DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2021-09-06 19:15:00+00:00,206.1,457.7,47.5,16.11111111111111,598.4649076,22.11111111111111,17.83333333333333,66871.7,24.555555555555557,16.055555555555554,46.5,159.9,379.9011107,4710Q20221,0.0,2021-09-06 19:15:00
2021-09-06 19:30:00+00:00,204.0,457.2,47.44444444444445,16.11111111111111,595.7070048,21.888888888888893,17.83333333333333,66871.7,24.444444444444443,16.055555555555554,46.0,158.3,383.3484892,4710Q20221,0.0,2021-09-06 19:30:00
2021-09-06 19:45:00+00:00,208.7,457.1,46.83333333333333,16.11111111111111,598.4649076,22.055555555555557,18.000000000000004,66871.7,24.555555555555557,16.11111111111111,47.1,161.9,381.9695378,4710Q20221,0.0,2021-09-06 19:45:00
2021-09-06 20:00:00+00:00,216.4,457.5,44.38888888888889,15.833333333333332,605.3596646,21.722222222222218,17.83333333333333,66871.7,24.499999999999996,15.833333333333332,48.9,167.9,384.0379649,4710Q20221,0.0,2021-09-06 20:00:00
2021-09-06 20:15:00+00:00,206.8,457.5,46.27777777777778,15.833333333333332,599.8438590000001,21.611111111111114,17.555555555555557,66871.7,24.444444444444443,15.833333333333332,46.7,160.3,387.48534340000003,4710Q20221,0.0,2021-09-06 20:15:00
2021-09-06 20:30:00+00:00,208.0,456.8,46.333333333333336,15.833333333333332,599.8438590000001,21.666666666666668,17.555555555555557,66871.7,24.555555555555557,15.777777777777777,47.0,161.0,386.79586770000003,4710Q20221,0.0,2021-09-06 20:30:00
2021-09-06 20:45:00+00:00,207.9,457.3,46.666666666666664,15.833333333333332,602.6017618000001,21.999999999999996,17.555555555555557,66871.7,24.666666666666668,15.833333333333332,47.0,161.0,387.48534340000003,4710Q20221,0.0,2021-09-06 20:45:00
2021-09-06 21:00:00+00:00,208.7,457.4,49.888888888888886,16.11111111111111,610.8754702,22.277777777777775,17.72222222222222,66871.7,24.888888888888886,16.11111111111111,47.1,162.2,388.8642948,4710Q20221,0.0,2021-09-06 21:00:00
2021-09-06 21:15:00+00:00,211.1,456.6,46.83333333333333,16.11111111111111,613.633373,22.666666666666664,17.72222222222222,66871.7,25.05555555555555,15.999999999999998,47.7,163.7,390.24324620000004,4710Q20221,0.0,2021-09-06 21:15:00
2021-09-06 21:30:00+00:00,195.4,457.1,53.27777777777778,16.666666666666668,609.4965188000001,23.166666666666668,17.27777777777778,66871.7,25.11111111111111,15.944444444444446,44.1,150.8,390.93272190000005,4710Q20221,0.0,2021-09-06 21:30:00
2021-09-06 21:45:00+00:00,195.8,457.6,53.99999999999999,16.666666666666668,615.0123244,23.666666666666664,17.27777777777778,66876.1,25.444444444444443,15.944444444444446,44.2,152.5,390.24324620000004,4710Q20221,0.0,2021-09-06 21:45:00
2021-09-06 22:00:00+00:00,197.9,457.4,54.38888888888889,16.666666666666668,625.3544599,24.166666666666664,17.61111111111111,66876.1,25.888888888888886,16.277777777777775,44.7,153.7,395.7590518,4710Q20221,0.0,2021-09-06 22:00:00
2021-09-06 22:15:00+00:00,201.3,457.3,54.49999999999999,16.666666666666668,632.2492169000001,24.499999999999996,18.111111111111107,66876.1,26.22222222222222,16.77777777777778,45.4,155.7,404.72223590000004,4710Q20221,0.0,2021-09-06 22:15:00
2021-09-06 22:30:00+00:00,233.1,457.4,46.72222222222222,16.11111111111111,672.9282832,25.166666666666664,18.111111111111107,66876.1,27.944444444444443,16.055555555555554,52.7,181.3,388.1748191,4710Q20221,0.0,2021-09-06 22:30:00
2021-09-06 22:45:00+00:00,228.0,457.7,47.5,16.11111111111111,660.5177206,25.05555555555555,17.944444444444443,66877.1,27.77777777777778,15.944444444444446,51.5,177.0,387.48534340000003,4710Q20221,0.0,2021-09-06 22:45:00
2021-09-06 23:00:00+00:00,216.7,458.5,48.27777777777778,16.11111111111111,632.2492169000001,24.166666666666664,17.83333333333333,66877.1,26.666666666666664,16.055555555555554,49.1,168.1,390.93272190000005,4710Q20221,0.0,2021-09-06 23:00:00
2021-09-06 23:15:00+00:00,212.5,459.0,47.333333333333336,16.11111111111111,610.8754702,23.000000000000004,17.83333333333333,66877.1,25.555555555555554,16.055555555555554,48.0,165.2,390.24324620000004,4710Q20221,0.0,2021-09-06 23:15:00
2021-09-06 23:30:00+00:00,213.3,456.2,46.11111111111111,16.11111111111111,603.9807132,22.055555555555557,17.944444444444443,66877.1,24.833333333333336,16.11111111111111,48.1,165.1,388.8642948,4710Q20221,0.0,2021-09-06 23:30:00
2021-09-06 23:45:00+00:00,208.0,457.6,45.5,16.11111111111111,598.4649076,21.222222222222225,17.944444444444443,66877.1,24.388888888888893,16.11111111111111,46.9,160.2,391.6221976,4710Q20221,0.0,2021-09-06 23:45:00
2021-09-07 00:00:00+00:00,212.2,457.0,45.0,16.11111111111111,602.6017618000001,21.166666666666664,18.055555555555554,66877.1,24.444444444444443,16.166666666666668,47.9,163.8,390.93272190000005,4710Q20221,0.0,2021-09-07 00:00:00
2021-09-07 00:15:00+00:00,221.0,458.1,43.666666666666664,15.833333333333332,612.9438973000001,21.888888888888893,17.88888888888889,66877.1,24.666666666666668,15.777777777777777,49.9,171.7,381.9695378,4710Q20221,0.0,2021-09-07 00:15:00
2021-09-07 00:30:00+00:00,225.6,457.2,44.833333333333336,15.833333333333332,640.5229253000001,23.111111111111107,17.88888888888889,66877.1,25.611111111111107,15.88888888888889,50.9,175.8,385.4169163,4710Q20221,0.0,2021-09-07 00:30:00
2021-09-07 00:45:00+00:00,233.2,457.3,45.5,15.833333333333332,658.4492935000001,23.88888888888889,17.88888888888889,66877.1,26.44444444444444,15.833333333333332,52.6,182.1,384.72744059999997,4710Q20221,0.0,2021-09-07 00:45:00
2021-09-07 01:00:00+00:00,247.9,452.9,46.27777777777778,15.833333333333332,686.7177972,24.888888888888886,17.88888888888889,66877.1,27.5,15.833333333333332,54.8,193.3,384.0379649,4710Q20221,0.0,2021-09-07 01:00:00
2021-09-07 01:15:00+00:00,242.1,452.3,46.77777777777778,15.833333333333332,679.1335645,25.27777777777778,17.88888888888889,66877.1,28.000000000000004,15.833333333333332,54.6,187.1,384.0379649,4710Q20221,0.0,2021-09-07 01:15:00
2021-09-07 01:30:00+00:00,239.7,452.7,46.166666666666664,15.833333333333332,657.0703421,24.444444444444443,17.944444444444443,66877.1,27.5,15.833333333333332,54.2,184.8,381.2800621,4710Q20221,0.0,2021-09-07 01:30:00
2021-09-07 01:45:00+00:00,224.3,452.0,45.33333333333333,15.833333333333332,615.0123244,22.88888888888889,17.72222222222222,66877.1,25.833333333333332,15.72222222222222,50.6,171.1,381.2800621,4710Q20221,0.0,2021-09-07 01:45:00
2021-09-07 02:00:00+00:00,226.7,453.2,48.55555555555556,15.833333333333332,657.0703421,24.888888888888886,17.666666666666664,66880.1,27.444444444444446,15.88888888888889,51.2,174.2,387.48534340000003,4710Q20221,0.0,2021-09-07 02:00:00
2021-09-07 02:15:00+00:00,235.5,454.7,49.0,15.833333333333332,690.1651757,26.055555555555557,17.666666666666664,66880.1,28.444444444444446,15.833333333333332,53.2,183.3,386.79586770000003,4710Q20221,0.0,2021-09-07 02:15:00
2021-09-07 02:30:00+00:00,222.3,456.2,48.94444444444444,15.833333333333332,658.4492935000001,24.777777777777775,17.555555555555557,66880.1,26.944444444444443,15.944444444444446,50.2,172.8,388.8642948,4710Q20221,0.0,2021-09-07 02:30:00
2021-09-07 02:45:00+00:00,209.0,455.4,47.5,15.833333333333332,612.9438973000001,22.666666666666664,17.555555555555557,66880.1,25.0,15.88888888888889,47.2,160.9,390.24324620000004,4710Q20221,0.0,2021-09-07 02:45:00
2021-09-07 03:00:00+00:00,203.7,456.5,47.611111111111114,16.11111111111111,596.3964805,20.888888888888886,17.666666666666664,66880.1,24.27777777777778,16.055555555555554,46.0,156.8,392.3116733,4710Q20221,0.0,2021-09-07 03:00:00
2021-09-07 03:15:00+00:00,205.5,455.6,47.44444444444445,16.11111111111111,596.3964805,21.44444444444444,17.77777777777778,66880.1,24.499999999999996,16.055555555555554,46.3,158.2,392.3116733,4710Q20221,0.0,2021-09-07 03:15:00
2021-09-07 03:30:00+00:00,223.2,451.8,48.77777777777777,16.11111111111111,643.9703038,24.666666666666668,17.88888888888889,66880.1,27.22222222222222,16.11111111111111,50.4,170.5,391.6221976,4710Q20221,0.0,2021-09-07 03:30:00
2021-09-07 03:45:00+00:00,242.5,453.3,47.94444444444444,16.11111111111111,692.2336028000001,25.888888888888886,18.055555555555554,66880.1,28.499999999999996,16.055555555555554,54.7,187.6,387.48534340000003,4710Q20221,0.0,2021-09-07 03:45:00
2021-09-07 04:00:00+00:00,238.7,454.0,46.27777777777778,15.833333333333332,677.0651374,24.888888888888886,17.944444444444443,66880.1,27.5,15.88888888888889,53.9,184.9,385.4169163,4710Q20221,0.0,2021-09-07 04:00:00
2021-09-07 04:15:00+00:00,224.0,455.3,44.77777777777777,15.833333333333332,633.6281683000001,23.000000000000004,17.83333333333333,66880.1,25.555555555555554,15.833333333333332,50.6,173.6,384.72744059999997,4710Q20221,0.0,2021-09-07 04:15:00
2021-09-07 04:30:00+00:00,218.4,455.7,43.55555555555556,15.833333333333332,599.8438590000001,20.833333333333332,17.83333333333333,66880.1,24.055555555555554,15.777777777777777,49.3,168.6,383.3484892,4710Q20221,0.0,2021-09-07 04:30:00
2021-09-07 04:45:00+00:00,220.1,454.3,43.61111111111111,15.833333333333332,597.0859561999999,21.055555555555557,17.88888888888889,66880.1,24.166666666666664,15.777777777777777,49.7,169.8,381.2800621,4710Q20221,0.0,2021-09-07 04:45:00
2021-09-07 05:00:00+00:00,242.0,455.9,46.166666666666664,15.833333333333332,662.5861477,24.72222222222222,17.944444444444443,66880.1,27.83333333333333,15.72222222222222,54.7,187.6,379.9011107,4710Q20221,0.0,2021-09-07 05:00:00
2021-09-07 05:15:00+00:00,246.3,455.8,46.72222222222222,15.833333333333332,690.1651757,25.72222222222222,18.000000000000004,66880.1,28.777777777777775,15.777777777777777,55.6,191.4,381.9695378,4710Q20221,0.0,2021-09-07 05:15:00
2021-09-07 05:30:00+00:00,241.1,455.9,46.99999999999999,15.833333333333332,688.7862243000001,25.38888888888889,17.944444444444443,66880.1,27.944444444444443,15.944444444444446,53.9,189.5,387.48534340000003,4710Q20221,0.0,2021-09-07 05:30:00
2021-09-07 05:45:00+00:00,243.2,456.2,45.05555555555555,15.833333333333332,671.5493318000001,24.222222222222218,18.055555555555554,66880.1,27.055555555555557,15.833333333333332,54.9,189.4,381.2800621,4710Q20221,0.0,2021-09-07 05:45:00
2021-09-07 06:00:00+00:00,222.2,457.3,44.05555555555555,15.833333333333332,618.4597029,22.388888888888886,17.88888888888889,66880.1,25.0,15.88888888888889,50.1,171.9,384.0379649,4710Q20221,0.0,2021-09-07 06:00:00
2021-09-07 06:15:00+00:00,215.4,457.5,43.5,15.833333333333332,597.0859561999999,20.611111111111107,17.88888888888889,66880.1,23.94444444444444,15.833333333333332,48.6,166.3,384.0379649,4710Q20221,0.0,2021-09-07 06:15:00
2021-09-07 06:30:00+00:00,224.5,456.0,45.0,15.833333333333332,610.1859945,22.555555555555554,17.88888888888889,66884.3,25.555555555555554,15.833333333333332,50.7,173.3,383.3484892,4710Q20221,0.0,2021-09-07 06:30:00
2021-09-07 06:45:00+00:00,224.5,456.0,45.0,15.833333333333332,610.1859945,22.555555555555554,17.88888888888889,66884.3,25.555555555555554,15.833333333333332,50.7,173.3,383.3484892,4710Q20221,0.0,2021-09-07 06:45:00
2021-09-07 07:00:00+00:00,251.4,456.8,46.55555555555555,15.833333333333332,699.1283598000001,25.72222222222222,18.000000000000004,66884.8,28.61111111111111,15.833333333333332,56.7,195.7,380.5905864,4710Q20221,0.0,2021-09-07 07:00:00
2021-09-07 07:15:00+00:00,226.0,457.4,46.11111111111111,15.833333333333332,648.107158,24.055555555555554,17.88888888888889,66885.0,26.555555555555554,15.999999999999998,51.0,176.3,387.48534340000003,4710Q20221,0.0,2021-09-07 07:15:00
2021-09-07 07:30:00+00:00,217.8,458.1,44.27777777777778,15.833333333333332,617.7702272,22.166666666666668,17.83333333333333,66885.0,24.777777777777775,15.88888888888889,49.5,168.7,385.4169163,4710Q20221,0.0,2021-09-07 07:30:00
2021-09-07 07:45:00+00:00,211.4,457.4,43.77777777777778,15.833333333333332,593.6385776999999,20.444444444444443,17.77777777777778,66885.0,23.94444444444444,15.777777777777777,47.7,163.5,384.72744059999997,4710Q20221,0.0,2021-09-07 07:45:00
2021-09-07 08:00:00+00:00,227.1,456.1,44.33333333333333,15.833333333333332,607.4280917,22.166666666666668,17.944444444444443,66885.0,25.27777777777778,15.777777777777777,51.3,175.2,380.5905864,4710Q20221,0.0,2021-09-07 08:00:00
2021-09-07 08:15:00+00:00,245.1,456.1,47.16666666666667,15.833333333333332,684.6493701,25.27777777777778,17.944444444444443,66885.0,28.27777777777778,15.833333333333332,55.0,191.2,381.9695378,4710Q20221,0.0,2021-09-07 08:15:00
2021-09-07 08:30:00+00:00,244.2,456.5,46.166666666666664,15.833333333333332,690.8546514000001,25.444444444444443,17.944444444444443,66885.0,28.388888888888886,15.72222222222222,55.1,189.8,379.9011107,4710Q20221,0.0,2021-09-07 08:30:00
2021-09-07 08:45:00+00:00,227.1,457.1,46.388888888888886,15.833333333333332,652.2440121999999,24.222222222222218,17.944444444444443,66885.0,26.722222222222218,15.999999999999998,51.3,176.7,387.48534340000003,4710Q20221,0.0,2021-09-07 08:45:00
2021-09-07 09:00:00+00:00,220.8,456.3,44.166666666666664,15.833333333333332,618.4597029,22.166666666666668,17.944444444444443,66885.0,24.833333333333336,15.944444444444446,49.8,171.0,384.72744059999997,4710Q20221,0.0,2021-09-07 09:00:00
2021-09-07 09:15:00+00:00,216.2,455.5,43.44444444444444,15.833333333333332,593.6385776999999,20.33333333333333,17.88888888888889,66885.0,23.88888888888889,15.833333333333332,48.8,166.3,384.0379649,4710Q20221,0.0,2021-09-07 09:15:00
2021-09-07 09:30:00+00:00,226.3,453.8,44.111111111111114,15.833333333333332,603.2912375,22.055555555555557,17.88888888888889,66887.1,25.27777777777778,15.72222222222222,51.3,174.1,378.5221593,4710Q20221,0.0,2021-09-07 09:30:00
2021-09-07 09:45:00+00:00,244.9,456.6,46.77777777777778,15.833333333333332,677.7546131,25.11111111111111,17.944444444444443,66887.4,28.055555555555554,15.833333333333332,55.3,190.7,381.2800621,4710Q20221,0.0,2021-09-07 09:45:00
2021-09-07 10:00:00+00:00,237.2,455.4,47.05555555555556,15.833333333333332,679.1335645,25.11111111111111,17.83333333333333,66887.4,27.666666666666664,15.88888888888889,53.5,184.6,384.72744059999997,4710Q20221,0.0,2021-09-07 10:00:00
2021-09-07 10:15:00+00:00,226.7,454.8,46.11111111111111,15.833333333333332,648.107158,23.88888888888889,17.83333333333333,66887.4,26.38888888888889,15.944444444444446,51.2,175.0,387.48534340000003,4710Q20221,0.0,2021-09-07 10:15:00
2021-09-07 10:30:00+00:00,224.0,453.5,44.166666666666664,15.833333333333332,624.6649841999999,22.444444444444446,17.944444444444443,66887.4,25.05555555555555,15.88888888888889,50.6,173.3,384.72744059999997,4710Q20221,0.0,2021-09-07 10:30:00
2021-09-07 10:45:00+00:00,222.6,453.3,42.83333333333333,15.833333333333332,595.7070048,20.33333333333333,18.000000000000004,66887.4,23.88888888888889,15.833333333333332,50.2,170.9,381.9695378,4710Q20221,0.0,2021-09-07 10:45:00
2021-09-07 11:00:00+00:00,225.6,453.1,44.05555555555555,15.833333333333332,601.9122861,21.999999999999996,17.88888888888889,66888.5,25.166666666666664,15.72222222222222,51.1,173.5,380.5905864,4710Q20221,0.0,2021-09-07 11:00:00
2021-09-07 11:15:00+00:00,240.8,450.5,47.05555555555556,15.833333333333332,671.5493318000001,25.166666666666664,17.83333333333333,66888.5,28.000000000000004,15.833333333333332,54.4,186.0,383.3484892,4710Q20221,0.0,2021-09-07 11:15:00
2021-09-07 11:30:00+00:00,235.7,454.1,47.27777777777777,15.833333333333332,677.7546131,25.27777777777778,17.77777777777778,66888.5,27.77777777777778,15.833333333333332,53.2,182.5,384.72744059999997,4710Q20221,0.0,2021-09-07 11:30:00
2021-09-07 11:45:00+00:00,236.1,454.4,46.11111111111111,15.833333333333332,662.5861477,24.166666666666664,17.88888888888889,66888.5,26.666666666666664,15.944444444444446,53.3,183.6,385.4169163,4710Q20221,0.0,2021-09-07 11:45:00
2021-09-07 12:00:00+00:00,237.4,454.7,43.27777777777778,15.833333333333332,632.9386926,22.11111111111111,18.055555555555554,66888.5,25.05555555555555,15.833333333333332,53.6,184.4,379.211635,4710Q20221,0.0,2021-09-07 12:00:00
2021-09-07 12:15:00+00:00,226.0,455.1,42.22222222222222,15.555555555555555,599.1543833000001,20.72222222222222,17.77777777777778,66888.5,23.833333333333336,15.555555555555555,51.0,174.6,375.7642565,4710Q20221,0.0,2021-09-07 12:15:00
2021-09-07 12:30:00+00:00,227.2,453.5,42.611111111111114,15.555555555555555,597.7754319000001,21.055555555555557,17.83333333333333,66888.5,24.111111111111114,15.61111111111111,51.2,175.3,377.8326836,4710Q20221,0.0,2021-09-07 12:30:00
2021-09-07 12:45:00+00:00,231.5,451.7,41.88888888888889,15.555555555555555,606.738616,21.055555555555557,17.944444444444443,66888.5,24.166666666666664,15.61111111111111,52.4,178.2,376.45373220000005,4710Q20221,0.0,2021-09-07 12:45:00
2021-09-07 13:00:00+00:00,249.6,449.6,41.5,15.555555555555555,640.5229253000001,21.77777777777778,18.111111111111107,66888.5,25.11111111111111,15.499999999999998,56.3,193.5,370.93792659999997,4710Q20221,0.0,2021-09-07 13:00:00
2021-09-07 13:15:00+00:00,271.1,446.9,42.55555555555555,15.277777777777777,685.3388458000001,23.833333333333336,18.055555555555554,66888.5,27.22222222222222,15.38888888888889,65.8,210.2,366.8010724,4710Q20221,0.0,2021-09-07 13:15:00
2021-09-07 13:30:00+00:00,278.5,452.0,43.77777777777778,15.277777777777777,710.8494466999999,24.944444444444446,17.83333333333333,66888.5,28.388888888888886,15.222222222222221,62.8,214.0,366.8010724,4710Q20221,0.0,2021-09-07 13:30:00
2021-09-07 13:45:00+00:00,283.4,451.8,43.94444444444444,15.277777777777777,706.7125925,24.944444444444446,18.000000000000004,66888.5,28.555555555555557,15.333333333333334,64.0,219.2,367.4905481,4710Q20221,0.0,2021-09-07 13:45:00
2021-09-07 14:00:00+00:00,282.7,450.4,43.27777777777778,15.277777777777777,683.9598944,24.222222222222218,18.000000000000004,66888.5,28.111111111111107,15.166666666666664,63.8,218.4,363.35369390000005,4710Q20221,0.0,2021-09-07 14:00:00
2021-09-07 14:15:00+00:00,317.0,448.3,42.5,15.0,704.6441654,23.444444444444446,18.22222222222222,66888.5,28.000000000000004,14.944444444444443,71.5,242.8,354.3905098,4710Q20221,0.0,2021-09-07 14:15:00
2021-09-07 14:30:00+00:00,307.8,446.2,42.05555555555556,14.722222222222221,682.580943,23.000000000000004,17.88888888888889,66888.5,27.5,14.611111111111109,69.5,233.7,352.3220827,4710Q20221,0.0,2021-09-07 14:30:00
2021-09-07 14:45:00+00:00,310.8,444.0,41.88888888888889,14.722222222222221,684.6493701,22.88888888888889,17.83333333333333,66888.5,27.277777777777775,14.666666666666666,70.2,235.2,350.2536556,4710Q20221,0.0,2021-09-07 14:45:00
2021-09-07 15:00:00+00:00,315.5,444.0,41.44444444444444,14.722222222222221,683.9598944,22.444444444444446,17.944444444444443,66888.5,26.944444444444443,14.666666666666666,71.2,239.3,348.8747042,4710Q20221,0.0,2021-09-07 15:00:00
2021-09-07 15:15:00+00:00,346.5,447.9,41.0,14.166666666666666,717.7442037,22.83333333333333,18.111111111111107,66888.5,27.944444444444443,14.277777777777779,78.2,267.3,337.843093,4710Q20221,0.0,2021-09-07 15:15:00
2021-09-07 15:30:00+00:00,342.8,447.1,41.166666666666664,14.166666666666666,717.7442037,22.944444444444443,17.77777777777778,66888.5,27.88888888888889,14.11111111111111,77.4,264.1,335.77466590000006,4710Q20221,0.0,2021-09-07 15:30:00
2021-09-07 15:45:00+00:00,335.5,448.9,41.27777777777778,14.166666666666666,708.7810196,22.77777777777778,17.77777777777778,66888.5,27.61111111111111,14.166666666666666,75.7,258.8,334.3957145,4710Q20221,0.0,2021-09-07 15:45:00
2021-09-07 16:00:00+00:00,343.0,444.1,41.55555555555555,14.166666666666666,712.9178738,22.944444444444443,17.77777777777778,66888.5,27.83333333333333,14.166666666666666,77.5,261.9,333.0167631,4710Q20221,0.0,2021-09-07 16:00:00
2021-09-07 16:15:00+00:00,342.8,443.1,41.83333333333333,14.166666666666666,710.159971,22.88888888888889,17.88888888888889,66888.5,27.722222222222225,14.166666666666666,77.4,261.8,326.8114818,4710Q20221,0.0,2021-09-07 16:15:00
2021-09-07 16:30:00+00:00,344.5,443.2,41.99999999999999,14.166666666666666,714.2968252,23.055555555555554,17.88888888888889,66893.7,27.88888888888889,14.166666666666666,77.8,262.8,326.8114818,4710Q20221,0.0,2021-09-07 16:30:00
2021-09-07 16:45:00+00:00,356.2,443.0,41.388888888888886,14.166666666666666,728.0863392,23.055555555555554,18.055555555555554,66893.7,28.055555555555554,14.166666666666666,80.4,272.1,330.94833600000004,4710Q20221,0.0,2021-09-07 16:45:00
2021-09-07 17:00:00+00:00,349.0,442.6,41.55555555555555,14.166666666666666,721.1915822,23.111111111111107,17.944444444444443,66893.7,28.055555555555554,14.166666666666666,78.8,265.7,331.63781170000004,4710Q20221,0.0,2021-09-07 17:00:00
2021-09-07 17:15:00+00:00,398.7,444.1,40.55555555555556,13.88888888888889,750.8390373000001,23.333333333333332,17.944444444444443,66893.7,28.833333333333336,13.88888888888889,90.0,304.4,329.5693846,4710Q20221,0.0,2021-09-07 17:15:00
2021-09-07 17:30:00+00:00,339.4,444.5,41.44444444444444,13.88888888888889,709.4704953,22.88888888888889,17.555555555555557,66893.7,27.666666666666664,13.944444444444445,76.6,259.1,330.2588603,4710Q20221,0.0,2021-09-07 17:30:00
2021-09-07 17:45:00+00:00,354.5,442.9,40.833333333333336,13.88888888888889,716.3652523000001,23.000000000000004,17.555555555555557,66893.7,28.055555555555554,13.944444444444445,80.0,270.1,330.94833600000004,4710Q20221,0.0,2021-09-07 17:45:00
2021-09-07 18:00:00+00:00,354.6,443.1,41.11111111111111,13.88888888888889,723.2600093000001,22.944444444444443,17.77777777777778,66893.7,27.88888888888889,13.944444444444445,80.0,270.8,326.12200609999996,4710Q20221,0.0,2021-09-07 18:00:00
2021-09-07 18:15:00+00:00,354.6,443.1,41.11111111111111,13.88888888888889,723.2600093000001,22.944444444444443,17.77777777777778,66893.7,27.88888888888889,13.944444444444445,80.0,270.8,326.12200609999996,4710Q20221,0.0,2021-09-07 18:15:00
2021-09-07 18:30:00+00:00,382.5,444.2,40.833333333333336,13.88888888888889,736.3600476,23.111111111111107,17.944444444444443,66893.7,28.499999999999996,13.833333333333332,86.4,292.5,322.6746276,4710Q20221,0.0,2021-09-07 18:30:00
2021-09-07 18:45:00+00:00,406.9,444.3,41.0,13.88888888888889,750.8390373000001,23.166666666666668,18.111111111111107,66893.7,28.666666666666664,13.833333333333332,91.8,309.8,320.6062005,4710Q20221,0.0,2021-09-07 18:45:00
2021-09-07 19:00:00+00:00,397.9,446.0,40.888888888888886,13.88888888888889,745.3232317,23.000000000000004,18.111111111111107,66893.7,28.499999999999996,13.833333333333332,89.8,305.5,319.9167248,4710Q20221,0.0,2021-09-07 19:00:00
2021-09-07 19:15:00+00:00,389.2,446.2,40.833333333333336,13.88888888888889,741.8758531999999,23.111111111111107,18.111111111111107,66893.7,28.499999999999996,13.88888888888889,87.8,300.5,323.3641033,4710Q20221,0.0,2021-09-07 19:15:00
2021-09-07 19:30:00+00:00,393.8,446.2,41.05555555555556,13.88888888888889,749.4600859000001,23.444444444444446,18.111111111111107,66893.7,28.833333333333336,13.88888888888889,88.9,302.2,321.2956762,4710Q20221,0.0,2021-09-07 19:30:00
2021-09-07 19:45:00+00:00,386.1,446.2,41.0,13.88888888888889,743.2548046,23.333333333333332,17.88888888888889,66893.7,28.666666666666664,13.833333333333332,87.2,297.1,321.2956762,4710Q20221,0.0,2021-09-07 19:45:00
2021-09-07 20:00:00+00:00,374.2,446.7,40.72222222222222,13.88888888888889,732.2231934,23.111111111111107,17.88888888888889,66893.7,28.333333333333332,13.833333333333332,85.1,288.4,324.053579,4710Q20221,0.0,2021-09-07 20:00:00
2021-09-07 20:15:00+00:00,395.6,445.2,41.0,13.88888888888889,747.3916588000001,23.277777777777782,18.055555555555554,66893.7,28.666666666666664,13.944444444444445,89.8,302.2,321.2956762,4710Q20221,0.0,2021-09-07 20:15:00
2021-09-07 20:30:00+00:00,387.0,445.1,41.05555555555556,13.88888888888889,743.2548046,23.388888888888886,17.88888888888889,66893.7,28.666666666666664,13.88888888888889,87.5,296.8,322.6746276,4710Q20221,0.0,2021-09-07 20:30:00
2021-09-07 20:45:00+00:00,390.9,446.5,41.166666666666664,13.88888888888889,749.4600859000001,23.555555555555557,17.944444444444443,66893.7,28.88888888888889,13.944444444444445,88.2,300.6,322.6746276,4710Q20221,0.0,2021-09-07 20:45:00
2021-09-07 21:00:00+00:00,402.5,446.0,41.27777777777778,13.88888888888889,754.9758915,23.555555555555557,18.000000000000004,66897.9,29.0,13.88888888888889,90.9,308.3,320.6062005,4710Q20221,0.0,2021-09-07 21:00:00
2021-09-07 21:15:00+00:00,397.6,446.2,41.27777777777778,13.88888888888889,754.9758915,23.555555555555557,18.000000000000004,66897.9,29.0,13.88888888888889,89.8,305.1,322.6746276,4710Q20221,0.0,2021-09-07 21:15:00
2021-09-07 21:30:00+00:00,404.6,447.0,41.72222222222222,13.88888888888889,768.0759298,24.111111111111114,18.055555555555554,66897.9,29.555555555555557,13.944444444444445,91.3,310.6,323.3641033,4710Q20221,0.0,2021-09-07 21:30:00
2021-09-07 21:45:00+00:00,405.1,444.8,41.72222222222222,13.88888888888889,767.3864541,24.111111111111114,17.944444444444443,66897.9,29.555555555555557,13.88888888888889,91.7,309.6,322.6746276,4710Q20221,0.0,2021-09-07 21:45:00
2021-09-07 22:00:00+00:00,419.3,445.3,41.99999999999999,13.88888888888889,779.1075410000001,24.333333333333332,18.055555555555554,66897.9,29.833333333333336,13.88888888888889,94.6,319.6,322.6746276,4710Q20221,0.0,2021-09-07 22:00:00
2021-09-07 22:15:00+00:00,430.9,441.1,42.05555555555556,13.61111111111111,783.9338709000001,24.444444444444443,18.000000000000004,66897.9,30.05555555555555,13.777777777777775,97.3,324.0,321.2956762,4710Q20221,0.0,2021-09-07 22:15:00
2021-09-07 22:30:00+00:00,428.7,441.3,42.05555555555556,13.61111111111111,782.5549195,24.444444444444443,17.83333333333333,66897.9,30.0,13.61111111111111,96.8,323.0,319.2272491,4710Q20221,0.0,2021-09-07 22:30:00
2021-09-07 22:45:00+00:00,414.6,443.1,42.05555555555556,13.61111111111111,777.0391139000001,24.611111111111107,17.61111111111111,66899.5,30.0,13.61111111111111,93.6,314.9,319.9167248,4710Q20221,0.0,2021-09-07 22:45:00
2021-09-07 23:00:00+00:00,414.6,443.1,42.05555555555556,13.61111111111111,777.0391139000001,24.611111111111107,17.61111111111111,66899.5,30.0,13.61111111111111,93.6,314.9,319.9167248,4710Q20221,0.0,2021-09-07 23:00:00
2021-09-07 23:15:00+00:00,340.0,448.2,41.83333333333333,14.166666666666666,714.2968252,23.111111111111107,17.77777777777778,66899.5,27.83333333333333,14.166666666666666,76.7,262.7,330.2588603,4710Q20221,0.0,2021-09-07 23:15:00
2021-09-07 23:30:00+00:00,344.1,447.6,41.94444444444444,14.166666666666666,717.0547280000001,22.88888888888889,17.944444444444443,66899.5,27.722222222222225,14.222222222222223,77.7,266.6,326.12200609999996,4710Q20221,0.0,2021-09-07 23:30:00
2021-09-07 23:45:00+00:00,347.2,446.2,41.333333333333336,14.166666666666666,713.6073495,23.111111111111107,17.88888888888889,66899.5,27.88888888888889,14.222222222222223,78.4,266.3,327.5009575,4710Q20221,0.0,2021-09-07 23:45:00
2021-09-08 00:00:00+00:00,343.0,447.0,41.5,14.166666666666666,709.4704953,23.000000000000004,17.88888888888889,66899.5,27.77777777777778,14.222222222222223,77.4,264.1,330.2588603,4710Q20221,0.0,2021-09-08 00:00:00
2021-09-08 00:15:00+00:00,343.2,446.5,41.666666666666664,14.166666666666666,710.159971,23.166666666666668,17.77777777777778,66899.5,27.88888888888889,14.166666666666666,77.4,263.9,333.0167631,4710Q20221,0.0,2021-09-08 00:15:00
2021-09-08 00:30:00+00:00,331.9,448.7,42.5,14.166666666666666,706.0231168,23.055555555555554,17.77777777777778,66899.5,27.61111111111111,14.166666666666666,74.9,255.6,326.8114818,4710Q20221,0.0,2021-09-08 00:30:00
2021-09-08 00:45:00+00:00,333.9,449.6,42.333333333333336,14.166666666666666,708.7810196,23.000000000000004,17.83333333333333,66899.5,27.666666666666664,14.166666666666666,75.4,258.4,326.8114818,4710Q20221,0.0,2021-09-08 00:45:00
2021-09-08 01:00:00+00:00,338.1,445.2,42.05555555555556,14.166666666666666,708.7810196,22.88888888888889,17.77777777777778,66899.5,27.61111111111111,14.166666666666666,76.3,259.0,324.7430547,4710Q20221,0.0,2021-09-08 01:00:00
2021-09-08 01:15:00+00:00,338.2,445.7,42.11111111111111,14.166666666666666,709.4704953,22.944444444444443,17.83333333333333,66899.5,27.666666666666664,14.222222222222223,76.3,259.7,326.12200609999996,4710Q20221,0.0,2021-09-08 01:15:00
2021-09-08 01:30:00+00:00,351.4,445.7,41.333333333333336,14.166666666666666,714.2968252,22.944444444444443,18.000000000000004,66899.5,27.88888888888889,14.222222222222223,79.3,270.0,326.12200609999996,4710Q20221,0.0,2021-09-08 01:30:00
2021-09-08 01:45:00+00:00,362.9,445.8,40.77777777777778,14.166666666666666,730.844242,23.277777777777782,18.055555555555554,66899.5,28.333333333333332,14.166666666666666,81.9,279.6,331.63781170000004,4710Q20221,0.0,2021-09-08 01:45:00
2021-09-08 02:00:00+00:00,354.1,448.6,41.0,14.166666666666666,730.844242,23.166666666666668,17.944444444444443,66899.5,28.055555555555554,14.166666666666666,79.9,274.8,328.19043320000003,4710Q20221,0.0,2021-09-08 02:00:00
2021-09-08 02:15:00+00:00,375.5,448.0,40.5,13.88888888888889,730.844242,22.83333333333333,17.88888888888889,66899.5,28.111111111111107,13.833333333333332,84.8,290.1,322.6746276,4710Q20221,0.0,2021-09-08 02:15:00
2021-09-08 02:30:00+00:00,367.8,448.8,40.61111111111111,13.88888888888889,730.844242,23.166666666666668,17.72222222222222,66899.5,28.27777777777778,13.833333333333332,83.1,285.2,323.3641033,4710Q20221,0.0,2021-09-08 02:30:00
2021-09-08 02:45:00+00:00,364.7,446.2,40.5,13.88888888888889,728.0863392,22.944444444444443,17.83333333333333,66899.5,28.000000000000004,13.944444444444445,83.0,279.9,323.3641033,4710Q20221,0.0,2021-09-08 02:45:00
2021-09-08 03:00:00+00:00,366.7,445.5,40.44444444444444,13.88888888888889,723.949485,22.77777777777778,17.83333333333333,66899.5,27.944444444444443,13.944444444444445,82.8,281.9,324.053579,4710Q20221,0.0,2021-09-08 03:00:00
2021-09-08 03:15:00+00:00,370.8,443.8,40.44444444444444,13.88888888888889,726.7073878000001,22.944444444444443,17.77777777777778,66899.5,28.055555555555554,13.944444444444445,83.7,284.1,320.6062005,4710Q20221,0.0,2021-09-08 03:15:00
2021-09-08 03:30:00+00:00,332.2,443.7,42.388888888888886,13.88888888888889,702.5757383,23.000000000000004,17.388888888888886,66899.5,27.5,13.944444444444445,75.0,253.2,324.053579,4710Q20221,0.0,2021-09-08 03:30:00
2021-09-08 03:45:00+00:00,264.1,446.2,43.166666666666664,14.722222222222221,660.5177206,23.000000000000004,17.5,66899.5,26.5,14.722222222222221,59.6,202.6,344.0483743,4710Q20221,0.0,2021-09-08 03:45:00
2021-09-08 04:00:00+00:00,298.7,446.1,42.72222222222222,14.722222222222221,680.5125159,22.88888888888889,17.88888888888889,66899.5,26.944444444444443,14.777777777777779,67.4,227.5,338.5325687,4710Q20221,0.0,2021-09-08 04:00:00
2021-09-08 04:15:00+00:00,304.8,446.8,42.77777777777778,14.722222222222221,687.4072729000001,23.000000000000004,17.88888888888889,66899.5,27.111111111111107,14.722222222222221,68.8,232.3,337.1536173,4710Q20221,0.0,2021-09-08 04:15:00
2021-09-08 04:30:00+00:00,308.0,446.3,42.83333333333333,14.722222222222221,690.8546514000001,23.111111111111107,17.944444444444443,66899.5,27.277777777777775,14.722222222222221,69.4,234.5,337.1536173,4710Q20221,0.0,2021-09-08 04:30:00
2021-09-08 04:45:00+00:00,302.4,446.8,42.611111111111114,14.722222222222221,682.580943,22.77777777777778,17.88888888888889,66899.5,26.944444444444443,14.722222222222221,68.3,230.7,337.1536173,4710Q20221,0.0,2021-09-08 04:45:00
2021-09-08 05:00:00+00:00,297.2,443.8,42.94444444444444,14.722222222222221,683.2704186999999,23.111111111111107,17.83333333333333,66899.5,27.111111111111107,14.722222222222221,67.1,225.3,338.5325687,4710Q20221,0.0,2021-09-08 05:00:00
2021-09-08 05:15:00+00:00,314.8,444.6,42.72222222222222,14.722222222222221,694.3020299000001,23.000000000000004,18.055555555555554,66899.5,27.277777777777775,14.722222222222221,71.1,239.3,335.77466590000006,4710Q20221,0.0,2021-09-08 05:15:00
2021-09-08 05:30:00+00:00,314.2,445.0,42.666666666666664,14.722222222222221,692.2336028000001,23.000000000000004,18.055555555555554,66899.5,27.277777777777775,14.666666666666666,70.9,238.8,335.77466590000006,4710Q20221,0.0,2021-09-08 05:30:00
2021-09-08 05:45:00+00:00,312.5,446.5,42.666666666666664,14.722222222222221,692.2336028000001,22.944444444444443,18.111111111111107,66899.5,27.22222222222222,14.722222222222221,70.5,238.6,337.1536173,4710Q20221,0.0,2021-09-08 05:45:00
2021-09-08 06:00:00+00:00,352.0,446.9,40.72222222222222,14.166666666666666,719.8126308000001,23.166666666666668,17.77777777777778,66899.5,27.944444444444443,14.11111111111111,79.5,271.6,331.63781170000004,4710Q20221,0.0,2021-09-08 06:00:00
2021-09-08 06:15:00+00:00,342.2,447.1,41.5,14.166666666666666,714.2968252,23.22222222222222,17.77777777777778,66899.5,27.944444444444443,14.166666666666666,77.3,263.7,332.32728740000005,4710Q20221,0.0,2021-09-08 06:15:00
2021-09-08 06:30:00+00:00,338.3,446.0,42.16666666666667,14.166666666666666,709.4704953,23.22222222222222,17.77777777777778,66899.5,27.83333333333333,14.166666666666666,76.5,259.0,328.19043320000003,4710Q20221,0.0,2021-09-08 06:30:00
2021-09-08 06:45:00+00:00,366.7,446.0,40.833333333333336,14.166666666666666,736.3600476,23.444444444444446,18.055555555555554,66899.5,28.499999999999996,14.166666666666666,82.8,282.2,330.2588603,4710Q20221,0.0,2021-09-08 06:45:00
2021-09-08 07:00:00+00:00,355.8,448.0,41.11111111111111,14.166666666666666,723.949485,23.111111111111107,18.000000000000004,66899.5,28.111111111111107,14.11111111111111,80.3,275.1,326.12200609999996,4710Q20221,0.0,2021-09-08 07:00:00
2021-09-08 07:15:00+00:00,343.3,448.7,41.11111111111111,14.166666666666666,712.9178738,22.88888888888889,17.83333333333333,66899.5,27.77777777777778,14.11111111111111,77.4,265.3,329.5693846,4710Q20221,0.0,2021-09-08 07:15:00
2021-09-08 07:30:00+00:00,331.2,448.4,42.22222222222222,14.166666666666666,703.9546897,22.88888888888889,17.77777777777778,66899.5,27.5,14.166666666666666,74.8,255.0,327.5009575,4710Q20221,0.0,2021-09-08 07:30:00
2021-09-08 07:45:00+00:00,333.8,446.5,42.5,14.166666666666666,706.0231168,23.055555555555554,17.666666666666664,66899.5,27.61111111111111,14.166666666666666,75.3,256.2,326.12200609999996,4710Q20221,0.0,2021-09-08 07:45:00
2021-09-08 08:00:00+00:00,330.4,446.1,42.5,14.166666666666666,702.5757383,23.000000000000004,17.666666666666664,66899.5,27.5,14.166666666666666,74.6,253.3,326.8114818,4710Q20221,0.0,2021-09-08 08:00:00
2021-09-08 08:15:00+00:00,331.0,446.7,42.5,14.166666666666666,703.265214,22.944444444444443,17.666666666666664,66899.5,27.5,14.166666666666666,74.7,254.0,326.8114818,4710Q20221,0.0,2021-09-08 08:15:00
2021-09-08 08:30:00+00:00,332.4,446.6,42.5,14.166666666666666,704.6441654,23.000000000000004,17.666666666666664,66899.5,27.61111111111111,14.11111111111111,75.0,255.1,326.12200609999996,4710Q20221,0.0,2021-09-08 08:30:00
2021-09-08 08:45:00+00:00,338.4,445.8,42.27777777777777,14.166666666666666,710.159971,23.000000000000004,17.77777777777778,66899.5,27.722222222222225,14.11111111111111,76.4,259.6,326.12200609999996,4710Q20221,0.0,2021-09-08 08:45:00
2021-09-08 09:00:00+00:00,335.4,444.5,42.333333333333336,14.166666666666666,706.7125925,22.944444444444443,17.77777777777778,66899.5,27.55555555555555,14.166666666666666,75.7,256.4,326.8114818,4710Q20221,0.0,2021-09-08 09:00:00
2021-09-08 09:15:00+00:00,332.9,444.3,42.22222222222222,14.166666666666666,702.5757383,22.88888888888889,17.666666666666664,66899.5,27.444444444444446,14.11111111111111,75.2,254.6,326.12200609999996,4710Q20221,0.0,2021-09-08 09:15:00
2021-09-08 09:30:00+00:00,329.2,444.4,42.5,14.166666666666666,704.6441654,23.055555555555554,17.666666666666664,66899.5,27.55555555555555,14.166666666666666,74.3,251.7,327.5009575,4710Q20221,0.0,2021-09-08 09:30:00
2021-09-08 09:45:00+00:00,337.2,443.7,42.5,14.166666666666666,709.4704953,23.055555555555554,17.77777777777778,66899.5,27.666666666666664,14.222222222222223,76.0,257.5,326.8114818,4710Q20221,0.0,2021-09-08 09:45:00
2021-09-08 10:00:00+00:00,339.6,441.8,41.94444444444444,14.166666666666666,708.0915439,22.77777777777778,17.83333333333333,66910.1,27.5,14.222222222222223,76.7,258.2,326.12200609999996,4710Q20221,0.0,2021-09-08 10:00:00
2021-09-08 10:15:00+00:00,355.0,447.8,41.27777777777778,14.166666666666666,720.5021065000001,22.88888888888889,18.055555555555554,66910.1,27.88888888888889,14.11111111111111,80.2,274.8,324.053579,4710Q20221,0.0,2021-09-08 10:15:00
2021-09-08 10:30:00+00:00,399.5,444.8,40.77777777777778,13.88888888888889,748.7706102,23.111111111111107,18.055555555555554,66910.1,28.499999999999996,14.000000000000002,90.2,305.8,323.3641033,4710Q20221,0.0,2021-09-08 10:30:00
2021-09-08 10:45:00+00:00,375.9,444.5,40.38888888888889,13.88888888888889,732.2231934,23.000000000000004,17.83333333333333,66910.1,28.166666666666668,13.833333333333332,84.8,288.1,324.053579,4710Q20221,0.0,2021-09-08 10:45:00
2021-09-08 11:00:00+00:00,387.2,442.7,40.666666666666664,13.88888888888889,739.1179504,23.000000000000004,17.83333333333333,66910.1,28.333333333333332,13.833333333333332,87.4,295.7,321.2956762,4710Q20221,0.0,2021-09-08 11:00:00
2021-09-08 11:15:00+00:00,381.9,442.8,40.666666666666664,13.88888888888889,736.3600476,23.055555555555554,17.83333333333333,66910.1,28.333333333333332,13.944444444444445,86.2,291.7,323.3641033,4710Q20221,0.0,2021-09-08 11:15:00
2021-09-08 11:30:00+00:00,370.4,444.1,40.38888888888889,13.88888888888889,728.0863392,22.88888888888889,17.77777777777778,66910.1,28.000000000000004,13.833333333333332,83.6,284.1,323.3641033,4710Q20221,0.0,2021-09-08 11:30:00
2021-09-08 11:45:00+00:00,365.7,442.2,40.38888888888889,13.88888888888889,726.7073878000001,23.055555555555554,17.72222222222222,66911.7,28.000000000000004,13.944444444444445,82.5,279.5,326.8114818,4710Q20221,0.0,2021-09-08 11:45:00
2021-09-08 12:00:00+00:00,363.3,441.2,40.44444444444444,13.88888888888889,721.8810579000001,23.000000000000004,17.72222222222222,66911.7,28.000000000000004,13.944444444444445,82.0,276.6,326.8114818,4710Q20221,0.0,2021-09-08 12:00:00
2021-09-08 12:15:00+00:00,370.9,443.2,40.44444444444444,13.88888888888889,728.0863392,22.944444444444443,17.72222222222222,66911.7,28.111111111111107,13.833333333333332,83.7,283.9,324.053579,4710Q20221,0.0,2021-09-08 12:15:00
2021-09-08 12:30:00+00:00,356.6,443.0,40.61111111111111,13.88888888888889,719.8126308000001,23.111111111111107,17.666666666666664,66911.7,28.055555555555554,13.88888888888889,80.5,272.8,329.5693846,4710Q20221,0.0,2021-09-08 12:30:00
2021-09-08 12:45:00+00:00,359.6,449.4,40.38888888888889,13.88888888888889,723.949485,23.000000000000004,17.666666666666664,66911.7,28.055555555555554,13.88888888888889,81.2,277.5,324.7430547,4710Q20221,0.0,2021-09-08 12:45:00
2021-09-08 13:00:00+00:00,349.5,450.0,41.05555555555556,13.88888888888889,716.3652523000001,22.944444444444443,17.666666666666664,66911.7,27.83333333333333,13.944444444444445,78.9,270.4,322.6746276,4710Q20221,0.0,2021-09-08 13:00:00
2021-09-08 13:15:00+00:00,331.7,449.9,42.333333333333336,14.166666666666666,708.0915439,23.000000000000004,17.72222222222222,66911.7,27.61111111111111,14.11111111111111,74.9,256.5,326.8114818,4710Q20221,0.0,2021-09-08 13:15:00
2021-09-08 13:30:00+00:00,347.3,445.4,41.27777777777778,14.166666666666666,721.1915822,23.055555555555554,17.83333333333333,66911.7,27.88888888888889,14.11111111111111,78.5,266.9,328.19043320000003,4710Q20221,0.0,2021-09-08 13:30:00
2021-09-08 13:45:00+00:00,335.7,444.6,42.5,14.166666666666666,709.4704953,23.111111111111107,17.72222222222222,66911.7,27.722222222222225,14.11111111111111,75.8,256.2,326.12200609999996,4710Q20221,0.0,2021-09-08 13:45:00
2021-09-08 14:00:00+00:00,343.2,449.3,41.666666666666664,14.166666666666666,722.5705336,23.22222222222222,17.77777777777778,66911.7,28.000000000000004,14.166666666666666,77.4,265.7,327.5009575,4710Q20221,0.0,2021-09-08 14:00:00
2021-09-08 14:15:00+00:00,353.6,446.9,41.166666666666664,14.166666666666666,730.844242,23.277777777777782,17.944444444444443,66911.7,28.166666666666668,14.166666666666666,79.8,272.3,331.63781170000004,4710Q20221,0.0,2021-09-08 14:15:00
2021-09-08 14:30:00+00:00,346.4,445.6,41.166666666666664,14.166666666666666,715.6757766,23.277777777777782,17.72222222222222,66911.7,27.944444444444443,14.166666666666666,78.2,265.7,333.0167631,4710Q20221,0.0,2021-09-08 14:30:00
2021-09-08 14:45:00+00:00,363.3,445.1,41.333333333333336,14.166666666666666,736.3600476,23.833333333333336,17.83333333333333,66911.7,28.666666666666664,14.166666666666666,82.0,279.3,333.7062388,4710Q20221,0.0,2021-09-08 14:45:00
2021-09-08 15:00:00+00:00,364.9,443.7,41.166666666666664,14.166666666666666,735.6705719,23.666666666666664,17.83333333333333,66911.7,28.555555555555557,14.166666666666666,82.4,279.6,330.94833600000004,4710Q20221,0.0,2021-09-08 15:00:00
2021-09-08 15:15:00+00:00,350.5,448.3,41.77777777777778,14.166666666666666,730.844242,24.055555555555554,17.666666666666664,66911.7,28.666666666666664,14.166666666666666,79.1,270.7,333.7062388,4710Q20221,0.0,2021-09-08 15:15:00
2021-09-08 15:30:00+00:00,350.5,448.3,41.77777777777778,14.166666666666666,730.844242,24.055555555555554,17.666666666666664,66911.7,28.666666666666664,14.166666666666666,79.1,270.7,333.7062388,4710Q20221,0.0,2021-09-08 15:30:00
2021-09-08 15:45:00+00:00,389.0,446.3,41.99999999999999,14.166666666666666,769.4548811999999,24.555555555555557,18.055555555555554,66911.7,29.777777777777775,14.166666666666666,87.9,299.3,330.2588603,4710Q20221,0.0,2021-09-08 15:45:00
2021-09-08 16:00:00+00:00,386.1,446.2,42.05555555555556,14.166666666666666,764.6285513,24.444444444444443,18.055555555555554,66911.7,29.555555555555557,14.222222222222223,87.1,296.7,330.2588603,4710Q20221,0.0,2021-09-08 16:00:00
2021-09-08 16:15:00+00:00,409.1,445.5,41.666666666666664,13.88888888888889,782.5549195,24.666666666666668,17.88888888888889,66911.7,30.05555555555555,13.944444444444445,92.3,312.3,330.94833600000004,4710Q20221,0.0,2021-09-08 16:15:00
2021-09-08 16:30:00+00:00,394.0,443.6,41.5,13.88888888888889,769.4548811999999,24.444444444444443,17.72222222222222,66911.7,29.777777777777775,13.944444444444445,88.9,301.0,331.63781170000004,4710Q20221,0.0,2021-09-08 16:30:00
2021-09-08 16:45:00+00:00,390.7,445.8,41.5,13.88888888888889,766.0075027,24.333333333333332,17.72222222222222,66911.7,29.555555555555557,13.88888888888889,88.2,299.9,329.5693846,4710Q20221,0.0,2021-09-08 16:45:00
2021-09-08 17:00:00+00:00,401.1,445.1,41.72222222222222,13.88888888888889,769.4548811999999,24.333333333333332,17.944444444444443,66911.7,29.611111111111107,13.944444444444445,90.7,307.0,324.053579,4710Q20221,0.0,2021-09-08 17:00:00
2021-09-08 17:15:00+00:00,397.5,444.4,41.83333333333333,13.88888888888889,767.3864541,24.222222222222218,17.944444444444443,66911.7,29.555555555555557,13.944444444444445,89.7,303.7,324.053579,4710Q20221,0.0,2021-09-08 17:15:00
2021-09-08 17:30:00+00:00,359.5,443.5,40.77777777777778,13.88888888888889,723.2600093000001,23.111111111111107,17.61111111111111,66911.7,28.055555555555554,13.944444444444445,81.2,275.2,327.5009575,4710Q20221,0.0,2021-09-08 17:30:00
2021-09-08 17:45:00+00:00,296.2,443.8,42.388888888888886,14.444444444444445,674.3072346,22.666666666666664,17.555555555555557,66911.7,26.666666666666664,14.5,66.9,224.7,334.3957145,4710Q20221,0.0,2021-09-08 17:45:00
2021-09-08 18:00:00+00:00,307.5,443.6,42.72222222222222,14.444444444444445,685.3388458000001,22.88888888888889,17.555555555555557,66911.7,27.055555555555557,14.388888888888888,69.4,232.9,333.0167631,4710Q20221,0.0,2021-09-08 18:00:00
2021-09-08 18:15:00+00:00,256.3,446.1,43.72222222222222,15.0,655.001915,23.000000000000004,17.61111111111111,66911.7,26.333333333333336,15.055555555555555,57.8,195.6,349.56417990000006,4710Q20221,0.0,2021-09-08 18:15:00
2021-09-08 18:30:00+00:00,271.5,445.8,43.05555555555556,15.0,666.7230019000001,22.88888888888889,17.88888888888889,66911.7,26.555555555555554,15.0,61.3,208.4,346.11680140000004,4710Q20221,0.0,2021-09-08 18:30:00
2021-09-08 18:45:00+00:00,276.5,446.3,43.166666666666664,15.0,673.6177589,23.111111111111107,17.83333333333333,66911.7,26.833333333333332,15.0,62.4,212.1,344.73785000000004,4710Q20221,0.0,2021-09-08 18:45:00
2021-09-08 19:00:00+00:00,271.9,447.0,43.22222222222222,15.0,668.791429,23.055555555555554,17.77777777777778,66911.7,26.666666666666664,14.944444444444443,61.4,209.2,344.73785000000004,4710Q20221,0.0,2021-09-08 19:00:00
2021-09-08 19:15:00+00:00,270.2,447.1,43.166666666666664,15.0,668.1019533000001,22.944444444444443,17.83333333333333,66911.7,26.555555555555554,15.055555555555555,61.0,208.3,346.11680140000004,4710Q20221,0.0,2021-09-08 19:15:00
2021-09-08 19:30:00+00:00,269.4,447.2,43.0,15.0,663.2756234000001,22.77777777777778,17.83333333333333,66911.7,26.44444444444444,15.055555555555555,60.8,207.4,345.42732570000004,4710Q20221,0.0,2021-09-08 19:30:00
2021-09-08 19:45:00+00:00,269.4,446.5,43.333333333333336,15.0,669.4809047,23.166666666666668,17.83333333333333,66911.7,26.722222222222218,15.055555555555555,60.8,206.9,345.42732570000004,4710Q20221,0.0,2021-09-08 19:45:00
2021-09-08 20:00:00+00:00,263.3,447.5,43.11111111111111,15.0,658.4492935000001,22.77777777777778,17.83333333333333,66911.7,26.277777777777775,15.055555555555555,59.4,202.9,348.1852285,4710Q20221,0.0,2021-09-08 20:00:00
2021-09-08 20:15:00+00:00,269.4,448.3,43.0,15.0,663.2756234000001,22.77777777777778,17.77777777777778,66911.7,26.44444444444444,14.944444444444443,60.7,207.6,344.73785000000004,4710Q20221,0.0,2021-09-08 20:15:00
2021-09-08 20:30:00+00:00,257.8,447.8,43.27777777777778,15.0,655.6913906999999,22.83333333333333,17.666666666666664,66911.7,26.277777777777775,15.0,58.2,198.5,348.1852285,4710Q20221,0.0,2021-09-08 20:30:00
2021-09-08 20:45:00+00:00,266.5,448.4,43.11111111111111,15.0,662.5861477,22.83333333333333,17.83333333333333,66911.7,26.44444444444444,15.055555555555555,60.2,205.9,346.11680140000004,4710Q20221,0.0,2021-09-08 20:45:00
2021-09-08 21:00:00+00:00,277.9,448.5,43.166666666666664,15.0,674.3072346,23.111111111111107,17.944444444444443,66911.7,26.833333333333332,15.0,62.8,214.4,344.73785000000004,4710Q20221,0.0,2021-09-08 21:00:00
2021-09-08 21:15:00+00:00,306.2,448.9,42.83333333333333,14.722222222222221,690.1651757,23.000000000000004,17.944444444444443,66911.7,27.277777777777775,14.666666666666666,69.1,234.2,337.1536173,4710Q20221,0.0,2021-09-08 21:15:00
2021-09-08 21:30:00+00:00,277.2,450.0,42.83333333333333,14.722222222222221,670.1703804,22.88888888888889,17.72222222222222,66920.9,26.888888888888893,14.611111111111109,62.6,214.4,338.5325687,4710Q20221,0.0,2021-09-08 21:30:00
2021-09-08 21:45:00+00:00,268.1,450.0,43.11111111111111,14.722222222222221,666.0335262,23.000000000000004,17.555555555555557,66920.9,26.611111111111114,14.722222222222221,60.5,207.6,341.9799472,4710Q20221,0.0,2021-09-08 21:45:00
2021-09-08 22:00:00+00:00,272.7,446.9,43.11111111111111,14.722222222222221,669.4809047,23.000000000000004,17.555555555555557,66920.9,26.666666666666664,14.722222222222221,61.6,209.6,341.2904715,4710Q20221,0.0,2021-09-08 22:00:00
2021-09-08 22:15:00+00:00,271.2,447.6,43.72222222222222,15.0,679.1335645,23.555555555555557,17.72222222222222,66920.9,26.999999999999996,15.0,61.3,207.9,346.11680140000004,4710Q20221,0.0,2021-09-08 22:15:00
2021-09-08 22:30:00+00:00,279.8,446.3,44.38888888888889,15.0,698.4388841,24.499999999999996,17.77777777777778,66920.9,27.944444444444443,15.0,63.2,213.1,347.4957528,4710Q20221,0.0,2021-09-08 22:30:00
2021-09-08 22:45:00+00:00,278.3,447.2,44.166666666666664,15.0,690.8546514000001,24.111111111111114,17.77777777777778,66920.9,27.666666666666664,15.0,62.8,212.7,346.11680140000004,4710Q20221,0.0,2021-09-08 22:45:00
2021-09-08 23:00:00+00:00,275.2,447.9,44.111111111111114,15.0,688.7862243000001,24.0,17.77777777777778,66920.9,27.444444444444446,15.111111111111112,62.1,211.3,347.4957528,4710Q20221,0.0,2021-09-08 23:00:00
2021-09-08 23:15:00+00:00,280.8,443.7,44.38888888888889,15.0,694.3020299000001,24.27777777777778,17.77777777777778,66920.9,27.83333333333333,15.0,63.4,213.4,347.4957528,4710Q20221,0.0,2021-09-08 23:15:00
2021-09-08 23:30:00+00:00,275.9,444.5,44.55555555555556,15.0,692.2336028000001,24.333333333333332,17.77777777777778,66920.9,27.722222222222225,15.111111111111112,62.0,209.4,349.56417990000006,4710Q20221,0.0,2021-09-08 23:30:00
2021-09-08 23:45:00+00:00,279.0,444.7,44.94444444444445,15.0,693.6125542,24.555555555555557,17.72222222222222,66920.9,28.055555555555554,15.055555555555555,63.0,211.9,348.1852285,4710Q20221,0.0,2021-09-08 23:45:00
