DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2021-09-09 00:00:00+00:00,298.7,444.8,44.166666666666664,15.0,701.1967869,24.333333333333332,17.88888888888889,66920.9,28.27777777777778,14.944444444444443,67.4,226.6,342.66942290000003,4710Q20221,0.0,2021-09-09 00:00:00
2021-09-09 00:15:00+00:00,294.9,445.5,43.5,15.0,684.6493701,23.22222222222222,17.944444444444443,66920.9,27.333333333333336,14.888888888888888,66.7,224.5,341.9799472,4710Q20221,0.0,2021-09-09 00:15:00
2021-09-09 00:30:00+00:00,280.9,446.7,42.94444444444444,15.0,661.2071963000001,22.555555555555554,17.944444444444443,66920.9,26.5,14.944444444444443,63.4,215.6,341.9799472,4710Q20221,0.0,2021-09-09 00:30:00
2021-09-09 00:45:00+00:00,276.8,446.7,42.27777777777777,15.0,651.5545365,21.888888888888893,17.944444444444443,66920.9,25.77777777777778,14.944444444444443,62.5,212.4,342.66942290000003,4710Q20221,0.0,2021-09-09 00:45:00
2021-09-09 01:00:00+00:00,275.0,448.4,41.83333333333333,15.0,647.4176823,21.555555555555554,17.944444444444443,66920.9,25.444444444444443,14.888888888888888,62.0,212.1,341.9799472,4710Q20221,0.0,2021-09-09 01:00:00
2021-09-09 01:15:00+00:00,267.0,446.3,42.16666666666667,15.0,649.4861094,21.888888888888893,18.000000000000004,66920.9,25.666666666666668,15.0,60.3,205.1,346.11680140000004,4710Q20221,0.0,2021-09-09 01:15:00
2021-09-09 01:30:00+00:00,286.4,446.9,42.55555555555555,15.0,674.3072346,22.666666666666664,18.111111111111107,66920.9,26.5,15.055555555555555,64.7,219.5,344.73785000000004,4710Q20221,0.0,2021-09-09 01:30:00
2021-09-09 01:45:00+00:00,308.4,447.0,42.388888888888886,14.722222222222221,685.3388458000001,22.555555555555554,18.055555555555554,66924.8,26.722222222222218,14.722222222222221,69.6,235.3,337.843093,4710Q20221,0.0,2021-09-09 01:45:00
2021-09-09 02:00:00+00:00,297.3,449.2,42.94444444444444,14.722222222222221,699.8178355,23.444444444444446,17.83333333333333,66924.8,27.333333333333336,14.722222222222221,67.1,227.9,340.6009958,4710Q20221,0.0,2021-09-09 02:00:00
2021-09-09 02:15:00+00:00,306.1,447.6,43.61111111111111,14.722222222222221,712.2283981,24.111111111111114,17.83333333333333,66924.8,27.944444444444443,14.833333333333334,69.1,233.8,341.2904715,4710Q20221,0.0,2021-09-09 02:15:00
2021-09-09 02:30:00+00:00,305.1,449.6,43.666666666666664,14.722222222222221,710.8494466999999,24.111111111111114,17.83333333333333,66924.8,28.000000000000004,14.777777777777779,68.6,233.5,339.2220444,4710Q20221,0.0,2021-09-09 02:30:00
2021-09-09 02:45:00+00:00,317.0,449.2,43.5,14.722222222222221,711.5389224,24.333333333333332,17.83333333333333,66924.8,28.388888888888886,14.722222222222221,71.6,243.0,344.0483743,4710Q20221,0.0,2021-09-09 02:45:00
2021-09-09 03:00:00+00:00,309.8,447.9,43.166666666666664,14.722222222222221,693.6125542,23.166666666666668,17.88888888888889,66924.8,27.5,14.666666666666666,69.9,237.2,335.77466590000006,4710Q20221,0.0,2021-09-09 03:00:00
2021-09-09 03:15:00+00:00,288.3,448.2,42.27777777777777,14.722222222222221,661.8966720000001,22.166666666666668,17.88888888888889,66924.8,26.333333333333336,14.666666666666666,65.1,221.3,339.2220444,4710Q20221,0.0,2021-09-09 03:15:00
2021-09-09 03:30:00+00:00,288.4,443.0,41.88888888888889,14.722222222222221,655.6913906999999,21.722222222222218,17.83333333333333,66924.8,25.72222222222222,14.722222222222221,65.1,218.9,338.5325687,4710Q20221,0.0,2021-09-09 03:30:00
2021-09-09 03:45:00+00:00,286.8,444.2,41.94444444444444,14.722222222222221,659.1387692,21.888888888888893,17.83333333333333,66924.8,25.77777777777778,14.722222222222221,64.7,218.5,340.6009958,4710Q20221,0.0,2021-09-09 03:45:00
2021-09-09 04:00:00+00:00,285.9,444.9,42.11111111111111,14.722222222222221,663.2756234000001,22.166666666666668,17.83333333333333,66924.8,25.999999999999996,14.722222222222221,64.5,218.5,339.2220444,4710Q20221,0.0,2021-09-09 04:00:00
2021-09-09 04:15:00+00:00,286.0,444.7,42.83333333333333,14.722222222222221,680.5125159,23.166666666666668,17.77777777777778,66924.8,26.888888888888893,14.777777777777779,64.6,218.4,341.9799472,4710Q20221,0.0,2021-09-09 04:15:00
2021-09-09 04:30:00+00:00,307.8,445.7,43.94444444444444,14.722222222222221,712.2283981,24.777777777777775,17.77777777777778,66924.8,28.333333333333332,14.833333333333334,69.5,233.4,345.42732570000004,4710Q20221,0.0,2021-09-09 04:30:00
2021-09-09 04:45:00+00:00,324.3,445.2,43.44444444444444,14.722222222222221,723.949485,24.555555555555557,17.77777777777778,66924.8,28.61111111111111,14.722222222222221,73.2,247.5,341.9799472,4710Q20221,0.0,2021-09-09 04:45:00
2021-09-09 05:00:00+00:00,303.5,443.6,43.05555555555556,14.722222222222221,680.5125159,23.22222222222222,17.77777777777778,66924.8,27.666666666666664,14.555555555555557,68.5,229.4,335.77466590000006,4710Q20221,0.0,2021-09-09 05:00:00
2021-09-09 05:15:00+00:00,282.8,443.8,42.11111111111111,14.722222222222221,647.4176823,21.833333333333332,17.77777777777778,66924.8,25.833333333333332,14.666666666666666,62.4,214.2,340.6009958,4710Q20221,0.0,2021-09-09 05:15:00
2021-09-09 05:30:00+00:00,277.6,444.5,41.72222222222222,14.722222222222221,644.6597795,21.44444444444444,17.72222222222222,66924.8,25.38888888888889,14.666666666666666,62.7,212.1,338.5325687,4710Q20221,0.0,2021-09-09 05:30:00
2021-09-09 05:45:00+00:00,279.0,445.7,41.88888888888889,14.722222222222221,655.001915,21.944444444444443,17.77777777777778,66924.8,25.77777777777778,14.722222222222221,63.0,213.6,340.6009958,4710Q20221,0.0,2021-09-09 05:45:00
2021-09-09 06:00:00+00:00,297.2,445.3,42.94444444444444,14.722222222222221,698.4388841,23.444444444444446,17.77777777777778,66924.8,27.055555555555557,14.833333333333334,67.0,226.9,341.9799472,4710Q20221,0.0,2021-09-09 06:00:00
2021-09-09 06:15:00+00:00,312.2,444.8,43.77777777777778,14.722222222222221,719.8126308000001,24.777777777777775,17.77777777777778,66924.8,28.388888888888886,14.833333333333334,70.5,239.1,346.11680140000004,4710Q20221,0.0,2021-09-09 06:15:00
2021-09-09 06:30:00+00:00,327.2,446.0,43.77777777777778,14.722222222222221,723.949485,25.222222222222225,17.77777777777778,66924.8,29.222222222222218,14.777777777777779,73.9,250.1,348.1852285,4710Q20221,0.0,2021-09-09 06:30:00
2021-09-09 06:45:00+00:00,316.2,445.5,43.166666666666664,14.722222222222221,688.0967486,23.333333333333332,17.88888888888889,66924.8,27.88888888888889,14.611111111111109,71.4,240.5,335.0851902,4710Q20221,0.0,2021-09-09 06:45:00
2021-09-09 07:00:00+00:00,327.7,445.5,40.38888888888889,14.444444444444445,688.0967486,21.833333333333332,18.055555555555554,66924.8,26.833333333333332,14.388888888888888,74.0,250.0,338.5325687,4710Q20221,0.0,2021-09-09 07:00:00
2021-09-09 07:15:00+00:00,314.7,444.8,40.38888888888889,14.444444444444445,673.6177589,21.38888888888889,17.944444444444443,66930.0,25.944444444444446,14.444444444444445,71.0,239.3,338.5325687,4710Q20221,0.0,2021-09-09 07:15:00
2021-09-09 07:30:00+00:00,339.1,442.0,41.22222222222222,14.166666666666666,714.2968252,22.61111111111111,17.77777777777778,66930.0,27.22222222222222,14.166666666666666,76.4,258.2,330.94833600000004,4710Q20221,0.0,2021-09-09 07:30:00
2021-09-09 07:45:00+00:00,398.0,442.6,42.388888888888886,14.166666666666666,785.3128223000001,25.38888888888889,17.83333333333333,66930.0,30.11111111111111,14.277777777777779,89.8,303.1,339.2220444,4710Q20221,0.0,2021-09-09 07:45:00
2021-09-09 08:00:00+00:00,376.3,441.8,42.05555555555556,14.166666666666666,750.1495616,24.666666666666668,17.77777777777778,66930.7,29.611111111111107,14.166666666666666,85.0,286.3,337.843093,4710Q20221,0.0,2021-09-09 08:00:00
2021-09-09 08:15:00+00:00,328.1,442.1,41.44444444444444,14.166666666666666,688.7862243000001,22.444444444444446,17.72222222222222,66930.7,27.444444444444446,13.944444444444445,74.1,248.0,326.8114818,4710Q20221,0.0,2021-09-09 08:15:00
2021-09-09 08:30:00+00:00,323.2,441.9,41.0,14.166666666666666,677.0651374,21.611111111111114,17.72222222222222,66930.7,26.277777777777775,14.11111111111111,73.0,244.3,326.8114818,4710Q20221,0.0,2021-09-09 08:30:00
2021-09-09 08:45:00+00:00,321.1,443.2,41.05555555555556,14.166666666666666,680.5125159,21.722222222222218,17.72222222222222,66930.7,26.22222222222222,14.166666666666666,72.5,243.9,327.5009575,4710Q20221,0.0,2021-09-09 08:45:00
2021-09-09 09:00:00+00:00,327.6,442.5,41.94444444444444,14.166666666666666,698.4388841,22.722222222222225,17.72222222222222,66930.7,27.055555555555557,14.222222222222223,74.0,249.2,329.5693846,4710Q20221,0.0,2021-09-09 09:00:00
2021-09-09 09:15:00+00:00,350.4,445.0,42.333333333333336,14.166666666666666,738.4284747,24.111111111111114,17.72222222222222,66930.7,28.27777777777778,14.388888888888888,79.1,270.6,340.6009958,4710Q20221,0.0,2021-09-09 09:15:00
2021-09-09 09:30:00+00:00,371.2,442.5,42.72222222222222,14.166666666666666,753.5969401,25.0,17.77777777777778,66930.7,29.72222222222222,14.277777777777779,83.8,283.4,335.77466590000006,4710Q20221,0.0,2021-09-09 09:30:00
2021-09-09 09:45:00+00:00,349.8,442.9,41.55555555555555,14.166666666666666,719.8126308000001,23.444444444444446,17.77777777777778,66932.3,28.499999999999996,14.11111111111111,79.0,266.8,334.3957145,4710Q20221,0.0,2021-09-09 09:45:00
2021-09-09 10:00:00+00:00,327.9,443.6,41.55555555555555,14.166666666666666,686.7177972,22.11111111111111,17.77777777777778,66932.3,26.888888888888893,14.11111111111111,74.0,249.1,326.12200609999996,4710Q20221,0.0,2021-09-09 10:00:00
2021-09-09 10:15:00+00:00,316.7,442.9,40.888888888888886,14.166666666666666,668.791429,21.333333333333336,17.77777777777778,66932.3,25.888888888888886,14.166666666666666,71.5,239.5,326.8114818,4710Q20221,0.0,2021-09-09 10:15:00
2021-09-09 10:30:00+00:00,323.7,443.9,41.27777777777778,14.166666666666666,684.6493701,21.999999999999996,17.72222222222222,66932.3,26.44444444444444,14.222222222222223,73.1,246.2,327.5009575,4710Q20221,0.0,2021-09-09 10:30:00
2021-09-09 10:45:00+00:00,347.0,447.5,42.611111111111114,14.166666666666666,741.1863775,24.666666666666668,17.666666666666664,66932.3,28.833333333333336,14.388888888888888,78.3,269.1,338.5325687,4710Q20221,0.0,2021-09-09 10:45:00
2021-09-09 11:00:00+00:00,377.4,445.0,42.72222222222222,14.166666666666666,760.4916971,25.0,17.77777777777778,66932.3,29.888888888888886,14.11111111111111,85.2,289.9,333.0167631,4710Q20221,0.0,2021-09-09 11:00:00
2021-09-09 11:15:00+00:00,348.0,444.7,41.55555555555555,14.166666666666666,708.7810196,23.333333333333332,17.72222222222222,66932.3,28.333333333333332,14.055555555555554,78.6,265.6,333.0167631,4710Q20221,0.0,2021-09-09 11:15:00
2021-09-09 11:30:00+00:00,322.1,443.8,41.44444444444444,14.166666666666666,679.8230402,21.833333333333332,17.666666666666664,66932.3,26.5,14.11111111111111,72.7,245.1,326.12200609999996,4710Q20221,0.0,2021-09-09 11:30:00
2021-09-09 11:45:00+00:00,310.6,444.8,41.11111111111111,14.166666666666666,668.1019533000001,21.5,17.666666666666664,66932.3,25.999999999999996,14.11111111111111,70.1,236.0,328.19043320000003,4710Q20221,0.0,2021-09-09 11:45:00
2021-09-09 12:00:00+00:00,317.1,446.6,41.55555555555555,14.166666666666666,683.9598944,22.055555555555557,17.555555555555557,66932.3,26.333333333333336,14.166666666666666,71.5,242.4,327.5009575,4710Q20221,0.0,2021-09-09 12:00:00
2021-09-09 12:15:00+00:00,312.6,446.0,42.611111111111114,14.166666666666666,699.8178355,23.055555555555554,17.444444444444443,66932.3,27.111111111111107,14.166666666666666,70.6,235.4,330.2588603,4710Q20221,0.0,2021-09-09 12:15:00
2021-09-09 12:30:00+00:00,303.8,443.3,44.55555555555556,14.722222222222221,717.7442037,24.888888888888886,17.666666666666664,66932.3,28.388888888888886,14.888888888888888,68.6,230.6,350.9431313,4710Q20221,0.0,2021-09-09 12:30:00
2021-09-09 12:45:00+00:00,338.0,441.7,43.44444444444444,14.722222222222221,725.3284364000001,24.944444444444446,17.83333333333333,66932.3,29.055555555555554,14.722222222222221,76.3,256.9,344.73785000000004,4710Q20221,0.0,2021-09-09 12:45:00
2021-09-09 13:00:00+00:00,302.7,444.9,43.27777777777778,14.722222222222221,683.9598944,23.388888888888886,17.83333333333333,66932.3,27.77777777777778,14.5,68.3,229.5,335.0851902,4710Q20221,0.0,2021-09-09 13:00:00
2021-09-09 13:15:00+00:00,286.7,446.5,42.11111111111111,14.722222222222221,655.6913906999999,21.833333333333332,17.83333333333333,66932.3,25.944444444444446,14.666666666666666,64.7,219.4,337.843093,4710Q20221,0.0,2021-09-09 13:15:00
2021-09-09 13:30:00+00:00,285.5,445.5,42.16666666666667,14.722222222222221,657.0703421,21.888888888888893,17.83333333333333,66932.3,25.944444444444446,14.722222222222221,64.4,218.3,338.5325687,4710Q20221,0.0,2021-09-09 13:30:00
2021-09-09 13:45:00+00:00,287.4,445.3,41.88888888888889,14.722222222222221,655.001915,21.666666666666668,17.77777777777778,66932.3,25.72222222222222,14.666666666666666,64.8,219.2,337.843093,4710Q20221,0.0,2021-09-09 13:45:00
2021-09-09 14:00:00+00:00,276.6,446.6,42.05555555555556,14.722222222222221,652.2440121999999,21.77777777777778,17.77777777777778,66932.3,25.666666666666668,14.722222222222221,62.4,212.4,339.9115201,4710Q20221,0.0,2021-09-09 14:00:00
2021-09-09 14:15:00+00:00,278.4,444.7,42.11111111111111,14.722222222222221,655.001915,21.888888888888893,17.77777777777778,66932.3,25.72222222222222,14.777777777777779,62.8,212.9,340.6009958,4710Q20221,0.0,2021-09-09 14:15:00
2021-09-09 14:30:00+00:00,275.5,445.0,42.333333333333336,14.722222222222221,657.7598178000001,22.277777777777775,17.666666666666664,66932.3,25.999999999999996,14.722222222222221,62.4,211.0,340.6009958,4710Q20221,0.0,2021-09-09 14:30:00
2021-09-09 14:45:00+00:00,276.8,446.9,42.333333333333336,14.722222222222221,660.5177206,22.166666666666668,17.666666666666664,66932.3,25.944444444444446,14.666666666666666,62.5,212.8,339.2220444,4710Q20221,0.0,2021-09-09 14:45:00
2021-09-09 15:00:00+00:00,280.4,445.7,42.27777777777777,14.722222222222221,662.5861477,22.166666666666668,17.77777777777778,66932.3,25.999999999999996,14.722222222222221,63.3,214.5,341.2904715,4710Q20221,0.0,2021-09-09 15:00:00
2021-09-09 15:15:00+00:00,287.6,445.2,42.5,14.722222222222221,671.5493318000001,22.5,17.72222222222222,66932.3,26.38888888888889,14.666666666666666,64.9,219.5,338.5325687,4710Q20221,0.0,2021-09-09 15:15:00
2021-09-09 15:30:00+00:00,288.2,445.6,42.55555555555555,14.722222222222221,672.9282832,22.555555555555554,17.72222222222222,66932.3,26.38888888888889,14.722222222222221,65.0,220.2,339.2220444,4710Q20221,0.0,2021-09-09 15:30:00
2021-09-09 15:45:00+00:00,288.2,445.0,42.388888888888886,14.722222222222221,668.791429,22.388888888888886,17.77777777777778,66932.3,26.277777777777775,14.722222222222221,65.1,220.2,339.2220444,4710Q20221,0.0,2021-09-09 15:45:00
2021-09-09 16:00:00+00:00,287.9,444.9,42.55555555555555,14.722222222222221,673.6177589,22.555555555555554,17.77777777777778,66938.2,26.333333333333336,14.833333333333334,65.0,219.7,341.2904715,4710Q20221,0.0,2021-09-09 16:00:00
2021-09-09 16:15:00+00:00,279.6,445.4,42.666666666666664,14.722222222222221,675.686186,22.77777777777778,17.72222222222222,66938.2,26.44444444444444,14.777777777777779,63.1,214.3,341.9799472,4710Q20221,0.0,2021-09-09 16:15:00
2021-09-09 16:30:00+00:00,318.5,444.5,43.888888888888886,14.722222222222221,719.1231551,24.833333333333336,17.72222222222222,66938.2,28.444444444444446,14.888888888888888,71.9,242.8,348.8747042,4710Q20221,0.0,2021-09-09 16:30:00
2021-09-09 16:45:00+00:00,310.3,443.6,44.0,14.722222222222221,710.8494466999999,24.444444444444443,17.83333333333333,66938.2,28.22222222222222,14.833333333333334,70.0,235.9,347.4957528,4710Q20221,0.0,2021-09-09 16:45:00
2021-09-09 17:00:00+00:00,294.3,443.7,44.111111111111114,14.722222222222221,708.0915439,24.611111111111107,17.83333333333333,66938.2,28.27777777777778,14.833333333333334,66.4,223.1,344.0483743,4710Q20221,0.0,2021-09-09 17:00:00
2021-09-09 17:15:00+00:00,328.6,442.0,43.77777777777778,14.722222222222221,726.7073878000001,24.611111111111107,17.83333333333333,66938.2,28.61111111111111,14.777777777777779,74.2,248.9,345.42732570000004,4710Q20221,0.0,2021-09-09 17:15:00
2021-09-09 17:30:00+00:00,320.1,443.3,43.61111111111111,14.722222222222221,709.4704953,24.444444444444443,17.83333333333333,66938.2,28.499999999999996,14.722222222222221,72.0,241.9,344.73785000000004,4710Q20221,0.0,2021-09-09 17:30:00
2021-09-09 17:45:00+00:00,317.0,444.6,43.61111111111111,14.722222222222221,715.6757766,24.333333333333332,17.88888888888889,66938.2,28.333333333333332,14.722222222222221,71.6,241.3,344.0483743,4710Q20221,0.0,2021-09-09 17:45:00
2021-09-09 18:00:00+00:00,336.9,443.1,42.94444444444444,14.722222222222221,715.6757766,23.499999999999996,18.000000000000004,66938.2,28.166666666666668,14.555555555555557,76.0,255.9,333.0167631,4710Q20221,0.0,2021-09-09 18:00:00
2021-09-09 18:15:00+00:00,313.1,443.7,41.94444444444444,14.722222222222221,673.6177589,21.833333333333332,18.055555555555554,66938.2,26.277777777777775,14.611111111111109,70.7,237.0,334.3957145,4710Q20221,0.0,2021-09-09 18:15:00
2021-09-09 18:30:00+00:00,306.5,444.4,41.166666666666664,14.444444444444445,663.2756234000001,21.555555555555554,17.83333333333333,66938.2,25.944444444444446,14.5,69.2,231.9,337.1536173,4710Q20221,0.0,2021-09-09 18:30:00
2021-09-09 18:45:00+00:00,309.0,444.7,41.333333333333336,14.444444444444445,673.6177589,21.833333333333332,17.83333333333333,66938.2,26.11111111111111,14.444444444444445,69.8,234.4,334.3957145,4710Q20221,0.0,2021-09-09 18:45:00
2021-09-09 19:00:00+00:00,321.1,445.4,42.05555555555556,14.444444444444445,698.4388841,22.666666666666664,17.944444444444443,66938.2,26.999999999999996,14.555555555555557,72.5,245.2,334.3957145,4710Q20221,0.0,2021-09-09 19:00:00
2021-09-09 19:15:00+00:00,351.2,444.8,42.27777777777777,14.444444444444445,739.8074261,24.444444444444443,18.000000000000004,66938.2,28.72222222222222,14.611111111111109,79.3,271.1,341.9799472,4710Q20221,0.0,2021-09-09 19:15:00
2021-09-09 19:30:00+00:00,394.8,444.6,41.88888888888889,14.166666666666666,774.9706868000001,24.555555555555557,18.111111111111107,66938.2,29.72222222222222,14.222222222222223,89.1,302.1,331.63781170000004,4710Q20221,0.0,2021-09-09 19:30:00
2021-09-09 19:45:00+00:00,405.8,444.2,41.83333333333333,13.88888888888889,759.8022214,23.94444444444444,18.000000000000004,66938.2,29.611111111111107,13.88888888888889,91.6,308.9,321.2956762,4710Q20221,0.0,2021-09-09 19:45:00
2021-09-09 20:00:00+00:00,371.6,444.9,40.55555555555556,13.88888888888889,728.0863392,22.388888888888886,17.88888888888889,66938.2,27.77777777777778,13.88888888888889,83.9,286.2,323.3641033,4710Q20221,0.0,2021-09-09 20:00:00
2021-09-09 20:15:00+00:00,346.5,444.7,40.55555555555556,13.88888888888889,701.1967869,21.555555555555554,17.88888888888889,66938.2,26.666666666666664,13.833333333333332,78.2,265.8,316.4693463,4710Q20221,0.0,2021-09-09 20:15:00
2021-09-09 20:30:00+00:00,341.2,445.8,40.77777777777778,13.88888888888889,702.5757383,21.833333333333332,17.88888888888889,66938.2,26.722222222222218,13.944444444444445,77.0,261.4,320.6062005,4710Q20221,0.0,2021-09-09 20:30:00
2021-09-09 20:45:00+00:00,384.8,445.3,40.888888888888886,13.88888888888889,750.1495616,23.444444444444446,17.944444444444443,66938.2,28.555555555555557,13.944444444444445,86.7,295.1,324.7430547,4710Q20221,0.0,2021-09-09 20:45:00
2021-09-09 21:00:00+00:00,384.2,444.8,40.77777777777778,13.88888888888889,746.7021831,23.111111111111107,17.944444444444443,66938.2,28.333333333333332,13.944444444444445,86.7,294.9,324.053579,4710Q20221,0.0,2021-09-09 21:00:00
2021-09-09 21:15:00+00:00,421.8,445.4,42.666666666666664,13.88888888888889,797.0339092,25.27777777777778,18.055555555555554,66938.2,30.666666666666668,14.000000000000002,95.2,322.0,324.7430547,4710Q20221,0.0,2021-09-09 21:15:00
2021-09-09 21:30:00+00:00,397.5,445.3,41.22222222222222,13.88888888888889,735.6705719,22.83333333333333,18.000000000000004,66938.2,28.555555555555557,13.777777777777775,89.7,303.4,317.158822,4710Q20221,0.0,2021-09-09 21:30:00
2021-09-09 21:45:00+00:00,354.7,447.9,40.5,13.88888888888889,709.4704953,21.555555555555554,18.000000000000004,66938.2,26.944444444444443,13.833333333333332,80.1,274.1,313.0219678,4710Q20221,0.0,2021-09-09 21:45:00
2021-09-09 22:00:00+00:00,385.9,448.2,40.33333333333333,13.61111111111111,728.7758149,21.944444444444443,17.944444444444443,66938.2,27.444444444444446,13.722222222222223,86.7,298.0,311.6430164,4710Q20221,0.0,2021-09-09 22:00:00
2021-09-09 22:15:00+00:00,418.4,445.3,41.88888888888889,13.61111111111111,788.0707251,24.666666666666668,17.83333333333333,66938.2,30.0,13.722222222222223,94.5,318.8,322.6746276,4710Q20221,0.0,2021-09-09 22:15:00
2021-09-09 22:30:00+00:00,424.9,445.2,42.611111111111114,13.61111111111111,796.3444335,25.166666666666664,17.83333333333333,66938.2,30.555555555555554,13.722222222222223,95.9,323.2,322.6746276,4710Q20221,0.0,2021-09-09 22:30:00
2021-09-09 22:45:00+00:00,398.8,446.0,41.05555555555556,13.61111111111111,730.844242,22.555555555555554,17.72222222222222,66938.2,28.333333333333332,13.499999999999998,90.0,303.2,313.71144350000003,4710Q20221,0.0,2021-09-09 22:45:00
2021-09-09 23:00:00+00:00,346.8,447.0,40.111111111111114,13.61111111111111,695.6809813000001,21.166666666666664,17.666666666666664,66944.7,26.38888888888889,13.61111111111111,78.3,267.3,310.264065,4710Q20221,0.0,2021-09-09 23:00:00
2021-09-09 23:15:00+00:00,368.0,450.1,40.5,13.61111111111111,732.9126691,22.333333333333336,17.72222222222222,66944.7,27.333333333333336,13.722222222222223,83.1,286.5,323.3641033,4710Q20221,0.0,2021-09-09 23:15:00
2021-09-09 23:30:00+00:00,368.0,450.1,40.5,13.61111111111111,732.9126691,22.333333333333336,17.72222222222222,66944.7,27.333333333333336,13.722222222222223,83.1,286.5,323.3641033,4710Q20221,0.0,2021-09-09 23:30:00
2021-09-09 23:45:00+00:00,415.6,445.2,41.88888888888889,13.61111111111111,761.1811728,23.94444444444444,17.77777777777778,66944.7,29.611111111111107,13.666666666666668,93.8,316.9,317.84829770000005,4710Q20221,0.0,2021-09-09 23:45:00
2021-09-10 00:00:00+00:00,350.4,446.0,40.33333333333333,13.61111111111111,697.7494084,21.333333333333336,17.61111111111111,66944.7,26.666666666666664,13.555555555555554,79.1,269.6,310.264065,4710Q20221,0.0,2021-09-10 00:00:00
2021-09-10 00:15:00+00:00,348.6,448.2,40.55555555555556,13.61111111111111,710.159971,21.77777777777778,17.61111111111111,66944.7,26.833333333333332,13.666666666666668,78.7,269.4,313.71144350000003,4710Q20221,0.0,2021-09-10 00:15:00
2021-09-10 00:30:00+00:00,401.3,447.4,41.44444444444444,13.61111111111111,779.7970167,24.388888888888893,17.666666666666664,66944.7,29.388888888888893,13.722222222222223,90.5,309.1,323.3641033,4710Q20221,0.0,2021-09-10 00:30:00
2021-09-10 00:45:00+00:00,419.4,447.4,42.666666666666664,13.61111111111111,783.2443952,25.05555555555555,17.666666666666664,66944.7,30.555555555555554,13.666666666666668,94.7,320.8,320.6062005,4710Q20221,0.0,2021-09-10 00:45:00
2021-09-10 01:00:00+00:00,376.9,448.4,40.33333333333333,13.61111111111111,717.0547280000001,21.44444444444444,17.666666666666664,66944.7,27.166666666666668,13.499999999999998,85.1,289.8,309.5745893,4710Q20221,0.0,2021-09-10 01:00:00
2021-09-10 01:15:00+00:00,350.7,448.5,40.33333333333333,13.61111111111111,706.0231168,21.5,17.72222222222222,66944.7,26.666666666666664,13.61111111111111,79.1,271.4,312.33249209999997,4710Q20221,0.0,2021-09-10 01:15:00
2021-09-10 01:30:00+00:00,350.7,448.5,40.33333333333333,13.61111111111111,706.0231168,21.5,17.72222222222222,66944.7,26.666666666666664,13.61111111111111,79.1,271.4,312.33249209999997,4710Q20221,0.0,2021-09-10 01:30:00
2021-09-10 01:45:00+00:00,418.3,444.9,42.72222222222222,13.61111111111111,791.5181036,25.222222222222225,17.72222222222222,66944.7,30.611111111111107,13.666666666666668,94.5,318.2,321.2956762,4710Q20221,0.0,2021-09-10 01:45:00
2021-09-10 02:00:00+00:00,380.2,445.9,40.38888888888889,13.61111111111111,719.1231551,21.666666666666668,17.72222222222222,66944.7,27.333333333333336,13.499999999999998,85.8,291.3,312.33249209999997,4710Q20221,0.0,2021-09-10 02:00:00
2021-09-10 02:15:00+00:00,341.9,447.7,40.55555555555556,13.61111111111111,699.8178355,21.611111111111114,17.61111111111111,66944.7,26.666666666666664,13.61111111111111,77.1,263.5,315.7798706,4710Q20221,0.0,2021-09-10 02:15:00
2021-09-10 02:30:00+00:00,395.5,449.4,41.11111111111111,13.61111111111111,767.3864541,24.055555555555554,17.61111111111111,66944.7,29.055555555555554,13.722222222222223,89.3,306.6,321.2956762,4710Q20221,0.0,2021-09-10 02:30:00
2021-09-10 02:45:00+00:00,419.1,447.9,42.388888888888886,13.61111111111111,778.4180653000001,24.666666666666668,17.83333333333333,66944.7,30.27777777777778,13.722222222222223,94.7,320.7,319.9167248,4710Q20221,0.0,2021-09-10 02:45:00
2021-09-10 03:00:00+00:00,389.9,445.6,40.5,13.61111111111111,724.6389607,21.5,17.83333333333333,66944.7,27.333333333333336,13.444444444444446,88.0,296.9,306.1272108,4710Q20221,0.0,2021-09-10 03:00:00
2021-09-10 03:15:00+00:00,350.2,444.5,40.22222222222222,13.61111111111111,699.8178355,21.38888888888889,17.72222222222222,66944.7,26.611111111111114,13.666666666666668,79.1,268.9,313.0219678,4710Q20221,0.0,2021-09-10 03:15:00
2021-09-10 03:30:00+00:00,383.0,445.2,40.94444444444444,13.61111111111111,752.2179887,23.777777777777775,17.61111111111111,66944.7,28.72222222222222,13.722222222222223,86.4,294.1,323.3641033,4710Q20221,0.0,2021-09-10 03:30:00
2021-09-10 03:45:00+00:00,421.3,443.9,43.22222222222222,13.61111111111111,803.9286662,25.888888888888886,17.666666666666664,66944.7,31.11111111111111,13.777777777777775,95.1,319.9,326.12200609999996,4710Q20221,0.0,2021-09-10 03:45:00
2021-09-10 04:00:00+00:00,387.8,444.8,40.44444444444444,13.61111111111111,723.2600093000001,21.944444444444443,17.666666666666664,66944.7,27.61111111111111,13.444444444444446,87.5,297.4,313.0219678,4710Q20221,0.0,2021-09-10 04:00:00
2021-09-10 04:15:00+00:00,348.4,442.1,39.94444444444445,13.61111111111111,692.9230785,21.055555555555557,17.61111111111111,66944.7,26.22222222222222,13.555555555555554,78.6,265.7,311.6430164,4710Q20221,0.0,2021-09-10 04:15:00
2021-09-10 04:30:00+00:00,397.9,442.0,40.77777777777778,13.61111111111111,764.6285513,23.555555555555557,17.72222222222222,66944.7,28.666666666666664,13.666666666666668,89.7,302.7,321.2956762,4710Q20221,0.0,2021-09-10 04:30:00
2021-09-10 04:45:00+00:00,423.5,441.8,43.11111111111111,13.61111111111111,797.0339092,25.72222222222222,17.77777777777778,66944.7,31.055555555555557,13.833333333333332,95.6,319.9,324.7430547,4710Q20221,0.0,2021-09-10 04:45:00
2021-09-10 05:00:00+00:00,397.5,444.5,40.666666666666664,13.61111111111111,728.0863392,22.055555555555557,17.77777777777778,66944.7,27.77777777777778,13.499999999999998,90.1,303.8,312.33249209999997,4710Q20221,0.0,2021-09-10 05:00:00
2021-09-10 05:15:00+00:00,350.3,446.5,39.94444444444445,13.61111111111111,693.6125542,21.055555555555557,17.77777777777778,66944.7,26.38888888888889,13.555555555555554,79.1,268.5,311.6430164,4710Q20221,0.0,2021-09-10 05:15:00
2021-09-10 05:30:00+00:00,391.4,445.2,40.61111111111111,13.61111111111111,758.42327,23.388888888888886,17.77777777777778,66944.7,28.22222222222222,13.833333333333332,88.4,300.3,324.053579,4710Q20221,0.0,2021-09-10 05:30:00
2021-09-10 05:45:00+00:00,424.5,445.3,43.166666666666664,13.61111111111111,804.6181419000001,25.77777777777778,17.77777777777778,66944.7,31.11111111111111,13.777777777777775,95.8,323.4,324.053579,4710Q20221,0.0,2021-09-10 05:45:00
2021-09-10 06:00:00+00:00,377.8,446.6,40.666666666666664,13.61111111111111,721.1915822,22.166666666666668,17.666666666666664,66944.7,27.83333333333333,13.555555555555554,86.0,292.3,316.4693463,4710Q20221,0.0,2021-09-10 06:00:00
2021-09-10 06:15:00+00:00,341.3,447.3,39.61111111111111,13.61111111111111,681.2019916,20.666666666666668,17.555555555555557,66944.7,25.944444444444446,13.444444444444446,77.0,261.4,311.6430164,4710Q20221,0.0,2021-09-10 06:15:00
2021-09-10 06:30:00+00:00,344.8,448.2,40.666666666666664,13.61111111111111,709.4704953,21.999999999999996,17.555555555555557,66944.7,26.833333333333332,13.666666666666668,77.8,267.9,317.158822,4710Q20221,0.0,2021-09-10 06:30:00
2021-09-10 06:45:00+00:00,412.6,445.9,42.611111111111114,13.61111111111111,797.0339092,25.555555555555554,17.666666666666664,66944.7,30.555555555555554,13.722222222222223,93.1,316.0,324.7430547,4710Q20221,0.0,2021-09-10 06:45:00
2021-09-10 07:00:00+00:00,399.2,447.4,41.666666666666664,13.61111111111111,739.8074261,23.499999999999996,17.666666666666664,66944.7,29.27777777777778,13.444444444444446,90.1,305.6,314.40091920000003,4710Q20221,0.0,2021-09-10 07:00:00
2021-09-10 07:15:00+00:00,334.1,448.6,40.0,13.61111111111111,681.8914673,20.888888888888886,17.555555555555557,66944.7,25.944444444444446,13.61111111111111,75.4,257.7,313.71144350000003,4710Q20221,0.0,2021-09-10 07:15:00
2021-09-10 07:30:00+00:00,346.3,449.0,40.888888888888886,13.61111111111111,720.5021065000001,22.277777777777775,17.555555555555557,66944.7,27.055555555555557,13.722222222222223,78.2,268.6,317.84829770000005,4710Q20221,0.0,2021-09-10 07:30:00
2021-09-10 07:45:00+00:00,403.6,448.4,42.55555555555555,13.61111111111111,794.2760064,25.444444444444443,17.555555555555557,66944.7,30.38888888888889,13.722222222222223,91.1,311.0,326.12200609999996,4710Q20221,0.0,2021-09-10 07:45:00
2021-09-10 08:00:00+00:00,403.6,448.4,42.55555555555555,13.61111111111111,794.2760064,25.444444444444443,17.555555555555557,66944.7,30.38888888888889,13.722222222222223,91.1,311.0,326.12200609999996,4710Q20221,0.0,2021-09-10 08:00:00
2021-09-10 08:15:00+00:00,337.7,448.2,40.38888888888889,13.88888888888889,687.4072729000001,21.166666666666664,17.72222222222222,66944.7,26.333333333333336,13.833333333333332,76.2,260.7,315.7798706,4710Q20221,0.0,2021-09-10 08:15:00
2021-09-10 08:30:00+00:00,333.5,450.0,40.05555555555555,13.88888888888889,688.7862243000001,21.11111111111111,17.72222222222222,66944.7,26.11111111111111,13.833333333333332,75.2,258.1,317.84829770000005,4710Q20221,0.0,2021-09-10 08:30:00
2021-09-10 08:45:00+00:00,374.7,448.3,41.611111111111114,13.88888888888889,760.4916971,24.333333333333332,17.666666666666664,66944.7,29.0,13.944444444444445,84.6,289.7,329.5693846,4710Q20221,0.0,2021-09-10 08:45:00
2021-09-10 09:00:00+00:00,411.1,448.1,44.05555555555555,13.88888888888889,812.8918503000001,26.722222222222218,17.666666666666664,66944.7,31.611111111111114,14.000000000000002,92.8,315.6,331.63781170000004,4710Q20221,0.0,2021-09-10 09:00:00
2021-09-10 09:15:00+00:00,409.8,446.1,42.83333333333333,13.88888888888889,800.4812876999999,25.611111111111107,17.77777777777778,66944.7,30.444444444444443,14.000000000000002,92.5,313.8,329.5693846,4710Q20221,0.0,2021-09-10 09:15:00
2021-09-10 09:30:00+00:00,406.5,445.7,43.0,13.88888888888889,783.9338709000001,25.500000000000004,17.77777777777778,66944.7,30.666666666666668,13.88888888888889,91.8,310.8,326.8114818,4710Q20221,0.0,2021-09-10 09:30:00
2021-09-10 09:45:00+00:00,351.8,447.2,40.833333333333336,13.88888888888889,701.8862626,22.277777777777775,17.77777777777778,66944.7,27.666666666666664,13.833333333333332,80.2,269.7,317.158822,4710Q20221,0.0,2021-09-10 09:45:00
2021-09-10 10:00:00+00:00,325.0,445.2,39.94444444444445,13.88888888888889,668.1019533000001,20.72222222222222,17.666666666666664,66944.7,25.72222222222222,13.777777777777775,73.4,246.7,319.2272491,4710Q20221,0.0,2021-09-10 10:00:00
2021-09-10 10:15:00+00:00,341.8,442.6,40.55555555555556,13.88888888888889,688.7862243000001,21.666666666666668,17.83333333333333,66944.7,27.166666666666668,13.722222222222223,77.8,259.9,312.33249209999997,4710Q20221,0.0,2021-09-10 10:15:00
2021-09-10 10:30:00+00:00,331.4,443.8,39.94444444444445,13.88888888888889,677.0651374,20.888888888888886,17.72222222222222,66944.7,25.833333333333332,13.833333333333332,74.8,253.0,318.53777340000005,4710Q20221,0.0,2021-09-10 10:30:00
2021-09-10 10:45:00+00:00,345.1,450.6,41.72222222222222,13.88888888888889,724.6389607,23.22222222222222,17.666666666666664,66944.7,27.722222222222225,13.944444444444445,77.9,268.4,326.12200609999996,4710Q20221,0.0,2021-09-10 10:45:00
2021-09-10 11:00:00+00:00,389.4,449.2,41.88888888888889,13.88888888888889,775.6601625000001,24.666666666666668,17.77777777777778,66944.7,29.444444444444443,13.944444444444445,87.9,301.0,330.2588603,4710Q20221,0.0,2021-09-10 11:00:00
2021-09-10 11:15:00+00:00,381.6,446.5,41.44444444444444,13.88888888888889,763.9390756,24.222222222222218,17.77777777777778,66944.7,28.94444444444444,13.944444444444445,86.1,293.4,328.19043320000003,4710Q20221,0.0,2021-09-10 11:15:00
2021-09-10 11:30:00+00:00,389.1,446.1,42.388888888888886,13.88888888888889,783.2443952,25.222222222222225,17.77777777777778,66956.5,30.0,13.944444444444445,87.8,299.0,330.94833600000004,4710Q20221,0.0,2021-09-10 11:30:00
2021-09-10 11:45:00+00:00,372.8,447.0,41.77777777777778,13.88888888888889,754.9758915,24.444444444444443,17.61111111111111,66956.5,29.111111111111114,13.944444444444445,84.1,287.8,330.2588603,4710Q20221,0.0,2021-09-10 11:45:00
2021-09-10 12:00:00+00:00,338.2,445.9,41.83333333333333,13.88888888888889,719.1231551,22.77777777777778,17.555555555555557,66956.5,27.22222222222222,14.000000000000002,76.4,260.4,324.7430547,4710Q20221,0.0,2021-09-10 12:00:00
2021-09-10 12:15:00+00:00,306.5,445.0,41.611111111111114,14.166666666666666,671.5493318000001,21.888888888888893,17.555555555555557,66956.5,26.055555555555557,14.222222222222223,69.2,232.4,330.2588603,4710Q20221,0.0,2021-09-10 12:15:00
2021-09-10 12:30:00+00:00,301.7,444.1,42.16666666666667,14.444444444444445,676.3756617,22.5,17.666666666666664,66956.5,26.38888888888889,14.5,68.1,228.9,335.77466590000006,4710Q20221,0.0,2021-09-10 12:30:00
2021-09-10 12:45:00+00:00,336.6,442.6,43.333333333333336,14.444444444444445,735.6705719,24.833333333333336,17.666666666666664,66956.5,28.666666666666664,14.555555555555557,76.0,258.4,344.73785000000004,4710Q20221,0.0,2021-09-10 12:45:00
2021-09-10 13:00:00+00:00,347.3,444.0,43.666666666666664,14.444444444444445,743.9442803000001,25.33333333333333,17.666666666666664,66956.5,29.611111111111107,14.5,78.4,265.9,342.66942290000003,4710Q20221,0.0,2021-09-10 13:00:00
2021-09-10 13:15:00+00:00,332.2,444.0,41.666666666666664,14.444444444444445,694.9915056,22.666666666666664,17.944444444444443,66956.5,27.77777777777778,14.222222222222223,75.5,251.4,331.63781170000004,4710Q20221,0.0,2021-09-10 13:15:00
2021-09-10 13:30:00+00:00,307.8,444.3,41.11111111111111,14.444444444444445,660.5177206,21.38888888888889,17.88888888888889,66956.5,26.055555555555557,14.277777777777779,69.5,232.8,330.2588603,4710Q20221,0.0,2021-09-10 13:30:00
2021-09-10 13:45:00+00:00,316.9,442.8,41.611111111111114,14.444444444444445,681.2019916,21.944444444444443,17.944444444444443,66956.5,26.166666666666664,14.5,71.5,240.2,333.7062388,4710Q20221,0.0,2021-09-10 13:45:00
2021-09-10 14:00:00+00:00,324.4,445.4,42.94444444444444,14.444444444444445,717.0547280000001,23.499999999999996,17.83333333333333,66956.5,27.61111111111111,14.5,73.2,247.6,335.0851902,4710Q20221,0.0,2021-09-10 14:00:00
2021-09-10 14:15:00+00:00,357.8,443.5,42.611111111111114,14.444444444444445,747.3916588000001,24.611111111111107,18.000000000000004,66956.5,28.94444444444444,14.611111111111109,80.2,275.6,341.9799472,4710Q20221,0.0,2021-09-10 14:15:00
2021-09-10 14:30:00+00:00,361.6,441.9,42.27777777777777,14.444444444444445,739.8074261,24.388888888888893,18.000000000000004,66956.5,29.111111111111114,14.444444444444445,81.6,276.0,338.5325687,4710Q20221,0.0,2021-09-10 14:30:00
2021-09-10 14:45:00+00:00,324.8,441.2,42.22222222222222,14.444444444444445,691.5441271,22.77777777777778,17.83333333333333,66956.5,27.61111111111111,14.277777777777779,73.4,245.6,329.5693846,4710Q20221,0.0,2021-09-10 14:45:00
2021-09-10 15:00:00+00:00,317.9,444.2,41.44444444444444,14.444444444444445,673.6177589,21.722222222222218,17.83333333333333,66956.5,26.38888888888889,14.333333333333332,71.8,240.8,328.87990890000003,4710Q20221,0.0,2021-09-10 15:00:00
2021-09-10 15:15:00+00:00,321.4,447.6,41.666666666666664,14.444444444444445,692.2336028000001,22.277777777777775,18.055555555555554,66956.5,26.77777777777778,14.5,72.6,246.5,333.7062388,4710Q20221,0.0,2021-09-10 15:15:00
2021-09-10 15:30:00+00:00,378.0,447.0,40.61111111111111,13.88888888888889,743.9442803000001,23.000000000000004,17.944444444444443,66956.5,28.166666666666668,13.944444444444445,85.3,292.0,324.053579,4710Q20221,0.0,2021-09-10 15:30:00
2021-09-10 15:45:00+00:00,408.4,447.0,42.666666666666664,13.88888888888889,794.9654821,25.555555555555554,17.77777777777778,66956.5,30.38888888888889,14.055555555555554,92.2,313.4,330.2588603,4710Q20221,0.0,2021-09-10 15:45:00
2021-09-10 16:00:00+00:00,390.8,444.7,41.88888888888889,13.88888888888889,764.6285513,24.388888888888893,17.77777777777778,66960.7,29.611111111111107,13.88888888888889,88.3,299.1,325.4325304,4710Q20221,0.0,2021-09-10 16:00:00
2021-09-10 16:15:00+00:00,382.3,445.7,40.72222222222222,13.88888888888889,734.2916205,22.77777777777778,17.83333333333333,66960.7,28.22222222222222,13.88888888888889,86.3,293.4,320.6062005,4710Q20221,0.0,2021-09-10 16:15:00
2021-09-10 16:30:00+00:00,363.0,445.3,40.55555555555556,13.88888888888889,721.8810579000001,22.277777777777775,17.83333333333333,66960.7,27.55555555555555,13.833333333333332,81.9,278.5,316.4693463,4710Q20221,0.0,2021-09-10 16:30:00
2021-09-10 16:45:00+00:00,336.8,445.2,40.833333333333336,13.88888888888889,694.9915056,21.833333333333332,17.77777777777778,66960.7,27.055555555555557,13.722222222222223,76.1,258.2,317.84829770000005,4710Q20221,0.0,2021-09-10 16:45:00
2021-09-10 17:00:00+00:00,333.0,445.6,40.72222222222222,13.88888888888889,692.9230785,21.722222222222218,17.666666666666664,66960.7,26.555555555555554,13.944444444444445,75.2,254.8,321.2956762,4710Q20221,0.0,2021-09-10 17:00:00
2021-09-10 17:15:00+00:00,344.6,445.8,41.388888888888886,13.88888888888889,719.8126308000001,22.944444444444443,17.77777777777778,66960.7,27.61111111111111,14.055555555555554,77.8,265.3,326.8114818,4710Q20221,0.0,2021-09-10 17:15:00
2021-09-10 17:30:00+00:00,362.9,444.3,40.61111111111111,13.88888888888889,727.3968635,23.111111111111107,17.77777777777778,66960.7,28.055555555555554,14.000000000000002,81.9,278.8,327.5009575,4710Q20221,0.0,2021-09-10 17:30:00
2021-09-10 17:45:00+00:00,366.8,445.5,40.61111111111111,13.88888888888889,725.3284364000001,22.666666666666664,17.77777777777778,66960.7,27.83333333333333,13.88888888888889,82.8,282.0,324.053579,4710Q20221,0.0,2021-09-10 17:45:00
2021-09-10 18:00:00+00:00,342.8,444.3,41.0,13.88888888888889,706.7125925,22.388888888888886,17.666666666666664,66960.7,27.333333333333336,13.944444444444445,77.3,262.2,321.2956762,4710Q20221,0.0,2021-09-10 18:00:00
2021-09-10 18:15:00+00:00,342.5,444.8,41.27777777777778,13.88888888888889,706.0231168,22.388888888888886,17.666666666666664,66960.7,27.22222222222222,13.944444444444445,77.3,262.6,320.6062005,4710Q20221,0.0,2021-09-10 18:15:00
2021-09-10 18:30:00+00:00,360.6,445.4,40.666666666666664,13.88888888888889,725.3284364000001,23.055555555555554,17.83333333333333,66960.7,27.944444444444443,14.000000000000002,81.4,277.1,328.19043320000003,4710Q20221,0.0,2021-09-10 18:30:00
2021-09-10 18:45:00+00:00,384.2,444.5,41.05555555555556,13.88888888888889,757.0443186,23.777777777777775,17.83333333333333,66960.7,28.72222222222222,14.000000000000002,86.7,294.4,327.5009575,4710Q20221,0.0,2021-09-10 18:45:00
2021-09-10 19:00:00+00:00,397.9,446.2,41.88888888888889,13.88888888888889,769.4548811999999,24.388888888888893,17.944444444444443,66960.7,29.666666666666668,13.944444444444445,89.9,305.3,324.7430547,4710Q20221,0.0,2021-09-10 19:00:00
2021-09-10 19:15:00+00:00,386.0,444.3,41.0,13.88888888888889,734.9810962,22.722222222222225,17.944444444444443,66960.7,28.333333333333332,13.777777777777775,87.5,294.9,320.6062005,4710Q20221,0.0,2021-09-10 19:15:00
2021-09-10 19:30:00+00:00,380.4,445.1,40.61111111111111,13.88888888888889,734.9810962,22.83333333333333,17.944444444444443,66960.7,28.166666666666668,13.833333333333332,85.9,291.7,322.6746276,4710Q20221,0.0,2021-09-10 19:30:00
2021-09-10 19:45:00+00:00,379.1,444.9,40.5,13.88888888888889,730.844242,22.666666666666664,17.944444444444443,66960.7,27.944444444444443,13.833333333333332,85.6,290.8,321.2956762,4710Q20221,0.0,2021-09-10 19:45:00
2021-09-10 20:00:00+00:00,382.6,444.5,40.666666666666664,13.88888888888889,734.9810962,22.83333333333333,17.944444444444443,66960.7,28.22222222222222,13.88888888888889,86.3,292.6,321.2956762,4710Q20221,0.0,2021-09-10 20:00:00
2021-09-10 20:15:00+00:00,379.8,443.9,40.77777777777778,13.88888888888889,739.8074261,23.277777777777782,17.944444444444443,66960.7,28.444444444444446,13.88888888888889,85.7,290.4,324.053579,4710Q20221,0.0,2021-09-10 20:15:00
2021-09-10 20:30:00+00:00,367.3,445.3,40.55555555555556,13.88888888888889,728.0863392,23.000000000000004,17.944444444444443,66960.7,28.055555555555554,14.000000000000002,82.9,282.4,324.7430547,4710Q20221,0.0,2021-09-10 20:30:00
2021-09-10 20:45:00+00:00,375.8,444.6,40.5,13.88888888888889,732.9126691,22.83333333333333,17.83333333333333,66960.7,28.055555555555554,13.88888888888889,84.8,288.4,323.3641033,4710Q20221,0.0,2021-09-10 20:45:00
2021-09-10 21:00:00+00:00,375.2,445.6,40.666666666666664,13.88888888888889,734.9810962,23.055555555555554,17.83333333333333,66960.7,28.22222222222222,13.833333333333332,84.7,288.5,322.6746276,4710Q20221,0.0,2021-09-10 21:00:00
2021-09-10 21:15:00+00:00,373.3,445.3,40.5,13.88888888888889,728.7758149,22.77777777777778,17.83333333333333,66960.7,27.944444444444443,13.88888888888889,84.3,287.5,324.053579,4710Q20221,0.0,2021-09-10 21:15:00
2021-09-10 21:30:00+00:00,385.9,446.5,40.666666666666664,13.88888888888889,738.4284747,22.83333333333333,17.944444444444443,66960.7,28.22222222222222,13.833333333333332,87.1,296.5,320.6062005,4710Q20221,0.0,2021-09-10 21:30:00
2021-09-10 21:45:00+00:00,376.8,445.0,40.55555555555556,13.88888888888889,732.2231934,22.88888888888889,17.88888888888889,66960.7,28.111111111111107,13.833333333333332,85.1,289.5,322.6746276,4710Q20221,0.0,2021-09-10 21:45:00
2021-09-10 22:00:00+00:00,377.5,446.3,40.55555555555556,13.88888888888889,732.2231934,22.77777777777778,17.88888888888889,66960.7,28.055555555555554,13.88888888888889,85.3,290.4,322.6746276,4710Q20221,0.0,2021-09-10 22:00:00
2021-09-10 22:15:00+00:00,384.9,447.0,40.72222222222222,13.88888888888889,741.1863775,23.000000000000004,17.88888888888889,66960.7,28.333333333333332,13.88888888888889,86.8,296.3,321.2956762,4710Q20221,0.0,2021-09-10 22:15:00
2021-09-10 22:30:00+00:00,376.9,447.4,40.77777777777778,13.88888888888889,745.3232317,23.055555555555554,17.88888888888889,66960.7,28.000000000000004,14.055555555555554,85.1,291.4,328.19043320000003,4710Q20221,0.0,2021-09-10 22:30:00
2021-09-10 22:45:00+00:00,390.3,447.5,41.72222222222222,13.88888888888889,768.7654055,24.555555555555557,17.88888888888889,66960.7,29.611111111111107,13.944444444444445,88.1,300.9,327.5009575,4710Q20221,0.0,2021-09-10 22:45:00
2021-09-10 23:00:00+00:00,410.3,441.9,42.05555555555556,13.88888888888889,774.9706868000001,24.611111111111107,17.944444444444443,66960.7,30.0,13.944444444444445,92.7,310.6,324.7430547,4710Q20221,0.0,2021-09-10 23:00:00
2021-09-10 23:15:00+00:00,406.3,442.4,41.11111111111111,13.88888888888889,739.8074261,22.88888888888889,17.944444444444443,66960.7,28.61111111111111,13.777777777777775,91.7,308.4,319.2272491,4710Q20221,0.0,2021-09-10 23:15:00
2021-09-10 23:30:00+00:00,360.5,443.4,40.38888888888889,13.88888888888889,708.7810196,21.833333333333332,17.944444444444443,66960.7,27.444444444444446,13.777777777777775,81.4,273.3,314.40091920000003,4710Q20221,0.0,2021-09-10 23:30:00
2021-09-10 23:45:00+00:00,340.8,444.3,40.5,13.88888888888889,696.370457,21.666666666666668,17.88888888888889,66960.7,26.833333333333332,13.777777777777775,76.9,260.7,316.4693463,4710Q20221,0.0,2021-09-10 23:45:00
2021-09-11 00:00:00+00:00,347.2,444.7,41.166666666666664,13.88888888888889,714.2968252,22.388888888888886,17.83333333333333,66960.7,27.333333333333336,13.944444444444445,78.4,266.2,320.6062005,4710Q20221,0.0,2021-09-11 00:00:00
2021-09-11 00:15:00+00:00,386.0,444.5,41.27777777777778,13.88888888888889,758.42327,24.055555555555554,17.944444444444443,66960.7,29.111111111111114,14.000000000000002,87.0,296.2,327.5009575,4710Q20221,0.0,2021-09-11 00:15:00
2021-09-11 00:30:00+00:00,413.2,443.7,41.99999999999999,13.88888888888889,783.9338709000001,24.72222222222222,18.000000000000004,66960.7,30.11111111111111,13.944444444444445,93.3,314.3,324.7430547,4710Q20221,0.0,2021-09-11 00:30:00
2021-09-11 00:45:00+00:00,405.2,443.7,41.666666666666664,13.88888888888889,750.8390373000001,23.722222222222225,17.944444444444443,66960.7,29.388888888888893,13.88888888888889,91.5,308.5,320.6062005,4710Q20221,0.0,2021-09-11 00:45:00
2021-09-11 01:00:00+00:00,364.1,445.5,40.5,13.88888888888889,716.3652523000001,22.055555555555557,18.055555555555554,66960.7,27.61111111111111,13.833333333333332,82.3,278.2,317.84829770000005,4710Q20221,0.0,2021-09-11 01:00:00
2021-09-11 01:15:00+00:00,344.2,444.4,40.666666666666664,13.88888888888889,697.7494084,21.611111111111114,18.055555555555554,66960.7,26.722222222222218,13.944444444444445,77.7,263.5,317.84829770000005,4710Q20221,0.0,2021-09-11 01:15:00
2021-09-11 01:30:00+00:00,359.0,445.4,41.166666666666664,13.88888888888889,720.5021065000001,22.388888888888886,17.944444444444443,66960.7,27.388888888888886,13.944444444444445,81.0,275.4,319.2272491,4710Q20221,0.0,2021-09-11 01:30:00
2021-09-11 01:45:00+00:00,402.7,443.7,42.22222222222222,13.88888888888889,782.5549195,25.11111111111111,17.944444444444443,66960.7,30.166666666666664,13.944444444444445,90.9,307.3,328.19043320000003,4710Q20221,0.0,2021-09-11 01:45:00
2021-09-11 02:00:00+00:00,406.7,443.4,41.55555555555555,13.88888888888889,756.3548429,23.499999999999996,17.944444444444443,66960.7,29.166666666666664,13.777777777777775,91.8,309.3,319.9167248,4710Q20221,0.0,2021-09-11 02:00:00
2021-09-11 02:15:00+00:00,333.8,443.5,40.666666666666664,13.88888888888889,685.3388458000001,21.555555555555554,17.61111111111111,66960.7,26.555555555555554,13.833333333333332,75.4,253.8,320.6062005,4710Q20221,0.0,2021-09-11 02:15:00
2021-09-11 02:30:00+00:00,321.6,444.3,40.61111111111111,13.88888888888889,675.686186,21.44444444444444,17.5,66960.7,25.999999999999996,13.88888888888889,72.5,244.7,322.6746276,4710Q20221,0.0,2021-09-11 02:30:00
2021-09-11 02:45:00+00:00,324.5,446.3,42.11111111111111,14.166666666666666,708.7810196,22.88888888888889,17.61111111111111,66960.7,26.999999999999996,14.277777777777779,73.2,248.7,330.2588603,4710Q20221,0.0,2021-09-11 02:45:00
2021-09-11 03:00:00+00:00,366.9,445.3,42.72222222222222,14.166666666666666,760.4916971,25.166666666666664,17.666666666666664,66960.7,29.555555555555557,14.277777777777779,82.8,284.1,335.0851902,4710Q20221,0.0,2021-09-11 03:00:00
2021-09-11 03:15:00+00:00,362.1,444.1,42.22222222222222,14.166666666666666,739.1179504,24.27777777777778,17.666666666666664,66960.7,29.055555555555554,14.11111111111111,81.8,277.2,333.0167631,4710Q20221,0.0,2021-09-11 03:15:00
2021-09-11 03:30:00+00:00,304.7,447.4,41.333333333333336,14.166666666666666,659.1387692,21.555555555555554,17.5,66960.7,26.166666666666664,14.000000000000002,68.9,232.3,326.12200609999996,4710Q20221,0.0,2021-09-11 03:30:00
2021-09-11 03:45:00+00:00,304.6,447.2,40.888888888888886,14.166666666666666,655.6913906999999,21.055555555555557,17.555555555555557,66960.7,25.38888888888889,14.166666666666666,68.8,232.6,327.5009575,4710Q20221,0.0,2021-09-11 03:45:00
2021-09-11 04:00:00+00:00,309.9,450.1,41.83333333333333,14.166666666666666,679.8230402,22.333333333333336,17.555555555555557,66960.7,26.44444444444444,14.222222222222223,69.9,238.2,330.2588603,4710Q20221,0.0,2021-09-11 04:00:00
2021-09-11 04:15:00+00:00,353.8,446.6,42.83333333333333,14.166666666666666,746.0127074000001,24.72222222222222,17.555555555555557,66960.7,28.72222222222222,14.388888888888888,79.9,272.8,338.5325687,4710Q20221,0.0,2021-09-11 04:15:00
2021-09-11 04:30:00+00:00,344.3,445.9,43.5,14.444444444444445,730.1547663000001,25.05555555555555,17.61111111111111,66960.7,29.333333333333332,14.388888888888888,77.8,264.8,340.6009958,4710Q20221,0.0,2021-09-11 04:30:00
