DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2021-09-11 04:45:00+00:00,331.7,447.4,41.94444444444444,14.444444444444445,702.5757383,23.499999999999996,17.77777777777778,66960.7,28.27777777777778,14.277777777777779,74.9,254.3,335.77466590000006,4710Q20221,0.0,2021-09-11 04:45:00
2021-09-11 05:00:00+00:00,331.7,447.4,41.94444444444444,14.444444444444445,702.5757383,23.499999999999996,17.77777777777778,66960.7,28.27777777777778,14.277777777777779,74.9,254.3,335.77466590000006,4710Q20221,0.0,2021-09-11 05:00:00
2021-09-11 06:45:00+00:00,304.6,450.5,41.72222222222222,14.444444444444445,661.2071963000001,21.555555555555554,17.77777777777778,66973.3,26.055555555555557,14.388888888888888,68.8,233.8,331.63781170000004,4710Q20221,0.0,2021-09-11 06:45:00
2021-09-11 07:00:00+00:00,300.8,448.5,41.83333333333333,14.444444444444445,659.1387692,21.555555555555554,17.77777777777778,66973.3,25.999999999999996,14.388888888888888,67.9,230.0,333.7062388,4710Q20221,0.0,2021-09-11 07:00:00
2021-09-11 07:15:00+00:00,295.9,449.4,41.72222222222222,14.444444444444445,653.6229636,21.38888888888889,17.72222222222222,66973.3,25.666666666666668,14.444444444444445,66.8,227.1,333.7062388,4710Q20221,0.0,2021-09-11 07:15:00
2021-09-11 07:30:00+00:00,305.0,450.3,42.333333333333336,14.444444444444445,663.2756234000001,22.166666666666668,17.72222222222222,66973.3,26.77777777777778,14.277777777777779,68.8,232.1,330.94833600000004,4710Q20221,0.0,2021-09-11 07:30:00
2021-09-11 07:45:00+00:00,336.9,449.2,42.27777777777777,14.444444444444445,708.7810196,23.722222222222225,17.83333333333333,66973.3,28.61111111111111,14.388888888888888,76.1,258.7,337.1536173,4710Q20221,0.0,2021-09-11 07:45:00
2021-09-11 08:00:00+00:00,347.5,449.4,43.55555555555556,14.444444444444445,734.2916205,25.166666666666664,17.72222222222222,66973.3,30.0,14.277777777777779,78.6,268.5,338.5325687,4710Q20221,0.0,2021-09-11 08:00:00
2021-09-11 08:15:00+00:00,370.5,450.2,44.72222222222222,14.444444444444445,776.3496382,26.555555555555554,17.77777777777778,66973.3,31.055555555555557,14.444444444444445,83.6,287.5,340.6009958,4710Q20221,0.0,2021-09-11 08:15:00
2021-09-11 08:30:00+00:00,359.8,449.8,44.0,14.444444444444445,759.8022214,25.77777777777778,17.72222222222222,66973.3,30.222222222222225,14.444444444444445,81.2,279.1,340.6009958,4710Q20221,0.0,2021-09-11 08:30:00
2021-09-11 08:45:00+00:00,369.3,449.6,44.27777777777778,14.444444444444445,770.8338326,26.166666666666664,17.83333333333333,66973.3,30.666666666666668,14.444444444444445,83.4,286.8,340.6009958,4710Q20221,0.0,2021-09-11 08:45:00
2021-09-11 09:00:00+00:00,373.4,449.6,44.833333333333336,14.444444444444445,788.0707251,26.833333333333332,17.83333333333333,66973.3,31.22222222222222,14.555555555555557,84.3,289.6,341.9799472,4710Q20221,0.0,2021-09-11 09:00:00
2021-09-11 09:15:00+00:00,384.6,449.1,44.22222222222222,14.444444444444445,794.9654821,26.555555555555554,17.83333333333333,66973.3,30.944444444444446,14.444444444444445,87.0,298.4,339.2220444,4710Q20221,0.0,2021-09-11 09:15:00
2021-09-11 09:30:00+00:00,372.3,449.5,43.888888888888886,14.444444444444445,781.8654438000001,26.166666666666664,17.83333333333333,66973.3,30.555555555555554,14.444444444444445,84.0,288.9,341.2904715,4710Q20221,0.0,2021-09-11 09:30:00
2021-09-11 09:45:00+00:00,344.2,449.9,43.388888888888886,14.444444444444445,752.9074644000001,25.444444444444443,17.77777777777778,66973.3,29.499999999999996,14.555555555555557,77.7,267.7,344.0483743,4710Q20221,0.0,2021-09-11 09:45:00
2021-09-11 10:00:00+00:00,329.8,448.8,43.22222222222222,14.444444444444445,731.5337177,24.555555555555557,17.666666666666664,66973.3,28.444444444444446,14.611111111111109,74.4,256.9,346.11680140000004,4710Q20221,0.0,2021-09-11 10:00:00
2021-09-11 10:15:00+00:00,303.0,450.2,43.05555555555556,14.444444444444445,701.8862626,23.777777777777775,17.61111111111111,66973.3,27.666666666666664,14.5,68.4,233.0,335.77466590000006,4710Q20221,0.0,2021-09-11 10:15:00
2021-09-11 10:30:00+00:00,256.1,449.9,42.27777777777777,14.722222222222221,650.1755851,21.999999999999996,17.388888888888886,66973.3,25.222222222222225,14.833333333333334,57.8,199.1,344.73785000000004,4710Q20221,0.0,2021-09-11 10:30:00
2021-09-11 10:45:00+00:00,246.4,449.9,42.333333333333336,15.0,636.3860711,21.722222222222218,17.61111111111111,66978.3,24.888888888888886,15.0,55.5,190.1,349.56417990000006,4710Q20221,0.0,2021-09-11 10:45:00
2021-09-11 11:00:00+00:00,238.7,449.8,41.88888888888889,15.0,612.9438973000001,20.999999999999996,17.61111111111111,66978.3,24.222222222222218,14.944444444444443,54.0,184.4,348.8747042,4710Q20221,0.0,2021-09-11 11:00:00
2021-09-11 11:15:00+00:00,228.5,451.7,42.388888888888886,15.0,597.0859561999999,20.666666666666668,17.444444444444443,66978.3,23.722222222222225,15.055555555555555,51.6,175.6,352.3220827,4710Q20221,0.0,2021-09-11 11:15:00
2021-09-11 11:30:00+00:00,217.6,452.7,43.388888888888886,15.277777777777777,583.9859179,20.555555555555554,17.555555555555557,66978.3,23.499999999999996,15.277777777777777,49.1,166.8,358.52736400000003,4710Q20221,0.0,2021-09-11 11:30:00
2021-09-11 11:45:00+00:00,190.9,454.2,48.55555555555556,15.833333333333332,581.2280151,21.222222222222225,17.333333333333336,66978.3,23.88888888888889,15.72222222222222,43.1,147.5,375.7642565,4710Q20221,0.0,2021-09-11 11:45:00
2021-09-11 12:00:00+00:00,214.9,452.0,51.722222222222214,16.11111111111111,652.2440121999999,25.0,17.77777777777778,66979.4,27.166666666666668,16.055555555555554,48.5,163.7,380.5905864,4710Q20221,0.0,2021-09-11 12:00:00
2021-09-11 12:15:00+00:00,211.4,451.7,52.16666666666667,16.11111111111111,636.3860711,24.555555555555557,17.77777777777778,66979.4,26.666666666666664,16.222222222222225,47.7,161.2,383.3484892,4710Q20221,0.0,2021-09-11 12:15:00
2021-09-11 12:30:00+00:00,221.9,450.9,52.11111111111111,16.11111111111111,673.6177589,25.944444444444446,17.77777777777778,66979.4,28.055555555555554,16.11111111111111,50.1,169.1,379.9011107,4710Q20221,0.0,2021-09-11 12:30:00
2021-09-11 12:45:00+00:00,214.3,452.9,53.388888888888886,16.11111111111111,659.1387692,25.0,17.72222222222222,66979.4,26.77777777777778,16.333333333333332,48.4,164.9,387.48534340000003,4710Q20221,0.0,2021-09-11 12:45:00
2021-09-11 13:00:00+00:00,199.8,451.6,51.27777777777777,16.11111111111111,615.0123244,23.499999999999996,17.72222222222222,66979.4,25.33333333333333,16.166666666666668,45.1,153.0,384.0379649,4710Q20221,0.0,2021-09-11 13:00:00
2021-09-11 13:15:00+00:00,206.9,449.6,50.77777777777778,16.11111111111111,628.8018384000001,24.0,17.77777777777778,66979.4,25.888888888888886,16.166666666666668,46.6,157.8,381.9695378,4710Q20221,0.0,2021-09-11 13:15:00
2021-09-11 13:30:00+00:00,205.3,451.9,50.388888888888886,16.11111111111111,622.5965571,23.666666666666664,17.77777777777778,66980.8,25.666666666666668,16.166666666666668,46.4,157.0,381.9695378,4710Q20221,0.0,2021-09-11 13:30:00
2021-09-11 13:45:00+00:00,205.3,451.9,50.388888888888886,16.11111111111111,622.5965571,23.666666666666664,17.77777777777778,66980.8,25.666666666666668,16.166666666666668,46.4,157.0,381.9695378,4710Q20221,0.0,2021-09-11 13:45:00
2021-09-11 14:00:00+00:00,203.6,449.6,48.94444444444444,16.11111111111111,606.0491403000001,22.666666666666664,17.666666666666664,66980.8,24.833333333333336,15.999999999999998,46.0,154.7,377.8326836,4710Q20221,0.0,2021-09-11 14:00:00
2021-09-11 14:15:00+00:00,190.5,449.9,54.88888888888889,16.666666666666668,598.4649076,22.722222222222225,17.333333333333336,66980.8,24.833333333333336,15.999999999999998,43.0,144.8,385.4169163,4710Q20221,0.0,2021-09-11 14:15:00
2021-09-11 14:30:00+00:00,191.2,448.7,55.33333333333333,16.666666666666668,599.1543833000001,22.944444444444443,17.333333333333336,66980.8,24.944444444444446,15.944444444444446,43.2,143.6,384.72744059999997,4710Q20221,0.0,2021-09-11 14:30:00
2021-09-11 14:45:00+00:00,192.5,448.0,55.27777777777778,16.666666666666668,601.9122861,22.944444444444443,17.666666666666664,66980.8,25.0,16.333333333333332,43.5,145.7,390.24324620000004,4710Q20221,0.0,2021-09-11 14:45:00
2021-09-11 15:00:00+00:00,193.1,450.8,55.44444444444445,16.666666666666668,607.4280917,23.111111111111107,17.944444444444443,66980.8,25.27777777777778,16.666666666666668,43.6,145.5,395.0695761,4710Q20221,0.0,2021-09-11 15:00:00
2021-09-11 15:15:00+00:00,192.5,450.6,55.5,16.666666666666668,606.0491403000001,23.166666666666668,17.88888888888889,66980.8,25.166666666666664,16.555555555555554,43.6,146.4,394.38010040000006,4710Q20221,0.0,2021-09-11 15:15:00
2021-09-11 15:30:00+00:00,193.6,448.1,55.5,16.666666666666668,604.6701889000001,23.111111111111107,17.83333333333333,66980.8,25.166666666666664,16.555555555555554,43.7,145.9,393.6906247,4710Q20221,0.0,2021-09-11 15:30:00
2021-09-11 15:45:00+00:00,192.9,448.2,55.55555555555556,16.666666666666668,604.6701889000001,22.944444444444443,17.83333333333333,66980.8,25.166666666666664,16.555555555555554,43.6,145.8,393.6906247,4710Q20221,0.0,2021-09-11 15:45:00
2021-09-11 16:00:00+00:00,209.1,446.7,50.05555555555555,16.38888888888889,615.0123244,23.166666666666668,18.111111111111107,66980.8,25.33333333333333,16.444444444444446,47.2,157.8,384.72744059999997,4710Q20221,0.0,2021-09-11 16:00:00
2021-09-11 16:15:00+00:00,225.8,447.8,46.99999999999999,16.11111111111111,635.0071197,23.22222222222222,18.111111111111107,66980.8,25.888888888888886,16.055555555555554,50.9,171.6,374.3853051,4710Q20221,0.0,2021-09-11 16:15:00
2021-09-11 16:30:00+00:00,228.8,451.2,45.72222222222222,15.833333333333332,635.0071197,23.000000000000004,17.944444444444443,66980.8,25.77777777777778,15.777777777777777,51.6,175.4,367.4905481,4710Q20221,0.0,2021-09-11 16:30:00
2021-09-11 16:45:00+00:00,227.4,450.0,45.94444444444444,15.833333333333332,632.9386926,23.055555555555554,17.944444444444443,66980.8,25.77777777777778,15.833333333333332,51.3,173.6,369.5589752,4710Q20221,0.0,2021-09-11 16:45:00
2021-09-11 17:00:00+00:00,230.0,449.5,45.77777777777778,15.833333333333332,635.0071197,23.000000000000004,17.944444444444443,66980.8,25.77777777777778,15.833333333333332,51.9,175.9,368.8694995,4710Q20221,0.0,2021-09-11 17:00:00
2021-09-11 17:15:00+00:00,222.0,453.1,46.27777777777778,15.833333333333332,627.4228870000001,22.88888888888889,17.88888888888889,66980.8,25.500000000000004,15.88888888888889,50.1,170.4,370.2484509,4710Q20221,0.0,2021-09-11 17:15:00
2021-09-11 17:30:00+00:00,220.2,452.6,46.666666666666664,15.833333333333332,627.4228870000001,23.055555555555554,17.88888888888889,66980.8,25.666666666666668,15.88888888888889,49.7,168.7,369.5589752,4710Q20221,0.0,2021-09-11 17:30:00
2021-09-11 17:45:00+00:00,225.1,453.8,46.388888888888886,15.833333333333332,635.6965954000001,23.22222222222222,17.88888888888889,66980.8,25.888888888888886,15.777777777777777,50.8,172.9,368.8694995,4710Q20221,0.0,2021-09-11 17:45:00
2021-09-11 18:00:00+00:00,217.2,453.5,46.666666666666664,15.833333333333332,620.52813,22.77777777777778,17.88888888888889,66980.8,25.27777777777778,15.833333333333332,49.1,166.5,372.31687800000003,4710Q20221,0.0,2021-09-11 18:00:00
2021-09-11 18:15:00+00:00,223.2,451.8,46.666666666666664,15.833333333333332,630.1807898000001,23.111111111111107,17.88888888888889,66980.8,25.72222222222222,15.833333333333332,50.3,170.8,370.93792659999997,4710Q20221,0.0,2021-09-11 18:15:00
2021-09-11 18:30:00+00:00,221.8,452.3,46.44444444444444,15.833333333333332,628.1123627,23.000000000000004,17.83333333333333,66980.8,25.555555555555554,15.833333333333332,50.1,170.6,370.93792659999997,4710Q20221,0.0,2021-09-11 18:30:00
2021-09-11 18:45:00+00:00,222.4,451.3,46.22222222222222,15.833333333333332,625.3544599,22.88888888888889,17.83333333333333,66980.8,25.500000000000004,15.833333333333332,50.2,170.0,370.2484509,4710Q20221,0.0,2021-09-11 18:45:00
2021-09-11 19:00:00+00:00,226.2,452.1,45.888888888888886,15.833333333333332,632.9386926,23.111111111111107,17.83333333333333,66980.8,25.77777777777778,15.833333333333332,51.0,173.2,370.2484509,4710Q20221,0.0,2021-09-11 19:00:00
2021-09-11 19:15:00+00:00,225.9,452.2,45.833333333333336,15.833333333333332,630.8702655000001,23.111111111111107,17.83333333333333,66980.8,25.72222222222222,15.833333333333332,51.1,172.6,372.31687800000003,4710Q20221,0.0,2021-09-11 19:15:00
2021-09-11 19:30:00+00:00,225.4,451.9,45.5,15.833333333333332,630.1807898000001,23.111111111111107,17.83333333333333,66986.4,25.77777777777778,15.833333333333332,50.9,172.3,370.2484509,4710Q20221,0.0,2021-09-11 19:30:00
2021-09-11 19:45:00+00:00,225.2,451.2,45.888888888888886,15.833333333333332,628.1123627,22.88888888888889,18.000000000000004,66986.4,25.555555555555554,15.944444444444446,51.1,172.5,372.31687800000003,4710Q20221,0.0,2021-09-11 19:45:00
2021-09-11 20:00:00+00:00,228.2,451.3,45.72222222222222,15.833333333333332,633.6281683000001,23.111111111111107,17.88888888888889,66986.4,25.833333333333332,15.833333333333332,51.5,175.1,369.5589752,4710Q20221,0.0,2021-09-11 20:00:00
2021-09-11 20:15:00+00:00,226.9,451.4,45.72222222222222,15.833333333333332,630.1807898000001,22.944444444444443,17.88888888888889,66986.4,25.666666666666668,15.833333333333332,51.2,174.4,369.5589752,4710Q20221,0.0,2021-09-11 20:15:00
2021-09-11 20:30:00+00:00,228.5,454.0,45.55555555555556,15.833333333333332,632.9386926,22.944444444444443,18.000000000000004,66986.4,25.666666666666668,15.833333333333332,51.5,175.7,370.2484509,4710Q20221,0.0,2021-09-11 20:30:00
2021-09-11 20:45:00+00:00,232.8,453.9,45.22222222222222,15.833333333333332,638.4544982,23.055555555555554,18.000000000000004,66986.4,25.888888888888886,15.833333333333332,52.5,179.6,369.5589752,4710Q20221,0.0,2021-09-11 20:45:00
2021-09-11 21:00:00+00:00,231.2,454.2,45.38888888888889,15.833333333333332,638.4544982,23.055555555555554,18.000000000000004,66986.4,25.888888888888886,15.833333333333332,52.2,178.6,369.5589752,4710Q20221,0.0,2021-09-11 21:00:00
2021-09-11 21:15:00+00:00,228.1,453.1,45.55555555555556,15.833333333333332,632.9386926,23.000000000000004,18.000000000000004,66986.4,25.72222222222222,15.833333333333332,51.5,175.5,370.2484509,4710Q20221,0.0,2021-09-11 21:15:00
2021-09-11 21:30:00+00:00,255.5,453.3,44.166666666666664,15.555555555555555,661.8966720000001,23.000000000000004,18.111111111111107,66986.4,26.22222222222222,15.61111111111111,57.6,199.9,365.422121,4710Q20221,0.0,2021-09-11 21:30:00
2021-09-11 21:45:00+00:00,241.2,455.0,43.61111111111111,15.555555555555555,644.6597795,22.944444444444443,17.83333333333333,66986.4,26.055555555555557,15.555555555555555,54.5,187.7,375.7642565,4710Q20221,0.0,2021-09-11 21:45:00
2021-09-11 22:00:00+00:00,247.8,451.9,44.44444444444444,15.555555555555555,651.5545365,22.944444444444443,17.77777777777778,66986.4,25.888888888888886,15.666666666666668,55.7,192.3,378.5221593,4710Q20221,0.0,2021-09-11 22:00:00
2021-09-11 22:15:00+00:00,242.3,452.3,43.666666666666664,15.555555555555555,643.9703038,22.944444444444443,17.88888888888889,66986.4,25.999999999999996,15.61111111111111,54.7,186.6,377.14320790000005,4710Q20221,0.0,2021-09-11 22:15:00
2021-09-11 22:30:00+00:00,248.8,450.3,42.94444444444444,15.555555555555555,650.1755851,22.944444444444443,17.944444444444443,66986.4,26.277777777777775,15.444444444444443,56.2,190.9,372.31687800000003,4710Q20221,0.0,2021-09-11 22:30:00
2021-09-11 22:45:00+00:00,253.9,451.1,43.0,15.555555555555555,659.1387692,23.111111111111107,18.000000000000004,66986.4,26.5,15.444444444444443,57.3,195.9,372.31687800000003,4710Q20221,0.0,2021-09-11 22:45:00
2021-09-11 23:00:00+00:00,253.6,452.5,42.88888888888889,15.555555555555555,659.1387692,23.000000000000004,18.000000000000004,66986.4,26.38888888888889,15.444444444444443,57.2,198.0,370.93792659999997,4710Q20221,0.0,2021-09-11 23:00:00
2021-09-11 23:15:00+00:00,250.8,452.7,43.166666666666664,15.555555555555555,654.3124393,23.000000000000004,18.000000000000004,66986.4,26.277777777777775,15.444444444444443,56.5,194.0,373.69582940000004,4710Q20221,0.0,2021-09-11 23:15:00
2021-09-11 23:30:00+00:00,254.7,453.7,42.44444444444445,15.277777777777777,661.2071963000001,23.000000000000004,17.83333333333333,66990.2,26.5,15.277777777777777,57.5,199.2,366.8010724,4710Q20221,0.0,2021-09-11 23:30:00
2021-09-11 23:45:00+00:00,257.4,448.8,43.27777777777778,15.277777777777777,658.4492935000001,23.111111111111107,17.77777777777778,66990.2,26.44444444444444,15.222222222222221,58.1,197.9,363.35369390000005,4710Q20221,0.0,2021-09-11 23:45:00
2021-09-12 00:00:00+00:00,254.5,450.3,43.666666666666664,15.277777777777777,654.3124393,23.000000000000004,17.77777777777778,66990.2,26.277777777777775,15.277777777777777,57.4,195.4,358.52736400000003,4710Q20221,0.0,2021-09-12 00:00:00
2021-09-12 00:15:00+00:00,255.1,450.7,43.666666666666664,15.277777777777777,654.3124393,22.944444444444443,17.77777777777778,66990.2,26.277777777777775,15.277777777777777,57.6,196.5,355.7694612,4710Q20221,0.0,2021-09-12 00:15:00
2021-09-12 00:30:00+00:00,252.5,450.5,44.0,15.277777777777777,651.5545365,22.944444444444443,17.77777777777778,66990.2,26.22222222222222,15.277777777777777,57.0,194.9,355.7694612,4710Q20221,0.0,2021-09-12 00:30:00
2021-09-12 00:45:00+00:00,252.2,450.9,43.888888888888886,15.277777777777777,650.8650608,22.944444444444443,17.77777777777778,66991.4,26.22222222222222,15.277777777777777,56.9,194.1,355.0799855,4710Q20221,0.0,2021-09-12 00:45:00
2021-09-12 01:00:00+00:00,246.8,452.1,44.166666666666664,15.277777777777777,647.4176823,22.944444444444443,17.666666666666664,66991.4,26.055555555555557,15.277777777777777,55.7,189.9,355.7694612,4710Q20221,0.0,2021-09-12 01:00:00
2021-09-12 01:15:00+00:00,248.6,451.2,44.111111111111114,15.277777777777777,647.4176823,22.88888888888889,17.77777777777778,66991.4,26.055555555555557,15.277777777777777,56.1,192.2,355.7694612,4710Q20221,0.0,2021-09-12 01:15:00
2021-09-12 01:30:00+00:00,243.4,453.9,44.111111111111114,15.277777777777777,643.9703038,22.88888888888889,17.666666666666664,66991.4,26.11111111111111,15.277777777777777,54.9,188.6,356.4589369,4710Q20221,0.0,2021-09-12 01:30:00
2021-09-12 01:45:00+00:00,254.8,454.4,43.888888888888886,15.277777777777777,657.0703421,23.055555555555554,17.83333333333333,66991.4,26.333333333333336,15.277777777777777,57.5,197.2,355.7694612,4710Q20221,0.0,2021-09-12 01:45:00
2021-09-12 02:00:00+00:00,254.4,454.2,42.72222222222222,15.277777777777777,661.2071963000001,23.055555555555554,17.944444444444443,66991.4,26.5,15.277777777777777,57.4,198.9,364.0431696,4710Q20221,0.0,2021-09-12 02:00:00
2021-09-12 02:15:00+00:00,303.9,453.9,42.11111111111111,15.0,696.370457,23.111111111111107,18.111111111111107,66991.4,27.388888888888886,14.944444444444443,68.6,235.1,355.7694612,4710Q20221,0.0,2021-09-12 02:15:00
2021-09-12 02:30:00+00:00,283.6,451.0,42.27777777777777,15.0,680.5125159,23.055555555555554,18.000000000000004,66991.4,26.944444444444443,15.055555555555555,64.0,219.8,357.1484126,4710Q20221,0.0,2021-09-12 02:30:00
2021-09-12 02:45:00+00:00,280.7,452.4,42.5,15.0,675.686186,22.83333333333333,18.055555555555554,66991.4,26.666666666666664,15.055555555555555,63.4,218.2,348.8747042,4710Q20221,0.0,2021-09-12 02:45:00
2021-09-12 03:00:00+00:00,299.5,452.1,42.88888888888889,15.0,691.5441271,23.22222222222222,18.111111111111107,66991.4,27.333333333333336,14.944444444444443,67.6,231.0,344.0483743,4710Q20221,0.0,2021-09-12 03:00:00
2021-09-12 03:15:00+00:00,293.5,446.3,42.83333333333333,15.0,682.580943,23.000000000000004,18.055555555555554,66991.4,26.944444444444443,15.0,66.3,224.4,342.66942290000003,4710Q20221,0.0,2021-09-12 03:15:00
2021-09-12 03:30:00+00:00,285.1,447.8,43.0,15.0,677.7546131,23.000000000000004,18.000000000000004,66991.4,26.77777777777778,15.0,64.4,219.4,346.11680140000004,4710Q20221,0.0,2021-09-12 03:30:00
2021-09-12 03:45:00+00:00,298.3,448.2,43.0,15.0,683.2704186999999,23.000000000000004,18.055555555555554,66991.4,27.111111111111107,14.888888888888888,65.8,227.6,341.9799472,4710Q20221,0.0,2021-09-12 03:45:00
2021-09-12 04:00:00+00:00,286.0,448.8,42.83333333333333,14.722222222222221,680.5125159,23.055555555555554,17.77777777777778,66991.4,26.944444444444443,14.833333333333334,64.6,220.3,341.9799472,4710Q20221,0.0,2021-09-12 04:00:00
2021-09-12 04:15:00+00:00,300.2,448.9,42.83333333333333,14.722222222222221,687.4072729000001,23.055555555555554,17.944444444444443,66991.4,27.111111111111107,14.777777777777779,67.8,230.2,340.6009958,4710Q20221,0.0,2021-09-12 04:15:00
2021-09-12 04:30:00+00:00,299.5,450.8,42.77777777777778,14.722222222222221,687.4072729000001,23.000000000000004,17.83333333333333,66991.4,27.111111111111107,14.777777777777779,67.6,230.5,337.843093,4710Q20221,0.0,2021-09-12 04:30:00
2021-09-12 04:45:00+00:00,299.1,450.4,43.05555555555556,14.722222222222221,690.1651757,23.166666666666668,17.83333333333333,66991.4,27.22222222222222,14.666666666666666,67.5,229.9,338.5325687,4710Q20221,0.0,2021-09-12 04:45:00
2021-09-12 05:00:00+00:00,296.6,450.5,43.11111111111111,14.722222222222221,688.7862243000001,23.22222222222222,17.88888888888889,66991.4,27.22222222222222,14.722222222222221,66.9,228.1,339.2220444,4710Q20221,0.0,2021-09-12 05:00:00
2021-09-12 05:15:00+00:00,307.8,450.7,43.0,14.722222222222221,696.370457,23.22222222222222,17.944444444444443,66991.4,27.444444444444446,14.666666666666666,69.5,236.8,337.843093,4710Q20221,0.0,2021-09-12 05:15:00
2021-09-12 05:30:00+00:00,309.6,449.9,43.11111111111111,14.722222222222221,699.8178355,23.333333333333332,17.944444444444443,66991.4,27.5,14.722222222222221,69.9,237.8,337.843093,4710Q20221,0.0,2021-09-12 05:30:00
2021-09-12 05:45:00+00:00,308.5,451.1,43.166666666666664,14.722222222222221,699.8178355,23.333333333333332,17.944444444444443,66991.4,27.61111111111111,14.722222222222221,69.6,237.5,337.843093,4710Q20221,0.0,2021-09-12 05:45:00
2021-09-12 06:00:00+00:00,306.9,451.7,43.166666666666664,14.722222222222221,698.4388841,23.333333333333332,17.944444444444443,66991.4,27.61111111111111,14.722222222222221,69.3,236.2,337.843093,4710Q20221,0.0,2021-09-12 06:00:00
2021-09-12 06:15:00+00:00,313.6,452.1,43.166666666666664,14.722222222222221,705.3336411,23.444444444444446,18.055555555555554,66991.4,27.666666666666664,14.722222222222221,70.8,242.4,337.843093,4710Q20221,0.0,2021-09-12 06:15:00
2021-09-12 06:30:00+00:00,315.8,452.0,43.22222222222222,14.722222222222221,708.0915439,23.444444444444446,18.055555555555554,66991.4,27.77777777777778,14.722222222222221,71.3,244.0,335.77466590000006,4710Q20221,0.0,2021-09-12 06:30:00
2021-09-12 06:45:00+00:00,311.0,452.4,43.22222222222222,14.722222222222221,704.6441654,23.444444444444446,18.055555555555554,66991.4,27.77777777777778,14.666666666666666,70.2,240.4,337.1536173,4710Q20221,0.0,2021-09-12 06:45:00
2021-09-12 07:00:00+00:00,311.2,451.0,43.22222222222222,14.722222222222221,702.5757383,23.388888888888886,18.055555555555554,66991.4,27.61111111111111,14.722222222222221,70.2,239.2,337.1536173,4710Q20221,0.0,2021-09-12 07:00:00
2021-09-12 07:15:00+00:00,314.0,449.3,43.333333333333336,14.722222222222221,706.7125925,23.555555555555557,17.944444444444443,66991.4,27.77777777777778,14.722222222222221,70.9,241.1,337.1536173,4710Q20221,0.0,2021-09-12 07:15:00
2021-09-12 07:30:00+00:00,284.6,448.3,43.333333333333336,14.722222222222221,686.7177972,23.555555555555557,17.666666666666664,66991.4,27.333333333333336,14.722222222222221,64.3,219.1,341.9799472,4710Q20221,0.0,2021-09-12 07:30:00
2021-09-12 07:45:00+00:00,252.0,449.2,44.22222222222222,15.0,657.7598178000001,23.22222222222222,17.5,66991.4,26.5,15.0,56.9,193.5,351.632607,4710Q20221,0.0,2021-09-12 07:45:00
2021-09-12 08:00:00+00:00,285.9,447.5,43.27777777777778,15.0,683.2704186999999,23.22222222222222,17.944444444444443,66991.4,27.111111111111107,14.944444444444443,64.6,219.8,344.73785000000004,4710Q20221,0.0,2021-09-12 08:00:00
2021-09-12 08:15:00+00:00,302.8,447.9,43.44444444444444,15.0,698.4388841,23.555555555555557,18.111111111111107,66991.4,27.61111111111111,14.944444444444443,68.3,231.1,344.0483743,4710Q20221,0.0,2021-09-12 08:15:00
2021-09-12 08:30:00+00:00,305.5,448.9,43.166666666666664,14.722222222222221,699.8178355,23.555555555555557,17.88888888888889,66991.4,27.61111111111111,14.777777777777779,69.0,234.3,341.2904715,4710Q20221,0.0,2021-09-12 08:30:00
2021-09-12 08:45:00+00:00,304.9,448.8,43.22222222222222,14.722222222222221,697.7494084,23.444444444444446,17.88888888888889,66991.4,27.55555555555555,14.777777777777779,68.8,233.0,338.5325687,4710Q20221,0.0,2021-09-12 08:45:00
2021-09-12 09:00:00+00:00,310.0,448.4,43.27777777777778,14.722222222222221,702.5757383,23.499999999999996,17.88888888888889,66991.4,27.666666666666664,14.777777777777779,70.0,237.6,338.5325687,4710Q20221,0.0,2021-09-12 09:00:00
2021-09-12 09:15:00+00:00,311.9,448.2,43.44444444444444,14.722222222222221,705.3336411,23.666666666666664,17.944444444444443,66991.4,27.83333333333333,14.777777777777779,70.4,238.4,337.843093,4710Q20221,0.0,2021-09-12 09:15:00
2021-09-12 09:30:00+00:00,307.3,448.1,43.44444444444444,14.722222222222221,701.1967869,23.555555555555557,17.944444444444443,66991.4,27.666666666666664,14.722222222222221,69.4,235.2,337.843093,4710Q20221,0.0,2021-09-12 09:30:00
2021-09-12 09:45:00+00:00,306.2,449.3,43.27777777777778,14.722222222222221,697.7494084,23.388888888888886,17.88888888888889,66991.4,27.5,14.666666666666666,69.1,234.4,337.843093,4710Q20221,0.0,2021-09-12 09:45:00
2021-09-12 10:00:00+00:00,313.5,449.2,43.22222222222222,14.722222222222221,704.6441654,23.444444444444446,18.000000000000004,66991.4,27.61111111111111,14.722222222222221,70.8,240.5,337.1536173,4710Q20221,0.0,2021-09-12 10:00:00
2021-09-12 10:15:00+00:00,313.4,448.5,43.333333333333336,14.722222222222221,706.0231168,23.555555555555557,18.000000000000004,66991.4,27.77777777777778,14.722222222222221,70.8,240.0,337.1536173,4710Q20221,0.0,2021-09-12 10:15:00
2021-09-12 10:30:00+00:00,314.1,448.5,43.388888888888886,14.722222222222221,708.0915439,23.61111111111111,18.000000000000004,66991.4,27.77777777777778,14.722222222222221,70.9,240.5,337.1536173,4710Q20221,0.0,2021-09-12 10:30:00
2021-09-12 10:45:00+00:00,302.2,447.3,43.333333333333336,14.722222222222221,694.3020299000001,23.388888888888886,18.000000000000004,66991.4,27.444444444444446,14.722222222222221,68.1,230.8,339.2220444,4710Q20221,0.0,2021-09-12 10:45:00
2021-09-12 11:00:00+00:00,307.5,447.8,43.22222222222222,14.722222222222221,701.8862626,23.499999999999996,17.88888888888889,66991.4,27.666666666666664,14.722222222222221,69.4,234.9,339.2220444,4710Q20221,0.0,2021-09-12 11:00:00
2021-09-12 11:15:00+00:00,296.8,447.8,43.166666666666664,14.722222222222221,688.7862243000001,23.22222222222222,17.83333333333333,66991.4,27.22222222222222,14.777777777777779,67.0,227.2,339.2220444,4710Q20221,0.0,2021-09-12 11:15:00
2021-09-12 11:30:00+00:00,278.7,447.7,42.83333333333333,14.722222222222221,669.4809047,22.722222222222225,17.666666666666664,66991.4,26.555555555555554,14.666666666666666,62.9,214.4,340.6009958,4710Q20221,0.0,2021-09-12 11:30:00
2021-09-12 11:45:00+00:00,288.1,446.7,43.05555555555556,14.722222222222221,679.8230402,23.000000000000004,17.666666666666664,66991.4,26.944444444444443,14.666666666666666,65.0,221.0,338.5325687,4710Q20221,0.0,2021-09-12 11:45:00
2021-09-12 12:00:00+00:00,287.7,446.2,43.11111111111111,14.722222222222221,680.5125159,23.055555555555554,17.666666666666664,66991.4,26.888888888888893,14.666666666666666,64.9,220.2,339.2220444,4710Q20221,0.0,2021-09-12 12:00:00
2021-09-12 12:15:00+00:00,255.1,449.8,43.0,14.722222222222221,653.6229636,22.83333333333333,17.5,66991.4,26.44444444444444,14.666666666666666,58.1,196.5,341.2904715,4710Q20221,0.0,2021-09-12 12:15:00
2021-09-12 12:30:00+00:00,256.7,451.8,44.72222222222222,15.277777777777777,669.4809047,23.722222222222225,17.83333333333333,66991.4,27.055555555555557,15.277777777777777,57.9,197.9,354.3905098,4710Q20221,0.0,2021-09-12 12:30:00
2021-09-12 12:45:00+00:00,258.4,451.5,44.22222222222222,15.277777777777777,661.2071963000001,23.055555555555554,17.83333333333333,66991.4,26.666666666666664,15.222222222222221,58.4,200.5,350.9431313,4710Q20221,0.0,2021-09-12 12:45:00
2021-09-12 13:00:00+00:00,247.2,451.7,42.72222222222222,15.277777777777777,625.3544599,21.555555555555554,17.83333333333333,66991.4,25.11111111111111,15.222222222222221,55.8,192.5,350.9431313,4710Q20221,0.0,2021-09-12 13:00:00
2021-09-12 13:15:00+00:00,245.5,450.5,42.11111111111111,15.277777777777777,621.9070814,21.055555555555557,17.83333333333333,66991.4,24.499999999999996,15.166666666666664,55.4,190.3,350.9431313,4710Q20221,0.0,2021-09-12 13:15:00
2021-09-12 13:30:00+00:00,245.1,450.4,42.611111111111114,15.277777777777777,633.6281683000001,21.833333333333332,17.944444444444443,66991.4,25.11111111111111,15.277777777777777,55.3,190.4,353.0115584,4710Q20221,0.0,2021-09-12 13:30:00
2021-09-12 13:45:00+00:00,264.2,449.9,43.27777777777778,15.277777777777777,676.3756617,23.055555555555554,17.944444444444443,66991.4,26.333333333333336,15.277777777777777,59.6,205.2,351.632607,4710Q20221,0.0,2021-09-12 13:45:00
2021-09-12 14:00:00+00:00,277.6,448.8,45.111111111111114,15.277777777777777,712.2283981,25.0,17.944444444444443,67003.8,28.333333333333332,15.333333333333334,62.7,213.1,354.3905098,4710Q20221,0.0,2021-09-12 14:00:00
2021-09-12 14:15:00+00:00,269.0,451.2,45.61111111111111,15.277777777777777,694.9915056,24.944444444444446,17.83333333333333,67003.8,28.333333333333332,15.277777777777777,60.7,207.4,354.3905098,4710Q20221,0.0,2021-09-12 14:15:00
2021-09-12 14:30:00+00:00,267.7,450.0,44.833333333333336,15.277777777777777,671.5493318000001,23.94444444444444,18.000000000000004,67003.8,27.61111111111111,15.277777777777777,60.6,207.4,352.3220827,4710Q20221,0.0,2021-09-12 14:30:00
2021-09-12 14:45:00+00:00,264.6,450.5,43.0,15.277777777777777,648.107158,22.277777777777775,18.055555555555554,67003.8,26.11111111111111,15.277777777777777,59.8,205.5,349.56417990000006,4710Q20221,0.0,2021-09-12 14:45:00
2021-09-12 15:00:00+00:00,251.9,450.5,41.77777777777778,15.277777777777777,625.3544599,21.055555555555557,17.944444444444443,67003.8,24.611111111111107,15.222222222222221,56.9,195.4,349.56417990000006,4710Q20221,0.0,2021-09-12 15:00:00
2021-09-12 15:15:00+00:00,237.5,448.9,42.388888888888886,15.277777777777777,618.4597029,21.222222222222225,17.83333333333333,67003.8,24.388888888888893,15.277777777777777,53.6,182.2,355.7694612,4710Q20221,0.0,2021-09-12 15:15:00
2021-09-12 15:30:00+00:00,253.5,448.8,43.05555555555556,15.277777777777777,658.4492935000001,22.61111111111111,17.944444444444443,67003.8,25.77777777777778,15.277777777777777,57.2,195.1,355.0799855,4710Q20221,0.0,2021-09-12 15:30:00
2021-09-12 15:45:00+00:00,241.2,450.3,45.55555555555556,15.277777777777777,666.0335262,23.94444444444444,17.555555555555557,67003.8,26.722222222222218,15.277777777777777,54.5,185.0,359.21683970000004,4710Q20221,0.0,2021-09-12 15:45:00
2021-09-12 16:00:00+00:00,222.0,451.9,44.33333333333333,15.277777777777777,618.4597029,21.888888888888893,17.5,67003.8,24.499999999999996,15.38888888888889,50.1,170.3,361.9747425,4710Q20221,0.0,2021-09-12 16:00:00
2021-09-12 16:15:00+00:00,214.3,450.8,48.27777777777778,15.833333333333332,597.0859561999999,21.166666666666664,17.72222222222222,67003.8,23.94444444444444,15.999999999999998,48.3,164.2,373.00635370000003,4710Q20221,0.0,2021-09-12 16:15:00
2021-09-12 16:30:00+00:00,220.2,451.2,44.61111111111111,15.833333333333332,598.4649076,21.333333333333336,17.944444444444443,67003.8,24.222222222222218,15.777777777777777,49.7,168.7,366.1115967,4710Q20221,0.0,2021-09-12 16:30:00
2021-09-12 16:45:00+00:00,251.0,450.7,42.5,15.555555555555555,631.5597412,21.38888888888889,18.277777777777782,67003.8,24.944444444444446,15.61111111111111,56.7,195.5,355.7694612,4710Q20221,0.0,2021-09-12 16:45:00
2021-09-12 17:00:00+00:00,257.7,450.1,42.22222222222222,15.277777777777777,646.0387309,21.833333333333332,18.055555555555554,67003.8,25.38888888888889,15.277777777777777,58.2,199.8,352.3220827,4710Q20221,0.0,2021-09-12 17:00:00
2021-09-12 17:15:00+00:00,259.0,449.5,42.611111111111114,15.277777777777777,653.6229636,22.277777777777775,18.055555555555554,67003.8,25.77777777777778,15.277777777777777,58.5,200.9,352.3220827,4710Q20221,0.0,2021-09-12 17:15:00
2021-09-12 17:30:00+00:00,251.6,448.4,42.22222222222222,15.277777777777777,632.2492169000001,21.5,18.055555555555554,67003.8,25.0,15.277777777777777,56.8,194.5,351.632607,4710Q20221,0.0,2021-09-12 17:30:00
2021-09-12 17:45:00+00:00,253.5,450.1,42.55555555555555,15.277777777777777,648.107158,22.11111111111111,18.055555555555554,67003.8,25.500000000000004,15.38888888888889,57.1,196.3,354.3905098,4710Q20221,0.0,2021-09-12 17:45:00
2021-09-12 18:00:00+00:00,278.5,450.0,43.666666666666664,15.0,695.6809813000001,24.222222222222218,17.88888888888889,67003.8,27.666666666666664,15.055555555555555,62.9,214.8,349.56417990000006,4710Q20221,0.0,2021-09-12 18:00:00
2021-09-12 18:15:00+00:00,295.0,448.2,44.05555555555555,15.0,719.8126308000001,25.05555555555555,17.88888888888889,67003.8,28.666666666666664,15.055555555555555,66.6,225.5,351.632607,4710Q20221,0.0,2021-09-12 18:15:00
2021-09-12 18:30:00+00:00,301.0,447.1,43.94444444444444,15.0,709.4704953,24.666666666666668,17.944444444444443,67003.8,28.61111111111111,15.0,68.0,229.6,348.8747042,4710Q20221,0.0,2021-09-12 18:30:00
2021-09-12 18:45:00+00:00,271.8,447.1,44.0,15.0,674.3072346,23.444444444444446,17.72222222222222,67003.8,27.166666666666668,15.0,61.3,208.1,347.4957528,4710Q20221,0.0,2021-09-12 18:45:00
2021-09-12 19:00:00+00:00,276.7,447.3,43.388888888888886,15.0,679.1335645,23.333333333333332,17.88888888888889,67003.8,26.999999999999996,15.0,62.5,212.8,346.11680140000004,4710Q20221,0.0,2021-09-12 19:00:00
2021-09-12 19:15:00+00:00,279.3,447.3,43.05555555555556,15.0,673.6177589,22.944444444444443,17.88888888888889,67003.8,26.722222222222218,15.0,63.0,214.7,344.73785000000004,4710Q20221,0.0,2021-09-12 19:15:00
2021-09-12 19:30:00+00:00,264.7,447.1,43.44444444444444,15.0,665.3440505,23.000000000000004,17.77777777777778,67003.8,26.555555555555554,15.055555555555555,59.7,203.4,347.4957528,4710Q20221,0.0,2021-09-12 19:30:00
2021-09-12 19:45:00+00:00,264.7,447.1,43.44444444444444,15.0,665.3440505,23.000000000000004,17.77777777777778,67003.8,26.555555555555554,15.055555555555555,59.7,203.4,347.4957528,4710Q20221,0.0,2021-09-12 19:45:00
2021-09-12 20:00:00+00:00,247.4,450.0,44.38888888888889,15.277777777777777,649.4861094,23.000000000000004,17.72222222222222,67003.8,26.11111111111111,15.222222222222221,55.8,189.7,355.0799855,4710Q20221,0.0,2021-09-12 20:00:00
2021-09-12 20:15:00+00:00,246.5,449.6,44.44444444444444,15.277777777777777,648.107158,23.000000000000004,17.72222222222222,67003.8,26.11111111111111,15.222222222222221,55.6,189.5,355.0799855,4710Q20221,0.0,2021-09-12 20:15:00
2021-09-12 20:30:00+00:00,268.1,450.0,44.72222222222222,15.277777777777777,684.6493701,24.111111111111114,17.88888888888889,67003.8,27.5,15.222222222222221,60.6,206.6,352.3220827,4710Q20221,0.0,2021-09-12 20:30:00
2021-09-12 20:45:00+00:00,263.0,449.0,44.22222222222222,15.277777777777777,666.0335262,23.22222222222222,17.88888888888889,67003.8,26.888888888888893,15.222222222222221,59.4,203.3,350.9431313,4710Q20221,0.0,2021-09-12 20:45:00
2021-09-12 21:00:00+00:00,308.4,450.2,41.05555555555556,14.722222222222221,673.6177589,21.666666666666668,18.000000000000004,67003.8,26.22222222222222,14.666666666666666,69.6,236.1,345.42732570000004,4710Q20221,0.0,2021-09-12 21:00:00
2021-09-12 21:15:00+00:00,260.8,450.4,41.5,14.722222222222221,635.6965954000001,21.333333333333336,17.61111111111111,67003.8,25.0,14.722222222222221,58.8,202.5,346.11680140000004,4710Q20221,0.0,2021-09-12 21:15:00
2021-09-12 21:30:00+00:00,272.5,450.9,41.666666666666664,14.722222222222221,652.2440121999999,21.833333333333332,17.61111111111111,67003.8,25.555555555555554,14.722222222222221,61.5,211.5,342.66942290000003,4710Q20221,0.0,2021-09-12 21:30:00
2021-09-12 21:45:00+00:00,266.7,451.4,42.55555555555555,14.722222222222221,665.3440505,22.83333333333333,17.555555555555557,67003.8,26.277777777777775,14.833333333333334,60.2,208.0,344.73785000000004,4710Q20221,0.0,2021-09-12 21:45:00
2021-09-12 22:00:00+00:00,266.5,450.5,42.77777777777778,14.722222222222221,668.1019533000001,22.944444444444443,17.555555555555557,67003.8,26.38888888888889,14.777777777777779,61.0,207.0,344.0483743,4710Q20221,0.0,2021-09-12 22:00:00
2021-09-12 22:15:00+00:00,246.2,453.8,43.61111111111111,15.0,648.107158,22.77777777777778,17.5,67011.5,25.888888888888886,15.055555555555555,55.9,190.1,351.632607,4710Q20221,0.0,2021-09-12 22:15:00
2021-09-12 22:30:00+00:00,267.9,451.8,43.61111111111111,15.0,688.7862243000001,23.61111111111111,17.77777777777778,67011.5,26.944444444444443,15.111111111111112,60.5,207.7,349.56417990000006,4710Q20221,0.0,2021-09-12 22:30:00
2021-09-12 22:45:00+00:00,277.5,452.0,44.22222222222222,15.0,701.1967869,24.333333333333332,17.77777777777778,67011.5,27.666666666666664,15.055555555555555,62.6,214.3,348.1852285,4710Q20221,0.0,2021-09-12 22:45:00
2021-09-12 23:00:00+00:00,277.1,451.7,44.33333333333333,15.0,697.7494084,24.166666666666664,17.83333333333333,67011.5,27.55555555555555,15.111111111111112,62.6,214.7,350.9431313,4710Q20221,0.0,2021-09-12 23:00:00
2021-09-12 23:15:00+00:00,271.8,451.2,43.833333333333336,15.0,688.7862243000001,23.722222222222225,17.83333333333333,67011.5,27.166666666666668,15.111111111111112,61.4,210.5,348.8747042,4710Q20221,0.0,2021-09-12 23:15:00
2021-09-12 23:30:00+00:00,275.8,449.5,43.77777777777778,15.0,688.7862243000001,23.833333333333336,17.83333333333333,67011.5,27.388888888888886,15.055555555555555,62.3,213.1,347.4957528,4710Q20221,0.0,2021-09-12 23:30:00
2021-09-12 23:45:00+00:00,268.8,450.2,43.5,15.0,677.0651374,23.333333333333332,17.83333333333333,67011.5,26.833333333333332,15.055555555555555,60.7,207.5,348.1852285,4710Q20221,0.0,2021-09-12 23:45:00
2021-09-13 00:00:00+00:00,277.9,451.0,43.94444444444444,15.0,693.6125542,24.0,17.88888888888889,67011.5,27.55555555555555,15.055555555555555,64.0,215.7,347.4957528,4710Q20221,0.0,2021-09-13 00:00:00
2021-09-13 00:15:00+00:00,276.3,450.8,43.666666666666664,15.0,690.1651757,23.666666666666664,17.83333333333333,67011.5,27.111111111111107,15.055555555555555,62.4,213.7,347.4957528,4710Q20221,0.0,2021-09-13 00:15:00
2021-09-13 00:30:00+00:00,271.6,451.6,43.888888888888886,15.0,685.3388458000001,23.777777777777775,17.83333333333333,67011.5,27.277777777777775,15.111111111111112,61.3,210.6,348.1852285,4710Q20221,0.0,2021-09-13 00:30:00
2021-09-13 00:45:00+00:00,271.0,451.5,43.333333333333336,15.0,676.3756617,23.22222222222222,17.83333333333333,67011.5,26.77777777777778,15.0,61.2,210.4,347.4957528,4710Q20221,0.0,2021-09-13 00:45:00
2021-09-13 01:00:00+00:00,264.2,451.9,43.0,15.0,666.0335262,22.77777777777778,17.83333333333333,67011.5,26.333333333333336,15.055555555555555,59.6,205.4,348.1852285,4710Q20221,0.0,2021-09-13 01:00:00
2021-09-13 01:15:00+00:00,246.2,452.8,43.27777777777778,15.0,643.9703038,22.5,17.666666666666664,67011.5,25.77777777777778,15.111111111111112,55.6,190.9,352.3220827,4710Q20221,0.0,2021-09-13 01:15:00
2021-09-13 01:30:00+00:00,239.2,453.1,43.388888888888886,15.0,630.1807898000001,21.999999999999996,17.5,67011.5,25.11111111111111,15.111111111111112,54.0,185.0,352.3220827,4710Q20221,0.0,2021-09-13 01:30:00
2021-09-13 01:45:00+00:00,244.5,453.2,43.0,15.277777777777777,635.0071197,21.888888888888893,17.83333333333333,67011.5,25.222222222222225,15.222222222222221,55.2,190.5,351.632607,4710Q20221,0.0,2021-09-13 01:45:00
2021-09-13 02:00:00+00:00,250.1,449.8,42.88888888888889,15.277777777777777,639.8334496,21.999999999999996,17.944444444444443,67011.5,25.444444444444443,15.222222222222221,56.4,194.1,351.632607,4710Q20221,0.0,2021-09-13 02:00:00
2021-09-13 02:15:00+00:00,251.7,450.0,42.666666666666664,15.277777777777777,637.0755468000001,21.833333333333332,17.944444444444443,67011.5,25.33333333333333,15.222222222222221,56.9,194.4,349.56417990000006,4710Q20221,0.0,2021-09-13 02:15:00
2021-09-13 02:30:00+00:00,247.3,451.4,42.666666666666664,15.277777777777777,635.6965954000001,21.77777777777778,17.944444444444443,67011.5,25.166666666666664,15.222222222222221,55.8,192.6,353.0115584,4710Q20221,0.0,2021-09-13 02:30:00
2021-09-13 02:45:00+00:00,251.0,451.9,43.0,15.277777777777777,648.107158,22.388888888888886,18.000000000000004,67011.5,25.77777777777778,15.333333333333334,56.7,195.5,353.0115584,4710Q20221,0.0,2021-09-13 02:45:00
2021-09-13 03:00:00+00:00,261.1,453.2,43.27777777777778,15.277777777777777,675.686186,23.166666666666668,18.000000000000004,67011.5,26.5,15.333333333333334,59.0,203.4,352.3220827,4710Q20221,0.0,2021-09-13 03:00:00
2021-09-13 03:15:00+00:00,282.6,447.8,44.44444444444444,15.0,702.5757383,24.555555555555557,17.77777777777778,67011.5,28.055555555555554,14.944444444444443,63.8,216.5,348.1852285,4710Q20221,0.0,2021-09-13 03:15:00
2021-09-13 03:30:00+00:00,288.2,447.7,44.55555555555556,15.0,708.0915439,24.888888888888886,17.77777777777778,67011.5,28.499999999999996,15.0,65.1,221.3,348.8747042,4710Q20221,0.0,2021-09-13 03:30:00
2021-09-13 03:45:00+00:00,291.6,447.4,43.333333333333336,15.0,683.2704186999999,23.166666666666668,17.88888888888889,67011.5,27.277777777777775,14.888888888888888,65.9,222.8,344.0483743,4710Q20221,0.0,2021-09-13 03:45:00
2021-09-13 04:00:00+00:00,274.7,447.8,42.44444444444445,15.0,652.2440121999999,22.11111111111111,17.88888888888889,67011.5,26.055555555555557,14.888888888888888,62.0,211.8,344.73785000000004,4710Q20221,0.0,2021-09-13 04:00:00
2021-09-13 04:15:00+00:00,255.8,448.4,42.22222222222222,15.0,633.6281683000001,21.555555555555554,17.77777777777778,67011.5,25.166666666666664,15.0,57.8,197.8,347.4957528,4710Q20221,0.0,2021-09-13 04:15:00
2021-09-13 04:30:00+00:00,256.6,448.7,41.94444444444444,15.0,637.0755468000001,21.44444444444444,17.77777777777778,67011.5,25.0,15.0,57.9,198.6,347.4957528,4710Q20221,0.0,2021-09-13 04:30:00
2021-09-13 04:45:00+00:00,251.9,449.0,42.83333333333333,15.0,646.7282066,22.277777777777775,17.666666666666664,67011.5,25.444444444444443,15.111111111111112,56.6,195.3,349.56417990000006,4710Q20221,0.0,2021-09-13 04:45:00
2021-09-13 05:00:00+00:00,265.3,450.3,44.38888888888889,15.0,684.6493701,23.833333333333336,17.666666666666664,67011.5,26.888888888888893,15.166666666666664,59.9,204.6,352.3220827,4710Q20221,0.0,2021-09-13 05:00:00
2021-09-13 05:15:00+00:00,247.6,449.2,45.33333333333333,15.277777777777777,680.5125159,24.555555555555557,17.5,67018.1,27.5,15.111111111111112,55.9,188.8,355.0799855,4710Q20221,0.0,2021-09-13 05:15:00
2021-09-13 05:30:00+00:00,259.9,448.6,46.72222222222222,15.555555555555555,702.5757383,25.27777777777778,17.83333333333333,67018.1,28.111111111111107,15.555555555555555,58.6,199.2,359.90631540000004,4710Q20221,0.0,2021-09-13 05:30:00
2021-09-13 05:45:00+00:00,310.9,448.9,44.33333333333333,15.277777777777777,721.1915822,24.944444444444446,18.166666666666668,67018.1,28.88888888888889,15.222222222222221,70.2,238.3,355.7694612,4710Q20221,0.0,2021-09-13 05:45:00
2021-09-13 06:00:00+00:00,282.3,449.2,43.5,15.0,679.8230402,23.722222222222225,17.83333333333333,67018.8,27.666666666666664,14.944444444444443,63.8,217.2,345.42732570000004,4710Q20221,0.0,2021-09-13 06:00:00
2021-09-13 06:15:00+00:00,276.3,448.5,42.55555555555555,15.0,651.5545365,21.999999999999996,17.944444444444443,67018.8,25.77777777777778,15.111111111111112,62.4,212.8,348.1852285,4710Q20221,0.0,2021-09-13 06:15:00
2021-09-13 06:30:00+00:00,270.6,449.6,41.72222222222222,15.0,643.2808281,21.333333333333336,17.944444444444443,67018.8,25.27777777777778,14.944444444444443,61.1,209.4,342.66942290000003,4710Q20221,0.0,2021-09-13 06:30:00
2021-09-13 06:45:00+00:00,279.0,448.3,41.94444444444444,15.0,660.5177206,21.833333333333332,18.055555555555554,67018.8,25.72222222222222,15.0,62.9,214.9,344.73785000000004,4710Q20221,0.0,2021-09-13 06:45:00
2021-09-13 07:00:00+00:00,286.8,449.4,42.5,15.0,676.3756617,22.666666666666664,18.055555555555554,67018.8,26.44444444444444,15.0,64.7,220.8,344.73785000000004,4710Q20221,0.0,2021-09-13 07:00:00
2021-09-13 07:15:00+00:00,304.0,449.6,43.22222222222222,14.722222222222221,708.7810196,23.833333333333336,17.88888888888889,67019.9,27.666666666666664,14.833333333333334,68.6,235.8,341.2904715,4710Q20221,0.0,2021-09-13 07:15:00
2021-09-13 07:30:00+00:00,308.2,449.4,43.833333333333336,14.722222222222221,719.8126308000001,25.27777777777778,17.555555555555557,67019.9,28.833333333333336,14.833333333333334,69.6,237.1,351.632607,4710Q20221,0.0,2021-09-13 07:30:00
2021-09-13 07:45:00+00:00,281.4,450.0,45.0,15.0,704.6441654,24.944444444444446,17.72222222222222,67019.9,28.499999999999996,15.0,63.6,216.8,349.56417990000006,4710Q20221,0.0,2021-09-13 07:45:00
2021-09-13 08:00:00+00:00,277.3,449.3,43.666666666666664,15.0,675.686186,23.166666666666668,17.77777777777778,67019.9,27.111111111111107,14.944444444444443,61.5,214.2,344.0483743,4710Q20221,0.0,2021-09-13 08:00:00
2021-09-13 08:15:00+00:00,256.0,450.2,42.388888888888886,15.0,629.4913141,21.44444444444444,17.77777777777778,67019.9,25.166666666666664,14.944444444444443,57.8,198.5,345.42732570000004,4710Q20221,0.0,2021-09-13 08:15:00
2021-09-13 08:30:00+00:00,258.3,451.4,41.77777777777778,15.0,631.5597412,20.944444444444446,17.88888888888889,67019.9,24.611111111111107,15.055555555555555,58.3,202.0,348.1852285,4710Q20221,0.0,2021-09-13 08:30:00
2021-09-13 08:45:00+00:00,297.7,451.0,41.77777777777778,14.722222222222221,674.3072346,22.055555555555557,18.055555555555554,67019.9,26.11111111111111,14.777777777777779,67.2,229.5,339.2220444,4710Q20221,0.0,2021-09-13 08:45:00
2021-09-13 09:00:00+00:00,295.3,450.2,42.388888888888886,14.722222222222221,693.6125542,23.000000000000004,17.944444444444443,67019.9,26.77777777777778,14.777777777777779,66.7,227.4,341.9799472,4710Q20221,0.0,2021-09-13 09:00:00
2021-09-13 09:15:00+00:00,262.2,449.5,41.611111111111114,14.722222222222221,641.212401,21.38888888888889,17.666666666666664,67019.9,25.0,14.777777777777779,59.2,203.2,342.66942290000003,4710Q20221,0.0,2021-09-13 09:15:00
2021-09-13 09:30:00+00:00,242.5,454.0,41.666666666666664,14.722222222222221,618.4597029,20.944444444444446,17.388888888888886,67019.9,24.333333333333332,14.722222222222221,54.7,189.2,344.73785000000004,4710Q20221,0.0,2021-09-13 09:30:00
2021-09-13 09:45:00+00:00,222.3,453.8,42.5,15.277777777777777,588.1227721,20.222222222222225,17.61111111111111,67019.9,23.277777777777782,15.277777777777777,50.2,171.0,355.7694612,4710Q20221,0.0,2021-09-13 09:45:00
2021-09-13 10:00:00+00:00,226.4,453.2,44.0,15.277777777777777,596.3964805,21.555555555555554,17.666666666666664,67019.9,24.777777777777775,15.277777777777777,49.8,173.2,358.52736400000003,4710Q20221,0.0,2021-09-13 10:00:00
2021-09-13 10:15:00+00:00,257.8,450.8,44.94444444444445,15.277777777777777,661.8966720000001,23.666666666666664,17.83333333333333,67019.9,27.22222222222222,15.222222222222221,58.2,197.8,351.632607,4710Q20221,0.0,2021-09-13 10:15:00
2021-09-13 10:30:00+00:00,316.4,451.6,45.05555555555555,15.277777777777777,745.3232317,26.44444444444444,18.055555555555554,67019.9,30.166666666666664,15.222222222222221,71.4,239.2,359.90631540000004,4710Q20221,0.0,2021-09-13 10:30:00
2021-09-13 10:45:00+00:00,297.7,450.8,44.888888888888886,15.277777777777777,734.2916205,25.888888888888886,18.055555555555554,67019.9,29.166666666666664,15.38888888888889,68.8,231.6,360.5957911,4710Q20221,0.0,2021-09-13 10:45:00
2021-09-13 11:00:00+00:00,325.0,449.6,43.5,14.722222222222221,724.6389607,24.333333333333332,18.055555555555554,67019.9,28.333333333333332,14.833333333333334,73.4,251.1,348.1852285,4710Q20221,0.0,2021-09-13 11:00:00
2021-09-13 11:15:00+00:00,318.3,446.8,42.94444444444444,14.722222222222221,717.0547280000001,23.555555555555557,18.055555555555554,67019.9,27.666666666666664,14.777777777777779,71.8,243.1,338.5325687,4710Q20221,0.0,2021-09-13 11:15:00
2021-09-13 11:30:00+00:00,323.4,450.0,41.99999999999999,14.444444444444445,710.159971,22.77777777777778,17.944444444444443,67019.9,26.888888888888893,14.555555555555557,73.0,249.4,337.1536173,4710Q20221,0.0,2021-09-13 11:30:00
