DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2021-09-13 11:45:00+00:00,323.4,450.0,41.99999999999999,14.444444444444445,710.159971,22.77777777777778,17.944444444444443,67019.9,26.888888888888893,14.555555555555557,73.0,249.4,337.1536173,4710Q20221,0.0,2021-09-13 11:45:00
2021-09-13 12:00:00+00:00,310.5,447.9,43.0,14.444444444444445,714.2968252,23.777777777777775,17.666666666666664,67019.9,27.666666666666664,14.555555555555557,69.9,238.4,337.1536173,4710Q20221,0.0,2021-09-13 12:00:00
2021-09-13 12:15:00+00:00,323.4,445.8,43.77777777777778,14.444444444444445,739.1179504,25.611111111111107,17.5,67019.9,29.333333333333332,14.555555555555557,73.0,244.8,346.11680140000004,4710Q20221,0.0,2021-09-13 12:15:00
2021-09-13 12:30:00+00:00,305.3,448.2,44.111111111111114,14.722222222222221,714.2968252,24.555555555555557,17.77777777777778,67019.9,28.055555555555554,14.888888888888888,68.9,235.0,344.73785000000004,4710Q20221,0.0,2021-09-13 12:30:00
2021-09-13 12:45:00+00:00,335.2,446.6,44.0,14.722222222222221,739.1179504,25.555555555555554,17.77777777777778,67019.9,29.555555555555557,14.777777777777779,75.7,257.0,348.1852285,4710Q20221,0.0,2021-09-13 12:45:00
2021-09-13 13:00:00+00:00,327.5,444.9,43.166666666666664,14.722222222222221,706.7125925,24.111111111111114,17.77777777777778,67019.9,28.499999999999996,14.611111111111109,73.9,249.3,340.6009958,4710Q20221,0.0,2021-09-13 13:00:00
2021-09-13 13:15:00+00:00,305.1,443.8,42.72222222222222,14.722222222222221,670.1703804,22.22222222222222,17.944444444444443,67019.9,26.5,14.666666666666666,68.9,231.0,337.1536173,4710Q20221,0.0,2021-09-13 13:15:00
2021-09-13 13:30:00+00:00,306.3,442.6,41.55555555555555,14.722222222222221,666.0335262,21.5,17.944444444444443,67019.9,25.833333333333332,14.666666666666666,69.1,230.9,335.0851902,4710Q20221,0.0,2021-09-13 13:30:00
2021-09-13 13:45:00+00:00,300.5,441.9,42.05555555555556,14.722222222222221,665.3440505,21.833333333333332,17.944444444444443,67019.9,25.888888888888886,14.722222222222221,67.8,226.5,338.5325687,4710Q20221,0.0,2021-09-13 13:45:00
2021-09-13 14:00:00+00:00,311.3,445.6,42.5,14.722222222222221,687.4072729000001,22.444444444444446,18.055555555555554,67019.9,26.555555555555554,14.833333333333334,70.2,237.7,339.2220444,4710Q20221,0.0,2021-09-13 14:00:00
2021-09-13 14:15:00+00:00,302.7,442.8,42.388888888888886,14.444444444444445,685.3388458000001,22.666666666666664,17.666666666666664,67019.9,26.666666666666664,14.5,68.3,228.9,335.77466590000006,4710Q20221,0.0,2021-09-13 14:15:00
2021-09-13 14:30:00+00:00,297.1,448.7,42.611111111111114,14.444444444444445,688.0967486,22.83333333333333,17.666666666666664,67019.9,26.77777777777778,14.5,67.1,227.7,335.77466590000006,4710Q20221,0.0,2021-09-13 14:30:00
2021-09-13 14:45:00+00:00,300.6,448.7,42.88888888888889,14.444444444444445,691.5441271,23.166666666666668,17.666666666666664,67019.9,27.111111111111107,14.5,67.8,230.1,335.77466590000006,4710Q20221,0.0,2021-09-13 14:45:00
2021-09-13 15:00:00+00:00,305.9,448.2,42.94444444444444,14.444444444444445,696.370457,23.277777777777782,17.72222222222222,67019.9,27.277777777777775,14.5,69.1,233.7,335.0851902,4710Q20221,0.0,2021-09-13 15:00:00
2021-09-13 15:15:00+00:00,310.2,446.8,43.11111111111111,14.444444444444445,695.6809813000001,23.22222222222222,17.666666666666664,67019.9,27.22222222222222,14.444444444444445,70.0,236.5,334.3957145,4710Q20221,0.0,2021-09-13 15:15:00
2021-09-13 15:30:00+00:00,322.7,448.1,43.27777777777778,14.444444444444445,717.7442037,24.222222222222218,17.666666666666664,67019.9,28.166666666666668,14.555555555555557,72.9,248.5,340.6009958,4710Q20221,0.0,2021-09-13 15:30:00
2021-09-13 15:45:00+00:00,339.2,448.7,43.61111111111111,14.444444444444445,742.5653289,25.33333333333333,17.666666666666664,67019.9,29.333333333333332,14.555555555555557,76.6,262.5,343.3588986,4710Q20221,0.0,2021-09-13 15:45:00
2021-09-13 16:00:00+00:00,327.3,449.3,42.94444444444444,14.444444444444445,712.2283981,24.055555555555554,17.666666666666664,67019.9,28.333333333333332,14.444444444444445,73.9,253.7,338.5325687,4710Q20221,0.0,2021-09-13 16:00:00
2021-09-13 16:15:00+00:00,309.9,447.4,42.27777777777777,14.444444444444445,673.6177589,22.166666666666668,17.77777777777778,67028.4,26.722222222222218,14.333333333333332,70.0,235.8,329.5693846,4710Q20221,0.0,2021-09-13 16:15:00
2021-09-13 16:30:00+00:00,299.3,447.4,42.05555555555556,14.444444444444445,666.0335262,21.833333333333332,17.666666666666664,67028.4,25.999999999999996,14.444444444444445,67.6,228.6,333.0167631,4710Q20221,0.0,2021-09-13 16:30:00
2021-09-13 16:45:00+00:00,315.4,446.7,42.388888888888886,14.444444444444445,686.7177972,22.388888888888886,17.77777777777778,67028.4,26.722222222222218,14.388888888888888,71.2,240.4,333.0167631,4710Q20221,0.0,2021-09-13 16:45:00
2021-09-13 17:00:00+00:00,268.1,447.0,43.0,14.444444444444445,665.3440505,22.944444444444443,17.5,67028.4,26.888888888888893,14.444444444444445,60.5,205.5,338.5325687,4710Q20221,0.0,2021-09-13 17:00:00
2021-09-13 17:15:00+00:00,302.3,446.5,43.5,15.0,692.2336028000001,23.111111111111107,18.055555555555554,67028.4,26.722222222222218,15.111111111111112,67.4,229.9,348.1852285,4710Q20221,0.0,2021-09-13 17:15:00
2021-09-13 17:30:00+00:00,289.0,445.3,43.27777777777778,15.0,683.9598944,23.166666666666668,18.055555555555554,67028.4,27.055555555555557,15.0,65.2,220.3,344.73785000000004,4710Q20221,0.0,2021-09-13 17:30:00
2021-09-13 17:45:00+00:00,343.0,444.1,41.83333333333333,14.444444444444445,721.1915822,23.166666666666668,18.055555555555554,67028.4,27.88888888888889,14.388888888888888,77.5,262.4,335.0851902,4710Q20221,0.0,2021-09-13 17:45:00
2021-09-13 18:00:00+00:00,337.1,442.5,42.666666666666664,14.444444444444445,712.9178738,23.000000000000004,18.000000000000004,67028.4,27.55555555555555,14.444444444444445,76.1,256.8,330.2588603,4710Q20221,0.0,2021-09-13 18:00:00
2021-09-13 18:15:00+00:00,258.1,443.7,43.61111111111111,14.722222222222221,655.6913906999999,23.000000000000004,17.388888888888886,67028.4,26.333333333333336,14.777777777777779,58.3,195.5,346.11680140000004,4710Q20221,0.0,2021-09-13 18:15:00
2021-09-13 18:30:00+00:00,274.0,442.6,43.61111111111111,15.0,672.9282832,23.111111111111107,17.83333333333333,67028.4,26.666666666666664,15.055555555555555,61.7,208.4,347.4957528,4710Q20221,0.0,2021-09-13 18:30:00
2021-09-13 18:45:00+00:00,285.8,445.8,43.166666666666664,15.0,679.1335645,22.944444444444443,18.000000000000004,67028.4,26.833333333333332,15.0,64.5,218.7,344.0483743,4710Q20221,0.0,2021-09-13 18:45:00
2021-09-13 19:00:00+00:00,289.0,446.0,43.166666666666664,15.0,682.580943,22.944444444444443,18.055555555555554,67028.4,26.944444444444443,15.0,65.2,220.4,342.66942290000003,4710Q20221,0.0,2021-09-13 19:00:00
2021-09-13 19:15:00+00:00,292.7,445.5,43.11111111111111,15.0,683.9598944,22.83333333333333,18.111111111111107,67028.4,26.77777777777778,15.0,66.1,226.1,344.0483743,4710Q20221,0.0,2021-09-13 19:15:00
2021-09-13 19:30:00+00:00,325.3,446.6,42.77777777777778,14.444444444444445,702.5757383,22.88888888888889,17.88888888888889,67028.4,27.388888888888886,14.388888888888888,73.4,249.0,330.94833600000004,4710Q20221,0.0,2021-09-13 19:30:00
2021-09-13 19:45:00+00:00,269.7,447.2,42.94444444444444,14.444444444444445,668.1019533000001,23.000000000000004,17.5,67028.4,26.944444444444443,14.388888888888888,60.9,206.5,335.77466590000006,4710Q20221,0.0,2021-09-13 19:45:00
2021-09-13 20:00:00+00:00,229.3,448.2,45.27777777777778,15.277777777777777,635.0071197,22.944444444444443,17.444444444444443,67028.4,25.72222222222222,15.277777777777777,51.8,175.1,359.21683970000004,4710Q20221,0.0,2021-09-13 20:00:00
2021-09-13 20:15:00+00:00,234.8,448.0,44.22222222222222,15.277777777777777,623.9755085,22.11111111111111,17.555555555555557,67028.4,25.166666666666664,15.166666666666664,53.0,179.7,355.7694612,4710Q20221,0.0,2021-09-13 20:15:00
2021-09-13 20:30:00+00:00,223.7,449.3,44.55555555555556,15.555555555555555,610.8754702,21.722222222222218,17.77777777777778,67028.4,24.555555555555557,15.555555555555555,50.5,169.3,362.66421820000005,4710Q20221,0.0,2021-09-13 20:30:00
2021-09-13 20:45:00+00:00,239.8,447.6,44.33333333333333,15.555555555555555,626.0439356,21.833333333333332,17.88888888888889,67028.4,24.72222222222222,15.61111111111111,53.9,183.7,360.5957911,4710Q20221,0.0,2021-09-13 20:45:00
2021-09-13 21:00:00+00:00,242.2,449.1,43.44444444444444,15.555555555555555,631.5597412,21.888888888888893,18.055555555555554,67028.4,25.166666666666664,15.499999999999998,54.7,185.9,357.1484126,4710Q20221,0.0,2021-09-13 21:00:00
2021-09-13 21:15:00+00:00,247.2,442.4,43.333333333333336,15.555555555555555,632.9386926,21.944444444444443,18.055555555555554,67028.4,25.166666666666664,15.499999999999998,55.8,186.7,356.4589369,4710Q20221,0.0,2021-09-13 21:15:00
2021-09-13 21:30:00+00:00,248.0,442.7,43.05555555555556,15.277777777777777,633.6281683000001,21.833333333333332,17.83333333333333,67028.4,25.166666666666664,15.277777777777777,56.0,187.5,354.3905098,4710Q20221,0.0,2021-09-13 21:30:00
2021-09-13 21:45:00+00:00,263.9,443.1,42.88888888888889,15.277777777777777,654.3124393,22.166666666666668,18.055555555555554,67028.4,25.611111111111107,15.333333333333334,58.9,203.6,351.632607,4710Q20221,0.0,2021-09-13 21:45:00
2021-09-13 22:00:00+00:00,290.0,444.4,42.388888888888886,15.0,672.9282832,22.277777777777775,18.055555555555554,67028.4,26.166666666666664,14.944444444444443,65.5,220.8,341.9799472,4710Q20221,0.0,2021-09-13 22:00:00
2021-09-13 22:15:00+00:00,305.4,444.6,42.611111111111114,14.722222222222221,695.6809813000001,22.944444444444443,17.944444444444443,67028.4,26.944444444444443,14.722222222222221,68.9,231.6,338.5325687,4710Q20221,0.0,2021-09-13 22:15:00
2021-09-13 22:30:00+00:00,335.6,445.4,43.5,14.722222222222221,739.1179504,24.666666666666668,17.944444444444443,67028.4,28.555555555555557,14.833333333333334,75.8,259.0,348.8747042,4710Q20221,0.0,2021-09-13 22:30:00
2021-09-13 22:45:00+00:00,347.9,444.5,43.05555555555556,14.722222222222221,737.738999,24.555555555555557,18.055555555555554,67028.4,28.777777777777775,14.888888888888888,78.5,266.3,345.42732570000004,4710Q20221,0.0,2021-09-13 22:45:00
2021-09-13 23:00:00+00:00,384.2,443.0,42.11111111111111,14.444444444444445,768.0759298,24.555555555555557,18.166666666666668,67028.4,29.611111111111107,14.444444444444445,86.7,293.0,340.6009958,4710Q20221,0.0,2021-09-13 23:00:00
2021-09-13 23:15:00+00:00,355.9,443.3,40.888888888888886,14.166666666666666,721.8810579000001,22.944444444444443,17.944444444444443,67034.9,28.22222222222222,14.000000000000002,80.3,271.1,330.2588603,4710Q20221,0.0,2021-09-13 23:15:00
2021-09-13 23:30:00+00:00,340.1,443.9,41.11111111111111,14.166666666666666,699.8178355,21.833333333333332,18.055555555555554,67034.9,26.944444444444443,14.11111111111111,76.8,259.7,324.053579,4710Q20221,0.0,2021-09-13 23:30:00
2021-09-13 23:45:00+00:00,331.0,444.0,41.0,14.166666666666666,694.9915056,21.77777777777778,17.88888888888889,67034.9,26.5,14.11111111111111,74.7,252.5,326.12200609999996,4710Q20221,0.0,2021-09-13 23:45:00
2021-09-14 00:00:00+00:00,348.3,444.4,42.22222222222222,14.166666666666666,732.2231934,23.388888888888886,17.88888888888889,67034.9,27.77777777777778,14.277777777777779,78.6,268.0,335.0851902,4710Q20221,0.0,2021-09-14 00:00:00
2021-09-14 00:15:00+00:00,392.3,442.9,42.77777777777778,14.166666666666666,774.2812111000001,25.05555555555555,17.944444444444443,67034.9,30.11111111111111,14.166666666666666,88.5,298.8,331.63781170000004,4710Q20221,0.0,2021-09-14 00:15:00
2021-09-14 00:30:00+00:00,356.1,443.7,41.05555555555556,14.166666666666666,720.5021065000001,22.722222222222225,17.944444444444443,67034.9,27.944444444444443,14.11111111111111,80.3,272.6,328.19043320000003,4710Q20221,0.0,2021-09-14 00:30:00
2021-09-14 00:45:00+00:00,316.7,446.7,41.11111111111111,14.166666666666666,673.6177589,21.38888888888889,17.72222222222222,67034.9,25.999999999999996,14.222222222222223,71.5,241.7,326.8114818,4710Q20221,0.0,2021-09-14 00:45:00
2021-09-14 01:00:00+00:00,305.2,447.6,41.72222222222222,14.166666666666666,670.1703804,21.833333333333332,17.5,67034.9,25.999999999999996,14.222222222222223,68.8,232.4,330.2588603,4710Q20221,0.0,2021-09-14 01:00:00
2021-09-14 01:15:00+00:00,327.6,443.5,42.88888888888889,14.444444444444445,716.3652523000001,23.444444444444446,17.77777777777778,67034.9,27.388888888888886,14.611111111111109,74.0,250.0,335.0851902,4710Q20221,0.0,2021-09-14 01:15:00
2021-09-14 01:30:00+00:00,331.9,444.4,43.5,14.444444444444445,735.6705719,25.11111111111111,17.5,67034.9,28.833333333333336,14.555555555555557,74.9,253.1,344.0483743,4710Q20221,0.0,2021-09-14 01:30:00
2021-09-14 01:45:00+00:00,346.1,444.3,43.61111111111111,14.444444444444445,732.2231934,24.888888888888886,17.666666666666664,67034.9,29.222222222222218,14.444444444444445,78.2,265.0,340.6009958,4710Q20221,0.0,2021-09-14 01:45:00
2021-09-14 02:00:00+00:00,315.2,445.8,42.72222222222222,14.444444444444445,684.6493701,22.5,17.61111111111111,67034.9,26.944444444444443,14.333333333333332,71.2,239.5,330.2588603,4710Q20221,0.0,2021-09-14 02:00:00
2021-09-14 02:15:00+00:00,286.6,446.8,42.27777777777777,14.722222222222221,651.5545365,21.611111111111114,17.83333333333333,67034.9,25.666666666666668,14.722222222222221,64.7,219.1,337.843093,4710Q20221,0.0,2021-09-14 02:15:00
2021-09-14 02:30:00+00:00,311.1,448.3,41.5,14.722222222222221,675.686186,21.44444444444444,18.111111111111107,67034.9,25.77777777777778,14.722222222222221,70.2,239.1,334.3957145,4710Q20221,0.0,2021-09-14 02:30:00
2021-09-14 02:45:00+00:00,339.0,443.6,41.611111111111114,14.166666666666666,708.7810196,22.5,17.83333333333333,67038.2,27.111111111111107,14.166666666666666,76.5,259.1,324.7430547,4710Q20221,0.0,2021-09-14 02:45:00
2021-09-14 03:00:00+00:00,387.4,443.0,42.83333333333333,14.166666666666666,777.0391139000001,25.222222222222225,17.83333333333333,67038.2,29.833333333333336,14.166666666666666,87.4,295.4,335.0851902,4710Q20221,0.0,2021-09-14 03:00:00
2021-09-14 03:15:00+00:00,380.0,443.2,41.94444444444444,14.166666666666666,750.1495616,23.88888888888889,17.83333333333333,67038.2,29.111111111111114,14.11111111111111,85.8,290.0,328.19043320000003,4710Q20221,0.0,2021-09-14 03:15:00
2021-09-14 03:30:00+00:00,329.9,444.7,41.27777777777778,14.166666666666666,688.7862243000001,21.77777777777778,17.77777777777778,67038.2,26.722222222222218,14.055555555555554,75.0,252.1,324.7430547,4710Q20221,0.0,2021-09-14 03:30:00
2021-09-14 03:45:00+00:00,319.6,445.9,40.888888888888886,14.166666666666666,675.686186,21.277777777777775,17.77777777777778,67038.2,25.944444444444446,14.166666666666666,72.1,243.8,326.12200609999996,4710Q20221,0.0,2021-09-14 03:45:00
2021-09-14 04:00:00+00:00,323.2,446.8,41.5,14.166666666666666,688.0967486,22.055555555555557,17.77777777777778,67038.2,26.5,14.166666666666666,73.0,247.2,327.5009575,4710Q20221,0.0,2021-09-14 04:00:00
2021-09-14 04:15:00+00:00,345.1,447.7,42.16666666666667,14.166666666666666,730.844242,24.0,17.77777777777778,67038.2,28.27777777777778,14.333333333333332,77.9,267.4,337.843093,4710Q20221,0.0,2021-09-14 04:15:00
2021-09-14 04:30:00+00:00,377.9,447.2,43.0,14.166666666666666,772.212784,25.27777777777778,17.77777777777778,67038.2,29.833333333333336,14.222222222222223,85.3,291.7,335.77466590000006,4710Q20221,0.0,2021-09-14 04:30:00
2021-09-14 04:45:00+00:00,378.2,446.7,42.388888888888886,14.166666666666666,757.7337943000001,24.333333333333332,17.88888888888889,67038.2,29.388888888888893,14.166666666666666,85.4,291.2,330.94833600000004,4710Q20221,0.0,2021-09-14 04:45:00
2021-09-14 05:00:00+00:00,340.3,446.1,41.44444444444444,14.166666666666666,701.8862626,22.444444444444446,17.83333333333333,67038.2,27.444444444444446,14.166666666666666,76.8,259.5,323.3641033,4710Q20221,0.0,2021-09-14 05:00:00
2021-09-14 05:15:00+00:00,325.0,441.2,41.22222222222222,14.166666666666666,677.7546131,21.555555555555554,17.77777777777778,67038.2,26.277777777777775,14.166666666666666,73.4,245.2,326.12200609999996,4710Q20221,0.0,2021-09-14 05:15:00
2021-09-14 05:30:00+00:00,324.7,442.8,41.05555555555556,14.166666666666666,681.2019916,21.44444444444444,17.77777777777778,67038.2,26.11111111111111,14.11111111111111,73.3,246.2,324.7430547,4710Q20221,0.0,2021-09-14 05:30:00
2021-09-14 05:45:00+00:00,337.0,442.2,41.55555555555555,14.166666666666666,705.3336411,22.22222222222222,17.944444444444443,67038.2,26.888888888888893,14.277777777777779,76.1,256.7,327.5009575,4710Q20221,0.0,2021-09-14 05:45:00
2021-09-14 06:00:00+00:00,339.4,443.9,42.55555555555555,14.166666666666666,720.5021065000001,23.166666666666668,17.77777777777778,67038.2,27.5,14.277777777777779,76.6,260.9,330.2588603,4710Q20221,0.0,2021-09-14 06:00:00
2021-09-14 06:15:00+00:00,379.6,442.9,42.83333333333333,14.166666666666666,770.8338326,25.11111111111111,17.72222222222222,67038.2,29.777777777777775,14.166666666666666,85.7,289.4,334.3957145,4710Q20221,0.0,2021-09-14 06:15:00
2021-09-14 06:30:00+00:00,373.7,443.5,42.88888888888889,14.166666666666666,756.3548429,24.833333333333336,17.77777777777778,67038.2,29.888888888888886,14.055555555555554,84.3,285.6,333.7062388,4710Q20221,0.0,2021-09-14 06:30:00
2021-09-14 06:45:00+00:00,337.1,443.1,41.5,14.166666666666666,699.1283598000001,22.22222222222222,17.72222222222222,67038.2,27.22222222222222,14.000000000000002,76.3,254.9,324.7430547,4710Q20221,0.0,2021-09-14 06:45:00
2021-09-14 07:00:00+00:00,321.1,444.1,40.888888888888886,14.166666666666666,671.5493318000001,21.166666666666664,17.72222222222222,67038.2,25.944444444444446,14.11111111111111,72.6,244.2,324.053579,4710Q20221,0.0,2021-09-14 07:00:00
2021-09-14 07:15:00+00:00,315.8,444.9,41.0,14.166666666666666,672.2388075,21.222222222222225,17.666666666666664,67038.2,25.72222222222222,14.166666666666666,71.3,239.5,326.8114818,4710Q20221,0.0,2021-09-14 07:15:00
2021-09-14 07:30:00+00:00,330.1,446.0,41.77777777777778,14.166666666666666,704.6441654,22.277777777777775,17.72222222222222,67038.2,26.611111111111114,14.277777777777779,74.5,252.8,327.5009575,4710Q20221,0.0,2021-09-14 07:30:00
2021-09-14 07:45:00+00:00,360.7,445.0,42.55555555555555,14.166666666666666,752.9074644000001,24.555555555555557,17.666666666666664,67038.2,28.88888888888889,14.277777777777779,81.4,277.6,335.77466590000006,4710Q20221,0.0,2021-09-14 07:45:00
2021-09-14 08:00:00+00:00,387.8,444.1,43.166666666666664,14.166666666666666,770.8338326,25.27777777777778,17.77777777777778,67038.2,30.166666666666664,14.11111111111111,87.5,296.1,331.63781170000004,4710Q20221,0.0,2021-09-14 08:00:00
2021-09-14 08:15:00+00:00,352.1,444.0,41.99999999999999,14.166666666666666,723.2600093000001,23.499999999999996,17.77777777777778,67038.2,28.499999999999996,14.11111111111111,79.7,268.0,335.0851902,4710Q20221,0.0,2021-09-14 08:15:00
2021-09-14 08:30:00+00:00,322.6,445.3,41.333333333333336,14.166666666666666,677.0651374,21.611111111111114,17.77777777777778,67038.2,26.38888888888889,14.11111111111111,72.8,245.7,324.7430547,4710Q20221,0.0,2021-09-14 08:30:00
2021-09-14 08:45:00+00:00,322.6,445.3,41.333333333333336,14.166666666666666,677.0651374,21.611111111111114,17.77777777777778,67038.2,26.38888888888889,14.11111111111111,72.8,245.7,324.7430547,4710Q20221,0.0,2021-09-14 08:45:00
2021-09-14 09:00:00+00:00,318.6,445.9,41.27777777777778,14.166666666666666,683.9598944,21.722222222222218,17.72222222222222,67038.2,26.055555555555557,14.222222222222223,71.9,242.9,327.5009575,4710Q20221,0.0,2021-09-14 09:00:00
2021-09-14 09:15:00+00:00,336.6,444.0,42.88888888888889,14.166666666666666,719.1231551,23.444444444444446,17.72222222222222,67038.2,27.61111111111111,14.333333333333332,76.0,258.8,337.1536173,4710Q20221,0.0,2021-09-14 09:15:00
2021-09-14 09:30:00+00:00,369.6,441.3,42.88888888888889,14.166666666666666,761.1811728,24.944444444444446,17.666666666666664,67038.2,29.27777777777778,14.277777777777779,83.4,281.8,337.843093,4710Q20221,0.0,2021-09-14 09:30:00
2021-09-14 09:45:00+00:00,389.0,439.7,42.88888888888889,14.166666666666666,761.1811728,24.944444444444446,17.77777777777778,67038.2,30.0,14.11111111111111,87.8,291.4,331.63781170000004,4710Q20221,0.0,2021-09-14 09:45:00
2021-09-14 10:00:00+00:00,352.1,442.2,41.88888888888889,14.166666666666666,714.2968252,23.555555555555557,17.72222222222222,67038.2,28.444444444444446,14.11111111111111,79.6,268.1,333.0167631,4710Q20221,0.0,2021-09-14 10:00:00
2021-09-14 10:15:00+00:00,322.8,447.4,41.05555555555556,14.166666666666666,679.8230402,21.38888888888889,17.77777777777778,67038.2,26.22222222222222,14.055555555555554,72.8,246.6,324.053579,4710Q20221,0.0,2021-09-14 10:15:00
2021-09-14 10:30:00+00:00,312.5,447.0,40.666666666666664,14.166666666666666,665.3440505,20.999999999999996,17.72222222222222,67038.2,25.555555555555554,14.11111111111111,70.5,238.2,326.12200609999996,4710Q20221,0.0,2021-09-14 10:30:00
2021-09-14 10:45:00+00:00,314.1,443.9,41.333333333333336,14.166666666666666,677.7546131,21.611111111111114,17.666666666666664,67038.2,25.888888888888886,14.222222222222223,70.9,238.1,328.19043320000003,4710Q20221,0.0,2021-09-14 10:45:00
2021-09-14 11:00:00+00:00,349.5,443.8,42.83333333333333,14.166666666666666,736.3600476,24.0,17.666666666666664,67038.2,28.111111111111107,14.444444444444445,78.8,268.3,338.5325687,4710Q20221,0.0,2021-09-14 11:00:00
2021-09-14 11:15:00+00:00,395.6,441.4,42.94444444444444,14.166666666666666,785.3128223000001,25.38888888888889,17.88888888888889,67038.2,30.166666666666664,14.222222222222223,89.3,300.6,333.7062388,4710Q20221,0.0,2021-09-14 11:15:00
2021-09-14 11:30:00+00:00,382.6,443.3,41.83333333333333,14.166666666666666,749.4600859000001,23.722222222222225,17.944444444444443,67038.2,29.0,14.055555555555554,86.4,291.8,326.8114818,4710Q20221,0.0,2021-09-14 11:30:00
2021-09-14 11:45:00+00:00,323.7,447.0,41.333333333333336,14.166666666666666,682.580943,21.722222222222218,17.77777777777778,67038.2,26.611111111111114,14.11111111111111,73.2,246.8,324.7430547,4710Q20221,0.0,2021-09-14 11:45:00
2021-09-14 12:00:00+00:00,306.8,446.5,41.27777777777778,14.166666666666666,661.8966720000001,21.277777777777775,17.5,67038.2,25.666666666666668,14.166666666666666,69.2,233.5,327.5009575,4710Q20221,0.0,2021-09-14 12:00:00
2021-09-14 12:15:00+00:00,306.8,446.5,41.27777777777778,14.166666666666666,661.8966720000001,21.277777777777775,17.5,67038.2,25.666666666666668,14.166666666666666,69.2,233.5,327.5009575,4710Q20221,0.0,2021-09-14 12:15:00
2021-09-14 12:30:00+00:00,305.5,445.2,42.88888888888889,14.444444444444445,702.5757383,23.111111111111107,17.666666666666664,67038.2,26.999999999999996,14.444444444444445,69.0,231.9,334.3957145,4710Q20221,0.0,2021-09-14 12:30:00
2021-09-14 12:45:00+00:00,345.5,443.4,43.27777777777778,14.444444444444445,741.8758531999999,24.944444444444446,17.72222222222222,67038.2,28.833333333333336,14.611111111111109,78.0,264.1,344.73785000000004,4710Q20221,0.0,2021-09-14 12:45:00
2021-09-14 13:00:00+00:00,368.6,442.7,42.94444444444444,14.444444444444445,754.9758915,24.72222222222222,17.83333333333333,67038.2,29.333333333333332,14.277777777777779,83.2,282.0,335.0851902,4710Q20221,0.0,2021-09-14 13:00:00
2021-09-14 13:15:00+00:00,342.1,442.8,42.55555555555555,14.444444444444445,712.9178738,23.88888888888889,17.77777777777778,67038.2,28.444444444444446,14.444444444444445,77.2,259.3,337.1536173,4710Q20221,0.0,2021-09-14 13:15:00
2021-09-14 13:30:00+00:00,342.1,442.8,42.55555555555555,14.444444444444445,712.9178738,23.88888888888889,17.77777777777778,67038.2,28.444444444444446,14.444444444444445,77.2,259.3,337.1536173,4710Q20221,0.0,2021-09-14 13:30:00
2021-09-14 13:45:00+00:00,325.1,440.6,42.88888888888889,14.444444444444445,702.5757383,23.666666666666664,17.555555555555557,67038.2,27.944444444444443,14.388888888888888,73.5,244.4,337.1536173,4710Q20221,0.0,2021-09-14 13:45:00
2021-09-14 14:00:00+00:00,323.9,443.8,42.94444444444444,14.444444444444445,708.7810196,23.666666666666664,17.555555555555557,67038.2,27.944444444444443,14.444444444444445,73.1,246.4,337.1536173,4710Q20221,0.0,2021-09-14 14:00:00
2021-09-14 14:15:00+00:00,292.5,444.6,43.72222222222222,14.722222222222221,683.2704186999999,23.499999999999996,17.72222222222222,67038.2,27.444444444444446,14.722222222222221,66.0,222.3,339.2220444,4710Q20221,0.0,2021-09-14 14:15:00
2021-09-14 14:30:00+00:00,306.2,444.4,43.72222222222222,14.722222222222221,694.3020299000001,23.666666666666664,17.77777777777778,67038.2,27.77777777777778,14.666666666666666,69.1,231.9,337.843093,4710Q20221,0.0,2021-09-14 14:30:00
2021-09-14 14:45:00+00:00,306.7,443.3,43.05555555555556,14.722222222222221,685.3388458000001,23.000000000000004,17.77777777777778,67038.2,27.444444444444446,14.555555555555557,69.2,230.8,333.0167631,4710Q20221,0.0,2021-09-14 14:45:00
2021-09-14 15:00:00+00:00,287.0,444.0,42.83333333333333,14.722222222222221,673.6177589,22.666666666666664,17.72222222222222,67038.2,26.555555555555554,14.666666666666666,64.8,218.4,338.5325687,4710Q20221,0.0,2021-09-14 15:00:00
2021-09-14 15:15:00+00:00,277.0,444.5,42.55555555555555,14.722222222222221,663.2756234000001,22.333333333333336,17.61111111111111,67038.2,26.055555555555557,14.666666666666666,62.6,211.4,340.6009958,4710Q20221,0.0,2021-09-14 15:15:00
2021-09-14 15:30:00+00:00,272.1,443.1,42.611111111111114,14.722222222222221,658.4492935000001,22.277777777777775,17.666666666666664,67038.2,25.888888888888886,14.777777777777779,61.3,207.7,341.9799472,4710Q20221,0.0,2021-09-14 15:30:00
2021-09-14 15:45:00+00:00,275.8,443.4,42.611111111111114,14.722222222222221,662.5861477,22.388888888888886,17.666666666666664,67038.2,26.055555555555557,14.666666666666666,62.2,210.2,340.6009958,4710Q20221,0.0,2021-09-14 15:45:00
2021-09-14 16:00:00+00:00,275.6,442.5,42.55555555555555,14.722222222222221,658.4492935000001,22.166666666666668,17.666666666666664,67038.2,25.888888888888886,14.666666666666666,62.2,209.3,340.6009958,4710Q20221,0.0,2021-09-14 16:00:00
2021-09-14 16:15:00+00:00,275.9,441.1,43.166666666666664,14.722222222222221,668.791429,22.88888888888889,17.555555555555557,67038.2,26.555555555555554,14.666666666666666,62.3,209.3,340.6009958,4710Q20221,0.0,2021-09-14 16:15:00
2021-09-14 16:30:00+00:00,268.7,444.9,43.72222222222222,15.0,671.5493318000001,23.22222222222222,17.77777777777778,67038.2,26.722222222222218,15.0,60.6,205.3,347.4957528,4710Q20221,0.0,2021-09-14 16:30:00
2021-09-14 16:45:00+00:00,276.2,445.3,43.22222222222222,15.0,673.6177589,23.000000000000004,17.88888888888889,67038.2,26.666666666666664,14.944444444444443,62.3,211.2,344.73785000000004,4710Q20221,0.0,2021-09-14 16:45:00
2021-09-14 17:00:00+00:00,275.8,445.6,43.333333333333336,15.0,673.6177589,23.055555555555554,17.944444444444443,67051.6,26.77777777777778,15.055555555555555,62.3,210.8,345.42732570000004,4710Q20221,0.0,2021-09-14 17:00:00
2021-09-14 17:15:00+00:00,265.6,445.1,43.44444444444444,15.0,666.7230019000001,23.055555555555554,17.77777777777778,67051.6,26.611111111111114,15.0,59.9,202.8,348.1852285,4710Q20221,0.0,2021-09-14 17:15:00
2021-09-14 17:30:00+00:00,287.5,442.3,43.27777777777778,15.0,680.5125159,23.055555555555554,17.944444444444443,67051.6,26.888888888888893,14.944444444444443,65.0,218.1,342.66942290000003,4710Q20221,0.0,2021-09-14 17:30:00
2021-09-14 17:45:00+00:00,282.2,441.9,43.5,15.0,681.2019916,23.277777777777782,17.944444444444443,67051.6,26.999999999999996,15.055555555555555,63.7,214.2,345.42732570000004,4710Q20221,0.0,2021-09-14 17:45:00
2021-09-14 18:00:00+00:00,324.5,445.4,43.166666666666664,14.722222222222221,710.8494466999999,23.277777777777782,18.111111111111107,67051.6,27.722222222222225,14.666666666666666,73.3,247.5,335.0851902,4710Q20221,0.0,2021-09-14 18:00:00
2021-09-14 18:15:00+00:00,319.3,444.0,43.5,14.722222222222221,703.265214,23.333333333333332,18.055555555555554,67051.6,27.61111111111111,14.722222222222221,72.1,242.8,337.1536173,4710Q20221,0.0,2021-09-14 18:15:00
2021-09-14 18:30:00+00:00,317.0,444.4,43.5,14.722222222222221,708.7810196,23.61111111111111,18.055555555555554,67051.6,27.77777777777778,14.722222222222221,71.6,240.0,337.1536173,4710Q20221,0.0,2021-09-14 18:30:00
2021-09-14 18:45:00+00:00,318.3,442.7,43.44444444444444,14.722222222222221,708.0915439,23.499999999999996,18.055555555555554,67051.6,27.77777777777778,14.722222222222221,71.9,240.8,335.77466590000006,4710Q20221,0.0,2021-09-14 18:45:00
2021-09-14 19:00:00+00:00,327.5,444.0,43.388888888888886,14.722222222222221,715.6757766,23.666666666666664,18.055555555555554,67051.6,28.000000000000004,14.777777777777779,73.9,249.3,335.0851902,4710Q20221,0.0,2021-09-14 19:00:00
2021-09-14 19:15:00+00:00,328.9,442.8,43.44444444444444,14.722222222222221,717.7442037,23.833333333333336,18.055555555555554,67053.7,28.055555555555554,14.722222222222221,74.2,250.1,344.0483743,4710Q20221,0.0,2021-09-14 19:15:00
2021-09-14 19:30:00+00:00,328.2,443.8,43.11111111111111,14.722222222222221,715.6757766,23.88888888888889,17.944444444444443,67053.7,28.055555555555554,14.722222222222221,74.1,249.5,339.2220444,4710Q20221,0.0,2021-09-14 19:30:00
2021-09-14 19:45:00+00:00,327.7,443.6,43.22222222222222,14.722222222222221,721.8810579000001,24.111111111111114,17.944444444444443,67053.7,28.27777777777778,14.722222222222221,73.9,249.5,341.9799472,4710Q20221,0.0,2021-09-14 19:45:00
2021-09-14 20:00:00+00:00,321.5,444.4,43.44444444444444,14.722222222222221,712.9178738,24.111111111111114,17.944444444444443,67053.7,28.22222222222222,14.722222222222221,72.6,243.7,344.0483743,4710Q20221,0.0,2021-09-14 20:00:00
2021-09-14 20:15:00+00:00,326.1,442.7,43.27777777777778,14.722222222222221,719.8126308000001,24.611111111111107,17.77777777777778,67053.7,28.555555555555557,14.722222222222221,73.6,247.3,346.11680140000004,4710Q20221,0.0,2021-09-14 20:15:00
2021-09-14 20:30:00+00:00,310.5,443.3,43.72222222222222,14.722222222222221,717.0547280000001,24.499999999999996,17.61111111111111,67053.7,28.333333333333332,14.722222222222221,70.1,234.9,347.4957528,4710Q20221,0.0,2021-09-14 20:30:00
2021-09-14 20:45:00+00:00,309.6,446.4,43.55555555555556,14.722222222222221,712.9178738,24.444444444444443,17.61111111111111,67053.7,28.22222222222222,14.666666666666666,69.9,235.5,342.66942290000003,4710Q20221,0.0,2021-09-14 20:45:00
2021-09-14 21:00:00+00:00,303.0,447.8,43.833333333333336,14.722222222222221,706.0231168,24.444444444444443,17.61111111111111,67053.7,28.22222222222222,14.722222222222221,68.4,230.7,344.0483743,4710Q20221,0.0,2021-09-14 21:00:00
2021-09-14 21:15:00+00:00,319.8,447.7,43.666666666666664,14.722222222222221,721.8810579000001,24.888888888888886,17.72222222222222,67053.7,28.72222222222222,14.777777777777779,72.2,244.9,347.4957528,4710Q20221,0.0,2021-09-14 21:15:00
2021-09-14 21:30:00+00:00,333.7,445.8,43.94444444444444,14.722222222222221,738.4284747,25.27777777777778,17.72222222222222,67053.7,29.27777777777778,14.777777777777779,75.3,256.0,345.42732570000004,4710Q20221,0.0,2021-09-14 21:30:00
2021-09-14 21:45:00+00:00,333.1,447.2,43.833333333333336,14.722222222222221,737.738999,25.166666666666664,17.77777777777778,67053.7,29.222222222222218,14.777777777777779,75.2,255.9,345.42732570000004,4710Q20221,0.0,2021-09-14 21:45:00
2021-09-14 22:00:00+00:00,339.3,448.3,43.833333333333336,14.722222222222221,742.5653289,25.166666666666664,17.88888888888889,67053.7,29.222222222222218,14.833333333333334,76.2,262.9,347.4957528,4710Q20221,0.0,2021-09-14 22:00:00
2021-09-14 22:15:00+00:00,344.7,444.3,44.166666666666664,14.722222222222221,746.7021831,25.500000000000004,17.88888888888889,67053.7,29.611111111111107,14.722222222222221,77.8,263.8,345.42732570000004,4710Q20221,0.0,2021-09-14 22:15:00
2021-09-14 22:30:00+00:00,349.6,440.0,44.166666666666664,14.722222222222221,748.0811345000001,25.500000000000004,17.83333333333333,67053.7,29.555555555555557,14.722222222222221,78.9,265.3,344.73785000000004,4710Q20221,0.0,2021-09-14 22:30:00
2021-09-14 22:45:00+00:00,353.2,440.9,43.61111111111111,14.722222222222221,746.0127074000001,25.05555555555555,17.944444444444443,67053.7,29.388888888888893,14.722222222222221,79.7,268.7,344.0483743,4710Q20221,0.0,2021-09-14 22:45:00
2021-09-14 23:00:00+00:00,360.7,440.4,43.55555555555556,14.722222222222221,754.2864158000001,25.222222222222225,18.000000000000004,67053.7,29.611111111111107,14.666666666666666,81.4,274.1,342.66942290000003,4710Q20221,0.0,2021-09-14 23:00:00
2021-09-14 23:15:00+00:00,356.4,440.9,43.94444444444444,14.722222222222221,752.9074644000001,25.444444444444443,18.000000000000004,67057.4,29.72222222222222,14.777777777777779,80.5,270.8,344.73785000000004,4710Q20221,0.0,2021-09-14 23:15:00
2021-09-14 23:30:00+00:00,407.1,443.0,42.88888888888889,14.444444444444445,796.3444335,25.33333333333333,18.277777777777782,67057.4,30.444444444444443,14.555555555555557,91.9,309.3,341.2904715,4710Q20221,0.0,2021-09-14 23:30:00
2021-09-14 23:45:00+00:00,354.2,443.9,42.72222222222222,14.444444444444445,749.4600859000001,25.0,17.77777777777778,67057.4,29.499999999999996,14.444444444444445,80.0,271.3,347.4957528,4710Q20221,0.0,2021-09-14 23:45:00
2021-09-15 00:00:00+00:00,354.2,443.9,42.72222222222222,14.444444444444445,749.4600859000001,25.0,17.77777777777778,67057.4,29.499999999999996,14.444444444444445,80.0,271.3,347.4957528,4710Q20221,0.0,2021-09-15 00:00:00
2021-09-15 00:15:00+00:00,350.1,443.8,43.44444444444444,14.444444444444445,743.9442803000001,25.05555555555555,17.666666666666664,67057.4,29.388888888888893,14.444444444444445,79.0,268.5,341.2904715,4710Q20221,0.0,2021-09-15 00:15:00
2021-09-15 00:30:00+00:00,354.8,444.4,43.166666666666664,14.444444444444445,745.3232317,24.833333333333336,17.77777777777778,67057.4,29.222222222222218,14.444444444444445,80.1,272.0,338.5325687,4710Q20221,0.0,2021-09-15 00:30:00
2021-09-15 00:45:00+00:00,353.3,444.5,43.666666666666664,14.444444444444445,750.1495616,25.27777777777778,17.666666666666664,67057.4,29.555555555555557,14.388888888888888,79.8,270.9,341.2904715,4710Q20221,0.0,2021-09-15 00:45:00
2021-09-15 01:00:00+00:00,351.2,445.8,43.833333333333336,14.444444444444445,750.1495616,25.27777777777778,17.666666666666664,67057.4,29.611111111111107,14.444444444444445,79.3,270.2,341.2904715,4710Q20221,0.0,2021-09-15 01:00:00
2021-09-15 01:15:00+00:00,348.0,446.6,43.77777777777778,14.444444444444445,745.3232317,25.166666666666664,17.666666666666664,67057.4,29.388888888888893,14.388888888888888,78.4,268.0,340.6009958,4710Q20221,0.0,2021-09-15 01:15:00
2021-09-15 01:30:00+00:00,342.0,448.3,43.72222222222222,14.444444444444445,741.8758531999999,25.27777777777778,17.5,67057.4,29.388888888888893,14.388888888888888,77.0,263.6,341.9799472,4710Q20221,0.0,2021-09-15 01:30:00
2021-09-15 01:45:00+00:00,332.0,448.9,43.666666666666664,14.722222222222221,736.3600476,25.05555555555555,17.77777777777778,67057.4,29.111111111111114,14.722222222222221,75.1,256.6,346.8062771,4710Q20221,0.0,2021-09-15 01:45:00
2021-09-15 02:00:00+00:00,349.0,445.5,43.61111111111111,14.722222222222221,746.0127074000001,25.05555555555555,17.88888888888889,67057.4,29.388888888888893,14.666666666666666,78.7,268.1,344.73785000000004,4710Q20221,0.0,2021-09-15 02:00:00
2021-09-15 02:15:00+00:00,339.6,446.3,43.333333333333336,14.722222222222221,732.2231934,24.666666666666668,17.88888888888889,67057.4,28.88888888888889,14.666666666666666,76.7,260.9,344.73785000000004,4710Q20221,0.0,2021-09-15 02:15:00
2021-09-15 02:30:00+00:00,342.2,446.7,43.55555555555556,14.722222222222221,738.4284747,24.944444444444446,17.88888888888889,67057.4,29.111111111111114,14.666666666666666,77.2,263.6,344.73785000000004,4710Q20221,0.0,2021-09-15 02:30:00
2021-09-15 02:45:00+00:00,343.5,448.4,43.666666666666664,14.722222222222221,742.5653289,25.0,17.944444444444443,67057.4,29.222222222222218,14.666666666666666,77.5,265.1,344.73785000000004,4710Q20221,0.0,2021-09-15 02:45:00
2021-09-15 03:00:00+00:00,343.4,445.2,43.666666666666664,14.722222222222221,739.1179504,25.0,17.83333333333333,67060.9,29.222222222222218,14.666666666666666,77.5,263.7,344.73785000000004,4710Q20221,0.0,2021-09-15 03:00:00
2021-09-15 03:15:00+00:00,344.1,443.0,43.94444444444444,14.722222222222221,742.5653289,25.222222222222225,17.83333333333333,67060.9,29.333333333333332,14.722222222222221,77.7,262.6,345.42732570000004,4710Q20221,0.0,2021-09-15 03:15:00
2021-09-15 03:30:00+00:00,349.0,445.0,43.888888888888886,14.722222222222221,746.7021831,25.222222222222225,17.88888888888889,67060.9,29.499999999999996,14.666666666666666,78.8,267.8,344.0483743,4710Q20221,0.0,2021-09-15 03:30:00
2021-09-15 03:45:00+00:00,331.4,446.7,43.388888888888886,14.722222222222221,723.2600093000001,24.555555555555557,17.77777777777778,67060.9,28.61111111111111,14.666666666666666,74.8,254.2,344.73785000000004,4710Q20221,0.0,2021-09-15 03:45:00
2021-09-15 04:00:00+00:00,313.3,449.5,43.388888888888886,14.722222222222221,706.0231168,24.0,17.77777777777778,67061.9,28.055555555555554,14.666666666666666,70.8,240.8,344.0483743,4710Q20221,0.0,2021-09-15 04:00:00
2021-09-15 04:15:00+00:00,310.2,441.4,43.61111111111111,14.722222222222221,702.5757383,23.555555555555557,17.88888888888889,67061.9,27.666666666666664,14.666666666666666,70.0,233.6,337.843093,4710Q20221,0.0,2021-09-15 04:15:00
2021-09-15 04:30:00+00:00,310.2,441.4,43.61111111111111,14.722222222222221,702.5757383,23.555555555555557,17.88888888888889,67061.9,27.666666666666664,14.666666666666666,70.0,233.6,337.843093,4710Q20221,0.0,2021-09-15 04:30:00
2021-09-15 04:45:00+00:00,303.0,443.2,43.44444444444444,14.722222222222221,694.3020299000001,23.333333333333332,17.77777777777778,67062.6,27.388888888888886,14.611111111111109,68.4,228.2,337.1536173,4710Q20221,0.0,2021-09-15 04:45:00
2021-09-15 05:00:00+00:00,305.8,442.8,43.5,14.722222222222221,697.7494084,23.444444444444446,17.83333333333333,67062.6,27.444444444444446,14.722222222222221,69.1,231.1,337.843093,4710Q20221,0.0,2021-09-15 05:00:00
2021-09-15 05:15:00+00:00,310.8,443.8,43.666666666666664,14.722222222222221,704.6441654,23.61111111111111,17.83333333333333,67062.6,27.722222222222225,14.722222222222221,70.2,235.2,337.1536173,4710Q20221,0.0,2021-09-15 05:15:00
2021-09-15 05:30:00+00:00,308.3,444.8,43.666666666666664,14.722222222222221,704.6441654,23.61111111111111,17.83333333333333,67062.6,27.722222222222225,14.722222222222221,69.6,234.2,337.843093,4710Q20221,0.0,2021-09-15 05:30:00
2021-09-15 05:45:00+00:00,313.8,445.2,43.55555555555556,14.722222222222221,705.3336411,23.555555555555557,17.83333333333333,67062.6,27.77777777777778,14.722222222222221,70.8,239.4,341.9799472,4710Q20221,0.0,2021-09-15 05:45:00
2021-09-15 06:00:00+00:00,313.8,447.7,43.61111111111111,14.722222222222221,708.7810196,23.61111111111111,17.83333333333333,67062.6,27.83333333333333,14.666666666666666,70.9,240.3,335.77466590000006,4710Q20221,0.0,2021-09-15 06:00:00
2021-09-15 06:15:00+00:00,312.6,441.5,43.77777777777778,14.722222222222221,708.0915439,23.777777777777775,17.83333333333333,67062.6,27.88888888888889,14.722222222222221,70.6,235.6,337.843093,4710Q20221,0.0,2021-09-15 06:15:00
2021-09-15 06:30:00+00:00,308.6,443.3,43.388888888888886,14.722222222222221,696.370457,23.277777777777782,17.944444444444443,67062.6,27.388888888888886,14.722222222222221,69.7,233.7,337.843093,4710Q20221,0.0,2021-09-15 06:30:00
2021-09-15 06:45:00+00:00,302.9,445.6,42.88888888888889,14.722222222222221,686.7177972,22.77777777777778,17.944444444444443,67064.5,26.833333333333332,14.722222222222221,68.4,229.9,337.1536173,4710Q20221,0.0,2021-09-15 06:45:00
2021-09-15 07:00:00+00:00,308.0,444.9,43.0,14.722222222222221,690.8546514000001,22.88888888888889,17.944444444444443,67064.5,27.055555555555557,14.666666666666666,69.5,234.1,335.77466590000006,4710Q20221,0.0,2021-09-15 07:00:00
2021-09-15 07:15:00+00:00,311.2,444.5,43.11111111111111,14.722222222222221,695.6809813000001,23.000000000000004,17.944444444444443,67064.5,27.166666666666668,14.722222222222221,70.2,236.6,337.1536173,4710Q20221,0.0,2021-09-15 07:15:00
2021-09-15 07:30:00+00:00,305.2,445.8,42.94444444444444,14.722222222222221,690.1651757,22.88888888888889,17.944444444444443,67064.5,26.999999999999996,14.722222222222221,68.9,231.6,337.1536173,4710Q20221,0.0,2021-09-15 07:30:00
2021-09-15 07:45:00+00:00,289.3,445.9,43.166666666666664,14.722222222222221,680.5125159,23.000000000000004,17.77777777777778,67064.5,26.833333333333332,14.722222222222221,65.4,221.3,339.2220444,4710Q20221,0.0,2021-09-15 07:45:00
2021-09-15 08:00:00+00:00,273.0,445.6,43.22222222222222,14.722222222222221,668.791429,22.88888888888889,17.5,67064.5,26.555555555555554,14.722222222222221,61.6,208.8,341.2904715,4710Q20221,0.0,2021-09-15 08:00:00
2021-09-15 08:15:00+00:00,267.8,445.6,43.5,15.0,668.1019533000001,22.944444444444443,17.77777777777778,67064.5,26.5,15.0,60.4,205.5,346.11680140000004,4710Q20221,0.0,2021-09-15 08:15:00
2021-09-15 08:30:00+00:00,298.2,445.3,43.11111111111111,15.0,686.7177972,22.88888888888889,18.111111111111107,67064.5,26.944444444444443,14.944444444444443,67.3,226.9,341.2904715,4710Q20221,0.0,2021-09-15 08:30:00
2021-09-15 08:45:00+00:00,312.5,445.1,43.11111111111111,14.722222222222221,696.370457,23.055555555555554,17.944444444444443,67064.5,27.277777777777775,14.722222222222221,70.5,238.0,335.0851902,4710Q20221,0.0,2021-09-15 08:45:00
2021-09-15 09:00:00+00:00,308.6,443.9,43.11111111111111,14.722222222222221,693.6125542,23.000000000000004,17.944444444444443,67066.6,27.111111111111107,14.722222222222221,69.7,233.8,337.1536173,4710Q20221,0.0,2021-09-15 09:00:00
2021-09-15 09:15:00+00:00,297.3,444.9,43.11111111111111,14.722222222222221,684.6493701,23.000000000000004,17.83333333333333,67066.6,26.833333333333332,14.722222222222221,67.1,225.7,337.843093,4710Q20221,0.0,2021-09-15 09:15:00
2021-09-15 09:30:00+00:00,306.4,446.7,43.0,14.722222222222221,691.5441271,23.000000000000004,17.944444444444443,67066.6,27.055555555555557,14.722222222222221,69.2,233.6,335.77466590000006,4710Q20221,0.0,2021-09-15 09:30:00
2021-09-15 09:45:00+00:00,306.4,446.7,43.0,14.722222222222221,691.5441271,23.000000000000004,17.944444444444443,67066.6,27.055555555555557,14.722222222222221,69.2,233.6,335.77466590000006,4710Q20221,0.0,2021-09-15 09:45:00
2021-09-15 10:00:00+00:00,304.3,445.1,43.0,14.722222222222221,690.1651757,22.88888888888889,17.88888888888889,67066.6,26.944444444444443,14.722222222222221,68.7,230.8,337.1536173,4710Q20221,0.0,2021-09-15 10:00:00
2021-09-15 10:15:00+00:00,304.2,444.0,43.11111111111111,14.722222222222221,705.3336411,23.333333333333332,17.88888888888889,67066.6,27.22222222222222,14.722222222222221,70.0,230.3,339.2220444,4710Q20221,0.0,2021-09-15 10:15:00
2021-09-15 10:30:00+00:00,313.6,443.6,43.44444444444444,14.722222222222221,706.0231168,23.777777777777775,17.88888888888889,67066.6,27.722222222222225,14.666666666666666,70.4,236.3,338.5325687,4710Q20221,0.0,2021-09-15 10:30:00
2021-09-15 10:45:00+00:00,340.8,442.2,43.388888888888886,14.722222222222221,734.9810962,24.833333333333336,17.88888888888889,67066.6,28.88888888888889,14.833333333333334,76.9,259.5,348.1852285,4710Q20221,0.0,2021-09-15 10:45:00
2021-09-15 11:00:00+00:00,332.4,443.7,42.94444444444444,14.722222222222221,726.7073878000001,24.333333333333332,17.88888888888889,67066.6,28.499999999999996,14.777777777777779,75.0,253.7,346.11680140000004,4710Q20221,0.0,2021-09-15 11:00:00
2021-09-15 11:15:00+00:00,316.2,443.4,42.83333333333333,14.722222222222221,683.9598944,22.61111111111111,17.88888888888889,67066.6,27.055555555555557,14.666666666666666,71.7,239.3,335.0851902,4710Q20221,0.0,2021-09-15 11:15:00
2021-09-15 11:30:00+00:00,295.1,443.2,41.77777777777778,14.722222222222221,657.0703421,21.44444444444444,17.83333333333333,67066.6,25.555555555555554,14.666666666666666,66.6,223.7,338.5325687,4710Q20221,0.0,2021-09-15 11:30:00
2021-09-15 11:45:00+00:00,268.9,444.6,41.72222222222222,14.722222222222221,643.9703038,21.38888888888889,17.666666666666664,67069.1,25.166666666666664,14.722222222222221,60.6,205.7,341.9799472,4710Q20221,0.0,2021-09-15 11:45:00
2021-09-15 12:00:00+00:00,292.0,447.1,41.99999999999999,14.722222222222221,675.686186,22.055555555555557,17.83333333333333,67069.1,25.888888888888886,14.777777777777779,65.9,223.6,340.6009958,4710Q20221,0.0,2021-09-15 12:00:00
2021-09-15 12:15:00+00:00,317.1,446.4,43.61111111111111,14.722222222222221,719.8126308000001,24.555555555555557,17.944444444444443,67069.1,28.333333333333332,14.944444444444443,71.1,244.5,348.1852285,4710Q20221,0.0,2021-09-15 12:15:00
2021-09-15 12:30:00+00:00,344.6,445.0,43.44444444444444,14.722222222222221,737.738999,24.944444444444446,17.944444444444443,67069.1,29.222222222222218,14.722222222222221,77.8,263.8,345.42732570000004,4710Q20221,0.0,2021-09-15 12:30:00
2021-09-15 12:45:00+00:00,339.1,444.7,42.333333333333336,14.444444444444445,713.6073495,22.83333333333333,18.111111111111107,67069.1,27.666666666666664,14.555555555555557,76.5,259.2,331.63781170000004,4710Q20221,0.0,2021-09-15 12:45:00
2021-09-15 13:00:00+00:00,314.9,444.7,42.05555555555556,14.444444444444445,677.0651374,22.055555555555557,17.83333333333333,67069.1,26.611111111111114,14.388888888888888,71.1,238.7,333.7062388,4710Q20221,0.0,2021-09-15 13:00:00
2021-09-15 13:15:00+00:00,309.5,443.9,41.77777777777778,14.444444444444445,670.1703804,21.666666666666668,17.77777777777778,67069.1,25.999999999999996,14.388888888888888,69.9,234.2,333.0167631,4710Q20221,0.0,2021-09-15 13:15:00
2021-09-15 13:30:00+00:00,312.2,443.9,41.88888888888889,14.444444444444445,677.0651374,21.833333333333332,17.83333333333333,67069.1,26.11111111111111,14.444444444444445,70.5,236.6,333.7062388,4710Q20221,0.0,2021-09-15 13:30:00
2021-09-15 13:45:00+00:00,309.8,443.9,42.11111111111111,14.444444444444445,681.2019916,22.11111111111111,17.72222222222222,67071.0,26.277777777777775,14.444444444444445,69.9,235.1,333.7062388,4710Q20221,0.0,2021-09-15 13:45:00
2021-09-15 14:00:00+00:00,321.4,443.0,43.166666666666664,14.444444444444445,706.7125925,23.666666666666664,17.72222222222222,67071.0,27.666666666666664,14.5,72.6,245.9,340.6009958,4710Q20221,0.0,2021-09-15 14:00:00
2021-09-15 14:15:00+00:00,366.5,442.0,42.666666666666664,14.444444444444445,753.5969401,24.555555555555557,18.000000000000004,67071.0,28.88888888888889,14.611111111111109,82.6,279.4,341.9799472,4710Q20221,0.0,2021-09-15 14:15:00
2021-09-15 14:30:00+00:00,359.9,444.2,42.27777777777777,14.444444444444445,749.4600859000001,24.333333333333332,18.000000000000004,67071.0,28.833333333333336,14.555555555555557,81.2,277.2,341.2904715,4710Q20221,0.0,2021-09-15 14:30:00
2021-09-15 14:45:00+00:00,381.9,443.4,42.55555555555555,14.444444444444445,767.3864541,24.72222222222222,18.166666666666668,67071.0,29.611111111111107,14.444444444444445,86.2,292.2,337.1536173,4710Q20221,0.0,2021-09-15 14:45:00
2021-09-15 15:00:00+00:00,364.8,443.1,41.22222222222222,14.166666666666666,734.9810962,23.444444444444446,17.83333333333333,67071.0,28.333333333333332,14.11111111111111,82.3,277.3,333.0167631,4710Q20221,0.0,2021-09-15 15:00:00
2021-09-15 15:15:00+00:00,368.3,441.9,42.22222222222222,14.166666666666666,741.8758531999999,24.222222222222218,17.83333333333333,67071.0,29.111111111111114,14.166666666666666,83.1,280.4,334.3957145,4710Q20221,0.0,2021-09-15 15:15:00
2021-09-15 15:30:00+00:00,351.2,446.2,41.22222222222222,14.166666666666666,720.5021065000001,23.111111111111107,17.72222222222222,67071.0,27.83333333333333,14.166666666666666,79.3,269.7,327.5009575,4710Q20221,0.0,2021-09-15 15:30:00
2021-09-15 15:45:00+00:00,341.3,447.6,41.88888888888889,14.166666666666666,712.2283981,23.000000000000004,17.72222222222222,67071.0,27.61111111111111,14.166666666666666,77.0,262.3,331.63781170000004,4710Q20221,0.0,2021-09-15 15:45:00
2021-09-15 16:00:00+00:00,319.9,447.3,43.05555555555556,14.166666666666666,701.1967869,23.055555555555554,17.444444444444443,67071.0,27.333333333333336,14.11111111111111,72.2,244.6,328.19043320000003,4710Q20221,0.0,2021-09-15 16:00:00
2021-09-15 16:15:00+00:00,304.6,447.2,43.166666666666664,14.444444444444445,693.6125542,23.111111111111107,17.666666666666664,67071.0,27.22222222222222,14.444444444444445,68.8,232.0,335.0851902,4710Q20221,0.0,2021-09-15 16:15:00
