DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2021-09-15 16:30:00+00:00,320.9,446.3,42.94444444444444,14.444444444444445,702.5757383,23.000000000000004,17.88888888888889,67071.0,27.388888888888886,14.444444444444445,72.4,244.9,331.63781170000004,4710Q20221,0.0,2021-09-15 16:30:00
2021-09-15 16:45:00+00:00,350.0,445.6,41.94444444444444,14.444444444444445,726.7073878000001,23.166666666666668,18.055555555555554,67071.0,27.944444444444443,14.333333333333332,79.0,268.6,333.7062388,4710Q20221,0.0,2021-09-15 16:45:00
2021-09-15 17:00:00+00:00,344.9,444.6,42.05555555555556,14.444444444444445,715.6757766,23.055555555555554,18.055555555555554,67071.0,27.77777777777778,14.388888888888888,77.9,263.0,330.2588603,4710Q20221,0.0,2021-09-15 17:00:00
2021-09-15 17:15:00+00:00,350.1,444.2,41.166666666666664,14.166666666666666,724.6389607,22.61111111111111,17.88888888888889,67071.0,27.5,14.166666666666666,78.9,268.8,329.5693846,4710Q20221,0.0,2021-09-15 17:15:00
2021-09-15 17:30:00+00:00,357.3,442.8,40.77777777777778,14.166666666666666,723.949485,22.944444444444443,17.88888888888889,67071.0,27.88888888888889,14.222222222222223,80.6,272.8,331.63781170000004,4710Q20221,0.0,2021-09-15 17:30:00
2021-09-15 17:45:00+00:00,369.8,443.0,41.333333333333336,14.166666666666666,739.8074261,23.444444444444446,17.88888888888889,67071.0,28.444444444444446,14.166666666666666,83.5,282.6,330.94833600000004,4710Q20221,0.0,2021-09-15 17:45:00
2021-09-15 18:00:00+00:00,361.9,443.2,40.888888888888886,14.166666666666666,730.1547663000001,23.000000000000004,17.944444444444443,67071.0,27.88888888888889,14.222222222222223,81.7,277.7,330.2588603,4710Q20221,0.0,2021-09-15 18:00:00
2021-09-15 18:15:00+00:00,371.9,445.6,41.0,14.166666666666666,741.1863775,23.22222222222222,18.055555555555554,67071.0,28.27777777777778,14.166666666666666,84.0,285.7,328.19043320000003,4710Q20221,0.0,2021-09-15 18:15:00
2021-09-15 18:30:00+00:00,361.3,445.9,40.77777777777778,14.166666666666666,727.3968635,22.77777777777778,18.055555555555554,67071.0,27.88888888888889,14.166666666666666,81.6,277.3,329.5693846,4710Q20221,0.0,2021-09-15 18:30:00
2021-09-15 18:45:00+00:00,373.2,445.1,40.888888888888886,14.166666666666666,739.8074261,22.944444444444443,18.111111111111107,67071.0,28.055555555555554,14.166666666666666,84.3,288.0,329.5693846,4710Q20221,0.0,2021-09-15 18:45:00
2021-09-15 19:00:00+00:00,376.3,445.9,40.77777777777778,13.88888888888889,735.6705719,22.77777777777778,17.944444444444443,67071.0,28.000000000000004,13.944444444444445,85.0,289.0,324.7430547,4710Q20221,0.0,2021-09-15 19:00:00
2021-09-15 19:15:00+00:00,374.1,446.6,40.72222222222222,13.88888888888889,735.6705719,22.83333333333333,17.83333333333333,67071.0,28.000000000000004,13.88888888888889,84.5,288.0,323.3641033,4710Q20221,0.0,2021-09-15 19:15:00
2021-09-15 19:30:00+00:00,363.6,446.4,40.666666666666664,13.88888888888889,727.3968635,22.88888888888889,17.666666666666664,67071.0,27.88888888888889,13.833333333333332,82.1,280.1,326.12200609999996,4710Q20221,0.0,2021-09-15 19:30:00
2021-09-15 19:45:00+00:00,373.3,446.7,40.833333333333336,13.88888888888889,736.3600476,22.88888888888889,17.83333333333333,67071.0,28.055555555555554,13.833333333333332,84.3,287.4,324.053579,4710Q20221,0.0,2021-09-15 19:45:00
2021-09-15 20:00:00+00:00,372.1,446.7,40.666666666666664,13.88888888888889,734.2916205,22.722222222222225,17.83333333333333,67071.0,27.88888888888889,13.833333333333332,84.0,286.5,323.3641033,4710Q20221,0.0,2021-09-15 20:00:00
2021-09-15 20:15:00+00:00,367.5,447.5,40.72222222222222,13.88888888888889,730.844242,22.77777777777778,17.83333333333333,67071.0,28.000000000000004,13.833333333333332,83.0,282.2,322.6746276,4710Q20221,0.0,2021-09-15 20:15:00
2021-09-15 20:30:00+00:00,365.9,448.2,40.77777777777778,13.88888888888889,734.2916205,23.000000000000004,17.83333333333333,67071.0,28.055555555555554,13.833333333333332,82.6,283.4,324.7430547,4710Q20221,0.0,2021-09-15 20:30:00
2021-09-15 20:45:00+00:00,368.8,443.7,40.888888888888886,13.88888888888889,734.2916205,23.111111111111107,17.83333333333333,67071.0,28.055555555555554,13.944444444444445,83.2,282.5,326.12200609999996,4710Q20221,0.0,2021-09-15 20:45:00
2021-09-15 21:00:00+00:00,326.3,444.9,42.83333333333333,14.166666666666666,703.265214,23.000000000000004,17.555555555555557,67071.0,27.388888888888886,14.11111111111111,73.6,248.9,327.5009575,4710Q20221,0.0,2021-09-15 21:00:00
2021-09-15 21:15:00+00:00,340.4,444.8,42.333333333333336,14.166666666666666,715.6757766,22.88888888888889,17.77777777777778,67071.0,27.55555555555555,14.222222222222223,76.8,260.7,326.8114818,4710Q20221,0.0,2021-09-15 21:15:00
2021-09-15 21:30:00+00:00,340.4,444.8,42.333333333333336,14.166666666666666,715.6757766,22.88888888888889,17.77777777777778,67071.0,27.55555555555555,14.222222222222223,76.8,260.7,326.8114818,4710Q20221,0.0,2021-09-15 21:30:00
2021-09-15 21:45:00+00:00,337.3,445.7,41.83333333333333,14.166666666666666,712.9178738,22.88888888888889,17.666666666666664,67071.0,27.5,14.166666666666666,76.1,258.3,331.63781170000004,4710Q20221,0.0,2021-09-15 21:45:00
2021-09-15 22:00:00+00:00,342.3,446.5,41.55555555555555,14.166666666666666,714.2968252,22.77777777777778,17.77777777777778,67071.0,27.5,14.11111111111111,77.3,262.9,330.2588603,4710Q20221,0.0,2021-09-15 22:00:00
2021-09-15 22:15:00+00:00,343.5,441.1,41.94444444444444,14.166666666666666,716.3652523000001,22.83333333333333,17.77777777777778,67071.0,27.55555555555555,14.166666666666666,77.5,261.6,329.5693846,4710Q20221,0.0,2021-09-15 22:15:00
2021-09-15 22:30:00+00:00,356.6,441.7,41.166666666666664,14.166666666666666,728.0863392,22.944444444444443,17.944444444444443,67071.0,27.77777777777778,14.166666666666666,80.5,272.1,330.2588603,4710Q20221,0.0,2021-09-15 22:30:00
2021-09-15 22:45:00+00:00,364.1,441.6,40.77777777777778,14.166666666666666,728.0863392,22.88888888888889,17.944444444444443,67071.0,27.88888888888889,14.11111111111111,82.2,277.4,330.2588603,4710Q20221,0.0,2021-09-15 22:45:00
2021-09-15 23:00:00+00:00,370.0,441.6,40.833333333333336,14.166666666666666,735.6705719,23.000000000000004,18.055555555555554,67071.0,28.055555555555554,14.166666666666666,83.5,281.9,330.2588603,4710Q20221,0.0,2021-09-15 23:00:00
2021-09-15 23:15:00+00:00,369.9,442.4,40.94444444444444,14.166666666666666,735.6705719,23.000000000000004,18.055555555555554,67071.0,28.111111111111107,14.166666666666666,83.5,282.4,328.19043320000003,4710Q20221,0.0,2021-09-15 23:15:00
2021-09-15 23:30:00+00:00,404.5,441.9,41.05555555555556,13.88888888888889,752.2179887,22.83333333333333,18.111111111111107,67071.0,28.333333333333332,13.944444444444445,91.6,306.9,320.6062005,4710Q20221,0.0,2021-09-15 23:30:00
2021-09-15 23:45:00+00:00,363.5,442.5,40.666666666666664,13.88888888888889,725.3284364000001,22.83333333333333,17.61111111111111,67071.0,27.77777777777778,13.833333333333332,82.1,277.5,326.12200609999996,4710Q20221,0.0,2021-09-15 23:45:00
2021-09-16 00:00:00+00:00,358.4,443.0,41.0,13.88888888888889,723.2600093000001,23.000000000000004,17.555555555555557,67071.0,27.83333333333333,13.833333333333332,80.9,274.0,327.5009575,4710Q20221,0.0,2021-09-16 00:00:00
2021-09-16 00:15:00+00:00,329.5,443.5,43.0,14.166666666666666,706.0231168,23.000000000000004,17.666666666666664,67071.0,27.444444444444446,14.222222222222223,74.4,250.6,328.19043320000003,4710Q20221,0.0,2021-09-16 00:15:00
2021-09-16 00:30:00+00:00,343.4,443.7,41.99999999999999,14.166666666666666,719.8126308000001,22.88888888888889,17.77777777777778,67071.0,27.55555555555555,14.222222222222223,77.5,262.8,327.5009575,4710Q20221,0.0,2021-09-16 00:30:00
2021-09-16 00:45:00+00:00,343.7,444.0,41.83333333333333,14.166666666666666,712.9178738,23.000000000000004,17.666666666666664,67071.0,27.55555555555555,14.11111111111111,77.6,262.8,330.94833600000004,4710Q20221,0.0,2021-09-16 00:45:00
2021-09-16 01:00:00+00:00,338.3,445.1,41.83333333333333,14.166666666666666,708.0915439,22.88888888888889,17.666666666666664,67071.0,27.444444444444446,14.166666666666666,76.4,259.0,330.2588603,4710Q20221,0.0,2021-09-16 01:00:00
2021-09-16 01:15:00+00:00,346.4,445.9,41.666666666666664,14.166666666666666,719.8126308000001,22.944444444444443,17.83333333333333,67071.0,27.666666666666664,14.166666666666666,78.1,266.0,327.5009575,4710Q20221,0.0,2021-09-16 01:15:00
2021-09-16 01:30:00+00:00,363.0,445.8,41.11111111111111,14.166666666666666,731.5337177,23.000000000000004,17.88888888888889,67071.0,27.88888888888889,14.166666666666666,81.7,280.0,331.63781170000004,4710Q20221,0.0,2021-09-16 01:30:00
2021-09-16 01:45:00+00:00,357.2,446.8,40.888888888888886,14.166666666666666,728.0863392,23.000000000000004,17.88888888888889,67071.0,27.88888888888889,14.166666666666666,80.6,275.8,333.0167631,4710Q20221,0.0,2021-09-16 01:45:00
2021-09-16 02:00:00+00:00,365.8,447.6,40.77777777777778,14.166666666666666,734.2916205,22.944444444444443,18.000000000000004,67071.0,28.000000000000004,14.11111111111111,82.6,282.3,328.19043320000003,4710Q20221,0.0,2021-09-16 02:00:00
2021-09-16 02:15:00+00:00,365.5,444.4,40.77777777777778,14.166666666666666,732.2231934,22.944444444444443,18.000000000000004,67071.0,28.111111111111107,14.11111111111111,82.5,280.2,328.19043320000003,4710Q20221,0.0,2021-09-16 02:15:00
2021-09-16 02:30:00+00:00,366.3,444.3,40.77777777777778,14.166666666666666,732.9126691,22.944444444444443,18.000000000000004,67071.0,28.000000000000004,14.11111111111111,82.7,281.2,329.5693846,4710Q20221,0.0,2021-09-16 02:30:00
2021-09-16 02:45:00+00:00,366.2,444.3,41.0,14.166666666666666,734.2916205,22.944444444444443,18.000000000000004,67071.0,28.166666666666668,14.11111111111111,82.8,281.1,328.19043320000003,4710Q20221,0.0,2021-09-16 02:45:00
2021-09-16 03:00:00+00:00,372.5,443.3,40.888888888888886,14.166666666666666,737.0495233,23.000000000000004,18.055555555555554,67071.0,28.111111111111107,14.11111111111111,84.1,285.0,327.5009575,4710Q20221,0.0,2021-09-16 03:00:00
2021-09-16 03:15:00+00:00,381.9,444.6,40.94444444444444,13.88888888888889,741.8758531999999,22.944444444444443,17.83333333333333,67071.0,28.166666666666668,13.88888888888889,86.3,292.8,323.3641033,4710Q20221,0.0,2021-09-16 03:15:00
2021-09-16 03:30:00+00:00,379.4,446.1,40.94444444444444,13.88888888888889,741.1863775,23.000000000000004,17.88888888888889,67071.0,28.27777777777778,13.88888888888889,85.6,289.8,322.6746276,4710Q20221,0.0,2021-09-16 03:30:00
2021-09-16 03:45:00+00:00,368.1,448.0,40.94444444444444,13.88888888888889,735.6705719,23.055555555555554,17.72222222222222,67071.0,28.111111111111107,13.88888888888889,83.1,284.9,324.7430547,4710Q20221,0.0,2021-09-16 03:45:00
2021-09-16 04:00:00+00:00,321.2,448.1,42.83333333333333,14.166666666666666,699.8178355,22.944444444444443,17.5,67071.0,27.277777777777775,14.166666666666666,72.5,246.4,327.5009575,4710Q20221,0.0,2021-09-16 04:00:00
2021-09-16 04:15:00+00:00,331.1,446.6,42.88888888888889,14.166666666666666,708.0915439,22.88888888888889,17.61111111111111,67071.0,27.388888888888886,14.11111111111111,74.7,254.1,326.12200609999996,4710Q20221,0.0,2021-09-16 04:15:00
2021-09-16 04:30:00+00:00,334.2,448.2,42.27777777777777,14.166666666666666,714.2968252,23.055555555555554,17.61111111111111,67071.0,27.55555555555555,14.166666666666666,75.4,258.1,328.19043320000003,4710Q20221,0.0,2021-09-16 04:30:00
2021-09-16 04:45:00+00:00,326.6,449.3,42.94444444444444,14.166666666666666,706.7125925,22.944444444444443,17.61111111111111,67071.0,27.333333333333336,14.166666666666666,73.7,251.6,327.5009575,4710Q20221,0.0,2021-09-16 04:45:00
2021-09-16 05:00:00+00:00,326.6,449.3,42.94444444444444,14.166666666666666,706.7125925,22.944444444444443,17.61111111111111,67071.0,27.333333333333336,14.166666666666666,73.7,251.6,327.5009575,4710Q20221,0.0,2021-09-16 05:00:00
2021-09-16 07:00:00+00:00,304.1,446.4,42.11111111111111,14.444444444444445,666.0335262,21.833333333333332,17.72222222222222,67085.8,26.38888888888889,14.277777777777779,68.6,231.9,330.94833600000004,4710Q20221,0.0,2021-09-16 07:00:00
2021-09-16 07:15:00+00:00,299.7,448.4,41.611111111111114,14.444444444444445,658.4492935000001,21.166666666666664,17.72222222222222,67085.8,25.38888888888889,14.444444444444445,67.7,229.2,333.0167631,4710Q20221,0.0,2021-09-16 07:15:00
2021-09-16 07:30:00+00:00,305.3,448.2,41.88888888888889,14.444444444444445,670.1703804,21.666666666666668,17.72222222222222,67085.8,25.77777777777778,14.388888888888888,68.9,233.2,331.63781170000004,4710Q20221,0.0,2021-09-16 07:30:00
2021-09-16 07:45:00+00:00,321.7,447.9,43.11111111111111,14.444444444444445,712.2283981,23.388888888888886,17.72222222222222,67087.9,27.388888888888886,14.555555555555557,72.6,246.1,333.7062388,4710Q20221,0.0,2021-09-16 07:45:00
2021-09-16 08:00:00+00:00,358.1,446.2,43.388888888888886,14.444444444444445,759.8022214,25.05555555555555,17.83333333333333,67087.9,29.166666666666664,14.555555555555557,80.8,276.4,342.66942290000003,4710Q20221,0.0,2021-09-16 08:00:00
2021-09-16 08:15:00+00:00,364.5,446.5,43.5,14.444444444444445,754.9758915,25.11111111111111,17.83333333333333,67087.9,29.72222222222222,14.388888888888888,82.3,280.7,339.2220444,4710Q20221,0.0,2021-09-16 08:15:00
2021-09-16 08:30:00+00:00,334.6,447.0,42.11111111111111,14.444444444444445,705.3336411,22.444444444444446,17.83333333333333,67088.6,27.277777777777775,14.333333333333332,75.5,256.7,327.5009575,4710Q20221,0.0,2021-09-16 08:30:00
2021-09-16 08:45:00+00:00,308.0,447.5,41.5,14.444444444444445,666.0335262,21.38888888888889,17.83333333333333,67088.6,25.888888888888886,14.388888888888888,69.5,235.1,330.94833600000004,4710Q20221,0.0,2021-09-16 08:45:00
2021-09-16 09:00:00+00:00,295.4,446.8,41.5,14.444444444444445,657.0703421,21.277777777777775,17.666666666666664,67089.1,25.33333333333333,14.444444444444445,66.7,225.0,333.7062388,4710Q20221,0.0,2021-09-16 09:00:00
2021-09-16 09:15:00+00:00,298.5,445.7,42.88888888888889,14.444444444444445,693.6125542,23.22222222222222,17.666666666666664,67089.1,26.944444444444443,14.555555555555557,67.4,228.1,335.77466590000006,4710Q20221,0.0,2021-09-16 09:15:00
2021-09-16 09:30:00+00:00,335.5,448.0,43.44444444444444,14.444444444444445,735.6705719,24.444444444444443,17.666666666666664,67089.1,28.22222222222222,14.611111111111109,75.7,259.0,345.42732570000004,4710Q20221,0.0,2021-09-16 09:30:00
2021-09-16 09:45:00+00:00,363.1,449.2,43.94444444444444,14.444444444444445,763.9390756,25.555555555555554,17.83333333333333,67089.1,29.944444444444446,14.388888888888888,82.0,281.4,340.6009958,4710Q20221,0.0,2021-09-16 09:45:00
2021-09-16 10:00:00+00:00,338.1,446.5,42.05555555555556,14.444444444444445,715.6757766,23.055555555555554,17.83333333333333,67089.1,27.83333333333333,14.388888888888888,76.3,259.6,334.3957145,4710Q20221,0.0,2021-09-16 10:00:00
2021-09-16 10:15:00+00:00,308.2,446.7,41.611111111111114,14.444444444444445,664.6545748000001,21.333333333333336,17.83333333333333,67089.1,25.888888888888886,14.388888888888888,70.0,235.0,329.5693846,4710Q20221,0.0,2021-09-16 10:15:00
2021-09-16 10:30:00+00:00,302.0,446.1,41.166666666666664,14.444444444444445,657.0703421,20.888888888888886,17.83333333333333,67089.1,25.27777777777778,14.333333333333332,68.2,229.7,330.94833600000004,4710Q20221,0.0,2021-09-16 10:30:00
2021-09-16 10:45:00+00:00,285.9,447.4,41.99999999999999,14.444444444444445,671.5493318000001,21.888888888888893,17.555555555555557,67089.1,25.666666666666668,14.5,64.5,219.2,335.77466590000006,4710Q20221,0.0,2021-09-16 10:45:00
2021-09-16 11:00:00+00:00,307.4,445.2,43.55555555555556,14.444444444444445,708.0915439,23.94444444444444,17.555555555555557,67089.1,27.61111111111111,14.555555555555557,69.4,232.9,337.843093,4710Q20221,0.0,2021-09-16 11:00:00
2021-09-16 11:15:00+00:00,295.1,444.3,43.11111111111111,14.722222222222221,700.5073112,23.277777777777782,17.77777777777778,67089.1,26.944444444444443,14.722222222222221,66.6,226.2,341.2904715,4710Q20221,0.0,2021-09-16 11:15:00
2021-09-16 11:30:00+00:00,293.3,443.8,42.333333333333336,14.722222222222221,683.9598944,22.388888888888886,17.88888888888889,67089.1,26.166666666666664,14.833333333333334,66.2,222.0,339.2220444,4710Q20221,0.0,2021-09-16 11:30:00
2021-09-16 11:45:00+00:00,289.4,444.2,43.61111111111111,14.722222222222221,705.3336411,23.88888888888889,17.72222222222222,67089.1,27.444444444444446,14.833333333333334,65.3,220.5,342.66942290000003,4710Q20221,0.0,2021-09-16 11:45:00
2021-09-16 12:00:00+00:00,334.1,447.2,43.94444444444444,14.722222222222221,746.7021831,25.500000000000004,17.83333333333333,67089.1,29.333333333333332,14.777777777777779,75.4,257.4,348.1852285,4710Q20221,0.0,2021-09-16 12:00:00
2021-09-16 12:15:00+00:00,325.0,448.3,43.888888888888886,14.722222222222221,723.949485,25.0,17.77777777777778,67089.1,29.0,14.833333333333334,73.3,249.4,347.4957528,4710Q20221,0.0,2021-09-16 12:15:00
2021-09-16 12:30:00+00:00,311.7,447.1,43.05555555555556,14.722222222222221,684.6493701,22.83333333333333,17.88888888888889,67089.1,27.333333333333336,14.555555555555557,70.4,237.4,335.0851902,4710Q20221,0.0,2021-09-16 12:30:00
2021-09-16 12:45:00+00:00,296.5,446.0,42.22222222222222,14.722222222222221,659.1387692,21.5,17.944444444444443,67089.1,25.72222222222222,14.722222222222221,66.9,225.7,337.1536173,4710Q20221,0.0,2021-09-16 12:45:00
2021-09-16 13:00:00+00:00,300.7,445.2,41.99999999999999,14.722222222222221,668.791429,21.611111111111114,18.000000000000004,67089.1,25.72222222222222,14.722222222222221,67.9,228.5,336.4641416,4710Q20221,0.0,2021-09-16 13:00:00
2021-09-16 13:15:00+00:00,304.5,445.2,42.388888888888886,14.722222222222221,688.0967486,22.555555555555554,18.000000000000004,67089.1,26.555555555555554,14.777777777777779,68.9,231.4,338.5325687,4710Q20221,0.0,2021-09-16 13:15:00
2021-09-16 13:30:00+00:00,323.0,443.3,43.5,14.722222222222221,721.8810579000001,24.444444444444443,17.944444444444443,67089.1,28.27777777777778,14.833333333333334,72.5,245.4,347.4957528,4710Q20221,0.0,2021-09-16 13:30:00
2021-09-16 13:45:00+00:00,332.2,441.3,43.388888888888886,14.722222222222221,725.3284364000001,24.388888888888893,17.944444444444443,67089.1,28.388888888888886,14.777777777777779,75.0,251.9,346.11680140000004,4710Q20221,0.0,2021-09-16 13:45:00
2021-09-16 14:00:00+00:00,331.2,444.2,43.44444444444444,14.722222222222221,724.6389607,24.333333333333332,17.944444444444443,67089.1,28.333333333333332,14.777777777777779,74.8,253.6,346.11680140000004,4710Q20221,0.0,2021-09-16 14:00:00
2021-09-16 14:15:00+00:00,339.7,446.2,43.27777777777778,14.722222222222221,732.2231934,24.444444444444443,18.055555555555554,67089.1,28.61111111111111,14.777777777777779,76.7,261.0,346.11680140000004,4710Q20221,0.0,2021-09-16 14:15:00
2021-09-16 14:30:00+00:00,339.7,445.1,43.666666666666664,14.722222222222221,731.5337177,24.333333333333332,18.055555555555554,67089.1,28.388888888888886,14.888888888888888,76.7,260.4,346.11680140000004,4710Q20221,0.0,2021-09-16 14:30:00
2021-09-16 14:45:00+00:00,317.7,445.2,43.27777777777778,14.722222222222221,709.4704953,23.388888888888886,18.055555555555554,67089.1,27.61111111111111,14.777777777777779,71.7,241.9,337.1536173,4710Q20221,0.0,2021-09-16 14:45:00
2021-09-16 15:00:00+00:00,319.5,444.1,43.11111111111111,14.722222222222221,703.9546897,23.055555555555554,18.111111111111107,67089.1,27.333333333333336,14.722222222222221,72.1,242.7,337.1536173,4710Q20221,0.0,2021-09-16 15:00:00
2021-09-16 15:15:00+00:00,328.0,444.2,42.94444444444444,14.444444444444445,706.7125925,22.88888888888889,17.944444444444443,67089.1,27.333333333333336,14.555555555555557,74.0,249.7,333.0167631,4710Q20221,0.0,2021-09-16 15:15:00
2021-09-16 15:30:00+00:00,327.7,443.1,43.166666666666664,14.444444444444445,708.0915439,23.055555555555554,17.88888888888889,67089.1,27.444444444444446,14.444444444444445,73.8,249.4,333.7062388,4710Q20221,0.0,2021-09-16 15:30:00
2021-09-16 15:45:00+00:00,326.9,448.6,43.11111111111111,14.444444444444445,710.159971,23.000000000000004,17.88888888888889,67089.1,27.444444444444446,14.444444444444445,73.8,251.3,331.63781170000004,4710Q20221,0.0,2021-09-16 15:45:00
2021-09-16 16:00:00+00:00,326.7,448.4,42.94444444444444,14.444444444444445,706.7125925,22.88888888888889,17.88888888888889,67089.1,27.333333333333336,14.444444444444445,73.8,251.0,330.94833600000004,4710Q20221,0.0,2021-09-16 16:00:00
2021-09-16 16:15:00+00:00,327.4,447.8,43.0,14.444444444444445,708.7810196,22.944444444444443,17.88888888888889,67089.1,27.388888888888886,14.444444444444445,73.9,251.2,333.0167631,4710Q20221,0.0,2021-09-16 16:15:00
2021-09-16 16:30:00+00:00,328.1,447.9,43.166666666666664,14.444444444444445,712.9178738,23.111111111111107,18.000000000000004,67089.1,27.5,14.5,74.0,251.8,331.63781170000004,4710Q20221,0.0,2021-09-16 16:30:00
2021-09-16 16:45:00+00:00,338.1,446.9,42.27777777777777,14.444444444444445,720.5021065000001,23.111111111111107,18.000000000000004,67089.1,27.666666666666664,14.5,76.3,259.7,333.0167631,4710Q20221,0.0,2021-09-16 16:45:00
2021-09-16 17:00:00+00:00,334.2,446.9,42.44444444444445,14.444444444444445,712.2283981,22.77777777777778,18.000000000000004,67089.1,27.444444444444446,14.444444444444445,75.4,255.9,331.63781170000004,4710Q20221,0.0,2021-09-16 17:00:00
2021-09-16 17:15:00+00:00,334.3,446.5,42.83333333333333,14.444444444444445,715.6757766,23.000000000000004,18.000000000000004,67089.1,27.444444444444446,14.5,75.5,256.3,330.94833600000004,4710Q20221,0.0,2021-09-16 17:15:00
2021-09-16 17:30:00+00:00,335.5,446.3,42.388888888888886,14.444444444444445,712.9178738,23.055555555555554,17.944444444444443,67089.1,27.55555555555555,14.388888888888888,75.7,256.8,334.3957145,4710Q20221,0.0,2021-09-16 17:30:00
2021-09-16 17:45:00+00:00,333.4,446.5,42.83333333333333,14.444444444444445,715.6757766,22.944444444444443,17.944444444444443,67089.1,27.444444444444446,14.444444444444445,75.3,257.1,331.63781170000004,4710Q20221,0.0,2021-09-16 17:45:00
2021-09-16 18:00:00+00:00,337.8,445.8,42.77777777777778,14.444444444444445,719.1231551,22.944444444444443,18.055555555555554,67089.1,27.55555555555555,14.388888888888888,76.3,259.6,330.2588603,4710Q20221,0.0,2021-09-16 18:00:00
2021-09-16 18:15:00+00:00,369.9,445.5,40.61111111111111,14.166666666666666,741.1863775,23.000000000000004,17.944444444444443,67089.1,28.166666666666668,14.11111111111111,83.5,284.9,335.77466590000006,4710Q20221,0.0,2021-09-16 18:15:00
2021-09-16 18:30:00+00:00,339.1,444.8,41.77777777777778,14.166666666666666,719.8126308000001,22.88888888888889,17.77777777777778,67089.1,27.61111111111111,14.11111111111111,76.6,259.7,335.77466590000006,4710Q20221,0.0,2021-09-16 18:30:00
2021-09-16 18:45:00+00:00,362.9,444.5,40.61111111111111,14.166666666666666,734.2916205,23.000000000000004,17.83333333333333,67089.1,28.055555555555554,14.11111111111111,82.0,278.4,337.1536173,4710Q20221,0.0,2021-09-16 18:45:00
2021-09-16 19:00:00+00:00,362.1,445.5,41.0,14.166666666666666,734.2916205,23.111111111111107,17.944444444444443,67089.1,27.88888888888889,14.277777777777779,81.7,278.3,330.2588603,4710Q20221,0.0,2021-09-16 19:00:00
2021-09-16 19:15:00+00:00,360.4,445.5,40.77777777777778,14.166666666666666,728.7758149,22.944444444444443,17.88888888888889,67089.1,27.83333333333333,14.166666666666666,81.4,277.0,331.63781170000004,4710Q20221,0.0,2021-09-16 19:15:00
2021-09-16 19:30:00+00:00,360.5,444.7,40.833333333333336,14.166666666666666,728.7758149,22.88888888888889,17.88888888888889,67089.1,27.77777777777778,14.166666666666666,81.4,276.5,330.94833600000004,4710Q20221,0.0,2021-09-16 19:30:00
2021-09-16 19:45:00+00:00,346.9,445.2,41.166666666666664,14.166666666666666,723.2600093000001,22.77777777777778,17.83333333333333,67089.1,27.55555555555555,14.166666666666666,78.3,265.8,329.5693846,4710Q20221,0.0,2021-09-16 19:45:00
2021-09-16 20:00:00+00:00,352.2,444.8,41.05555555555556,14.166666666666666,721.1915822,22.944444444444443,17.83333333333333,67089.1,27.77777777777778,14.166666666666666,79.5,269.2,333.0167631,4710Q20221,0.0,2021-09-16 20:00:00
2021-09-16 20:15:00+00:00,366.1,444.9,41.11111111111111,14.166666666666666,735.6705719,23.166666666666668,17.944444444444443,67089.1,28.111111111111107,14.166666666666666,82.6,281.0,330.2588603,4710Q20221,0.0,2021-09-16 20:15:00
2021-09-16 20:30:00+00:00,367.3,445.0,41.0,14.166666666666666,736.3600476,23.055555555555554,17.944444444444443,67089.1,28.055555555555554,14.166666666666666,82.9,281.9,329.5693846,4710Q20221,0.0,2021-09-16 20:30:00
2021-09-16 20:45:00+00:00,363.6,445.9,41.0,14.166666666666666,732.9126691,23.000000000000004,18.000000000000004,67089.1,27.944444444444443,14.166666666666666,82.4,279.6,330.94833600000004,4710Q20221,0.0,2021-09-16 20:45:00
2021-09-16 21:00:00+00:00,363.3,446.3,40.77777777777778,14.166666666666666,731.5337177,22.88888888888889,18.000000000000004,67089.1,27.88888888888889,14.166666666666666,82.0,280.0,329.5693846,4710Q20221,0.0,2021-09-16 21:00:00
2021-09-16 21:15:00+00:00,360.7,446.3,40.94444444444444,14.166666666666666,728.7758149,23.000000000000004,17.944444444444443,67089.1,27.944444444444443,14.11111111111111,81.4,277.6,330.94833600000004,4710Q20221,0.0,2021-09-16 21:15:00
2021-09-16 21:30:00+00:00,364.4,446.8,40.833333333333336,14.166666666666666,732.9126691,22.88888888888889,17.944444444444443,67089.1,27.88888888888889,14.11111111111111,82.2,281.0,328.19043320000003,4710Q20221,0.0,2021-09-16 21:30:00
2021-09-16 21:45:00+00:00,370.9,447.1,41.0,14.166666666666666,739.1179504,23.000000000000004,18.055555555555554,67089.1,28.111111111111107,14.166666666666666,83.7,286.2,327.5009575,4710Q20221,0.0,2021-09-16 21:45:00
2021-09-16 22:00:00+00:00,397.6,447.6,41.27777777777778,13.88888888888889,758.42327,23.166666666666668,17.944444444444443,67089.1,28.61111111111111,13.833333333333332,89.8,306.2,320.6062005,4710Q20221,0.0,2021-09-16 22:00:00
2021-09-16 22:15:00+00:00,393.1,445.8,41.166666666666664,13.88888888888889,752.2179887,23.000000000000004,17.944444444444443,67089.1,28.388888888888886,13.833333333333332,88.7,301.7,321.2956762,4710Q20221,0.0,2021-09-16 22:15:00
2021-09-16 22:30:00+00:00,398.1,441.1,41.11111111111111,13.88888888888889,752.9074644000001,22.944444444444443,18.000000000000004,67089.1,28.333333333333332,13.833333333333332,89.9,301.7,321.2956762,4710Q20221,0.0,2021-09-16 22:30:00
2021-09-16 22:45:00+00:00,420.2,442.2,41.333333333333336,13.61111111111111,761.8706485,22.88888888888889,17.944444444444443,67089.1,28.555555555555557,13.666666666666668,94.9,317.7,315.7798706,4710Q20221,0.0,2021-09-16 22:45:00
2021-09-16 23:00:00+00:00,403.3,442.5,41.166666666666664,13.61111111111111,754.9758915,23.000000000000004,17.77777777777778,67089.1,28.444444444444446,13.61111111111111,91.0,305.9,317.158822,4710Q20221,0.0,2021-09-16 23:00:00
2021-09-16 23:15:00+00:00,394.2,443.6,41.05555555555556,13.61111111111111,750.8390373000001,22.88888888888889,17.666666666666664,67089.1,28.444444444444446,13.61111111111111,89.0,302.1,317.84829770000005,4710Q20221,0.0,2021-09-16 23:15:00
2021-09-16 23:30:00+00:00,383.9,443.8,41.0,13.61111111111111,743.2548046,23.000000000000004,17.666666666666664,67089.1,28.22222222222222,13.61111111111111,86.7,293.8,319.2272491,4710Q20221,0.0,2021-09-16 23:30:00
2021-09-16 23:45:00+00:00,375.5,444.7,41.0,13.61111111111111,738.4284747,23.000000000000004,17.666666666666664,67089.1,28.22222222222222,13.555555555555554,84.8,287.0,317.84829770000005,4710Q20221,0.0,2021-09-16 23:45:00
2021-09-17 00:00:00+00:00,361.0,445.6,40.833333333333336,13.88888888888889,728.0863392,22.88888888888889,17.666666666666664,67089.1,27.77777777777778,13.88888888888889,81.5,277.3,327.5009575,4710Q20221,0.0,2021-09-17 00:00:00
2021-09-17 00:15:00+00:00,368.9,445.4,40.833333333333336,13.88888888888889,734.9810962,22.944444444444443,17.666666666666664,67089.1,28.000000000000004,13.88888888888889,83.3,283.0,324.7430547,4710Q20221,0.0,2021-09-17 00:15:00
2021-09-17 00:30:00+00:00,363.3,446.4,40.833333333333336,13.88888888888889,730.844242,22.944444444444443,17.666666666666664,67089.1,27.88888888888889,13.944444444444445,82.0,279.9,326.8114818,4710Q20221,0.0,2021-09-17 00:30:00
2021-09-17 00:45:00+00:00,366.5,444.3,40.833333333333336,13.88888888888889,732.2231934,22.944444444444443,17.77777777777778,67089.1,28.111111111111107,13.833333333333332,82.9,280.4,324.053579,4710Q20221,0.0,2021-09-17 00:45:00
2021-09-17 01:00:00+00:00,370.3,443.6,40.833333333333336,13.88888888888889,734.9810962,22.944444444444443,17.77777777777778,67089.1,28.000000000000004,13.833333333333332,83.6,283.6,324.7430547,4710Q20221,0.0,2021-09-17 01:00:00
2021-09-17 01:15:00+00:00,364.0,446.0,40.888888888888886,13.88888888888889,731.5337177,23.000000000000004,17.77777777777778,67089.1,27.944444444444443,13.833333333333332,82.2,280.1,326.8114818,4710Q20221,0.0,2021-09-17 01:15:00
2021-09-17 01:30:00+00:00,367.7,446.1,40.72222222222222,13.88888888888889,732.9126691,22.83333333333333,17.77777777777778,67089.1,27.88888888888889,13.88888888888889,83.0,283.0,324.7430547,4710Q20221,0.0,2021-09-17 01:30:00
2021-09-17 01:45:00+00:00,369.7,447.5,40.77777777777778,13.88888888888889,736.3600476,22.944444444444443,17.77777777777778,67089.1,28.000000000000004,13.88888888888889,83.4,285.6,324.7430547,4710Q20221,0.0,2021-09-17 01:45:00
2021-09-17 02:00:00+00:00,356.1,448.9,40.833333333333336,13.88888888888889,724.6389607,22.88888888888889,17.61111111111111,67089.1,27.722222222222225,13.944444444444445,80.4,275.7,327.5009575,4710Q20221,0.0,2021-09-17 02:00:00
2021-09-17 02:15:00+00:00,365.0,446.1,40.888888888888886,13.88888888888889,732.2231934,23.055555555555554,17.61111111111111,67089.1,28.000000000000004,13.944444444444445,82.4,281.0,326.8114818,4710Q20221,0.0,2021-09-17 02:15:00
2021-09-17 02:30:00+00:00,368.5,446.3,41.0,13.88888888888889,735.6705719,23.055555555555554,17.61111111111111,67089.1,28.055555555555554,13.944444444444445,83.2,283.9,324.7430547,4710Q20221,0.0,2021-09-17 02:30:00
2021-09-17 02:45:00+00:00,366.1,449.4,40.94444444444444,13.88888888888889,735.6705719,23.055555555555554,17.61111111111111,67089.1,28.055555555555554,13.88888888888889,82.6,283.3,324.7430547,4710Q20221,0.0,2021-09-17 02:45:00
2021-09-17 03:00:00+00:00,364.0,445.8,40.888888888888886,13.88888888888889,731.5337177,23.000000000000004,17.666666666666664,67089.1,27.88888888888889,13.88888888888889,82.2,280.4,327.5009575,4710Q20221,0.0,2021-09-17 03:00:00
2021-09-17 03:15:00+00:00,363.5,446.5,40.833333333333336,13.88888888888889,731.5337177,22.944444444444443,17.666666666666664,67089.1,27.88888888888889,13.944444444444445,82.2,280.4,326.8114818,4710Q20221,0.0,2021-09-17 03:15:00
2021-09-17 03:30:00+00:00,372.4,446.9,40.94444444444444,13.88888888888889,739.1179504,23.055555555555554,17.72222222222222,67089.1,28.166666666666668,13.833333333333332,84.1,286.4,324.053579,4710Q20221,0.0,2021-09-17 03:30:00
2021-09-17 03:45:00+00:00,369.0,447.8,40.888888888888886,13.88888888888889,737.738999,23.000000000000004,17.666666666666664,67089.1,28.055555555555554,13.833333333333332,83.3,285.7,324.053579,4710Q20221,0.0,2021-09-17 03:45:00
2021-09-17 04:00:00+00:00,367.1,449.1,40.77777777777778,13.88888888888889,736.3600476,23.000000000000004,17.72222222222222,67089.1,28.000000000000004,13.88888888888889,82.9,284.6,324.7430547,4710Q20221,0.0,2021-09-17 04:00:00
2021-09-17 04:15:00+00:00,362.5,445.3,40.888888888888886,13.88888888888889,730.1547663000001,23.000000000000004,17.61111111111111,67089.1,27.88888888888889,13.88888888888889,81.9,279.0,326.8114818,4710Q20221,0.0,2021-09-17 04:15:00
2021-09-17 04:30:00+00:00,369.8,445.9,40.77777777777778,13.88888888888889,735.6705719,22.944444444444443,17.666666666666664,67089.1,28.000000000000004,13.833333333333332,83.5,284.4,324.053579,4710Q20221,0.0,2021-09-17 04:30:00
2021-09-17 04:45:00+00:00,372.3,444.3,40.94444444444444,13.88888888888889,737.738999,23.000000000000004,17.77777777777778,67089.1,28.111111111111107,13.833333333333332,84.0,285.3,324.053579,4710Q20221,0.0,2021-09-17 04:45:00
2021-09-17 05:00:00+00:00,361.1,443.7,40.888888888888886,13.88888888888889,726.7073878000001,22.944444444444443,17.61111111111111,67089.1,27.77777777777778,13.88888888888889,81.5,276.8,327.5009575,4710Q20221,0.0,2021-09-17 05:00:00
2021-09-17 05:15:00+00:00,345.4,444.8,41.0,13.88888888888889,712.2283981,23.000000000000004,17.5,67089.1,27.77777777777778,13.833333333333332,78.0,262.7,327.5009575,4710Q20221,0.0,2021-09-17 05:15:00
2021-09-17 05:30:00+00:00,355.5,444.0,41.11111111111111,14.166666666666666,723.949485,23.000000000000004,17.77777777777778,67089.1,27.77777777777778,14.166666666666666,80.2,272.1,330.94833600000004,4710Q20221,0.0,2021-09-17 05:30:00
2021-09-17 05:45:00+00:00,334.3,444.0,42.05555555555556,14.166666666666666,712.2283981,23.055555555555554,17.555555555555557,67089.1,27.5,14.166666666666666,75.3,254.7,333.7062388,4710Q20221,0.0,2021-09-17 05:45:00
2021-09-17 06:00:00+00:00,336.5,444.6,42.5,14.166666666666666,709.4704953,23.000000000000004,17.666666666666664,67089.1,27.5,14.166666666666666,76.0,257.0,333.0167631,4710Q20221,0.0,2021-09-17 06:00:00
2021-09-17 06:15:00+00:00,361.9,445.3,41.11111111111111,14.166666666666666,731.5337177,23.055555555555554,17.944444444444443,67089.1,27.944444444444443,14.11111111111111,81.7,278.2,330.2588603,4710Q20221,0.0,2021-09-17 06:15:00
2021-09-17 06:30:00+00:00,331.0,445.2,42.05555555555556,14.166666666666666,708.0915439,22.83333333333333,17.555555555555557,67089.1,27.277777777777775,14.166666666666666,74.7,253.8,327.5009575,4710Q20221,0.0,2021-09-17 06:30:00
2021-09-17 06:45:00+00:00,314.6,444.8,43.05555555555556,14.444444444444445,699.1283598000001,23.000000000000004,17.72222222222222,67089.1,27.22222222222222,14.444444444444445,71.0,238.9,333.0167631,4710Q20221,0.0,2021-09-17 06:45:00
2021-09-17 07:00:00+00:00,315.8,446.2,43.11111111111111,14.444444444444445,701.1967869,23.055555555555554,17.72222222222222,67089.1,27.333333333333336,14.444444444444445,71.3,241.1,331.63781170000004,4710Q20221,0.0,2021-09-17 07:00:00
2021-09-17 07:15:00+00:00,308.8,446.7,43.11111111111111,14.444444444444445,695.6809813000001,23.000000000000004,17.72222222222222,67089.1,27.166666666666668,14.444444444444445,69.7,235.2,333.7062388,4710Q20221,0.0,2021-09-17 07:15:00
2021-09-17 07:30:00+00:00,318.8,445.8,43.05555555555556,14.444444444444445,702.5757383,23.000000000000004,17.77777777777778,67089.1,27.333333333333336,14.444444444444445,72.0,243.2,331.63781170000004,4710Q20221,0.0,2021-09-17 07:30:00
2021-09-17 07:45:00+00:00,316.8,445.8,43.0,14.444444444444445,699.8178355,22.944444444444443,17.77777777777778,67089.1,27.22222222222222,14.444444444444445,71.4,241.4,331.63781170000004,4710Q20221,0.0,2021-09-17 07:45:00
2021-09-17 08:00:00+00:00,313.8,445.9,43.22222222222222,14.444444444444445,695.6809813000001,22.88888888888889,17.666666666666664,67089.1,27.111111111111107,14.444444444444445,70.8,239.1,333.0167631,4710Q20221,0.0,2021-09-17 08:00:00
2021-09-17 08:15:00+00:00,324.9,445.6,42.88888888888889,14.444444444444445,706.7125925,22.944444444444443,17.88888888888889,67110.8,27.333333333333336,14.388888888888888,73.3,247.9,330.94833600000004,4710Q20221,0.0,2021-09-17 08:15:00
2021-09-17 08:30:00+00:00,343.9,444.6,41.94444444444444,14.444444444444445,716.3652523000001,22.944444444444443,18.111111111111107,67110.8,27.61111111111111,14.5,77.6,263.8,333.0167631,4710Q20221,0.0,2021-09-17 08:30:00
2021-09-17 08:45:00+00:00,362.5,444.5,40.77777777777778,14.166666666666666,730.844242,22.88888888888889,17.88888888888889,67110.8,27.83333333333333,14.11111111111111,81.8,278.2,331.63781170000004,4710Q20221,0.0,2021-09-17 08:45:00
2021-09-17 09:00:00+00:00,359.1,444.7,40.833333333333336,14.166666666666666,726.7073878000001,22.88888888888889,17.88888888888889,67110.8,27.83333333333333,14.11111111111111,81.1,275.8,330.94833600000004,4710Q20221,0.0,2021-09-17 09:00:00
2021-09-17 09:15:00+00:00,358.5,443.3,40.888888888888886,14.166666666666666,726.7073878000001,22.944444444444443,17.88888888888889,67110.8,27.77777777777778,14.222222222222223,80.9,274.0,333.0167631,4710Q20221,0.0,2021-09-17 09:15:00
2021-09-17 09:30:00+00:00,355.5,446.2,41.333333333333336,14.166666666666666,728.0863392,22.944444444444443,17.88888888888889,67110.8,27.77777777777778,14.277777777777779,80.2,273.3,331.63781170000004,4710Q20221,0.0,2021-09-17 09:30:00
2021-09-17 09:45:00+00:00,357.0,445.9,41.0,14.166666666666666,726.7073878000001,22.944444444444443,17.944444444444443,67110.8,27.83333333333333,14.166666666666666,80.6,275.1,333.0167631,4710Q20221,0.0,2021-09-17 09:45:00
2021-09-17 10:00:00+00:00,364.1,444.7,41.0,14.166666666666666,731.5337177,22.88888888888889,17.944444444444443,67110.8,27.83333333333333,14.166666666666666,82.2,279.5,330.94833600000004,4710Q20221,0.0,2021-09-17 10:00:00
2021-09-17 10:15:00+00:00,363.3,443.2,41.11111111111111,14.166666666666666,730.1547663000001,22.944444444444443,17.88888888888889,67110.8,27.88888888888889,14.166666666666666,82.0,277.5,330.2588603,4710Q20221,0.0,2021-09-17 10:15:00
2021-09-17 10:30:00+00:00,353.7,444.5,41.11111111111111,14.166666666666666,724.6389607,22.944444444444443,17.83333333333333,67110.8,27.666666666666664,14.166666666666666,79.8,272.2,333.7062388,4710Q20221,0.0,2021-09-17 10:30:00
2021-09-17 10:45:00+00:00,358.4,442.9,40.833333333333336,14.166666666666666,724.6389607,22.88888888888889,17.88888888888889,67110.8,27.77777777777778,14.166666666666666,80.9,274.0,330.2588603,4710Q20221,0.0,2021-09-17 10:45:00
2021-09-17 11:00:00+00:00,357.6,442.2,41.05555555555556,14.166666666666666,724.6389607,23.000000000000004,17.88888888888889,67110.8,27.83333333333333,14.222222222222223,80.7,272.2,333.7062388,4710Q20221,0.0,2021-09-17 11:00:00
2021-09-17 11:15:00+00:00,357.4,441.4,41.0,14.166666666666666,723.2600093000001,22.88888888888889,17.88888888888889,67110.8,27.722222222222225,14.222222222222223,80.7,272.2,333.0167631,4710Q20221,0.0,2021-09-17 11:15:00
2021-09-17 11:30:00+00:00,354.4,445.2,40.888888888888886,14.166666666666666,723.2600093000001,22.944444444444443,17.88888888888889,67110.8,27.944444444444443,14.11111111111111,80.3,271.1,329.5693846,4710Q20221,0.0,2021-09-17 11:30:00
2021-09-17 11:45:00+00:00,347.7,450.1,41.22222222222222,14.166666666666666,721.1915822,23.000000000000004,17.83333333333333,67110.8,27.83333333333333,14.166666666666666,78.5,269.5,330.94833600000004,4710Q20221,0.0,2021-09-17 11:45:00
2021-09-17 12:00:00+00:00,353.0,447.7,41.11111111111111,14.166666666666666,725.3284364000001,23.055555555555554,17.83333333333333,67110.8,27.83333333333333,14.166666666666666,79.7,272.8,330.94833600000004,4710Q20221,0.0,2021-09-17 12:00:00
2021-09-17 12:15:00+00:00,344.0,448.7,41.27777777777778,14.166666666666666,717.7442037,23.055555555555554,17.88888888888889,67110.8,27.722222222222225,14.166666666666666,77.7,265.5,334.3957145,4710Q20221,0.0,2021-09-17 12:15:00
2021-09-17 12:30:00+00:00,349.7,447.6,41.166666666666664,14.166666666666666,723.2600093000001,23.055555555555554,17.88888888888889,67110.8,27.77777777777778,14.277777777777779,79.0,270.0,334.3957145,4710Q20221,0.0,2021-09-17 12:30:00
2021-09-17 12:45:00+00:00,353.4,446.4,41.0,14.166666666666666,723.2600093000001,23.000000000000004,17.88888888888889,67110.8,27.944444444444443,14.11111111111111,79.8,271.3,330.2588603,4710Q20221,0.0,2021-09-17 12:45:00
2021-09-17 13:00:00+00:00,359.3,446.0,41.05555555555556,14.166666666666666,730.1547663000001,23.000000000000004,17.88888888888889,67110.8,27.88888888888889,14.11111111111111,81.1,276.5,330.94833600000004,4710Q20221,0.0,2021-09-17 13:00:00
2021-09-17 13:15:00+00:00,359.3,446.0,41.05555555555556,14.166666666666666,730.1547663000001,23.000000000000004,17.88888888888889,67110.8,27.88888888888889,14.11111111111111,81.1,276.5,330.94833600000004,4710Q20221,0.0,2021-09-17 13:15:00
2021-09-17 13:30:00+00:00,362.3,444.4,41.05555555555556,14.166666666666666,732.2231934,23.055555555555554,17.944444444444443,67110.8,27.88888888888889,14.166666666666666,81.8,277.8,330.94833600000004,4710Q20221,0.0,2021-09-17 13:30:00
2021-09-17 13:45:00+00:00,362.3,445.2,41.0,14.166666666666666,730.844242,22.944444444444443,17.944444444444443,67110.8,27.77777777777778,14.166666666666666,81.8,278.4,330.2588603,4710Q20221,0.0,2021-09-17 13:45:00
2021-09-17 14:00:00+00:00,362.3,444.8,41.22222222222222,14.166666666666666,734.2916205,23.22222222222222,17.944444444444443,67110.8,28.055555555555554,14.11111111111111,81.8,278.1,331.63781170000004,4710Q20221,0.0,2021-09-17 14:00:00
2021-09-17 14:15:00+00:00,348.2,443.2,41.666666666666664,14.166666666666666,721.8810579000001,23.444444444444446,17.61111111111111,67110.8,27.944444444444443,14.166666666666666,78.6,266.1,333.7062388,4710Q20221,0.0,2021-09-17 14:15:00
2021-09-17 14:30:00+00:00,308.8,442.5,43.22222222222222,14.444444444444445,698.4388841,23.277777777777782,17.555555555555557,67110.8,27.333333333333336,14.388888888888888,69.7,233.0,333.7062388,4710Q20221,0.0,2021-09-17 14:30:00
2021-09-17 14:45:00+00:00,334.3,442.0,42.94444444444444,14.444444444444445,716.3652523000001,23.444444444444446,17.83333333333333,67110.8,27.77777777777778,14.444444444444445,75.4,254.7,335.0851902,4710Q20221,0.0,2021-09-17 14:45:00
2021-09-17 15:00:00+00:00,337.2,449.8,42.333333333333336,14.444444444444445,719.8126308000001,23.666666666666664,17.72222222222222,67110.8,28.000000000000004,14.5,76.1,260.1,338.5325687,4710Q20221,0.0,2021-09-17 15:00:00
2021-09-17 15:15:00+00:00,341.6,445.7,42.22222222222222,14.444444444444445,723.2600093000001,23.722222222222225,17.72222222222222,67110.8,28.111111111111107,14.388888888888888,77.1,261.6,337.1536173,4710Q20221,0.0,2021-09-17 15:15:00
2021-09-17 15:30:00+00:00,303.2,444.6,43.166666666666664,14.444444444444445,699.1283598000001,23.444444444444446,17.5,67110.8,27.388888888888886,14.5,68.5,230.0,338.5325687,4710Q20221,0.0,2021-09-17 15:30:00
2021-09-17 15:45:00+00:00,292.5,445.0,43.666666666666664,14.722222222222221,698.4388841,23.555555555555557,17.666666666666664,67110.8,27.277777777777775,14.722222222222221,67.3,224.2,337.843093,4710Q20221,0.0,2021-09-17 15:45:00
2021-09-17 16:00:00+00:00,324.7,444.9,43.388888888888886,14.722222222222221,723.2600093000001,24.0,17.944444444444443,67110.8,28.055555555555554,14.722222222222221,73.2,248.2,344.73785000000004,4710Q20221,0.0,2021-09-17 16:00:00
2021-09-17 16:15:00+00:00,339.9,444.8,43.05555555555556,14.722222222222221,728.0863392,24.222222222222218,17.944444444444443,67110.8,28.444444444444446,14.666666666666666,76.7,259.8,342.66942290000003,4710Q20221,0.0,2021-09-17 16:15:00
2021-09-17 16:30:00+00:00,329.4,443.6,43.27777777777778,14.722222222222221,717.7442037,24.222222222222218,17.77777777777778,67110.8,28.22222222222222,14.722222222222221,74.4,251.3,344.73785000000004,4710Q20221,0.0,2021-09-17 16:30:00
2021-09-17 16:45:00+00:00,331.7,443.0,43.22222222222222,14.722222222222221,719.1231551,24.166666666666664,17.77777777777778,67110.8,28.333333333333332,14.666666666666666,74.9,252.2,341.9799472,4710Q20221,0.0,2021-09-17 16:45:00
2021-09-17 17:00:00+00:00,331.7,443.0,43.22222222222222,14.722222222222221,719.1231551,24.166666666666664,17.77777777777778,67110.8,28.333333333333332,14.666666666666666,74.9,252.2,341.9799472,4710Q20221,0.0,2021-09-17 17:00:00
2021-09-17 17:15:00+00:00,347.1,441.1,43.166666666666664,14.722222222222221,734.9810962,24.388888888888893,18.000000000000004,67110.8,28.666666666666664,14.722222222222221,78.4,263.9,342.66942290000003,4710Q20221,0.0,2021-09-17 17:15:00
2021-09-17 17:30:00+00:00,345.9,440.4,43.388888888888886,14.722222222222221,735.6705719,24.555555555555557,17.88888888888889,67110.8,28.777777777777775,14.666666666666666,78.1,262.7,344.0483743,4710Q20221,0.0,2021-09-17 17:30:00
2021-09-17 17:45:00+00:00,346.8,441.4,43.5,14.722222222222221,738.4284747,24.666666666666668,17.88888888888889,67110.8,28.88888888888889,14.666666666666666,78.3,263.8,342.66942290000003,4710Q20221,0.0,2021-09-17 17:45:00
2021-09-17 18:00:00+00:00,345.6,444.2,43.5,14.722222222222221,739.1179504,24.666666666666668,18.055555555555554,67120.0,28.94444444444444,14.666666666666666,78.0,264.7,344.73785000000004,4710Q20221,0.0,2021-09-17 18:00:00
2021-09-17 18:15:00+00:00,347.4,447.1,43.388888888888886,14.722222222222221,742.5653289,24.666666666666668,18.055555555555554,67120.0,29.055555555555554,14.666666666666666,78.4,267.3,341.9799472,4710Q20221,0.0,2021-09-17 18:15:00
2021-09-17 18:30:00+00:00,353.5,446.9,43.11111111111111,14.722222222222221,748.7706102,24.611111111111107,18.111111111111107,67120.0,29.111111111111114,14.666666666666666,79.8,272.2,341.9799472,4710Q20221,0.0,2021-09-17 18:30:00
2021-09-17 18:45:00+00:00,358.5,447.1,42.27777777777777,14.444444444444445,753.5969401,24.611111111111107,17.83333333333333,67120.0,29.222222222222218,14.444444444444445,81.0,276.1,345.42732570000004,4710Q20221,0.0,2021-09-17 18:45:00
2021-09-17 19:00:00+00:00,365.3,446.9,42.11111111111111,14.444444444444445,758.42327,24.499999999999996,18.000000000000004,67120.0,29.388888888888893,14.388888888888888,82.5,281.2,342.66942290000003,4710Q20221,0.0,2021-09-17 19:00:00
2021-09-17 19:15:00+00:00,375.7,446.3,42.333333333333336,14.444444444444445,769.4548811999999,24.777777777777775,18.000000000000004,67120.0,29.611111111111107,14.388888888888888,84.8,288.7,341.9799472,4710Q20221,0.0,2021-09-17 19:15:00
2021-09-17 19:30:00+00:00,381.5,447.1,42.388888888888886,14.444444444444445,776.3496382,24.777777777777775,18.166666666666668,67120.0,29.72222222222222,14.444444444444445,86.1,294.6,341.2904715,4710Q20221,0.0,2021-09-17 19:30:00
2021-09-17 19:45:00+00:00,420.8,445.6,42.88888888888889,13.88888888888889,800.4812876999999,25.0,17.83333333333333,67120.0,30.38888888888889,13.833333333333332,95.0,320.2,324.053579,4710Q20221,0.0,2021-09-17 19:45:00
2021-09-17 20:00:00+00:00,392.3,446.4,42.83333333333333,13.88888888888889,777.0391139000001,24.72222222222222,17.72222222222222,67120.0,29.777777777777775,13.88888888888889,88.6,301.2,327.5009575,4710Q20221,0.0,2021-09-17 20:00:00
2021-09-17 20:15:00+00:00,400.1,446.1,42.77777777777778,13.88888888888889,782.5549195,24.72222222222222,17.72222222222222,67120.0,29.888888888888886,13.88888888888889,90.3,306.7,324.7430547,4710Q20221,0.0,2021-09-17 20:15:00
2021-09-17 20:30:00+00:00,389.0,445.9,42.666666666666664,13.88888888888889,772.212784,24.555555555555557,17.72222222222222,67120.0,29.555555555555557,13.88888888888889,87.8,299.1,327.5009575,4710Q20221,0.0,2021-09-17 20:30:00
2021-09-17 20:45:00+00:00,386.9,445.7,42.666666666666664,13.88888888888889,772.212784,24.611111111111107,17.61111111111111,67120.0,29.555555555555557,13.944444444444445,87.3,298.2,327.5009575,4710Q20221,0.0,2021-09-17 20:45:00
2021-09-17 21:00:00+00:00,392.6,446.6,42.77777777777778,13.88888888888889,777.0391139000001,24.72222222222222,17.666666666666664,67120.0,29.777777777777775,13.88888888888889,88.5,301.9,326.8114818,4710Q20221,0.0,2021-09-17 21:00:00
2021-09-17 21:15:00+00:00,387.7,447.8,42.83333333333333,13.88888888888889,774.2812111000001,24.72222222222222,17.666666666666664,67120.0,29.666666666666668,13.88888888888889,87.5,298.3,326.8114818,4710Q20221,0.0,2021-09-17 21:15:00
2021-09-17 21:30:00+00:00,395.1,447.0,42.72222222222222,13.88888888888889,778.4180653000001,24.72222222222222,17.666666666666664,67120.0,29.666666666666668,13.88888888888889,89.2,303.9,326.12200609999996,4710Q20221,0.0,2021-09-17 21:30:00
2021-09-17 21:45:00+00:00,387.5,448.2,42.55555555555555,13.88888888888889,772.212784,24.499999999999996,17.666666666666664,67120.0,29.499999999999996,13.88888888888889,87.5,298.7,326.8114818,4710Q20221,0.0,2021-09-17 21:45:00
2021-09-17 22:00:00+00:00,395.1,444.9,42.72222222222222,13.88888888888889,777.0391139000001,24.666666666666668,17.666666666666664,67120.0,29.72222222222222,13.88888888888889,89.2,302.3,326.12200609999996,4710Q20221,0.0,2021-09-17 22:00:00
2021-09-17 22:15:00+00:00,396.0,447.6,42.77777777777778,13.88888888888889,779.7970167,24.666666666666668,17.77777777777778,67120.0,29.72222222222222,13.944444444444445,89.4,304.6,326.8114818,4710Q20221,0.0,2021-09-17 22:15:00
2021-09-17 22:30:00+00:00,410.2,447.0,42.77777777777778,13.88888888888889,790.1391522,24.666666666666668,17.88888888888889,67120.0,30.0,13.88888888888889,92.6,314.4,323.3641033,4710Q20221,0.0,2021-09-17 22:30:00
