DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2021-09-17 22:45:00+00:00,413.0,444.5,42.77777777777778,13.88888888888889,790.1391522,24.666666666666668,17.944444444444443,67120.0,29.888888888888886,14.000000000000002,93.2,314.2,323.3641033,4710Q20221,0.0,2021-09-17 22:45:00
2021-09-17 23:00:00+00:00,421.8,444.7,42.88888888888889,13.88888888888889,798.4128606,24.833333333333336,18.000000000000004,67120.0,30.222222222222225,13.88888888888889,95.2,320.8,323.3641033,4710Q20221,0.0,2021-09-17 23:00:00
2021-09-17 23:15:00+00:00,428.3,439.6,43.0,13.88888888888889,800.4812876999999,24.833333333333336,18.000000000000004,67120.0,30.33333333333333,13.944444444444445,96.7,321.2,323.3641033,4710Q20221,0.0,2021-09-17 23:15:00
2021-09-17 23:30:00+00:00,427.0,440.0,43.0,13.333333333333332,798.4128606,24.833333333333336,18.111111111111107,67120.0,30.222222222222225,14.000000000000002,96.4,320.3,324.053579,4710Q20221,0.0,2021-09-17 23:30:00
2021-09-17 23:45:00+00:00,427.8,440.5,43.0,12.5,801.1707634,24.833333333333336,18.277777777777782,67120.0,30.33333333333333,14.000000000000002,96.6,321.7,326.12200609999996,4710Q20221,0.0,2021-09-17 23:45:00
2021-09-18 00:00:00+00:00,428.1,440.3,43.0,11.666666666666666,801.1707634,24.833333333333336,18.22222222222222,67120.0,30.33333333333333,14.166666666666666,96.6,321.8,324.7430547,4710Q20221,0.0,2021-09-18 00:00:00
2021-09-18 00:15:00+00:00,427.0,441.9,42.94444444444444,11.11111111111111,800.4812876999999,24.72222222222222,18.388888888888886,67120.0,30.222222222222225,14.166666666666666,96.3,322.3,326.12200609999996,4710Q20221,0.0,2021-09-18 00:15:00
2021-09-18 00:30:00+00:00,428.7,440.1,42.83333333333333,10.277777777777777,797.7233849,24.555555555555557,18.388888888888886,67120.0,30.05555555555555,14.166666666666666,96.8,320.9,326.12200609999996,4710Q20221,0.0,2021-09-18 00:30:00
2021-09-18 00:45:00+00:00,429.4,440.3,42.88888888888889,9.444444444444445,799.791812,24.666666666666668,18.444444444444446,67120.0,30.166666666666664,14.277777777777779,97.0,322.8,326.8114818,4710Q20221,0.0,2021-09-18 00:45:00
2021-09-18 01:00:00+00:00,430.3,441.0,42.88888888888889,8.88888888888889,800.4812876999999,24.555555555555557,18.61111111111111,67120.0,30.166666666666664,14.388888888888888,97.0,323.8,328.19043320000003,4710Q20221,0.0,2021-09-18 01:00:00
2021-09-18 01:15:00+00:00,428.4,442.7,42.83333333333333,8.055555555555555,799.791812,24.499999999999996,18.722222222222225,67126.8,30.166666666666664,14.5,96.7,323.5,328.19043320000003,4710Q20221,0.0,2021-09-18 01:15:00
2021-09-18 01:30:00+00:00,428.7,442.4,42.83333333333333,7.5,800.4812876999999,24.499999999999996,18.722222222222225,67126.8,30.166666666666664,14.5,96.8,323.9,328.19043320000003,4710Q20221,0.0,2021-09-18 01:30:00
2021-09-18 01:45:00+00:00,429.3,442.9,42.83333333333333,7.222222222222222,801.1707634,24.499999999999996,18.777777777777775,67126.8,30.166666666666664,14.5,96.8,324.2,329.5693846,4710Q20221,0.0,2021-09-18 01:45:00
2021-09-18 02:00:00+00:00,428.8,443.9,42.94444444444444,7.222222222222222,801.1707634,24.499999999999996,18.777777777777775,67126.8,30.166666666666664,14.666666666666666,96.8,324.3,329.5693846,4710Q20221,0.0,2021-09-18 02:00:00
2021-09-18 02:15:00+00:00,425.4,445.9,42.83333333333333,7.222222222222222,799.791812,24.444444444444443,18.777777777777775,67126.8,30.05555555555555,14.555555555555557,96.0,323.9,329.5693846,4710Q20221,0.0,2021-09-18 02:15:00
2021-09-18 02:30:00+00:00,423.6,447.8,42.83333333333333,7.222222222222222,799.791812,24.388888888888893,18.777777777777775,67126.8,30.0,14.444444444444445,95.6,324.0,329.5693846,4710Q20221,0.0,2021-09-18 02:30:00
2021-09-18 02:45:00+00:00,427.6,444.0,42.83333333333333,7.222222222222222,797.7233849,24.333333333333332,18.833333333333336,67126.8,30.0,14.611111111111109,96.5,324.0,328.87990890000003,4710Q20221,0.0,2021-09-18 02:45:00
2021-09-18 03:00:00+00:00,426.0,444.5,42.611111111111114,6.944444444444445,793.5865307,24.166666666666664,18.722222222222225,67126.8,29.833333333333336,14.611111111111109,96.2,323.6,326.8114818,4710Q20221,0.0,2021-09-18 03:00:00
2021-09-18 03:15:00+00:00,421.7,443.4,42.333333333333336,7.222222222222222,786.6917737,24.166666666666664,18.22222222222222,67126.8,29.611111111111107,14.055555555555554,95.2,319.0,322.6746276,4710Q20221,0.0,2021-09-18 03:15:00
2021-09-18 03:30:00+00:00,425.2,445.0,42.333333333333336,7.222222222222222,789.4496765,24.166666666666664,17.88888888888889,67126.8,29.611111111111107,13.722222222222223,96.0,322.7,319.2272491,4710Q20221,0.0,2021-09-18 03:30:00
2021-09-18 03:45:00+00:00,421.7,446.2,42.11111111111111,7.222222222222222,785.3128223000001,24.0,17.666666666666664,67126.8,29.555555555555557,13.499999999999998,95.2,321.1,316.4693463,4710Q20221,0.0,2021-09-18 03:45:00
2021-09-18 04:00:00+00:00,423.5,445.0,42.05555555555556,7.5,783.9338709000001,24.0,17.5,67126.8,29.555555555555557,13.277777777777777,95.6,321.7,313.71144350000003,4710Q20221,0.0,2021-09-18 04:00:00
2021-09-18 04:15:00+00:00,425.7,444.1,41.88888888888889,8.333333333333334,782.5549195,24.0,17.166666666666664,67126.8,29.555555555555557,13.055555555555555,96.1,322.7,311.6430164,4710Q20221,0.0,2021-09-18 04:15:00
2021-09-18 04:30:00+00:00,429.7,438.7,41.88888888888889,8.88888888888889,780.4864924000001,24.0,16.88888888888889,67126.8,29.555555555555557,12.833333333333334,97.0,321.7,308.8851136,4710Q20221,0.0,2021-09-18 04:30:00
2021-09-18 04:45:00+00:00,423.1,442.8,41.72222222222222,9.722222222222221,776.3496382,23.833333333333336,16.833333333333332,67126.8,29.27777777777778,12.833333333333334,95.5,320.2,306.8166865,4710Q20221,0.0,2021-09-18 04:45:00
2021-09-18 05:00:00+00:00,421.8,444.0,41.77777777777778,10.555555555555555,777.0391139000001,23.833333333333336,16.833333333333332,67126.8,29.27777777777778,12.833333333333334,95.2,320.3,308.1956379,4710Q20221,0.0,2021-09-18 05:00:00
2021-09-18 05:15:00+00:00,421.3,444.6,41.77777777777778,11.11111111111111,775.6601625000001,23.88888888888889,16.77777777777778,67126.8,29.27777777777778,12.666666666666664,95.1,320.3,306.8166865,4710Q20221,0.0,2021-09-18 05:15:00
2021-09-18 05:30:00+00:00,423.8,444.4,41.55555555555555,11.944444444444445,774.2812111000001,23.666666666666664,16.555555555555554,67126.8,29.166666666666664,12.444444444444443,95.7,321.6,303.369308,4710Q20221,0.0,2021-09-18 05:30:00
2021-09-18 05:45:00+00:00,374.5,444.5,41.22222222222222,12.777777777777777,737.738999,23.333333333333332,16.555555555555554,67126.8,28.333333333333332,12.722222222222221,84.5,287.1,312.33249209999997,4710Q20221,0.0,2021-09-18 05:45:00
2021-09-18 06:00:00+00:00,335.4,447.6,41.55555555555555,13.333333333333332,705.3336411,23.166666666666668,16.61111111111111,67126.8,27.388888888888886,13.333333333333332,75.8,258.1,324.053579,4710Q20221,0.0,2021-09-18 06:00:00
2021-09-18 06:15:00+00:00,319.6,448.6,43.05555555555556,14.166666666666666,703.265214,23.277777777777782,17.444444444444443,67126.8,27.388888888888886,14.277777777777779,71.7,247.1,333.0167631,4710Q20221,0.0,2021-09-18 06:15:00
2021-09-18 06:30:00+00:00,348.2,448.5,41.83333333333333,14.444444444444445,728.0863392,23.444444444444446,17.944444444444443,67126.8,28.055555555555554,14.444444444444445,78.6,268.5,335.77466590000006,4710Q20221,0.0,2021-09-18 06:30:00
2021-09-18 06:45:00+00:00,365.0,448.7,41.55555555555555,14.444444444444445,745.3232317,23.333333333333332,18.055555555555554,67126.8,28.111111111111107,14.388888888888888,82.4,285.7,335.0851902,4710Q20221,0.0,2021-09-18 06:45:00
2021-09-18 07:00:00+00:00,358.1,444.9,41.333333333333336,14.166666666666666,730.1547663000001,23.166666666666668,17.83333333333333,67126.8,27.944444444444443,14.166666666666666,80.8,274.9,331.63781170000004,4710Q20221,0.0,2021-09-18 07:00:00
2021-09-18 07:15:00+00:00,329.6,447.1,42.22222222222222,14.166666666666666,706.7125925,23.166666666666668,17.5,67126.8,27.5,14.166666666666666,74.4,252.7,335.0851902,4710Q20221,0.0,2021-09-18 07:15:00
2021-09-18 07:30:00+00:00,292.8,447.3,43.388888888888886,14.722222222222221,688.0967486,23.111111111111107,17.77777777777778,67126.8,26.944444444444443,14.722222222222221,66.1,224.0,338.5325687,4710Q20221,0.0,2021-09-18 07:30:00
2021-09-18 07:45:00+00:00,316.9,446.5,43.166666666666664,14.722222222222221,704.6441654,23.000000000000004,18.055555555555554,67126.8,27.277777777777775,14.722222222222221,71.5,242.0,335.77466590000006,4710Q20221,0.0,2021-09-18 07:45:00
2021-09-18 08:00:00+00:00,342.3,445.9,41.666666666666664,14.444444444444445,717.7442037,23.111111111111107,17.944444444444443,67126.8,27.666666666666664,14.444444444444445,77.4,263.4,337.1536173,4710Q20221,0.0,2021-09-18 08:00:00
2021-09-18 08:15:00+00:00,335.6,446.6,42.388888888888886,14.444444444444445,710.159971,23.000000000000004,17.944444444444443,67126.8,27.55555555555555,14.444444444444445,75.8,257.2,335.77466590000006,4710Q20221,0.0,2021-09-18 08:15:00
2021-09-18 08:30:00+00:00,338.0,447.0,42.388888888888886,14.444444444444445,716.3652523000001,23.22222222222222,17.944444444444443,67126.8,27.666666666666664,14.444444444444445,76.3,260.5,335.0851902,4710Q20221,0.0,2021-09-18 08:30:00
2021-09-18 08:45:00+00:00,335.4,446.4,42.44444444444445,14.444444444444445,717.7442037,23.055555555555554,17.944444444444443,67126.8,27.55555555555555,14.444444444444445,75.7,258.1,333.0167631,4710Q20221,0.0,2021-09-18 08:45:00
2021-09-18 09:00:00+00:00,337.7,444.3,42.666666666666664,14.444444444444445,714.2968252,22.83333333333333,17.944444444444443,67126.8,27.444444444444446,14.388888888888888,76.2,258.2,329.5693846,4710Q20221,0.0,2021-09-18 09:00:00
2021-09-18 09:15:00+00:00,336.6,442.4,42.55555555555555,14.444444444444445,708.7810196,23.000000000000004,17.944444444444443,67134.3,27.5,14.388888888888888,76.0,256.0,337.1536173,4710Q20221,0.0,2021-09-18 09:15:00
2021-09-18 09:30:00+00:00,327.9,442.7,43.05555555555556,14.444444444444445,706.7125925,22.88888888888889,17.88888888888889,67134.3,27.277777777777775,14.444444444444445,74.0,248.8,330.94833600000004,4710Q20221,0.0,2021-09-18 09:30:00
2021-09-18 09:45:00+00:00,341.8,442.7,42.388888888888886,14.444444444444445,713.6073495,23.000000000000004,17.944444444444443,67134.3,27.55555555555555,14.444444444444445,77.2,260.7,333.7062388,4710Q20221,0.0,2021-09-18 09:45:00
2021-09-18 10:00:00+00:00,337.8,442.3,42.88888888888889,14.444444444444445,714.2968252,22.88888888888889,17.944444444444443,67134.3,27.444444444444446,14.444444444444445,76.3,257.6,329.5693846,4710Q20221,0.0,2021-09-18 10:00:00
2021-09-18 10:15:00+00:00,348.3,442.2,41.88888888888889,14.444444444444445,723.949485,22.88888888888889,17.944444444444443,67134.3,27.61111111111111,14.388888888888888,78.6,265.2,330.94833600000004,4710Q20221,0.0,2021-09-18 10:15:00
2021-09-18 10:30:00+00:00,408.4,442.2,41.27777777777778,13.88888888888889,760.4916971,23.000000000000004,18.055555555555554,67134.3,28.499999999999996,13.833333333333332,92.2,309.2,320.6062005,4710Q20221,0.0,2021-09-18 10:30:00
2021-09-18 10:45:00+00:00,356.4,442.3,40.833333333333336,13.88888888888889,721.1915822,22.77777777777778,17.555555555555557,67134.3,27.5,13.944444444444445,80.4,271.8,328.19043320000003,4710Q20221,0.0,2021-09-18 10:45:00
2021-09-18 11:00:00+00:00,311.7,443.8,42.94444444444444,14.444444444444445,696.370457,22.83333333333333,17.666666666666664,67134.3,26.944444444444443,14.5,70.4,235.9,334.3957145,4710Q20221,0.0,2021-09-18 11:00:00
2021-09-18 11:15:00+00:00,328.8,444.1,43.388888888888886,14.444444444444445,719.1231551,23.333333333333332,17.83333333333333,67134.3,27.5,14.5,74.2,251.0,333.7062388,4710Q20221,0.0,2021-09-18 11:15:00
2021-09-18 11:30:00+00:00,350.3,443.9,43.44444444444444,14.444444444444445,746.7021831,24.666666666666668,17.83333333333333,67134.3,28.666666666666664,14.611111111111109,79.1,268.4,342.66942290000003,4710Q20221,0.0,2021-09-18 11:30:00
2021-09-18 11:45:00+00:00,351.8,447.8,43.22222222222222,14.444444444444445,745.3232317,24.555555555555557,17.83333333333333,67134.3,29.0,14.444444444444445,79.4,271.7,338.5325687,4710Q20221,0.0,2021-09-18 11:45:00
2021-09-18 12:00:00+00:00,348.6,445.8,42.666666666666664,14.444444444444445,728.0863392,24.0,17.83333333333333,67134.3,28.666666666666664,14.388888888888888,78.8,267.2,337.1536173,4710Q20221,0.0,2021-09-18 12:00:00
2021-09-18 12:15:00+00:00,322.0,446.1,42.27777777777777,14.444444444444445,692.2336028000001,22.444444444444446,17.83333333333333,67134.3,27.111111111111107,14.388888888888888,72.7,244.8,329.5693846,4710Q20221,0.0,2021-09-18 12:15:00
2021-09-18 12:30:00+00:00,322.6,445.7,42.05555555555556,14.444444444444445,688.0967486,21.888888888888893,18.000000000000004,67134.3,26.44444444444444,14.444444444444445,72.8,246.1,330.94833600000004,4710Q20221,0.0,2021-09-18 12:30:00
2021-09-18 12:45:00+00:00,309.9,447.0,42.05555555555556,14.444444444444445,677.7546131,21.77777777777778,17.83333333333333,67134.3,26.11111111111111,14.444444444444445,69.9,236.1,333.0167631,4710Q20221,0.0,2021-09-18 12:45:00
2021-09-18 13:00:00+00:00,308.3,445.8,42.5,14.444444444444445,681.2019916,22.166666666666668,17.77777777777778,67134.3,26.277777777777775,14.5,69.6,234.8,333.7062388,4710Q20221,0.0,2021-09-18 13:00:00
2021-09-18 13:15:00+00:00,313.3,447.7,42.94444444444444,14.444444444444445,703.265214,22.83333333333333,17.83333333333333,67134.3,26.944444444444443,14.5,71.0,239.8,334.3957145,4710Q20221,0.0,2021-09-18 13:15:00
2021-09-18 13:30:00+00:00,324.1,448.8,43.27777777777778,14.444444444444445,706.0231168,23.22222222222222,17.88888888888889,67134.3,27.5,14.444444444444445,73.1,249.4,337.1536173,4710Q20221,0.0,2021-09-18 13:30:00
2021-09-18 13:45:00+00:00,369.0,446.5,42.05555555555556,14.444444444444445,758.42327,23.94444444444444,18.111111111111107,67134.3,28.555555555555557,14.5,83.3,285.3,335.77466590000006,4710Q20221,0.0,2021-09-18 13:45:00
2021-09-18 14:00:00+00:00,345.9,450.5,42.11111111111111,14.166666666666666,741.1863775,23.88888888888889,17.61111111111111,67134.3,28.166666666666668,14.333333333333332,78.1,270.3,345.42732570000004,4710Q20221,0.0,2021-09-18 14:00:00
2021-09-18 14:15:00+00:00,311.6,449.6,43.05555555555556,14.444444444444445,708.7810196,24.0,17.61111111111111,67134.3,27.88888888888889,14.444444444444445,70.3,238.2,346.11680140000004,4710Q20221,0.0,2021-09-18 14:15:00
2021-09-18 14:30:00+00:00,343.9,448.1,42.88888888888889,14.444444444444445,736.3600476,24.111111111111114,17.83333333333333,67134.3,28.333333333333332,14.555555555555557,77.5,265.7,347.4957528,4710Q20221,0.0,2021-09-18 14:30:00
2021-09-18 14:45:00+00:00,342.7,452.5,42.88888888888889,14.444444444444445,739.8074261,24.499999999999996,17.83333333333333,67134.3,28.833333333333336,14.555555555555557,77.4,266.9,344.73785000000004,4710Q20221,0.0,2021-09-18 14:45:00
2021-09-18 15:00:00+00:00,350.5,448.5,42.88888888888889,14.444444444444445,742.5653289,24.499999999999996,17.83333333333333,67134.3,28.88888888888889,14.5,79.1,270.1,341.9799472,4710Q20221,0.0,2021-09-18 15:00:00
2021-09-18 15:15:00+00:00,353.3,447.6,42.55555555555555,14.444444444444445,742.5653289,24.333333333333332,17.88888888888889,67134.3,28.94444444444444,14.444444444444445,79.9,272.5,337.843093,4710Q20221,0.0,2021-09-18 15:15:00
2021-09-18 15:30:00+00:00,318.8,447.1,42.666666666666664,14.444444444444445,705.3336411,23.111111111111107,17.72222222222222,67134.3,27.5,14.388888888888888,72.0,243.6,337.1536173,4710Q20221,0.0,2021-09-18 15:30:00
2021-09-18 15:45:00+00:00,323.4,448.1,43.22222222222222,14.444444444444445,712.2283981,23.22222222222222,17.72222222222222,67134.3,27.5,14.444444444444445,73.0,247.7,333.7062388,4710Q20221,0.0,2021-09-18 15:45:00
2021-09-18 16:00:00+00:00,351.3,447.5,42.16666666666667,14.444444444444445,741.8758531999999,23.722222222222225,18.055555555555554,67140.6,28.22222222222222,14.5,79.3,272.1,340.6009958,4710Q20221,0.0,2021-09-18 16:00:00
2021-09-18 16:15:00+00:00,411.9,446.7,42.27777777777777,13.88888888888889,792.897055,24.611111111111107,17.944444444444443,67140.6,29.888888888888886,13.944444444444445,93.0,314.6,326.8114818,4710Q20221,0.0,2021-09-18 16:15:00
2021-09-18 16:30:00+00:00,400.3,446.4,42.05555555555556,13.88888888888889,779.1075410000001,24.333333333333332,17.77777777777778,67140.6,29.499999999999996,13.833333333333332,90.4,306.7,324.7430547,4710Q20221,0.0,2021-09-18 16:30:00
2021-09-18 16:45:00+00:00,400.3,446.4,42.05555555555556,13.88888888888889,779.1075410000001,24.333333333333332,17.77777777777778,67140.6,29.499999999999996,13.833333333333332,90.4,306.7,324.7430547,4710Q20221,0.0,2021-09-18 16:45:00
2021-09-18 17:00:00+00:00,384.8,443.6,41.27777777777778,13.88888888888889,752.2179887,23.22222222222222,17.944444444444443,67140.6,28.388888888888886,14.000000000000002,86.5,292.6,324.7430547,4710Q20221,0.0,2021-09-18 17:00:00
2021-09-18 17:15:00+00:00,408.7,444.6,41.55555555555555,13.88888888888889,768.0759298,23.22222222222222,18.055555555555554,67140.6,28.72222222222222,13.88888888888889,92.3,311.4,320.6062005,4710Q20221,0.0,2021-09-18 17:15:00
2021-09-18 17:30:00+00:00,420.1,444.0,41.611111111111114,13.61111111111111,771.5233083,23.166666666666668,17.944444444444443,67140.6,28.777777777777775,13.666666666666668,94.9,318.8,317.158822,4710Q20221,0.0,2021-09-18 17:30:00
2021-09-18 17:45:00+00:00,418.6,444.5,41.611111111111114,13.61111111111111,774.2812111000001,23.333333333333332,17.83333333333333,67140.6,28.88888888888889,13.61111111111111,94.5,318.1,316.4693463,4710Q20221,0.0,2021-09-18 17:45:00
2021-09-18 18:00:00+00:00,418.8,442.2,41.44444444444444,13.61111111111111,769.4548811999999,23.166666666666668,17.83333333333333,67140.6,28.666666666666664,13.666666666666668,94.4,316.0,317.84829770000005,4710Q20221,0.0,2021-09-18 18:00:00
2021-09-18 18:15:00+00:00,412.1,442.8,41.5,13.61111111111111,765.318027,23.166666666666668,17.83333333333333,67140.6,28.72222222222222,13.666666666666668,93.0,312.5,316.4693463,4710Q20221,0.0,2021-09-18 18:15:00
2021-09-18 18:30:00+00:00,404.6,443.7,41.22222222222222,13.61111111111111,754.2864158000001,22.83333333333333,17.77777777777778,67140.6,28.333333333333332,13.555555555555554,91.3,306.9,316.4693463,4710Q20221,0.0,2021-09-18 18:30:00
2021-09-18 18:45:00+00:00,403.7,448.1,41.333333333333336,13.61111111111111,761.1811728,23.000000000000004,17.77777777777778,67140.6,28.499999999999996,13.555555555555554,91.1,310.4,315.7798706,4710Q20221,0.0,2021-09-18 18:45:00
2021-09-18 19:00:00+00:00,403.2,448.6,41.27777777777778,13.61111111111111,759.8022214,22.944444444444443,17.77777777777778,67140.6,28.444444444444446,13.61111111111111,91.0,310.5,316.4693463,4710Q20221,0.0,2021-09-18 19:00:00
2021-09-18 19:15:00+00:00,399.1,446.8,41.333333333333336,13.61111111111111,757.7337943000001,23.000000000000004,17.77777777777778,67140.6,28.499999999999996,13.61111111111111,90.3,307.2,316.4693463,4710Q20221,0.0,2021-09-18 19:15:00
2021-09-18 19:30:00+00:00,390.9,447.7,40.888888888888886,13.61111111111111,749.4600859000001,22.722222222222225,17.72222222222222,67140.6,28.055555555555554,13.61111111111111,88.2,301.1,317.84829770000005,4710Q20221,0.0,2021-09-18 19:30:00
2021-09-18 19:45:00+00:00,392.9,447.5,40.833333333333336,13.61111111111111,747.3916588000001,22.555555555555554,17.72222222222222,67140.6,27.944444444444443,13.61111111111111,88.7,302.5,317.158822,4710Q20221,0.0,2021-09-18 19:45:00
2021-09-18 20:00:00+00:00,389.5,450.2,41.05555555555556,13.61111111111111,753.5969401,22.88888888888889,17.77777777777778,67140.6,28.22222222222222,13.666666666666668,88.8,303.2,317.84829770000005,4710Q20221,0.0,2021-09-18 20:00:00
2021-09-18 20:15:00+00:00,399.4,449.2,41.05555555555556,13.61111111111111,760.4916971,22.944444444444443,17.77777777777778,67140.6,28.27777777777778,13.666666666666668,90.2,308.2,317.158822,4710Q20221,0.0,2021-09-18 20:15:00
2021-09-18 20:30:00+00:00,402.4,449.8,41.22222222222222,13.61111111111111,767.3864541,23.22222222222222,17.77777777777778,67140.6,28.499999999999996,13.722222222222223,90.8,310.8,319.2272491,4710Q20221,0.0,2021-09-18 20:30:00
2021-09-18 20:45:00+00:00,409.2,448.1,41.88888888888889,13.61111111111111,786.002298,24.055555555555554,17.77777777777778,67140.6,29.27777777777778,13.666666666666668,92.4,314.9,319.9167248,4710Q20221,0.0,2021-09-18 20:45:00
2021-09-18 21:00:00+00:00,417.9,449.2,42.388888888888886,13.61111111111111,798.4128606,24.666666666666668,17.77777777777778,67140.6,29.888888888888886,13.722222222222223,94.2,320.9,323.3641033,4710Q20221,0.0,2021-09-18 21:00:00
2021-09-18 21:15:00+00:00,423.9,450.0,42.88888888888889,13.61111111111111,802.5497148000001,24.944444444444446,17.77777777777778,67140.6,30.33333333333333,13.666666666666668,95.7,325.3,321.2956762,4710Q20221,0.0,2021-09-18 21:15:00
2021-09-18 21:30:00+00:00,421.7,450.9,42.55555555555555,13.61111111111111,791.5181036,24.444444444444443,17.77777777777778,67140.6,29.944444444444446,13.666666666666668,95.2,325.3,319.9167248,4710Q20221,0.0,2021-09-18 21:30:00
2021-09-18 21:45:00+00:00,410.6,447.8,41.5,13.61111111111111,758.42327,22.77777777777778,17.77777777777778,67140.6,28.499999999999996,13.555555555555554,92.7,314.5,313.71144350000003,4710Q20221,0.0,2021-09-18 21:45:00
2021-09-18 22:00:00+00:00,409.0,443.5,41.27777777777778,13.61111111111111,757.7337943000001,22.88888888888889,17.77777777777778,67140.6,28.388888888888886,13.555555555555554,92.3,310.5,316.4693463,4710Q20221,0.0,2021-09-18 22:00:00
2021-09-18 22:15:00+00:00,400.3,445.8,41.27777777777778,13.61111111111111,757.0443186,23.055555555555554,17.72222222222222,67140.6,28.499999999999996,13.555555555555554,90.4,306.0,316.4693463,4710Q20221,0.0,2021-09-18 22:15:00
2021-09-18 22:30:00+00:00,392.1,446.9,41.11111111111111,13.61111111111111,750.1495616,22.88888888888889,17.72222222222222,67140.6,28.22222222222222,13.555555555555554,88.6,301.3,317.84829770000005,4710Q20221,0.0,2021-09-18 22:30:00
2021-09-18 22:45:00+00:00,387.4,447.8,41.0,13.61111111111111,746.7021831,22.77777777777778,17.61111111111111,67140.6,28.055555555555554,13.555555555555554,87.5,299.6,317.158822,4710Q20221,0.0,2021-09-18 22:45:00
2021-09-18 23:00:00+00:00,353.5,450.2,40.5,13.61111111111111,710.159971,21.38888888888889,17.666666666666664,67140.6,26.555555555555554,13.666666666666668,79.8,273.2,311.6430164,4710Q20221,0.0,2021-09-18 23:00:00
2021-09-18 23:15:00+00:00,376.0,449.4,40.38888888888889,13.61111111111111,745.3232317,22.555555555555554,17.666666666666664,67140.6,27.666666666666664,13.666666666666668,84.9,291.8,321.2956762,4710Q20221,0.0,2021-09-18 23:15:00
2021-09-18 23:30:00+00:00,421.7,450.4,43.166666666666664,13.61111111111111,810.8234232,25.500000000000004,17.77777777777778,67140.6,30.77777777777778,13.777777777777775,95.2,324.4,324.053579,4710Q20221,0.0,2021-09-18 23:30:00
2021-09-18 23:45:00+00:00,406.4,449.4,41.27777777777778,13.61111111111111,743.2548046,22.444444444444446,17.83333333333333,67140.6,28.22222222222222,13.499999999999998,91.7,311.5,314.40091920000003,4710Q20221,0.0,2021-09-18 23:45:00
2021-09-19 00:00:00+00:00,359.5,450.4,40.111111111111114,13.61111111111111,708.0915439,21.055555555555557,17.83333333333333,67140.6,26.44444444444444,13.555555555555554,81.1,278.8,309.5745893,4710Q20221,0.0,2021-09-19 00:00:00
2021-09-19 00:15:00+00:00,397.2,446.9,41.0,13.61111111111111,774.9706868000001,23.388888888888886,17.72222222222222,67140.6,28.388888888888886,13.666666666666668,89.7,307.9,322.6746276,4710Q20221,0.0,2021-09-19 00:15:00
2021-09-19 00:30:00+00:00,422.4,447.9,43.666666666666664,13.61111111111111,805.3076176,25.72222222222222,17.666666666666664,67140.6,30.944444444444446,13.777777777777775,95.4,322.8,324.053579,4710Q20221,0.0,2021-09-19 00:30:00
2021-09-19 00:45:00+00:00,401.1,448.4,41.11111111111111,13.61111111111111,741.1863775,22.055555555555557,17.77777777777778,67140.6,27.83333333333333,13.499999999999998,90.5,308.7,313.71144350000003,4710Q20221,0.0,2021-09-19 00:45:00
2021-09-19 01:00:00+00:00,347.9,450.6,40.38888888888889,13.61111111111111,705.3336411,20.999999999999996,17.77777777777778,67140.6,26.166666666666664,13.666666666666668,78.5,270.2,311.6430164,4710Q20221,0.0,2021-09-19 01:00:00
2021-09-19 01:15:00+00:00,390.6,444.8,40.77777777777778,13.61111111111111,764.6285513,23.166666666666668,17.77777777777778,67140.6,28.055555555555554,13.722222222222223,88.2,300.8,322.6746276,4710Q20221,0.0,2021-09-19 01:15:00
2021-09-19 01:30:00+00:00,425.2,443.2,43.61111111111111,13.61111111111111,811.5128989000001,25.77777777777778,17.77777777777778,67140.6,30.944444444444446,13.833333333333332,95.8,322.0,324.7430547,4710Q20221,0.0,2021-09-19 01:30:00
2021-09-19 01:45:00+00:00,395.6,444.8,41.22222222222222,13.61111111111111,731.5337177,22.22222222222222,17.77777777777778,67140.6,28.000000000000004,13.499999999999998,89.3,302.3,313.71144350000003,4710Q20221,0.0,2021-09-19 01:45:00
2021-09-19 02:00:00+00:00,348.1,447.5,40.33333333333333,13.61111111111111,702.5757383,20.944444444444446,17.666666666666664,67140.6,26.055555555555557,13.61111111111111,78.6,268.9,311.6430164,4710Q20221,0.0,2021-09-19 02:00:00
2021-09-19 02:15:00+00:00,380.5,448.7,40.888888888888886,13.61111111111111,752.2179887,23.22222222222222,17.666666666666664,67140.6,28.22222222222222,13.722222222222223,85.9,294.7,323.3641033,4710Q20221,0.0,2021-09-19 02:15:00
2021-09-19 02:30:00+00:00,424.9,448.0,43.5,13.61111111111111,813.581326,25.888888888888886,17.666666666666664,67140.6,30.999999999999996,13.777777777777775,95.9,324.6,324.7430547,4710Q20221,0.0,2021-09-19 02:30:00
2021-09-19 02:45:00+00:00,404.7,448.6,41.166666666666664,13.61111111111111,734.2916205,22.055555555555557,17.83333333333333,67150.7,27.88888888888889,13.555555555555554,91.4,309.7,313.0219678,4710Q20221,0.0,2021-09-19 02:45:00
2021-09-19 03:00:00+00:00,347.8,449.1,40.22222222222222,13.61111111111111,698.4388841,20.833333333333332,17.666666666666664,67150.7,26.11111111111111,13.499999999999998,78.5,267.9,309.5745893,4710Q20221,0.0,2021-09-19 03:00:00
2021-09-19 03:15:00+00:00,387.4,450.7,41.0,13.61111111111111,767.3864541,23.388888888888886,17.666666666666664,67150.7,28.444444444444446,13.61111111111111,87.4,301.9,321.2956762,4710Q20221,0.0,2021-09-19 03:15:00
2021-09-19 03:30:00+00:00,425.9,449.6,43.61111111111111,13.61111111111111,814.9602774,25.888888888888886,17.72222222222222,67150.7,31.11111111111111,13.777777777777775,96.1,326.7,324.7430547,4710Q20221,0.0,2021-09-19 03:30:00
2021-09-19 03:45:00+00:00,379.2,449.0,41.0,13.61111111111111,721.1915822,22.055555555555557,17.72222222222222,67150.7,27.722222222222225,13.61111111111111,85.6,293.4,314.40091920000003,4710Q20221,0.0,2021-09-19 03:45:00
2021-09-19 04:00:00+00:00,337.4,451.8,40.166666666666664,13.61111111111111,692.9230785,20.72222222222222,17.666666666666664,67150.7,25.944444444444446,13.499999999999998,76.2,262.2,309.5745893,4710Q20221,0.0,2021-09-19 04:00:00
2021-09-19 04:15:00+00:00,336.7,448.3,40.5,13.61111111111111,691.5441271,20.888888888888886,17.61111111111111,67150.7,25.944444444444446,13.555555555555554,76.0,259.4,313.0219678,4710Q20221,0.0,2021-09-19 04:15:00
2021-09-19 04:30:00+00:00,341.9,449.5,40.44444444444444,13.61111111111111,701.8862626,21.11111111111111,17.555555555555557,67150.7,26.11111111111111,13.61111111111111,77.2,265.3,314.40091920000003,4710Q20221,0.0,2021-09-19 04:30:00
2021-09-19 04:45:00+00:00,341.3,448.8,40.38888888888889,13.61111111111111,697.7494084,20.944444444444446,17.666666666666664,67150.7,26.166666666666664,13.555555555555554,77.1,263.7,311.6430164,4710Q20221,0.0,2021-09-19 04:45:00
2021-09-19 05:00:00+00:00,347.3,451.4,40.61111111111111,13.61111111111111,710.159971,21.277777777777775,17.61111111111111,67152.8,26.277777777777775,13.666666666666668,78.3,270.2,311.6430164,4710Q20221,0.0,2021-09-19 05:00:00
2021-09-19 05:15:00+00:00,361.3,451.1,40.55555555555556,13.61111111111111,725.3284364000001,21.722222222222218,17.666666666666664,67152.8,26.77777777777778,13.61111111111111,81.6,281.5,317.84829770000005,4710Q20221,0.0,2021-09-19 05:15:00
2021-09-19 05:30:00+00:00,354.6,447.3,40.666666666666664,13.61111111111111,716.3652523000001,21.77777777777778,17.666666666666664,67152.8,26.833333333333332,13.666666666666668,80.1,274.1,319.2272491,4710Q20221,0.0,2021-09-19 05:30:00
2021-09-19 05:45:00+00:00,359.6,447.3,40.833333333333336,13.61111111111111,721.8810579000001,21.833333333333332,17.666666666666664,67152.8,26.77777777777778,13.61111111111111,81.2,278.6,315.7798706,4710Q20221,0.0,2021-09-19 05:45:00
2021-09-19 06:00:00+00:00,378.1,448.9,40.72222222222222,13.61111111111111,754.2864158000001,23.000000000000004,17.666666666666664,67152.8,27.944444444444443,13.666666666666668,85.3,294.4,323.3641033,4710Q20221,0.0,2021-09-19 06:00:00
2021-09-19 06:15:00+00:00,396.1,448.1,41.611111111111114,13.61111111111111,777.0391139000001,24.0,17.666666666666664,67152.8,29.0,13.722222222222223,89.4,306.2,324.053579,4710Q20221,0.0,2021-09-19 06:15:00
2021-09-19 06:30:00+00:00,414.5,447.9,42.5,13.61111111111111,801.1707634,24.944444444444446,17.666666666666664,67152.8,29.944444444444446,13.777777777777775,93.6,318.6,324.7430547,4710Q20221,0.0,2021-09-19 06:30:00
2021-09-19 06:45:00+00:00,426.0,448.1,43.61111111111111,13.61111111111111,822.5445101,25.999999999999996,17.666666666666664,67152.8,31.11111111111111,13.777777777777775,96.2,325.8,326.12200609999996,4710Q20221,0.0,2021-09-19 06:45:00
2021-09-19 07:00:00+00:00,426.1,448.2,44.33333333333333,13.61111111111111,826.6813643,26.611111111111114,17.666666666666664,67152.8,31.611111111111114,13.833333333333332,96.2,326.1,327.5009575,4710Q20221,0.0,2021-09-19 07:00:00
2021-09-19 07:15:00+00:00,424.8,448.7,44.44444444444444,13.61111111111111,821.8550344,26.38888888888889,17.72222222222222,67152.8,31.555555555555554,13.88888888888889,95.9,325.4,326.8114818,4710Q20221,0.0,2021-09-19 07:15:00
2021-09-19 07:30:00+00:00,419.9,449.4,43.94444444444444,13.61111111111111,796.3444335,25.666666666666668,17.666666666666664,67155.1,31.055555555555557,13.777777777777775,94.8,322.1,321.2956762,4710Q20221,0.0,2021-09-19 07:30:00
2021-09-19 07:45:00+00:00,424.4,448.7,44.833333333333336,13.61111111111111,822.5445101,26.77777777777778,17.666666666666664,67155.1,31.833333333333332,13.944444444444445,95.8,324.9,328.19043320000003,4710Q20221,0.0,2021-09-19 07:45:00
2021-09-19 08:00:00+00:00,421.4,447.9,43.77777777777778,13.61111111111111,804.6181419000001,25.444444444444443,17.666666666666664,67155.1,30.888888888888886,13.777777777777775,95.1,322.8,322.6746276,4710Q20221,0.0,2021-09-19 08:00:00
2021-09-19 08:15:00+00:00,409.6,449.8,42.333333333333336,13.61111111111111,755.6653672,23.555555555555557,17.72222222222222,67155.1,29.333333333333332,13.61111111111111,92.6,315.9,315.7798706,4710Q20221,0.0,2021-09-19 08:15:00
2021-09-19 08:30:00+00:00,281.1,450.6,40.833333333333336,14.166666666666666,630.8702655000001,20.27777777777778,17.388888888888886,67155.1,24.499999999999996,14.166666666666666,63.5,215.0,330.94833600000004,4710Q20221,0.0,2021-09-19 08:30:00
2021-09-19 08:45:00+00:00,297.0,450.9,41.05555555555556,14.444444444444445,644.6597795,20.500000000000004,17.77777777777778,67155.1,25.05555555555555,14.388888888888888,67.2,228.3,328.19043320000003,4710Q20221,0.0,2021-09-19 08:45:00
2021-09-19 09:00:00+00:00,328.7,450.0,41.44444444444444,14.444444444444445,690.1651757,22.277777777777775,18.000000000000004,67155.1,27.333333333333336,14.277777777777779,74.2,252.6,328.87990890000003,4710Q20221,0.0,2021-09-19 09:00:00
2021-09-19 09:15:00+00:00,383.6,448.9,40.888888888888886,13.88888888888889,715.6757766,21.333333333333336,18.22222222222222,67155.1,27.22222222222222,13.833333333333332,86.6,296.1,312.33249209999997,4710Q20221,0.0,2021-09-19 09:15:00
2021-09-19 09:30:00+00:00,335.6,449.6,40.22222222222222,13.88888888888889,682.580943,20.38888888888889,17.944444444444443,67155.1,25.72222222222222,13.833333333333332,75.4,258.3,314.40091920000003,4710Q20221,0.0,2021-09-19 09:30:00
2021-09-19 09:45:00+00:00,346.7,449.8,40.61111111111111,13.88888888888889,695.6809813000001,20.72222222222222,17.944444444444443,67155.1,26.277777777777775,13.833333333333332,78.3,268.8,310.9535407,4710Q20221,0.0,2021-09-19 09:45:00
2021-09-19 10:00:00+00:00,326.3,450.9,40.111111111111114,13.88888888888889,674.3072346,20.27777777777778,17.944444444444443,67155.1,25.33333333333333,13.944444444444445,73.6,252.2,317.84829770000005,4710Q20221,0.0,2021-09-19 10:00:00
2021-09-19 10:15:00+00:00,326.8,450.2,39.833333333333336,13.88888888888889,675.686186,20.33333333333333,17.77777777777778,67155.1,25.222222222222225,13.944444444444445,73.8,252.4,317.84829770000005,4710Q20221,0.0,2021-09-19 10:15:00
2021-09-19 10:30:00+00:00,328.7,450.5,40.111111111111114,13.88888888888889,679.8230402,20.500000000000004,17.83333333333333,67155.1,25.500000000000004,13.88888888888889,74.2,254.4,319.2272491,4710Q20221,0.0,2021-09-19 10:30:00
2021-09-19 10:45:00+00:00,323.1,450.1,40.0,13.88888888888889,672.9282832,20.444444444444443,17.77777777777778,67155.1,25.222222222222225,13.88888888888889,72.9,249.4,320.6062005,4710Q20221,0.0,2021-09-19 10:45:00
2021-09-19 11:00:00+00:00,335.5,449.5,40.27777777777778,13.88888888888889,699.8178355,20.999999999999996,17.83333333333333,67155.1,25.833333333333332,13.944444444444445,75.7,260.1,319.9167248,4710Q20221,0.0,2021-09-19 11:00:00
2021-09-19 11:15:00+00:00,346.2,449.3,41.333333333333336,13.88888888888889,716.3652523000001,22.11111111111111,17.72222222222222,67155.1,26.77777777777778,13.944444444444445,78.1,268.5,321.9851519,4710Q20221,0.0,2021-09-19 11:15:00
2021-09-19 11:30:00+00:00,327.4,448.9,40.5,13.88888888888889,686.7177972,21.166666666666664,17.72222222222222,67155.1,25.833333333333332,13.944444444444445,73.9,252.4,321.2956762,4710Q20221,0.0,2021-09-19 11:30:00
2021-09-19 11:45:00+00:00,342.3,448.5,41.611111111111114,13.88888888888889,710.8494466999999,22.444444444444446,17.72222222222222,67155.1,27.055555555555557,14.000000000000002,76.9,263.8,327.5009575,4710Q20221,0.0,2021-09-19 11:45:00
2021-09-19 12:00:00+00:00,359.1,447.8,41.27777777777778,13.88888888888889,737.0495233,23.333333333333332,17.666666666666664,67155.1,27.88888888888889,14.000000000000002,81.1,280.5,328.19043320000003,4710Q20221,0.0,2021-09-19 12:00:00
2021-09-19 12:15:00+00:00,335.1,446.9,40.888888888888886,13.88888888888889,702.5757383,21.555555555555554,17.666666666666664,67159.6,26.277777777777775,13.88888888888889,75.6,257.9,320.6062005,4710Q20221,0.0,2021-09-19 12:15:00
2021-09-19 12:30:00+00:00,330.3,445.4,40.888888888888886,13.88888888888889,690.8546514000001,21.333333333333336,17.61111111111111,67159.6,26.055555555555557,13.88888888888889,74.5,252.6,321.2956762,4710Q20221,0.0,2021-09-19 12:30:00
2021-09-19 12:45:00+00:00,330.3,445.4,40.888888888888886,13.88888888888889,690.8546514000001,21.333333333333336,17.61111111111111,67159.6,26.055555555555557,13.88888888888889,74.5,252.6,321.2956762,4710Q20221,0.0,2021-09-19 12:45:00
2021-09-19 13:00:00+00:00,324.5,447.7,40.72222222222222,13.88888888888889,675.686186,20.944444444444446,17.555555555555557,67159.6,25.833333333333332,13.777777777777775,73.3,247.9,317.84829770000005,4710Q20221,0.0,2021-09-19 13:00:00
2021-09-19 13:15:00+00:00,302.0,447.1,40.833333333333336,14.166666666666666,655.6913906999999,20.611111111111107,17.555555555555557,67159.6,25.0,14.11111111111111,68.2,230.4,327.5009575,4710Q20221,0.0,2021-09-19 13:15:00
2021-09-19 13:30:00+00:00,317.6,447.5,41.44444444444444,14.166666666666666,672.2388075,21.277777777777775,17.72222222222222,67159.6,25.999999999999996,14.11111111111111,72.1,241.3,324.7430547,4710Q20221,0.0,2021-09-19 13:30:00
2021-09-19 13:45:00+00:00,324.4,445.4,40.833333333333336,14.166666666666666,679.8230402,21.055555555555557,17.77777777777778,67159.6,25.77777777777778,14.055555555555554,73.3,247.7,323.3641033,4710Q20221,0.0,2021-09-19 13:45:00
2021-09-19 14:00:00+00:00,330.9,444.7,41.388888888888886,14.166666666666666,699.8178355,21.77777777777778,17.83333333333333,67159.6,26.333333333333336,14.166666666666666,74.6,252.6,326.12200609999996,4710Q20221,0.0,2021-09-19 14:00:00
2021-09-19 14:15:00+00:00,380.1,445.3,42.611111111111114,14.166666666666666,771.5233083,24.833333333333336,17.83333333333333,67159.6,29.444444444444443,14.222222222222223,85.6,292.4,333.7062388,4710Q20221,0.0,2021-09-19 14:15:00
2021-09-19 14:30:00+00:00,398.3,444.0,43.72222222222222,14.166666666666666,790.8286279,25.77777777777778,17.83333333333333,67159.6,30.555555555555554,14.166666666666666,89.9,304.0,333.7062388,4710Q20221,0.0,2021-09-19 14:30:00
2021-09-19 14:45:00+00:00,378.2,445.9,42.5,14.166666666666666,746.7021831,24.166666666666664,17.944444444444443,67159.6,29.388888888888893,14.11111111111111,86.0,288.3,327.5009575,4710Q20221,0.0,2021-09-19 14:45:00
2021-09-19 15:00:00+00:00,343.0,445.6,40.833333333333336,14.166666666666666,712.2283981,22.388888888888886,17.944444444444443,67159.6,27.444444444444446,14.055555555555554,77.4,262.5,324.7430547,4710Q20221,0.0,2021-09-19 15:00:00
2021-09-19 15:15:00+00:00,334.5,443.5,41.44444444444444,14.166666666666666,695.6809813000001,21.722222222222218,17.88888888888889,67159.6,26.611111111111114,14.055555555555554,75.5,254.9,323.3641033,4710Q20221,0.0,2021-09-19 15:15:00
2021-09-19 15:30:00+00:00,336.1,444.2,41.388888888888886,14.166666666666666,699.1283598000001,21.77777777777778,17.88888888888889,67159.6,26.611111111111114,14.055555555555554,75.9,256.9,324.053579,4710Q20221,0.0,2021-09-19 15:30:00
2021-09-19 15:45:00+00:00,334.0,444.2,41.611111111111114,14.166666666666666,701.8862626,21.999999999999996,17.88888888888889,67159.6,26.666666666666664,14.166666666666666,75.4,255.3,324.7430547,4710Q20221,0.0,2021-09-19 15:45:00
2021-09-19 16:00:00+00:00,353.6,445.3,42.05555555555556,14.166666666666666,731.5337177,23.000000000000004,17.944444444444443,67159.6,27.5,14.277777777777779,79.8,272.1,330.94833600000004,4710Q20221,0.0,2021-09-19 16:00:00
2021-09-19 16:15:00+00:00,378.9,443.8,42.11111111111111,14.166666666666666,767.3864541,24.27777777777778,17.88888888888889,67159.6,28.833333333333336,14.277777777777779,85.3,289.7,334.3957145,4710Q20221,0.0,2021-09-19 16:15:00
2021-09-19 16:30:00+00:00,396.1,443.1,42.83333333333333,14.166666666666666,780.4864924000001,24.944444444444446,17.944444444444443,67159.6,29.888888888888886,14.166666666666666,89.4,301.7,331.63781170000004,4710Q20221,0.0,2021-09-19 16:30:00
2021-09-19 16:45:00+00:00,394.8,442.1,42.77777777777778,14.166666666666666,775.6601625000001,24.777777777777775,17.944444444444443,67159.6,29.666666666666668,14.277777777777779,89.1,300.2,333.0167631,4710Q20221,0.0,2021-09-19 16:45:00
2021-09-19 17:00:00+00:00,382.0,445.2,42.55555555555555,14.166666666666666,765.318027,24.499999999999996,17.83333333333333,67159.6,29.388888888888893,14.166666666666666,86.2,293.3,333.0167631,4710Q20221,0.0,2021-09-19 17:00:00
2021-09-19 17:15:00+00:00,374.1,444.2,42.11111111111111,14.166666666666666,746.0127074000001,23.88888888888889,17.88888888888889,67159.6,28.94444444444444,14.166666666666666,84.5,286.2,330.2588603,4710Q20221,0.0,2021-09-19 17:15:00
2021-09-19 17:30:00+00:00,356.9,450.2,41.27777777777778,14.166666666666666,726.7073878000001,23.000000000000004,17.88888888888889,67159.6,28.055555555555554,14.11111111111111,80.6,276.6,328.19043320000003,4710Q20221,0.0,2021-09-19 17:30:00
2021-09-19 17:45:00+00:00,338.0,450.6,41.166666666666664,14.166666666666666,709.4704953,22.277777777777775,17.88888888888889,67159.6,27.277777777777775,14.166666666666666,76.3,262.2,329.5693846,4710Q20221,0.0,2021-09-19 17:45:00
2021-09-19 18:00:00+00:00,341.0,449.6,41.166666666666664,14.166666666666666,707.4020682,22.166666666666668,17.944444444444443,67159.6,27.22222222222222,14.055555555555554,77.0,261.3,321.2956762,4710Q20221,0.0,2021-09-19 18:00:00
2021-09-19 18:15:00+00:00,335.5,449.1,41.388888888888886,14.166666666666666,701.8862626,21.888888888888893,17.944444444444443,67159.6,26.77777777777778,14.166666666666666,75.7,259.1,323.3641033,4710Q20221,0.0,2021-09-19 18:15:00
2021-09-19 18:30:00+00:00,334.9,449.4,41.55555555555555,14.166666666666666,703.265214,21.944444444444443,17.944444444444443,67159.6,26.77777777777778,14.166666666666666,75.6,258.9,323.3641033,4710Q20221,0.0,2021-09-19 18:30:00
2021-09-19 18:45:00+00:00,328.4,449.8,41.388888888888886,14.166666666666666,695.6809813000001,21.722222222222218,17.88888888888889,67159.6,26.5,14.11111111111111,74.1,253.4,324.7430547,4710Q20221,0.0,2021-09-19 18:45:00
2021-09-19 19:00:00+00:00,335.1,448.5,41.72222222222222,14.166666666666666,708.7810196,22.166666666666668,17.88888888888889,67159.6,26.888888888888893,14.222222222222223,75.6,259.1,324.7430547,4710Q20221,0.0,2021-09-19 19:00:00
2021-09-19 19:15:00+00:00,341.2,449.7,41.94444444444444,14.166666666666666,723.2600093000001,22.77777777777778,17.83333333333333,67159.6,27.444444444444446,14.166666666666666,77.0,264.5,328.87990890000003,4710Q20221,0.0,2021-09-19 19:15:00
2021-09-19 19:30:00+00:00,362.2,448.9,42.11111111111111,14.166666666666666,750.8390373000001,23.666666666666664,17.77777777777778,67159.6,27.88888888888889,14.333333333333332,81.8,281.3,335.77466590000006,4710Q20221,0.0,2021-09-19 19:30:00
2021-09-19 19:45:00+00:00,380.9,448.4,42.94444444444444,14.166666666666666,772.9022597,24.944444444444446,17.83333333333333,67159.6,29.833333333333336,14.166666666666666,86.0,294.2,333.0167631,4710Q20221,0.0,2021-09-19 19:45:00
2021-09-19 20:00:00+00:00,375.0,447.7,41.77777777777778,14.166666666666666,748.7706102,23.499999999999996,17.88888888888889,67159.6,28.666666666666664,14.055555555555554,84.6,289.7,327.5009575,4710Q20221,0.0,2021-09-19 20:00:00
2021-09-19 20:15:00+00:00,321.8,448.5,41.5,14.166666666666666,683.2704186999999,21.611111111111114,17.83333333333333,67159.6,26.44444444444444,14.11111111111111,72.6,246.4,326.12200609999996,4710Q20221,0.0,2021-09-19 20:15:00
2021-09-19 20:30:00+00:00,328.3,447.2,40.833333333333336,14.166666666666666,690.8546514000001,21.277777777777775,17.88888888888889,67159.6,26.055555555555557,14.166666666666666,74.0,251.6,324.7430547,4710Q20221,0.0,2021-09-19 20:30:00
2021-09-19 20:45:00+00:00,338.8,448.6,41.666666666666664,14.166666666666666,712.2283981,22.333333333333336,17.88888888888889,67159.6,26.944444444444443,14.11111111111111,76.5,262.7,325.4325304,4710Q20221,0.0,2021-09-19 20:45:00
2021-09-19 21:00:00+00:00,375.8,447.6,42.72222222222222,14.166666666666666,774.2812111000001,25.05555555555555,17.88888888888889,67159.6,29.611111111111107,14.277777777777779,84.3,291.8,333.7062388,4710Q20221,0.0,2021-09-19 21:00:00
2021-09-19 21:15:00+00:00,394.0,446.2,42.83333333333333,14.166666666666666,778.4180653000001,24.72222222222222,17.88888888888889,67159.6,29.833333333333336,14.055555555555554,88.9,302.5,329.5693846,4710Q20221,0.0,2021-09-19 21:15:00
2021-09-19 21:30:00+00:00,353.2,447.2,40.888888888888886,14.166666666666666,716.3652523000001,22.444444444444446,17.944444444444443,67159.6,27.61111111111111,14.11111111111111,79.7,269.4,327.5009575,4710Q20221,0.0,2021-09-19 21:30:00
2021-09-19 21:45:00+00:00,331.3,446.7,41.166666666666664,14.166666666666666,690.1651757,21.44444444444444,17.944444444444443,67159.6,26.44444444444444,14.055555555555554,74.8,254.0,322.6746276,4710Q20221,0.0,2021-09-19 21:45:00
2021-09-19 22:00:00+00:00,328.8,448.6,41.0,14.166666666666666,694.3020299000001,21.44444444444444,17.944444444444443,67159.6,26.166666666666664,14.222222222222223,74.2,253.4,324.7430547,4710Q20221,0.0,2021-09-19 22:00:00
2021-09-19 22:15:00+00:00,364.5,448.6,41.55555555555555,14.166666666666666,745.3232317,23.000000000000004,18.055555555555554,67159.6,27.722222222222225,14.277777777777779,82.0,282.7,333.7062388,4710Q20221,0.0,2021-09-19 22:15:00
2021-09-19 22:30:00+00:00,407.7,447.7,43.05555555555556,14.166666666666666,791.5181036,25.11111111111111,18.166666666666668,67159.6,30.33333333333333,14.222222222222223,92.0,313.0,328.87990890000003,4710Q20221,0.0,2021-09-19 22:30:00
2021-09-19 22:45:00+00:00,398.4,448.4,41.27777777777778,13.88888888888889,750.1495616,22.666666666666664,17.944444444444443,67159.6,28.333333333333332,13.777777777777775,90.0,307.3,319.2272491,4710Q20221,0.0,2021-09-19 22:45:00
2021-09-19 23:00:00+00:00,336.8,449.7,40.5,13.88888888888889,698.4388841,21.555555555555554,17.77777777777778,67159.6,26.944444444444443,13.722222222222223,75.9,259.9,320.6062005,4710Q20221,0.0,2021-09-19 23:00:00
2021-09-19 23:15:00+00:00,336.5,451.8,40.33333333333333,13.88888888888889,701.8862626,21.333333333333336,17.77777777777778,67159.6,26.277777777777775,13.944444444444445,76.0,261.2,323.3641033,4710Q20221,0.0,2021-09-19 23:15:00
2021-09-19 23:30:00+00:00,381.8,452.3,41.666666666666664,13.88888888888889,770.8338326,24.388888888888893,17.77777777777778,67159.6,29.27777777777778,13.944444444444445,86.1,297.4,331.63781170000004,4710Q20221,0.0,2021-09-19 23:30:00
2021-09-19 23:45:00+00:00,400.6,451.9,43.27777777777778,13.88888888888889,791.5181036,25.555555555555554,17.72222222222222,67159.6,30.555555555555554,13.944444444444445,90.4,310.9,328.19043320000003,4710Q20221,0.0,2021-09-19 23:45:00
2021-09-20 00:00:00+00:00,350.0,452.3,41.166666666666664,13.88888888888889,712.9178738,22.722222222222225,17.72222222222222,67159.6,28.055555555555554,13.833333333333332,79.0,271.6,322.6746276,4710Q20221,0.0,2021-09-20 00:00:00
2021-09-20 00:15:00+00:00,325.8,452.8,40.61111111111111,13.88888888888889,683.2704186999999,21.055555555555557,17.61111111111111,67159.6,25.999999999999996,13.777777777777775,73.6,252.6,319.9167248,4710Q20221,0.0,2021-09-20 00:15:00
2021-09-20 00:30:00+00:00,328.6,451.8,40.888888888888886,13.88888888888889,699.1283598000001,21.555555555555554,17.61111111111111,67159.6,26.166666666666664,13.944444444444445,74.2,254.7,321.2956762,4710Q20221,0.0,2021-09-20 00:30:00
2021-09-20 00:45:00+00:00,371.0,452.1,41.55555555555555,13.88888888888889,760.4916971,23.88888888888889,17.61111111111111,67159.6,28.499999999999996,13.944444444444445,83.7,289.5,330.2588603,4710Q20221,0.0,2021-09-20 00:45:00
2021-09-20 01:00:00+00:00,391.3,452.3,43.388888888888886,13.88888888888889,794.2760064,25.666666666666668,17.666666666666664,67159.6,30.38888888888889,14.055555555555554,88.3,307.1,330.94833600000004,4710Q20221,0.0,2021-09-20 01:00:00
2021-09-20 01:15:00+00:00,385.9,445.2,42.388888888888886,13.88888888888889,749.4600859000001,24.111111111111114,17.72222222222222,67159.6,29.499999999999996,13.833333333333332,87.1,295.1,322.6746276,4710Q20221,0.0,2021-09-20 01:15:00
2021-09-20 01:30:00+00:00,332.5,447.2,40.833333333333336,13.88888888888889,687.4072729000001,21.333333333333336,17.72222222222222,67159.6,26.44444444444444,13.833333333333332,75.1,255.2,317.84829770000005,4710Q20221,0.0,2021-09-20 01:30:00
2021-09-20 01:45:00+00:00,325.0,447.9,40.61111111111111,13.88888888888889,681.2019916,21.11111111111111,17.72222222222222,67159.6,25.77777777777778,13.88888888888889,73.4,249.2,321.2956762,4710Q20221,0.0,2021-09-20 01:45:00
2021-09-20 02:00:00+00:00,339.7,448.5,41.83333333333333,13.88888888888889,717.0547280000001,23.22222222222222,17.555555555555557,67159.6,27.55555555555555,14.000000000000002,78.4,262.4,333.0167631,4710Q20221,0.0,2021-09-20 02:00:00
2021-09-20 02:15:00+00:00,387.7,447.6,42.94444444444444,13.88888888888889,785.3128223000001,25.27777777777778,17.555555555555557,67159.6,29.833333333333336,13.944444444444445,87.5,299.2,333.0167631,4710Q20221,0.0,2021-09-20 02:15:00
2021-09-20 02:30:00+00:00,380.7,448.6,42.83333333333333,13.88888888888889,761.8706485,24.666666666666668,17.61111111111111,67159.6,29.833333333333336,13.722222222222223,85.9,293.3,324.7430547,4710Q20221,0.0,2021-09-20 02:30:00
2021-09-20 02:45:00+00:00,339.0,449.2,41.333333333333336,13.88888888888889,698.4388841,21.833333333333332,17.61111111111111,67159.6,26.944444444444443,13.833333333333332,76.5,259.5,316.4693463,4710Q20221,0.0,2021-09-20 02:45:00
2021-09-20 03:00:00+00:00,321.7,450.7,40.72222222222222,13.88888888888889,679.1335645,21.11111111111111,17.61111111111111,67159.6,25.833333333333332,13.88888888888889,72.6,248.1,321.2956762,4710Q20221,0.0,2021-09-20 03:00:00
2021-09-20 03:15:00+00:00,339.4,451.7,41.72222222222222,13.88888888888889,717.7442037,22.388888888888886,17.666666666666664,67159.6,26.888888888888893,14.000000000000002,76.6,265.0,324.053579,4710Q20221,0.0,2021-09-20 03:15:00
