DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2021-09-20 03:30:00+00:00,398.3,451.3,42.55555555555555,13.88888888888889,794.9654821,24.944444444444446,17.77777777777778,67159.6,29.833333333333336,13.944444444444445,89.9,311.5,328.19043320000003,4710Q20221,0.0,2021-09-20 03:30:00
2021-09-20 03:45:00+00:00,407.6,449.4,43.166666666666664,13.88888888888889,783.9338709000001,25.11111111111111,17.77777777777778,67159.6,30.444444444444443,13.833333333333332,92.0,312.9,324.053579,4710Q20221,0.0,2021-09-20 03:45:00
2021-09-20 04:00:00+00:00,350.6,452.0,40.77777777777778,13.88888888888889,708.7810196,22.166666666666668,17.72222222222222,67159.6,27.5,13.777777777777775,79.2,271.4,320.6062005,4710Q20221,0.0,2021-09-20 04:00:00
2021-09-20 04:15:00+00:00,328.8,453.7,40.61111111111111,13.88888888888889,688.0967486,21.055555555555557,17.72222222222222,67159.6,25.999999999999996,13.833333333333332,74.2,256.0,319.2272491,4710Q20221,0.0,2021-09-20 04:15:00
2021-09-20 04:30:00+00:00,345.6,451.0,41.333333333333336,13.88888888888889,721.1915822,22.5,17.72222222222222,67159.6,27.22222222222222,13.944444444444445,77.8,268.1,324.7430547,4710Q20221,0.0,2021-09-20 04:30:00
2021-09-20 04:45:00+00:00,380.2,451.9,42.16666666666667,13.88888888888889,774.2812111000001,24.555555555555557,17.72222222222222,67159.6,29.27777777777778,13.944444444444445,85.8,296.1,329.5693846,4710Q20221,0.0,2021-09-20 04:45:00
2021-09-20 05:00:00+00:00,386.3,450.7,42.83333333333333,13.88888888888889,768.7654055,24.777777777777775,17.666666666666664,67159.6,29.944444444444446,13.88888888888889,87.2,299.1,324.7430547,4710Q20221,0.0,2021-09-20 05:00:00
2021-09-20 05:15:00+00:00,340.9,450.9,41.11111111111111,13.88888888888889,704.6441654,22.333333333333336,17.555555555555557,67159.6,27.277777777777775,13.833333333333332,77.2,265.0,322.6746276,4710Q20221,0.0,2021-09-20 05:15:00
2021-09-20 05:30:00+00:00,340.9,450.9,41.11111111111111,13.88888888888889,704.6441654,22.333333333333336,17.555555555555557,67159.6,27.277777777777775,13.833333333333332,77.2,265.0,322.6746276,4710Q20221,0.0,2021-09-20 05:30:00
2021-09-20 05:45:00+00:00,319.2,452.5,41.55555555555555,14.166666666666666,688.0967486,21.722222222222218,17.72222222222222,67159.6,26.11111111111111,14.222222222222223,72.1,247.1,326.12200609999996,4710Q20221,0.0,2021-09-20 05:45:00
2021-09-20 06:00:00+00:00,340.0,451.3,42.83333333333333,14.166666666666666,732.2231934,23.722222222222225,17.72222222222222,67159.6,27.83333333333333,14.333333333333332,76.8,266.4,338.5325687,4710Q20221,0.0,2021-09-20 06:00:00
2021-09-20 06:15:00+00:00,377.3,450.8,43.61111111111111,14.166666666666666,781.8654438000001,25.666666666666668,17.77777777777778,67159.6,30.222222222222225,14.277777777777779,85.1,292.9,334.3957145,4710Q20221,0.0,2021-09-20 06:15:00
2021-09-20 06:30:00+00:00,377.3,450.8,43.61111111111111,14.166666666666666,781.8654438000001,25.666666666666668,17.77777777777778,67159.6,30.222222222222225,14.277777777777779,85.1,292.9,334.3957145,4710Q20221,0.0,2021-09-20 06:30:00
2021-09-20 06:45:00+00:00,358.7,451.7,42.83333333333333,14.166666666666666,732.9126691,24.055555555555554,17.77777777777778,67176.9,29.222222222222218,14.055555555555554,81.0,279.3,330.2588603,4710Q20221,0.0,2021-09-20 06:45:00
2021-09-20 07:00:00+00:00,400.8,450.8,44.22222222222222,14.166666666666666,791.5181036,25.888888888888886,17.83333333333333,67176.9,30.999999999999996,14.11111111111111,90.5,309.8,330.2588603,4710Q20221,0.0,2021-09-20 07:00:00
2021-09-20 07:15:00+00:00,398.8,451.4,44.833333333333336,14.166666666666666,805.9970933000001,26.666666666666664,17.77777777777778,67176.9,31.5,14.222222222222223,90.1,308.9,335.0851902,4710Q20221,0.0,2021-09-20 07:15:00
2021-09-20 07:30:00+00:00,402.1,451.2,44.77777777777777,14.166666666666666,814.2708017,26.77777777777778,17.72222222222222,67176.9,31.44444444444444,14.166666666666666,90.8,311.2,333.7062388,4710Q20221,0.0,2021-09-20 07:30:00
2021-09-20 07:45:00+00:00,394.9,452.6,44.27777777777778,14.166666666666666,808.0655204000001,26.38888888888889,17.77777777777778,67176.9,31.055555555555557,14.166666666666666,89.2,307.2,335.0851902,4710Q20221,0.0,2021-09-20 07:45:00
2021-09-20 08:00:00+00:00,389.0,452.9,43.888888888888886,14.166666666666666,799.791812,26.055555555555557,17.77777777777778,67176.9,30.611111111111107,14.222222222222223,87.8,302.9,334.3957145,4710Q20221,0.0,2021-09-20 08:00:00
2021-09-20 08:15:00+00:00,368.9,452.7,43.27777777777778,14.166666666666666,774.2812111000001,25.38888888888889,17.77777777777778,67176.9,29.888888888888886,14.277777777777779,83.3,288.5,337.1536173,4710Q20221,0.0,2021-09-20 08:15:00
2021-09-20 08:30:00+00:00,357.9,452.3,42.5,14.166666666666666,763.9390756,24.555555555555557,17.77777777777778,67176.9,29.0,14.277777777777779,82.1,280.9,335.0851902,4710Q20221,0.0,2021-09-20 08:30:00
2021-09-20 08:45:00+00:00,324.8,452.2,42.83333333333333,14.166666666666666,719.1231551,23.61111111111111,17.61111111111111,67176.9,27.666666666666664,14.277777777777779,73.3,252.3,334.3957145,4710Q20221,0.0,2021-09-20 08:45:00
2021-09-20 09:00:00+00:00,285.4,452.2,42.333333333333336,14.444444444444445,685.3388458000001,22.666666666666664,17.5,67176.9,26.555555555555554,14.333333333333332,64.6,221.3,333.0167631,4710Q20221,0.0,2021-09-20 09:00:00
2021-09-20 09:15:00+00:00,245.4,452.7,41.94444444444444,14.722222222222221,632.2492169000001,21.166666666666664,17.444444444444443,67176.9,24.444444444444443,14.722222222222221,55.3,191.5,344.73785000000004,4710Q20221,0.0,2021-09-20 09:15:00
2021-09-20 09:30:00+00:00,243.7,452.1,41.77777777777778,15.0,618.4597029,20.611111111111107,17.77777777777778,67176.9,24.0,15.055555555555555,55.0,189.7,348.1852285,4710Q20221,0.0,2021-09-20 09:30:00
2021-09-20 09:45:00+00:00,260.5,451.3,41.55555555555555,15.0,625.3544599,20.500000000000004,17.944444444444443,67176.9,24.333333333333332,14.944444444444443,58.7,202.2,344.0483743,4710Q20221,0.0,2021-09-20 09:45:00
2021-09-20 10:00:00+00:00,290.4,448.4,41.83333333333333,14.722222222222221,647.4176823,20.888888888888886,17.944444444444443,67176.9,25.11111111111111,14.722222222222221,65.5,223.1,335.77466590000006,4710Q20221,0.0,2021-09-20 10:00:00
2021-09-20 10:15:00+00:00,283.6,446.1,42.27777777777777,14.722222222222221,649.4861094,21.222222222222225,17.83333333333333,67176.9,25.38888888888889,14.666666666666666,64.3,216.8,338.5325687,4710Q20221,0.0,2021-09-20 10:15:00
2021-09-20 10:30:00+00:00,301.7,444.6,42.94444444444444,14.722222222222221,670.8598561,22.055555555555557,17.77777777777778,67176.9,26.38888888888889,14.611111111111109,68.1,228.4,335.0851902,4710Q20221,0.0,2021-09-20 10:30:00
2021-09-20 10:45:00+00:00,331.1,445.5,43.388888888888886,14.722222222222221,702.5757383,24.055555555555554,17.83333333333333,67176.9,28.499999999999996,14.611111111111109,74.7,250.9,341.2904715,4710Q20221,0.0,2021-09-20 10:45:00
2021-09-20 11:00:00+00:00,350.3,444.4,44.166666666666664,14.722222222222221,739.8074261,25.222222222222225,17.83333333333333,67176.9,29.611111111111107,14.666666666666666,79.1,267.7,342.66942290000003,4710Q20221,0.0,2021-09-20 11:00:00
2021-09-20 11:15:00+00:00,344.0,448.5,44.94444444444445,14.722222222222221,761.1811728,26.333333333333336,17.77777777777778,67181.1,30.38888888888889,14.777777777777779,77.7,266.2,346.11680140000004,4710Q20221,0.0,2021-09-20 11:15:00
2021-09-20 11:30:00+00:00,354.1,451.6,44.66666666666667,14.722222222222221,777.0391139000001,26.22222222222222,18.000000000000004,67181.1,30.222222222222225,14.833333333333334,79.4,277.1,348.8747042,4710Q20221,0.0,2021-09-20 11:30:00
2021-09-20 11:45:00+00:00,349.8,450.4,44.22222222222222,14.722222222222221,771.5233083,25.944444444444446,17.944444444444443,67181.1,29.944444444444446,14.722222222222221,79.0,273.6,346.11680140000004,4710Q20221,0.0,2021-09-20 11:45:00
2021-09-20 12:00:00+00:00,363.2,449.3,44.0,14.722222222222221,772.212784,25.555555555555554,18.111111111111107,67181.1,29.777777777777775,14.833333333333334,82.0,284.5,345.42732570000004,4710Q20221,0.0,2021-09-20 12:00:00
2021-09-20 12:15:00+00:00,348.7,448.5,42.666666666666664,14.444444444444445,726.7073878000001,24.27777777777778,18.000000000000004,67181.1,29.27777777777778,14.277777777777779,79.1,268.6,334.3957145,4710Q20221,0.0,2021-09-20 12:15:00
2021-09-20 12:30:00+00:00,347.7,447.6,40.666666666666664,14.166666666666666,712.9178738,22.277777777777775,17.944444444444443,67181.1,27.444444444444446,14.11111111111111,78.5,268.5,328.19043320000003,4710Q20221,0.0,2021-09-20 12:30:00
2021-09-20 12:45:00+00:00,321.5,447.6,41.44444444444444,14.166666666666666,683.2704186999999,21.555555555555554,17.72222222222222,67181.1,26.166666666666664,14.11111111111111,72.6,246.1,326.12200609999996,4710Q20221,0.0,2021-09-20 12:45:00
2021-09-20 13:00:00+00:00,337.8,446.8,41.333333333333336,14.166666666666666,705.3336411,21.944444444444443,17.944444444444443,67181.1,26.77777777777778,14.166666666666666,76.3,259.0,324.053579,4710Q20221,0.0,2021-09-20 13:00:00
2021-09-20 13:15:00+00:00,340.4,445.9,41.55555555555555,14.166666666666666,712.2283981,22.11111111111111,18.055555555555554,67181.1,26.944444444444443,14.222222222222223,76.8,262.2,325.4325304,4710Q20221,0.0,2021-09-20 13:15:00
2021-09-20 13:30:00+00:00,374.3,443.5,40.38888888888889,13.88888888888889,731.5337177,22.388888888888886,17.83333333333333,67181.1,27.55555555555555,13.833333333333332,84.5,286.5,323.3641033,4710Q20221,0.0,2021-09-20 13:30:00
2021-09-20 13:45:00+00:00,359.9,442.2,40.833333333333336,13.88888888888889,719.1231551,22.22222222222222,17.83333333333333,67181.1,27.22222222222222,13.944444444444445,81.2,275.2,321.2956762,4710Q20221,0.0,2021-09-20 13:45:00
2021-09-20 14:00:00+00:00,367.6,446.3,40.27777777777778,13.88888888888889,726.7073878000001,22.277777777777775,17.88888888888889,67181.1,27.333333333333336,13.88888888888889,82.9,283.6,324.053579,4710Q20221,0.0,2021-09-20 14:00:00
2021-09-20 14:15:00+00:00,393.5,444.4,41.0,13.88888888888889,748.0811345000001,22.88888888888889,17.88888888888889,67181.1,28.22222222222222,13.88888888888889,88.8,301.0,320.6062005,4710Q20221,0.0,2021-09-20 14:15:00
2021-09-20 14:30:00+00:00,363.0,447.6,40.833333333333336,13.88888888888889,730.1547663000001,22.83333333333333,17.72222222222222,67181.1,27.88888888888889,13.88888888888889,82.1,280.5,324.053579,4710Q20221,0.0,2021-09-20 14:30:00
2021-09-20 14:45:00+00:00,367.9,447.2,40.888888888888886,13.88888888888889,734.9810962,23.000000000000004,17.72222222222222,67181.1,28.000000000000004,13.88888888888889,83.1,283.8,324.7430547,4710Q20221,0.0,2021-09-20 14:45:00
2021-09-20 15:00:00+00:00,368.7,446.1,40.888888888888886,13.88888888888889,734.9810962,23.000000000000004,17.77777777777778,67181.1,28.000000000000004,13.944444444444445,83.1,283.9,326.12200609999996,4710Q20221,0.0,2021-09-20 15:00:00
2021-09-20 15:15:00+00:00,368.7,446.1,40.888888888888886,13.88888888888889,734.9810962,23.000000000000004,17.77777777777778,67181.1,28.000000000000004,13.944444444444445,83.1,283.9,326.12200609999996,4710Q20221,0.0,2021-09-20 15:15:00
2021-09-20 15:30:00+00:00,333.7,445.6,42.22222222222222,14.166666666666666,712.2283981,23.000000000000004,17.666666666666664,67185.1,27.388888888888886,14.166666666666666,75.3,256.2,333.0167631,4710Q20221,0.0,2021-09-20 15:30:00
2021-09-20 15:45:00+00:00,360.3,448.0,40.72222222222222,14.166666666666666,728.7758149,22.77777777777778,17.944444444444443,67185.1,27.722222222222225,14.166666666666666,81.2,278.5,329.5693846,4710Q20221,0.0,2021-09-20 15:45:00
2021-09-20 16:00:00+00:00,363.8,446.6,40.94444444444444,14.166666666666666,732.9126691,23.000000000000004,18.055555555555554,67185.1,27.944444444444443,14.222222222222223,82.1,280.5,330.2588603,4710Q20221,0.0,2021-09-20 16:00:00
2021-09-20 16:15:00+00:00,363.2,446.2,40.72222222222222,14.166666666666666,730.1547663000001,22.77777777777778,18.055555555555554,67185.1,27.77777777777778,14.11111111111111,82.0,279.8,328.19043320000003,4710Q20221,0.0,2021-09-20 16:15:00
2021-09-20 16:30:00+00:00,365.6,446.0,40.888888888888886,14.166666666666666,732.9126691,22.88888888888889,18.055555555555554,67185.1,27.88888888888889,14.11111111111111,82.5,281.6,328.19043320000003,4710Q20221,0.0,2021-09-20 16:30:00
2021-09-20 16:45:00+00:00,365.2,443.8,41.166666666666664,14.166666666666666,732.9126691,23.111111111111107,18.055555555555554,67185.1,28.055555555555554,14.222222222222223,82.4,279.8,330.94833600000004,4710Q20221,0.0,2021-09-20 16:45:00
2021-09-20 17:00:00+00:00,366.7,443.2,41.0,14.166666666666666,732.9126691,23.000000000000004,18.000000000000004,67185.1,27.944444444444443,14.222222222222223,82.8,280.9,330.2588603,4710Q20221,0.0,2021-09-20 17:00:00
2021-09-20 17:15:00+00:00,368.9,440.0,41.11111111111111,14.166666666666666,732.9126691,23.111111111111107,18.000000000000004,67186.7,28.000000000000004,14.222222222222223,83.3,280.2,330.2588603,4710Q20221,0.0,2021-09-20 17:15:00
2021-09-20 17:30:00+00:00,369.7,439.7,41.0,14.166666666666666,734.2916205,23.055555555555554,18.000000000000004,67186.7,28.055555555555554,14.11111111111111,83.4,280.5,328.19043320000003,4710Q20221,0.0,2021-09-20 17:30:00
2021-09-20 17:45:00+00:00,378.0,439.0,40.94444444444444,14.166666666666666,737.738999,22.88888888888889,18.000000000000004,67186.7,28.000000000000004,14.11111111111111,85.3,286.0,326.8114818,4710Q20221,0.0,2021-09-20 17:45:00
2021-09-20 18:00:00+00:00,375.8,443.9,41.11111111111111,14.166666666666666,741.8758531999999,23.055555555555554,18.000000000000004,67187.4,28.166666666666668,14.11111111111111,84.8,288.1,327.5009575,4710Q20221,0.0,2021-09-20 18:00:00
2021-09-20 18:15:00+00:00,365.2,443.6,41.11111111111111,14.166666666666666,732.2231934,23.000000000000004,18.000000000000004,67187.4,27.944444444444443,14.11111111111111,82.4,279.7,330.94833600000004,4710Q20221,0.0,2021-09-20 18:15:00
2021-09-20 18:45:00+00:00,384.8,443.0,41.0,13.88888888888889,742.5653289,22.88888888888889,17.88888888888889,67187.4,28.166666666666668,13.833333333333332,86.9,293.7,322.6746276,4710Q20221,0.0,2021-09-20 18:45:00
2021-09-20 19:00:00+00:00,373.1,443.8,40.888888888888886,13.88888888888889,735.6705719,22.88888888888889,17.77777777777778,67187.4,27.944444444444443,13.88888888888889,84.2,286.1,324.053579,4710Q20221,0.0,2021-09-20 19:00:00
2021-09-20 19:15:00+00:00,375.5,443.6,41.0,13.88888888888889,739.1179504,23.000000000000004,17.77777777777778,67187.4,28.055555555555554,13.944444444444445,84.6,288.4,324.053579,4710Q20221,0.0,2021-09-20 19:15:00
2021-09-20 19:30:00+00:00,374.4,445.4,41.0,13.88888888888889,739.8074261,23.055555555555554,17.77777777777778,67187.4,28.111111111111107,13.944444444444445,84.5,287.8,326.12200609999996,4710Q20221,0.0,2021-09-20 19:30:00
2021-09-20 19:45:00+00:00,394.2,444.8,41.11111111111111,13.88888888888889,750.1495616,22.944444444444443,18.055555555555554,67187.4,28.333333333333332,13.944444444444445,89.0,301.7,321.2956762,4710Q20221,0.0,2021-09-20 19:45:00
2021-09-20 20:00:00+00:00,422.9,445.3,41.5,13.61111111111111,765.318027,22.944444444444443,18.055555555555554,67187.4,28.666666666666664,13.722222222222223,95.5,321.7,315.7798706,4710Q20221,0.0,2021-09-20 20:00:00
2021-09-20 20:15:00+00:00,421.5,446.3,41.5,13.61111111111111,765.318027,23.000000000000004,18.055555555555554,67187.4,28.666666666666664,13.666666666666668,95.2,321.1,315.7798706,4710Q20221,0.0,2021-09-20 20:15:00
2021-09-20 20:30:00+00:00,420.0,446.7,41.5,13.61111111111111,766.0075027,23.000000000000004,17.88888888888889,67187.4,28.666666666666664,13.61111111111111,94.8,320.3,314.40091920000003,4710Q20221,0.0,2021-09-20 20:30:00
2021-09-20 20:45:00+00:00,421.7,445.0,41.44444444444444,13.61111111111111,763.9390756,22.88888888888889,18.000000000000004,67187.4,28.555555555555557,13.722222222222223,95.2,320.6,315.7798706,4710Q20221,0.0,2021-09-20 20:45:00
2021-09-20 21:00:00+00:00,417.0,445.2,41.27777777777778,13.61111111111111,759.8022214,22.77777777777778,18.000000000000004,67187.4,28.388888888888886,13.61111111111111,94.1,318.0,314.40091920000003,4710Q20221,0.0,2021-09-20 21:00:00
2021-09-20 21:15:00+00:00,420.5,446.5,41.388888888888886,13.61111111111111,763.9390756,22.88888888888889,18.000000000000004,67187.4,28.555555555555557,13.61111111111111,95.0,320.7,314.40091920000003,4710Q20221,0.0,2021-09-20 21:15:00
2021-09-20 21:30:00+00:00,424.4,442.6,41.5,13.61111111111111,767.3864541,23.055555555555554,18.000000000000004,67187.4,28.666666666666664,13.722222222222223,95.8,321.1,316.4693463,4710Q20221,0.0,2021-09-20 21:30:00
2021-09-20 21:45:00+00:00,421.9,443.8,41.44444444444444,13.61111111111111,764.6285513,23.000000000000004,18.000000000000004,67187.4,28.61111111111111,13.666666666666668,95.2,320.1,316.4693463,4710Q20221,0.0,2021-09-20 21:45:00
2021-09-20 22:00:00+00:00,420.8,444.5,41.44444444444444,13.61111111111111,763.2495999,22.88888888888889,18.000000000000004,67187.4,28.499999999999996,13.722222222222223,94.9,320.0,317.158822,4710Q20221,0.0,2021-09-20 22:00:00
2021-09-20 22:15:00+00:00,425.7,444.9,41.55555555555555,13.333333333333332,768.0759298,23.000000000000004,18.111111111111107,67187.4,28.666666666666664,13.777777777777775,96.1,323.4,317.158822,4710Q20221,0.0,2021-09-20 22:15:00
2021-09-20 22:30:00+00:00,423.7,446.1,41.55555555555555,12.5,768.0759298,23.000000000000004,18.111111111111107,67187.4,28.666666666666664,13.777777777777775,95.7,322.9,317.158822,4710Q20221,0.0,2021-09-20 22:30:00
2021-09-20 22:45:00+00:00,423.2,447.2,41.55555555555555,11.666666666666666,767.3864541,22.944444444444443,18.111111111111107,67187.4,28.666666666666664,13.833333333333332,95.5,323.3,317.158822,4710Q20221,0.0,2021-09-20 22:45:00
2021-09-20 23:00:00+00:00,430.2,439.9,41.55555555555555,11.11111111111111,767.3864541,22.944444444444443,18.111111111111107,67187.4,28.666666666666664,13.833333333333332,97.1,322.9,317.158822,4710Q20221,0.0,2021-09-20 23:00:00
2021-09-20 23:15:00+00:00,429.2,439.6,41.55555555555555,10.555555555555555,766.0075027,22.944444444444443,18.055555555555554,67187.4,28.666666666666664,13.722222222222223,96.9,322.4,316.4693463,4710Q20221,0.0,2021-09-20 23:15:00
2021-09-20 23:30:00+00:00,429.7,439.3,41.55555555555555,10.555555555555555,765.318027,22.944444444444443,18.055555555555554,67187.4,28.666666666666664,13.722222222222223,97.0,322.0,316.4693463,4710Q20221,0.0,2021-09-20 23:30:00
2021-09-20 23:45:00+00:00,430.6,438.6,41.5,10.277777777777777,766.0075027,22.944444444444443,18.055555555555554,67187.4,28.666666666666664,13.722222222222223,97.2,322.2,316.4693463,4710Q20221,0.0,2021-09-20 23:45:00
2021-09-21 00:00:00+00:00,431.0,439.5,41.5,9.444444444444445,767.3864541,22.944444444444443,18.055555555555554,67187.4,28.666666666666664,13.722222222222223,97.3,322.9,316.4693463,4710Q20221,0.0,2021-09-21 00:00:00
2021-09-21 01:15:00+00:00,428.4,441.6,41.55555555555555,7.5,771.5233083,23.22222222222222,18.055555555555554,67193.8,28.88888888888889,13.722222222222223,96.7,322.8,317.158822,4710Q20221,0.0,2021-09-21 01:15:00
2021-09-21 01:30:00+00:00,429.2,441.3,41.55555555555555,7.5,774.9706868000001,23.333333333333332,17.944444444444443,67193.8,29.0,13.666666666666668,96.9,323.4,316.4693463,4710Q20221,0.0,2021-09-21 01:30:00
2021-09-21 01:45:00+00:00,429.1,442.0,41.72222222222222,7.5,779.1075410000001,23.61111111111111,17.77777777777778,67193.8,29.222222222222218,13.555555555555554,96.9,323.3,317.158822,4710Q20221,0.0,2021-09-21 01:45:00
2021-09-21 02:00:00+00:00,433.3,443.5,41.55555555555555,7.5,786.002298,23.833333333333336,17.61111111111111,67193.8,29.444444444444443,13.444444444444446,97.6,327.5,320.6062005,4710Q20221,0.0,2021-09-21 02:00:00
2021-09-21 02:15:00+00:00,433.3,443.5,41.55555555555555,7.5,786.002298,23.833333333333336,17.61111111111111,67193.8,29.444444444444443,13.444444444444446,97.6,327.5,320.6062005,4710Q20221,0.0,2021-09-21 02:15:00
2021-09-21 02:30:00+00:00,426.2,442.1,41.72222222222222,7.777777777777778,778.4180653000001,23.833333333333336,17.388888888888886,67193.8,29.333333333333332,13.22222222222222,96.2,321.5,313.0219678,4710Q20221,0.0,2021-09-21 02:30:00
2021-09-21 02:45:00+00:00,424.5,442.2,41.94444444444444,8.61111111111111,779.7970167,24.0,17.388888888888886,67193.8,29.333333333333332,13.22222222222222,95.8,320.6,313.0219678,4710Q20221,0.0,2021-09-21 02:45:00
2021-09-21 03:00:00+00:00,425.7,443.1,41.99999999999999,9.166666666666666,782.5549195,24.0,17.555555555555557,67193.8,29.333333333333332,13.38888888888889,96.0,321.6,314.40091920000003,4710Q20221,0.0,2021-09-21 03:00:00
2021-09-21 03:15:00+00:00,425.0,444.4,42.11111111111111,9.166666666666666,785.3128223000001,24.0,17.555555555555557,67193.8,29.333333333333332,13.38888888888889,95.9,322.4,315.7798706,4710Q20221,0.0,2021-09-21 03:15:00
2021-09-21 03:30:00+00:00,428.2,439.8,42.11111111111111,9.166666666666666,783.2443952,24.0,17.666666666666664,67193.8,29.333333333333332,13.38888888888889,96.7,321.3,315.7798706,4710Q20221,0.0,2021-09-21 03:30:00
2021-09-21 03:45:00+00:00,429.1,438.6,42.16666666666667,9.166666666666666,783.9338709000001,24.166666666666664,17.555555555555557,67193.8,29.333333333333332,13.333333333333332,96.9,320.9,315.7798706,4710Q20221,0.0,2021-09-21 03:45:00
2021-09-21 04:00:00+00:00,427.0,440.4,42.27777777777777,9.444444444444445,786.6917737,24.27777777777778,17.555555555555557,67193.8,29.72222222222222,13.333333333333332,96.4,321.1,315.7798706,4710Q20221,0.0,2021-09-21 04:00:00
2021-09-21 04:15:00+00:00,424.4,441.7,41.99999999999999,10.277777777777777,780.4864924000001,24.0,17.555555555555557,67193.8,29.444444444444443,13.333333333333332,95.8,320.2,313.71144350000003,4710Q20221,0.0,2021-09-21 04:15:00
2021-09-21 04:30:00+00:00,422.8,442.1,41.99999999999999,11.11111111111111,779.7970167,24.0,17.27777777777778,67193.8,29.444444444444443,13.166666666666668,95.5,319.4,312.33249209999997,4710Q20221,0.0,2021-09-21 04:30:00
2021-09-21 04:45:00+00:00,422.4,442.4,41.88888888888889,11.666666666666666,778.4180653000001,24.0,17.11111111111111,67193.8,29.388888888888893,12.999999999999998,95.3,319.3,310.264065,4710Q20221,0.0,2021-09-21 04:45:00
2021-09-21 05:00:00+00:00,422.4,442.4,41.88888888888889,11.666666666666666,778.4180653000001,24.0,17.11111111111111,67193.8,29.388888888888893,12.999999999999998,95.3,319.3,310.264065,4710Q20221,0.0,2021-09-21 05:00:00
2021-09-21 06:45:00+00:00,374.6,446.6,41.611111111111114,13.88888888888889,747.3916588000001,23.61111111111111,17.666666666666664,67198.7,28.61111111111111,13.88888888888889,84.6,288.6,326.12200609999996,4710Q20221,0.0,2021-09-21 06:45:00
2021-09-21 07:00:00+00:00,370.3,446.3,41.611111111111114,13.88888888888889,743.2548046,23.555555555555557,17.72222222222222,67198.7,28.499999999999996,13.944444444444445,83.5,285.5,327.5009575,4710Q20221,0.0,2021-09-21 07:00:00
2021-09-21 07:15:00+00:00,374.6,446.9,41.5,13.88888888888889,746.7021831,23.555555555555557,17.72222222222222,67198.7,28.499999999999996,13.88888888888889,84.6,288.5,326.12200609999996,4710Q20221,0.0,2021-09-21 07:15:00
2021-09-21 07:30:00+00:00,374.6,446.9,41.5,13.88888888888889,746.7021831,23.555555555555557,17.72222222222222,67198.7,28.499999999999996,13.88888888888889,84.6,288.5,326.12200609999996,4710Q20221,0.0,2021-09-21 07:30:00
2021-09-21 07:45:00+00:00,371.1,446.7,41.388888888888886,13.88888888888889,743.2548046,23.444444444444446,17.72222222222222,67198.7,28.388888888888886,13.833333333333332,83.8,286.1,324.7430547,4710Q20221,0.0,2021-09-21 07:45:00
2021-09-21 08:00:00+00:00,373.8,446.3,41.611111111111114,13.88888888888889,746.7021831,23.61111111111111,17.72222222222222,67198.7,28.555555555555557,13.833333333333332,84.4,287.7,326.12200609999996,4710Q20221,0.0,2021-09-21 08:00:00
2021-09-21 08:15:00+00:00,367.5,446.2,41.5,13.88888888888889,741.1863775,23.444444444444446,17.61111111111111,67198.7,28.333333333333332,13.88888888888889,83.0,283.1,326.8114818,4710Q20221,0.0,2021-09-21 08:15:00
2021-09-21 08:30:00+00:00,364.6,447.2,41.388888888888886,13.88888888888889,737.738999,23.333333333333332,17.61111111111111,67198.7,28.22222222222222,13.88888888888889,82.3,281.0,326.8114818,4710Q20221,0.0,2021-09-21 08:30:00
2021-09-21 08:45:00+00:00,358.9,447.1,41.333333333333336,13.88888888888889,731.5337177,23.333333333333332,17.61111111111111,67198.7,28.055555555555554,13.88888888888889,81.0,276.9,328.19043320000003,4710Q20221,0.0,2021-09-21 08:45:00
2021-09-21 09:00:00+00:00,337.8,446.5,41.666666666666664,14.166666666666666,712.9178738,23.333333333333332,17.61111111111111,67198.7,27.722222222222225,14.11111111111111,76.2,259.5,334.3957145,4710Q20221,0.0,2021-09-21 09:00:00
2021-09-21 09:15:00+00:00,356.8,444.8,41.27777777777778,14.166666666666666,728.0863392,23.166666666666668,17.83333333333333,67198.7,27.88888888888889,14.11111111111111,80.5,274.0,331.63781170000004,4710Q20221,0.0,2021-09-21 09:15:00
2021-09-21 09:30:00+00:00,363.8,444.3,41.22222222222222,14.166666666666666,732.9126691,23.166666666666668,17.83333333333333,67198.7,28.055555555555554,14.11111111111111,82.2,279.1,329.5693846,4710Q20221,0.0,2021-09-21 09:30:00
2021-09-21 09:45:00+00:00,358.5,443.3,41.22222222222222,14.166666666666666,728.0863392,23.166666666666668,17.944444444444443,67198.7,28.055555555555554,14.11111111111111,80.9,273.4,330.2588603,4710Q20221,0.0,2021-09-21 09:45:00
2021-09-21 10:00:00+00:00,360.2,445.3,41.27777777777778,14.166666666666666,732.2231934,23.166666666666668,17.88888888888889,67198.7,28.000000000000004,14.166666666666666,81.3,277.1,330.94833600000004,4710Q20221,0.0,2021-09-21 10:00:00
2021-09-21 10:15:00+00:00,367.1,442.9,41.333333333333336,14.166666666666666,736.3600476,23.277777777777782,17.88888888888889,67198.7,28.166666666666668,14.166666666666666,82.8,280.3,330.2588603,4710Q20221,0.0,2021-09-21 10:15:00
2021-09-21 10:30:00+00:00,372.3,441.3,41.388888888888886,14.166666666666666,741.8758531999999,23.333333333333332,17.88888888888889,67198.7,28.333333333333332,14.166666666666666,84.0,283.2,330.2588603,4710Q20221,0.0,2021-09-21 10:30:00
2021-09-21 10:45:00+00:00,378.5,439.7,41.55555555555555,14.166666666666666,747.3916588000001,23.499999999999996,17.88888888888889,67198.7,28.499999999999996,14.166666666666666,85.4,287.1,329.5693846,4710Q20221,0.0,2021-09-21 10:45:00
2021-09-21 11:00:00+00:00,374.5,444.7,41.72222222222222,14.166666666666666,750.8390373000001,23.666666666666664,18.055555555555554,67198.7,28.666666666666664,14.166666666666666,84.5,287.3,330.94833600000004,4710Q20221,0.0,2021-09-21 11:00:00
2021-09-21 11:15:00+00:00,370.8,445.2,41.55555555555555,14.166666666666666,745.3232317,23.499999999999996,17.944444444444443,67198.7,28.444444444444446,14.166666666666666,83.7,285.1,329.5693846,4710Q20221,0.0,2021-09-21 11:15:00
2021-09-21 11:30:00+00:00,368.2,447.7,41.55555555555555,14.166666666666666,746.0127074000001,23.555555555555557,17.944444444444443,67198.7,28.499999999999996,14.166666666666666,83.1,284.5,330.2588603,4710Q20221,0.0,2021-09-21 11:30:00
2021-09-21 11:45:00+00:00,363.9,446.3,41.72222222222222,14.166666666666666,741.8758531999999,23.61111111111111,17.83333333333333,67198.7,28.444444444444446,14.166666666666666,82.2,279.4,330.94833600000004,4710Q20221,0.0,2021-09-21 11:45:00
2021-09-21 12:00:00+00:00,355.6,445.0,42.27777777777777,14.166666666666666,757.7337943000001,23.61111111111111,17.555555555555557,67198.7,28.333333333333332,14.11111111111111,80.3,273.0,335.77466590000006,4710Q20221,0.0,2021-09-21 12:00:00
2021-09-21 12:15:00+00:00,372.7,443.9,41.94444444444444,13.88888888888889,748.7706102,23.94444444444444,17.77777777777778,67198.7,28.666666666666664,14.000000000000002,84.1,286.1,330.94833600000004,4710Q20221,0.0,2021-09-21 12:15:00
2021-09-21 12:30:00+00:00,310.7,444.4,43.05555555555556,14.444444444444445,701.8862626,23.666666666666664,17.666666666666664,67198.7,27.722222222222225,14.388888888888888,70.2,235.4,333.0167631,4710Q20221,0.0,2021-09-21 12:30:00
2021-09-21 12:45:00+00:00,377.7,442.5,41.44444444444444,14.166666666666666,748.7706102,23.833333333333336,18.166666666666668,67198.7,28.88888888888889,14.11111111111111,85.2,288.0,329.5693846,4710Q20221,0.0,2021-09-21 12:45:00
2021-09-21 13:00:00+00:00,388.7,446.3,41.44444444444444,13.88888888888889,757.0443186,23.94444444444444,18.000000000000004,67198.7,29.111111111111114,13.833333333333332,87.8,298.9,322.6746276,4710Q20221,0.0,2021-09-21 13:00:00
2021-09-21 13:15:00+00:00,392.8,444.5,41.55555555555555,13.88888888888889,761.1811728,24.166666666666664,17.944444444444443,67198.7,29.333333333333332,13.88888888888889,88.7,300.7,323.3641033,4710Q20221,0.0,2021-09-21 13:15:00
2021-09-21 13:30:00+00:00,384.6,445.7,41.55555555555555,13.88888888888889,754.9758915,24.111111111111114,17.88888888888889,67198.7,29.222222222222218,13.88888888888889,86.8,295.3,322.6746276,4710Q20221,0.0,2021-09-21 13:30:00
2021-09-21 13:45:00+00:00,373.7,445.1,41.27777777777778,13.88888888888889,743.9442803000001,24.0,17.77777777777778,67198.7,28.88888888888889,13.833333333333332,84.3,286.4,324.7430547,4710Q20221,0.0,2021-09-21 13:45:00
2021-09-21 14:00:00+00:00,367.3,444.9,41.27777777777778,13.88888888888889,738.4284747,24.0,17.77777777777778,67198.7,28.833333333333336,13.833333333333332,82.9,282.0,327.5009575,4710Q20221,0.0,2021-09-21 14:00:00
2021-09-21 14:15:00+00:00,369.6,443.9,41.27777777777778,13.88888888888889,739.1179504,24.0,17.77777777777778,67198.7,28.833333333333336,13.944444444444445,83.4,283.2,326.8114818,4710Q20221,0.0,2021-09-21 14:15:00
2021-09-21 14:30:00+00:00,374.1,442.5,41.5,13.88888888888889,743.9442803000001,24.222222222222218,17.72222222222222,67198.7,29.055555555555554,13.833333333333332,84.5,285.6,326.12200609999996,4710Q20221,0.0,2021-09-21 14:30:00
2021-09-21 14:45:00+00:00,366.2,442.6,41.5,13.88888888888889,737.738999,24.166666666666664,17.72222222222222,67198.7,29.055555555555554,13.833333333333332,82.7,279.1,326.12200609999996,4710Q20221,0.0,2021-09-21 14:45:00
2021-09-21 15:00:00+00:00,367.2,441.7,41.5,13.88888888888889,739.1179504,24.111111111111114,17.72222222222222,67198.7,28.833333333333336,13.944444444444445,82.9,282.1,326.8114818,4710Q20221,0.0,2021-09-21 15:00:00
2021-09-21 15:15:00+00:00,362.9,441.2,41.44444444444444,13.88888888888889,732.2231934,24.055555555555554,17.666666666666664,67198.7,28.72222222222222,13.944444444444445,81.9,276.5,327.5009575,4710Q20221,0.0,2021-09-21 15:15:00
2021-09-21 15:30:00+00:00,411.7,439.6,40.833333333333336,13.61111111111111,768.0759298,23.111111111111107,18.833333333333336,67198.7,29.333333333333332,13.666666666666668,92.9,310.2,321.2956762,4710Q20221,0.0,2021-09-21 15:30:00
2021-09-21 17:45:00+00:00,381.5,446.8,41.83333333333333,13.88888888888889,757.0443186,24.555555555555557,17.83333333333333,67198.7,29.777777777777775,13.88888888888889,86.1,293.9,324.053579,4710Q20221,0.0,2021-09-21 17:45:00
2021-09-21 18:00:00+00:00,375.7,447.2,41.83333333333333,13.88888888888889,752.9074644000001,24.611111111111107,17.83333333333333,67198.7,29.611111111111107,13.88888888888889,84.8,289.6,326.12200609999996,4710Q20221,0.0,2021-09-21 18:00:00
2021-09-21 18:15:00+00:00,380.9,446.9,41.88888888888889,13.88888888888889,754.9758915,24.611111111111107,17.88888888888889,67198.7,29.777777777777775,13.833333333333332,86.0,291.1,326.8114818,4710Q20221,0.0,2021-09-21 18:15:00
2021-09-21 18:30:00+00:00,388.4,446.4,41.88888888888889,13.88888888888889,763.2495999,24.611111111111107,17.88888888888889,67198.7,29.777777777777775,13.944444444444445,87.7,298.3,323.3641033,4710Q20221,0.0,2021-09-21 18:30:00
2021-09-21 18:45:00+00:00,390.2,447.3,41.99999999999999,13.88888888888889,765.318027,24.611111111111107,17.83333333333333,67198.7,29.944444444444446,13.88888888888889,88.1,300.7,322.6746276,4710Q20221,0.0,2021-09-21 18:45:00
2021-09-21 19:00:00+00:00,388.5,447.4,41.99999999999999,13.88888888888889,763.2495999,24.833333333333336,17.83333333333333,67198.7,30.05555555555555,13.833333333333332,87.7,296.2,323.3641033,4710Q20221,0.0,2021-09-21 19:00:00
2021-09-21 19:15:00+00:00,384.4,447.5,41.611111111111114,13.88888888888889,757.0443186,24.444444444444443,17.83333333333333,67198.7,29.666666666666668,13.833333333333332,86.8,296.2,323.3641033,4710Q20221,0.0,2021-09-21 19:15:00
2021-09-21 19:30:00+00:00,376.8,444.9,41.666666666666664,13.88888888888889,749.4600859000001,24.444444444444443,17.83333333333333,67198.7,29.444444444444443,13.944444444444445,85.1,289.0,326.12200609999996,4710Q20221,0.0,2021-09-21 19:30:00
2021-09-21 19:45:00+00:00,409.5,445.2,41.83333333333333,13.88888888888889,774.2812111000001,24.555555555555557,18.111111111111107,67198.7,30.05555555555555,13.88888888888889,92.4,312.4,319.9167248,4710Q20221,0.0,2021-09-21 19:45:00
2021-09-21 20:00:00+00:00,421.4,446.3,42.05555555555556,13.055555555555555,782.5549195,24.72222222222222,18.111111111111107,67198.7,30.38888888888889,13.777777777777775,95.1,321.4,317.84829770000005,4710Q20221,0.0,2021-09-21 20:00:00
2021-09-21 20:15:00+00:00,421.4,446.3,42.05555555555556,13.055555555555555,782.5549195,24.72222222222222,18.111111111111107,67198.7,30.38888888888889,13.777777777777775,95.1,321.4,317.84829770000005,4710Q20221,0.0,2021-09-21 20:15:00
2021-09-21 20:30:00+00:00,422.2,445.5,41.99999999999999,11.666666666666666,780.4864924000001,24.611111111111107,18.111111111111107,67198.7,30.27777777777778,13.833333333333332,95.3,321.4,317.84829770000005,4710Q20221,0.0,2021-09-21 20:30:00
2021-09-21 20:45:00+00:00,422.7,445.7,42.11111111111111,10.833333333333334,783.2443952,24.777777777777775,18.166666666666668,67198.7,30.38888888888889,13.777777777777775,95.4,321.9,317.84829770000005,4710Q20221,0.0,2021-09-21 20:45:00
2021-09-21 21:00:00+00:00,423.4,447.2,41.99999999999999,10.277777777777777,782.5549195,24.666666666666668,18.166666666666668,67198.7,30.33333333333333,13.777777777777775,95.6,323.2,317.158822,4710Q20221,0.0,2021-09-21 21:00:00
2021-09-21 21:15:00+00:00,429.9,439.2,41.88888888888889,9.722222222222221,778.4180653000001,24.499999999999996,18.000000000000004,67212.5,30.166666666666664,13.555555555555554,97.1,322.0,315.7798706,4710Q20221,0.0,2021-09-21 21:15:00
2021-09-21 21:30:00+00:00,429.1,440.1,41.94444444444444,9.722222222222221,779.7970167,24.666666666666668,17.944444444444443,67212.5,30.33333333333333,13.555555555555554,96.9,321.8,315.7798706,4710Q20221,0.0,2021-09-21 21:30:00
2021-09-21 21:45:00+00:00,427.1,440.4,41.88888888888889,9.722222222222221,776.3496382,24.555555555555557,17.77777777777778,67212.5,30.222222222222225,13.444444444444446,96.4,320.9,313.71144350000003,4710Q20221,0.0,2021-09-21 21:45:00
2021-09-21 22:00:00+00:00,424.2,440.8,41.72222222222222,10.0,775.6601625000001,24.666666666666668,17.27777777777778,67212.5,30.222222222222225,13.11111111111111,95.9,319.3,310.264065,4710Q20221,0.0,2021-09-21 22:00:00
2021-09-21 22:15:00+00:00,422.1,441.8,41.666666666666664,10.833333333333334,775.6601625000001,24.666666666666668,17.11111111111111,67212.5,30.222222222222225,12.88888888888889,95.3,319.0,309.5745893,4710Q20221,0.0,2021-09-21 22:15:00
2021-09-21 22:30:00+00:00,422.5,442.4,41.55555555555555,11.666666666666666,772.9022597,24.666666666666668,16.944444444444443,67212.5,30.166666666666664,12.722222222222221,95.4,319.3,306.1272108,4710Q20221,0.0,2021-09-21 22:30:00
2021-09-21 22:45:00+00:00,422.0,442.4,41.5,12.222222222222221,771.5233083,24.666666666666668,16.77777777777778,67212.5,30.11111111111111,12.611111111111112,95.3,319.1,304.74825940000005,4710Q20221,0.0,2021-09-21 22:45:00
2021-09-21 23:00:00+00:00,375.7,443.3,41.44444444444444,13.055555555555555,741.8758531999999,24.388888888888893,16.833333333333332,67212.5,29.222222222222218,13.055555555555555,84.8,288.0,316.4693463,4710Q20221,0.0,2021-09-21 23:00:00
2021-09-21 23:15:00+00:00,346.2,444.0,41.388888888888886,13.61111111111111,719.8126308000001,24.166666666666664,17.444444444444443,67214.4,29.055555555555554,13.61111111111111,78.1,264.7,327.5009575,4710Q20221,0.0,2021-09-21 23:15:00
2021-09-21 23:30:00+00:00,377.2,443.3,41.55555555555555,13.88888888888889,748.7706102,24.444444444444443,17.77777777777778,67214.4,29.444444444444443,13.833333333333332,85.2,288.6,326.12200609999996,4710Q20221,0.0,2021-09-21 23:30:00
2021-09-21 23:45:00+00:00,382.6,444.3,41.611111111111114,13.88888888888889,752.2179887,24.444444444444443,17.88888888888889,67214.4,29.555555555555557,13.88888888888889,86.4,293.0,324.053579,4710Q20221,0.0,2021-09-21 23:45:00
2021-09-22 00:00:00+00:00,382.0,445.2,41.333333333333336,13.88888888888889,749.4600859000001,24.222222222222218,17.88888888888889,67214.4,29.388888888888893,13.88888888888889,86.2,293.1,322.6746276,4710Q20221,0.0,2021-09-22 00:00:00
2021-09-22 00:15:00+00:00,373.6,445.6,41.44444444444444,13.88888888888889,745.3232317,24.27777777777778,17.944444444444443,67214.4,29.27777777777778,13.944444444444445,84.3,287.1,326.12200609999996,4710Q20221,0.0,2021-09-22 00:15:00
2021-09-22 00:30:00+00:00,373.6,445.6,41.44444444444444,13.88888888888889,745.3232317,24.27777777777778,17.944444444444443,67214.4,29.27777777777778,13.944444444444445,84.3,287.1,326.12200609999996,4710Q20221,0.0,2021-09-22 00:30:00
2021-09-22 00:45:00+00:00,421.8,446.2,41.72222222222222,13.333333333333332,774.2812111000001,24.388888888888893,18.055555555555554,67214.4,30.0,13.666666666666668,95.2,321.8,314.40091920000003,4710Q20221,0.0,2021-09-22 00:45:00
2021-09-22 01:00:00+00:00,427.6,440.8,41.77777777777778,13.333333333333332,774.9706868000001,24.388888888888893,18.055555555555554,67214.4,30.0,13.666666666666668,96.5,321.8,313.71144350000003,4710Q20221,0.0,2021-09-22 01:00:00
2021-09-22 01:15:00+00:00,424.7,442.1,41.666666666666664,13.333333333333332,772.9022597,24.388888888888893,17.72222222222222,67214.4,30.0,13.38888888888889,95.9,320.2,312.33249209999997,4710Q20221,0.0,2021-09-22 01:15:00
2021-09-22 01:30:00+00:00,412.2,442.6,41.44444444444444,13.333333333333332,765.318027,24.333333333333332,17.61111111111111,67214.4,29.833333333333336,13.38888888888889,93.0,312.7,313.0219678,4710Q20221,0.0,2021-09-22 01:30:00
2021-09-22 01:45:00+00:00,407.7,443.5,41.27777777777778,13.333333333333332,760.4916971,24.166666666666664,17.61111111111111,67216.8,29.611111111111107,13.38888888888889,92.0,310.2,313.0219678,4710Q20221,0.0,2021-09-22 01:45:00
2021-09-22 02:00:00+00:00,412.4,444.7,41.27777777777778,13.333333333333332,761.8706485,24.055555555555554,17.666666666666664,67216.8,29.611111111111107,13.38888888888889,93.1,314.4,312.33249209999997,4710Q20221,0.0,2021-09-22 02:00:00
2021-09-22 02:15:00+00:00,422.4,444.5,41.55555555555555,13.333333333333332,768.7654055,24.222222222222218,17.77777777777778,67216.8,29.833333333333336,13.38888888888889,95.2,320.6,312.33249209999997,4710Q20221,0.0,2021-09-22 02:15:00
2021-09-22 02:30:00+00:00,421.8,446.4,41.611111111111114,13.333333333333332,771.5233083,24.27777777777778,17.88888888888889,67216.8,29.888888888888886,13.499999999999998,95.2,321.8,313.0219678,4710Q20221,0.0,2021-09-22 02:30:00
2021-09-22 02:45:00+00:00,423.2,446.7,41.611111111111114,13.333333333333332,770.8338326,24.111111111111114,18.000000000000004,67216.8,29.888888888888886,13.555555555555554,95.5,323.1,313.71144350000003,4710Q20221,0.0,2021-09-22 02:45:00
2021-09-22 03:00:00+00:00,427.7,445.4,41.55555555555555,13.333333333333332,770.8338326,24.055555555555554,18.000000000000004,67216.8,29.777777777777775,13.555555555555554,96.5,325.2,313.0219678,4710Q20221,0.0,2021-09-22 03:00:00
2021-09-22 03:15:00+00:00,426.3,446.6,41.55555555555555,13.333333333333332,771.5233083,24.055555555555554,18.000000000000004,67216.8,29.777777777777775,13.555555555555554,96.2,324.9,313.71144350000003,4710Q20221,0.0,2021-09-22 03:15:00
2021-09-22 03:30:00+00:00,425.0,447.8,41.55555555555555,13.333333333333332,772.212784,24.055555555555554,18.000000000000004,67216.8,29.777777777777775,13.666666666666668,95.9,325.2,313.71144350000003,4710Q20221,0.0,2021-09-22 03:30:00
2021-09-22 03:45:00+00:00,427.9,444.8,41.611111111111114,13.333333333333332,771.5233083,24.055555555555554,18.000000000000004,67216.8,29.777777777777775,13.666666666666668,96.6,324.8,314.40091920000003,4710Q20221,0.0,2021-09-22 03:45:00
2021-09-22 04:00:00+00:00,428.3,445.2,41.72222222222222,13.333333333333332,775.6601625000001,24.333333333333332,18.000000000000004,67216.8,30.0,13.666666666666668,96.7,325.9,314.40091920000003,4710Q20221,0.0,2021-09-22 04:00:00
2021-09-22 04:15:00+00:00,427.5,444.9,41.72222222222222,13.333333333333332,774.9706868000001,24.333333333333332,17.944444444444443,67216.8,30.0,13.499999999999998,96.6,324.6,313.0219678,4710Q20221,0.0,2021-09-22 04:15:00
2021-09-22 04:30:00+00:00,427.7,443.0,41.5,13.333333333333332,768.0759298,24.111111111111114,17.77777777777778,67216.8,29.777777777777775,13.333333333333332,96.5,323.0,311.6430164,4710Q20221,0.0,2021-09-22 04:30:00
2021-09-22 04:45:00+00:00,410.5,443.6,41.27777777777778,13.333333333333332,760.4916971,24.111111111111114,17.61111111111111,67216.8,29.555555555555557,13.38888888888889,92.7,312.0,313.0219678,4710Q20221,0.0,2021-09-22 04:45:00
2021-09-22 05:00:00+00:00,410.5,443.6,41.27777777777778,13.333333333333332,760.4916971,24.111111111111114,17.61111111111111,67216.8,29.555555555555557,13.38888888888889,92.7,312.0,313.0219678,4710Q20221,0.0,2021-09-22 05:00:00
2021-09-22 05:15:00+00:00,338.7,446.2,42.72222222222222,14.166666666666666,713.6073495,23.499999999999996,17.83333333333333,67216.8,28.055555555555554,14.277777777777779,76.5,260.6,326.12200609999996,4710Q20221,0.0,2021-09-22 05:15:00
2021-09-22 05:30:00+00:00,354.6,446.0,40.833333333333336,14.166666666666666,721.1915822,23.61111111111111,18.000000000000004,67216.8,28.61111111111111,14.055555555555554,80.0,272.0,327.5009575,4710Q20221,0.0,2021-09-22 05:30:00
2021-09-22 05:45:00+00:00,363.2,446.2,40.833333333333336,14.166666666666666,731.5337177,23.722222222222225,18.111111111111107,67216.8,28.666666666666664,14.166666666666666,82.0,279.9,329.5693846,4710Q20221,0.0,2021-09-22 05:45:00
2021-09-22 06:00:00+00:00,398.7,446.3,41.166666666666664,13.88888888888889,756.3548429,23.94444444444444,18.166666666666668,67216.8,29.388888888888893,13.944444444444445,90.0,306.2,319.9167248,4710Q20221,0.0,2021-09-22 06:00:00
2021-09-22 06:15:00+00:00,421.4,446.5,41.5,13.055555555555555,765.318027,23.94444444444444,18.055555555555554,67216.8,29.666666666666668,13.61111111111111,95.1,321.9,313.71144350000003,4710Q20221,0.0,2021-09-22 06:15:00
2021-09-22 06:30:00+00:00,423.0,448.2,41.44444444444444,13.055555555555555,767.3864541,24.0,17.88888888888889,67216.8,29.666666666666668,13.444444444444446,95.5,324.1,312.33249209999997,4710Q20221,0.0,2021-09-22 06:30:00
2021-09-22 06:45:00+00:00,422.4,448.2,41.333333333333336,13.055555555555555,765.318027,24.0,17.666666666666664,67216.8,29.666666666666668,13.22222222222222,95.3,323.7,309.5745893,4710Q20221,0.0,2021-09-22 06:45:00
2021-09-22 07:00:00+00:00,395.2,448.4,41.0,13.333333333333332,750.8390373000001,23.88888888888889,17.61111111111111,67216.8,29.27777777777778,13.333333333333332,89.5,304.7,314.40091920000003,4710Q20221,0.0,2021-09-22 07:00:00
2021-09-22 07:15:00+00:00,418.2,448.2,41.27777777777778,13.333333333333332,763.9390756,23.88888888888889,17.72222222222222,67216.8,29.499999999999996,13.333333333333332,94.3,321.0,310.264065,4710Q20221,0.0,2021-09-22 07:15:00
2021-09-22 07:30:00+00:00,419.8,448.9,41.333333333333336,13.333333333333332,763.9390756,23.88888888888889,17.72222222222222,67216.8,29.499999999999996,13.333333333333332,94.8,321.8,310.264065,4710Q20221,0.0,2021-09-22 07:30:00
2021-09-22 07:45:00+00:00,414.3,444.4,41.22222222222222,13.333333333333332,760.4916971,23.88888888888889,17.72222222222222,67216.8,29.444444444444443,13.333333333333332,93.6,315.2,312.33249209999997,4710Q20221,0.0,2021-09-22 07:45:00
2021-09-22 08:00:00+00:00,421.8,444.7,41.27777777777778,13.333333333333332,763.2495999,23.88888888888889,17.77777777777778,67216.8,29.499999999999996,13.333333333333332,95.2,320.8,311.6430164,4710Q20221,0.0,2021-09-22 08:00:00
2021-09-22 08:15:00+00:00,422.4,444.5,41.27777777777778,13.333333333333332,764.6285513,23.88888888888889,17.77777777777778,67216.8,29.499999999999996,13.333333333333332,95.3,320.9,312.33249209999997,4710Q20221,0.0,2021-09-22 08:15:00
2021-09-22 08:30:00+00:00,421.5,445.7,41.27777777777778,13.333333333333332,763.9390756,23.88888888888889,17.77777777777778,67216.8,29.611111111111107,13.333333333333332,95.1,321.0,312.33249209999997,4710Q20221,0.0,2021-09-22 08:30:00
2021-09-22 08:45:00+00:00,421.8,444.7,41.27777777777778,13.333333333333332,763.2495999,23.88888888888889,17.77777777777778,67216.8,29.611111111111107,13.333333333333332,95.2,320.7,310.264065,4710Q20221,0.0,2021-09-22 08:45:00
2021-09-22 09:00:00+00:00,423.6,443.9,41.27777777777778,13.333333333333332,766.0075027,23.88888888888889,17.83333333333333,67216.8,29.611111111111107,13.333333333333332,95.6,321.1,312.33249209999997,4710Q20221,0.0,2021-09-22 09:00:00
2021-09-22 09:15:00+00:00,425.3,442.4,41.27777777777778,13.333333333333332,767.3864541,24.111111111111114,17.83333333333333,67216.8,29.72222222222222,13.38888888888889,96.0,320.6,312.33249209999997,4710Q20221,0.0,2021-09-22 09:15:00
2021-09-22 09:30:00+00:00,427.0,442.0,41.55555555555555,13.333333333333332,769.4548811999999,24.111111111111114,17.88888888888889,67224.0,29.72222222222222,13.38888888888889,96.4,322.1,313.71144350000003,4710Q20221,0.0,2021-09-22 09:30:00
2021-09-22 09:45:00+00:00,426.9,441.7,41.55555555555555,13.333333333333332,769.4548811999999,24.111111111111114,17.88888888888889,67224.0,29.72222222222222,13.38888888888889,96.4,322.1,312.33249209999997,4710Q20221,0.0,2021-09-22 09:45:00
2021-09-22 10:00:00+00:00,424.9,440.8,41.05555555555556,13.333333333333332,750.8390373000001,23.333333333333332,17.88888888888889,67224.0,29.055555555555554,13.38888888888889,95.9,319.6,311.6430164,4710Q20221,0.0,2021-09-22 10:00:00
2021-09-22 10:15:00+00:00,415.9,444.7,40.55555555555556,13.333333333333332,739.1179504,22.722222222222225,17.88888888888889,67224.0,28.444444444444446,13.38888888888889,93.9,316.5,309.5745893,4710Q20221,0.0,2021-09-22 10:15:00
2021-09-22 10:30:00+00:00,413.6,443.0,40.61111111111111,13.333333333333332,741.1863775,22.944444444444443,17.88888888888889,67224.0,28.555555555555557,13.333333333333332,93.4,314.2,309.5745893,4710Q20221,0.0,2021-09-22 10:30:00
2021-09-22 10:45:00+00:00,411.1,441.5,40.55555555555556,13.333333333333332,739.8074261,23.000000000000004,17.88888888888889,67224.0,28.61111111111111,13.333333333333332,92.8,311.0,309.5745893,4710Q20221,0.0,2021-09-22 10:45:00
2021-09-22 12:45:00+00:00,357.0,444.7,40.0,13.61111111111111,710.8494466999999,22.88888888888889,17.5,67224.0,27.83333333333333,13.61111111111111,80.6,274.2,320.6062005,4710Q20221,0.0,2021-09-22 12:45:00
2021-09-22 13:00:00+00:00,373.0,443.3,40.27777777777778,13.61111111111111,724.6389607,23.111111111111107,17.77777777777778,67224.0,28.333333333333332,13.61111111111111,84.2,285.2,319.2272491,4710Q20221,0.0,2021-09-22 13:00:00
2021-09-22 13:15:00+00:00,385.9,443.0,40.22222222222222,13.61111111111111,730.844242,23.000000000000004,17.77777777777778,67224.0,28.27777777777778,13.61111111111111,87.0,294.7,317.158822,4710Q20221,0.0,2021-09-22 13:15:00
2021-09-22 13:30:00+00:00,353.0,443.1,40.55555555555556,13.61111111111111,715.6757766,22.944444444444443,17.5,67224.0,27.88888888888889,13.555555555555554,79.6,270.3,317.84829770000005,4710Q20221,0.0,2021-09-22 13:30:00
2021-09-22 13:45:00+00:00,320.8,443.4,42.388888888888886,14.166666666666666,688.0967486,23.000000000000004,17.61111111111111,67224.0,27.333333333333336,14.11111111111111,72.5,243.4,326.12200609999996,4710Q20221,0.0,2021-09-22 13:45:00
2021-09-22 14:00:00+00:00,328.1,442.8,42.27777777777777,14.166666666666666,695.6809813000001,23.055555555555554,17.83333333333333,67224.0,27.55555555555555,14.166666666666666,74.2,249.3,326.12200609999996,4710Q20221,0.0,2021-09-22 14:00:00
2021-09-22 14:15:00+00:00,330.0,443.7,42.11111111111111,14.166666666666666,696.370457,23.000000000000004,17.83333333333333,67228.5,27.5,14.166666666666666,74.5,251.7,324.053579,4710Q20221,0.0,2021-09-22 14:15:00
2021-09-22 14:30:00+00:00,317.8,443.7,42.388888888888886,14.166666666666666,685.3388458000001,22.88888888888889,17.666666666666664,67228.5,27.22222222222222,14.166666666666666,71.8,241.3,326.8114818,4710Q20221,0.0,2021-09-22 14:30:00
