DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2021-09-22 14:45:00+00:00,324.0,443.3,42.388888888888886,14.166666666666666,692.2336028000001,23.055555555555554,17.666666666666664,67228.5,27.5,14.11111111111111,73.2,245.8,324.7430547,4710Q20221,0.0,2021-09-22 14:45:00
2021-09-22 15:00:00+00:00,327.1,443.9,42.388888888888886,14.166666666666666,694.9915056,23.000000000000004,17.77777777777778,67228.5,27.5,14.166666666666666,73.8,249.0,324.7430547,4710Q20221,0.0,2021-09-22 15:00:00
2021-09-22 15:15:00+00:00,331.1,442.9,42.27777777777777,14.166666666666666,698.4388841,23.111111111111107,17.83333333333333,67228.5,27.61111111111111,14.166666666666666,74.7,252.0,324.7430547,4710Q20221,0.0,2021-09-22 15:15:00
2021-09-22 15:30:00+00:00,331.5,443.8,42.11111111111111,14.166666666666666,698.4388841,23.000000000000004,17.83333333333333,67228.5,27.61111111111111,14.166666666666666,74.8,252.8,324.053579,4710Q20221,0.0,2021-09-22 15:30:00
2021-09-22 15:45:00+00:00,332.0,444.1,42.22222222222222,14.166666666666666,701.1967869,23.111111111111107,17.83333333333333,67228.5,27.666666666666664,14.166666666666666,74.9,253.1,324.053579,4710Q20221,0.0,2021-09-22 15:45:00
2021-09-22 16:00:00+00:00,327.3,444.0,42.22222222222222,14.166666666666666,693.6125542,22.944444444444443,17.77777777777778,67228.5,27.444444444444446,14.222222222222223,73.9,249.2,324.7430547,4710Q20221,0.0,2021-09-22 16:00:00
2021-09-22 16:15:00+00:00,329.8,443.4,42.05555555555556,14.166666666666666,694.9915056,22.88888888888889,17.83333333333333,67228.5,27.444444444444446,14.11111111111111,74.4,250.9,324.053579,4710Q20221,0.0,2021-09-22 16:15:00
2021-09-22 16:30:00+00:00,326.8,443.1,42.333333333333336,14.166666666666666,694.9915056,23.000000000000004,17.83333333333333,67228.5,27.5,14.222222222222223,73.8,248.2,326.12200609999996,4710Q20221,0.0,2021-09-22 16:30:00
2021-09-22 16:45:00+00:00,321.4,442.4,42.5,14.166666666666666,688.7862243000001,23.000000000000004,17.72222222222222,67228.5,27.333333333333336,14.166666666666666,72.5,243.4,326.8114818,4710Q20221,0.0,2021-09-22 16:45:00
2021-09-22 17:00:00+00:00,321.4,442.4,42.5,14.166666666666666,688.7862243000001,23.000000000000004,17.72222222222222,67228.5,27.333333333333336,14.166666666666666,72.5,243.4,326.8114818,4710Q20221,0.0,2021-09-22 17:00:00
2021-09-22 17:15:00+00:00,325.1,442.9,42.333333333333336,14.166666666666666,692.2336028000001,23.000000000000004,17.77777777777778,67228.5,27.388888888888886,14.166666666666666,73.4,246.8,326.12200609999996,4710Q20221,0.0,2021-09-22 17:15:00
2021-09-22 17:30:00+00:00,329.6,442.7,42.22222222222222,14.166666666666666,696.370457,23.000000000000004,17.77777777777778,67228.5,27.5,14.166666666666666,74.3,250.6,324.7430547,4710Q20221,0.0,2021-09-22 17:30:00
2021-09-22 17:45:00+00:00,322.8,442.8,42.5,14.166666666666666,691.5441271,23.055555555555554,17.666666666666664,67228.5,27.444444444444446,14.166666666666666,72.9,244.8,326.12200609999996,4710Q20221,0.0,2021-09-22 17:45:00
2021-09-22 18:00:00+00:00,326.1,443.7,42.333333333333336,14.166666666666666,693.6125542,23.000000000000004,17.77777777777778,67228.5,27.444444444444446,14.166666666666666,73.6,248.1,326.12200609999996,4710Q20221,0.0,2021-09-22 18:00:00
2021-09-22 18:15:00+00:00,323.3,443.4,42.333333333333336,14.166666666666666,690.8546514000001,22.944444444444443,17.666666666666664,67228.5,27.333333333333336,14.166666666666666,73.0,245.0,324.7430547,4710Q20221,0.0,2021-09-22 18:15:00
2021-09-22 18:30:00+00:00,323.7,443.5,42.333333333333336,14.166666666666666,690.8546514000001,22.944444444444443,17.666666666666664,67228.5,27.388888888888886,14.166666666666666,73.1,246.2,324.7430547,4710Q20221,0.0,2021-09-22 18:30:00
2021-09-22 18:45:00+00:00,331.5,443.5,42.11111111111111,14.166666666666666,698.4388841,23.000000000000004,17.944444444444443,67228.5,27.61111111111111,14.277777777777779,74.8,252.9,324.7430547,4710Q20221,0.0,2021-09-22 18:45:00
2021-09-22 19:00:00+00:00,333.2,444.8,41.83333333333333,14.166666666666666,699.1283598000001,22.88888888888889,17.88888888888889,67228.5,27.55555555555555,14.166666666666666,75.2,254.5,323.3641033,4710Q20221,0.0,2021-09-22 19:00:00
2021-09-22 19:15:00+00:00,328.7,445.2,41.88888888888889,14.166666666666666,694.9915056,22.83333333333333,17.83333333333333,67228.5,27.444444444444446,14.222222222222223,74.2,251.3,324.7430547,4710Q20221,0.0,2021-09-22 19:15:00
2021-09-22 19:30:00+00:00,322.4,447.2,42.11111111111111,14.166666666666666,691.5441271,23.000000000000004,17.83333333333333,67233.4,27.55555555555555,14.166666666666666,72.8,246.4,326.8114818,4710Q20221,0.0,2021-09-22 19:30:00
2021-09-22 19:45:00+00:00,306.1,448.3,42.27777777777777,14.166666666666666,680.5125159,22.944444444444443,17.5,67233.4,27.111111111111107,14.166666666666666,69.1,233.2,327.5009575,4710Q20221,0.0,2021-09-22 19:45:00
2021-09-22 20:00:00+00:00,295.0,447.7,41.99999999999999,14.444444444444445,662.5861477,22.277777777777775,17.666666666666664,67233.4,26.44444444444444,14.333333333333332,66.6,226.0,330.94833600000004,4710Q20221,0.0,2021-09-22 20:00:00
2021-09-22 20:15:00+00:00,286.3,448.1,41.55555555555555,14.444444444444445,650.1755851,21.722222222222218,17.72222222222222,67233.4,25.833333333333332,14.444444444444445,64.7,220.0,333.0167631,4710Q20221,0.0,2021-09-22 20:15:00
2021-09-22 20:30:00+00:00,263.2,447.9,41.611111111111114,14.444444444444445,638.4544982,21.722222222222218,17.5,67234.3,25.38888888888889,14.5,59.4,203.1,337.1536173,4710Q20221,0.0,2021-09-22 20:30:00
2021-09-22 20:45:00+00:00,255.0,449.3,42.666666666666664,15.0,654.3124393,22.666666666666664,17.77777777777778,67234.3,25.944444444444446,14.888888888888888,57.6,195.9,345.42732570000004,4710Q20221,0.0,2021-09-22 20:45:00
2021-09-22 21:00:00+00:00,265.8,450.3,44.22222222222222,15.0,682.580943,24.333333333333332,17.77777777777778,67234.3,27.61111111111111,15.111111111111112,60.3,204.4,348.1852285,4710Q20221,0.0,2021-09-22 21:00:00
2021-09-22 21:15:00+00:00,312.6,448.6,44.27777777777778,15.0,712.9178738,25.05555555555555,18.055555555555554,67234.3,28.777777777777775,15.111111111111112,70.7,239.3,349.56417990000006,4710Q20221,0.0,2021-09-22 21:15:00
2021-09-22 21:30:00+00:00,279.6,448.3,43.388888888888886,15.0,674.3072346,23.444444444444446,18.055555555555554,67234.3,27.388888888888886,15.0,63.1,215.1,344.0483743,4710Q20221,0.0,2021-09-22 21:30:00
2021-09-22 21:45:00+00:00,297.4,447.9,41.99999999999999,14.722222222222221,659.1387692,22.11111111111111,18.111111111111107,67234.3,26.38888888888889,14.722222222222221,67.1,227.5,335.0851902,4710Q20221,0.0,2021-09-22 21:45:00
2021-09-22 22:00:00+00:00,296.6,448.9,40.38888888888889,14.444444444444445,653.6229636,21.555555555555554,17.88888888888889,67234.3,25.888888888888886,14.444444444444445,67.0,227.3,342.66942290000003,4710Q20221,0.0,2021-09-22 22:00:00
2021-09-22 22:15:00+00:00,277.3,450.5,41.0,14.444444444444445,646.7282066,21.77777777777778,17.61111111111111,67234.3,25.666666666666668,14.388888888888888,62.6,214.9,340.6009958,4710Q20221,0.0,2021-09-22 22:15:00
2021-09-22 22:30:00+00:00,289.8,447.1,42.22222222222222,14.444444444444445,683.2704186999999,23.499999999999996,17.61111111111111,67234.3,27.22222222222222,14.5,65.5,222.3,341.2904715,4710Q20221,0.0,2021-09-22 22:30:00
2021-09-22 22:45:00+00:00,324.9,447.0,43.166666666666664,14.444444444444445,725.3284364000001,24.833333333333336,17.72222222222222,67234.3,28.555555555555557,14.555555555555557,73.3,249.6,342.66942290000003,4710Q20221,0.0,2021-09-22 22:45:00
2021-09-22 23:00:00+00:00,333.9,444.9,42.666666666666664,14.444444444444445,716.3652523000001,24.666666666666668,17.77777777777778,67234.3,29.0,14.388888888888888,75.6,255.7,339.9115201,4710Q20221,0.0,2021-09-22 23:00:00
2021-09-22 23:15:00+00:00,316.5,445.8,41.83333333333333,14.444444444444445,680.5125159,22.555555555555554,17.88888888888889,67234.3,27.166666666666668,14.333333333333332,71.5,240.2,334.3957145,4710Q20221,0.0,2021-09-22 23:15:00
2021-09-22 23:30:00+00:00,296.0,445.9,41.22222222222222,14.444444444444445,650.1755851,21.666666666666668,17.83333333333333,67234.3,25.888888888888886,14.5,66.8,225.3,334.3957145,4710Q20221,0.0,2021-09-22 23:30:00
2021-09-22 23:45:00+00:00,288.9,448.5,41.166666666666664,14.444444444444445,650.8650608,21.666666666666668,17.77777777777778,67234.3,25.666666666666668,14.5,65.2,221.7,334.3957145,4710Q20221,0.0,2021-09-22 23:45:00
2021-09-23 00:00:00+00:00,301.9,448.3,41.333333333333336,14.444444444444445,676.3756617,22.277777777777775,17.83333333333333,67234.3,26.38888888888889,14.444444444444445,68.0,231.3,331.63781170000004,4710Q20221,0.0,2021-09-23 00:00:00
2021-09-23 00:15:00+00:00,320.3,448.8,43.11111111111111,14.444444444444445,715.6757766,24.388888888888893,17.83333333333333,67234.3,28.27777777777778,14.555555555555557,72.3,248.0,335.0851902,4710Q20221,0.0,2021-09-23 00:15:00
2021-09-23 00:30:00+00:00,348.7,448.3,42.77777777777778,14.444444444444445,734.9810962,25.11111111111111,17.88888888888889,67234.3,29.611111111111107,14.444444444444445,78.7,268.9,338.5325687,4710Q20221,0.0,2021-09-23 00:30:00
2021-09-23 00:45:00+00:00,315.2,449.2,42.05555555555556,14.444444444444445,676.3756617,22.77777777777778,17.88888888888889,67234.3,27.61111111111111,14.222222222222223,71.2,240.6,326.8114818,4710Q20221,0.0,2021-09-23 00:45:00
2021-09-23 01:00:00+00:00,295.4,452.4,41.05555555555556,14.444444444444445,650.1755851,21.44444444444444,17.88888888888889,67234.3,25.833333333333332,14.388888888888888,66.7,228.4,330.2588603,4710Q20221,0.0,2021-09-23 01:00:00
2021-09-23 01:15:00+00:00,297.5,444.4,41.0,14.444444444444445,652.2440121999999,21.44444444444444,17.83333333333333,67234.3,25.555555555555554,14.444444444444445,67.3,226.2,330.94833600000004,4710Q20221,0.0,2021-09-23 01:15:00
2021-09-23 01:30:00+00:00,309.8,444.3,41.94444444444444,14.444444444444445,687.4072729000001,22.722222222222225,17.83333333333333,67234.3,26.666666666666664,14.5,69.4,234.2,333.7062388,4710Q20221,0.0,2021-09-23 01:30:00
2021-09-23 01:45:00+00:00,336.4,444.3,43.11111111111111,14.444444444444445,726.7073878000001,24.944444444444446,17.944444444444443,67239.2,28.94444444444444,14.611111111111109,75.9,258.9,341.9799472,4710Q20221,0.0,2021-09-23 01:45:00
2021-09-23 02:00:00+00:00,359.3,444.0,42.94444444444444,14.444444444444445,741.8758531999999,25.33333333333333,17.944444444444443,67239.2,29.944444444444446,14.444444444444445,81.1,275.6,337.843093,4710Q20221,0.0,2021-09-23 02:00:00
2021-09-23 02:15:00+00:00,337.8,447.7,41.55555555555555,14.444444444444445,706.0231168,23.777777777777775,18.055555555555554,67239.2,28.666666666666664,14.277777777777779,76.4,259.5,335.0851902,4710Q20221,0.0,2021-09-23 02:15:00
2021-09-23 02:30:00+00:00,324.8,446.4,40.0,14.166666666666666,670.1703804,21.222222222222225,18.055555555555554,67239.2,26.166666666666664,14.055555555555554,73.3,248.4,323.3641033,4710Q20221,0.0,2021-09-23 02:30:00
2021-09-23 02:45:00+00:00,311.5,442.3,40.27777777777778,14.166666666666666,661.2071963000001,21.44444444444444,17.83333333333333,67239.2,25.833333333333332,14.166666666666666,70.3,235.2,326.8114818,4710Q20221,0.0,2021-09-23 02:45:00
2021-09-23 03:00:00+00:00,318.3,443.6,41.44444444444444,14.166666666666666,681.2019916,22.555555555555554,17.83333333333333,67239.2,26.833333333333332,14.277777777777779,71.8,241.6,328.19043320000003,4710Q20221,0.0,2021-09-23 03:00:00
2021-09-23 03:15:00+00:00,364.2,443.4,42.05555555555556,14.166666666666666,749.4600859000001,24.888888888888886,17.88888888888889,67239.2,29.222222222222218,14.277777777777779,82.2,278.6,335.0851902,4710Q20221,0.0,2021-09-23 03:15:00
2021-09-23 03:30:00+00:00,376.8,443.0,42.72222222222222,14.166666666666666,757.7337943000001,25.611111111111107,17.88888888888889,67239.2,30.38888888888889,14.166666666666666,85.0,287.3,333.0167631,4710Q20221,0.0,2021-09-23 03:30:00
2021-09-23 03:45:00+00:00,329.3,444.8,41.388888888888886,14.166666666666666,685.3388458000001,22.388888888888886,17.83333333333333,67239.2,27.388888888888886,13.944444444444445,74.8,251.6,323.3641033,4710Q20221,0.0,2021-09-23 03:45:00
2021-09-23 04:00:00+00:00,307.0,445.8,40.166666666666664,14.166666666666666,648.107158,20.999999999999996,17.83333333333333,67239.2,25.666666666666668,14.11111111111111,69.3,233.3,324.7430547,4710Q20221,0.0,2021-09-23 04:00:00
2021-09-23 04:15:00+00:00,313.7,447.1,40.05555555555555,14.166666666666666,664.6545748000001,21.222222222222225,17.83333333333333,67239.2,25.77777777777778,14.166666666666666,70.8,239.5,324.053579,4710Q20221,0.0,2021-09-23 04:15:00
2021-09-23 04:30:00+00:00,345.9,447.1,41.88888888888889,14.166666666666666,726.7073878000001,23.833333333333336,18.055555555555554,67239.2,28.27777777777778,14.222222222222223,78.1,268.0,333.0167631,4710Q20221,0.0,2021-09-23 04:30:00
2021-09-23 04:45:00+00:00,425.3,442.9,42.11111111111111,13.61111111111111,779.1075410000001,25.05555555555555,18.000000000000004,67239.2,30.72222222222222,13.722222222222223,96.0,321.7,319.2272491,4710Q20221,0.0,2021-09-23 04:45:00
2021-09-23 05:00:00+00:00,344.4,445.3,40.111111111111114,13.61111111111111,686.0283215000001,21.666666666666668,17.83333333333333,67239.2,27.22222222222222,13.444444444444446,77.7,264.0,306.1272108,4710Q20221,0.0,2021-09-23 05:00:00
2021-09-23 05:15:00+00:00,334.5,446.4,39.77777777777777,13.61111111111111,681.2019916,21.44444444444444,17.72222222222222,67239.2,26.38888888888889,13.61111111111111,75.5,257.1,314.40091920000003,4710Q20221,0.0,2021-09-23 05:15:00
2021-09-23 05:30:00+00:00,392.2,446.3,40.61111111111111,13.61111111111111,760.4916971,24.111111111111114,17.72222222222222,67239.2,29.0,13.777777777777775,88.5,301.4,321.2956762,4710Q20221,0.0,2021-09-23 05:30:00
2021-09-23 05:45:00+00:00,417.1,446.0,42.27777777777777,13.61111111111111,779.1075410000001,25.38888888888889,17.83333333333333,67239.2,30.833333333333332,13.61111111111111,94.2,317.8,317.84829770000005,4710Q20221,0.0,2021-09-23 05:45:00
2021-09-23 06:00:00+00:00,334.1,447.4,40.27777777777778,13.61111111111111,663.2756234000001,21.555555555555554,17.444444444444443,67239.2,26.611111111111114,13.444444444444446,72.9,256.9,310.264065,4710Q20221,0.0,2021-09-23 06:00:00
2021-09-23 06:15:00+00:00,296.7,447.9,40.5,14.166666666666666,646.0387309,21.055555555555557,17.61111111111111,67239.2,25.27777777777778,14.11111111111111,67.0,227.3,326.8114818,4710Q20221,0.0,2021-09-23 06:15:00
2021-09-23 06:30:00+00:00,323.2,448.0,41.83333333333333,14.166666666666666,701.1967869,22.83333333333333,17.77777777777778,67239.2,26.944444444444443,14.277777777777779,72.6,250.1,328.19043320000003,4710Q20221,0.0,2021-09-23 06:30:00
2021-09-23 06:45:00+00:00,315.6,447.8,40.888888888888886,14.166666666666666,676.3756617,21.944444444444443,17.83333333333333,67239.2,26.333333333333336,14.166666666666666,71.1,241.0,326.8114818,4710Q20221,0.0,2021-09-23 06:45:00
2021-09-23 07:00:00+00:00,342.1,447.0,41.22222222222222,14.166666666666666,710.8494466999999,22.88888888888889,18.055555555555554,67239.2,27.444444444444446,14.277777777777779,77.2,264.3,324.7430547,4710Q20221,0.0,2021-09-23 07:00:00
2021-09-23 07:15:00+00:00,419.8,445.7,42.22222222222222,13.61111111111111,792.897055,25.611111111111107,17.944444444444443,67239.2,30.888888888888886,13.722222222222223,94.8,320.1,320.6062005,4710Q20221,0.0,2021-09-23 07:15:00
2021-09-23 07:30:00+00:00,407.6,446.0,41.88888888888889,13.61111111111111,749.4600859000001,24.444444444444443,17.83333333333333,67239.2,30.166666666666664,13.555555555555554,92.0,310.5,314.40091920000003,4710Q20221,0.0,2021-09-23 07:30:00
2021-09-23 07:45:00+00:00,334.7,447.6,39.94444444444445,13.61111111111111,675.686186,21.222222222222225,17.77777777777778,67239.2,26.44444444444444,13.555555555555554,75.6,257.7,311.6430164,4710Q20221,0.0,2021-09-23 07:45:00
2021-09-23 08:00:00+00:00,344.2,448.0,39.888888888888886,13.61111111111111,699.1283598000001,21.722222222222218,17.77777777777778,67245.1,26.77777777777778,13.61111111111111,77.7,266.0,312.33249209999997,4710Q20221,0.0,2021-09-23 08:00:00
2021-09-23 08:15:00+00:00,404.3,448.0,41.44444444444444,13.61111111111111,782.5549195,24.944444444444446,17.77777777777778,67245.1,30.05555555555555,13.61111111111111,91.3,310.9,320.6062005,4710Q20221,0.0,2021-09-23 08:15:00
2021-09-23 08:30:00+00:00,416.4,445.2,41.72222222222222,13.61111111111111,763.2495999,24.222222222222218,17.83333333333333,67245.1,30.0,13.555555555555554,94.0,317.8,313.0219678,4710Q20221,0.0,2021-09-23 08:30:00
2021-09-23 08:45:00+00:00,342.6,445.5,40.22222222222222,13.61111111111111,683.2704186999999,21.722222222222218,17.83333333333333,67245.1,27.333333333333336,13.444444444444446,77.3,263.3,304.74825940000005,4710Q20221,0.0,2021-09-23 08:45:00
2021-09-23 09:00:00+00:00,337.1,446.1,39.66666666666667,13.61111111111111,680.5125159,21.38888888888889,17.666666666666664,67245.1,26.38888888888889,13.555555555555554,76.1,259.1,311.6430164,4710Q20221,0.0,2021-09-23 09:00:00
2021-09-23 09:15:00+00:00,370.7,446.9,41.11111111111111,13.61111111111111,742.5653289,23.833333333333336,17.5,67245.1,28.22222222222222,13.833333333333332,83.2,286.1,326.8114818,4710Q20221,0.0,2021-09-23 09:15:00
2021-09-23 09:30:00+00:00,386.6,444.5,42.388888888888886,13.88888888888889,772.212784,25.611111111111107,17.72222222222222,67246.5,30.27777777777778,13.944444444444445,87.3,296.4,329.5693846,4710Q20221,0.0,2021-09-23 09:30:00
2021-09-23 09:45:00+00:00,356.2,444.1,41.11111111111111,13.88888888888889,716.3652523000001,23.666666666666664,17.72222222222222,67246.7,28.777777777777775,13.833333333333332,80.4,272.5,324.053579,4710Q20221,0.0,2021-09-23 09:45:00
2021-09-23 10:00:00+00:00,319.9,442.7,40.55555555555556,13.88888888888889,663.2756234000001,21.555555555555554,17.666666666666664,67246.7,26.38888888888889,13.833333333333332,72.2,241.9,320.6062005,4710Q20221,0.0,2021-09-23 10:00:00
2021-09-23 10:15:00+00:00,314.3,445.9,39.94444444444445,13.88888888888889,660.5177206,21.11111111111111,17.61111111111111,67246.7,25.72222222222222,13.833333333333332,71.2,240.0,319.9167248,4710Q20221,0.0,2021-09-23 10:15:00
2021-09-23 10:30:00+00:00,333.8,445.2,41.44444444444444,13.88888888888889,704.6441654,22.77777777777778,17.666666666666664,67246.7,27.055555555555557,14.11111111111111,75.3,256.2,323.3641033,4710Q20221,0.0,2021-09-23 10:30:00
2021-09-23 10:45:00+00:00,366.1,448.9,41.88888888888889,13.88888888888889,749.4600859000001,24.944444444444446,17.666666666666664,67246.7,29.499999999999996,13.944444444444445,82.6,283.7,328.19043320000003,4710Q20221,0.0,2021-09-23 10:45:00
2021-09-23 11:00:00+00:00,372.9,445.2,42.5,13.88888888888889,747.3916588000001,25.166666666666664,17.666666666666664,67246.7,30.05555555555555,13.833333333333332,84.2,286.2,327.5009575,4710Q20221,0.0,2021-09-23 11:00:00
2021-09-23 11:15:00+00:00,329.9,443.9,40.77777777777778,13.88888888888889,677.7546131,21.999999999999996,17.72222222222222,67246.7,27.111111111111107,13.722222222222223,74.6,251.5,316.4693463,4710Q20221,0.0,2021-09-23 11:15:00
2021-09-23 11:30:00+00:00,303.8,446.6,40.33333333333333,13.88888888888889,649.4861094,21.11111111111111,17.5,67246.7,25.555555555555554,13.88888888888889,68.6,231.1,322.6746276,4710Q20221,0.0,2021-09-23 11:30:00
2021-09-23 11:45:00+00:00,316.2,448.9,40.833333333333336,13.88888888888889,677.0651374,22.055555555555557,17.555555555555557,67246.7,26.38888888888889,14.000000000000002,71.4,242.8,322.6746276,4710Q20221,0.0,2021-09-23 11:45:00
2021-09-23 12:00:00+00:00,348.7,447.5,41.72222222222222,13.88888888888889,747.3916588000001,24.555555555555557,17.61111111111111,67246.7,28.833333333333336,14.055555555555554,82.9,270.9,330.94833600000004,4710Q20221,0.0,2021-09-23 12:00:00
2021-09-23 12:15:00+00:00,359.4,445.9,42.55555555555555,13.88888888888889,736.3600476,25.222222222222225,17.388888888888886,67246.7,29.833333333333336,13.833333333333332,81.1,273.5,328.19043320000003,4710Q20221,0.0,2021-09-23 12:15:00
2021-09-23 12:30:00+00:00,276.2,445.3,44.111111111111114,14.722222222222221,670.1703804,24.111111111111114,17.555555555555557,67246.7,27.77777777777778,14.722222222222221,62.3,211.2,340.6009958,4710Q20221,0.0,2021-09-23 12:30:00
2021-09-23 12:45:00+00:00,289.7,443.9,41.99999999999999,14.722222222222221,655.6913906999999,22.11111111111111,18.000000000000004,67246.7,26.22222222222222,14.722222222222221,65.4,220.3,337.1536173,4710Q20221,0.0,2021-09-23 12:45:00
2021-09-23 13:00:00+00:00,302.5,444.3,41.388888888888886,14.444444444444445,655.001915,21.722222222222218,17.88888888888889,67246.7,25.999999999999996,14.388888888888888,68.3,229.1,330.94833600000004,4710Q20221,0.0,2021-09-23 13:00:00
2021-09-23 13:15:00+00:00,307.1,444.8,41.22222222222222,14.444444444444445,658.4492935000001,21.666666666666668,17.88888888888889,67246.7,25.944444444444446,14.444444444444445,69.3,233.0,328.19043320000003,4710Q20221,0.0,2021-09-23 13:15:00
2021-09-23 13:30:00+00:00,300.2,443.2,41.611111111111114,14.444444444444445,666.7230019000001,22.277777777777775,17.88888888888889,67246.7,26.38888888888889,14.5,67.8,226.8,333.0167631,4710Q20221,0.0,2021-09-23 13:30:00
2021-09-23 13:45:00+00:00,308.7,446.3,42.333333333333336,14.444444444444445,681.2019916,22.83333333333333,17.88888888888889,67246.7,26.888888888888893,14.555555555555557,69.7,235.6,333.7062388,4710Q20221,0.0,2021-09-23 13:45:00
2021-09-23 14:00:00+00:00,314.2,445.0,42.16666666666667,14.444444444444445,683.9598944,22.88888888888889,17.944444444444443,67246.7,27.111111111111107,14.5,71.2,239.1,330.94833600000004,4710Q20221,0.0,2021-09-23 14:00:00
2021-09-23 14:15:00+00:00,320.9,443.9,42.22222222222222,14.444444444444445,694.3020299000001,23.000000000000004,17.944444444444443,67246.7,27.333333333333336,14.5,72.4,244.0,330.2588603,4710Q20221,0.0,2021-09-23 14:15:00
2021-09-23 14:30:00+00:00,324.1,442.0,42.83333333333333,14.444444444444445,702.5757383,23.722222222222225,18.000000000000004,67246.7,27.88888888888889,14.5,73.2,245.5,331.63781170000004,4710Q20221,0.0,2021-09-23 14:30:00
2021-09-23 14:45:00+00:00,323.6,443.7,42.388888888888886,14.444444444444445,694.9915056,23.166666666666668,18.000000000000004,67246.7,27.444444444444446,14.444444444444445,73.0,245.9,329.5693846,4710Q20221,0.0,2021-09-23 14:45:00
2021-09-23 15:00:00+00:00,323.6,443.7,42.388888888888886,14.444444444444445,694.9915056,23.166666666666668,18.000000000000004,67246.7,27.444444444444446,14.444444444444445,73.0,245.9,329.5693846,4710Q20221,0.0,2021-09-23 15:00:00
2021-09-23 15:15:00+00:00,336.9,441.7,41.666666666666664,14.166666666666666,699.8178355,22.83333333333333,17.944444444444443,67246.7,27.55555555555555,14.11111111111111,76.1,256.2,321.9851519,4710Q20221,0.0,2021-09-23 15:15:00
2021-09-23 15:30:00+00:00,333.7,440.4,42.11111111111111,14.166666666666666,697.7494084,23.055555555555554,17.83333333333333,67246.7,27.61111111111111,14.11111111111111,75.3,252.3,324.053579,4710Q20221,0.0,2021-09-23 15:30:00
2021-09-23 15:45:00+00:00,329.0,440.6,42.27777777777777,14.166666666666666,694.3020299000001,23.111111111111107,17.83333333333333,67246.7,27.55555555555555,14.11111111111111,74.2,248.8,324.7430547,4710Q20221,0.0,2021-09-23 15:45:00
2021-09-23 16:00:00+00:00,329.7,440.7,42.16666666666667,14.166666666666666,694.3020299000001,23.000000000000004,17.83333333333333,67246.7,27.5,14.166666666666666,74.5,249.8,324.7430547,4710Q20221,0.0,2021-09-23 16:00:00
2021-09-23 16:15:00+00:00,330.0,441.0,42.22222222222222,14.166666666666666,694.3020299000001,23.000000000000004,17.83333333333333,67246.7,27.5,14.166666666666666,74.5,249.9,324.053579,4710Q20221,0.0,2021-09-23 16:15:00
2021-09-23 16:30:00+00:00,329.9,441.6,42.22222222222222,14.166666666666666,693.6125542,23.000000000000004,17.77777777777778,67246.7,27.55555555555555,14.11111111111111,74.5,249.4,324.7430547,4710Q20221,0.0,2021-09-23 16:30:00
2021-09-23 16:45:00+00:00,335.3,440.4,42.05555555555556,14.166666666666666,699.1283598000001,23.055555555555554,17.83333333333333,67246.7,27.666666666666664,14.11111111111111,75.7,254.1,324.053579,4710Q20221,0.0,2021-09-23 16:45:00
2021-09-23 17:00:00+00:00,329.1,440.4,42.22222222222222,14.166666666666666,693.6125542,23.000000000000004,17.83333333333333,67253.5,27.5,14.166666666666666,74.3,248.8,326.12200609999996,4710Q20221,0.0,2021-09-23 17:00:00
2021-09-23 17:15:00+00:00,335.2,440.0,42.11111111111111,14.166666666666666,698.4388841,23.000000000000004,17.83333333333333,67253.5,27.55555555555555,14.166666666666666,75.7,253.4,324.053579,4710Q20221,0.0,2021-09-23 17:15:00
2021-09-23 17:30:00+00:00,328.0,439.0,42.16666666666667,14.166666666666666,690.1651757,23.000000000000004,17.77777777777778,67253.5,27.388888888888886,14.166666666666666,74.1,247.1,324.7430547,4710Q20221,0.0,2021-09-23 17:30:00
2021-09-23 17:45:00+00:00,326.5,445.5,41.94444444444444,14.166666666666666,690.8546514000001,22.83333333333333,17.77777777777778,67253.5,27.333333333333336,14.11111111111111,73.7,249.7,324.053579,4710Q20221,0.0,2021-09-23 17:45:00
2021-09-23 18:00:00+00:00,323.0,445.4,42.22222222222222,14.166666666666666,690.1651757,22.944444444444443,17.77777777777778,67253.5,27.388888888888886,14.166666666666666,72.9,246.3,325.4325304,4710Q20221,0.0,2021-09-23 18:00:00
2021-09-23 18:15:00+00:00,329.4,446.1,42.11111111111111,14.166666666666666,696.370457,23.000000000000004,17.83333333333333,67253.5,27.55555555555555,14.166666666666666,74.3,252.4,324.053579,4710Q20221,0.0,2021-09-23 18:15:00
2021-09-23 18:30:00+00:00,332.5,446.7,41.99999999999999,14.166666666666666,701.1967869,23.055555555555554,17.83333333333333,67253.5,27.666666666666664,14.166666666666666,75.0,254.7,324.053579,4710Q20221,0.0,2021-09-23 18:30:00
2021-09-23 18:45:00+00:00,330.1,446.3,41.94444444444444,14.166666666666666,696.370457,22.944444444444443,17.83333333333333,67253.5,27.55555555555555,14.11111111111111,74.5,253.0,324.053579,4710Q20221,0.0,2021-09-23 18:45:00
2021-09-23 19:00:00+00:00,333.7,446.2,41.99999999999999,14.166666666666666,701.8862626,23.055555555555554,17.83333333333333,67253.5,27.722222222222225,14.11111111111111,75.3,255.8,323.3641033,4710Q20221,0.0,2021-09-23 19:00:00
2021-09-23 19:15:00+00:00,355.3,446.7,41.333333333333336,14.166666666666666,723.949485,23.88888888888889,17.83333333333333,67253.5,28.666666666666664,14.166666666666666,80.2,274.0,328.19043320000003,4710Q20221,0.0,2021-09-23 19:15:00
2021-09-23 19:30:00+00:00,328.6,449.1,41.27777777777778,14.166666666666666,691.5441271,22.88888888888889,17.83333333333333,67253.5,27.944444444444443,14.000000000000002,74.7,253.1,321.2956762,4710Q20221,0.0,2021-09-23 19:30:00
2021-09-23 19:45:00+00:00,318.5,448.2,40.666666666666664,14.166666666666666,672.2388075,21.888888888888893,17.944444444444443,67253.5,26.666666666666664,14.11111111111111,71.9,243.7,324.053579,4710Q20221,0.0,2021-09-23 19:45:00
2021-09-23 20:00:00+00:00,317.4,449.3,40.33333333333333,14.166666666666666,669.4809047,21.555555555555554,17.944444444444443,67253.5,26.277777777777775,14.11111111111111,71.6,243.5,323.3641033,4710Q20221,0.0,2021-09-23 20:00:00
2021-09-23 20:15:00+00:00,319.0,445.8,40.5,14.166666666666666,675.686186,21.722222222222218,17.88888888888889,67253.5,26.277777777777775,14.166666666666666,72.0,243.5,324.053579,4710Q20221,0.0,2021-09-23 20:15:00
2021-09-23 20:30:00+00:00,351.6,445.9,41.99999999999999,14.166666666666666,737.738999,24.444444444444443,17.83333333333333,67253.5,28.666666666666664,14.333333333333332,79.4,273.1,337.843093,4710Q20221,0.0,2021-09-23 20:30:00
2021-09-23 20:45:00+00:00,364.2,446.6,42.333333333333336,14.166666666666666,747.3916588000001,25.05555555555555,17.83333333333333,67253.5,29.777777777777775,14.166666666666666,82.4,279.9,333.0167631,4710Q20221,0.0,2021-09-23 20:45:00
2021-09-23 21:00:00+00:00,346.4,447.1,41.22222222222222,14.166666666666666,710.8494466999999,23.666666666666664,17.83333333333333,67253.5,28.61111111111111,14.11111111111111,78.6,264.7,328.19043320000003,4710Q20221,0.0,2021-09-23 21:00:00
2021-09-23 21:15:00+00:00,313.5,448.0,41.166666666666664,14.166666666666666,665.3440505,21.888888888888893,17.77777777777778,67253.5,26.5,14.11111111111111,70.8,238.8,324.053579,4710Q20221,0.0,2021-09-23 21:15:00
2021-09-23 21:30:00+00:00,316.7,447.8,40.22222222222222,14.166666666666666,666.7230019000001,21.333333333333336,17.88888888888889,67253.5,25.944444444444446,14.166666666666666,71.5,242.4,323.3641033,4710Q20221,0.0,2021-09-23 21:30:00
2021-09-23 21:45:00+00:00,325.8,446.7,41.22222222222222,14.166666666666666,699.1283598000001,22.77777777777778,17.83333333333333,67253.5,27.166666666666668,14.166666666666666,73.6,249.8,329.5693846,4710Q20221,0.0,2021-09-23 21:45:00
2021-09-23 22:00:00+00:00,399.4,447.8,41.333333333333336,13.88888888888889,777.0391139000001,25.0,18.111111111111107,67258.2,30.166666666666664,14.000000000000002,90.2,309.0,329.5693846,4710Q20221,0.0,2021-09-23 22:00:00
2021-09-23 22:15:00+00:00,396.4,446.9,41.55555555555555,13.88888888888889,757.7337943000001,24.499999999999996,18.000000000000004,67258.2,29.944444444444446,13.833333333333332,89.5,304.4,321.2956762,4710Q20221,0.0,2021-09-23 22:15:00
2021-09-23 22:30:00+00:00,396.4,446.9,41.55555555555555,13.88888888888889,757.7337943000001,24.499999999999996,18.000000000000004,67258.2,29.944444444444446,13.833333333333332,89.5,304.4,321.2956762,4710Q20221,0.0,2021-09-23 22:30:00
2021-09-23 22:45:00+00:00,334.0,448.0,40.0,13.88888888888889,683.2704186999999,21.5,17.944444444444443,67258.2,26.555555555555554,13.833333333333332,75.4,257.6,317.158822,4710Q20221,0.0,2021-09-23 22:45:00
2021-09-23 23:00:00+00:00,331.4,451.4,40.27777777777778,13.88888888888889,688.7862243000001,21.944444444444443,17.944444444444443,67259.1,26.833333333333332,13.944444444444445,74.8,257.1,319.2272491,4710Q20221,0.0,2021-09-23 23:00:00
2021-09-23 23:15:00+00:00,378.5,449.9,40.666666666666664,13.88888888888889,752.2179887,23.666666666666664,18.111111111111107,67259.1,28.499999999999996,14.000000000000002,85.4,294.4,326.8114818,4710Q20221,0.0,2021-09-23 23:15:00
2021-09-23 23:30:00+00:00,408.3,449.1,41.72222222222222,13.61111111111111,772.212784,24.777777777777775,17.944444444444443,67259.1,30.222222222222225,13.666666666666668,92.2,314.9,319.2272491,4710Q20221,0.0,2021-09-23 23:30:00
2021-09-23 23:45:00+00:00,379.1,449.6,40.61111111111111,13.61111111111111,723.2600093000001,22.77777777777778,17.83333333333333,67259.9,28.444444444444446,13.444444444444446,85.6,294.3,313.0219678,4710Q20221,0.0,2021-09-23 23:45:00
2021-09-24 00:00:00+00:00,342.7,450.7,39.833333333333336,13.61111111111111,690.1651757,21.44444444444444,17.83333333333333,67259.9,26.77777777777778,13.555555555555554,77.4,265.5,306.1272108,4710Q20221,0.0,2021-09-24 00:00:00
2021-09-24 00:15:00+00:00,351.4,450.9,40.44444444444444,13.61111111111111,713.6073495,22.277777777777775,17.83333333333333,67259.9,27.22222222222222,13.722222222222223,79.3,274.6,313.0219678,4710Q20221,0.0,2021-09-24 00:15:00
2021-09-24 00:30:00+00:00,407.6,451.9,41.666666666666664,13.61111111111111,779.7970167,25.0,17.83333333333333,67260.6,30.222222222222225,13.722222222222223,92.0,316.2,319.9167248,4710Q20221,0.0,2021-09-24 00:30:00
2021-09-24 00:45:00+00:00,400.7,450.9,40.72222222222222,13.61111111111111,734.2916205,22.77777777777778,17.83333333333333,67260.6,28.555555555555557,13.499999999999998,90.4,310.4,310.9535407,4710Q20221,0.0,2021-09-24 00:45:00
2021-09-24 01:00:00+00:00,326.9,452.8,39.888888888888886,13.61111111111111,675.686186,21.333333333333336,17.61111111111111,67260.6,26.277777777777775,13.666666666666668,73.7,253.8,313.0219678,4710Q20221,0.0,2021-09-24 01:00:00
2021-09-24 01:15:00+00:00,341.2,448.4,39.94444444444445,13.61111111111111,697.0599327,21.833333333333332,17.77777777777778,67260.6,26.833333333333332,13.555555555555554,77.0,263.5,310.264065,4710Q20221,0.0,2021-09-24 01:15:00
2021-09-24 01:30:00+00:00,404.6,445.9,41.5,13.61111111111111,775.6601625000001,24.944444444444446,17.88888888888889,67260.6,30.05555555555555,13.722222222222223,91.3,311.4,320.6062005,4710Q20221,0.0,2021-09-24 01:30:00
2021-09-24 01:45:00+00:00,413.1,443.5,41.666666666666664,13.61111111111111,749.4600859000001,24.27777777777778,17.88888888888889,67260.6,29.944444444444446,13.61111111111111,92.8,314.1,315.09039490000004,4710Q20221,0.0,2021-09-24 01:45:00
2021-09-24 02:00:00+00:00,350.0,443.8,40.111111111111114,13.61111111111111,693.6125542,21.611111111111114,17.88888888888889,67260.6,26.944444444444443,13.61111111111111,79.0,267.7,308.8851136,4710Q20221,0.0,2021-09-24 02:00:00
2021-09-24 02:15:00+00:00,345.3,445.5,39.77777777777777,13.61111111111111,692.2336028000001,21.44444444444444,17.83333333333333,67260.6,26.611111111111114,13.61111111111111,77.8,266.0,311.6430164,4710Q20221,0.0,2021-09-24 02:15:00
2021-09-24 02:30:00+00:00,397.9,445.3,40.55555555555556,13.61111111111111,763.2495999,23.88888888888889,17.88888888888889,67260.6,28.94444444444444,13.722222222222223,89.8,304.8,319.9167248,4710Q20221,0.0,2021-09-24 02:30:00
2021-09-24 02:45:00+00:00,418.4,445.6,42.05555555555556,13.61111111111111,781.8654438000001,25.05555555555555,17.944444444444443,67260.6,30.555555555555554,13.61111111111111,94.4,318.8,317.84829770000005,4710Q20221,0.0,2021-09-24 02:45:00
2021-09-24 03:00:00+00:00,385.9,445.7,40.38888888888889,13.61111111111111,719.1231551,22.166666666666668,18.000000000000004,67260.6,27.88888888888889,13.555555555555554,87.1,293.2,309.5745893,4710Q20221,0.0,2021-09-24 03:00:00
2021-09-24 03:15:00+00:00,347.1,448.0,39.77777777777777,13.61111111111111,690.1651757,21.333333333333336,17.944444444444443,67260.6,26.666666666666664,13.666666666666668,78.5,268.2,308.1956379,4710Q20221,0.0,2021-09-24 03:15:00
2021-09-24 03:30:00+00:00,351.4,447.9,40.61111111111111,13.61111111111111,716.3652523000001,22.444444444444446,17.83333333333333,67260.6,27.444444444444446,13.666666666666668,79.3,272.6,313.0219678,4710Q20221,0.0,2021-09-24 03:30:00
2021-09-24 03:45:00+00:00,404.0,448.3,41.88888888888889,13.61111111111111,774.2812111000001,25.166666666666664,17.83333333333333,67260.6,30.38888888888889,13.722222222222223,91.2,310.8,319.9167248,4710Q20221,0.0,2021-09-24 03:45:00
2021-09-24 04:00:00+00:00,407.8,444.0,41.22222222222222,13.61111111111111,742.5653289,23.666666666666664,17.88888888888889,67260.6,29.388888888888893,13.555555555555554,92.1,309.9,314.40091920000003,4710Q20221,0.0,2021-09-24 04:00:00
2021-09-24 04:15:00+00:00,347.3,445.7,40.33333333333333,13.61111111111111,694.9915056,22.055555555555557,17.666666666666664,67260.6,27.388888888888886,13.555555555555554,78.4,267.0,309.5745893,4710Q20221,0.0,2021-09-24 04:15:00
2021-09-24 04:30:00+00:00,332.7,447.5,40.111111111111114,13.61111111111111,681.2019916,21.555555555555554,17.666666666666664,67260.6,26.44444444444444,13.666666666666668,75.1,256.1,315.7798706,4710Q20221,0.0,2021-09-24 04:30:00
2021-09-24 04:45:00+00:00,353.0,447.9,40.61111111111111,13.61111111111111,711.5389224,22.388888888888886,17.83333333333333,67260.6,27.444444444444446,13.555555555555554,79.7,272.7,311.6430164,4710Q20221,0.0,2021-09-24 04:45:00
2021-09-24 05:00:00+00:00,386.4,447.1,40.77777777777778,13.61111111111111,752.2179887,24.111111111111114,17.83333333333333,67260.6,29.111111111111114,13.666666666666668,87.2,298.2,320.6062005,4710Q20221,0.0,2021-09-24 05:00:00
2021-09-24 05:15:00+00:00,410.4,446.2,41.5,13.61111111111111,770.8338326,24.555555555555557,17.944444444444443,67260.6,29.944444444444446,13.666666666666668,92.6,314.0,317.84829770000005,4710Q20221,0.0,2021-09-24 05:15:00
2021-09-24 05:30:00+00:00,409.9,446.1,41.72222222222222,13.61111111111111,769.4548811999999,24.555555555555557,17.88888888888889,67260.6,30.05555555555555,13.555555555555554,92.5,312.8,317.158822,4710Q20221,0.0,2021-09-24 05:30:00
2021-09-24 05:45:00+00:00,381.2,447.0,40.5,13.61111111111111,719.1231551,22.555555555555554,17.83333333333333,67260.6,28.22222222222222,13.444444444444446,86.0,293.4,313.71144350000003,4710Q20221,0.0,2021-09-24 05:45:00
2021-09-24 06:00:00+00:00,349.8,448.3,40.111111111111114,13.61111111111111,694.9915056,21.666666666666668,17.83333333333333,67260.6,26.999999999999996,13.555555555555554,78.8,270.1,306.8166865,4710Q20221,0.0,2021-09-24 06:00:00
2021-09-24 06:15:00+00:00,333.0,448.4,40.05555555555555,13.61111111111111,681.8914673,21.555555555555554,17.666666666666664,67260.6,26.5,13.61111111111111,75.2,256.6,313.71144350000003,4710Q20221,0.0,2021-09-24 06:15:00
2021-09-24 06:30:00+00:00,359.8,448.9,41.0,13.61111111111111,721.1915822,22.88888888888889,17.666666666666664,67260.6,27.666666666666664,13.666666666666668,81.2,279.2,317.84829770000005,4710Q20221,0.0,2021-09-24 06:30:00
2021-09-24 06:45:00+00:00,403.4,447.1,42.05555555555556,13.61111111111111,782.5549195,25.555555555555554,17.72222222222222,67260.6,30.500000000000004,13.61111111111111,90.9,310.6,322.6746276,4710Q20221,0.0,2021-09-24 06:45:00
2021-09-24 07:00:00+00:00,384.0,447.9,41.11111111111111,13.61111111111111,728.0863392,23.61111111111111,17.72222222222222,67260.6,29.111111111111114,13.61111111111111,86.7,296.3,315.7798706,4710Q20221,0.0,2021-09-24 07:00:00
2021-09-24 07:15:00+00:00,346.7,448.4,39.833333333333336,13.61111111111111,690.1651757,21.38888888888889,17.83333333333333,67260.6,26.722222222222218,13.499999999999998,78.3,267.6,306.8166865,4710Q20221,0.0,2021-09-24 07:15:00
2021-09-24 07:30:00+00:00,353.1,450.0,40.33333333333333,13.61111111111111,714.2968252,22.11111111111111,17.83333333333333,67260.6,26.999999999999996,13.777777777777775,79.5,274.7,314.40091920000003,4710Q20221,0.0,2021-09-24 07:30:00
2021-09-24 07:45:00+00:00,403.8,449.1,41.611111111111114,13.61111111111111,782.5549195,25.11111111111111,17.83333333333333,67260.6,30.166666666666664,13.722222222222223,91.2,311.6,321.2956762,4710Q20221,0.0,2021-09-24 07:45:00
2021-09-24 08:00:00+00:00,416.3,448.1,41.83333333333333,13.61111111111111,754.2864158000001,24.333333333333332,17.944444444444443,67260.6,30.11111111111111,13.666666666666668,94.0,319.6,314.40091920000003,4710Q20221,0.0,2021-09-24 08:00:00
2021-09-24 08:15:00+00:00,354.6,448.7,40.05555555555555,13.61111111111111,693.6125542,21.555555555555554,17.944444444444443,67260.6,27.166666666666668,13.555555555555554,80.0,273.5,304.74825940000005,4710Q20221,0.0,2021-09-24 08:15:00
2021-09-24 08:30:00+00:00,344.7,450.3,39.55555555555556,13.61111111111111,691.5441271,21.44444444444444,17.77777777777778,67260.6,26.555555555555554,13.499999999999998,77.8,267.9,308.1956379,4710Q20221,0.0,2021-09-24 08:30:00
2021-09-24 08:45:00+00:00,395.5,448.7,40.77777777777778,13.61111111111111,766.0075027,24.166666666666664,17.88888888888889,67260.6,29.222222222222218,13.722222222222223,88.5,304.3,321.2956762,4710Q20221,0.0,2021-09-24 08:45:00
2021-09-24 09:00:00+00:00,395.5,448.7,40.77777777777778,13.61111111111111,766.0075027,24.166666666666664,17.88888888888889,67260.6,29.222222222222218,13.722222222222223,88.5,304.3,321.2956762,4710Q20221,0.0,2021-09-24 09:00:00
2021-09-24 09:15:00+00:00,360.2,449.0,40.111111111111114,13.61111111111111,701.1967869,21.555555555555554,17.88888888888889,67260.6,27.166666666666668,13.499999999999998,81.3,279.3,304.05878370000005,4710Q20221,0.0,2021-09-24 09:15:00
2021-09-24 09:30:00+00:00,335.5,448.3,39.55555555555556,13.61111111111111,680.5125159,21.222222222222225,17.83333333333333,67260.6,26.277777777777775,13.722222222222223,75.7,258.9,313.71144350000003,4710Q20221,0.0,2021-09-24 09:30:00
2021-09-24 09:45:00+00:00,399.0,446.6,41.05555555555556,13.61111111111111,764.6285513,24.444444444444443,17.83333333333333,67260.6,29.611111111111107,13.666666666666668,90.1,306.7,319.9167248,4710Q20221,0.0,2021-09-24 09:45:00
2021-09-24 10:00:00+00:00,417.4,445.3,41.99999999999999,13.61111111111111,777.7285896,24.888888888888886,17.83333333333333,67260.6,30.444444444444443,13.61111111111111,94.2,317.9,316.4693463,4710Q20221,0.0,2021-09-24 10:00:00
2021-09-24 10:15:00+00:00,365.3,443.7,40.111111111111114,13.61111111111111,701.1967869,21.666666666666668,17.83333333333333,67260.6,27.22222222222222,13.499999999999998,78.2,278.4,304.05878370000005,4710Q20221,0.0,2021-09-24 10:15:00
2021-09-24 10:30:00+00:00,338.0,444.8,39.61111111111111,13.61111111111111,683.9598944,21.277777777777775,17.72222222222222,67260.6,26.277777777777775,13.61111111111111,76.2,259.4,313.0219678,4710Q20221,0.0,2021-09-24 10:30:00
2021-09-24 10:45:00+00:00,385.6,442.8,40.833333333333336,13.61111111111111,750.1495616,24.222222222222218,17.72222222222222,67260.6,29.166666666666664,13.666666666666668,87.0,294.5,321.2956762,4710Q20221,0.0,2021-09-24 10:45:00
2021-09-24 11:00:00+00:00,414.1,440.2,42.666666666666664,13.61111111111111,779.7970167,25.72222222222222,17.72222222222222,67260.6,30.888888888888886,13.722222222222223,93.5,312.4,322.6746276,4710Q20221,0.0,2021-09-24 11:00:00
2021-09-24 11:15:00+00:00,287.2,443.1,41.99999999999999,14.166666666666666,645.3492552,22.166666666666668,17.333333333333336,67260.6,26.277777777777775,14.11111111111111,64.8,218.2,328.87990890000003,4710Q20221,0.0,2021-09-24 11:15:00
2021-09-24 11:30:00+00:00,298.7,450.1,40.61111111111111,14.444444444444445,643.9703038,21.055555555555557,18.055555555555554,67260.6,25.555555555555554,14.388888888888888,67.4,228.6,328.19043320000003,4710Q20221,0.0,2021-09-24 11:30:00
2021-09-24 11:45:00+00:00,323.9,448.8,40.72222222222222,14.166666666666666,673.6177589,21.666666666666668,18.055555555555554,67260.6,26.666666666666664,14.11111111111111,73.1,248.5,321.2956762,4710Q20221,0.0,2021-09-24 11:45:00
2021-09-24 12:00:00+00:00,302.9,448.7,40.111111111111114,14.166666666666666,646.0387309,20.944444444444446,17.77777777777778,67260.6,25.611111111111107,14.055555555555554,68.4,231.1,323.3641033,4710Q20221,0.0,2021-09-24 12:00:00
2021-09-24 12:15:00+00:00,312.6,448.8,41.05555555555556,14.166666666666666,663.9650991,21.888888888888893,17.83333333333333,67260.6,26.722222222222218,14.055555555555554,70.6,239.3,323.3641033,4710Q20221,0.0,2021-09-24 12:15:00
2021-09-24 12:30:00+00:00,312.6,448.8,41.05555555555556,14.166666666666666,663.9650991,21.888888888888893,17.83333333333333,67260.6,26.722222222222218,14.055555555555554,70.6,239.3,323.3641033,4710Q20221,0.0,2021-09-24 12:30:00
2021-09-24 12:45:00+00:00,321.6,448.4,41.0,14.166666666666666,673.6177589,21.944444444444443,17.88888888888889,67260.6,26.833333333333332,14.055555555555554,72.6,246.7,321.2956762,4710Q20221,0.0,2021-09-24 12:45:00
2021-09-24 13:00:00+00:00,305.3,448.7,39.94444444444445,14.166666666666666,652.2440121999999,20.999999999999996,17.83333333333333,67260.6,25.611111111111107,14.055555555555554,68.9,233.7,323.3641033,4710Q20221,0.0,2021-09-24 13:00:00
2021-09-24 13:15:00+00:00,312.7,448.2,40.72222222222222,14.166666666666666,671.5493318000001,21.888888888888893,17.88888888888889,67260.6,26.22222222222222,14.277777777777779,70.4,238.7,325.4325304,4710Q20221,0.0,2021-09-24 13:15:00
2021-09-24 13:30:00+00:00,351.8,447.6,42.55555555555555,14.166666666666666,739.1179504,24.388888888888893,17.83333333333333,67260.6,28.555555555555557,14.333333333333332,79.4,273.3,335.77466590000006,4710Q20221,0.0,2021-09-24 13:30:00
2021-09-24 13:45:00+00:00,372.2,446.8,42.333333333333336,14.166666666666666,754.9758915,25.05555555555555,17.944444444444443,67260.6,29.888888888888886,14.222222222222223,83.7,287.6,331.63781170000004,4710Q20221,0.0,2021-09-24 13:45:00
2021-09-24 14:00:00+00:00,335.1,447.3,41.11111111111111,14.166666666666666,678.4440888,22.277777777777775,17.944444444444443,67260.6,27.388888888888886,14.000000000000002,74.0,257.1,320.6062005,4710Q20221,0.0,2021-09-24 14:00:00
2021-09-24 14:15:00+00:00,311.7,446.7,40.111111111111114,14.166666666666666,656.3808664000001,21.11111111111111,17.88888888888889,67260.6,25.77777777777778,14.11111111111111,70.4,237.6,323.3641033,4710Q20221,0.0,2021-09-24 14:15:00
2021-09-24 14:30:00+00:00,315.9,446.5,40.33333333333333,14.166666666666666,672.2388075,21.5,17.88888888888889,67260.6,25.999999999999996,14.166666666666666,71.3,241.1,324.7430547,4710Q20221,0.0,2021-09-24 14:30:00
2021-09-24 14:45:00+00:00,315.9,446.5,40.33333333333333,14.166666666666666,672.2388075,21.5,17.88888888888889,67260.6,25.999999999999996,14.166666666666666,71.3,241.1,324.7430547,4710Q20221,0.0,2021-09-24 14:45:00
2021-09-24 15:00:00+00:00,387.7,443.6,42.611111111111114,14.166666666666666,772.212784,25.611111111111107,18.000000000000004,67260.6,30.444444444444443,14.166666666666666,87.5,296.5,330.94833600000004,4710Q20221,0.0,2021-09-24 15:00:00
2021-09-24 15:15:00+00:00,359.0,446.3,41.27777777777778,14.166666666666666,719.1231551,23.722222222222225,17.944444444444443,67260.6,28.833333333333336,14.11111111111111,81.1,276.0,327.5009575,4710Q20221,0.0,2021-09-24 15:15:00
2021-09-24 15:30:00+00:00,336.3,446.0,40.166666666666664,13.88888888888889,681.8914673,21.5,18.000000000000004,67260.6,26.555555555555554,13.88888888888889,75.9,258.3,315.09039490000004,4710Q20221,0.0,2021-09-24 15:30:00
2021-09-24 15:45:00+00:00,323.6,446.9,40.44444444444444,13.88888888888889,679.8230402,21.944444444444443,17.77777777777778,67260.6,26.5,13.944444444444445,73.0,247.6,321.2956762,4710Q20221,0.0,2021-09-24 15:45:00
2021-09-24 16:00:00+00:00,356.3,445.6,41.388888888888886,13.88888888888889,739.1179504,24.222222222222218,17.666666666666664,67260.6,28.61111111111111,14.000000000000002,80.4,275.7,330.94833600000004,4710Q20221,0.0,2021-09-24 16:00:00
2021-09-24 16:15:00+00:00,403.5,445.1,42.55555555555555,13.88888888888889,776.3496382,25.77777777777778,17.83333333333333,67260.6,30.888888888888886,13.833333333333332,91.1,306.6,324.053579,4710Q20221,0.0,2021-09-24 16:15:00
2021-09-24 16:30:00+00:00,371.8,446.4,41.11111111111111,13.88888888888889,721.8810579000001,23.777777777777775,17.83333333333333,67260.6,29.055555555555554,13.833333333333332,83.9,285.7,321.2956762,4710Q20221,0.0,2021-09-24 16:30:00
2021-09-24 16:45:00+00:00,329.1,445.2,40.72222222222222,13.88888888888889,677.7546131,21.833333333333332,17.77777777777778,67260.6,26.77777777777778,13.88888888888889,74.3,250.9,319.2272491,4710Q20221,0.0,2021-09-24 16:45:00
2021-09-24 17:00:00+00:00,321.4,447.4,40.111111111111114,13.88888888888889,671.5493318000001,21.44444444444444,17.83333333333333,67260.6,26.055555555555557,13.944444444444445,72.5,247.2,320.6062005,4710Q20221,0.0,2021-09-24 17:00:00
2021-09-24 17:15:00+00:00,349.6,447.4,40.888888888888886,13.88888888888889,717.0547280000001,23.444444444444446,17.88888888888889,67260.6,28.055555555555554,13.944444444444445,78.9,269.8,330.2588603,4710Q20221,0.0,2021-09-24 17:15:00
2021-09-24 17:30:00+00:00,405.6,446.0,42.333333333333336,13.88888888888889,781.1759681,25.666666666666668,18.000000000000004,67260.6,30.77777777777778,13.944444444444445,91.6,309.9,324.7430547,4710Q20221,0.0,2021-09-24 17:30:00
2021-09-24 17:45:00+00:00,416.7,445.4,40.94444444444444,13.61111111111111,741.8758531999999,22.83333333333333,18.111111111111107,67260.6,28.72222222222222,13.555555555555554,93.3,317.1,312.33249209999997,4710Q20221,0.0,2021-09-24 17:45:00
2021-09-24 18:00:00+00:00,355.8,444.8,40.0,13.61111111111111,694.9915056,21.44444444444444,17.944444444444443,67277.0,26.999999999999996,13.499999999999998,80.3,273.2,305.4377351,4710Q20221,0.0,2021-09-24 18:00:00
2021-09-24 18:15:00+00:00,359.8,448.0,40.27777777777778,13.61111111111111,713.6073495,22.055555555555557,17.944444444444443,67277.0,27.111111111111107,13.722222222222223,80.9,280.6,311.6430164,4710Q20221,0.0,2021-09-24 18:15:00
2021-09-24 18:30:00+00:00,404.7,446.9,41.44444444444444,13.61111111111111,776.3496382,24.888888888888886,17.83333333333333,67277.0,30.0,13.722222222222223,91.4,312.4,319.9167248,4710Q20221,0.0,2021-09-24 18:30:00
2021-09-24 18:45:00+00:00,411.3,446.0,41.83333333333333,13.61111111111111,757.0443186,24.611111111111107,17.83333333333333,67277.0,30.27777777777778,13.555555555555554,92.9,314.4,315.7798706,4710Q20221,0.0,2021-09-24 18:45:00
2021-09-24 19:00:00+00:00,349.6,447.2,40.22222222222222,13.61111111111111,681.2019916,21.722222222222218,17.77777777777778,67277.0,27.111111111111107,13.444444444444446,75.2,266.8,308.8851136,4710Q20221,0.0,2021-09-24 19:00:00
2021-09-24 19:15:00+00:00,348.0,447.9,39.888888888888886,13.61111111111111,696.370457,21.666666666666668,17.83333333333333,67277.0,26.888888888888893,13.555555555555554,78.6,268.8,308.1956379,4710Q20221,0.0,2021-09-24 19:15:00
