DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2021-09-24 19:30:00+00:00,380.2,447.8,40.44444444444444,13.61111111111111,741.1863775,23.555555555555557,17.83333333333333,67277.0,28.666666666666664,13.722222222222223,85.7,294.1,319.9167248,4710Q20221,0.0,2021-09-24 19:30:00
2021-09-24 19:45:00+00:00,414.4,444.8,41.99999999999999,13.61111111111111,779.1075410000001,25.222222222222225,17.83333333333333,67278.6,30.555555555555554,13.666666666666668,93.5,315.8,319.2272491,4710Q20221,0.0,2021-09-24 19:45:00
2021-09-24 20:00:00+00:00,360.5,445.6,40.61111111111111,13.61111111111111,716.3652523000001,23.22222222222222,17.5,67278.6,28.333333333333332,13.555555555555554,81.4,277.0,320.6062005,4710Q20221,0.0,2021-09-24 20:00:00
2021-09-24 20:15:00+00:00,320.7,446.7,40.55555555555556,13.88888888888889,668.791429,21.611111111111114,17.61111111111111,67278.6,26.333333333333336,13.833333333333332,72.4,245.0,319.2272491,4710Q20221,0.0,2021-09-24 20:15:00
2021-09-24 20:30:00+00:00,322.5,448.4,40.33333333333333,13.88888888888889,673.6177589,21.611111111111114,17.666666666666664,67278.6,26.277777777777775,13.944444444444445,72.8,248.2,318.53777340000005,4710Q20221,0.0,2021-09-24 20:30:00
2021-09-24 20:45:00+00:00,338.6,446.8,40.833333333333336,13.88888888888889,704.6441654,22.444444444444446,17.83333333333333,67278.6,27.111111111111107,13.944444444444445,76.4,260.4,319.9167248,4710Q20221,0.0,2021-09-24 20:45:00
2021-09-24 21:00:00+00:00,393.5,446.7,41.333333333333336,13.88888888888889,770.8338326,24.72222222222222,18.055555555555554,67278.6,29.777777777777775,13.944444444444445,88.8,302.7,324.7430547,4710Q20221,0.0,2021-09-24 21:00:00
2021-09-24 21:15:00+00:00,420.0,445.4,41.99999999999999,13.61111111111111,776.3496382,24.944444444444446,17.944444444444443,67278.6,30.444444444444443,13.666666666666668,94.8,320.1,317.158822,4710Q20221,0.0,2021-09-24 21:15:00
2021-09-24 21:30:00+00:00,396.4,445.9,41.0,13.61111111111111,726.7073878000001,23.166666666666668,17.88888888888889,67278.6,28.94444444444444,13.499999999999998,90.2,302.5,310.9535407,4710Q20221,0.0,2021-09-24 21:30:00
2021-09-24 21:45:00+00:00,358.1,445.7,40.166666666666664,13.61111111111111,703.265214,21.77777777777778,17.83333333333333,67278.6,27.22222222222222,13.555555555555554,80.8,275.9,306.1272108,4710Q20221,0.0,2021-09-24 21:45:00
2021-09-24 22:00:00+00:00,346.6,446.7,40.05555555555555,13.61111111111111,697.7494084,21.666666666666668,17.83333333333333,67278.6,26.666666666666664,13.722222222222223,78.2,267.3,310.9535407,4710Q20221,0.0,2021-09-24 22:00:00
2021-09-24 22:15:00+00:00,346.6,446.7,40.05555555555555,13.61111111111111,697.7494084,21.666666666666668,17.83333333333333,67278.6,26.666666666666664,13.722222222222223,78.2,267.3,310.9535407,4710Q20221,0.0,2021-09-24 22:15:00
2021-09-24 22:30:00+00:00,423.3,445.3,42.44444444444445,13.61111111111111,786.002298,25.444444444444443,18.000000000000004,67278.6,30.944444444444446,13.777777777777775,95.6,322.0,319.9167248,4710Q20221,0.0,2021-09-24 22:30:00
2021-09-24 22:45:00+00:00,378.9,446.0,40.33333333333333,13.61111111111111,712.2283981,21.944444444444443,18.000000000000004,67281.4,27.722222222222225,13.499999999999998,86.4,288.5,304.74825940000005,4710Q20221,0.0,2021-09-24 22:45:00
2021-09-24 23:00:00+00:00,352.7,447.6,39.77777777777777,13.61111111111111,699.1283598000001,21.44444444444444,17.88888888888889,67281.4,26.44444444444444,13.777777777777775,79.6,272.4,309.5745893,4710Q20221,0.0,2021-09-24 23:00:00
2021-09-24 23:15:00+00:00,392.9,447.2,40.44444444444444,13.61111111111111,757.0443186,23.555555555555557,17.944444444444443,67281.4,28.666666666666664,13.666666666666668,88.7,303.1,319.2272491,4710Q20221,0.0,2021-09-24 23:15:00
2021-09-24 23:30:00+00:00,421.2,446.1,42.5,13.61111111111111,796.3444335,25.77777777777778,17.944444444444443,67281.4,31.11111111111111,13.777777777777775,95.0,321.6,321.2956762,4710Q20221,0.0,2021-09-24 23:30:00
2021-09-24 23:45:00+00:00,400.6,445.4,40.833333333333336,13.61111111111111,730.1547663000001,22.722222222222225,17.944444444444443,67281.4,28.555555555555557,13.555555555555554,90.9,303.3,309.5745893,4710Q20221,0.0,2021-09-24 23:45:00
2021-09-25 00:00:00+00:00,350.0,447.5,39.61111111111111,13.61111111111111,689.4757000000001,21.11111111111111,17.88888888888889,67281.4,26.5,13.61111111111111,79.0,270.6,306.1272108,4710Q20221,0.0,2021-09-25 00:00:00
2021-09-25 00:15:00+00:00,383.4,447.8,40.38888888888889,13.61111111111111,743.9442803000001,23.111111111111107,17.88888888888889,67281.4,28.000000000000004,13.777777777777775,86.6,297.0,320.6062005,4710Q20221,0.0,2021-09-25 00:15:00
2021-09-25 00:30:00+00:00,424.6,446.2,42.27777777777777,13.61111111111111,801.1707634,25.666666666666668,17.88888888888889,67281.4,30.888888888888886,13.777777777777775,95.8,323.9,322.6746276,4710Q20221,0.0,2021-09-25 00:30:00
2021-09-25 00:45:00+00:00,412.2,447.9,41.88888888888889,13.61111111111111,752.2179887,24.555555555555557,17.83333333333333,67281.4,30.222222222222225,13.555555555555554,93.0,315.7,313.71144350000003,4710Q20221,0.0,2021-09-25 00:45:00
2021-09-25 01:00:00+00:00,343.5,449.4,40.111111111111114,13.61111111111111,688.0967486,21.555555555555554,17.83333333333333,67281.4,27.055555555555557,13.61111111111111,77.5,266.5,308.8851136,4710Q20221,0.0,2021-09-25 01:00:00
2021-09-25 01:15:00+00:00,336.6,450.8,39.49999999999999,13.61111111111111,684.6493701,21.11111111111111,17.77777777777778,67281.4,26.166666666666664,13.722222222222223,75.3,261.8,314.40091920000003,4710Q20221,0.0,2021-09-25 01:15:00
2021-09-25 01:30:00+00:00,386.5,450.6,40.55555555555556,13.61111111111111,757.7337943000001,23.94444444444444,17.77777777777778,67281.4,28.88888888888889,13.722222222222223,87.1,300.1,322.6746276,4710Q20221,0.0,2021-09-25 01:30:00
2021-09-25 01:45:00+00:00,419.4,449.8,42.27777777777777,13.61111111111111,790.8286279,25.444444444444443,17.88888888888889,67281.4,30.888888888888886,13.722222222222223,94.7,322.6,319.2272491,4710Q20221,0.0,2021-09-25 01:45:00
2021-09-25 02:00:00+00:00,419.2,448.7,43.22222222222222,13.61111111111111,786.6917737,26.166666666666664,17.944444444444443,67281.4,31.611111111111114,13.777777777777775,94.6,321.5,322.6746276,4710Q20221,0.0,2021-09-25 02:00:00
2021-09-25 02:15:00+00:00,411.7,448.5,41.99999999999999,13.61111111111111,749.4600859000001,24.333333333333332,17.944444444444443,67281.4,30.166666666666664,13.61111111111111,93.1,316.8,313.71144350000003,4710Q20221,0.0,2021-09-25 02:15:00
2021-09-25 02:30:00+00:00,409.4,449.5,43.11111111111111,13.61111111111111,781.1759681,25.944444444444446,17.5,67281.4,31.277777777777775,13.555555555555554,92.4,315.2,317.84829770000005,4710Q20221,0.0,2021-09-25 02:30:00
2021-09-25 02:45:00+00:00,377.6,451.4,43.72222222222222,14.166666666666666,775.6601625000001,26.38888888888889,17.77777777777778,67281.4,31.11111111111111,14.11111111111111,85.2,293.7,333.7062388,4710Q20221,0.0,2021-09-25 02:45:00
2021-09-25 03:00:00+00:00,386.6,451.0,43.55555555555556,14.166666666666666,790.1391522,26.555555555555554,17.944444444444443,67281.4,31.22222222222222,14.166666666666666,87.2,300.5,333.0167631,4710Q20221,0.0,2021-09-25 03:00:00
2021-09-25 03:15:00+00:00,381.7,449.0,43.666666666666664,14.166666666666666,783.2443952,26.555555555555554,17.88888888888889,67281.4,31.11111111111111,14.222222222222223,86.2,295.0,335.0851902,4710Q20221,0.0,2021-09-25 03:15:00
2021-09-25 03:30:00+00:00,373.9,449.4,43.11111111111111,14.166666666666666,772.212784,26.055555555555557,17.83333333333333,67281.4,30.555555555555554,14.277777777777779,84.3,289.7,334.3957145,4710Q20221,0.0,2021-09-25 03:30:00
2021-09-25 03:45:00+00:00,362.5,450.2,42.11111111111111,14.166666666666666,752.2179887,25.11111111111111,17.88888888888889,67281.4,29.611111111111107,14.222222222222223,81.7,281.8,334.3957145,4710Q20221,0.0,2021-09-25 03:45:00
2021-09-25 04:00:00+00:00,401.0,450.1,41.27777777777778,13.88888888888889,770.8338326,24.666666666666668,18.166666666666668,67281.4,29.833333333333336,14.000000000000002,90.5,309.8,321.9851519,4710Q20221,0.0,2021-09-25 04:00:00
2021-09-25 04:15:00+00:00,396.9,451.0,40.77777777777778,13.61111111111111,764.6285513,24.0,17.944444444444443,67286.6,29.166666666666664,13.722222222222223,89.6,307.4,318.53777340000005,4710Q20221,0.0,2021-09-25 04:15:00
2021-09-25 04:30:00+00:00,413.7,451.4,41.83333333333333,13.61111111111111,794.9654821,25.27777777777778,17.88888888888889,67286.6,30.444444444444443,13.722222222222223,93.1,320.3,321.2956762,4710Q20221,0.0,2021-09-25 04:30:00
2021-09-25 04:45:00+00:00,403.9,453.7,41.94444444444444,13.61111111111111,791.5181036,25.555555555555554,17.77777777777778,67286.6,30.555555555555554,13.722222222222223,91.1,314.6,323.3641033,4710Q20221,0.0,2021-09-25 04:45:00
2021-09-25 05:00:00+00:00,408.2,449.1,41.388888888888886,13.61111111111111,783.2443952,24.833333333333336,17.77777777777778,67286.6,29.944444444444446,13.61111111111111,92.1,315.2,320.6062005,4710Q20221,0.0,2021-09-25 05:00:00
2021-09-25 05:15:00+00:00,412.2,448.6,42.16666666666667,13.61111111111111,791.5181036,25.666666666666668,17.77777777777778,67287.5,30.833333333333332,13.666666666666668,93.0,317.0,321.9851519,4710Q20221,0.0,2021-09-25 05:15:00
2021-09-25 05:30:00+00:00,397.6,448.9,41.333333333333336,13.61111111111111,774.9706868000001,24.777777777777775,17.77777777777778,67287.5,29.833333333333336,13.722222222222223,89.8,307.3,321.2956762,4710Q20221,0.0,2021-09-25 05:30:00
2021-09-25 05:45:00+00:00,413.3,448.5,42.27777777777777,13.61111111111111,798.4128606,25.77777777777778,17.77777777777778,67288.0,30.833333333333332,13.666666666666668,93.3,317.8,321.9851519,4710Q20221,0.0,2021-09-25 05:45:00
2021-09-25 06:00:00+00:00,402.4,448.9,41.22222222222222,13.61111111111111,775.6601625000001,24.611111111111107,17.77777777777778,67288.0,29.611111111111107,13.722222222222223,90.8,310.5,319.9167248,4710Q20221,0.0,2021-09-25 06:00:00
2021-09-25 06:15:00+00:00,412.1,448.6,42.388888888888886,13.61111111111111,797.7233849,25.77777777777778,17.77777777777778,67288.0,30.77777777777778,13.722222222222223,93.0,317.2,321.9851519,4710Q20221,0.0,2021-09-25 06:15:00
2021-09-25 06:30:00+00:00,409.0,449.8,41.5,13.61111111111111,785.3128223000001,24.888888888888886,17.83333333333333,67288.0,29.944444444444446,13.666666666666668,92.3,315.6,320.6062005,4710Q20221,0.0,2021-09-25 06:30:00
2021-09-25 06:45:00+00:00,412.2,449.3,42.388888888888886,13.61111111111111,794.9654821,25.77777777777778,17.88888888888889,67288.0,30.944444444444446,13.722222222222223,93.1,317.8,322.6746276,4710Q20221,0.0,2021-09-25 06:45:00
2021-09-25 07:00:00+00:00,422.5,451.0,43.0,13.61111111111111,813.581326,26.44444444444444,17.77777777777778,67288.0,31.5,13.722222222222223,95.4,325.8,322.6746276,4710Q20221,0.0,2021-09-25 07:00:00
2021-09-25 07:15:00+00:00,421.4,450.0,43.27777777777778,13.61111111111111,804.6181419000001,26.44444444444444,17.83333333333333,67288.0,31.722222222222218,13.777777777777775,95.1,324.4,321.2956762,4710Q20221,0.0,2021-09-25 07:15:00
2021-09-25 07:30:00+00:00,422.1,450.9,43.61111111111111,13.61111111111111,812.8918503000001,26.722222222222218,17.83333333333333,67288.0,31.888888888888893,13.777777777777775,95.3,325.3,324.053579,4710Q20221,0.0,2021-09-25 07:30:00
2021-09-25 07:45:00+00:00,423.6,451.4,43.61111111111111,13.61111111111111,814.9602774,26.77777777777778,17.83333333333333,67288.0,31.77777777777778,13.777777777777775,95.6,327.1,324.053579,4710Q20221,0.0,2021-09-25 07:45:00
2021-09-25 08:00:00+00:00,367.3,451.3,42.94444444444444,13.88888888888889,764.6285513,25.72222222222222,17.5,67288.0,30.0,14.000000000000002,82.9,285.8,331.63781170000004,4710Q20221,0.0,2021-09-25 08:00:00
2021-09-25 08:15:00+00:00,360.0,450.6,42.666666666666664,14.166666666666666,754.9758915,25.166666666666664,17.77777777777778,67288.0,29.333333333333332,14.333333333333332,81.3,281.6,336.4641416,4710Q20221,0.0,2021-09-25 08:15:00
2021-09-25 08:30:00+00:00,353.2,450.5,42.388888888888886,14.166666666666666,739.1179504,24.388888888888893,17.88888888888889,67290.5,28.61111111111111,14.388888888888888,79.0,274.4,335.77466590000006,4710Q20221,0.0,2021-09-25 08:30:00
2021-09-25 08:45:00+00:00,330.6,451.2,42.5,14.166666666666666,710.8494466999999,23.666666666666664,17.83333333333333,67290.5,27.83333333333333,14.277777777777779,74.6,256.2,326.8114818,4710Q20221,0.0,2021-09-25 08:45:00
2021-09-25 09:00:00+00:00,333.0,450.4,42.611111111111114,14.166666666666666,720.5021065000001,23.777777777777775,17.83333333333333,67290.5,28.000000000000004,14.222222222222223,75.2,258.7,331.63781170000004,4710Q20221,0.0,2021-09-25 09:00:00
2021-09-25 09:15:00+00:00,328.6,450.3,42.55555555555555,14.166666666666666,708.0915439,23.722222222222225,17.83333333333333,67290.5,27.88888888888889,14.222222222222223,74.1,253.9,326.8114818,4710Q20221,0.0,2021-09-25 09:15:00
2021-09-25 09:30:00+00:00,319.2,450.8,41.55555555555555,14.166666666666666,692.2336028000001,22.61111111111111,17.72222222222222,67290.5,26.77777777777778,14.222222222222223,72.0,245.5,326.12200609999996,4710Q20221,0.0,2021-09-25 09:30:00
2021-09-25 09:45:00+00:00,310.5,445.4,40.5,14.166666666666666,663.9650991,21.277777777777775,17.77777777777778,67290.5,25.444444444444443,14.333333333333332,70.1,237.4,327.5009575,4710Q20221,0.0,2021-09-25 09:45:00
2021-09-25 10:00:00+00:00,299.9,445.6,39.833333333333336,14.166666666666666,643.2808281,20.555555555555554,17.72222222222222,67290.5,24.944444444444446,14.166666666666666,67.7,228.3,324.7430547,4710Q20221,0.0,2021-09-25 10:00:00
2021-09-25 10:15:00+00:00,301.2,448.5,39.833333333333336,14.166666666666666,643.2808281,20.555555555555554,17.77777777777778,67290.5,25.0,14.11111111111111,68.0,230.3,324.053579,4710Q20221,0.0,2021-09-25 10:15:00
2021-09-25 10:30:00+00:00,302.6,447.7,40.33333333333333,14.166666666666666,646.0387309,20.999999999999996,17.77777777777778,67290.5,25.611111111111107,14.11111111111111,68.3,230.7,323.3641033,4710Q20221,0.0,2021-09-25 10:30:00
2021-09-25 10:45:00+00:00,309.9,446.3,40.111111111111114,14.166666666666666,653.6229636,20.944444444444446,17.83333333333333,67290.5,25.500000000000004,14.222222222222223,69.9,236.2,323.3641033,4710Q20221,0.0,2021-09-25 10:45:00
2021-09-25 11:00:00+00:00,305.3,446.6,40.22222222222222,14.166666666666666,649.4861094,20.944444444444446,17.83333333333333,67290.5,25.38888888888889,14.222222222222223,68.9,232.2,324.7430547,4710Q20221,0.0,2021-09-25 11:00:00
2021-09-25 11:15:00+00:00,311.4,447.2,40.61111111111111,14.166666666666666,669.4809047,21.555555555555554,17.77777777777778,67290.5,25.888888888888886,14.166666666666666,70.3,238.1,324.7430547,4710Q20221,0.0,2021-09-25 11:15:00
2021-09-25 11:30:00+00:00,329.0,447.3,42.77777777777778,14.166666666666666,712.2283981,24.0,17.666666666666664,67290.5,28.055555555555554,14.166666666666666,74.3,254.5,333.7062388,4710Q20221,0.0,2021-09-25 11:30:00
2021-09-25 11:45:00+00:00,329.0,447.3,42.77777777777778,14.166666666666666,712.2283981,24.0,17.666666666666664,67290.5,28.055555555555554,14.166666666666666,74.3,254.5,333.7062388,4710Q20221,0.0,2021-09-25 11:45:00
2021-09-25 12:00:00+00:00,260.5,448.3,43.61111111111111,15.0,670.8598561,23.666666666666664,17.72222222222222,67293.8,26.888888888888893,14.944444444444443,58.8,199.6,348.1852285,4710Q20221,0.0,2021-09-25 12:00:00
2021-09-25 12:15:00+00:00,262.1,447.0,42.72222222222222,15.0,664.6545748000001,23.000000000000004,17.83333333333333,67293.8,26.277777777777775,14.944444444444443,59.2,201.0,345.42732570000004,4710Q20221,0.0,2021-09-25 12:15:00
2021-09-25 12:30:00+00:00,269.6,446.3,44.111111111111114,15.0,687.4072729000001,24.333333333333332,17.77777777777778,67293.8,27.55555555555555,15.0,60.9,205.9,348.1852285,4710Q20221,0.0,2021-09-25 12:30:00
2021-09-25 12:45:00+00:00,279.0,443.5,44.61111111111111,15.0,698.4388841,24.888888888888886,17.77777777777778,67293.8,28.166666666666668,15.0,62.9,211.8,346.11680140000004,4710Q20221,0.0,2021-09-25 12:45:00
2021-09-25 13:00:00+00:00,272.8,443.9,45.0,15.0,690.8546514000001,24.833333333333336,17.77777777777778,67293.8,28.22222222222222,15.0,61.7,206.5,348.1852285,4710Q20221,0.0,2021-09-25 13:00:00
2021-09-25 13:15:00+00:00,258.4,448.8,45.111111111111114,15.0,672.9282832,24.444444444444443,17.61111111111111,67293.8,27.55555555555555,15.055555555555555,58.3,198.8,349.56417990000006,4710Q20221,0.0,2021-09-25 13:15:00
2021-09-25 13:30:00+00:00,245.7,448.8,45.44444444444444,15.277777777777777,658.4492935000001,24.111111111111114,17.666666666666664,67293.8,27.111111111111107,15.277777777777777,55.5,188.1,355.0799855,4710Q20221,0.0,2021-09-25 13:30:00
2021-09-25 13:45:00+00:00,251.7,447.5,44.55555555555556,15.277777777777777,650.8650608,23.333333333333332,17.666666666666664,67293.8,26.666666666666664,15.166666666666664,56.8,192.2,352.3220827,4710Q20221,0.0,2021-09-25 13:45:00
2021-09-25 14:00:00+00:00,253.9,446.5,44.0,15.277777777777777,646.0387309,23.055555555555554,17.944444444444443,67293.8,26.555555555555554,15.277777777777777,57.3,194.6,350.9431313,4710Q20221,0.0,2021-09-25 14:00:00
2021-09-25 14:15:00+00:00,253.6,445.9,43.666666666666664,15.277777777777777,647.4176823,23.22222222222222,18.000000000000004,67293.8,26.77777777777778,15.166666666666664,57.2,193.6,350.9431313,4710Q20221,0.0,2021-09-25 14:15:00
2021-09-25 14:30:00+00:00,264.2,443.8,44.22222222222222,15.277777777777777,665.3440505,23.61111111111111,18.000000000000004,67293.8,27.111111111111107,15.222222222222221,59.6,200.7,350.9431313,4710Q20221,0.0,2021-09-25 14:30:00
2021-09-25 14:45:00+00:00,272.6,444.1,44.111111111111114,15.277777777777777,666.0335262,23.777777777777775,18.000000000000004,67293.8,27.388888888888886,15.166666666666664,60.2,207.2,346.8062771,4710Q20221,0.0,2021-09-25 14:45:00
2021-09-25 15:00:00+00:00,269.2,444.0,44.44444444444444,15.277777777777777,678.4440888,24.222222222222218,18.000000000000004,67293.8,27.61111111111111,15.277777777777777,60.9,204.8,350.9431313,4710Q20221,0.0,2021-09-25 15:00:00
2021-09-25 15:15:00+00:00,277.9,444.1,44.38888888888889,15.277777777777777,687.4072729000001,24.27777777777778,18.000000000000004,67293.8,27.77777777777778,15.277777777777777,62.7,211.7,349.56417990000006,4710Q20221,0.0,2021-09-25 15:15:00
2021-09-25 15:30:00+00:00,272.0,443.2,43.55555555555556,15.0,676.3756617,23.722222222222225,17.83333333333333,67293.8,27.111111111111107,14.944444444444443,61.4,207.3,345.42732570000004,4710Q20221,0.0,2021-09-25 15:30:00
2021-09-25 15:45:00+00:00,265.4,445.0,43.44444444444444,15.0,670.8598561,23.555555555555557,17.83333333333333,67293.8,26.833333333333332,14.944444444444443,59.9,202.9,346.8062771,4710Q20221,0.0,2021-09-25 15:45:00
2021-09-25 16:00:00+00:00,271.3,444.5,43.27777777777778,15.0,674.3072346,23.444444444444446,17.88888888888889,67293.8,26.77777777777778,15.055555555555555,61.2,207.9,346.11680140000004,4710Q20221,0.0,2021-09-25 16:00:00
2021-09-25 16:15:00+00:00,260.8,446.3,43.388888888888886,15.0,662.5861477,23.444444444444446,17.83333333333333,67293.8,26.722222222222218,15.111111111111112,58.9,200.3,346.8062771,4710Q20221,0.0,2021-09-25 16:15:00
2021-09-25 16:30:00+00:00,261.3,446.2,43.44444444444444,15.0,663.2756234000001,23.499999999999996,17.77777777777778,67293.8,26.77777777777778,15.055555555555555,59.0,200.0,347.4957528,4710Q20221,0.0,2021-09-25 16:30:00
2021-09-25 16:45:00+00:00,261.8,445.3,42.94444444444444,15.0,659.1387692,22.944444444444443,17.83333333333333,67293.8,26.333333333333336,15.0,59.0,200.9,345.42732570000004,4710Q20221,0.0,2021-09-25 16:45:00
2021-09-25 17:00:00+00:00,253.9,444.6,43.0,15.0,648.107158,22.722222222222225,17.72222222222222,67293.8,25.944444444444446,15.055555555555555,57.3,193.9,348.1852285,4710Q20221,0.0,2021-09-25 17:00:00
2021-09-25 17:15:00+00:00,256.4,444.8,42.94444444444444,15.0,648.107158,22.77777777777778,17.72222222222222,67293.8,26.055555555555557,15.0,57.9,195.9,346.11680140000004,4710Q20221,0.0,2021-09-25 17:15:00
2021-09-25 17:30:00+00:00,257.2,444.8,43.5,15.0,660.5177206,23.277777777777782,17.72222222222222,67293.8,26.44444444444444,15.055555555555555,58.1,196.0,348.8747042,4710Q20221,0.0,2021-09-25 17:30:00
2021-09-25 17:45:00+00:00,254.6,445.0,43.0,15.0,648.107158,22.77777777777778,17.666666666666664,67293.8,26.166666666666664,14.888888888888888,57.5,193.3,345.42732570000004,4710Q20221,0.0,2021-09-25 17:45:00
2021-09-25 18:00:00+00:00,257.9,444.1,42.611111111111114,15.0,646.0387309,22.5,17.666666666666664,67293.8,25.888888888888886,14.944444444444443,58.2,197.6,344.73785000000004,4710Q20221,0.0,2021-09-25 18:00:00
2021-09-25 18:15:00+00:00,267.5,443.1,42.55555555555555,15.0,652.2440121999999,22.444444444444446,17.88888888888889,67293.8,25.888888888888886,15.111111111111112,60.4,204.3,344.0483743,4710Q20221,0.0,2021-09-25 18:15:00
2021-09-25 18:30:00+00:00,278.5,442.8,42.27777777777777,15.0,659.1387692,22.5,18.055555555555554,67293.8,26.22222222222222,14.944444444444443,62.8,212.2,341.9799472,4710Q20221,0.0,2021-09-25 18:30:00
2021-09-25 18:45:00+00:00,317.8,442.6,42.05555555555556,14.444444444444445,682.580943,22.666666666666664,17.944444444444443,67293.8,26.944444444444443,14.444444444444445,71.7,240.4,329.5693846,4710Q20221,0.0,2021-09-25 18:45:00
2021-09-25 19:00:00+00:00,314.8,443.6,42.611111111111114,14.444444444444445,684.6493701,23.000000000000004,17.83333333333333,67293.8,27.22222222222222,14.388888888888888,71.1,238.3,330.2588603,4710Q20221,0.0,2021-09-25 19:00:00
2021-09-25 19:15:00+00:00,316.8,443.8,42.72222222222222,14.444444444444445,688.7862243000001,23.111111111111107,17.88888888888889,67293.8,27.333333333333336,14.388888888888888,71.5,240.0,330.2588603,4710Q20221,0.0,2021-09-25 19:15:00
2021-09-25 19:30:00+00:00,305.0,443.7,42.44444444444445,14.444444444444445,679.1335645,22.944444444444443,17.83333333333333,67293.8,27.055555555555557,14.388888888888888,68.9,230.6,331.63781170000004,4710Q20221,0.0,2021-09-25 19:30:00
2021-09-25 19:45:00+00:00,310.3,444.3,42.44444444444445,14.444444444444445,683.9598944,22.944444444444443,17.83333333333333,67293.8,27.111111111111107,14.388888888888888,70.0,235.6,330.2588603,4710Q20221,0.0,2021-09-25 19:45:00
2021-09-25 20:00:00+00:00,307.1,446.5,42.388888888888886,14.444444444444445,681.2019916,22.88888888888889,17.88888888888889,67293.8,27.055555555555557,14.5,69.3,233.7,330.94833600000004,4710Q20221,0.0,2021-09-25 20:00:00
2021-09-25 20:15:00+00:00,305.7,446.5,43.27777777777778,14.444444444444445,695.6809813000001,23.88888888888889,17.666666666666664,67293.8,27.88888888888889,14.444444444444445,69.0,233.0,332.32728740000005,4710Q20221,0.0,2021-09-25 20:15:00
2021-09-25 20:30:00+00:00,286.6,447.0,43.22222222222222,14.444444444444445,671.5493318000001,23.61111111111111,17.5,67293.8,27.61111111111111,14.388888888888888,64.7,219.3,333.7062388,4710Q20221,0.0,2021-09-25 20:30:00
2021-09-25 20:45:00+00:00,258.5,447.6,42.333333333333336,14.722222222222221,631.5597412,21.944444444444443,17.555555555555557,67293.8,25.555555555555554,14.722222222222221,58.3,199.0,339.9115201,4710Q20221,0.0,2021-09-25 20:45:00
2021-09-25 21:00:00+00:00,259.6,447.8,41.611111111111114,14.722222222222221,626.0439356,21.333333333333336,17.666666666666664,67293.8,24.944444444444446,14.722222222222221,58.6,200.4,339.2220444,4710Q20221,0.0,2021-09-25 21:00:00
2021-09-25 21:15:00+00:00,258.0,447.6,41.5,14.722222222222221,628.8018384000001,21.333333333333336,17.666666666666664,67293.8,24.888888888888886,14.722222222222221,58.2,199.0,339.2220444,4710Q20221,0.0,2021-09-25 21:15:00
2021-09-25 21:30:00+00:00,250.0,449.0,42.333333333333336,14.722222222222221,639.8334496,22.11111111111111,17.5,67293.8,25.38888888888889,14.777777777777779,56.4,193.1,343.3588986,4710Q20221,0.0,2021-09-25 21:30:00
2021-09-25 21:45:00+00:00,268.5,448.6,44.111111111111114,15.0,683.9598944,24.333333333333332,17.83333333333333,67293.8,27.666666666666664,15.111111111111112,60.6,205.7,348.1852285,4710Q20221,0.0,2021-09-25 21:45:00
2021-09-25 22:00:00+00:00,293.3,447.8,44.61111111111111,15.0,712.2283981,25.38888888888889,17.944444444444443,67303.2,28.833333333333336,15.111111111111112,66.2,224.5,349.56417990000006,4710Q20221,0.0,2021-09-25 22:00:00
2021-09-25 22:15:00+00:00,286.2,447.8,43.27777777777778,15.0,673.6177589,23.333333333333332,18.000000000000004,67303.2,27.388888888888886,14.833333333333334,60.7,218.2,341.9799472,4710Q20221,0.0,2021-09-25 22:15:00
2021-09-25 22:30:00+00:00,269.5,448.8,41.72222222222222,15.0,630.8702655000001,21.44444444444444,18.111111111111107,67303.2,25.500000000000004,14.944444444444443,60.8,207.3,339.2220444,4710Q20221,0.0,2021-09-25 22:30:00
2021-09-25 22:45:00+00:00,277.4,448.9,41.0,14.722222222222221,631.5597412,20.944444444444446,17.944444444444443,67303.2,24.944444444444446,14.722222222222221,62.7,214.3,337.1536173,4710Q20221,0.0,2021-09-25 22:45:00
2021-09-25 23:00:00+00:00,271.1,449.1,41.166666666666664,14.722222222222221,646.0387309,21.555555555555554,17.83333333333333,67303.2,25.222222222222225,14.722222222222221,61.2,210.3,338.5325687,4710Q20221,0.0,2021-09-25 23:00:00
2021-09-25 23:15:00+00:00,303.3,448.3,42.5,14.722222222222221,698.4388841,23.499999999999996,18.055555555555554,67303.2,27.277777777777775,14.833333333333334,68.4,231.8,337.843093,4710Q20221,0.0,2021-09-25 23:15:00
2021-09-25 23:30:00+00:00,295.6,447.2,41.44444444444444,14.444444444444445,674.3072346,22.77777777777778,17.77777777777778,67303.2,26.611111111111114,14.555555555555557,66.7,225.8,341.2904715,4710Q20221,0.0,2021-09-25 23:30:00
2021-09-25 23:45:00+00:00,284.8,448.4,40.61111111111111,14.444444444444445,648.107158,21.555555555555554,17.77777777777778,67303.2,25.500000000000004,14.444444444444445,64.2,219.5,338.5325687,4710Q20221,0.0,2021-09-25 23:45:00
2021-09-26 00:00:00+00:00,278.4,448.4,40.38888888888889,14.444444444444445,634.317644,20.888888888888886,17.61111111111111,67303.2,24.777777777777775,14.388888888888888,62.8,214.6,338.5325687,4710Q20221,0.0,2021-09-26 00:00:00
2021-09-26 00:15:00+00:00,265.1,449.0,40.38888888888889,14.444444444444445,619.8386543,20.611111111111107,17.61111111111111,67303.2,24.444444444444443,14.555555555555557,59.8,205.0,339.2220444,4710Q20221,0.0,2021-09-26 00:15:00
2021-09-26 00:30:00+00:00,286.6,448.6,40.22222222222222,14.444444444444445,633.6281683000001,20.555555555555554,17.77777777777778,67303.2,24.777777777777775,14.388888888888888,64.7,221.5,333.0167631,4710Q20221,0.0,2021-09-26 00:30:00
2021-09-26 00:45:00+00:00,289.0,448.3,41.05555555555556,14.444444444444445,639.1439739,21.333333333333336,17.77777777777778,67303.2,25.72222222222222,14.388888888888888,65.2,221.9,333.0167631,4710Q20221,0.0,2021-09-26 00:45:00
2021-09-26 01:00:00+00:00,305.5,448.5,41.99999999999999,14.444444444444445,663.9650991,22.666666666666664,17.83333333333333,67303.2,27.444444444444446,14.166666666666666,69.1,232.7,327.5009575,4710Q20221,0.0,2021-09-26 01:00:00
2021-09-26 01:15:00+00:00,337.9,447.6,42.22222222222222,14.444444444444445,711.5389224,24.388888888888893,17.83333333333333,67303.2,29.111111111111114,14.333333333333332,76.4,259.3,337.843093,4710Q20221,0.0,2021-09-26 01:15:00
2021-09-26 01:30:00+00:00,349.4,448.6,43.22222222222222,14.444444444444445,736.3600476,25.38888888888889,17.83333333333333,67303.2,30.05555555555555,14.333333333333332,78.9,270.1,337.843093,4710Q20221,0.0,2021-09-26 01:30:00
2021-09-26 01:45:00+00:00,368.1,448.9,44.166666666666664,14.444444444444445,768.0759298,26.38888888888889,17.944444444444443,67303.2,30.72222222222222,14.5,83.1,285.5,340.6009958,4710Q20221,0.0,2021-09-26 01:45:00
2021-09-26 02:00:00+00:00,370.6,450.0,43.77777777777778,14.444444444444445,776.3496382,26.38888888888889,17.944444444444443,67303.2,30.833333333333332,14.444444444444445,83.7,287.9,338.5325687,4710Q20221,0.0,2021-09-26 02:00:00
2021-09-26 02:15:00+00:00,364.2,450.2,43.72222222222222,14.444444444444445,772.212784,26.166666666666664,17.944444444444443,67303.2,30.33333333333333,14.5,82.2,284.8,339.9115201,4710Q20221,0.0,2021-09-26 02:15:00
2021-09-26 02:30:00+00:00,352.5,452.5,43.333333333333336,14.444444444444445,757.7337943000001,25.666666666666668,17.944444444444443,67303.2,29.777777777777775,14.555555555555557,79.6,275.8,339.9115201,4710Q20221,0.0,2021-09-26 02:30:00
2021-09-26 02:45:00+00:00,341.6,451.3,42.83333333333333,14.444444444444445,736.3600476,24.944444444444446,17.83333333333333,67303.2,28.94444444444444,14.555555555555557,77.0,265.3,339.9115201,4710Q20221,0.0,2021-09-26 02:45:00
2021-09-26 03:00:00+00:00,317.0,451.6,43.11111111111111,14.444444444444445,709.4704953,24.166666666666664,17.83333333333333,67303.2,28.111111111111107,14.5,71.6,244.7,334.3957145,4710Q20221,0.0,2021-09-26 03:00:00
2021-09-26 03:15:00+00:00,309.0,452.7,42.666666666666664,14.444444444444445,699.1283598000001,23.666666666666664,17.83333333333333,67303.2,27.61111111111111,14.5,69.8,239.0,331.63781170000004,4710Q20221,0.0,2021-09-26 03:15:00
2021-09-26 03:30:00+00:00,302.7,450.6,41.83333333333333,14.444444444444445,681.8914673,22.61111111111111,17.83333333333333,67303.2,26.44444444444444,14.555555555555557,68.3,232.7,333.7062388,4710Q20221,0.0,2021-09-26 03:30:00
2021-09-26 03:45:00+00:00,288.3,448.9,40.94444444444444,14.444444444444445,651.5545365,21.277777777777775,17.77777777777778,67303.2,25.11111111111111,14.5,64.5,223.1,333.0167631,4710Q20221,0.0,2021-09-26 03:45:00
2021-09-26 04:00:00+00:00,279.1,449.9,40.22222222222222,14.444444444444445,626.7334113000001,20.222222222222225,17.83333333333333,67303.2,24.27777777777778,14.555555555555557,63.0,216.1,331.63781170000004,4710Q20221,0.0,2021-09-26 04:00:00
2021-09-26 04:15:00+00:00,279.7,450.2,40.111111111111114,14.444444444444445,621.9070814,20.166666666666664,17.83333333333333,67303.2,24.333333333333332,14.444444444444445,63.1,216.4,330.94833600000004,4710Q20221,0.0,2021-09-26 04:15:00
2021-09-26 04:30:00+00:00,299.8,450.1,41.611111111111114,14.444444444444445,654.3124393,21.611111111111114,17.83333333333333,67303.2,26.166666666666664,14.388888888888888,67.7,229.7,330.2588603,4710Q20221,0.0,2021-09-26 04:30:00
2021-09-26 04:45:00+00:00,338.1,450.0,41.88888888888889,14.444444444444445,704.6441654,23.88888888888889,17.944444444444443,67303.2,28.72222222222222,14.277777777777779,76.3,260.0,332.32728740000005,4710Q20221,0.0,2021-09-26 04:45:00
2021-09-26 05:00:00+00:00,338.1,450.0,41.88888888888889,14.444444444444445,704.6441654,23.88888888888889,17.944444444444443,67303.2,28.72222222222222,14.277777777777779,76.3,260.0,332.32728740000005,4710Q20221,0.0,2021-09-26 05:00:00
2021-09-26 06:45:00+00:00,308.4,451.9,42.388888888888886,14.444444444444445,693.6125542,23.111111111111107,17.88888888888889,67310.2,26.999999999999996,14.5,69.6,239.7,333.0167631,4710Q20221,0.0,2021-09-26 06:45:00
2021-09-26 07:00:00+00:00,303.0,452.2,41.611111111111114,14.444444444444445,671.5493318000001,22.277777777777775,17.83333333333333,67310.2,26.277777777777775,14.555555555555557,67.9,233.5,330.94833600000004,4710Q20221,0.0,2021-09-26 07:00:00
2021-09-26 07:15:00+00:00,294.5,453.0,40.666666666666664,14.444444444444445,660.5177206,21.333333333333336,17.944444444444443,67310.2,25.27777777777778,14.555555555555557,66.3,229.1,333.0167631,4710Q20221,0.0,2021-09-26 07:15:00
2021-09-26 07:30:00+00:00,282.1,453.3,40.111111111111114,14.444444444444445,635.0071197,20.33333333333333,17.944444444444443,67310.2,24.333333333333332,14.444444444444445,63.7,220.2,331.63781170000004,4710Q20221,0.0,2021-09-26 07:30:00
2021-09-26 07:45:00+00:00,278.9,453.2,39.94444444444445,14.444444444444445,622.5965571,20.0,17.944444444444443,67310.2,24.222222222222218,14.444444444444445,63.0,217.5,330.2588603,4710Q20221,0.0,2021-09-26 07:45:00
2021-09-26 08:00:00+00:00,277.3,453.5,40.22222222222222,14.444444444444445,619.1491786,20.222222222222225,17.77777777777778,67310.2,24.555555555555557,14.333333333333332,62.6,213.8,331.63781170000004,4710Q20221,0.0,2021-09-26 08:00:00
2021-09-26 08:15:00+00:00,298.8,452.2,40.38888888888889,14.444444444444445,643.2808281,20.666666666666668,17.944444444444443,67310.2,25.27777777777778,14.333333333333332,67.5,229.8,326.12200609999996,4710Q20221,0.0,2021-09-26 08:15:00
2021-09-26 08:30:00+00:00,306.2,452.6,42.05555555555556,14.444444444444445,668.1019533000001,22.166666666666668,17.83333333333333,67310.2,26.666666666666664,14.388888888888888,69.1,235.9,328.87990890000003,4710Q20221,0.0,2021-09-26 08:30:00
2021-09-26 08:45:00+00:00,329.6,451.6,42.22222222222222,14.444444444444445,706.0231168,23.444444444444446,17.83333333333333,67310.2,28.166666666666668,14.333333333333332,74.4,255.0,326.8114818,4710Q20221,0.0,2021-09-26 08:45:00
2021-09-26 09:00:00+00:00,344.4,452.4,42.44444444444445,14.444444444444445,714.2968252,24.555555555555557,17.88888888888889,67310.2,29.111111111111114,14.333333333333332,75.7,268.3,335.0851902,4710Q20221,0.0,2021-09-26 09:00:00
2021-09-26 09:15:00+00:00,354.1,452.8,43.666666666666664,14.444444444444445,750.1495616,25.77777777777778,17.88888888888889,67310.2,30.222222222222225,14.444444444444445,79.8,275.8,337.843093,4710Q20221,0.0,2021-09-26 09:15:00
2021-09-26 09:30:00+00:00,348.8,452.8,43.61111111111111,14.444444444444445,754.2864158000001,25.944444444444446,17.83333333333333,67310.2,30.11111111111111,14.444444444444445,78.7,272.5,340.6009958,4710Q20221,0.0,2021-09-26 09:30:00
2021-09-26 09:45:00+00:00,318.3,453.2,43.11111111111111,14.444444444444445,715.6757766,24.777777777777775,17.83333333333333,67310.2,28.61111111111111,14.666666666666666,71.8,246.6,341.9799472,4710Q20221,0.0,2021-09-26 09:45:00
2021-09-26 10:00:00+00:00,292.4,453.3,42.611111111111114,14.444444444444445,691.5441271,23.444444444444446,17.666666666666664,67310.2,27.277777777777775,14.444444444444445,66.0,226.9,334.3957145,4710Q20221,0.0,2021-09-26 10:00:00
2021-09-26 10:15:00+00:00,275.3,452.9,42.666666666666664,14.444444444444445,677.0651374,23.333333333333332,17.5,67310.2,26.888888888888893,14.5,62.1,214.8,335.77466590000006,4710Q20221,0.0,2021-09-26 10:15:00
2021-09-26 10:30:00+00:00,259.0,453.9,41.0,14.722222222222221,633.6281683000001,21.11111111111111,17.83333333333333,67310.2,24.611111111111107,14.722222222222221,58.6,202.6,339.2220444,4710Q20221,0.0,2021-09-26 10:30:00
2021-09-26 10:45:00+00:00,266.7,451.7,40.38888888888889,14.722222222222221,614.3228487,20.11111111111111,18.055555555555554,67310.2,24.0,14.777777777777779,60.6,208.1,337.843093,4710Q20221,0.0,2021-09-26 10:45:00
2021-09-26 11:00:00+00:00,289.6,451.7,39.44444444444444,14.444444444444445,628.8018384000001,20.055555555555554,18.000000000000004,67310.2,24.611111111111107,14.388888888888888,65.4,222.7,331.63781170000004,4710Q20221,0.0,2021-09-26 11:00:00
2021-09-26 11:15:00+00:00,293.6,451.4,40.888888888888886,14.444444444444445,640.5229253000001,21.11111111111111,17.83333333333333,67310.2,25.611111111111107,14.333333333333332,66.4,226.2,328.87990890000003,4710Q20221,0.0,2021-09-26 11:15:00
2021-09-26 11:30:00+00:00,297.4,450.7,41.05555555555556,14.444444444444445,641.9018767,21.38888888888889,17.88888888888889,67310.2,25.999999999999996,14.388888888888888,67.1,227.1,328.19043320000003,4710Q20221,0.0,2021-09-26 11:30:00
2021-09-26 11:45:00+00:00,307.2,449.9,41.611111111111114,14.444444444444445,659.8282449000001,22.166666666666668,17.88888888888889,67310.2,26.999999999999996,14.277777777777779,69.5,234.5,328.19043320000003,4710Q20221,0.0,2021-09-26 11:45:00
2021-09-26 12:00:00+00:00,341.2,449.4,41.666666666666664,14.444444444444445,713.6073495,23.88888888888889,17.88888888888889,67310.2,28.555555555555557,14.333333333333332,77.0,262.1,336.4641416,4710Q20221,0.0,2021-09-26 12:00:00
2021-09-26 12:15:00+00:00,298.0,449.0,41.611111111111114,14.444444444444445,654.3124393,21.833333333333332,17.83333333333333,67310.2,26.055555555555557,14.444444444444445,67.3,226.9,330.2588603,4710Q20221,0.0,2021-09-26 12:15:00
2021-09-26 12:30:00+00:00,306.9,448.3,42.22222222222222,14.444444444444445,691.5441271,23.111111111111107,17.83333333333333,67310.2,26.999999999999996,14.555555555555557,69.3,235.0,333.0167631,4710Q20221,0.0,2021-09-26 12:30:00
2021-09-26 12:45:00+00:00,299.3,448.0,41.22222222222222,14.444444444444445,668.1019533000001,21.833333333333332,17.83333333333333,67310.2,25.77777777777778,14.444444444444445,67.6,229.7,333.0167631,4710Q20221,0.0,2021-09-26 12:45:00
2021-09-26 13:00:00+00:00,288.2,446.3,40.833333333333336,14.444444444444445,649.4861094,21.222222222222225,17.77777777777778,67310.2,25.11111111111111,14.555555555555557,65.1,220.6,333.0167631,4710Q20221,0.0,2021-09-26 13:00:00
2021-09-26 13:15:00+00:00,274.4,445.0,40.666666666666664,14.444444444444445,623.2860328,20.500000000000004,17.666666666666664,67310.2,24.333333333333332,14.444444444444445,61.8,210.1,333.0167631,4710Q20221,0.0,2021-09-26 13:15:00
2021-09-26 13:30:00+00:00,282.5,446.5,40.666666666666664,14.444444444444445,626.0439356,20.444444444444443,17.77777777777778,67310.2,24.611111111111107,14.388888888888888,63.8,216.5,330.94833600000004,4710Q20221,0.0,2021-09-26 13:30:00
2021-09-26 13:45:00+00:00,281.7,449.2,40.888888888888886,14.444444444444445,626.7334113000001,20.666666666666668,17.77777777777778,67310.2,24.833333333333336,14.388888888888888,63.6,217.3,330.94833600000004,4710Q20221,0.0,2021-09-26 13:45:00
2021-09-26 14:00:00+00:00,296.1,448.1,40.94444444444444,14.444444444444445,643.9703038,21.222222222222225,17.88888888888889,67310.2,25.666666666666668,14.333333333333332,66.8,227.2,329.5693846,4710Q20221,0.0,2021-09-26 14:00:00
2021-09-26 14:15:00+00:00,301.8,448.0,41.22222222222222,14.444444444444445,653.6229636,21.555555555555554,17.944444444444443,67318.4,26.11111111111111,14.388888888888888,68.1,230.3,329.5693846,4710Q20221,0.0,2021-09-26 14:15:00
2021-09-26 14:30:00+00:00,322.4,446.9,41.83333333333333,14.444444444444445,686.7177972,23.166666666666668,17.944444444444443,67318.4,28.000000000000004,14.222222222222223,73.2,245.6,328.19043320000003,4710Q20221,0.0,2021-09-26 14:30:00
2021-09-26 14:45:00+00:00,295.5,446.6,41.05555555555556,14.444444444444445,644.6597795,21.277777777777775,17.83333333333333,67318.4,25.666666666666668,14.388888888888888,66.7,225.5,330.94833600000004,4710Q20221,0.0,2021-09-26 14:45:00
2021-09-26 15:00:00+00:00,297.2,445.9,41.05555555555556,14.444444444444445,652.2440121999999,21.333333333333336,17.88888888888889,67318.4,25.500000000000004,14.444444444444445,67.0,226.5,330.94833600000004,4710Q20221,0.0,2021-09-26 15:00:00
2021-09-26 15:15:00+00:00,313.4,445.4,41.94444444444444,14.444444444444445,688.0967486,22.666666666666664,17.88888888888889,67318.4,26.666666666666664,14.5,70.6,238.5,330.94833600000004,4710Q20221,0.0,2021-09-26 15:15:00
2021-09-26 15:30:00+00:00,352.9,443.7,42.83333333333333,14.444444444444445,743.9442803000001,25.166666666666664,17.88888888888889,67318.4,29.27777777777778,14.444444444444445,79.7,270.3,339.2220444,4710Q20221,0.0,2021-09-26 15:30:00
2021-09-26 15:45:00+00:00,355.0,443.2,42.72222222222222,14.444444444444445,737.0495233,24.888888888888886,17.944444444444443,67318.4,29.444444444444443,14.444444444444445,80.1,271.0,336.4641416,4710Q20221,0.0,2021-09-26 15:45:00
2021-09-26 16:00:00+00:00,315.2,442.5,42.16666666666667,14.444444444444445,674.9967103,22.5,17.83333333333333,67318.4,26.888888888888893,14.388888888888888,71.2,238.2,328.19043320000003,4710Q20221,0.0,2021-09-26 16:00:00
2021-09-26 16:15:00+00:00,315.2,442.5,42.16666666666667,14.444444444444445,674.9967103,22.5,17.83333333333333,67318.4,26.888888888888893,14.388888888888888,71.2,238.2,328.19043320000003,4710Q20221,0.0,2021-09-26 16:15:00
2021-09-26 16:30:00+00:00,297.2,443.4,41.166666666666664,14.444444444444445,650.8650608,21.333333333333336,17.83333333333333,67318.4,25.444444444444443,14.5,67.1,225.2,331.63781170000004,4710Q20221,0.0,2021-09-26 16:30:00
2021-09-26 16:45:00+00:00,307.5,444.1,42.22222222222222,14.444444444444445,679.1335645,22.77777777777778,17.83333333333333,67318.4,26.77777777777778,14.444444444444445,69.4,232.9,333.0167631,4710Q20221,0.0,2021-09-26 16:45:00
2021-09-26 17:00:00+00:00,333.4,442.9,43.11111111111111,14.444444444444445,726.7073878000001,24.777777777777775,17.77777777777778,67318.4,28.61111111111111,14.555555555555557,74.8,253.7,344.0483743,4710Q20221,0.0,2021-09-26 17:00:00
2021-09-26 17:15:00+00:00,351.0,441.3,43.333333333333336,14.444444444444445,739.8074261,25.555555555555554,17.88888888888889,67318.4,29.72222222222222,14.555555555555557,79.2,268.1,340.6009958,4710Q20221,0.0,2021-09-26 17:15:00
2021-09-26 17:30:00+00:00,333.1,443.3,42.05555555555556,14.444444444444445,698.4388841,23.61111111111111,17.944444444444443,67318.4,28.333333333333332,14.333333333333332,75.2,253.0,330.2588603,4710Q20221,0.0,2021-09-26 17:30:00
2021-09-26 17:45:00+00:00,315.4,442.8,41.22222222222222,14.444444444444445,666.7230019000001,21.722222222222218,17.944444444444443,67318.4,26.277777777777775,14.333333333333332,71.2,238.6,327.5009575,4710Q20221,0.0,2021-09-26 17:45:00
2021-09-26 18:00:00+00:00,305.0,447.2,41.05555555555556,14.444444444444445,661.2071963000001,21.555555555555554,17.944444444444443,67318.4,25.77777777777778,14.444444444444445,68.8,232.5,330.2588603,4710Q20221,0.0,2021-09-26 18:00:00
2021-09-26 18:15:00+00:00,314.7,447.0,42.05555555555556,14.444444444444445,694.9915056,22.83333333333333,17.944444444444443,67318.4,26.944444444444443,14.444444444444445,71.0,240.0,330.94833600000004,4710Q20221,0.0,2021-09-26 18:15:00
2021-09-26 18:30:00+00:00,355.4,446.7,42.77777777777778,14.444444444444445,748.7706102,25.33333333333333,17.944444444444443,67318.4,29.611111111111107,14.444444444444445,80.2,273.7,338.5325687,4710Q20221,0.0,2021-09-26 18:30:00
2021-09-26 18:45:00+00:00,355.7,446.1,42.5,14.444444444444445,734.2916205,24.777777777777775,17.944444444444443,67318.4,29.555555555555557,14.444444444444445,80.3,273.5,335.77466590000006,4710Q20221,0.0,2021-09-26 18:45:00
2021-09-26 19:00:00+00:00,322.0,447.8,41.94444444444444,14.444444444444445,681.2019916,22.61111111111111,18.000000000000004,67318.4,27.333333333333336,14.333333333333332,72.7,245.8,326.8114818,4710Q20221,0.0,2021-09-26 19:00:00
2021-09-26 19:15:00+00:00,308.2,447.5,41.0,14.444444444444445,659.1387692,21.5,18.000000000000004,67318.4,25.999999999999996,14.388888888888888,69.6,234.8,327.5009575,4710Q20221,0.0,2021-09-26 19:15:00
2021-09-26 19:30:00+00:00,298.5,448.4,41.05555555555556,14.444444444444445,655.6913906999999,21.44444444444444,17.88888888888889,67318.4,25.666666666666668,14.444444444444445,67.3,228.8,330.94833600000004,4710Q20221,0.0,2021-09-26 19:30:00
2021-09-26 19:45:00+00:00,314.7,448.2,41.99999999999999,14.444444444444445,696.370457,22.88888888888889,18.000000000000004,67318.4,26.944444444444443,14.555555555555557,71.0,241.0,331.63781170000004,4710Q20221,0.0,2021-09-26 19:45:00
2021-09-26 20:00:00+00:00,362.3,447.2,42.88888888888889,14.444444444444445,754.9758915,25.444444444444443,18.000000000000004,67318.4,29.833333333333336,14.5,81.8,280.1,336.4641416,4710Q20221,0.0,2021-09-26 20:00:00
2021-09-26 20:15:00+00:00,362.3,447.2,42.88888888888889,14.444444444444445,754.9758915,25.444444444444443,18.000000000000004,67318.4,29.833333333333336,14.5,81.8,280.1,336.4641416,4710Q20221,0.0,2021-09-26 20:15:00
2021-09-26 20:30:00+00:00,322.0,447.3,41.166666666666664,14.166666666666666,677.7546131,21.999999999999996,18.000000000000004,67318.4,26.722222222222218,14.11111111111111,72.7,246.2,324.053579,4710Q20221,0.0,2021-09-26 20:30:00
2021-09-26 20:45:00+00:00,304.7,447.6,40.55555555555556,14.166666666666666,655.6913906999999,21.333333333333336,17.77777777777778,67318.4,25.666666666666668,14.222222222222223,68.7,232.4,326.8114818,4710Q20221,0.0,2021-09-26 20:45:00
2021-09-26 21:00:00+00:00,316.6,446.6,41.666666666666664,14.166666666666666,690.1651757,22.555555555555554,17.77777777777778,67318.4,26.555555555555554,14.333333333333332,71.5,242.1,328.87990890000003,4710Q20221,0.0,2021-09-26 21:00:00
2021-09-26 21:15:00+00:00,345.6,447.1,42.611111111111114,14.166666666666666,733.6021448,25.0,17.72222222222222,67318.4,29.111111111111114,14.277777777777779,78.0,266.7,336.4641416,4710Q20221,0.0,2021-09-26 21:15:00
2021-09-26 21:30:00+00:00,369.1,446.8,43.166666666666664,14.166666666666666,754.9758915,25.555555555555554,17.77777777777778,67318.4,30.11111111111111,14.222222222222223,83.3,284.9,334.3957145,4710Q20221,0.0,2021-09-26 21:30:00
2021-09-26 21:45:00+00:00,318.7,446.3,41.611111111111114,14.166666666666666,676.3756617,22.555555555555554,17.666666666666664,67318.4,27.333333333333336,13.944444444444445,72.0,243.1,321.9851519,4710Q20221,0.0,2021-09-26 21:45:00
2021-09-26 22:00:00+00:00,299.9,448.5,40.72222222222222,14.166666666666666,648.107158,21.222222222222225,17.666666666666664,67318.4,25.611111111111107,14.055555555555554,67.7,229.5,324.7430547,4710Q20221,0.0,2021-09-26 22:00:00
2021-09-26 22:15:00+00:00,309.9,447.4,40.888888888888886,14.166666666666666,670.1703804,21.722222222222218,17.77777777777778,67318.4,25.999999999999996,14.222222222222223,70.0,237.1,326.8114818,4710Q20221,0.0,2021-09-26 22:15:00
2021-09-26 22:30:00+00:00,350.6,447.4,42.22222222222222,14.166666666666666,737.738999,24.499999999999996,17.77777777777778,67318.4,28.61111111111111,14.333333333333332,79.0,271.3,337.1536173,4710Q20221,0.0,2021-09-26 22:30:00
2021-09-26 22:45:00+00:00,368.3,446.9,42.94444444444444,14.166666666666666,754.2864158000001,25.555555555555554,17.77777777777778,67318.4,30.166666666666664,14.166666666666666,83.1,283.5,333.0167631,4710Q20221,0.0,2021-09-26 22:45:00
2021-09-26 23:00:00+00:00,314.3,446.5,41.5,14.166666666666666,670.1703804,22.444444444444446,17.77777777777778,67326.6,27.333333333333336,13.944444444444445,71.2,239.7,322.6746276,4710Q20221,0.0,2021-09-26 23:00:00
2021-09-26 23:15:00+00:00,302.6,447.1,40.55555555555556,14.166666666666666,650.8650608,21.11111111111111,17.666666666666664,67326.6,25.444444444444443,14.166666666666666,68.3,230.7,324.7430547,4710Q20221,0.0,2021-09-26 23:15:00
2021-09-26 23:30:00+00:00,306.6,446.9,41.22222222222222,14.166666666666666,666.7230019000001,22.055555555555557,17.666666666666664,67326.6,26.11111111111111,14.222222222222223,69.2,233.9,327.5009575,4710Q20221,0.0,2021-09-26 23:30:00
2021-09-26 23:45:00+00:00,306.6,446.9,41.22222222222222,14.166666666666666,666.7230019000001,22.055555555555557,17.666666666666664,67326.6,26.11111111111111,14.222222222222223,69.2,233.9,327.5009575,4710Q20221,0.0,2021-09-26 23:45:00
2021-09-27 00:00:00+00:00,334.2,446.4,42.83333333333333,14.166666666666666,714.2968252,23.833333333333336,17.72222222222222,67327.6,27.88888888888889,14.333333333333332,75.4,258.3,330.2588603,4710Q20221,0.0,2021-09-27 00:00:00
2021-09-27 00:15:00+00:00,371.3,446.9,43.166666666666664,14.166666666666666,772.212784,25.999999999999996,17.72222222222222,67327.6,30.38888888888889,14.166666666666666,83.8,286.3,334.3957145,4710Q20221,0.0,2021-09-27 00:15:00
2021-09-27 00:30:00+00:00,368.1,446.1,42.27777777777777,14.166666666666666,747.3916588000001,24.777777777777775,17.77777777777778,67327.6,29.555555555555557,14.11111111111111,82.9,283.3,329.5693846,4710Q20221,0.0,2021-09-27 00:30:00
2021-09-27 00:45:00+00:00,387.7,445.8,44.166666666666664,14.166666666666666,781.8654438000001,26.722222222222218,17.77777777777778,67327.6,31.38888888888889,14.11111111111111,87.5,297.3,332.32728740000005,4710Q20221,0.0,2021-09-27 00:45:00
2021-09-27 01:00:00+00:00,377.8,447.8,44.111111111111114,14.166666666666666,783.9338709000001,26.722222222222218,17.72222222222222,67327.6,31.11111111111111,14.166666666666666,85.3,292.2,335.0851902,4710Q20221,0.0,2021-09-27 01:00:00
2021-09-27 01:15:00+00:00,380.2,446.9,43.888888888888886,14.166666666666666,783.2443952,26.611111111111114,17.72222222222222,67327.6,31.055555555555557,14.166666666666666,85.9,293.0,334.3957145,4710Q20221,0.0,2021-09-27 01:15:00
2021-09-27 01:30:00+00:00,372.7,449.2,43.44444444444444,14.166666666666666,773.5917354000001,26.22222222222222,17.83333333333333,67327.6,30.666666666666668,14.277777777777779,84.3,289.0,334.3957145,4710Q20221,0.0,2021-09-27 01:30:00
2021-09-27 01:45:00+00:00,370.5,448.0,42.611111111111114,14.166666666666666,764.6285513,25.33333333333333,17.83333333333333,67327.6,29.555555555555557,14.333333333333332,83.6,286.6,334.3957145,4710Q20221,0.0,2021-09-27 01:45:00
