DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2021-09-27 02:00:00+00:00,351.6,449.5,42.388888888888886,14.166666666666666,743.9442803000001,25.166666666666664,17.77777777777778,67327.6,29.388888888888893,14.277777777777779,79.4,273.0,335.77466590000006,4710Q20221,0.0,2021-09-27 02:00:00
2021-09-27 02:15:00+00:00,332.1,451.8,42.27777777777777,14.166666666666666,714.2968252,24.166666666666664,17.77777777777778,67327.6,28.333333333333332,14.277777777777779,75.0,258.0,337.1536173,4710Q20221,0.0,2021-09-27 02:15:00
2021-09-27 02:30:00+00:00,318.5,452.1,41.55555555555555,14.166666666666666,697.0599327,22.666666666666664,17.83333333333333,67327.6,26.888888888888893,14.222222222222223,71.9,246.7,326.8114818,4710Q20221,0.0,2021-09-27 02:30:00
2021-09-27 02:45:00+00:00,303.8,453.0,41.0,14.166666666666666,665.3440505,21.833333333333332,17.77777777777778,67327.6,25.999999999999996,14.277777777777779,68.5,234.9,327.5009575,4710Q20221,0.0,2021-09-27 02:45:00
2021-09-27 03:00:00+00:00,306.4,452.0,40.38888888888889,14.166666666666666,661.8966720000001,21.222222222222225,17.77777777777778,67327.6,25.500000000000004,14.277777777777779,69.2,236.9,326.8114818,4710Q20221,0.0,2021-09-27 03:00:00
2021-09-27 03:15:00+00:00,306.7,453.1,40.61111111111111,14.166666666666666,662.5861477,21.38888888888889,17.77777777777778,67327.6,25.833333333333332,14.166666666666666,69.2,236.6,324.7430547,4710Q20221,0.0,2021-09-27 03:15:00
2021-09-27 03:30:00+00:00,300.0,448.5,40.44444444444444,14.166666666666666,650.1755851,21.055555555555557,17.77777777777778,67327.6,25.33333333333333,14.222222222222223,67.7,229.6,326.8114818,4710Q20221,0.0,2021-09-27 03:30:00
2021-09-27 03:45:00+00:00,316.6,449.7,41.94444444444444,14.166666666666666,696.370457,22.88888888888889,17.72222222222222,67327.6,26.944444444444443,14.222222222222223,71.5,244.6,328.19043320000003,4710Q20221,0.0,2021-09-27 03:45:00
2021-09-27 04:00:00+00:00,334.9,450.4,42.666666666666664,14.166666666666666,728.7758149,24.944444444444446,17.555555555555557,67327.6,28.833333333333336,14.333333333333332,75.6,260.8,335.77466590000006,4710Q20221,0.0,2021-09-27 04:00:00
2021-09-27 04:15:00+00:00,332.3,450.5,43.5,14.444444444444445,734.2916205,25.611111111111107,17.666666666666664,67327.6,29.444444444444443,14.5,74.9,257.8,341.2904715,4710Q20221,0.0,2021-09-27 04:15:00
2021-09-27 04:30:00+00:00,332.0,450.6,42.27777777777777,14.444444444444445,712.9178738,23.94444444444444,17.666666666666664,67327.6,28.388888888888886,14.277777777777779,72.0,255.9,331.63781170000004,4710Q20221,0.0,2021-09-27 04:30:00
2021-09-27 04:45:00+00:00,297.4,450.3,42.22222222222222,14.444444444444445,661.8966720000001,22.166666666666668,17.666666666666664,67327.6,26.333333333333336,14.444444444444445,67.1,228.7,330.2588603,4710Q20221,0.0,2021-09-27 04:45:00
2021-09-27 05:00:00+00:00,288.4,447.1,41.666666666666664,14.444444444444445,644.6597795,21.555555555555554,17.666666666666664,67327.6,25.611111111111107,14.388888888888888,65.1,220.7,330.94833600000004,4710Q20221,0.0,2021-09-27 05:00:00
2021-09-27 05:15:00+00:00,285.6,447.8,41.5,14.444444444444445,647.4176823,21.5,17.666666666666664,67327.6,25.38888888888889,14.444444444444445,64.5,219.4,331.63781170000004,4710Q20221,0.0,2021-09-27 05:15:00
2021-09-27 05:30:00+00:00,286.0,448.5,41.99999999999999,14.444444444444445,669.4809047,22.722222222222225,17.666666666666664,67327.6,26.44444444444444,14.444444444444445,66.4,220.2,334.3957145,4710Q20221,0.0,2021-09-27 05:30:00
2021-09-27 05:45:00+00:00,311.6,448.2,43.27777777777778,14.444444444444445,712.9178738,24.72222222222222,17.72222222222222,67327.6,28.388888888888886,14.555555555555557,70.3,239.4,338.5325687,4710Q20221,0.0,2021-09-27 05:45:00
2021-09-27 06:00:00+00:00,311.6,448.2,43.27777777777778,14.444444444444445,712.9178738,24.72222222222222,17.72222222222222,67327.6,28.388888888888886,14.555555555555557,70.3,239.4,338.5325687,4710Q20221,0.0,2021-09-27 06:00:00
2021-09-27 06:15:00+00:00,325.9,446.9,42.22222222222222,14.444444444444445,690.1651757,22.88888888888889,17.83333333333333,67327.6,27.666666666666664,14.277777777777779,71.8,246.5,326.8114818,4710Q20221,0.0,2021-09-27 06:15:00
2021-09-27 06:30:00+00:00,325.9,446.9,42.22222222222222,14.444444444444445,690.1651757,22.88888888888889,17.83333333333333,67327.6,27.666666666666664,14.277777777777779,71.8,246.5,326.8114818,4710Q20221,0.0,2021-09-27 06:30:00
2021-09-27 06:45:00+00:00,306.5,447.6,41.0,14.444444444444445,661.2071963000001,21.5,17.944444444444443,67327.6,25.833333333333332,14.388888888888888,69.1,234.1,328.19043320000003,4710Q20221,0.0,2021-09-27 06:45:00
2021-09-27 07:00:00+00:00,310.0,447.7,41.99999999999999,14.444444444444445,683.2704186999999,22.61111111111111,17.83333333333333,67327.6,26.722222222222218,14.444444444444445,70.0,236.9,330.2588603,4710Q20221,0.0,2021-09-27 07:00:00
2021-09-27 07:15:00+00:00,322.4,448.3,43.22222222222222,14.444444444444445,716.3652523000001,24.388888888888893,17.83333333333333,67327.6,28.22222222222222,14.611111111111109,72.8,248.4,339.2220444,4710Q20221,0.0,2021-09-27 07:15:00
2021-09-27 07:30:00+00:00,360.8,447.2,43.05555555555556,14.444444444444445,750.1495616,25.38888888888889,17.944444444444443,67327.6,29.72222222222222,14.5,81.6,277.8,335.77466590000006,4710Q20221,0.0,2021-09-27 07:30:00
2021-09-27 07:45:00+00:00,340.0,447.6,42.05555555555556,14.444444444444445,709.4704953,24.222222222222218,17.944444444444443,67327.6,28.94444444444444,14.388888888888888,77.1,262.1,334.3957145,4710Q20221,0.0,2021-09-27 07:45:00
2021-09-27 08:00:00+00:00,307.0,447.5,41.83333333333333,14.444444444444445,662.5861477,22.055555555555557,17.88888888888889,67327.6,26.5,14.388888888888888,69.3,233.8,329.5693846,4710Q20221,0.0,2021-09-27 08:00:00
2021-09-27 08:15:00+00:00,301.4,447.0,41.5,14.444444444444445,655.6913906999999,21.666666666666668,17.88888888888889,67327.6,25.888888888888886,14.444444444444445,68.0,229.7,330.2588603,4710Q20221,0.0,2021-09-27 08:15:00
2021-09-27 08:30:00+00:00,308.2,447.4,41.388888888888886,14.444444444444445,669.4809047,21.888888888888893,17.944444444444443,67327.6,26.166666666666664,14.388888888888888,69.6,235.4,330.2588603,4710Q20221,0.0,2021-09-27 08:30:00
2021-09-27 08:45:00+00:00,310.8,446.9,42.55555555555555,14.444444444444445,699.8178355,23.777777777777775,17.88888888888889,67327.6,27.666666666666664,14.555555555555557,70.1,237.0,333.7062388,4710Q20221,0.0,2021-09-27 08:45:00
2021-09-27 09:00:00+00:00,337.1,446.6,42.94444444444444,14.444444444444445,732.2231934,25.166666666666664,17.83333333333333,67327.6,29.055555555555554,14.555555555555557,76.1,260.5,340.6009958,4710Q20221,0.0,2021-09-27 09:00:00
2021-09-27 09:15:00+00:00,348.4,446.7,42.72222222222222,14.444444444444445,732.9126691,24.833333333333336,17.88888888888889,67327.6,29.222222222222218,14.444444444444445,78.5,268.3,337.1536173,4710Q20221,0.0,2021-09-27 09:15:00
2021-09-27 09:30:00+00:00,324.8,445.4,42.388888888888886,14.444444444444445,683.9598944,22.944444444444443,17.88888888888889,67327.6,27.5,14.333333333333332,72.3,246.9,327.5009575,4710Q20221,0.0,2021-09-27 09:30:00
2021-09-27 09:45:00+00:00,307.0,444.5,41.666666666666664,14.444444444444445,663.2756234000001,21.944444444444443,17.88888888888889,67336.7,26.22222222222222,14.444444444444445,69.3,232.8,330.2588603,4710Q20221,0.0,2021-09-27 09:45:00
2021-09-27 10:00:00+00:00,309.4,441.4,41.05555555555556,14.444444444444445,659.8282449000001,21.555555555555554,18.000000000000004,67336.7,25.888888888888886,14.388888888888888,69.9,233.2,328.87990890000003,4710Q20221,0.0,2021-09-27 10:00:00
2021-09-27 10:15:00+00:00,322.4,439.3,41.666666666666664,14.444444444444445,688.7862243000001,22.444444444444446,18.000000000000004,67336.7,26.722222222222218,14.388888888888888,72.8,242.7,329.5693846,4710Q20221,0.0,2021-09-27 10:15:00
2021-09-27 10:30:00+00:00,356.6,439.9,42.77777777777778,14.444444444444445,741.1863775,25.05555555555555,18.000000000000004,67336.7,29.166666666666664,14.555555555555557,80.5,270.5,338.5325687,4710Q20221,0.0,2021-09-27 10:30:00
2021-09-27 10:45:00+00:00,408.1,444.7,41.88888888888889,14.166666666666666,774.9706868000001,24.888888888888886,18.388888888888886,67337.6,30.33333333333333,14.222222222222223,92.2,311.0,331.63781170000004,4710Q20221,0.0,2021-09-27 10:45:00
2021-09-27 11:00:00+00:00,418.8,441.1,40.94444444444444,13.61111111111111,746.7021831,23.333333333333332,18.111111111111107,67337.6,29.166666666666664,13.722222222222223,94.5,316.1,317.84829770000005,4710Q20221,0.0,2021-09-27 11:00:00
2021-09-27 11:15:00+00:00,402.8,440.1,40.55555555555556,13.333333333333332,739.8074261,23.22222222222222,17.555555555555557,67337.6,28.666666666666664,13.333333333333332,90.9,304.4,311.6430164,4710Q20221,0.0,2021-09-27 11:15:00
2021-09-27 11:30:00+00:00,367.1,438.2,40.27777777777778,13.61111111111111,720.5021065000001,23.22222222222222,17.555555555555557,67337.6,28.166666666666668,13.61111111111111,82.9,277.7,321.2956762,4710Q20221,0.0,2021-09-27 11:30:00
2021-09-27 11:45:00+00:00,381.1,438.2,40.33333333333333,13.61111111111111,728.7758149,23.22222222222222,17.666666666666664,67337.6,28.27777777777778,13.61111111111111,86.0,288.0,317.158822,4710Q20221,0.0,2021-09-27 11:45:00
2021-09-27 12:00:00+00:00,374.6,437.3,40.27777777777778,13.61111111111111,724.6389607,23.22222222222222,17.61111111111111,67337.6,28.22222222222222,13.61111111111111,84.6,283.1,319.9167248,4710Q20221,0.0,2021-09-27 12:00:00
2021-09-27 12:15:00+00:00,372.5,439.5,40.27777777777778,13.61111111111111,724.6389607,23.22222222222222,17.61111111111111,67337.6,28.111111111111107,13.666666666666668,84.1,282.3,321.2956762,4710Q20221,0.0,2021-09-27 12:15:00
2021-09-27 12:30:00+00:00,351.7,443.6,41.22222222222222,13.88888888888889,713.6073495,23.22222222222222,17.77777777777778,67337.6,28.055555555555554,13.944444444444445,79.4,269.1,326.12200609999996,4710Q20221,0.0,2021-09-27 12:30:00
2021-09-27 12:45:00+00:00,369.1,443.1,40.166666666666664,13.88888888888889,724.6389607,23.055555555555554,17.83333333333333,67337.6,28.000000000000004,13.88888888888889,83.3,283.4,324.053579,4710Q20221,0.0,2021-09-27 12:45:00
2021-09-27 13:00:00+00:00,358.0,442.0,40.5,13.88888888888889,717.7442037,23.111111111111107,17.83333333333333,67337.6,28.000000000000004,13.944444444444445,80.8,273.9,324.7430547,4710Q20221,0.0,2021-09-27 13:00:00
2021-09-27 13:15:00+00:00,363.9,440.9,40.33333333333333,13.88888888888889,723.949485,23.22222222222222,17.83333333333333,67337.6,28.111111111111107,13.944444444444445,82.2,279.4,324.053579,4710Q20221,0.0,2021-09-27 13:15:00
2021-09-27 13:30:00+00:00,351.6,440.3,41.0,13.88888888888889,715.6757766,23.111111111111107,17.83333333333333,67337.6,27.88888888888889,13.88888888888889,79.4,267.5,320.6062005,4710Q20221,0.0,2021-09-27 13:30:00
2021-09-27 13:45:00+00:00,348.8,437.2,40.888888888888886,13.88888888888889,711.5389224,23.111111111111107,17.666666666666664,67337.6,27.88888888888889,13.833333333333332,78.7,263.0,326.8114818,4710Q20221,0.0,2021-09-27 13:45:00
2021-09-27 14:00:00+00:00,348.3,437.2,41.166666666666664,13.88888888888889,703.265214,23.111111111111107,17.666666666666664,67337.6,27.83333333333333,13.833333333333332,78.8,262.3,324.7430547,4710Q20221,0.0,2021-09-27 14:00:00
2021-09-27 14:15:00+00:00,360.4,435.0,40.61111111111111,13.88888888888889,719.1231551,23.000000000000004,17.83333333333333,67337.6,27.83333333333333,13.833333333333332,81.3,271.1,319.9167248,4710Q20221,0.0,2021-09-27 14:15:00
2021-09-27 14:30:00+00:00,367.3,437.8,40.77777777777778,13.88888888888889,721.8810579000001,23.277777777777782,17.83333333333333,67337.6,28.111111111111107,13.833333333333332,82.9,277.5,324.053579,4710Q20221,0.0,2021-09-27 14:30:00
2021-09-27 14:45:00+00:00,360.9,439.5,40.44444444444444,13.88888888888889,717.0547280000001,23.22222222222222,17.77777777777778,67337.6,28.055555555555554,13.833333333333332,81.4,273.8,326.12200609999996,4710Q20221,0.0,2021-09-27 14:45:00
2021-09-27 15:00:00+00:00,356.1,438.2,40.77777777777778,13.88888888888889,717.0547280000001,23.000000000000004,17.83333333333333,67337.6,27.83333333333333,13.88888888888889,80.4,269.7,320.6062005,4710Q20221,0.0,2021-09-27 15:00:00
2021-09-27 15:15:00+00:00,370.2,436.8,40.33333333333333,13.88888888888889,721.8810579000001,23.22222222222222,17.83333333333333,67337.6,28.166666666666668,13.944444444444445,83.6,279.0,324.053579,4710Q20221,0.0,2021-09-27 15:15:00
2021-09-27 15:30:00+00:00,369.3,436.2,40.5,13.88888888888889,721.1915822,23.166666666666668,17.83333333333333,67337.6,28.111111111111107,13.944444444444445,83.1,277.8,324.053579,4710Q20221,0.0,2021-09-27 15:30:00
2021-09-27 15:45:00+00:00,367.2,435.9,40.22222222222222,13.88888888888889,719.1231551,23.111111111111107,17.83333333333333,67337.6,28.055555555555554,13.944444444444445,82.9,276.1,324.053579,4710Q20221,0.0,2021-09-27 15:45:00
2021-09-27 16:00:00+00:00,357.9,437.1,40.888888888888886,13.88888888888889,715.6757766,23.22222222222222,17.72222222222222,67337.6,28.000000000000004,13.944444444444445,80.7,270.2,324.053579,4710Q20221,0.0,2021-09-27 16:00:00
2021-09-27 16:15:00+00:00,363.5,436.5,40.33333333333333,13.88888888888889,715.6757766,23.111111111111107,17.77777777777778,67337.6,27.944444444444443,13.88888888888889,82.0,273.6,324.053579,4710Q20221,0.0,2021-09-27 16:15:00
2021-09-27 16:30:00+00:00,368.8,435.1,40.27777777777778,13.88888888888889,719.8126308000001,23.111111111111107,17.83333333333333,67337.6,28.055555555555554,13.88888888888889,83.3,277.2,324.053579,4710Q20221,0.0,2021-09-27 16:30:00
2021-09-27 16:45:00+00:00,377.5,434.0,40.33333333333333,13.88888888888889,723.949485,23.22222222222222,17.83333333333333,67337.6,28.333333333333332,13.88888888888889,85.2,280.3,320.6062005,4710Q20221,0.0,2021-09-27 16:45:00
2021-09-27 17:00:00+00:00,382.0,433.2,40.44444444444444,13.88888888888889,729.4652906,23.22222222222222,17.83333333333333,67337.6,28.27777777777778,13.944444444444445,86.2,285.9,321.2956762,4710Q20221,0.0,2021-09-27 17:00:00
2021-09-27 17:15:00+00:00,383.6,432.8,40.44444444444444,13.88888888888889,729.4652906,23.22222222222222,18.000000000000004,67337.6,28.333333333333332,13.944444444444445,86.6,286.5,321.2956762,4710Q20221,0.0,2021-09-27 17:15:00
2021-09-27 17:30:00+00:00,381.7,432.9,40.33333333333333,13.88888888888889,726.7073878000001,23.111111111111107,18.000000000000004,67337.6,28.22222222222222,13.944444444444445,86.3,284.8,321.2956762,4710Q20221,0.0,2021-09-27 17:30:00
2021-09-27 17:45:00+00:00,390.8,432.0,40.33333333333333,13.88888888888889,730.844242,23.000000000000004,18.000000000000004,67337.6,28.22222222222222,13.944444444444445,88.2,291.1,319.9167248,4710Q20221,0.0,2021-09-27 17:45:00
2021-09-27 18:00:00+00:00,383.1,432.0,40.33333333333333,13.88888888888889,724.6389607,22.944444444444443,18.000000000000004,67337.6,28.166666666666668,13.944444444444445,86.5,285.2,319.9167248,4710Q20221,0.0,2021-09-27 18:00:00
2021-09-27 18:15:00+00:00,387.4,432.1,40.5,13.88888888888889,728.7758149,23.111111111111107,18.000000000000004,67337.6,28.333333333333332,13.944444444444445,87.4,288.3,319.9167248,4710Q20221,0.0,2021-09-27 18:15:00
2021-09-27 18:30:00+00:00,387.4,432.1,40.5,13.88888888888889,728.7758149,23.111111111111107,18.000000000000004,67337.6,28.333333333333332,13.944444444444445,87.4,288.3,319.9167248,4710Q20221,0.0,2021-09-27 18:30:00
2021-09-27 18:45:00+00:00,394.8,431.0,40.55555555555556,13.88888888888889,736.3600476,23.277777777777782,18.000000000000004,67337.6,28.444444444444446,13.833333333333332,89.1,293.1,319.9167248,4710Q20221,0.0,2021-09-27 18:45:00
2021-09-27 19:00:00+00:00,395.0,431.8,40.61111111111111,13.88888888888889,736.3600476,23.277777777777782,18.000000000000004,67337.6,28.499999999999996,13.833333333333332,89.2,293.2,319.9167248,4710Q20221,0.0,2021-09-27 19:00:00
2021-09-27 19:15:00+00:00,394.9,431.1,40.55555555555556,13.88888888888889,735.6705719,23.166666666666668,18.000000000000004,67337.6,28.388888888888886,13.88888888888889,89.1,293.0,319.2272491,4710Q20221,0.0,2021-09-27 19:15:00
2021-09-27 19:30:00+00:00,394.9,431.9,40.72222222222222,13.88888888888889,736.3600476,23.388888888888886,18.000000000000004,67337.6,28.61111111111111,13.88888888888889,89.2,293.7,319.2272491,4710Q20221,0.0,2021-09-27 19:30:00
2021-09-27 19:45:00+00:00,421.7,437.6,41.05555555555556,13.61111111111111,754.2864158000001,23.444444444444446,18.000000000000004,67337.6,29.0,13.666666666666668,95.1,315.3,313.0219678,4710Q20221,0.0,2021-09-27 19:45:00
2021-09-27 20:00:00+00:00,411.2,438.7,41.0,13.61111111111111,752.9074644000001,23.555555555555557,18.000000000000004,67337.6,29.0,13.666666666666668,92.8,309.2,315.09039490000004,4710Q20221,0.0,2021-09-27 20:00:00
2021-09-27 20:15:00+00:00,421.9,437.2,41.05555555555556,13.61111111111111,753.5969401,23.444444444444446,18.000000000000004,67337.6,29.0,13.555555555555554,95.2,315.9,313.0219678,4710Q20221,0.0,2021-09-27 20:15:00
2021-09-27 20:30:00+00:00,408.6,438.2,40.833333333333336,13.61111111111111,746.7021831,23.333333333333332,18.000000000000004,67337.6,28.777777777777775,13.61111111111111,92.1,307.4,313.71144350000003,4710Q20221,0.0,2021-09-27 20:30:00
2021-09-27 20:45:00+00:00,410.0,438.1,40.833333333333336,13.61111111111111,749.4600859000001,23.388888888888886,17.944444444444443,67337.6,28.833333333333336,13.61111111111111,92.6,308.5,314.40091920000003,4710Q20221,0.0,2021-09-27 20:45:00
2021-09-27 21:00:00+00:00,414.0,439.4,41.0,13.61111111111111,752.9074644000001,23.499999999999996,18.000000000000004,67337.6,29.0,13.61111111111111,93.4,311.1,314.40091920000003,4710Q20221,0.0,2021-09-27 21:00:00
2021-09-27 21:15:00+00:00,421.4,439.2,41.27777777777778,13.61111111111111,760.4916971,23.722222222222225,18.000000000000004,67337.6,29.27777777777778,13.61111111111111,95.1,316.6,313.71144350000003,4710Q20221,0.0,2021-09-27 21:15:00
2021-09-27 21:30:00+00:00,416.9,439.9,41.22222222222222,13.61111111111111,758.42327,23.722222222222225,18.000000000000004,67337.6,29.27777777777778,13.61111111111111,94.1,314.3,313.0219678,4710Q20221,0.0,2021-09-27 21:30:00
2021-09-27 21:45:00+00:00,409.6,439.6,41.11111111111111,13.61111111111111,753.5969401,23.666666666666664,17.83333333333333,67337.6,29.111111111111114,13.61111111111111,92.5,308.3,314.40091920000003,4710Q20221,0.0,2021-09-27 21:45:00
2021-09-27 22:00:00+00:00,401.1,442.2,40.888888888888886,13.61111111111111,748.0811345000001,23.555555555555557,17.83333333333333,67337.6,28.94444444444444,13.61111111111111,90.5,305.0,314.40091920000003,4710Q20221,0.0,2021-09-27 22:00:00
2021-09-27 22:15:00+00:00,399.3,442.3,40.888888888888886,13.61111111111111,747.3916588000001,23.555555555555557,17.83333333333333,67337.6,28.88888888888889,13.61111111111111,90.1,303.7,315.7798706,4710Q20221,0.0,2021-09-27 22:15:00
2021-09-27 22:30:00+00:00,410.3,442.0,41.05555555555556,13.61111111111111,753.5969401,23.555555555555557,18.000000000000004,67337.6,29.055555555555554,13.61111111111111,92.6,310.8,314.40091920000003,4710Q20221,0.0,2021-09-27 22:30:00
2021-09-27 22:45:00+00:00,411.7,442.5,40.94444444444444,13.61111111111111,751.528513,23.333333333333332,18.000000000000004,67337.6,28.833333333333336,13.61111111111111,92.9,312.0,313.0219678,4710Q20221,0.0,2021-09-27 22:45:00
2021-09-27 23:00:00+00:00,402.4,442.5,40.77777777777778,13.61111111111111,744.6337560000001,23.277777777777782,17.944444444444443,67337.6,28.666666666666664,13.61111111111111,90.7,305.6,313.0219678,4710Q20221,0.0,2021-09-27 23:00:00
2021-09-27 23:15:00+00:00,407.8,439.7,40.833333333333336,13.61111111111111,748.7706102,23.333333333333332,18.000000000000004,67337.6,28.777777777777775,13.722222222222223,92.1,308.5,314.40091920000003,4710Q20221,0.0,2021-09-27 23:15:00
2021-09-27 23:30:00+00:00,402.5,439.6,40.55555555555556,13.61111111111111,739.1179504,23.000000000000004,18.000000000000004,67337.6,28.444444444444446,13.722222222222223,90.8,303.9,313.0219678,4710Q20221,0.0,2021-09-27 23:30:00
2021-09-27 23:45:00+00:00,404.4,439.9,40.666666666666664,13.61111111111111,742.5653289,23.166666666666668,17.88888888888889,67337.6,28.555555555555557,13.722222222222223,91.3,305.3,313.0219678,4710Q20221,0.0,2021-09-27 23:45:00
2021-09-28 00:00:00+00:00,406.4,440.4,40.61111111111111,13.61111111111111,741.1863775,22.944444444444443,17.944444444444443,67337.6,28.444444444444446,13.555555555555554,91.7,307.7,313.0219678,4710Q20221,0.0,2021-09-28 00:00:00
2021-09-28 00:15:00+00:00,397.6,441.1,40.38888888888889,13.61111111111111,734.2916205,22.77777777777778,17.944444444444443,67337.6,28.22222222222222,13.61111111111111,89.7,302.0,313.71144350000003,4710Q20221,0.0,2021-09-28 00:15:00
2021-09-28 00:30:00+00:00,398.7,441.4,40.666666666666664,13.61111111111111,739.1179504,23.111111111111107,17.944444444444443,67337.6,28.499999999999996,13.61111111111111,90.0,302.5,313.0219678,4710Q20221,0.0,2021-09-28 00:30:00
2021-09-28 00:45:00+00:00,403.1,441.8,40.666666666666664,13.61111111111111,743.2548046,23.166666666666668,17.944444444444443,67337.6,28.555555555555557,13.61111111111111,91.0,306.3,313.71144350000003,4710Q20221,0.0,2021-09-28 00:45:00
2021-09-28 01:00:00+00:00,397.1,443.7,40.44444444444444,13.61111111111111,741.1863775,23.166666666666668,17.83333333333333,67337.6,28.444444444444446,13.666666666666668,89.6,303.3,315.7798706,4710Q20221,0.0,2021-09-28 01:00:00
2021-09-28 01:15:00+00:00,391.1,444.6,40.5,13.61111111111111,736.3600476,23.055555555555554,17.83333333333333,67337.6,28.388888888888886,13.61111111111111,88.3,299.2,314.40091920000003,4710Q20221,0.0,2021-09-28 01:15:00
2021-09-28 01:30:00+00:00,396.2,437.9,40.55555555555556,13.61111111111111,739.1179504,23.22222222222222,17.83333333333333,67337.6,28.499999999999996,13.61111111111111,89.4,298.6,315.7798706,4710Q20221,0.0,2021-09-28 01:30:00
2021-09-28 01:45:00+00:00,393.1,438.8,40.5,13.61111111111111,736.3600476,23.166666666666668,17.83333333333333,67337.6,28.444444444444446,13.61111111111111,88.7,297.0,314.40091920000003,4710Q20221,0.0,2021-09-28 01:45:00
2021-09-28 02:00:00+00:00,393.1,438.8,40.5,13.61111111111111,736.3600476,23.166666666666668,17.83333333333333,67337.6,28.444444444444446,13.61111111111111,88.7,297.0,314.40091920000003,4710Q20221,0.0,2021-09-28 02:00:00
2021-09-28 02:15:00+00:00,379.8,441.4,40.27777777777778,13.61111111111111,728.0863392,23.055555555555554,17.666666666666664,67337.6,28.22222222222222,13.61111111111111,85.7,288.9,317.158822,4710Q20221,0.0,2021-09-28 02:15:00
2021-09-28 02:30:00+00:00,388.5,438.1,40.44444444444444,13.61111111111111,732.9126691,23.22222222222222,17.77777777777778,67337.6,28.444444444444446,13.61111111111111,87.7,293.2,316.4693463,4710Q20221,0.0,2021-09-28 02:30:00
2021-09-28 02:45:00+00:00,386.5,438.0,40.33333333333333,13.61111111111111,732.2231934,23.111111111111107,17.72222222222222,67337.6,28.333333333333332,13.555555555555554,87.3,291.9,315.09039490000004,4710Q20221,0.0,2021-09-28 02:45:00
2021-09-28 03:00:00+00:00,378.1,439.8,40.33333333333333,13.61111111111111,727.3968635,23.111111111111107,17.72222222222222,67337.6,28.22222222222222,13.555555555555554,85.2,286.7,317.84829770000005,4710Q20221,0.0,2021-09-28 03:00:00
2021-09-28 03:15:00+00:00,405.5,439.1,41.22222222222222,13.61111111111111,760.4916971,24.27777777777778,17.72222222222222,67337.6,29.444444444444443,13.61111111111111,91.5,305.8,321.2956762,4710Q20221,0.0,2021-09-28 03:15:00
2021-09-28 03:30:00+00:00,393.9,440.3,40.33333333333333,13.61111111111111,734.2916205,23.277777777777782,17.72222222222222,67337.6,28.72222222222222,13.555555555555554,89.0,297.9,321.2956762,4710Q20221,0.0,2021-09-28 03:30:00
2021-09-28 03:45:00+00:00,374.8,442.9,39.833333333333336,13.61111111111111,723.949485,22.555555555555554,17.72222222222222,67337.6,27.88888888888889,13.499999999999998,81.3,286.3,316.4693463,4710Q20221,0.0,2021-09-28 03:45:00
2021-09-28 04:00:00+00:00,349.9,444.5,40.27777777777778,13.61111111111111,701.1967869,21.888888888888893,17.666666666666664,67337.6,26.888888888888893,13.722222222222223,79.0,268.3,316.4693463,4710Q20221,0.0,2021-09-28 04:00:00
2021-09-28 04:15:00+00:00,343.6,441.2,40.111111111111114,13.61111111111111,692.2336028000001,21.77777777777778,17.666666666666664,67337.6,26.77777777777778,13.555555555555554,77.6,260.8,313.0219678,4710Q20221,0.0,2021-09-28 04:15:00
2021-09-28 04:30:00+00:00,362.4,438.9,40.61111111111111,13.61111111111111,713.6073495,22.83333333333333,17.666666666666664,67337.6,27.722222222222225,13.666666666666668,81.8,274.2,321.2956762,4710Q20221,0.0,2021-09-28 04:30:00
2021-09-28 04:45:00+00:00,384.2,439.7,40.44444444444444,13.61111111111111,746.0127074000001,23.444444444444446,17.666666666666664,67337.6,28.333333333333332,13.722222222222223,86.7,291.6,321.9851519,4710Q20221,0.0,2021-09-28 04:45:00
2021-09-28 05:00:00+00:00,407.6,440.0,42.27777777777777,13.61111111111111,775.6601625000001,25.27777777777778,17.72222222222222,67337.6,30.38888888888889,13.666666666666668,92.0,308.0,320.6062005,4710Q20221,0.0,2021-09-28 05:00:00
2021-09-28 05:15:00+00:00,378.4,441.1,40.111111111111114,13.61111111111111,709.4704953,22.333333333333336,17.72222222222222,67337.6,27.722222222222225,13.499999999999998,85.4,286.1,313.0219678,4710Q20221,0.0,2021-09-28 05:15:00
2021-09-28 05:30:00+00:00,352.0,442.4,40.27777777777778,13.61111111111111,697.7494084,21.611111111111114,17.72222222222222,67337.6,26.555555555555554,13.666666666666668,79.2,269.2,311.6430164,4710Q20221,0.0,2021-09-28 05:30:00
2021-09-28 05:45:00+00:00,352.7,442.0,40.55555555555556,13.61111111111111,712.2283981,22.166666666666668,17.72222222222222,67337.6,27.055555555555557,13.666666666666668,79.6,270.1,312.33249209999997,4710Q20221,0.0,2021-09-28 05:45:00
2021-09-28 06:00:00+00:00,408.2,441.9,42.11111111111111,13.61111111111111,784.6233466,25.38888888888889,17.666666666666664,67337.6,30.33333333333333,13.666666666666668,91.8,309.2,323.3641033,4710Q20221,0.0,2021-09-28 06:00:00
2021-09-28 06:15:00+00:00,403.1,441.9,41.611111111111114,13.61111111111111,746.7021831,24.111111111111114,17.77777777777778,67337.6,29.555555555555557,13.61111111111111,91.2,305.4,315.7798706,4710Q20221,0.0,2021-09-28 06:15:00
2021-09-28 06:30:00+00:00,334.8,443.9,40.05555555555555,13.61111111111111,677.7546131,21.333333333333336,17.77777777777778,67337.6,26.44444444444444,13.555555555555554,75.6,255.0,311.6430164,4710Q20221,0.0,2021-09-28 06:30:00
2021-09-28 06:45:00+00:00,345.2,444.7,40.38888888888889,13.61111111111111,699.1283598000001,22.055555555555557,17.72222222222222,67337.6,26.833333333333332,13.61111111111111,77.9,264.5,313.71144350000003,4710Q20221,0.0,2021-09-28 06:45:00
2021-09-28 07:00:00+00:00,417.2,442.9,41.83333333333333,13.61111111111111,791.5181036,25.166666666666664,17.83333333333333,67337.6,30.222222222222225,13.722222222222223,94.2,317.2,321.2956762,4710Q20221,0.0,2021-09-28 07:00:00
2021-09-28 07:15:00+00:00,427.5,442.8,44.111111111111114,13.61111111111111,820.476083,27.166666666666668,17.83333333333333,67337.6,32.11111111111111,13.944444444444445,96.5,323.4,326.8114818,4710Q20221,0.0,2021-09-28 07:15:00
2021-09-28 07:30:00+00:00,425.9,443.3,43.0,13.61111111111111,808.0655204000001,26.277777777777775,17.83333333333333,67357.1,31.333333333333336,13.722222222222223,96.1,322.1,322.6746276,4710Q20221,0.0,2021-09-28 07:30:00
2021-09-28 07:45:00+00:00,424.3,443.7,44.22222222222222,13.61111111111111,819.0971316,27.22222222222222,17.77777777777778,67357.1,32.11111111111111,13.944444444444445,95.8,321.7,327.5009575,4710Q20221,0.0,2021-09-28 07:45:00
2021-09-28 08:00:00+00:00,424.4,443.0,43.22222222222222,13.61111111111111,804.6181419000001,26.277777777777775,17.77777777777778,67357.1,31.333333333333336,13.722222222222223,95.8,321.9,322.6746276,4710Q20221,0.0,2021-09-28 08:00:00
2021-09-28 08:15:00+00:00,424.1,444.7,43.888888888888886,13.61111111111111,816.3392288000001,26.944444444444443,17.77777777777778,67357.1,31.888888888888893,13.833333333333332,95.7,322.1,324.7430547,4710Q20221,0.0,2021-09-28 08:15:00
2021-09-28 08:30:00+00:00,427.5,444.2,43.61111111111111,13.61111111111111,817.0287045,26.77777777777778,17.83333333333333,67357.1,31.77777777777778,13.833333333333332,96.5,323.9,324.7430547,4710Q20221,0.0,2021-09-28 08:30:00
2021-09-28 08:45:00+00:00,423.4,447.0,44.166666666666664,13.61111111111111,819.0971316,27.166666666666668,17.72222222222222,67357.1,32.11111111111111,13.833333333333332,95.6,323.2,324.7430547,4710Q20221,0.0,2021-09-28 08:45:00
2021-09-28 09:00:00+00:00,427.2,447.6,43.666666666666664,13.61111111111111,817.0287045,26.611111111111114,17.77777777777778,67357.1,31.611111111111114,13.722222222222223,96.4,325.3,323.3641033,4710Q20221,0.0,2021-09-28 09:00:00
2021-09-28 09:15:00+00:00,426.3,445.8,43.94444444444444,13.61111111111111,817.7181802,26.944444444444443,17.77777777777778,67357.1,31.944444444444443,13.833333333333332,96.2,324.3,324.7430547,4710Q20221,0.0,2021-09-28 09:15:00
2021-09-28 09:30:00+00:00,425.3,444.6,43.55555555555556,13.61111111111111,815.6497531,26.722222222222218,17.77777777777778,67357.1,31.722222222222218,13.777777777777775,96.0,322.9,324.053579,4710Q20221,0.0,2021-09-28 09:30:00
2021-09-28 09:45:00+00:00,423.8,444.8,44.0,13.61111111111111,808.7549961,26.888888888888893,17.77777777777778,67357.1,31.944444444444443,13.833333333333332,95.7,322.5,324.053579,4710Q20221,0.0,2021-09-28 09:45:00
2021-09-28 10:00:00+00:00,420.4,443.5,43.5,13.61111111111111,788.0707251,26.11111111111111,17.77777777777778,67357.1,31.38888888888889,13.722222222222223,94.9,319.0,319.9167248,4710Q20221,0.0,2021-09-28 10:00:00
2021-09-28 10:15:00+00:00,424.5,441.7,44.111111111111114,13.61111111111111,808.0655204000001,26.666666666666664,17.83333333333333,67357.1,31.77777777777778,13.88888888888889,95.8,320.3,323.3641033,4710Q20221,0.0,2021-09-28 10:15:00
2021-09-28 10:30:00+00:00,420.0,439.9,43.0,13.61111111111111,786.002298,25.500000000000004,17.72222222222222,67359.9,30.833333333333332,13.666666666666668,94.2,315.9,317.84829770000005,4710Q20221,0.0,2021-09-28 10:30:00
2021-09-28 10:45:00+00:00,412.4,439.3,41.5,13.61111111111111,746.7021831,23.444444444444446,17.83333333333333,67359.9,29.166666666666664,13.555555555555554,93.1,310.6,311.6430164,4710Q20221,0.0,2021-09-28 10:45:00
2021-09-28 11:00:00+00:00,375.3,438.3,40.55555555555556,13.61111111111111,702.5757383,22.11111111111111,17.83333333333333,67359.9,27.88888888888889,13.499999999999998,84.7,280.7,305.4377351,4710Q20221,0.0,2021-09-28 11:00:00
2021-09-28 11:15:00+00:00,402.2,448.1,41.72222222222222,13.61111111111111,732.9126691,23.61111111111111,17.83333333333333,67359.9,29.333333333333332,13.499999999999998,90.9,309.6,312.33249209999997,4710Q20221,0.0,2021-09-28 11:15:00
2021-09-28 11:30:00+00:00,378.4,445.9,40.55555555555556,13.61111111111111,699.8178355,21.833333333333332,17.83333333333333,67359.9,27.666666666666664,13.499999999999998,85.4,289.4,306.8166865,4710Q20221,0.0,2021-09-28 11:30:00
2021-09-28 11:45:00+00:00,403.8,444.1,41.44444444444444,13.61111111111111,743.2548046,23.333333333333332,17.77777777777778,67359.9,29.111111111111114,13.444444444444446,91.5,307.1,311.6430164,4710Q20221,0.0,2021-09-28 11:45:00
2021-09-28 12:00:00+00:00,383.2,444.3,40.72222222222222,13.61111111111111,706.0231168,22.166666666666668,17.77777777777778,67359.9,28.000000000000004,13.444444444444446,86.5,289.2,304.74825940000005,4710Q20221,0.0,2021-09-28 12:00:00
2021-09-28 12:15:00+00:00,383.2,444.3,40.72222222222222,13.61111111111111,706.0231168,22.166666666666668,17.77777777777778,67359.9,28.000000000000004,13.444444444444446,86.5,289.2,304.74825940000005,4710Q20221,0.0,2021-09-28 12:15:00
2021-09-28 12:30:00+00:00,331.8,443.8,39.166666666666664,13.61111111111111,662.5861477,20.33333333333333,17.77777777777778,67361.8,25.500000000000004,13.61111111111111,74.9,249.7,307.5061622,4710Q20221,0.0,2021-09-28 12:30:00
2021-09-28 12:45:00+00:00,332.4,442.8,39.22222222222222,13.61111111111111,671.5493318000001,20.72222222222222,17.77777777777778,67362.0,25.555555555555554,13.61111111111111,75.0,253.3,311.6430164,4710Q20221,0.0,2021-09-28 12:45:00
2021-09-28 13:00:00+00:00,337.0,442.1,39.61111111111111,13.61111111111111,680.5125159,21.277777777777775,17.72222222222222,67362.0,25.999999999999996,13.666666666666668,76.1,257.9,311.6430164,4710Q20221,0.0,2021-09-28 13:00:00
2021-09-28 13:15:00+00:00,355.9,446.2,40.44444444444444,13.61111111111111,720.5021065000001,22.277777777777775,17.72222222222222,67362.0,26.833333333333332,13.777777777777775,80.3,276.5,315.7798706,4710Q20221,0.0,2021-09-28 13:15:00
2021-09-28 13:30:00+00:00,374.1,444.2,40.38888888888889,13.61111111111111,739.1179504,23.444444444444446,17.72222222222222,67362.0,28.111111111111107,13.722222222222223,84.3,287.3,321.2956762,4710Q20221,0.0,2021-09-28 13:30:00
2021-09-28 13:45:00+00:00,324.4,449.8,42.388888888888886,13.88888888888889,711.5389224,24.222222222222218,17.27777777777778,67362.0,28.000000000000004,14.000000000000002,73.2,249.9,333.7062388,4710Q20221,0.0,2021-09-28 13:45:00
2021-09-28 14:00:00+00:00,288.2,450.2,42.27777777777777,14.444444444444445,676.3756617,23.111111111111107,17.666666666666664,67362.0,26.77777777777778,14.444444444444445,65.0,222.2,333.7062388,4710Q20221,0.0,2021-09-28 14:00:00
2021-09-28 14:15:00+00:00,294.5,449.4,41.83333333333333,14.444444444444445,666.7230019000001,22.444444444444446,17.83333333333333,67362.0,26.166666666666664,14.555555555555557,66.2,226.7,333.7062388,4710Q20221,0.0,2021-09-28 14:15:00
2021-09-28 14:30:00+00:00,284.8,448.5,40.666666666666664,14.444444444444445,640.5229253000001,20.888888888888886,17.83333333333333,67362.0,24.777777777777775,14.5,64.2,218.9,330.94833600000004,4710Q20221,0.0,2021-09-28 14:30:00
2021-09-28 14:45:00+00:00,287.6,447.1,40.166666666666664,14.444444444444445,638.4544982,20.555555555555554,17.88888888888889,67363.9,24.499999999999996,14.444444444444445,64.9,220.5,330.2588603,4710Q20221,0.0,2021-09-28 14:45:00
2021-09-28 15:00:00+00:00,288.2,447.6,40.888888888888886,14.444444444444445,641.212401,21.222222222222225,17.83333333333333,67363.9,25.11111111111111,14.5,65.1,220.7,331.63781170000004,4710Q20221,0.0,2021-09-28 15:00:00
2021-09-28 15:15:00+00:00,303.8,446.6,41.333333333333336,14.444444444444445,677.7546131,22.166666666666668,17.944444444444443,67363.9,26.11111111111111,14.555555555555557,68.6,231.3,331.63781170000004,4710Q20221,0.0,2021-09-28 15:15:00
2021-09-28 15:30:00+00:00,292.2,449.4,41.5,14.444444444444445,655.6913906999999,21.722222222222218,17.83333333333333,67363.9,25.72222222222222,14.444444444444445,66.0,224.4,330.94833600000004,4710Q20221,0.0,2021-09-28 15:30:00
2021-09-28 15:45:00+00:00,278.7,450.4,40.833333333333336,14.444444444444445,627.4228870000001,20.611111111111107,17.77777777777778,67363.9,24.666666666666668,14.5,62.9,215.5,331.63781170000004,4710Q20221,0.0,2021-09-28 15:45:00
2021-09-28 16:00:00+00:00,291.4,449.5,40.666666666666664,14.444444444444445,637.0755468000001,20.72222222222222,17.88888888888889,67363.9,25.166666666666664,14.388888888888888,65.8,223.6,327.5009575,4710Q20221,0.0,2021-09-28 16:00:00
2021-09-28 16:15:00+00:00,293.1,446.6,40.72222222222222,14.444444444444445,641.212401,20.888888888888886,17.88888888888889,67363.9,25.05555555555555,14.444444444444445,66.2,223.5,329.5693846,4710Q20221,0.0,2021-09-28 16:15:00
2021-09-28 16:30:00+00:00,294.4,445.7,40.888888888888886,14.444444444444445,650.1755851,21.166666666666664,17.88888888888889,67363.9,25.222222222222225,14.5,66.5,224.7,330.94833600000004,4710Q20221,0.0,2021-09-28 16:30:00
2021-09-28 16:45:00+00:00,307.1,444.6,41.11111111111111,14.444444444444445,668.791429,21.666666666666668,17.944444444444443,67363.9,25.833333333333332,14.444444444444445,69.3,232.9,328.87990890000003,4710Q20221,0.0,2021-09-28 16:45:00
2021-09-28 17:00:00+00:00,295.5,445.1,40.61111111111111,14.444444444444445,644.6597795,20.888888888888886,17.83333333333333,67363.9,25.05555555555555,14.444444444444445,66.7,224.2,329.5693846,4710Q20221,0.0,2021-09-28 17:00:00
2021-09-28 17:15:00+00:00,294.8,444.6,41.27777777777778,14.444444444444445,670.1703804,21.944444444444443,17.83333333333333,67363.9,25.77777777777778,14.5,66.5,225.2,333.0167631,4710Q20221,0.0,2021-09-28 17:15:00
2021-09-28 17:30:00+00:00,314.1,442.8,42.5,14.444444444444445,690.1651757,23.22222222222222,17.83333333333333,67363.9,27.166666666666668,14.5,70.9,238.6,330.2588603,4710Q20221,0.0,2021-09-28 17:30:00
2021-09-28 17:45:00+00:00,301.1,443.6,41.77777777777778,14.444444444444445,668.1019533000001,22.333333333333336,17.83333333333333,67363.9,26.22222222222222,14.5,68.0,227.3,331.63781170000004,4710Q20221,0.0,2021-09-28 17:45:00
2021-09-28 18:00:00+00:00,298.5,443.3,40.833333333333336,14.444444444444445,650.8650608,20.999999999999996,17.83333333333333,67363.9,25.0,14.444444444444445,67.4,226.3,330.94833600000004,4710Q20221,0.0,2021-09-28 18:00:00
2021-09-28 18:15:00+00:00,302.7,444.2,41.72222222222222,14.444444444444445,676.3756617,22.277777777777775,17.83333333333333,67363.9,26.166666666666664,14.5,68.3,229.3,331.63781170000004,4710Q20221,0.0,2021-09-28 18:15:00
2021-09-28 18:30:00+00:00,305.3,444.1,40.77777777777778,14.444444444444445,657.0703421,21.11111111111111,18.000000000000004,67363.9,25.38888888888889,14.444444444444445,68.9,231.0,328.19043320000003,4710Q20221,0.0,2021-09-28 18:30:00
2021-09-28 18:45:00+00:00,350.6,443.2,39.888888888888886,13.88888888888889,702.5757383,21.833333333333332,18.055555555555554,67363.9,26.888888888888893,13.88888888888889,79.5,268.0,317.158822,4710Q20221,0.0,2021-09-28 18:45:00
2021-09-28 19:00:00+00:00,329.6,443.5,40.111111111111114,13.88888888888889,683.9598944,21.722222222222218,17.83333333333333,67363.9,26.44444444444444,13.944444444444445,74.4,250.9,322.6746276,4710Q20221,0.0,2021-09-28 19:00:00
2021-09-28 19:15:00+00:00,333.2,444.9,40.166666666666664,13.88888888888889,688.7862243000001,21.888888888888893,17.83333333333333,67363.9,26.611111111111114,13.944444444444445,75.2,254.7,319.2272491,4710Q20221,0.0,2021-09-28 19:15:00
2021-09-28 19:30:00+00:00,341.9,443.7,40.22222222222222,13.88888888888889,690.8546514000001,21.666666666666668,17.944444444444443,67363.9,26.5,14.055555555555554,77.8,261.8,316.4693463,4710Q20221,0.0,2021-09-28 19:30:00
2021-09-28 19:45:00+00:00,351.1,444.0,41.0,13.88888888888889,716.3652523000001,22.88888888888889,17.944444444444443,67363.9,27.55555555555555,13.88888888888889,79.0,269.7,321.9851519,4710Q20221,0.0,2021-09-28 19:45:00
2021-09-28 20:00:00+00:00,373.2,443.9,40.833333333333336,13.88888888888889,744.6337560000001,23.94444444444444,17.944444444444443,67363.9,28.666666666666664,14.000000000000002,84.2,288.5,324.7430547,4710Q20221,0.0,2021-09-28 20:00:00
2021-09-28 20:15:00+00:00,414.4,444.4,42.388888888888886,13.88888888888889,802.5497148000001,25.77777777777778,18.111111111111107,67363.9,30.833333333333332,14.000000000000002,94.2,316.2,324.7430547,4710Q20221,0.0,2021-09-28 20:15:00
2021-09-28 20:30:00+00:00,421.1,444.9,42.22222222222222,13.61111111111111,802.5497148000001,25.611111111111107,17.944444444444443,67363.9,30.72222222222222,13.722222222222223,95.1,321.1,321.2956762,4710Q20221,0.0,2021-09-28 20:30:00
2021-09-28 20:45:00+00:00,424.9,444.7,42.94444444444444,13.61111111111111,801.1707634,25.999999999999996,17.83333333333333,67363.9,31.333333333333336,13.777777777777775,95.9,322.6,320.6062005,4710Q20221,0.0,2021-09-28 20:45:00
2021-09-28 21:00:00+00:00,371.6,445.3,40.22222222222222,13.61111111111111,701.8862626,21.833333333333332,17.77777777777778,67363.9,27.444444444444446,13.38888888888889,83.9,282.0,308.8851136,4710Q20221,0.0,2021-09-28 21:00:00
2021-09-28 21:15:00+00:00,338.5,445.5,40.22222222222222,13.61111111111111,677.7546131,21.333333333333336,17.77777777777778,67363.9,26.722222222222218,13.499999999999998,76.4,259.4,308.1956379,4710Q20221,0.0,2021-09-28 21:15:00
2021-09-28 21:30:00+00:00,336.6,446.5,39.833333333333336,13.61111111111111,676.3756617,20.999999999999996,17.77777777777778,67370.2,26.333333333333336,13.555555555555554,76.0,258.8,305.4377351,4710Q20221,0.0,2021-09-28 21:30:00
2021-09-28 21:45:00+00:00,331.4,448.5,39.61111111111111,13.61111111111111,677.0651374,20.944444444444446,17.77777777777778,67370.2,25.944444444444446,13.61111111111111,74.8,255.2,312.33249209999997,4710Q20221,0.0,2021-09-28 21:45:00
2021-09-28 22:00:00+00:00,381.2,447.2,40.5,13.61111111111111,750.1495616,23.555555555555557,17.77777777777778,67370.2,28.388888888888886,13.722222222222223,86.1,295.5,322.6746276,4710Q20221,0.0,2021-09-28 22:00:00
2021-09-28 22:15:00+00:00,402.4,447.1,41.05555555555556,13.61111111111111,772.9022597,24.333333333333332,17.83333333333333,67370.9,29.333333333333332,13.722222222222223,90.8,309.6,319.9167248,4710Q20221,0.0,2021-09-28 22:15:00
2021-09-28 22:30:00+00:00,411.8,448.1,41.99999999999999,13.61111111111111,794.2760064,25.38888888888889,17.83333333333333,67370.9,30.444444444444443,13.722222222222223,92.9,316.7,320.6062005,4710Q20221,0.0,2021-09-28 22:30:00
2021-09-28 22:45:00+00:00,421.5,448.8,42.77777777777778,13.61111111111111,811.5128989000001,26.11111111111111,17.83333333333333,67370.9,31.166666666666664,13.722222222222223,95.1,323.7,322.6746276,4710Q20221,0.0,2021-09-28 22:45:00
2021-09-28 23:00:00+00:00,423.1,448.5,43.44444444444444,13.61111111111111,818.4076559,26.77777777777778,17.83333333333333,67370.9,31.77777777777778,13.777777777777775,95.6,323.8,324.053579,4710Q20221,0.0,2021-09-28 23:00:00
2021-09-28 23:15:00+00:00,424.7,448.2,43.888888888888886,13.61111111111111,807.3760447,26.722222222222218,17.83333333333333,67370.9,31.888888888888893,13.777777777777775,95.9,324.7,321.9851519,4710Q20221,0.0,2021-09-28 23:15:00
2021-09-28 23:30:00+00:00,418.8,448.6,42.72222222222222,13.61111111111111,786.6917737,25.222222222222225,17.83333333333333,67370.9,30.77777777777778,13.666666666666668,94.5,320.9,315.7798706,4710Q20221,0.0,2021-09-28 23:30:00
2021-09-28 23:45:00+00:00,399.4,449.4,41.333333333333336,13.61111111111111,739.1179504,23.166666666666668,17.77777777777778,67370.9,29.0,13.444444444444446,90.2,305.7,310.264065,4710Q20221,0.0,2021-09-28 23:45:00
2021-09-29 00:00:00+00:00,421.2,448.7,43.44444444444444,13.61111111111111,788.0707251,25.999999999999996,17.83333333333333,67372.5,31.333333333333336,13.777777777777775,95.0,322.9,317.84829770000005,4710Q20221,0.0,2021-09-29 00:00:00
2021-09-29 00:15:00+00:00,410.1,449.2,42.11111111111111,13.61111111111111,747.3916588000001,24.333333333333332,17.88888888888889,67372.5,30.05555555555555,13.666666666666668,92.6,315.4,313.0219678,4710Q20221,0.0,2021-09-29 00:15:00
2021-09-29 00:30:00+00:00,378.6,449.4,40.33333333333333,13.61111111111111,713.6073495,21.666666666666668,17.83333333333333,67372.5,27.5,13.499999999999998,85.5,290.7,301.30088090000004,4710Q20221,0.0,2021-09-29 00:30:00
2021-09-29 00:45:00+00:00,334.7,448.5,39.888888888888886,13.61111111111111,670.1703804,20.777777777777782,17.83333333333333,67373.2,26.333333333333336,13.444444444444446,75.6,257.9,306.1272108,4710Q20221,0.0,2021-09-29 00:45:00
2021-09-29 01:00:00+00:00,326.7,449.5,39.111111111111114,13.61111111111111,661.8966720000001,20.222222222222225,17.77777777777778,67373.2,25.444444444444443,13.61111111111111,73.7,251.7,308.1956379,4710Q20221,0.0,2021-09-29 01:00:00
2021-09-29 01:15:00+00:00,327.9,450.5,39.111111111111114,13.61111111111111,671.5493318000001,20.500000000000004,17.77777777777778,67373.2,25.500000000000004,13.61111111111111,74.0,253.1,312.33249209999997,4710Q20221,0.0,2021-09-29 01:15:00
2021-09-29 01:30:00+00:00,334.8,451.1,39.44444444444444,13.61111111111111,687.4072729000001,21.222222222222225,17.77777777777778,67373.2,25.999999999999996,13.777777777777775,75.6,262.7,310.264065,4710Q20221,0.0,2021-09-29 01:30:00
2021-09-29 01:45:00+00:00,359.6,446.5,40.27777777777778,13.61111111111111,719.1231551,22.444444444444446,17.83333333333333,67373.2,27.333333333333336,13.61111111111111,80.8,277.4,314.40091920000003,4710Q20221,0.0,2021-09-29 01:45:00
2021-09-29 02:00:00+00:00,377.6,447.6,40.27777777777778,13.61111111111111,742.5653289,23.333333333333332,17.77777777777778,67373.2,28.166666666666668,13.722222222222223,85.2,291.3,320.6062005,4710Q20221,0.0,2021-09-29 02:00:00
2021-09-29 02:15:00+00:00,390.3,441.3,40.94444444444444,13.61111111111111,759.8022214,24.222222222222218,17.77777777777778,67373.2,29.111111111111114,13.666666666666668,88.1,297.1,320.6062005,4710Q20221,0.0,2021-09-29 02:15:00
2021-09-29 02:30:00+00:00,414.6,442.7,41.99999999999999,13.61111111111111,790.1391522,25.33333333333333,17.77777777777778,67373.2,30.33333333333333,13.722222222222223,93.6,314.6,320.6062005,4710Q20221,0.0,2021-09-29 02:30:00
2021-09-29 02:45:00+00:00,422.4,442.9,43.0,13.61111111111111,804.6181419000001,26.277777777777775,17.83333333333333,67373.2,31.277777777777775,13.777777777777775,95.3,319.9,321.9851519,4710Q20221,0.0,2021-09-29 02:45:00
2021-09-29 03:00:00+00:00,423.6,444.3,43.55555555555556,13.61111111111111,809.4444718000001,26.666666666666664,17.83333333333333,67373.2,31.722222222222218,13.833333333333332,95.6,320.6,323.3641033,4710Q20221,0.0,2021-09-29 03:00:00
2021-09-29 03:15:00+00:00,419.9,445.3,43.61111111111111,13.61111111111111,800.4812876999999,26.5,17.77777777777778,67373.2,31.666666666666664,13.777777777777775,94.8,319.2,321.2956762,4710Q20221,0.0,2021-09-29 03:15:00
2021-09-29 03:30:00+00:00,418.3,445.0,43.0,13.61111111111111,780.4864924000001,25.666666666666668,17.72222222222222,67373.2,31.055555555555557,13.61111111111111,94.5,318.4,317.84829770000005,4710Q20221,0.0,2021-09-29 03:30:00
2021-09-29 03:45:00+00:00,411.5,445.1,41.5,13.61111111111111,746.0127074000001,23.444444444444446,17.72222222222222,67373.2,29.222222222222218,13.444444444444446,92.9,312.1,309.5745893,4710Q20221,0.0,2021-09-29 03:45:00
2021-09-29 04:00:00+00:00,368.4,447.2,40.22222222222222,13.61111111111111,711.5389224,22.055555555555557,17.72222222222222,67373.2,27.55555555555555,13.61111111111111,83.2,283.4,305.4377351,4710Q20221,0.0,2021-09-29 04:00:00
2021-09-29 04:15:00+00:00,409.0,445.9,41.88888888888889,13.61111111111111,743.9442803000001,24.111111111111114,17.77777777777778,67373.2,29.777777777777775,13.499999999999998,92.3,312.5,312.33249209999997,4710Q20221,0.0,2021-09-29 04:15:00
2021-09-29 04:30:00+00:00,355.9,447.7,40.38888888888889,13.61111111111111,688.7862243000001,21.722222222222218,17.83333333333333,67373.2,27.55555555555555,13.38888888888889,80.6,272.8,302.6798323,4710Q20221,0.0,2021-09-29 04:30:00
2021-09-29 04:45:00+00:00,336.0,447.2,39.94444444444445,13.61111111111111,672.2388075,21.277777777777775,17.72222222222222,67373.2,26.944444444444443,13.38888888888889,75.9,257.5,303.369308,4710Q20221,0.0,2021-09-29 04:45:00
2021-09-29 05:00:00+00:00,325.1,448.7,38.833333333333336,13.61111111111111,655.6913906999999,19.944444444444446,17.72222222222222,67373.2,25.166666666666664,13.555555555555554,73.3,250.1,307.5061622,4710Q20221,0.0,2021-09-29 05:00:00
2021-09-29 05:15:00+00:00,323.5,448.2,38.72222222222222,13.61111111111111,655.6913906999999,19.944444444444446,17.666666666666664,67373.2,24.944444444444446,13.61111111111111,73.0,249.0,309.5745893,4710Q20221,0.0,2021-09-29 05:15:00
2021-09-29 05:30:00+00:00,322.0,449.6,38.94444444444444,13.61111111111111,663.2756234000001,20.33333333333333,17.555555555555557,67373.2,25.11111111111111,13.555555555555554,72.7,247.9,312.33249209999997,4710Q20221,0.0,2021-09-29 05:30:00
2021-09-29 05:45:00+00:00,329.1,449.6,38.94444444444444,13.61111111111111,674.3072346,20.611111111111107,17.72222222222222,67373.2,25.38888888888889,13.666666666666668,74.1,254.0,310.9535407,4710Q20221,0.0,2021-09-29 05:45:00
2021-09-29 06:00:00+00:00,325.9,450.1,39.55555555555556,13.61111111111111,673.6177589,21.11111111111111,17.666666666666664,67373.2,25.833333333333332,13.61111111111111,73.6,251.8,313.71144350000003,4710Q20221,0.0,2021-09-29 06:00:00
2021-09-29 06:15:00+00:00,331.1,446.3,39.888888888888886,13.61111111111111,688.0967486,21.555555555555554,17.555555555555557,67373.2,26.11111111111111,13.61111111111111,74.7,254.9,313.71144350000003,4710Q20221,0.0,2021-09-29 06:15:00
2021-09-29 06:30:00+00:00,328.2,446.4,39.33333333333333,13.61111111111111,674.3072346,20.833333333333332,17.61111111111111,67373.2,25.500000000000004,13.722222222222223,74.1,252.3,313.71144350000003,4710Q20221,0.0,2021-09-29 06:30:00
