DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2021-09-29 06:45:00+00:00,339.7,447.4,39.94444444444445,13.61111111111111,699.1283598000001,21.77777777777778,17.666666666666664,67373.2,26.44444444444444,13.722222222222223,76.7,261.8,313.0219678,4710Q20221,0.0,2021-09-29 06:45:00
2021-09-29 07:00:00+00:00,349.4,446.1,40.72222222222222,13.61111111111111,714.9863009000001,22.88888888888889,17.61111111111111,67373.2,27.61111111111111,13.666666666666668,80.0,269.2,317.158822,4710Q20221,0.0,2021-09-29 07:00:00
2021-09-29 07:15:00+00:00,379.3,447.0,40.833333333333336,13.61111111111111,747.3916588000001,24.111111111111114,17.666666666666664,67373.2,29.0,13.666666666666668,85.6,292.1,320.6062005,4710Q20221,0.0,2021-09-29 07:15:00
2021-09-29 07:30:00+00:00,383.7,446.7,41.5,13.61111111111111,762.5601242,24.72222222222222,17.666666666666664,67373.2,29.499999999999996,13.666666666666668,86.6,295.4,323.3641033,4710Q20221,0.0,2021-09-29 07:30:00
2021-09-29 07:45:00+00:00,393.7,446.5,42.22222222222222,13.61111111111111,775.6601625000001,25.444444444444443,17.666666666666664,67373.2,30.222222222222225,13.722222222222223,92.1,304.0,323.3641033,4710Q20221,0.0,2021-09-29 07:45:00
2021-09-29 08:00:00+00:00,377.4,446.6,42.16666666666667,13.88888888888889,766.6969784,25.11111111111111,17.61111111111111,67373.2,29.611111111111107,14.000000000000002,85.2,292.7,328.87990890000003,4710Q20221,0.0,2021-09-29 08:00:00
2021-09-29 08:15:00+00:00,396.6,445.7,42.83333333333333,13.88888888888889,787.3812494,25.999999999999996,17.83333333333333,67373.2,30.72222222222222,14.000000000000002,89.5,306.0,326.8114818,4710Q20221,0.0,2021-09-29 08:15:00
2021-09-29 08:30:00+00:00,411.3,445.0,43.166666666666664,13.88888888888889,803.9286662,26.38888888888889,17.88888888888889,67373.2,31.277777777777775,14.000000000000002,92.8,314.0,326.8114818,4710Q20221,0.0,2021-09-29 08:30:00
2021-09-29 08:45:00+00:00,409.5,444.6,43.0,13.88888888888889,786.002298,25.944444444444446,17.88888888888889,67373.2,31.11111111111111,13.833333333333332,92.5,312.3,324.053579,4710Q20221,0.0,2021-09-29 08:45:00
2021-09-29 09:00:00+00:00,412.5,444.4,43.0,13.88888888888889,784.6233466,25.77777777777778,17.88888888888889,67373.2,30.944444444444446,13.833333333333332,93.1,314.2,321.9851519,4710Q20221,0.0,2021-09-29 09:00:00
2021-09-29 09:15:00+00:00,411.1,442.9,43.27777777777778,13.88888888888889,785.3128223000001,25.999999999999996,17.944444444444443,67373.2,31.166666666666664,13.944444444444445,92.9,312.0,324.053579,4710Q20221,0.0,2021-09-29 09:15:00
2021-09-29 09:30:00+00:00,422.5,443.5,43.888888888888886,13.88888888888889,810.8234232,26.77777777777778,17.944444444444443,67373.2,31.833333333333332,13.944444444444445,95.4,320.1,325.4325304,4710Q20221,0.0,2021-09-29 09:30:00
2021-09-29 09:45:00+00:00,422.5,443.5,43.888888888888886,13.88888888888889,810.8234232,26.77777777777778,17.944444444444443,67373.2,31.833333333333332,13.944444444444445,95.4,320.1,325.4325304,4710Q20221,0.0,2021-09-29 09:45:00
2021-09-29 10:00:00+00:00,415.2,445.1,42.611111111111114,13.88888888888889,780.4864924000001,25.11111111111111,18.000000000000004,67373.2,30.666666666666668,13.777777777777775,93.7,316.5,317.84829770000005,4710Q20221,0.0,2021-09-29 10:00:00
2021-09-29 10:15:00+00:00,419.7,442.9,43.72222222222222,13.88888888888889,801.1707634,26.333333333333336,17.944444444444443,67382.1,31.5,14.000000000000002,94.7,317.6,323.3641033,4710Q20221,0.0,2021-09-29 10:15:00
2021-09-29 10:30:00+00:00,417.2,442.6,43.166666666666664,13.88888888888889,777.7285896,25.72222222222222,17.944444444444443,67382.4,31.11111111111111,13.88888888888889,94.2,315.4,319.9167248,4710Q20221,0.0,2021-09-29 10:30:00
2021-09-29 10:45:00+00:00,360.9,444.8,41.388888888888886,13.88888888888889,706.0231168,23.444444444444446,17.83333333333333,67382.4,28.88888888888889,13.777777777777775,81.5,275.8,319.2272491,4710Q20221,0.0,2021-09-29 10:45:00
2021-09-29 11:00:00+00:00,355.5,445.9,40.55555555555556,13.88888888888889,704.6441654,22.22222222222222,17.77777777777778,67382.4,27.61111111111111,13.777777777777775,80.2,272.2,309.5745893,4710Q20221,0.0,2021-09-29 11:00:00
2021-09-29 11:15:00+00:00,332.5,444.6,39.38888888888889,13.88888888888889,665.3440505,20.38888888888889,17.944444444444443,67382.4,25.611111111111107,13.833333333333332,75.1,254.3,309.5745893,4710Q20221,0.0,2021-09-29 11:15:00
2021-09-29 11:30:00+00:00,321.3,448.6,39.05555555555555,13.88888888888889,655.6913906999999,20.166666666666664,17.944444444444443,67382.4,25.166666666666664,13.833333333333332,72.2,246.6,313.71144350000003,4710Q20221,0.0,2021-09-29 11:30:00
2021-09-29 11:45:00+00:00,321.7,449.8,39.05555555555555,13.88888888888889,663.2756234000001,20.33333333333333,17.88888888888889,67382.4,25.222222222222225,13.833333333333332,72.6,248.1,315.09039490000004,4710Q20221,0.0,2021-09-29 11:45:00
2021-09-29 12:00:00+00:00,322.5,448.7,39.833333333333336,13.88888888888889,673.6177589,21.277777777777775,17.83333333333333,67382.4,25.833333333333332,13.944444444444445,72.8,249.6,317.158822,4710Q20221,0.0,2021-09-29 12:00:00
2021-09-29 12:15:00+00:00,335.3,450.9,40.94444444444444,13.88888888888889,703.265214,22.61111111111111,17.83333333333333,67382.4,27.166666666666668,13.944444444444445,75.4,260.8,318.53777340000005,4710Q20221,0.0,2021-09-29 12:15:00
2021-09-29 12:30:00+00:00,359.4,450.2,41.44444444444444,13.88888888888889,732.2231934,23.499999999999996,17.77777777777778,67382.4,27.944444444444443,14.000000000000002,80.8,279.3,327.5009575,4710Q20221,0.0,2021-09-29 12:30:00
2021-09-29 12:45:00+00:00,374.8,448.7,41.166666666666664,13.88888888888889,754.9758915,24.27777777777778,17.88888888888889,67382.4,29.055555555555554,13.944444444444445,84.6,290.9,326.12200609999996,4710Q20221,0.0,2021-09-29 12:45:00
2021-09-29 13:00:00+00:00,358.7,449.4,41.55555555555555,13.88888888888889,735.6705719,23.444444444444446,17.83333333333333,67382.4,27.88888888888889,14.000000000000002,81.0,280.5,326.8114818,4710Q20221,0.0,2021-09-29 13:00:00
2021-09-29 13:15:00+00:00,373.7,449.0,41.05555555555556,13.88888888888889,753.5969401,24.222222222222218,17.88888888888889,67382.4,28.833333333333336,14.000000000000002,84.3,290.1,326.12200609999996,4710Q20221,0.0,2021-09-29 13:15:00
2021-09-29 13:30:00+00:00,390.3,446.3,42.05555555555556,13.88888888888889,778.4180653000001,25.27777777777778,17.88888888888889,67382.4,30.0,13.944444444444445,88.0,301.0,327.5009575,4710Q20221,0.0,2021-09-29 13:30:00
2021-09-29 13:45:00+00:00,389.0,446.0,41.88888888888889,13.88888888888889,752.9074644000001,24.333333333333332,17.88888888888889,67382.4,29.666666666666668,13.88888888888889,86.4,298.4,319.9167248,4710Q20221,0.0,2021-09-29 13:45:00
2021-09-29 14:00:00+00:00,329.2,447.0,40.166666666666664,13.88888888888889,674.3072346,21.333333333333336,17.77777777777778,67382.4,26.277777777777775,13.833333333333332,74.3,252.1,316.4693463,4710Q20221,0.0,2021-09-29 14:00:00
2021-09-29 14:15:00+00:00,331.6,446.9,40.05555555555555,13.88888888888889,683.9598944,21.44444444444444,17.944444444444443,67382.4,26.277777777777775,13.944444444444445,74.8,254.5,317.158822,4710Q20221,0.0,2021-09-29 14:15:00
2021-09-29 14:30:00+00:00,382.4,444.9,41.22222222222222,13.88888888888889,754.2864158000001,24.444444444444443,17.944444444444443,67382.4,29.27777777777778,13.944444444444445,86.1,293.8,326.8114818,4710Q20221,0.0,2021-09-29 14:30:00
2021-09-29 14:45:00+00:00,375.8,444.0,41.99999999999999,13.88888888888889,742.5653289,24.666666666666668,17.77777777777778,67382.4,29.72222222222222,13.88888888888889,84.8,286.0,324.053579,4710Q20221,0.0,2021-09-29 14:45:00
2021-09-29 15:00:00+00:00,333.2,443.6,41.11111111111111,13.88888888888889,683.2704186999999,22.22222222222222,17.666666666666664,67382.4,27.111111111111107,13.777777777777775,75.3,253.9,316.4693463,4710Q20221,0.0,2021-09-29 15:00:00
2021-09-29 15:15:00+00:00,324.7,442.3,40.111111111111114,13.88888888888889,668.791429,21.222222222222225,17.77777777777778,67386.8,26.055555555555557,13.777777777777775,73.3,246.3,317.84829770000005,4710Q20221,0.0,2021-09-29 15:15:00
2021-09-29 15:30:00+00:00,337.2,441.1,40.38888888888889,13.88888888888889,689.4757000000001,21.77777777777778,17.83333333333333,67386.8,26.555555555555554,13.944444444444445,76.1,255.8,317.158822,4710Q20221,0.0,2021-09-29 15:30:00
2021-09-29 15:45:00+00:00,357.0,441.6,41.611111111111114,13.88888888888889,725.3284364000001,23.055555555555554,17.83333333333333,67386.8,27.5,14.055555555555554,80.6,275.6,322.6746276,4710Q20221,0.0,2021-09-29 15:45:00
2021-09-29 16:00:00+00:00,396.9,441.6,42.27777777777777,13.88888888888889,774.9706868000001,25.38888888888889,17.83333333333333,67386.8,30.222222222222225,14.000000000000002,89.6,302.2,326.12200609999996,4710Q20221,0.0,2021-09-29 16:00:00
2021-09-29 16:15:00+00:00,401.5,439.6,42.22222222222222,13.88888888888889,761.8706485,25.05555555555555,17.83333333333333,67386.8,30.222222222222225,13.88888888888889,90.6,303.0,320.6062005,4710Q20221,0.0,2021-09-29 16:15:00
2021-09-29 16:30:00+00:00,345.2,441.6,40.72222222222222,13.88888888888889,692.9230785,21.944444444444443,17.83333333333333,67386.8,27.055555555555557,13.833333333333332,77.9,262.5,313.0219678,4710Q20221,0.0,2021-09-29 16:30:00
2021-09-29 16:45:00+00:00,330.9,440.6,40.22222222222222,13.88888888888889,677.7546131,21.555555555555554,17.83333333333333,67386.8,26.277777777777775,13.944444444444445,74.7,250.5,317.84829770000005,4710Q20221,0.0,2021-09-29 16:45:00
2021-09-29 17:00:00+00:00,352.0,445.0,41.27777777777778,13.88888888888889,720.5021065000001,22.88888888888889,17.83333333333333,67386.8,27.666666666666664,13.88888888888889,79.5,270.2,323.3641033,4710Q20221,0.0,2021-09-29 17:00:00
2021-09-29 17:15:00+00:00,382.9,445.8,41.94444444444444,13.88888888888889,759.8022214,24.944444444444446,17.83333333333333,67388.7,29.777777777777775,13.88888888888889,86.4,294.1,326.12200609999996,4710Q20221,0.0,2021-09-29 17:15:00
2021-09-29 17:30:00+00:00,352.9,446.2,40.833333333333336,13.88888888888889,710.159971,23.111111111111107,17.77777777777778,67388.7,28.166666666666668,13.944444444444445,79.7,270.8,324.7430547,4710Q20221,0.0,2021-09-29 17:30:00
2021-09-29 17:45:00+00:00,335.6,444.5,40.833333333333336,13.88888888888889,683.9598944,22.055555555555557,17.77777777777778,67388.7,26.999999999999996,13.833333333333332,75.8,256.5,316.4693463,4710Q20221,0.0,2021-09-29 17:45:00
2021-09-29 18:00:00+00:00,330.8,445.9,40.5,13.88888888888889,687.4072729000001,21.833333333333332,17.77777777777778,67388.7,26.5,13.944444444444445,74.7,253.7,318.53777340000005,4710Q20221,0.0,2021-09-29 18:00:00
2021-09-29 18:15:00+00:00,343.7,445.3,41.333333333333336,13.88888888888889,712.9178738,22.77777777777778,17.77777777777778,67388.7,27.5,13.944444444444445,77.6,264.6,319.2272491,4710Q20221,0.0,2021-09-29 18:15:00
2021-09-29 18:30:00+00:00,397.7,444.8,42.27777777777777,13.88888888888889,776.3496382,25.27777777777778,17.77777777777778,67388.7,30.27777777777778,14.000000000000002,91.0,306.0,324.053579,4710Q20221,0.0,2021-09-29 18:30:00
2021-09-29 18:45:00+00:00,382.7,444.8,40.38888888888889,13.88888888888889,717.7442037,22.444444444444446,17.77777777777778,67388.7,27.944444444444443,13.777777777777775,86.4,291.5,314.40091920000003,4710Q20221,0.0,2021-09-29 18:45:00
2021-09-29 19:00:00+00:00,338.4,445.3,39.94444444444445,13.88888888888889,684.6493701,21.38888888888889,18.000000000000004,67388.7,26.38888888888889,13.833333333333332,76.3,259.7,314.40091920000003,4710Q20221,0.0,2021-09-29 19:00:00
2021-09-29 19:15:00+00:00,396.0,445.6,41.27777777777778,13.88888888888889,772.212784,24.555555555555557,17.944444444444443,67388.7,29.388888888888893,14.000000000000002,89.4,304.5,324.7430547,4710Q20221,0.0,2021-09-29 19:15:00
2021-09-29 19:30:00+00:00,405.3,445.3,41.83333333333333,13.88888888888889,774.2812111000001,24.944444444444446,18.000000000000004,67388.7,30.11111111111111,13.944444444444445,91.4,310.0,320.6062005,4710Q20221,0.0,2021-09-29 19:30:00
2021-09-29 19:45:00+00:00,363.0,445.8,41.44444444444444,13.88888888888889,719.1231551,24.0,17.72222222222222,67388.7,29.166666666666664,13.777777777777775,81.9,273.4,321.2956762,4710Q20221,0.0,2021-09-29 19:45:00
2021-09-29 20:00:00+00:00,323.1,445.8,40.77777777777778,13.88888888888889,670.1703804,21.833333333333332,17.61111111111111,67388.7,26.722222222222218,13.722222222222223,72.9,245.5,316.4693463,4710Q20221,0.0,2021-09-29 20:00:00
2021-09-29 20:15:00+00:00,321.1,446.2,40.22222222222222,13.88888888888889,671.5493318000001,21.38888888888889,17.666666666666664,67388.7,25.999999999999996,13.944444444444445,72.5,245.4,317.84829770000005,4710Q20221,0.0,2021-09-29 20:15:00
2021-09-29 20:30:00+00:00,344.9,445.2,41.88888888888889,13.88888888888889,719.8126308000001,23.277777777777782,17.77777777777778,67388.7,27.55555555555555,14.055555555555554,77.9,266.6,322.6746276,4710Q20221,0.0,2021-09-29 20:30:00
2021-09-29 20:45:00+00:00,390.4,443.9,42.77777777777778,13.88888888888889,776.3496382,25.72222222222222,17.77777777777778,67388.7,30.500000000000004,14.000000000000002,87.8,300.2,327.5009575,4710Q20221,0.0,2021-09-29 20:45:00
2021-09-29 21:00:00+00:00,383.9,444.3,41.611111111111114,13.88888888888889,737.738999,24.222222222222218,17.83333333333333,67388.7,29.555555555555557,13.777777777777775,86.7,293.7,319.9167248,4710Q20221,0.0,2021-09-29 21:00:00
2021-09-29 21:15:00+00:00,326.1,445.4,40.33333333333333,13.88888888888889,672.2388075,21.38888888888889,17.83333333333333,67388.7,26.277777777777775,13.944444444444445,73.6,249.0,317.158822,4710Q20221,0.0,2021-09-29 21:15:00
2021-09-29 21:30:00+00:00,329.9,447.4,40.44444444444444,13.88888888888889,692.2336028000001,21.944444444444443,17.77777777777778,67388.7,26.555555555555554,13.944444444444445,74.5,253.7,317.84829770000005,4710Q20221,0.0,2021-09-29 21:30:00
2021-09-29 21:45:00+00:00,377.5,446.6,41.83333333333333,13.88888888888889,759.8022214,25.0,17.83333333333333,67388.7,29.666666666666668,14.000000000000002,85.2,291.6,328.19043320000003,4710Q20221,0.0,2021-09-29 21:45:00
2021-09-29 22:00:00+00:00,411.7,447.8,42.94444444444444,13.88888888888889,787.3812494,25.944444444444446,17.83333333333333,67388.7,31.166666666666664,13.88888888888889,92.9,316.0,323.3641033,4710Q20221,0.0,2021-09-29 22:00:00
2021-09-29 22:15:00+00:00,351.3,444.9,40.27777777777778,13.88888888888889,696.370457,21.888888888888893,18.000000000000004,67388.7,27.388888888888886,13.777777777777775,79.3,269.7,308.8851136,4710Q20221,0.0,2021-09-29 22:15:00
2021-09-29 22:30:00+00:00,359.8,446.0,39.833333333333336,13.61111111111111,706.0231168,21.44444444444444,18.000000000000004,67388.7,26.722222222222218,13.722222222222223,81.1,277.0,308.8851136,4710Q20221,0.0,2021-09-29 22:30:00
2021-09-29 22:45:00+00:00,415.9,445.9,41.166666666666664,13.61111111111111,783.2443952,24.499999999999996,18.000000000000004,67388.7,29.666666666666668,13.777777777777775,93.8,317.9,319.2272491,4710Q20221,0.0,2021-09-29 22:45:00
2021-09-29 23:00:00+00:00,426.2,446.2,41.99999999999999,13.333333333333332,799.791812,25.38888888888889,17.83333333333333,67388.7,30.666666666666668,13.555555555555554,96.3,324.6,317.84829770000005,4710Q20221,0.0,2021-09-29 23:00:00
2021-09-29 23:15:00+00:00,420.2,446.8,41.611111111111114,13.333333333333332,760.4916971,23.88888888888889,17.77777777777778,67388.7,29.666666666666668,13.38888888888889,94.8,321.0,310.264065,4710Q20221,0.0,2021-09-29 23:15:00
2021-09-29 23:30:00+00:00,369.3,446.0,39.61111111111111,13.333333333333332,695.6809813000001,20.833333333333332,17.77777777777778,67388.7,26.5,13.22222222222222,83.4,284.8,299.2324538,4710Q20221,0.0,2021-09-29 23:30:00
2021-09-29 23:45:00+00:00,377.4,446.5,40.22222222222222,13.333333333333332,732.9126691,22.5,17.61111111111111,67388.7,27.388888888888886,13.444444444444446,85.2,293.1,314.40091920000003,4710Q20221,0.0,2021-09-29 23:45:00
2021-09-30 00:00:00+00:00,391.4,447.7,40.22222222222222,13.333333333333332,745.3232317,23.444444444444446,17.61111111111111,67388.7,28.444444444444446,13.444444444444446,87.8,302.8,314.40091920000003,4710Q20221,0.0,2021-09-30 00:00:00
2021-09-30 00:15:00+00:00,417.9,447.7,41.0,13.333333333333332,783.9338709000001,24.27777777777778,17.72222222222222,67388.7,29.499999999999996,13.499999999999998,94.3,320.9,314.40091920000003,4710Q20221,0.0,2021-09-30 00:15:00
2021-09-30 00:30:00+00:00,426.7,448.1,42.388888888888886,13.333333333333332,802.5497148000001,25.444444444444443,17.77777777777778,67388.7,30.72222222222222,13.444444444444446,96.3,326.5,317.158822,4710Q20221,0.0,2021-09-30 00:30:00
2021-09-30 00:45:00+00:00,428.4,448.7,43.0,13.333333333333332,818.4076559,26.44444444444444,17.77777777777778,67388.7,31.5,13.666666666666668,96.7,328.5,321.2956762,4710Q20221,0.0,2021-09-30 00:45:00
2021-09-30 01:00:00+00:00,428.3,446.8,43.888888888888886,13.333333333333332,820.476083,27.166666666666668,17.666666666666664,67388.7,32.16666666666667,13.722222222222223,96.7,326.3,324.053579,4710Q20221,0.0,2021-09-30 01:00:00
2021-09-30 01:15:00+00:00,428.5,446.6,44.111111111111114,13.333333333333332,816.3392288000001,26.999999999999996,17.77777777777778,67388.7,32.11111111111111,13.833333333333332,96.7,326.2,322.6746276,4710Q20221,0.0,2021-09-30 01:15:00
2021-09-30 01:30:00+00:00,424.0,447.5,43.11111111111111,13.333333333333332,794.2760064,25.666666666666668,17.83333333333333,67388.7,31.22222222222222,13.722222222222223,95.7,323.9,317.158822,4710Q20221,0.0,2021-09-30 01:30:00
2021-09-30 01:45:00+00:00,419.8,448.9,42.388888888888886,13.333333333333332,758.42327,24.666666666666668,17.88888888888889,67388.7,30.38888888888889,13.61111111111111,94.8,322.6,313.0219678,4710Q20221,0.0,2021-09-30 01:45:00
2021-09-30 02:00:00+00:00,415.3,445.3,40.833333333333336,13.333333333333332,730.844242,22.22222222222222,17.88888888888889,67388.7,28.22222222222222,13.333333333333332,92.8,315.9,304.74825940000005,4710Q20221,0.0,2021-09-30 02:00:00
2021-09-30 02:15:00+00:00,380.9,447.2,40.27777777777778,13.333333333333332,704.6441654,21.222222222222225,17.88888888888889,67388.7,27.166666666666668,13.166666666666668,86.0,293.8,296.474551,4710Q20221,0.0,2021-09-30 02:15:00
2021-09-30 02:30:00+00:00,356.5,446.0,39.38888888888889,13.333333333333332,686.7177972,20.666666666666668,17.77777777777778,67388.7,26.11111111111111,13.277777777777777,80.5,274.7,299.92192950000003,4710Q20221,0.0,2021-09-30 02:30:00
2021-09-30 02:45:00+00:00,363.1,442.8,39.33333333333333,13.333333333333332,694.9915056,20.777777777777782,17.77777777777778,67388.7,26.22222222222222,13.277777777777777,82.1,277.6,299.2324538,4710Q20221,0.0,2021-09-30 02:45:00
2021-09-30 03:00:00+00:00,363.3,445.0,39.77777777777777,13.333333333333332,702.5757383,21.44444444444444,17.77777777777778,67388.7,26.833333333333332,13.333333333333332,82.0,279.1,301.9903566,4710Q20221,0.0,2021-09-30 03:00:00
2021-09-30 03:15:00+00:00,377.1,446.8,39.888888888888886,13.333333333333332,731.5337177,22.333333333333336,17.77777777777778,67388.7,27.333333333333336,13.499999999999998,85.1,292.9,313.0219678,4710Q20221,0.0,2021-09-30 03:15:00
2021-09-30 03:30:00+00:00,411.0,443.6,41.44444444444444,13.333333333333332,774.2812111000001,24.833333333333336,17.61111111111111,67388.7,29.944444444444446,13.444444444444446,93.6,312.6,316.4693463,4710Q20221,0.0,2021-09-30 03:30:00
2021-09-30 03:45:00+00:00,426.7,443.7,41.55555555555555,13.333333333333332,790.1391522,24.833333333333336,17.77777777777778,67388.7,30.05555555555555,13.499999999999998,96.2,323.0,314.40091920000003,4710Q20221,0.0,2021-09-30 03:45:00
2021-09-30 04:00:00+00:00,425.6,443.4,41.94444444444444,13.333333333333332,798.4128606,25.38888888888889,17.666666666666664,67388.7,30.500000000000004,13.499999999999998,96.0,322.3,317.84829770000005,4710Q20221,0.0,2021-09-30 04:00:00
2021-09-30 04:15:00+00:00,431.0,445.1,43.44444444444444,13.333333333333332,817.0287045,26.77777777777778,17.77777777777778,67388.7,31.833333333333332,13.722222222222223,97.1,327.2,322.6746276,4710Q20221,0.0,2021-09-30 04:15:00
2021-09-30 04:30:00+00:00,432.1,442.1,43.888888888888886,13.333333333333332,820.476083,27.055555555555557,17.72222222222222,67388.7,32.05555555555556,13.777777777777775,97.5,326.2,323.3641033,4710Q20221,0.0,2021-09-30 04:30:00
2021-09-30 04:45:00+00:00,432.0,441.3,44.111111111111114,13.333333333333332,814.2708017,26.944444444444443,17.77777777777778,67388.7,32.05555555555556,13.833333333333332,97.5,324.5,323.3641033,4710Q20221,0.0,2021-09-30 04:45:00
2021-09-30 05:00:00+00:00,426.4,442.0,43.5,13.333333333333332,790.1391522,26.166666666666664,17.83333333333333,67399.7,31.5,13.833333333333332,96.3,321.6,319.2272491,4710Q20221,0.0,2021-09-30 05:00:00
2021-09-30 05:15:00+00:00,420.1,441.6,42.27777777777777,13.333333333333332,749.4600859000001,24.388888888888893,17.944444444444443,67399.7,30.166666666666664,13.666666666666668,94.8,317.1,313.71144350000003,4710Q20221,0.0,2021-09-30 05:15:00
2021-09-30 05:30:00+00:00,350.8,442.7,39.72222222222222,13.333333333333332,676.3756617,20.777777777777782,17.666666666666664,67399.7,26.44444444444444,13.166666666666668,79.2,268.0,300.61140520000004,4710Q20221,0.0,2021-09-30 05:30:00
2021-09-30 05:45:00+00:00,362.2,443.8,40.05555555555555,13.333333333333332,686.0283215000001,20.944444444444446,17.77777777777778,67399.7,26.833333333333332,13.166666666666668,82.5,276.0,296.474551,4710Q20221,0.0,2021-09-30 05:45:00
2021-09-30 06:00:00+00:00,347.9,444.1,39.0,13.333333333333332,688.7862243000001,20.72222222222222,17.61111111111111,67399.7,25.77777777777778,13.333333333333332,78.5,268.5,304.74825940000005,4710Q20221,0.0,2021-09-30 06:00:00
2021-09-30 06:15:00+00:00,358.3,444.7,39.66666666666667,13.333333333333332,714.2968252,21.555555555555554,17.666666666666664,67400.9,26.722222222222218,13.333333333333332,82.1,275.3,304.05878370000005,4710Q20221,0.0,2021-09-30 06:15:00
2021-09-30 06:30:00+00:00,365.5,443.8,39.833333333333336,13.333333333333332,710.8494466999999,21.555555555555554,17.72222222222222,67400.9,26.77777777777778,13.38888888888889,82.5,280.5,302.6798323,4710Q20221,0.0,2021-09-30 06:30:00
2021-09-30 06:45:00+00:00,392.7,442.7,40.0,13.333333333333332,736.3600476,22.388888888888886,17.72222222222222,67400.9,27.55555555555555,13.38888888888889,88.6,301.7,312.33249209999997,4710Q20221,0.0,2021-09-30 06:45:00
2021-09-30 07:00:00+00:00,413.4,443.2,40.833333333333336,13.333333333333332,761.8706485,23.94444444444444,17.72222222222222,67400.9,29.166666666666664,13.444444444444446,93.3,314.1,313.71144350000003,4710Q20221,0.0,2021-09-30 07:00:00
2021-09-30 07:15:00+00:00,427.7,442.4,42.5,13.333333333333332,807.3760447,25.944444444444446,17.72222222222222,67400.9,31.055555555555557,13.555555555555554,96.5,322.7,319.9167248,4710Q20221,0.0,2021-09-30 07:15:00
2021-09-30 07:30:00+00:00,428.8,442.5,42.5,13.333333333333332,806.6865690000001,25.944444444444446,17.72222222222222,67400.9,31.055555555555557,13.61111111111111,96.8,323.2,319.9167248,4710Q20221,0.0,2021-09-30 07:30:00
2021-09-30 07:45:00+00:00,429.8,441.9,42.94444444444444,13.333333333333332,812.8918503000001,26.38888888888889,17.666666666666664,67400.9,31.38888888888889,13.61111111111111,97.0,324.5,321.2956762,4710Q20221,0.0,2021-09-30 07:45:00
2021-09-30 08:00:00+00:00,388.7,442.3,43.55555555555556,13.88888888888889,786.6917737,26.555555555555554,17.5,67400.9,31.11111111111111,13.88888888888889,87.8,296.6,330.94833600000004,4710Q20221,0.0,2021-09-30 08:00:00
2021-09-30 08:15:00+00:00,413.3,442.0,43.666666666666664,13.88888888888889,800.4812876999999,26.722222222222218,17.77777777777778,67400.9,31.555555555555554,13.944444444444445,93.3,313.2,328.19043320000003,4710Q20221,0.0,2021-09-30 08:15:00
2021-09-30 08:30:00+00:00,401.4,441.6,42.77777777777778,13.88888888888889,765.318027,25.444444444444443,17.77777777777778,67400.9,30.72222222222222,13.833333333333332,90.8,304.0,321.9851519,4710Q20221,0.0,2021-09-30 08:30:00
2021-09-30 08:45:00+00:00,389.2,441.0,41.5,13.88888888888889,743.9442803000001,23.88888888888889,17.77777777777778,67400.9,29.27777777777778,13.777777777777775,87.9,295.2,317.84829770000005,4710Q20221,0.0,2021-09-30 08:45:00
2021-09-30 09:00:00+00:00,340.2,445.0,40.5,13.88888888888889,681.2019916,22.166666666666668,17.77777777777778,67400.9,27.666666666666664,13.777777777777775,76.8,257.2,308.1956379,4710Q20221,0.0,2021-09-30 09:00:00
2021-09-30 09:15:00+00:00,322.2,446.7,39.44444444444444,13.88888888888889,656.3808664000001,20.444444444444443,17.666666666666664,67400.9,25.500000000000004,13.722222222222223,73.1,247.4,315.09039490000004,4710Q20221,0.0,2021-09-30 09:15:00
2021-09-30 09:30:00+00:00,327.3,446.4,40.77777777777778,13.88888888888889,668.791429,21.666666666666668,17.666666666666664,67400.9,26.833333333333332,13.833333333333332,74.0,250.4,314.40091920000003,4710Q20221,0.0,2021-09-30 09:30:00
2021-09-30 09:45:00+00:00,324.4,446.0,40.111111111111114,13.88888888888889,657.0703421,20.833333333333332,17.72222222222222,67400.9,25.999999999999996,13.833333333333332,73.2,248.0,311.6430164,4710Q20221,0.0,2021-09-30 09:45:00
2021-09-30 10:00:00+00:00,313.0,444.9,39.22222222222222,13.88888888888889,643.2808281,20.055555555555554,17.666666666666664,67400.9,24.944444444444446,13.833333333333332,70.8,237.4,317.158822,4710Q20221,0.0,2021-09-30 10:00:00
2021-09-30 10:15:00+00:00,327.7,443.2,39.49999999999999,13.88888888888889,646.7282066,20.33333333333333,17.72222222222222,67400.9,25.500000000000004,13.777777777777775,72.0,248.7,312.33249209999997,4710Q20221,0.0,2021-09-30 10:15:00
2021-09-30 10:30:00+00:00,229.4,443.6,43.388888888888886,14.444444444444445,594.3280534,21.944444444444443,16.666666666666668,67400.9,25.27777777777778,14.277777777777779,51.8,172.0,341.2904715,4710Q20221,0.0,2021-09-30 10:30:00
2021-09-30 10:45:00+00:00,232.6,446.4,48.22222222222222,15.0,659.1387692,25.166666666666664,17.0,67400.9,27.77777777777778,15.055555555555555,52.5,176.9,357.1484126,4710Q20221,0.0,2021-09-30 10:45:00
2021-09-30 11:00:00+00:00,205.2,451.2,49.222222222222214,15.833333333333332,609.4965188000001,23.499999999999996,17.555555555555557,67405.3,25.77777777777778,15.88888888888889,46.3,156.4,374.3853051,4710Q20221,0.0,2021-09-30 11:00:00
2021-09-30 11:15:00+00:00,214.6,449.1,45.77777777777778,15.833333333333332,599.8438590000001,21.833333333333332,17.83333333333333,67405.3,24.499999999999996,15.833333333333332,48.4,163.3,366.8010724,4710Q20221,0.0,2021-09-30 11:15:00
2021-09-30 11:30:00+00:00,230.2,451.1,44.61111111111111,15.833333333333332,623.9755085,22.444444444444446,18.111111111111107,67405.3,25.222222222222225,15.833333333333332,51.9,176.2,364.0431696,4710Q20221,0.0,2021-09-30 11:30:00
2021-09-30 11:45:00+00:00,246.7,450.5,45.5,15.277777777777777,669.4809047,24.27777777777778,17.61111111111111,67405.3,27.166666666666668,15.277777777777777,55.7,189.7,355.7694612,4710Q20221,0.0,2021-09-30 11:45:00
2021-09-30 12:00:00+00:00,226.9,448.9,45.833333333333336,15.555555555555555,623.2860328,23.000000000000004,17.666666666666664,67405.3,25.77777777777778,15.499999999999998,51.2,172.5,361.9747425,4710Q20221,0.0,2021-09-30 12:00:00
2021-09-30 12:15:00+00:00,234.3,449.0,44.38888888888889,15.555555555555555,628.8018384000001,22.5,17.83333333333333,67405.3,25.38888888888889,15.555555555555555,52.8,178.1,359.21683970000004,4710Q20221,0.0,2021-09-30 12:15:00
2021-09-30 12:30:00+00:00,247.5,447.2,46.11111111111111,15.555555555555555,667.4124776,24.555555555555557,17.83333333333333,67405.3,27.444444444444446,15.555555555555555,55.9,188.2,359.90631540000004,4710Q20221,0.0,2021-09-30 12:30:00
2021-09-30 12:45:00+00:00,241.4,447.3,43.888888888888886,15.555555555555555,626.0439356,22.166666666666668,17.83333333333333,67405.3,25.33333333333333,15.499999999999998,54.5,184.1,356.4589369,4710Q20221,0.0,2021-09-30 12:45:00
2021-09-30 13:00:00+00:00,244.4,447.3,43.77777777777778,15.555555555555555,639.8334496,22.5,17.83333333333333,67405.3,25.555555555555554,15.499999999999998,55.1,186.8,356.4589369,4710Q20221,0.0,2021-09-30 13:00:00
2021-09-30 13:15:00+00:00,247.9,447.2,45.77777777777778,15.555555555555555,658.4492935000001,24.222222222222218,17.83333333333333,67405.3,27.22222222222222,15.61111111111111,56.0,188.2,359.90631540000004,4710Q20221,0.0,2021-09-30 13:15:00
2021-09-30 13:30:00+00:00,272.0,446.8,42.83333333333333,15.277777777777777,656.3808664000001,22.555555555555554,18.22222222222222,67405.3,26.277777777777775,15.277777777777777,61.5,209.2,346.8062771,4710Q20221,0.0,2021-09-30 13:30:00
2021-09-30 13:45:00+00:00,247.9,447.0,44.111111111111114,15.277777777777777,643.2808281,22.944444444444443,17.77777777777778,67405.3,26.11111111111111,15.333333333333334,56.0,189.1,353.0115584,4710Q20221,0.0,2021-09-30 13:45:00
2021-09-30 14:00:00+00:00,250.0,447.0,44.166666666666664,15.277777777777777,648.107158,23.111111111111107,17.77777777777778,67405.3,26.277777777777775,15.222222222222221,56.5,191.5,352.3220827,4710Q20221,0.0,2021-09-30 14:00:00
2021-09-30 14:15:00+00:00,253.2,448.9,44.38888888888889,15.277777777777777,654.3124393,23.277777777777782,17.77777777777778,67405.3,26.38888888888889,15.333333333333334,56.9,194.8,351.632607,4710Q20221,0.0,2021-09-30 14:15:00
2021-09-30 14:30:00+00:00,243.1,448.6,44.77777777777777,15.277777777777777,646.0387309,23.333333333333332,17.666666666666664,67405.3,26.277777777777775,15.333333333333334,54.9,185.6,355.7694612,4710Q20221,0.0,2021-09-30 14:30:00
2021-09-30 14:45:00+00:00,256.9,445.7,44.0,15.277777777777777,655.6913906999999,23.22222222222222,17.83333333333333,67405.3,26.5,15.333333333333334,58.0,195.9,351.632607,4710Q20221,0.0,2021-09-30 14:45:00
2021-09-30 15:00:00+00:00,257.8,445.7,43.72222222222222,15.277777777777777,655.6913906999999,23.166666666666668,17.944444444444443,67405.3,26.555555555555554,15.333333333333334,58.2,197.2,351.632607,4710Q20221,0.0,2021-09-30 15:00:00
2021-09-30 15:15:00+00:00,291.6,445.7,43.0,15.0,680.5125159,23.22222222222222,18.111111111111107,67405.3,27.111111111111107,15.111111111111112,65.8,223.1,343.3588986,4710Q20221,0.0,2021-09-30 15:15:00
2021-09-30 15:30:00+00:00,294.7,445.4,42.666666666666664,14.722222222222221,677.7546131,23.111111111111107,17.88888888888889,67405.3,27.055555555555557,14.833333333333334,66.5,224.4,338.5325687,4710Q20221,0.0,2021-09-30 15:30:00
2021-09-30 15:45:00+00:00,289.3,445.1,42.72222222222222,14.722222222222221,676.3756617,23.111111111111107,17.83333333333333,67405.3,26.999999999999996,14.777777777777779,65.3,221.0,338.5325687,4710Q20221,0.0,2021-09-30 15:45:00
2021-09-30 16:00:00+00:00,305.5,444.5,42.666666666666664,14.722222222222221,684.6493701,23.111111111111107,17.88888888888889,67410.0,27.22222222222222,14.666666666666666,69.0,231.6,335.0851902,4710Q20221,0.0,2021-09-30 16:00:00
2021-09-30 16:15:00+00:00,314.0,445.0,42.5,14.722222222222221,690.1651757,23.000000000000004,18.055555555555554,67410.0,27.22222222222222,14.722222222222221,70.9,238.7,335.0851902,4710Q20221,0.0,2021-09-30 16:15:00
2021-09-30 16:30:00+00:00,326.2,444.8,42.27777777777777,14.444444444444445,698.4388841,23.111111111111107,17.944444444444443,67410.0,27.55555555555555,14.444444444444445,73.6,249.4,330.94833600000004,4710Q20221,0.0,2021-09-30 16:30:00
2021-09-30 16:45:00+00:00,339.0,444.4,42.16666666666667,14.444444444444445,712.2283981,23.277777777777782,18.111111111111107,67410.0,27.88888888888889,14.444444444444445,76.5,259.5,327.5009575,4710Q20221,0.0,2021-09-30 16:45:00
2021-09-30 17:00:00+00:00,343.0,444.1,41.611111111111114,14.166666666666666,714.2968252,23.277777777777782,17.88888888888889,67410.0,28.055555555555554,14.166666666666666,77.5,262.2,328.19043320000003,4710Q20221,0.0,2021-09-30 17:00:00
2021-09-30 17:15:00+00:00,339.8,444.6,41.55555555555555,14.166666666666666,710.159971,23.111111111111107,17.88888888888889,67411.2,27.88888888888889,14.166666666666666,76.7,260.0,329.5693846,4710Q20221,0.0,2021-09-30 17:15:00
2021-09-30 17:30:00+00:00,339.6,444.5,41.83333333333333,14.166666666666666,710.159971,23.166666666666668,17.83333333333333,67411.2,27.944444444444443,14.166666666666666,76.7,260.3,328.19043320000003,4710Q20221,0.0,2021-09-30 17:30:00
2021-09-30 17:45:00+00:00,343.7,443.7,41.388888888888886,14.166666666666666,712.2283981,23.166666666666668,17.83333333333333,67411.7,27.88888888888889,14.166666666666666,77.6,263.0,332.32728740000005,4710Q20221,0.0,2021-09-30 17:45:00
2021-09-30 18:00:00+00:00,334.8,443.5,41.88888888888889,14.166666666666666,703.9546897,23.111111111111107,17.72222222222222,67411.7,27.666666666666664,14.166666666666666,75.6,255.6,326.8114818,4710Q20221,0.0,2021-09-30 18:00:00
2021-09-30 18:15:00+00:00,332.2,442.8,41.72222222222222,14.166666666666666,697.7494084,22.88888888888889,17.72222222222222,67411.7,27.444444444444446,14.166666666666666,75.0,252.9,325.4325304,4710Q20221,0.0,2021-09-30 18:15:00
2021-09-30 18:30:00+00:00,337.3,444.7,42.05555555555556,14.166666666666666,706.7125925,23.111111111111107,17.72222222222222,67411.7,27.77777777777778,14.11111111111111,76.1,258.2,324.053579,4710Q20221,0.0,2021-09-30 18:30:00
2021-09-30 18:45:00+00:00,338.2,444.3,41.94444444444444,14.166666666666666,706.7125925,23.111111111111107,17.72222222222222,67411.7,27.77777777777778,14.166666666666666,76.3,259.0,324.053579,4710Q20221,0.0,2021-09-30 18:45:00
2021-09-30 19:00:00+00:00,343.6,444.0,41.5,14.166666666666666,712.2283981,23.277777777777782,17.83333333333333,67411.7,27.944444444444443,14.166666666666666,77.6,262.7,327.5009575,4710Q20221,0.0,2021-09-30 19:00:00
2021-09-30 19:15:00+00:00,342.0,444.2,41.99999999999999,14.166666666666666,710.8494466999999,23.166666666666668,17.83333333333333,67411.7,27.88888888888889,14.11111111111111,77.4,261.9,323.3641033,4710Q20221,0.0,2021-09-30 19:15:00
2021-09-30 19:30:00+00:00,340.9,445.7,41.94444444444444,14.166666666666666,710.8494466999999,23.111111111111107,17.83333333333333,67411.7,27.88888888888889,14.11111111111111,76.9,261.6,323.3641033,4710Q20221,0.0,2021-09-30 19:30:00
2021-09-30 19:45:00+00:00,347.4,446.0,41.05555555555556,14.166666666666666,717.7442037,23.111111111111107,17.944444444444443,67411.7,27.944444444444443,14.166666666666666,78.4,266.6,325.4325304,4710Q20221,0.0,2021-09-30 19:45:00
2021-09-30 20:00:00+00:00,360.9,444.7,40.33333333333333,14.166666666666666,723.949485,23.111111111111107,17.944444444444443,67411.7,28.111111111111107,14.166666666666666,81.5,277.4,327.5009575,4710Q20221,0.0,2021-09-30 20:00:00
2021-09-30 20:15:00+00:00,353.5,445.0,40.833333333333336,14.166666666666666,721.1915822,23.055555555555554,18.000000000000004,67411.7,28.055555555555554,14.277777777777779,79.8,271.0,324.7430547,4710Q20221,0.0,2021-09-30 20:15:00
2021-09-30 20:30:00+00:00,337.1,446.2,42.11111111111111,14.166666666666666,708.7810196,23.111111111111107,17.77777777777778,67411.7,27.83333333333333,14.11111111111111,76.1,258.9,324.053579,4710Q20221,0.0,2021-09-30 20:30:00
2021-09-30 20:45:00+00:00,369.5,445.6,40.55555555555556,14.166666666666666,728.7758149,23.22222222222222,18.000000000000004,67411.7,28.388888888888886,14.11111111111111,83.3,284.6,324.053579,4710Q20221,0.0,2021-09-30 20:45:00
2021-09-30 21:00:00+00:00,365.2,445.4,40.33333333333333,14.166666666666666,723.2600093000001,23.111111111111107,17.944444444444443,67411.7,28.166666666666668,14.055555555555554,82.4,280.7,324.7430547,4710Q20221,0.0,2021-09-30 21:00:00
2021-09-30 21:15:00+00:00,348.0,446.2,41.166666666666664,14.166666666666666,712.2283981,23.22222222222222,17.83333333333333,67411.7,28.111111111111107,14.11111111111111,78.6,267.1,323.3641033,4710Q20221,0.0,2021-09-30 21:15:00
2021-09-30 21:30:00+00:00,339.6,447.0,41.44444444444444,14.166666666666666,710.159971,23.055555555555554,17.83333333333333,67411.7,27.77777777777778,14.166666666666666,76.7,261.4,324.053579,4710Q20221,0.0,2021-09-30 21:30:00
2021-09-30 21:45:00+00:00,344.6,448.1,41.5,14.166666666666666,713.6073495,23.055555555555554,17.83333333333333,67411.7,27.88888888888889,14.11111111111111,77.9,266.2,328.19043320000003,4710Q20221,0.0,2021-09-30 21:45:00
2021-09-30 22:00:00+00:00,338.8,446.8,41.611111111111114,14.166666666666666,708.0915439,23.111111111111107,17.83333333333333,67415.6,27.83333333333333,14.166666666666666,76.5,260.4,324.7430547,4710Q20221,0.0,2021-09-30 22:00:00
2021-09-30 22:15:00+00:00,333.0,448.6,42.05555555555556,14.166666666666666,705.3336411,23.111111111111107,17.72222222222222,67415.6,27.722222222222225,14.11111111111111,75.2,256.6,323.3641033,4710Q20221,0.0,2021-09-30 22:15:00
2021-09-30 22:30:00+00:00,320.4,450.3,42.55555555555555,14.166666666666666,694.9915056,23.166666666666668,17.5,67415.6,27.5,14.166666666666666,72.3,247.1,326.12200609999996,4710Q20221,0.0,2021-09-30 22:30:00
2021-09-30 22:45:00+00:00,310.0,450.1,42.666666666666664,14.444444444444445,690.1651757,23.22222222222222,17.72222222222222,67415.6,27.444444444444446,14.444444444444445,70.0,238.2,330.94833600000004,4710Q20221,0.0,2021-09-30 22:45:00
2021-09-30 23:00:00+00:00,313.6,445.1,42.55555555555555,14.444444444444445,688.0967486,23.055555555555554,17.666666666666664,67415.6,27.333333333333336,14.444444444444445,70.8,238.4,330.2588603,4710Q20221,0.0,2021-09-30 23:00:00
2021-09-30 23:15:00+00:00,321.0,444.6,42.55555555555555,14.444444444444445,695.6809813000001,23.166666666666668,17.83333333333333,67415.6,27.5,14.5,72.5,244.1,330.2588603,4710Q20221,0.0,2021-09-30 23:15:00
2021-09-30 23:30:00+00:00,331.5,445.1,42.16666666666667,14.444444444444445,699.8178355,22.88888888888889,17.944444444444443,67415.6,27.5,14.5,74.8,253.1,326.8114818,4710Q20221,0.0,2021-09-30 23:30:00
2021-09-30 23:45:00+00:00,322.3,445.8,42.72222222222222,14.444444444444445,695.6809813000001,23.22222222222222,17.77777777777778,67415.6,27.55555555555555,14.5,72.8,246.0,329.5693846,4710Q20221,0.0,2021-09-30 23:45:00
2021-10-01 00:00:00+00:00,319.0,446.0,42.72222222222222,14.444444444444445,691.5441271,23.22222222222222,17.77777777777778,67417.5,27.444444444444446,14.5,72.0,243.2,330.94833600000004,4710Q20221,0.0,2021-10-01 00:00:00
2021-10-01 00:15:00+00:00,330.4,445.0,42.5,14.444444444444445,702.5757383,23.111111111111107,17.944444444444443,67417.5,27.55555555555555,14.5,74.5,253.3,328.19043320000003,4710Q20221,0.0,2021-10-01 00:15:00
2021-10-01 00:30:00+00:00,352.3,445.5,40.888888888888886,14.166666666666666,719.8126308000001,23.000000000000004,17.88888888888889,67418.0,27.944444444444443,14.166666666666666,79.4,270.5,324.053579,4710Q20221,0.0,2021-10-01 00:30:00
2021-10-01 00:45:00+00:00,349.8,445.7,41.166666666666664,14.166666666666666,710.8494466999999,23.111111111111107,17.88888888888889,67418.0,28.000000000000004,14.222222222222223,79.0,268.4,328.19043320000003,4710Q20221,0.0,2021-10-01 00:45:00
2021-10-01 01:00:00+00:00,356.6,446.4,40.888888888888886,14.166666666666666,725.3284364000001,23.055555555555554,18.055555555555554,67418.0,28.055555555555554,14.222222222222223,80.4,275.6,327.5009575,4710Q20221,0.0,2021-10-01 01:00:00
2021-10-01 01:15:00+00:00,380.8,446.3,40.33333333333333,13.88888888888889,730.844242,22.944444444444443,17.88888888888889,67418.0,28.22222222222222,13.833333333333332,86.0,293.1,319.9167248,4710Q20221,0.0,2021-10-01 01:15:00
2021-10-01 01:30:00+00:00,399.6,443.7,40.61111111111111,13.88888888888889,742.5653289,23.055555555555554,18.111111111111107,67418.0,28.499999999999996,13.944444444444445,90.2,306.4,319.9167248,4710Q20221,0.0,2021-10-01 01:30:00
2021-10-01 01:45:00+00:00,371.8,444.5,40.44444444444444,13.88888888888889,730.1547663000001,23.22222222222222,17.77777777777778,67418.0,28.333333333333332,13.944444444444445,83.9,285.4,321.2956762,4710Q20221,0.0,2021-10-01 01:45:00
2021-10-01 02:00:00+00:00,364.4,446.9,40.5,13.88888888888889,723.949485,23.055555555555554,17.77777777777778,67418.0,28.166666666666668,13.944444444444445,82.3,281.1,324.053579,4710Q20221,0.0,2021-10-01 02:00:00
2021-10-01 02:15:00+00:00,367.1,446.8,40.33333333333333,13.88888888888889,724.6389607,23.166666666666668,17.666666666666664,67418.0,28.22222222222222,13.777777777777775,83.2,281.6,321.9851519,4710Q20221,0.0,2021-10-01 02:15:00
2021-10-01 02:30:00+00:00,363.2,446.6,40.22222222222222,13.88888888888889,723.2600093000001,23.166666666666668,17.61111111111111,67418.0,28.166666666666668,13.833333333333332,81.9,280.0,324.053579,4710Q20221,0.0,2021-10-01 02:30:00
2021-10-01 02:45:00+00:00,360.7,448.1,40.33333333333333,13.88888888888889,722.5705336,23.22222222222222,17.666666666666664,67418.0,28.166666666666668,13.88888888888889,81.4,279.4,324.053579,4710Q20221,0.0,2021-10-01 02:45:00
2021-10-01 03:00:00+00:00,359.5,448.1,40.38888888888889,13.88888888888889,722.5705336,23.22222222222222,17.666666666666664,67418.0,28.166666666666668,13.88888888888889,81.2,279.0,324.053579,4710Q20221,0.0,2021-10-01 03:00:00
2021-10-01 03:15:00+00:00,359.8,449.5,40.27777777777778,13.88888888888889,721.8810579000001,23.166666666666668,17.666666666666664,67418.0,28.166666666666668,13.88888888888889,81.2,279.2,324.053579,4710Q20221,0.0,2021-10-01 03:15:00
2021-10-01 03:30:00+00:00,348.4,446.0,41.11111111111111,13.88888888888889,713.6073495,23.22222222222222,17.5,67418.0,28.000000000000004,13.88888888888889,78.7,267.8,324.7430547,4710Q20221,0.0,2021-10-01 03:30:00
2021-10-01 03:45:00+00:00,339.1,446.0,42.16666666666667,14.166666666666666,709.4704953,23.166666666666668,17.72222222222222,67418.0,27.88888888888889,14.166666666666666,76.6,260.4,322.6746276,4710Q20221,0.0,2021-10-01 03:45:00
2021-10-01 04:00:00+00:00,341.9,446.6,41.72222222222222,14.166666666666666,712.2283981,23.111111111111107,17.72222222222222,67418.0,27.88888888888889,14.11111111111111,77.2,263.0,326.12200609999996,4710Q20221,0.0,2021-10-01 04:00:00
2021-10-01 04:15:00+00:00,341.6,446.6,41.77777777777778,14.166666666666666,712.2283981,23.111111111111107,17.72222222222222,67418.0,27.83333333333333,14.277777777777779,77.1,262.6,324.053579,4710Q20221,0.0,2021-10-01 04:15:00
2021-10-01 04:30:00+00:00,367.3,447.3,40.38888888888889,14.166666666666666,725.3284364000001,23.111111111111107,18.000000000000004,67418.0,28.22222222222222,14.11111111111111,82.9,283.4,326.12200609999996,4710Q20221,0.0,2021-10-01 04:30:00
2021-10-01 04:45:00+00:00,364.2,447.9,40.55555555555556,14.166666666666666,724.6389607,23.111111111111107,18.055555555555554,67418.0,28.166666666666668,14.11111111111111,82.2,281.7,326.12200609999996,4710Q20221,0.0,2021-10-01 04:45:00
2021-10-01 05:00:00+00:00,364.2,447.9,40.55555555555556,14.166666666666666,724.6389607,23.111111111111107,18.055555555555554,67418.0,28.166666666666668,14.11111111111111,82.2,281.7,326.12200609999996,4710Q20221,0.0,2021-10-01 05:00:00
2021-10-01 06:45:00+00:00,383.4,445.7,40.61111111111111,13.88888888888889,735.6705719,23.22222222222222,17.88888888888889,67422.7,28.499999999999996,13.833333333333332,86.5,294.5,320.6062005,4710Q20221,0.0,2021-10-01 06:45:00
2021-10-01 07:00:00+00:00,388.1,447.0,40.61111111111111,13.88888888888889,737.0495233,23.22222222222222,17.83333333333333,67422.7,28.555555555555557,13.833333333333332,87.6,298.2,317.84829770000005,4710Q20221,0.0,2021-10-01 07:00:00
2021-10-01 07:15:00+00:00,380.3,448.1,40.5,13.88888888888889,734.2916205,23.111111111111107,17.83333333333333,67422.7,28.388888888888886,13.833333333333332,85.9,293.9,319.9167248,4710Q20221,0.0,2021-10-01 07:15:00
2021-10-01 07:30:00+00:00,379.7,447.1,40.44444444444444,13.88888888888889,732.2231934,23.111111111111107,17.83333333333333,67422.7,28.388888888888886,13.88888888888889,85.7,293.3,319.9167248,4710Q20221,0.0,2021-10-01 07:30:00
2021-10-01 07:45:00+00:00,374.2,448.6,40.44444444444444,13.88888888888889,731.5337177,23.22222222222222,17.77777777777778,67422.7,28.388888888888886,13.88888888888889,84.5,289.2,321.2956762,4710Q20221,0.0,2021-10-01 07:45:00
2021-10-01 08:00:00+00:00,374.2,448.6,40.44444444444444,13.88888888888889,731.5337177,23.22222222222222,17.77777777777778,67422.7,28.388888888888886,13.88888888888889,84.5,289.2,321.2956762,4710Q20221,0.0,2021-10-01 08:00:00
2021-10-01 08:15:00+00:00,380.4,447.4,40.5,13.88888888888889,735.6705719,23.22222222222222,17.83333333333333,67422.7,28.444444444444446,13.833333333333332,85.8,293.8,319.9167248,4710Q20221,0.0,2021-10-01 08:15:00
2021-10-01 08:30:00+00:00,376.5,448.2,40.38888888888889,13.88888888888889,731.5337177,23.166666666666668,17.83333333333333,67422.7,28.388888888888886,13.88888888888889,85.0,290.7,320.6062005,4710Q20221,0.0,2021-10-01 08:30:00
2021-10-01 08:45:00+00:00,378.0,448.3,40.55555555555556,13.88888888888889,734.9810962,23.22222222222222,17.83333333333333,67422.7,28.499999999999996,13.88888888888889,85.4,292.2,321.2956762,4710Q20221,0.0,2021-10-01 08:45:00
2021-10-01 09:00:00+00:00,377.6,447.1,40.55555555555556,13.88888888888889,734.2916205,23.22222222222222,17.77777777777778,67422.7,28.444444444444446,13.88888888888889,85.2,291.3,320.6062005,4710Q20221,0.0,2021-10-01 09:00:00
2021-10-01 09:15:00+00:00,380.6,445.9,40.55555555555556,13.88888888888889,735.6705719,23.277777777777782,17.77777777777778,67422.7,28.499999999999996,13.88888888888889,86.0,292.8,319.9167248,4710Q20221,0.0,2021-10-01 09:15:00
2021-10-01 09:30:00+00:00,374.6,445.3,40.5,13.88888888888889,730.844242,23.22222222222222,17.77777777777778,67422.7,28.388888888888886,13.944444444444445,84.6,288.2,321.2956762,4710Q20221,0.0,2021-10-01 09:30:00
2021-10-01 09:45:00+00:00,381.6,444.7,40.38888888888889,13.88888888888889,731.5337177,23.000000000000004,17.77777777777778,67422.7,28.27777777777778,13.833333333333332,86.1,292.7,319.9167248,4710Q20221,0.0,2021-10-01 09:45:00
2021-10-01 10:00:00+00:00,381.6,444.7,40.38888888888889,13.88888888888889,731.5337177,23.000000000000004,17.77777777777778,67422.7,28.27777777777778,13.833333333333332,86.1,292.7,319.9167248,4710Q20221,0.0,2021-10-01 10:00:00
2021-10-01 10:15:00+00:00,377.1,445.0,40.38888888888889,13.88888888888889,730.844242,23.111111111111107,17.77777777777778,67422.7,28.27777777777778,13.833333333333332,85.1,289.6,321.2956762,4710Q20221,0.0,2021-10-01 10:15:00
2021-10-01 10:30:00+00:00,382.9,444.3,40.5,13.88888888888889,734.2916205,23.22222222222222,17.77777777777778,67427.4,28.444444444444446,13.944444444444445,86.4,293.0,320.6062005,4710Q20221,0.0,2021-10-01 10:30:00
2021-10-01 10:45:00+00:00,380.8,443.9,40.5,13.88888888888889,734.2916205,23.22222222222222,17.77777777777778,67427.4,28.444444444444446,13.88888888888889,86.0,291.4,320.6062005,4710Q20221,0.0,2021-10-01 10:45:00
2021-10-01 11:00:00+00:00,369.7,446.0,40.38888888888889,13.88888888888889,726.7073878000001,23.22222222222222,17.72222222222222,67427.4,28.27777777777778,13.88888888888889,83.5,284.7,321.9851519,4710Q20221,0.0,2021-10-01 11:00:00
2021-10-01 11:15:00+00:00,361.7,446.5,40.27777777777778,13.88888888888889,721.1915822,23.111111111111107,17.666666666666664,67427.4,28.166666666666668,13.88888888888889,81.7,278.9,324.053579,4710Q20221,0.0,2021-10-01 11:15:00
2021-10-01 11:30:00+00:00,347.2,446.2,40.05555555555555,13.88888888888889,714.2968252,22.944444444444443,17.555555555555557,67427.4,27.88888888888889,13.833333333333332,78.5,267.1,324.7430547,4710Q20221,0.0,2021-10-01 11:30:00
2021-10-01 11:45:00+00:00,346.2,445.3,41.05555555555556,13.88888888888889,711.5389224,22.944444444444443,17.555555555555557,67427.4,27.77777777777778,13.88888888888889,78.1,265.1,320.6062005,4710Q20221,0.0,2021-10-01 11:45:00
2021-10-01 12:00:00+00:00,356.4,444.5,40.22222222222222,13.88888888888889,717.7442037,23.000000000000004,17.555555555555557,67427.4,27.88888888888889,13.944444444444445,80.5,272.4,321.2956762,4710Q20221,0.0,2021-10-01 12:00:00
2021-10-01 12:15:00+00:00,360.0,442.5,40.94444444444444,13.88888888888889,715.6757766,23.000000000000004,17.61111111111111,67427.4,27.944444444444443,13.88888888888889,81.3,273.7,318.53777340000005,4710Q20221,0.0,2021-10-01 12:15:00
2021-10-01 12:30:00+00:00,360.5,446.5,40.38888888888889,13.88888888888889,723.2600093000001,23.333333333333332,17.555555555555557,67427.4,28.22222222222222,13.88888888888889,81.4,277.8,325.4325304,4710Q20221,0.0,2021-10-01 12:30:00
2021-10-01 12:45:00+00:00,362.0,446.3,40.27777777777778,13.88888888888889,723.949485,23.277777777777782,17.555555555555557,67427.4,28.22222222222222,13.833333333333332,81.7,279.2,324.7430547,4710Q20221,0.0,2021-10-01 12:45:00
