DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2021-10-01 13:00:00+00:00,328.1,446.9,42.16666666666667,14.166666666666666,699.1283598000001,23.000000000000004,17.555555555555557,67427.4,27.5,14.166666666666666,74.1,251.5,326.12200609999996,4710Q20221,0.0,2021-10-01 13:00:00
2021-10-01 13:15:00+00:00,342.0,445.5,41.88888888888889,14.166666666666666,713.6073495,23.22222222222222,17.77777777777778,67427.4,27.944444444444443,14.166666666666666,77.2,262.1,324.053579,4710Q20221,0.0,2021-10-01 13:15:00
2021-10-01 13:30:00+00:00,338.1,445.7,42.16666666666667,14.166666666666666,708.0915439,23.166666666666668,17.77777777777778,67427.4,27.83333333333333,14.166666666666666,76.3,259.5,324.7430547,4710Q20221,0.0,2021-10-01 13:30:00
2021-10-01 13:45:00+00:00,333.4,443.8,42.11111111111111,14.166666666666666,701.1967869,23.000000000000004,17.61111111111111,67427.4,27.61111111111111,14.166666666666666,75.3,254.5,324.053579,4710Q20221,0.0,2021-10-01 13:45:00
2021-10-01 14:00:00+00:00,287.8,451.8,42.611111111111114,14.444444444444445,674.3072346,23.000000000000004,17.5,67427.4,26.944444444444443,14.5,65.0,223.0,334.3957145,4710Q20221,0.0,2021-10-01 14:00:00
2021-10-01 14:15:00+00:00,310.2,450.3,42.333333333333336,14.444444444444445,687.4072729000001,22.88888888888889,17.666666666666664,67427.4,27.166666666666668,14.444444444444445,70.0,238.1,330.94833600000004,4710Q20221,0.0,2021-10-01 14:15:00
2021-10-01 14:30:00+00:00,308.7,449.0,42.611111111111114,14.444444444444445,688.0967486,23.111111111111107,17.61111111111111,67427.4,27.333333333333336,14.444444444444445,69.5,236.6,330.94833600000004,4710Q20221,0.0,2021-10-01 14:30:00
2021-10-01 14:45:00+00:00,309.2,451.0,42.666666666666664,14.444444444444445,690.8546514000001,23.166666666666668,17.61111111111111,67427.4,27.388888888888886,14.333333333333332,69.8,238.2,330.94833600000004,4710Q20221,0.0,2021-10-01 14:45:00
2021-10-01 15:00:00+00:00,270.5,449.3,43.166666666666664,14.722222222222221,669.4809047,23.333333333333332,17.5,67427.4,26.999999999999996,14.777777777777779,61.0,209.7,341.9799472,4710Q20221,0.0,2021-10-01 15:00:00
2021-10-01 15:15:00+00:00,305.4,447.3,42.83333333333333,14.722222222222221,686.7177972,23.166666666666668,17.83333333333333,67427.4,27.333333333333336,14.777777777777779,68.9,232.8,335.0851902,4710Q20221,0.0,2021-10-01 15:15:00
2021-10-01 15:30:00+00:00,315.5,449.1,42.44444444444445,14.722222222222221,690.8546514000001,23.000000000000004,18.055555555555554,67427.4,27.5,14.666666666666666,71.2,241.1,333.0167631,4710Q20221,0.0,2021-10-01 15:30:00
2021-10-01 15:45:00+00:00,309.7,448.7,42.611111111111114,14.722222222222221,688.7862243000001,23.000000000000004,17.944444444444443,67432.3,27.22222222222222,14.777777777777779,69.9,237.8,335.0851902,4710Q20221,0.0,2021-10-01 15:45:00
2021-10-01 16:00:00+00:00,311.6,448.7,42.83333333333333,14.722222222222221,693.6125542,23.277777777777782,17.944444444444443,67432.5,27.5,14.777777777777779,70.3,238.8,335.0851902,4710Q20221,0.0,2021-10-01 16:00:00
2021-10-01 16:15:00+00:00,319.2,448.1,42.666666666666664,14.722222222222221,696.370457,23.22222222222222,17.944444444444443,67432.5,27.55555555555555,14.777777777777779,72.0,244.3,333.0167631,4710Q20221,0.0,2021-10-01 16:15:00
2021-10-01 16:30:00+00:00,337.5,447.1,40.77777777777778,14.166666666666666,696.370457,22.166666666666668,18.000000000000004,67432.5,27.5,13.944444444444445,76.2,259.8,317.84829770000005,4710Q20221,0.0,2021-10-01 16:30:00
2021-10-01 16:45:00+00:00,330.3,447.8,40.55555555555556,14.166666666666666,701.1967869,22.444444444444446,17.72222222222222,67432.5,27.055555555555557,14.222222222222223,74.6,253.9,330.94833600000004,4710Q20221,0.0,2021-10-01 16:45:00
2021-10-01 17:00:00+00:00,376.2,448.1,41.88888888888889,14.166666666666666,769.4548811999999,25.33333333333333,17.666666666666664,67432.5,29.944444444444446,14.277777777777779,84.9,290.9,338.5325687,4710Q20221,0.0,2021-10-01 17:00:00
2021-10-01 17:15:00+00:00,366.0,447.1,41.388888888888886,14.166666666666666,732.9126691,24.333333333333332,17.77777777777778,67432.5,29.611111111111107,14.11111111111111,82.6,282.2,333.7062388,4710Q20221,0.0,2021-10-01 17:15:00
2021-10-01 17:30:00+00:00,321.9,448.5,40.5,14.166666666666666,679.8230402,21.833333333333332,17.666666666666664,67432.5,26.611111111111114,14.11111111111111,72.7,247.1,328.87990890000003,4710Q20221,0.0,2021-10-01 17:30:00
2021-10-01 17:45:00+00:00,319.7,448.4,40.33333333333333,14.166666666666666,677.0651374,21.722222222222218,17.666666666666664,67432.5,26.277777777777775,14.222222222222223,72.2,245.2,327.5009575,4710Q20221,0.0,2021-10-01 17:45:00
2021-10-01 18:00:00+00:00,340.6,448.2,41.99999999999999,14.166666666666666,721.8810579000001,23.555555555555557,17.77777777777778,67432.5,27.88888888888889,14.277777777777779,76.9,263.7,328.19043320000003,4710Q20221,0.0,2021-10-01 18:00:00
2021-10-01 18:15:00+00:00,374.1,446.5,42.44444444444445,14.166666666666666,760.4916971,25.33333333333333,17.77777777777778,67432.5,30.0,14.277777777777779,84.4,288.2,333.0167631,4710Q20221,0.0,2021-10-01 18:15:00
2021-10-01 18:30:00+00:00,348.0,448.2,40.72222222222222,14.166666666666666,706.0231168,22.944444444444443,17.83333333333333,67432.5,28.111111111111107,14.11111111111111,78.6,266.4,321.2956762,4710Q20221,0.0,2021-10-01 18:30:00
2021-10-01 18:45:00+00:00,329.0,448.3,40.77777777777778,14.166666666666666,684.6493701,21.833333333333332,17.77777777777778,67432.5,26.77777777777778,14.055555555555554,73.0,252.0,322.6746276,4710Q20221,0.0,2021-10-01 18:45:00
2021-10-01 19:00:00+00:00,333.2,447.7,40.5,14.166666666666666,690.8546514000001,21.888888888888893,17.944444444444443,67432.5,26.722222222222218,14.222222222222223,75.2,256.9,321.2956762,4710Q20221,0.0,2021-10-01 19:00:00
2021-10-01 19:15:00+00:00,339.3,448.2,41.5,14.166666666666666,710.8494466999999,22.77777777777778,17.944444444444443,67432.5,27.5,14.222222222222223,76.6,261.9,324.7430547,4710Q20221,0.0,2021-10-01 19:15:00
2021-10-01 19:30:00+00:00,342.9,449.4,41.44444444444444,14.166666666666666,721.1915822,23.833333333333336,17.83333333333333,67432.5,28.27777777777778,14.333333333333332,77.4,266.3,335.77466590000006,4710Q20221,0.0,2021-10-01 19:30:00
2021-10-01 19:45:00+00:00,366.1,448.8,42.11111111111111,14.166666666666666,750.1495616,24.777777777777775,17.666666666666664,67432.5,29.388888888888893,14.222222222222223,82.6,283.4,331.63781170000004,4710Q20221,0.0,2021-10-01 19:45:00
2021-10-01 20:00:00+00:00,368.5,448.0,41.666666666666664,14.166666666666666,735.6705719,24.166666666666664,17.83333333333333,67432.5,29.27777777777778,14.166666666666666,83.4,285.3,328.19043320000003,4710Q20221,0.0,2021-10-01 20:00:00
2021-10-01 20:15:00+00:00,355.4,448.3,40.55555555555556,14.166666666666666,713.6073495,22.666666666666664,17.944444444444443,67432.5,28.000000000000004,14.055555555555554,80.2,274.5,321.9851519,4710Q20221,0.0,2021-10-01 20:15:00
2021-10-01 20:30:00+00:00,327.6,449.5,40.666666666666664,14.166666666666666,682.580943,21.722222222222218,17.83333333333333,67436.7,26.666666666666664,14.166666666666666,74.1,252.8,322.6746276,4710Q20221,0.0,2021-10-01 20:30:00
2021-10-01 20:45:00+00:00,333.7,450.1,40.666666666666664,14.166666666666666,698.4388841,21.999999999999996,18.000000000000004,67436.7,26.888888888888893,14.222222222222223,75.3,259.0,323.3641033,4710Q20221,0.0,2021-10-01 20:45:00
2021-10-01 21:00:00+00:00,352.9,445.7,41.22222222222222,14.166666666666666,721.1915822,22.666666666666664,18.000000000000004,67436.7,27.722222222222225,14.11111111111111,79.7,272.3,320.6062005,4710Q20221,0.0,2021-10-01 21:00:00
2021-10-01 21:15:00+00:00,381.5,445.3,41.05555555555556,14.166666666666666,758.42327,24.0,18.000000000000004,67436.7,28.88888888888889,14.222222222222223,85.4,292.4,330.2588603,4710Q20221,0.0,2021-10-01 21:15:00
2021-10-01 21:30:00+00:00,402.9,444.8,41.83333333333333,14.166666666666666,774.9706868000001,24.72222222222222,18.111111111111107,67436.7,29.888888888888886,14.166666666666666,90.9,308.0,326.12200609999996,4710Q20221,0.0,2021-10-01 21:30:00
2021-10-01 21:45:00+00:00,393.7,445.9,41.83333333333333,14.166666666666666,765.318027,24.555555555555557,18.055555555555554,67436.7,29.777777777777775,14.11111111111111,88.7,302.0,326.8114818,4710Q20221,0.0,2021-10-01 21:45:00
2021-10-01 22:00:00+00:00,361.2,448.0,40.833333333333336,14.166666666666666,717.7442037,23.055555555555554,17.944444444444443,67436.7,28.444444444444446,14.055555555555554,81.5,278.4,323.3641033,4710Q20221,0.0,2021-10-01 22:00:00
2021-10-01 22:15:00+00:00,351.4,441.8,41.0,14.166666666666666,706.7125925,22.388888888888886,17.944444444444443,67436.7,27.55555555555555,14.11111111111111,79.3,267.9,317.84829770000005,4710Q20221,0.0,2021-10-01 22:15:00
2021-10-01 22:30:00+00:00,346.0,441.2,40.77777777777778,14.166666666666666,699.8178355,22.055555555555557,17.944444444444443,67436.7,27.055555555555557,14.166666666666666,78.1,263.4,320.6062005,4710Q20221,0.0,2021-10-01 22:30:00
2021-10-01 22:45:00+00:00,342.5,441.2,40.77777777777778,14.166666666666666,696.370457,21.999999999999996,17.944444444444443,67436.7,26.944444444444443,14.166666666666666,77.3,259.9,321.2956762,4710Q20221,0.0,2021-10-01 22:45:00
2021-10-01 23:00:00+00:00,347.6,442.0,40.94444444444444,14.166666666666666,706.0231168,22.22222222222222,17.944444444444443,67439.1,27.055555555555557,14.222222222222223,78.5,265.1,323.3641033,4710Q20221,0.0,2021-10-01 23:00:00
2021-10-01 23:15:00+00:00,369.2,440.0,40.61111111111111,14.166666666666666,721.8810579000001,22.944444444444443,18.000000000000004,67439.1,28.111111111111107,14.166666666666666,83.3,279.6,325.4325304,4710Q20221,0.0,2021-10-01 23:15:00
2021-10-01 23:30:00+00:00,375.1,444.2,40.55555555555556,14.166666666666666,729.4652906,23.111111111111107,18.000000000000004,67439.1,28.333333333333332,14.11111111111111,84.5,287.6,324.053579,4710Q20221,0.0,2021-10-01 23:30:00
2021-10-01 23:45:00+00:00,377.1,444.3,40.61111111111111,14.166666666666666,732.2231934,23.111111111111107,18.000000000000004,67439.1,28.333333333333332,14.11111111111111,85.1,289.2,324.053579,4710Q20221,0.0,2021-10-01 23:45:00
2021-10-02 00:00:00+00:00,364.9,445.3,40.5,14.166666666666666,724.6389607,23.111111111111107,18.000000000000004,67439.1,28.22222222222222,14.11111111111111,82.4,280.3,327.5009575,4710Q20221,0.0,2021-10-02 00:00:00
2021-10-02 00:15:00+00:00,363.5,447.3,40.5,14.166666666666666,724.6389607,23.111111111111107,18.000000000000004,67439.1,28.166666666666668,14.166666666666666,82.1,280.5,326.8114818,4710Q20221,0.0,2021-10-02 00:15:00
2021-10-02 00:30:00+00:00,358.4,447.2,40.77777777777778,14.166666666666666,719.1231551,23.111111111111107,18.000000000000004,67439.1,28.166666666666668,14.166666666666666,81.2,274.7,324.053579,4710Q20221,0.0,2021-10-02 00:30:00
2021-10-02 00:45:00+00:00,371.7,447.1,40.61111111111111,14.166666666666666,731.5337177,23.22222222222222,18.000000000000004,67439.1,28.333333333333332,14.166666666666666,83.9,286.9,325.4325304,4710Q20221,0.0,2021-10-02 00:45:00
2021-10-02 01:00:00+00:00,339.5,447.3,41.83333333333333,14.166666666666666,710.159971,23.000000000000004,17.83333333333333,67439.1,27.77777777777778,14.166666666666666,76.6,261.4,324.053579,4710Q20221,0.0,2021-10-02 01:00:00
2021-10-02 01:15:00+00:00,335.6,450.1,41.99999999999999,14.166666666666666,708.0915439,23.000000000000004,17.72222222222222,67439.1,27.722222222222225,14.166666666666666,75.8,259.5,323.3641033,4710Q20221,0.0,2021-10-02 01:15:00
2021-10-02 01:30:00+00:00,332.6,449.9,42.27777777777777,14.166666666666666,706.7125925,23.111111111111107,17.72222222222222,67439.1,27.722222222222225,14.166666666666666,75.1,257.3,324.7430547,4710Q20221,0.0,2021-10-02 01:30:00
2021-10-02 01:45:00+00:00,337.4,445.6,41.88888888888889,14.166666666666666,710.159971,23.277777777777782,17.72222222222222,67439.1,27.83333333333333,14.277777777777779,76.2,258.8,326.8114818,4710Q20221,0.0,2021-10-02 01:45:00
2021-10-02 02:00:00+00:00,337.4,446.4,42.11111111111111,14.166666666666666,708.0915439,23.055555555555554,17.72222222222222,67439.1,27.77777777777778,14.166666666666666,76.2,259.1,324.053579,4710Q20221,0.0,2021-10-02 02:00:00
2021-10-02 02:15:00+00:00,336.0,446.7,42.27777777777777,14.166666666666666,708.7810196,23.111111111111107,17.666666666666664,67439.1,27.77777777777778,14.166666666666666,75.9,258.6,324.7430547,4710Q20221,0.0,2021-10-02 02:15:00
2021-10-02 02:30:00+00:00,331.1,446.9,42.5,14.166666666666666,703.9546897,23.111111111111107,17.666666666666664,67439.1,27.666666666666664,14.166666666666666,74.7,254.1,326.12200609999996,4710Q20221,0.0,2021-10-02 02:30:00
2021-10-02 02:45:00+00:00,333.9,448.7,42.27777777777777,14.166666666666666,706.7125925,23.111111111111107,17.666666666666664,67439.1,27.722222222222225,14.166666666666666,75.4,257.6,324.7430547,4710Q20221,0.0,2021-10-02 02:45:00
2021-10-02 03:00:00+00:00,331.1,448.8,42.388888888888886,14.166666666666666,704.6441654,23.166666666666668,17.61111111111111,67439.1,27.666666666666664,14.166666666666666,74.7,255.0,324.7430547,4710Q20221,0.0,2021-10-02 03:00:00
2021-10-02 03:15:00+00:00,340.3,444.6,41.611111111111114,14.166666666666666,706.0231168,23.277777777777782,17.666666666666664,67439.1,27.88888888888889,14.11111111111111,76.8,259.8,324.7430547,4710Q20221,0.0,2021-10-02 03:15:00
2021-10-02 03:30:00+00:00,333.4,447.1,42.5,14.166666666666666,706.0231168,23.22222222222222,17.61111111111111,67439.1,27.77777777777778,14.11111111111111,75.3,256.5,324.7430547,4710Q20221,0.0,2021-10-02 03:30:00
2021-10-02 03:45:00+00:00,329.0,444.0,42.666666666666664,14.166666666666666,701.1967869,23.22222222222222,17.555555555555557,67439.1,27.666666666666664,14.11111111111111,74.3,250.7,326.8114818,4710Q20221,0.0,2021-10-02 03:45:00
2021-10-02 04:00:00+00:00,330.3,443.2,42.611111111111114,14.166666666666666,701.1967869,23.166666666666668,17.555555555555557,67439.1,27.61111111111111,14.11111111111111,74.6,251.7,326.8114818,4710Q20221,0.0,2021-10-02 04:00:00
2021-10-02 04:15:00+00:00,336.3,444.0,42.388888888888886,14.166666666666666,706.7125925,23.166666666666668,17.666666666666664,67439.1,27.722222222222225,14.11111111111111,76.0,257.2,324.7430547,4710Q20221,0.0,2021-10-02 04:15:00
2021-10-02 04:30:00+00:00,337.4,442.9,42.333333333333336,14.166666666666666,706.0231168,23.111111111111107,17.666666666666664,67439.1,27.77777777777778,14.222222222222223,76.2,257.1,324.7430547,4710Q20221,0.0,2021-10-02 04:30:00
2021-10-02 04:45:00+00:00,340.8,444.8,42.05555555555556,14.166666666666666,710.159971,23.000000000000004,17.72222222222222,67439.1,27.77777777777778,14.166666666666666,76.9,261.1,323.3641033,4710Q20221,0.0,2021-10-02 04:45:00
2021-10-02 05:00:00+00:00,338.4,446.0,42.333333333333336,14.166666666666666,710.159971,23.22222222222222,17.72222222222222,67439.1,27.83333333333333,14.166666666666666,76.4,259.6,324.7430547,4710Q20221,0.0,2021-10-02 05:00:00
2021-10-02 05:15:00+00:00,337.9,445.9,42.11111111111111,14.166666666666666,707.4020682,23.055555555555554,17.666666666666664,67439.1,27.77777777777778,14.166666666666666,76.2,259.2,324.7430547,4710Q20221,0.0,2021-10-02 05:15:00
2021-10-02 05:30:00+00:00,335.1,444.8,42.05555555555556,14.166666666666666,706.7125925,23.111111111111107,17.72222222222222,67439.1,27.77777777777778,14.222222222222223,75.6,256.2,326.8114818,4710Q20221,0.0,2021-10-02 05:30:00
2021-10-02 05:45:00+00:00,338.0,443.9,41.88888888888889,14.166666666666666,706.0231168,22.944444444444443,17.72222222222222,67439.1,27.666666666666664,14.11111111111111,76.3,258.2,324.053579,4710Q20221,0.0,2021-10-02 05:45:00
2021-10-02 06:00:00+00:00,335.7,445.8,42.333333333333336,14.166666666666666,708.0915439,23.166666666666668,17.72222222222222,67439.1,27.722222222222225,14.166666666666666,75.8,257.8,325.4325304,4710Q20221,0.0,2021-10-02 06:00:00
2021-10-02 06:15:00+00:00,342.2,445.9,42.16666666666667,14.166666666666666,713.6073495,23.166666666666668,17.72222222222222,67439.1,27.88888888888889,14.166666666666666,77.3,262.8,323.3641033,4710Q20221,0.0,2021-10-02 06:15:00
2021-10-02 06:30:00+00:00,343.2,445.4,41.5,14.166666666666666,714.2968252,23.111111111111107,17.72222222222222,67439.1,27.83333333333333,14.166666666666666,77.5,263.4,324.7430547,4710Q20221,0.0,2021-10-02 06:30:00
2021-10-02 06:45:00+00:00,340.6,446.2,42.333333333333336,14.166666666666666,712.2283981,23.166666666666668,17.77777777777778,67439.1,27.83333333333333,14.222222222222223,76.9,262.0,324.7430547,4710Q20221,0.0,2021-10-02 06:45:00
2021-10-02 07:00:00+00:00,337.8,444.3,42.388888888888886,14.166666666666666,709.4704953,23.22222222222222,17.666666666666664,67439.1,27.83333333333333,14.166666666666666,76.2,258.4,325.4325304,4710Q20221,0.0,2021-10-02 07:00:00
2021-10-02 07:15:00+00:00,340.1,445.8,42.388888888888886,14.166666666666666,712.9178738,23.277777777777782,17.666666666666664,67439.1,27.944444444444443,14.166666666666666,76.8,260.3,324.7430547,4710Q20221,0.0,2021-10-02 07:15:00
2021-10-02 07:30:00+00:00,359.5,445.9,41.11111111111111,14.166666666666666,724.6389607,23.22222222222222,17.88888888888889,67439.1,28.22222222222222,14.166666666666666,81.1,276.5,324.053579,4710Q20221,0.0,2021-10-02 07:30:00
2021-10-02 07:45:00+00:00,368.1,446.1,40.72222222222222,14.166666666666666,728.0863392,23.111111111111107,17.944444444444443,67439.1,28.22222222222222,14.166666666666666,83.1,283.7,323.3641033,4710Q20221,0.0,2021-10-02 07:45:00
2021-10-02 08:00:00+00:00,368.6,445.2,40.61111111111111,14.166666666666666,730.1547663000001,23.166666666666668,17.944444444444443,67439.1,28.27777777777778,14.166666666666666,83.2,283.5,327.5009575,4710Q20221,0.0,2021-10-02 08:00:00
2021-10-02 08:15:00+00:00,361.4,444.2,40.61111111111111,14.166666666666666,721.1915822,23.000000000000004,17.88888888888889,67439.1,28.000000000000004,14.166666666666666,81.6,277.0,328.19043320000003,4710Q20221,0.0,2021-10-02 08:15:00
2021-10-02 08:30:00+00:00,357.9,445.8,40.61111111111111,14.166666666666666,721.1915822,23.111111111111107,17.88888888888889,67439.1,28.055555555555554,14.222222222222223,80.8,275.7,329.5693846,4710Q20221,0.0,2021-10-02 08:30:00
2021-10-02 08:45:00+00:00,360.5,445.9,40.5,14.166666666666666,723.2600093000001,23.166666666666668,17.88888888888889,67439.1,28.111111111111107,14.166666666666666,81.2,277.3,329.5693846,4710Q20221,0.0,2021-10-02 08:45:00
2021-10-02 09:00:00+00:00,368.4,445.8,40.77777777777778,14.166666666666666,728.7758149,23.166666666666668,18.000000000000004,67439.1,28.27777777777778,14.166666666666666,83.2,283.8,327.5009575,4710Q20221,0.0,2021-10-02 09:00:00
2021-10-02 09:15:00+00:00,371.8,444.6,40.61111111111111,14.166666666666666,731.5337177,23.22222222222222,18.000000000000004,67439.1,28.333333333333332,14.055555555555554,84.0,285.7,324.7430547,4710Q20221,0.0,2021-10-02 09:15:00
2021-10-02 09:30:00+00:00,363.2,444.1,40.888888888888886,14.166666666666666,730.844242,23.111111111111107,17.944444444444443,67439.1,28.166666666666668,14.166666666666666,82.0,278.7,324.7430547,4710Q20221,0.0,2021-10-02 09:30:00
2021-10-02 09:45:00+00:00,362.5,444.5,41.0,14.166666666666666,724.6389607,23.166666666666668,17.944444444444443,67439.1,28.22222222222222,14.166666666666666,81.8,278.1,328.19043320000003,4710Q20221,0.0,2021-10-02 09:45:00
2021-10-02 10:00:00+00:00,370.3,444.3,40.61111111111111,14.166666666666666,730.844242,23.277777777777782,17.944444444444443,67439.1,28.333333333333332,14.166666666666666,83.6,284.1,327.5009575,4710Q20221,0.0,2021-10-02 10:00:00
2021-10-02 10:15:00+00:00,362.7,443.9,41.05555555555556,14.166666666666666,725.3284364000001,23.166666666666668,17.944444444444443,67439.1,28.22222222222222,14.166666666666666,81.9,278.0,328.19043320000003,4710Q20221,0.0,2021-10-02 10:15:00
2021-10-02 10:30:00+00:00,351.9,443.2,41.388888888888886,14.166666666666666,721.1915822,23.22222222222222,17.83333333333333,67439.1,28.055555555555554,14.222222222222223,79.4,269.2,329.5693846,4710Q20221,0.0,2021-10-02 10:30:00
2021-10-02 10:45:00+00:00,362.5,442.7,40.55555555555556,14.166666666666666,725.3284364000001,23.22222222222222,17.83333333333333,67439.1,28.166666666666668,14.166666666666666,81.8,277.2,330.2588603,4710Q20221,0.0,2021-10-02 10:45:00
2021-10-02 11:00:00+00:00,361.7,442.2,40.888888888888886,14.166666666666666,722.5705336,23.22222222222222,17.83333333333333,67439.1,28.22222222222222,14.166666666666666,81.6,275.6,328.87990890000003,4710Q20221,0.0,2021-10-02 11:00:00
2021-10-02 11:15:00+00:00,318.7,449.9,42.333333333333336,14.166666666666666,693.6125542,23.055555555555554,17.444444444444443,67450.5,27.388888888888886,14.166666666666666,71.8,244.2,328.19043320000003,4710Q20221,0.0,2021-10-02 11:15:00
2021-10-02 11:30:00+00:00,272.4,450.7,43.0,14.722222222222221,670.1703804,23.22222222222222,17.5,67450.5,26.944444444444443,14.666666666666666,62.0,212.0,339.9115201,4710Q20221,0.0,2021-10-02 11:30:00
2021-10-02 11:45:00+00:00,275.8,450.2,42.88888888888889,15.0,661.2071963000001,22.61111111111111,17.83333333333333,67451.0,26.555555555555554,14.944444444444443,62.2,213.2,342.66942290000003,4710Q20221,0.0,2021-10-02 11:45:00
2021-10-02 12:00:00+00:00,222.8,450.3,43.61111111111111,15.277777777777777,600.5333347,21.5,17.444444444444443,67451.0,24.388888888888893,15.277777777777777,50.3,168.8,358.52736400000003,4710Q20221,0.0,2021-10-02 12:00:00
2021-10-02 12:15:00+00:00,233.1,450.0,42.88888888888889,15.277777777777777,608.1175674000001,21.277777777777775,17.61111111111111,67451.0,24.333333333333332,15.277777777777777,52.6,179.1,355.0799855,4710Q20221,0.0,2021-10-02 12:15:00
2021-10-02 12:30:00+00:00,239.4,450.2,43.22222222222222,15.277777777777777,635.6965954000001,22.11111111111111,17.61111111111111,67451.7,25.0,15.277777777777777,54.0,184.4,355.7694612,4710Q20221,0.0,2021-10-02 12:30:00
2021-10-02 12:45:00+00:00,250.6,449.5,44.33333333333333,15.277777777777777,663.2756234000001,23.499999999999996,17.72222222222222,67451.7,26.38888888888889,15.38888888888889,56.6,192.4,357.1484126,4710Q20221,0.0,2021-10-02 12:45:00
2021-10-02 13:00:00+00:00,263.7,448.5,45.22222222222222,15.277777777777777,694.9915056,24.666666666666668,17.72222222222222,67451.7,27.666666666666664,15.277777777777777,59.2,202.8,354.3905098,4710Q20221,0.0,2021-10-02 13:00:00
2021-10-02 13:15:00+00:00,276.1,450.4,45.888888888888886,15.277777777777777,706.0231168,25.444444444444443,17.77777777777778,67451.7,28.666666666666664,15.38888888888889,62.3,211.8,355.0799855,4710Q20221,0.0,2021-10-02 13:15:00
2021-10-02 13:30:00+00:00,292.0,450.4,45.61111111111111,15.277777777777777,726.7073878000001,26.22222222222222,17.77777777777778,67451.7,29.388888888888893,15.38888888888889,65.7,225.2,360.5957911,4710Q20221,0.0,2021-10-02 13:30:00
2021-10-02 13:45:00+00:00,266.1,454.4,44.55555555555556,15.277777777777777,693.6125542,24.499999999999996,17.83333333333333,67451.7,27.722222222222225,15.277777777777777,60.1,207.0,352.3220827,4710Q20221,0.0,2021-10-02 13:45:00
2021-10-02 14:00:00+00:00,278.7,453.5,45.55555555555556,15.277777777777777,710.8494466999999,25.38888888888889,17.88888888888889,67451.7,28.666666666666664,15.38888888888889,62.9,215.9,351.632607,4710Q20221,0.0,2021-10-02 14:00:00
2021-10-02 14:15:00+00:00,270.0,453.3,44.77777777777777,15.277777777777777,677.0651374,24.27777777777778,17.83333333333333,67451.7,27.88888888888889,15.222222222222221,61.0,209.8,348.8747042,4710Q20221,0.0,2021-10-02 14:15:00
2021-10-02 14:30:00+00:00,253.7,452.2,43.27777777777778,15.277777777777777,644.6597795,22.61111111111111,17.83333333333333,67451.7,26.277777777777775,15.166666666666664,57.3,197.8,348.8747042,4710Q20221,0.0,2021-10-02 14:30:00
2021-10-02 14:45:00+00:00,247.2,451.7,42.72222222222222,15.277777777777777,632.2492169000001,21.999999999999996,17.88888888888889,67451.7,25.444444444444443,15.277777777777777,55.8,191.6,351.632607,4710Q20221,0.0,2021-10-02 14:45:00
2021-10-02 15:00:00+00:00,261.0,450.3,42.5,15.277777777777777,643.9703038,22.055555555555557,18.000000000000004,67451.7,25.72222222222222,15.277777777777777,58.9,202.9,348.8747042,4710Q20221,0.0,2021-10-02 15:00:00
2021-10-02 15:15:00+00:00,283.9,449.6,42.05555555555556,15.0,660.5177206,22.11111111111111,18.000000000000004,67451.7,26.22222222222222,14.944444444444443,64.1,219.4,341.2904715,4710Q20221,0.0,2021-10-02 15:15:00
2021-10-02 15:30:00+00:00,270.3,450.0,42.27777777777777,15.0,652.2440121999999,22.166666666666668,17.83333333333333,67451.7,25.888888888888886,14.944444444444443,61.0,209.7,344.0483743,4710Q20221,0.0,2021-10-02 15:30:00
2021-10-02 15:45:00+00:00,275.7,449.8,42.27777777777777,15.0,657.7598178000001,22.22222222222222,17.83333333333333,67451.7,25.999999999999996,15.055555555555555,62.2,212.9,341.9799472,4710Q20221,0.0,2021-10-02 15:45:00
2021-10-02 16:00:00+00:00,284.7,448.5,42.333333333333336,15.0,665.3440505,22.388888888888886,17.944444444444443,67451.7,26.38888888888889,14.888888888888888,64.3,218.7,340.6009958,4710Q20221,0.0,2021-10-02 16:00:00
2021-10-02 16:15:00+00:00,296.8,446.6,42.88888888888889,15.0,682.580943,23.111111111111107,17.944444444444443,67451.7,27.111111111111107,14.944444444444443,67.0,225.9,339.9115201,4710Q20221,0.0,2021-10-02 16:15:00
2021-10-02 16:30:00+00:00,300.3,446.7,42.88888888888889,15.0,684.6493701,23.111111111111107,17.944444444444443,67451.7,27.166666666666668,14.944444444444443,67.8,229.0,339.2220444,4710Q20221,0.0,2021-10-02 16:30:00
2021-10-02 16:45:00+00:00,299.9,445.2,43.166666666666664,15.0,690.1651757,23.444444444444446,17.944444444444443,67451.7,27.388888888888886,14.944444444444443,67.7,227.9,341.2904715,4710Q20221,0.0,2021-10-02 16:45:00
2021-10-02 17:00:00+00:00,288.5,450.8,43.11111111111111,15.0,683.9598944,23.333333333333332,17.88888888888889,67451.7,27.22222222222222,14.944444444444443,65.1,222.7,341.9799472,4710Q20221,0.0,2021-10-02 17:00:00
2021-10-02 17:15:00+00:00,292.4,453.1,42.88888888888889,15.0,683.2704186999999,23.111111111111107,18.055555555555554,67451.7,27.111111111111107,14.944444444444443,66.0,227.1,341.2904715,4710Q20221,0.0,2021-10-02 17:15:00
2021-10-02 17:30:00+00:00,299.5,452.5,42.94444444444444,15.0,687.4072729000001,23.166666666666668,18.055555555555554,67451.7,27.277777777777775,15.0,67.6,231.4,340.6009958,4710Q20221,0.0,2021-10-02 17:30:00
2021-10-02 17:45:00+00:00,305.1,452.8,42.666666666666664,14.722222222222221,690.1651757,23.111111111111107,17.88888888888889,67451.7,27.333333333333336,14.722222222222221,68.9,235.3,337.1536173,4710Q20221,0.0,2021-10-02 17:45:00
2021-10-02 18:00:00+00:00,302.4,453.2,42.666666666666664,14.722222222222221,686.7177972,23.000000000000004,17.88888888888889,67451.7,27.166666666666668,14.666666666666666,68.3,233.6,335.77466590000006,4710Q20221,0.0,2021-10-02 18:00:00
2021-10-02 18:15:00+00:00,302.7,453.4,42.88888888888889,14.722222222222221,690.8546514000001,23.22222222222222,17.88888888888889,67451.7,27.333333333333336,14.722222222222221,68.3,234.2,335.77466590000006,4710Q20221,0.0,2021-10-02 18:15:00
2021-10-02 18:30:00+00:00,302.3,450.1,42.77777777777778,14.722222222222221,686.7177972,23.111111111111107,17.77777777777778,67451.7,27.22222222222222,14.722222222222221,68.2,232.0,335.77466590000006,4710Q20221,0.0,2021-10-02 18:30:00
2021-10-02 18:45:00+00:00,304.6,449.3,42.83333333333333,14.722222222222221,690.1651757,23.166666666666668,17.77777777777778,67451.7,27.277777777777775,14.777777777777779,68.7,232.8,335.77466590000006,4710Q20221,0.0,2021-10-02 18:45:00
2021-10-02 19:00:00+00:00,319.1,447.9,42.88888888888889,14.722222222222221,698.4388841,23.22222222222222,17.944444444444443,67451.7,27.55555555555555,14.722222222222221,72.0,244.4,334.3957145,4710Q20221,0.0,2021-10-02 19:00:00
2021-10-02 19:15:00+00:00,312.0,449.6,42.88888888888889,14.722222222222221,691.5441271,23.111111111111107,17.944444444444443,67451.7,27.333333333333336,14.722222222222221,70.4,239.3,335.77466590000006,4710Q20221,0.0,2021-10-02 19:15:00
2021-10-02 19:30:00+00:00,315.4,449.4,42.77777777777778,14.722222222222221,692.2336028000001,23.000000000000004,17.944444444444443,67451.7,27.277777777777775,14.722222222222221,71.2,241.9,334.3957145,4710Q20221,0.0,2021-10-02 19:30:00
2021-10-02 19:45:00+00:00,317.1,449.3,42.83333333333333,14.722222222222221,696.370457,23.166666666666668,17.944444444444443,67451.7,27.444444444444446,14.722222222222221,71.6,243.3,334.3957145,4710Q20221,0.0,2021-10-02 19:45:00
2021-10-02 20:00:00+00:00,314.1,449.1,42.83333333333333,14.722222222222221,693.6125542,23.055555555555554,17.944444444444443,67451.7,27.444444444444446,14.666666666666666,70.9,240.9,334.3957145,4710Q20221,0.0,2021-10-02 20:00:00
2021-10-02 20:15:00+00:00,295.0,451.1,43.11111111111111,14.722222222222221,687.4072729000001,23.333333333333332,17.77777777777778,67451.7,27.5,14.666666666666666,66.6,227.7,337.1536173,4710Q20221,0.0,2021-10-02 20:15:00
2021-10-02 20:30:00+00:00,218.0,451.9,45.666666666666664,15.277777777777777,621.2176057,22.88888888888889,17.333333333333336,67451.7,25.444444444444443,15.444444444444443,49.2,166.4,364.0431696,4710Q20221,0.0,2021-10-02 20:30:00
2021-10-02 20:45:00+00:00,216.4,451.4,47.05555555555556,15.833333333333332,624.6649841999999,23.111111111111107,17.72222222222222,67451.7,25.555555555555554,15.88888888888889,48.8,165.1,370.93792659999997,4710Q20221,0.0,2021-10-02 20:45:00
2021-10-02 21:00:00+00:00,242.5,450.4,44.888888888888886,15.833333333333332,650.1755851,23.277777777777782,18.111111111111107,67451.7,26.277777777777775,15.833333333333332,54.7,186.1,363.35369390000005,4710Q20221,0.0,2021-10-02 21:00:00
2021-10-02 21:15:00+00:00,263.8,450.2,43.388888888888886,15.277777777777777,666.0335262,23.22222222222222,17.944444444444443,67451.7,26.77777777777778,15.277777777777777,59.6,205.1,349.56417990000006,4710Q20221,0.0,2021-10-02 21:15:00
2021-10-02 21:30:00+00:00,263.0,449.9,43.333333333333336,15.277777777777777,665.3440505,23.166666666666668,17.88888888888889,67451.7,26.666666666666664,15.277777777777777,59.4,203.5,349.56417990000006,4710Q20221,0.0,2021-10-02 21:30:00
2021-10-02 21:45:00+00:00,264.6,450.9,43.22222222222222,15.277777777777777,665.3440505,23.055555555555554,17.88888888888889,67451.7,26.611111111111114,15.277777777777777,59.7,205.1,348.8747042,4710Q20221,0.0,2021-10-02 21:45:00
2021-10-02 22:00:00+00:00,261.9,451.9,43.22222222222222,15.277777777777777,663.2756234000001,23.055555555555554,17.88888888888889,67451.7,26.666666666666664,15.222222222222221,59.1,203.8,348.1852285,4710Q20221,0.0,2021-10-02 22:00:00
2021-10-02 22:15:00+00:00,325.2,449.7,42.88888888888889,15.0,708.0915439,23.22222222222222,18.444444444444446,67451.7,27.61111111111111,15.111111111111112,73.8,251.1,338.5325687,4710Q20221,0.0,2021-10-02 22:15:00
2021-10-02 22:30:00+00:00,378.5,448.7,40.888888888888886,14.444444444444445,750.8390373000001,23.333333333333332,18.333333333333332,67451.7,28.666666666666664,14.444444444444445,85.4,291.7,335.77466590000006,4710Q20221,0.0,2021-10-02 22:30:00
2021-10-02 22:45:00+00:00,329.6,450.3,41.611111111111114,14.166666666666666,708.0915439,23.111111111111107,17.5,67451.7,27.722222222222225,14.166666666666666,74.4,254.9,334.3957145,4710Q20221,0.0,2021-10-02 22:45:00
2021-10-02 23:00:00+00:00,319.8,450.2,42.22222222222222,14.444444444444445,701.1967869,23.111111111111107,17.72222222222222,67451.7,27.5,14.444444444444445,72.2,246.0,333.7062388,4710Q20221,0.0,2021-10-02 23:00:00
2021-10-02 23:15:00+00:00,325.2,449.8,42.55555555555555,14.444444444444445,705.3336411,23.22222222222222,17.77777777777778,67451.7,27.666666666666664,14.388888888888888,73.4,251.2,330.94833600000004,4710Q20221,0.0,2021-10-02 23:15:00
2021-10-02 23:30:00+00:00,322.7,449.8,42.5,14.444444444444445,698.4388841,23.000000000000004,17.77777777777778,67451.7,27.444444444444446,14.444444444444445,72.8,248.4,330.2588603,4710Q20221,0.0,2021-10-02 23:30:00
2021-10-02 23:45:00+00:00,326.8,450.0,42.5,14.444444444444445,703.265214,23.111111111111107,17.77777777777778,67451.7,27.55555555555555,14.444444444444445,73.8,251.9,329.5693846,4710Q20221,0.0,2021-10-02 23:45:00
2021-10-03 00:00:00+00:00,325.0,450.1,42.5,14.444444444444445,701.8862626,23.055555555555554,17.77777777777778,67451.7,27.55555555555555,14.388888888888888,73.4,250.8,330.2588603,4710Q20221,0.0,2021-10-03 00:00:00
2021-10-03 00:15:00+00:00,328.8,450.6,42.333333333333336,14.444444444444445,705.3336411,23.000000000000004,17.83333333333333,67462.7,27.55555555555555,14.444444444444445,74.3,254.3,329.5693846,4710Q20221,0.0,2021-10-03 00:15:00
2021-10-03 00:30:00+00:00,339.0,447.5,41.83333333333333,14.444444444444445,713.6073495,23.000000000000004,18.055555555555554,67462.7,27.77777777777778,14.5,76.5,260.7,330.94833600000004,4710Q20221,0.0,2021-10-03 00:30:00
2021-10-03 00:45:00+00:00,336.4,447.5,42.11111111111111,14.444444444444445,712.2283981,23.111111111111107,17.944444444444443,67462.7,27.77777777777778,14.444444444444445,75.9,259.4,329.5693846,4710Q20221,0.0,2021-10-03 00:45:00
2021-10-03 01:00:00+00:00,340.2,448.6,41.666666666666664,14.444444444444445,714.2968252,22.944444444444443,18.055555555555554,67462.7,27.83333333333333,14.388888888888888,76.8,262.8,328.19043320000003,4710Q20221,0.0,2021-10-03 01:00:00
2021-10-03 01:15:00+00:00,365.0,448.3,40.38888888888889,14.166666666666666,728.0863392,23.111111111111107,17.83333333333333,67462.7,28.166666666666668,14.055555555555554,82.4,282.5,327.5009575,4710Q20221,0.0,2021-10-03 01:15:00
2021-10-03 01:30:00+00:00,347.3,449.6,41.05555555555556,14.166666666666666,714.2968252,23.000000000000004,17.83333333333333,67462.7,27.88888888888889,14.222222222222223,78.4,268.7,331.63781170000004,4710Q20221,0.0,2021-10-03 01:30:00
2021-10-03 01:45:00+00:00,287.8,452.8,42.611111111111114,14.444444444444445,677.0651374,23.000000000000004,17.388888888888886,67462.7,26.944444444444443,14.444444444444445,65.0,223.1,335.0851902,4710Q20221,0.0,2021-10-03 01:45:00
2021-10-03 02:00:00+00:00,289.3,451.8,42.11111111111111,15.0,664.6545748000001,22.055555555555557,18.055555555555554,67462.7,26.166666666666664,15.0,65.3,224.0,340.6009958,4710Q20221,0.0,2021-10-03 02:00:00
2021-10-03 02:15:00+00:00,341.5,451.5,40.888888888888886,14.166666666666666,712.2283981,22.055555555555557,18.111111111111107,67462.7,26.944444444444443,14.388888888888888,77.1,268.1,326.8114818,4710Q20221,0.0,2021-10-03 02:15:00
2021-10-03 02:30:00+00:00,339.9,452.6,41.166666666666664,14.166666666666666,712.9178738,22.388888888888886,17.88888888888889,67462.7,27.22222222222222,14.166666666666666,76.7,265.8,324.053579,4710Q20221,0.0,2021-10-03 02:30:00
2021-10-03 02:45:00+00:00,343.2,445.3,41.44444444444444,14.166666666666666,714.2968252,22.722222222222225,17.88888888888889,67462.7,27.5,14.222222222222223,77.5,263.7,324.7430547,4710Q20221,0.0,2021-10-03 02:45:00
2021-10-03 03:00:00+00:00,327.4,448.9,42.05555555555556,14.166666666666666,701.1967869,22.944444444444443,17.555555555555557,67462.7,27.388888888888886,14.222222222222223,73.9,252.6,326.8114818,4710Q20221,0.0,2021-10-03 03:00:00
2021-10-03 03:15:00+00:00,304.1,450.9,42.94444444444444,14.722222222222221,706.7125925,23.61111111111111,17.77777777777778,67462.7,27.388888888888886,14.777777777777779,68.7,235.8,339.2220444,4710Q20221,0.0,2021-10-03 03:15:00
2021-10-03 03:30:00+00:00,338.2,449.8,42.83333333333333,14.722222222222221,728.0863392,24.555555555555557,17.944444444444443,67462.7,28.833333333333336,14.777777777777779,76.3,261.4,342.66942290000003,4710Q20221,0.0,2021-10-03 03:30:00
2021-10-03 03:45:00+00:00,316.5,448.8,43.5,14.722222222222221,710.8494466999999,24.444444444444443,17.666666666666664,67462.7,28.499999999999996,14.722222222222221,71.5,241.7,342.66942290000003,4710Q20221,0.0,2021-10-03 03:45:00
2021-10-03 04:00:00+00:00,307.0,450.7,43.11111111111111,14.722222222222221,683.2704186999999,23.277777777777782,17.72222222222222,67462.7,27.55555555555555,14.611111111111109,67.8,234.2,335.0851902,4710Q20221,0.0,2021-10-03 04:00:00
2021-10-03 04:15:00+00:00,282.5,452.5,43.11111111111111,14.722222222222221,666.0335262,22.88888888888889,17.555555555555557,67462.7,26.944444444444443,14.666666666666666,63.8,219.2,338.5325687,4710Q20221,0.0,2021-10-03 04:15:00
2021-10-03 04:30:00+00:00,254.6,452.9,42.72222222222222,15.0,641.212401,22.055555555555557,17.61111111111111,67462.7,25.666666666666668,15.0,57.5,198.3,345.42732570000004,4710Q20221,0.0,2021-10-03 04:30:00
2021-10-03 04:45:00+00:00,257.9,453.4,41.99999999999999,15.0,635.6965954000001,21.555555555555554,17.72222222222222,67462.7,25.222222222222225,15.0,58.2,201.2,344.73785000000004,4710Q20221,0.0,2021-10-03 04:45:00
2021-10-03 05:00:00+00:00,253.0,454.9,41.94444444444444,15.0,632.9386926,21.555555555555554,17.72222222222222,67462.7,25.05555555555555,15.0,57.1,198.3,345.42732570000004,4710Q20221,0.0,2021-10-03 05:00:00
2021-10-03 05:15:00+00:00,253.0,454.9,41.94444444444444,15.0,632.9386926,21.555555555555554,17.72222222222222,67462.7,25.05555555555555,15.0,57.1,198.3,345.42732570000004,4710Q20221,0.0,2021-10-03 05:15:00
2021-10-03 05:30:00+00:00,269.6,455.7,43.666666666666664,15.0,690.1651757,23.88888888888889,17.666666666666664,67462.7,27.22222222222222,15.055555555555555,60.9,211.9,347.4957528,4710Q20221,0.0,2021-10-03 05:30:00
2021-10-03 05:45:00+00:00,285.3,455.4,44.33333333333333,15.0,713.6073495,25.05555555555555,17.77777777777778,67462.7,28.499999999999996,15.0,64.4,222.6,348.1852285,4710Q20221,0.0,2021-10-03 05:45:00
2021-10-03 06:00:00+00:00,312.4,453.6,44.22222222222222,15.0,721.1915822,25.38888888888889,17.83333333333333,67462.7,29.0,15.166666666666664,70.5,242.5,349.56417990000006,4710Q20221,0.0,2021-10-03 06:00:00
2021-10-03 06:15:00+00:00,305.0,449.9,43.888888888888886,15.0,699.1283598000001,24.333333333333332,17.83333333333333,67462.7,28.444444444444446,14.944444444444443,68.9,232.1,340.6009958,4710Q20221,0.0,2021-10-03 06:15:00
2021-10-03 06:30:00+00:00,277.8,449.8,43.22222222222222,15.0,665.3440505,23.111111111111107,17.83333333333333,67462.7,27.277777777777775,14.833333333333334,63.1,213.1,340.6009958,4710Q20221,0.0,2021-10-03 06:30:00
2021-10-03 06:45:00+00:00,275.8,450.1,42.666666666666664,15.0,655.6913906999999,22.388888888888886,17.83333333333333,67462.7,26.333333333333336,14.888888888888888,62.3,213.9,341.9799472,4710Q20221,0.0,2021-10-03 06:45:00
2021-10-03 07:00:00+00:00,273.5,450.5,42.333333333333336,15.0,649.4861094,21.999999999999996,17.83333333333333,67462.7,25.888888888888886,14.944444444444443,61.7,211.2,341.9799472,4710Q20221,0.0,2021-10-03 07:00:00
2021-10-03 07:15:00+00:00,265.3,451.1,42.27777777777777,15.0,646.7282066,21.944444444444443,17.83333333333333,67462.7,25.611111111111107,14.944444444444443,59.9,206.2,344.73785000000004,4710Q20221,0.0,2021-10-03 07:15:00
2021-10-03 07:30:00+00:00,271.0,451.0,42.16666666666667,15.0,650.8650608,21.944444444444443,17.83333333333333,67462.7,25.72222222222222,14.944444444444443,61.2,210.9,342.66942290000003,4710Q20221,0.0,2021-10-03 07:30:00
2021-10-03 07:45:00+00:00,272.2,451.6,42.27777777777777,15.0,655.6913906999999,22.11111111111111,17.83333333333333,67462.7,25.888888888888886,14.944444444444443,61.5,211.9,342.66942290000003,4710Q20221,0.0,2021-10-03 07:45:00
2021-10-03 08:00:00+00:00,271.2,451.5,42.27777777777777,15.0,655.6913906999999,22.11111111111111,17.83333333333333,67462.7,25.77777777777778,15.055555555555555,61.2,210.8,344.73785000000004,4710Q20221,0.0,2021-10-03 08:00:00
2021-10-03 08:15:00+00:00,266.2,453.4,42.44444444444445,15.0,655.001915,22.388888888888886,17.77777777777778,67462.7,25.999999999999996,15.0,60.1,208.1,344.0483743,4710Q20221,0.0,2021-10-03 08:15:00
2021-10-03 08:30:00+00:00,263.9,453.0,42.83333333333333,15.0,666.0335262,22.77777777777778,17.77777777777778,67462.7,26.277777777777775,15.055555555555555,59.6,206.1,346.11680140000004,4710Q20221,0.0,2021-10-03 08:30:00
2021-10-03 08:45:00+00:00,279.6,452.2,43.166666666666664,15.0,688.0967486,23.499999999999996,17.77777777777778,67462.7,27.111111111111107,15.055555555555555,63.1,217.7,344.0483743,4710Q20221,0.0,2021-10-03 08:45:00
2021-10-03 09:00:00+00:00,279.8,452.5,43.27777777777778,15.0,692.2336028000001,23.61111111111111,17.77777777777778,67462.7,27.22222222222222,15.055555555555555,63.2,218.9,345.42732570000004,4710Q20221,0.0,2021-10-03 09:00:00
2021-10-03 09:15:00+00:00,284.8,451.9,43.27777777777778,15.0,694.9915056,23.666666666666664,17.83333333333333,67462.7,27.333333333333336,15.0,64.3,220.5,343.3588986,4710Q20221,0.0,2021-10-03 09:15:00
2021-10-03 09:30:00+00:00,278.0,452.2,43.388888888888886,15.0,690.8546514000001,23.61111111111111,17.83333333333333,67462.7,27.111111111111107,15.111111111111112,62.7,217.2,345.42732570000004,4710Q20221,0.0,2021-10-03 09:30:00
2021-10-03 09:45:00+00:00,277.5,452.0,43.27777777777778,15.0,684.6493701,23.61111111111111,17.83333333333333,67471.6,27.22222222222222,15.0,62.6,216.2,344.73785000000004,4710Q20221,0.0,2021-10-03 09:45:00
2021-10-03 10:00:00+00:00,273.0,452.2,43.11111111111111,15.0,681.2019916,23.333333333333332,17.83333333333333,67471.6,26.833333333333332,15.0,61.6,212.3,345.42732570000004,4710Q20221,0.0,2021-10-03 10:00:00
2021-10-03 10:15:00+00:00,280.7,451.5,42.94444444444444,15.0,681.2019916,23.166666666666668,17.83333333333333,67471.6,26.833333333333332,14.944444444444443,63.3,217.9,344.0483743,4710Q20221,0.0,2021-10-03 10:15:00
2021-10-03 10:30:00+00:00,282.9,451.5,43.22222222222222,15.0,691.5441271,23.555555555555557,17.83333333333333,67471.6,27.22222222222222,15.055555555555555,63.9,219.4,344.73785000000004,4710Q20221,0.0,2021-10-03 10:30:00
2021-10-03 10:45:00+00:00,269.0,451.0,43.166666666666664,15.0,671.5493318000001,23.166666666666668,17.83333333333333,67471.6,26.722222222222218,15.055555555555555,60.8,208.8,346.11680140000004,4710Q20221,0.0,2021-10-03 10:45:00
2021-10-03 11:00:00+00:00,267.6,450.2,43.11111111111111,15.0,665.3440505,22.944444444444443,17.83333333333333,67471.6,26.555555555555554,15.0,60.4,207.8,345.42732570000004,4710Q20221,0.0,2021-10-03 11:00:00
2021-10-03 11:15:00+00:00,274.2,449.7,43.0,15.0,670.1703804,23.055555555555554,17.83333333333333,67471.6,26.722222222222218,15.0,61.9,212.4,344.73785000000004,4710Q20221,0.0,2021-10-03 11:15:00
2021-10-03 11:30:00+00:00,268.0,449.5,43.11111111111111,15.0,665.3440505,22.944444444444443,17.666666666666664,67471.6,26.555555555555554,15.0,60.5,207.4,344.73785000000004,4710Q20221,0.0,2021-10-03 11:30:00
2021-10-03 11:45:00+00:00,248.9,449.9,44.111111111111114,15.277777777777777,650.8650608,23.055555555555554,17.666666666666664,67471.6,26.22222222222222,15.222222222222221,56.2,191.5,354.3905098,4710Q20221,0.0,2021-10-03 11:45:00
2021-10-03 12:00:00+00:00,253.4,449.1,43.94444444444444,15.277777777777777,654.3124393,23.111111111111107,17.666666666666664,67471.6,26.333333333333336,15.222222222222221,57.2,195.0,353.0115584,4710Q20221,0.0,2021-10-03 12:00:00
2021-10-03 12:15:00+00:00,247.3,449.0,44.166666666666664,15.277777777777777,649.4861094,23.111111111111107,17.666666666666664,67471.6,26.22222222222222,15.333333333333334,55.8,189.7,355.7694612,4710Q20221,0.0,2021-10-03 12:15:00
2021-10-03 12:30:00+00:00,255.0,447.2,43.94444444444444,15.277777777777777,653.6229636,23.000000000000004,17.72222222222222,67471.6,26.277777777777775,15.277777777777777,57.6,195.6,353.0115584,4710Q20221,0.0,2021-10-03 12:30:00
2021-10-03 12:45:00+00:00,278.5,450.7,43.22222222222222,15.277777777777777,676.3756617,23.166666666666668,18.055555555555554,67471.6,26.944444444444443,15.166666666666664,62.4,215.8,347.4957528,4710Q20221,0.0,2021-10-03 12:45:00
2021-10-03 13:00:00+00:00,259.8,451.3,43.44444444444444,15.277777777777777,664.6545748000001,23.166666666666668,17.88888888888889,67471.6,26.611111111111114,15.222222222222221,58.7,202.4,350.2536556,4710Q20221,0.0,2021-10-03 13:00:00
2021-10-03 13:15:00+00:00,258.2,451.7,43.44444444444444,15.277777777777777,661.8966720000001,23.166666666666668,17.88888888888889,67471.6,26.555555555555554,15.277777777777777,58.3,200.9,350.9431313,4710Q20221,0.0,2021-10-03 13:15:00
2021-10-03 13:30:00+00:00,257.2,451.0,43.5,15.277777777777777,661.8966720000001,23.111111111111107,17.88888888888889,67471.6,26.555555555555554,15.277777777777777,58.0,199.4,351.632607,4710Q20221,0.0,2021-10-03 13:30:00
2021-10-03 13:45:00+00:00,249.7,451.1,44.111111111111114,15.277777777777777,653.6229636,23.166666666666668,17.88888888888889,67471.6,26.38888888888889,15.38888888888889,56.4,192.3,355.7694612,4710Q20221,0.0,2021-10-03 13:45:00
2021-10-03 14:00:00+00:00,260.5,449.7,43.61111111111111,15.277777777777777,663.2756234000001,23.111111111111107,17.88888888888889,67471.6,26.555555555555554,15.277777777777777,58.8,201.6,351.632607,4710Q20221,0.0,2021-10-03 14:00:00
2021-10-03 14:15:00+00:00,253.1,449.7,44.0,15.277777777777777,654.3124393,23.111111111111107,17.88888888888889,67471.6,26.333333333333336,15.277777777777777,57.1,194.3,354.3905098,4710Q20221,0.0,2021-10-03 14:15:00
2021-10-03 15:45:00+00:00,250.5,448.7,44.05555555555555,15.277777777777777,651.5545365,23.111111111111107,17.72222222222222,67471.6,26.277777777777775,15.277777777777777,56.6,191.3,355.0799855,4710Q20221,0.0,2021-10-03 15:45:00
2021-10-03 16:00:00+00:00,241.5,448.8,44.66666666666667,15.277777777777777,644.6597795,23.166666666666668,17.5,67471.6,26.166666666666664,15.277777777777777,54.5,184.1,356.4589369,4710Q20221,0.0,2021-10-03 16:00:00
2021-10-03 16:15:00+00:00,235.1,449.2,45.22222222222222,15.555555555555555,642.5913524,23.22222222222222,17.72222222222222,67471.6,26.11111111111111,15.61111111111111,53.1,179.5,361.9747425,4710Q20221,0.0,2021-10-03 16:15:00
2021-10-03 16:30:00+00:00,230.5,449.3,45.27777777777778,15.555555555555555,634.317644,23.000000000000004,17.72222222222222,67471.6,25.77777777777778,15.499999999999998,52.1,175.6,362.66421820000005,4710Q20221,0.0,2021-10-03 16:30:00
2021-10-03 16:45:00+00:00,237.4,448.9,45.111111111111114,15.555555555555555,640.5229253000001,23.111111111111107,17.72222222222222,67471.6,25.999999999999996,15.499999999999998,53.6,180.6,359.90631540000004,4710Q20221,0.0,2021-10-03 16:45:00
2021-10-03 17:00:00+00:00,238.1,449.3,45.166666666666664,15.555555555555555,643.9703038,23.166666666666668,17.83333333333333,67471.6,26.055555555555557,15.61111111111111,53.7,182.0,361.9747425,4710Q20221,0.0,2021-10-03 17:00:00
2021-10-03 17:15:00+00:00,241.7,449.1,44.833333333333336,15.555555555555555,644.6597795,23.111111111111107,17.77777777777778,67471.6,26.11111111111111,15.499999999999998,54.5,184.7,359.90631540000004,4710Q20221,0.0,2021-10-03 17:15:00
2021-10-03 17:30:00+00:00,245.7,448.5,44.61111111111111,15.555555555555555,650.1755851,23.111111111111107,17.88888888888889,67478.9,26.277777777777775,15.555555555555555,55.5,187.5,361.9747425,4710Q20221,0.0,2021-10-03 17:30:00
2021-10-03 17:45:00+00:00,244.8,448.9,44.61111111111111,15.555555555555555,647.4176823,23.111111111111107,17.88888888888889,67478.9,26.166666666666664,15.555555555555555,55.3,187.8,359.21683970000004,4710Q20221,0.0,2021-10-03 17:45:00
2021-10-03 18:00:00+00:00,243.4,448.8,44.72222222222222,15.555555555555555,646.7282066,23.111111111111107,17.77777777777778,67478.9,26.11111111111111,15.555555555555555,54.9,186.4,359.21683970000004,4710Q20221,0.0,2021-10-03 18:00:00
2021-10-03 18:15:00+00:00,247.2,448.4,44.61111111111111,15.555555555555555,650.1755851,23.111111111111107,17.944444444444443,67478.9,26.22222222222222,15.555555555555555,55.8,190.0,359.21683970000004,4710Q20221,0.0,2021-10-03 18:15:00
2021-10-03 18:30:00+00:00,242.6,448.1,44.833333333333336,15.555555555555555,644.6597795,23.111111111111107,17.83333333333333,67478.9,26.11111111111111,15.555555555555555,54.6,185.2,359.90631540000004,4710Q20221,0.0,2021-10-03 18:30:00
2021-10-03 18:45:00+00:00,247.3,448.1,44.72222222222222,15.555555555555555,650.1755851,23.22222222222222,17.83333333333333,67478.9,26.333333333333336,15.499999999999998,55.8,188.9,358.52736400000003,4710Q20221,0.0,2021-10-03 18:45:00
2021-10-03 19:00:00+00:00,239.9,448.6,44.888888888888886,15.555555555555555,642.5913524,23.055555555555554,17.83333333333333,67478.9,25.999999999999996,15.555555555555555,54.2,183.8,360.5957911,4710Q20221,0.0,2021-10-03 19:00:00
2021-10-03 19:15:00+00:00,244.1,448.5,44.888888888888886,15.555555555555555,647.4176823,23.22222222222222,17.83333333333333,67478.9,26.166666666666664,15.555555555555555,55.1,186.2,358.52736400000003,4710Q20221,0.0,2021-10-03 19:15:00
