DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2021-10-03 19:30:00+00:00,235.9,449.2,45.22222222222222,15.555555555555555,641.9018767,23.22222222222222,17.83333333333333,67478.9,26.11111111111111,15.72222222222222,53.2,180.0,364.0431696,4710Q20221,0.0,2021-10-03 19:30:00
2021-10-03 19:45:00+00:00,249.3,448.1,44.55555555555556,15.555555555555555,651.5545365,23.166666666666668,17.83333333333333,67478.9,26.277777777777775,15.499999999999998,56.3,190.3,357.1484126,4710Q20221,0.0,2021-10-03 19:45:00
2021-10-03 20:00:00+00:00,248.0,447.8,44.55555555555556,15.555555555555555,648.7966337,23.111111111111107,17.88888888888889,67478.9,26.166666666666664,15.555555555555555,56.0,189.0,359.21683970000004,4710Q20221,0.0,2021-10-03 20:00:00
2021-10-03 20:15:00+00:00,244.8,451.8,44.66666666666667,15.555555555555555,650.1755851,23.111111111111107,17.944444444444443,67478.9,26.22222222222222,15.555555555555555,55.3,189.1,360.5957911,4710Q20221,0.0,2021-10-03 20:15:00
2021-10-03 20:30:00+00:00,254.8,451.9,43.888888888888886,15.555555555555555,659.1387692,23.166666666666668,18.055555555555554,67478.9,26.5,15.499999999999998,57.5,196.6,357.1484126,4710Q20221,0.0,2021-10-03 20:30:00
2021-10-03 20:45:00+00:00,279.5,451.8,43.0,15.277777777777777,677.7546131,23.166666666666668,18.111111111111107,67478.9,26.944444444444443,15.277777777777777,63.1,217.1,350.2536556,4710Q20221,0.0,2021-10-03 20:45:00
2021-10-03 21:00:00+00:00,253.5,453.4,43.22222222222222,15.277777777777777,655.001915,23.000000000000004,17.77777777777778,67478.9,26.38888888888889,15.277777777777777,57.2,196.4,352.3220827,4710Q20221,0.0,2021-10-03 21:00:00
2021-10-03 21:15:00+00:00,259.6,451.8,43.44444444444444,15.277777777777777,664.6545748000001,23.166666666666668,17.83333333333333,67478.9,26.666666666666664,15.222222222222221,58.6,202.1,351.632607,4710Q20221,0.0,2021-10-03 21:15:00
2021-10-03 21:30:00+00:00,260.8,451.4,43.55555555555556,15.277777777777777,664.6545748000001,23.111111111111107,17.83333333333333,67482.6,26.44444444444444,15.333333333333334,58.9,202.7,354.3905098,4710Q20221,0.0,2021-10-03 21:30:00
2021-10-03 21:45:00+00:00,262.5,452.5,43.22222222222222,15.277777777777777,665.3440505,23.111111111111107,17.83333333333333,67482.6,26.611111111111114,15.222222222222221,59.4,204.2,350.9431313,4710Q20221,0.0,2021-10-03 21:45:00
2021-10-03 22:00:00+00:00,264.8,451.5,43.22222222222222,15.277777777777777,668.1019533000001,23.111111111111107,17.83333333333333,67482.6,26.666666666666664,15.222222222222221,59.8,206.3,350.9431313,4710Q20221,0.0,2021-10-03 22:00:00
2021-10-03 22:15:00+00:00,269.9,452.1,43.0,15.277777777777777,671.5493318000001,23.111111111111107,18.000000000000004,67482.6,26.77777777777778,15.222222222222221,61.0,210.0,349.56417990000006,4710Q20221,0.0,2021-10-03 22:15:00
2021-10-03 22:30:00+00:00,258.8,452.3,43.27777777777778,15.277777777777777,663.2756234000001,23.111111111111107,17.88888888888889,67482.6,26.555555555555554,15.277777777777777,58.4,201.1,351.632607,4710Q20221,0.0,2021-10-03 22:30:00
2021-10-03 22:45:00+00:00,260.3,451.0,43.27777777777778,15.277777777777777,663.2756234000001,23.111111111111107,17.88888888888889,67482.6,26.555555555555554,15.277777777777777,58.8,202.3,351.632607,4710Q20221,0.0,2021-10-03 22:45:00
2021-10-03 23:00:00+00:00,269.1,451.8,43.11111111111111,15.277777777777777,669.4809047,23.111111111111107,18.000000000000004,67482.6,26.722222222222218,15.277777777777777,60.7,209.0,349.56417990000006,4710Q20221,0.0,2021-10-03 23:00:00
2021-10-03 23:15:00+00:00,260.8,452.6,43.22222222222222,15.277777777777777,666.0335262,23.111111111111107,18.000000000000004,67482.6,26.666666666666664,15.38888888888889,58.9,203.3,353.0115584,4710Q20221,0.0,2021-10-03 23:15:00
2021-10-03 23:30:00+00:00,275.5,451.4,43.0,15.277777777777777,674.9967103,23.166666666666668,18.055555555555554,67482.6,26.888888888888893,15.277777777777777,62.2,214.0,348.1852285,4710Q20221,0.0,2021-10-03 23:30:00
2021-10-03 23:45:00+00:00,296.7,451.2,42.94444444444444,15.0,688.7862243000001,23.166666666666668,18.111111111111107,67482.6,27.111111111111107,15.111111111111112,67.0,229.0,345.42732570000004,4710Q20221,0.0,2021-10-03 23:45:00
2021-10-04 00:00:00+00:00,275.1,452.6,42.83333333333333,15.0,672.9282832,23.055555555555554,17.77777777777778,67482.6,26.77777777777778,15.0,62.1,214.3,345.42732570000004,4710Q20221,0.0,2021-10-04 00:00:00
2021-10-04 00:15:00+00:00,278.9,453.3,42.94444444444444,15.0,676.3756617,23.055555555555554,17.83333333333333,67482.6,26.888888888888893,15.0,63.0,217.1,344.0483743,4710Q20221,0.0,2021-10-04 00:15:00
2021-10-04 00:30:00+00:00,270.5,454.5,43.166666666666664,15.0,672.2388075,23.111111111111107,17.83333333333333,67482.6,26.77777777777778,15.0,61.1,211.8,346.11680140000004,4710Q20221,0.0,2021-10-04 00:30:00
2021-10-04 00:45:00+00:00,271.8,455.1,43.0,15.0,671.5493318000001,23.055555555555554,17.83333333333333,67485.7,26.77777777777778,15.0,61.4,212.6,344.73785000000004,4710Q20221,0.0,2021-10-04 00:45:00
2021-10-04 01:00:00+00:00,274.9,451.1,43.0,15.0,672.2388075,23.000000000000004,17.77777777777778,67485.7,26.722222222222218,15.0,62.0,213.2,344.73785000000004,4710Q20221,0.0,2021-10-04 01:00:00
2021-10-04 01:15:00+00:00,279.6,451.7,42.94444444444444,15.0,675.686186,23.055555555555554,17.77777777777778,67485.7,26.833333333333332,15.0,63.1,217.1,344.0483743,4710Q20221,0.0,2021-10-04 01:15:00
2021-10-04 01:30:00+00:00,285.0,452.4,43.11111111111111,15.0,681.2019916,23.166666666666668,17.77777777777778,67485.7,26.999999999999996,15.0,64.3,221.1,342.66942290000003,4710Q20221,0.0,2021-10-04 01:30:00
2021-10-04 01:45:00+00:00,284.9,450.8,43.11111111111111,15.0,679.1335645,23.166666666666668,17.77777777777778,67485.7,26.999999999999996,14.944444444444443,64.3,220.3,342.66942290000003,4710Q20221,0.0,2021-10-04 01:45:00
2021-10-04 02:00:00+00:00,275.9,450.8,43.05555555555556,15.0,672.9282832,23.111111111111107,17.77777777777778,67485.7,26.77777777777778,15.111111111111112,62.3,214.2,345.42732570000004,4710Q20221,0.0,2021-10-04 02:00:00
2021-10-04 02:15:00+00:00,280.5,451.8,42.94444444444444,15.0,676.3756617,23.055555555555554,17.83333333333333,67485.7,26.833333333333332,15.0,63.3,217.3,344.0483743,4710Q20221,0.0,2021-10-04 02:15:00
2021-10-04 02:30:00+00:00,278.5,453.4,42.27777777777777,15.0,668.791429,22.333333333333336,17.83333333333333,67485.7,26.166666666666664,14.944444444444443,62.8,217.1,342.66942290000003,4710Q20221,0.0,2021-10-04 02:30:00
2021-10-04 02:45:00+00:00,270.9,454.7,42.88888888888889,15.0,682.580943,23.166666666666668,17.77777777777778,67485.7,26.666666666666664,15.0,61.2,212.2,345.42732570000004,4710Q20221,0.0,2021-10-04 02:45:00
2021-10-04 03:00:00+00:00,286.2,454.2,43.61111111111111,15.0,708.7810196,24.333333333333332,17.83333333333333,67485.7,27.77777777777778,15.055555555555555,64.5,223.4,349.56417990000006,4710Q20221,0.0,2021-10-04 03:00:00
2021-10-04 03:15:00+00:00,305.1,454.6,43.888888888888886,15.0,726.7073878000001,25.05555555555555,17.83333333333333,67485.7,28.72222222222222,15.0,68.9,238.2,352.3220827,4710Q20221,0.0,2021-10-04 03:15:00
2021-10-04 03:30:00+00:00,326.1,449.8,43.61111111111111,15.0,731.5337177,25.38888888888889,17.83333333333333,67485.7,29.27777777777778,15.0,73.4,251.6,355.0799855,4710Q20221,0.0,2021-10-04 03:30:00
2021-10-04 03:45:00+00:00,308.0,449.9,43.888888888888886,15.0,713.6073495,24.555555555555557,17.88888888888889,67485.7,28.666666666666664,14.944444444444443,69.5,236.4,347.4957528,4710Q20221,0.0,2021-10-04 03:45:00
2021-10-04 04:00:00+00:00,281.9,451.0,43.5,15.0,677.0651374,23.666666666666664,17.77777777777778,67485.7,27.55555555555555,14.944444444444443,63.6,218.2,346.11680140000004,4710Q20221,0.0,2021-10-04 04:00:00
2021-10-04 04:15:00+00:00,267.4,449.9,42.27777777777777,15.0,647.4176823,21.999999999999996,17.77777777777778,67485.7,25.77777777777778,15.0,60.4,207.2,347.4957528,4710Q20221,0.0,2021-10-04 04:15:00
2021-10-04 04:30:00+00:00,266.7,449.9,41.72222222222222,15.0,639.8334496,21.555555555555554,17.83333333333333,67485.7,25.27777777777778,15.0,60.3,206.8,346.11680140000004,4710Q20221,0.0,2021-10-04 04:30:00
2021-10-04 04:45:00+00:00,266.8,450.8,41.666666666666664,15.0,643.2808281,21.611111111111114,17.83333333333333,67485.7,25.33333333333333,15.055555555555555,60.2,207.3,345.42732570000004,4710Q20221,0.0,2021-10-04 04:45:00
2021-10-04 05:00:00+00:00,258.4,452.3,42.22222222222222,15.0,651.5545365,22.166666666666668,17.666666666666664,67485.7,25.611111111111107,15.0,58.3,201.8,347.4957528,4710Q20221,0.0,2021-10-04 05:00:00
2021-10-04 05:15:00+00:00,274.4,453.5,42.611111111111114,15.0,682.580943,23.111111111111107,17.77777777777778,67485.7,26.611111111111114,14.944444444444443,61.9,214.7,345.42732570000004,4710Q20221,0.0,2021-10-04 05:15:00
2021-10-04 05:30:00+00:00,297.2,450.1,44.0,15.0,714.9863009000001,24.666666666666668,17.83333333333333,67485.7,28.27777777777778,15.055555555555555,67.1,228.1,345.42732570000004,4710Q20221,0.0,2021-10-04 05:30:00
2021-10-04 05:45:00+00:00,305.2,448.5,44.111111111111114,15.0,728.7758149,25.555555555555554,17.83333333333333,67485.7,29.055555555555554,15.166666666666664,71.9,232.7,353.0115584,4710Q20221,0.0,2021-10-04 05:45:00
2021-10-04 06:00:00+00:00,310.7,449.7,43.888888888888886,15.0,714.2968252,25.166666666666664,17.83333333333333,67485.7,29.0,15.0,70.1,237.7,348.1852285,4710Q20221,0.0,2021-10-04 06:00:00
2021-10-04 06:15:00+00:00,298.4,451.3,43.5,15.0,694.9915056,24.27777777777778,17.83333333333333,67485.7,28.388888888888886,14.888888888888888,67.5,229.9,347.4957528,4710Q20221,0.0,2021-10-04 06:15:00
2021-10-04 06:30:00+00:00,281.2,451.3,42.666666666666664,15.0,653.6229636,22.388888888888886,17.83333333333333,67485.7,26.38888888888889,14.944444444444443,62.0,217.0,344.0483743,4710Q20221,0.0,2021-10-04 06:30:00
2021-10-04 06:45:00+00:00,259.2,451.2,42.05555555555556,15.0,635.0071197,21.555555555555554,17.77777777777778,67485.7,25.27777777777778,15.0,58.5,201.5,345.42732570000004,4710Q20221,0.0,2021-10-04 06:45:00
2021-10-04 07:00:00+00:00,259.7,451.3,41.666666666666664,15.0,633.6281683000001,21.38888888888889,17.77777777777778,67485.7,25.05555555555555,15.0,58.6,202.1,345.42732570000004,4710Q20221,0.0,2021-10-04 07:00:00
2021-10-04 07:15:00+00:00,260.4,451.9,41.99999999999999,15.0,652.2440121999999,21.888888888888893,17.77777777777778,67485.7,25.38888888888889,15.0,58.8,203.4,346.11680140000004,4710Q20221,0.0,2021-10-04 07:15:00
2021-10-04 07:30:00+00:00,278.7,451.7,43.0,15.0,688.0967486,23.444444444444446,17.83333333333333,67485.7,26.944444444444443,15.055555555555555,62.9,216.8,347.4957528,4710Q20221,0.0,2021-10-04 07:30:00
2021-10-04 07:45:00+00:00,304.3,451.3,44.166666666666664,15.0,725.3284364000001,25.11111111111111,17.944444444444443,67485.7,28.666666666666664,15.111111111111112,68.7,235.2,352.3220827,4710Q20221,0.0,2021-10-04 07:45:00
2021-10-04 08:00:00+00:00,317.2,450.1,43.888888888888886,15.0,731.5337177,25.38888888888889,17.88888888888889,67485.7,29.166666666666664,15.111111111111112,71.6,243.7,353.0115584,4710Q20221,0.0,2021-10-04 08:00:00
2021-10-04 08:15:00+00:00,320.5,450.3,43.77777777777778,15.0,725.3284364000001,25.0,17.88888888888889,67485.7,29.0,15.0,72.5,247.7,349.56417990000006,4710Q20221,0.0,2021-10-04 08:15:00
2021-10-04 08:30:00+00:00,283.6,451.2,43.333333333333336,15.0,677.0651374,23.111111111111107,17.88888888888889,67485.7,27.111111111111107,15.0,64.0,219.8,344.73785000000004,4710Q20221,0.0,2021-10-04 08:30:00
2021-10-04 08:45:00+00:00,278.2,450.6,42.333333333333336,15.0,650.1755851,21.944444444444443,17.88888888888889,67485.7,25.944444444444446,14.944444444444443,62.8,215.6,341.9799472,4710Q20221,0.0,2021-10-04 08:45:00
2021-10-04 09:00:00+00:00,261.0,449.9,41.83333333333333,15.0,632.2492169000001,21.333333333333336,17.77777777777778,67485.7,25.05555555555555,15.0,58.9,202.3,345.42732570000004,4710Q20221,0.0,2021-10-04 09:00:00
2021-10-04 09:15:00+00:00,256.8,450.9,41.99999999999999,15.0,644.6597795,21.722222222222218,17.72222222222222,67485.7,25.166666666666664,15.055555555555555,58.0,201.4,347.4957528,4710Q20221,0.0,2021-10-04 09:15:00
2021-10-04 09:30:00+00:00,282.0,450.9,43.0,15.0,692.2336028000001,23.555555555555557,17.83333333333333,67485.7,27.111111111111107,15.0,63.6,218.5,344.73785000000004,4710Q20221,0.0,2021-10-04 09:30:00
2021-10-04 09:45:00+00:00,298.4,450.3,43.72222222222222,15.0,717.0547280000001,24.444444444444443,17.88888888888889,67485.7,28.055555555555554,15.055555555555555,67.4,230.1,344.73785000000004,4710Q20221,0.0,2021-10-04 09:45:00
2021-10-04 10:00:00+00:00,295.3,448.5,44.38888888888889,15.0,716.3652523000001,25.444444444444443,17.72222222222222,67494.4,28.833333333333336,15.111111111111112,66.4,227.0,354.3905098,4710Q20221,0.0,2021-10-04 10:00:00
2021-10-04 10:15:00+00:00,304.7,446.9,45.0,15.0,730.1547663000001,25.888888888888886,17.61111111111111,67494.4,29.111111111111114,15.166666666666664,68.8,235.0,357.1484126,4710Q20221,0.0,2021-10-04 10:15:00
2021-10-04 10:30:00+00:00,303.9,448.6,44.38888888888889,15.0,721.1915822,25.38888888888889,17.83333333333333,67494.4,28.88888888888889,15.055555555555555,68.1,232.8,353.0115584,4710Q20221,0.0,2021-10-04 10:30:00
2021-10-04 10:45:00+00:00,403.1,446.7,42.27777777777777,14.444444444444445,780.4864924000001,25.05555555555555,18.22222222222222,67494.4,30.444444444444443,14.388888888888888,91.0,309.4,337.843093,4710Q20221,0.0,2021-10-04 10:45:00
2021-10-04 11:00:00+00:00,332.7,449.4,41.166666666666664,14.444444444444445,703.265214,22.88888888888889,17.83333333333333,67494.4,28.111111111111107,14.277777777777779,75.5,257.6,333.0167631,4710Q20221,0.0,2021-10-04 11:00:00
2021-10-04 11:15:00+00:00,316.1,448.3,40.72222222222222,14.444444444444445,674.3072346,21.611111111111114,17.83333333333333,67494.4,26.277777777777775,14.388888888888888,71.4,242.1,334.3957145,4710Q20221,0.0,2021-10-04 11:15:00
2021-10-04 11:30:00+00:00,324.3,449.3,40.33333333333333,14.444444444444445,683.9598944,21.5,18.055555555555554,67494.4,26.166666666666664,14.5,73.0,249.7,331.63781170000004,4710Q20221,0.0,2021-10-04 11:30:00
2021-10-04 11:45:00+00:00,334.3,447.5,40.77777777777778,14.166666666666666,703.265214,22.277777777777775,17.77777777777778,67494.4,27.055555555555557,14.11111111111111,75.5,256.9,326.12200609999996,4710Q20221,0.0,2021-10-04 11:45:00
2021-10-04 12:00:00+00:00,334.3,447.5,40.77777777777778,14.166666666666666,703.265214,22.277777777777775,17.77777777777778,67494.4,27.055555555555557,14.11111111111111,75.5,256.9,326.12200609999996,4710Q20221,0.0,2021-10-04 12:00:00
2021-10-04 12:15:00+00:00,383.3,445.6,42.55555555555555,14.166666666666666,761.8706485,24.944444444444446,17.72222222222222,67494.4,29.944444444444446,14.222222222222223,86.5,294.1,331.63781170000004,4710Q20221,0.0,2021-10-04 12:15:00
2021-10-04 12:30:00+00:00,332.0,444.8,41.611111111111114,14.166666666666666,693.6125542,22.555555555555554,17.555555555555557,67494.4,27.444444444444446,14.055555555555554,75.0,253.9,324.7430547,4710Q20221,0.0,2021-10-04 12:30:00
2021-10-04 12:45:00+00:00,317.5,447.8,41.05555555555556,14.166666666666666,672.9282832,21.611111111111114,17.555555555555557,67494.4,26.22222222222222,14.11111111111111,71.7,242.7,326.12200609999996,4710Q20221,0.0,2021-10-04 12:45:00
2021-10-04 13:00:00+00:00,312.1,445.5,40.833333333333336,14.166666666666666,668.1019533000001,21.5,17.5,67494.4,25.944444444444446,14.11111111111111,70.4,236.9,328.19043320000003,4710Q20221,0.0,2021-10-04 13:00:00
2021-10-04 13:15:00+00:00,325.0,445.0,41.611111111111114,14.166666666666666,690.1651757,22.444444444444446,17.555555555555557,67494.4,26.77777777777778,14.11111111111111,73.3,248.3,327.5009575,4710Q20221,0.0,2021-10-04 13:15:00
2021-10-04 13:30:00+00:00,315.0,443.8,43.44444444444444,14.444444444444445,714.2968252,24.611111111111107,17.388888888888886,67494.4,28.166666666666668,14.555555555555557,71.1,241.5,339.9115201,4710Q20221,0.0,2021-10-04 13:30:00
2021-10-04 13:45:00+00:00,337.7,444.0,43.72222222222222,14.722222222222221,737.738999,25.444444444444443,17.77777777777778,67494.4,29.444444444444443,14.833333333333334,77.5,257.7,347.4957528,4710Q20221,0.0,2021-10-04 13:45:00
2021-10-04 14:00:00+00:00,337.4,443.0,42.05555555555556,14.722222222222221,708.7810196,23.666666666666664,17.944444444444443,67494.4,28.388888888888886,14.555555555555557,76.2,256.9,335.0851902,4710Q20221,0.0,2021-10-04 14:00:00
2021-10-04 14:15:00+00:00,299.9,442.2,41.94444444444444,14.722222222222221,655.6913906999999,21.666666666666668,17.83333333333333,67494.4,25.888888888888886,14.666666666666666,67.7,226.4,337.1536173,4710Q20221,0.0,2021-10-04 14:15:00
2021-10-04 14:30:00+00:00,297.9,442.6,41.666666666666664,14.722222222222221,657.0703421,21.5,17.83333333333333,67494.4,25.611111111111107,14.666666666666666,67.2,225.4,337.1536173,4710Q20221,0.0,2021-10-04 14:30:00
2021-10-04 14:45:00+00:00,310.0,441.4,42.5,14.722222222222221,685.3388458000001,22.388888888888886,17.88888888888889,67494.4,26.38888888888889,14.777777777777779,70.0,233.8,337.843093,4710Q20221,0.0,2021-10-04 14:45:00
2021-10-04 15:00:00+00:00,344.6,445.8,43.22222222222222,14.722222222222221,741.8758531999999,25.05555555555555,17.944444444444443,67494.4,29.0,14.833333333333334,77.8,265.0,346.11680140000004,4710Q20221,0.0,2021-10-04 15:00:00
2021-10-04 15:15:00+00:00,358.8,444.3,43.166666666666664,14.722222222222221,748.7706102,25.05555555555555,18.000000000000004,67494.4,29.611111111111107,14.722222222222221,81.0,275.1,341.9799472,4710Q20221,0.0,2021-10-04 15:15:00
2021-10-04 15:30:00+00:00,322.9,444.9,42.666666666666664,14.722222222222221,691.5441271,22.83333333333333,17.83333333333333,67494.4,27.444444444444446,14.5,72.9,244.6,333.0167631,4710Q20221,0.0,2021-10-04 15:30:00
2021-10-04 15:45:00+00:00,272.1,444.9,41.83333333333333,14.722222222222221,637.7650225,21.44444444444444,17.666666666666664,67494.4,25.33333333333333,14.777777777777779,61.4,208.5,340.6009958,4710Q20221,0.0,2021-10-04 15:45:00
2021-10-04 16:00:00+00:00,289.6,445.4,41.5,14.722222222222221,652.9334879,21.555555555555554,17.77777777777778,67494.4,25.555555555555554,14.722222222222221,65.4,221.5,337.1536173,4710Q20221,0.0,2021-10-04 16:00:00
2021-10-04 16:15:00+00:00,311.9,444.8,42.333333333333336,14.722222222222221,685.3388458000001,22.77777777777778,17.944444444444443,67494.4,26.77777777777778,14.833333333333334,70.3,237.1,337.843093,4710Q20221,0.0,2021-10-04 16:15:00
2021-10-04 16:30:00+00:00,392.2,443.7,42.22222222222222,14.444444444444445,776.3496382,25.0,18.166666666666668,67500.4,29.72222222222222,14.5,86.8,300.1,335.0851902,4710Q20221,0.0,2021-10-04 16:30:00
2021-10-04 16:45:00+00:00,403.4,442.5,42.333333333333336,14.166666666666666,772.9022597,25.0,17.83333333333333,67500.4,30.222222222222225,14.11111111111111,90.1,304.8,329.5693846,4710Q20221,0.0,2021-10-04 16:45:00
2021-10-04 17:00:00+00:00,342.9,443.6,41.11111111111111,14.166666666666666,702.5757383,22.333333333333336,17.83333333333333,67500.4,27.388888888888886,14.11111111111111,77.4,260.1,323.3641033,4710Q20221,0.0,2021-10-04 17:00:00
2021-10-04 17:15:00+00:00,329.7,444.4,40.888888888888886,14.166666666666666,686.7177972,21.833333333333332,17.666666666666664,67500.4,26.555555555555554,14.11111111111111,74.4,251.3,324.053579,4710Q20221,0.0,2021-10-04 17:15:00
2021-10-04 17:30:00+00:00,327.0,445.2,41.05555555555556,14.166666666666666,687.4072729000001,22.055555555555557,17.666666666666664,67500.4,26.611111111111114,14.11111111111111,73.9,249.8,326.12200609999996,4710Q20221,0.0,2021-10-04 17:30:00
2021-10-04 17:45:00+00:00,353.4,442.4,42.05555555555556,14.166666666666666,734.2916205,23.61111111111111,17.77777777777778,67500.4,28.000000000000004,14.11111111111111,79.8,270.7,333.0167631,4710Q20221,0.0,2021-10-04 17:45:00
2021-10-04 18:00:00+00:00,385.5,442.6,42.5,14.166666666666666,767.3864541,25.166666666666664,17.77777777777778,67500.4,30.0,14.11111111111111,87.1,294.0,333.0167631,4710Q20221,0.0,2021-10-04 18:00:00
2021-10-04 18:15:00+00:00,366.3,445.6,42.11111111111111,14.166666666666666,746.7021831,24.555555555555557,17.666666666666664,67500.4,29.27777777777778,14.166666666666666,82.7,281.8,333.7062388,4710Q20221,0.0,2021-10-04 18:15:00
2021-10-04 18:30:00+00:00,361.0,444.7,41.611111111111114,14.166666666666666,723.2600093000001,23.777777777777775,17.666666666666664,67500.4,28.777777777777775,14.11111111111111,81.5,275.1,330.2588603,4710Q20221,0.0,2021-10-04 18:30:00
2021-10-04 18:45:00+00:00,333.5,445.4,41.44444444444444,14.166666666666666,694.3020299000001,22.277777777777775,17.666666666666664,67500.4,27.166666666666668,14.11111111111111,75.3,254.6,324.053579,4710Q20221,0.0,2021-10-04 18:45:00
2021-10-04 19:00:00+00:00,338.8,444.9,41.0,14.166666666666666,697.7494084,21.999999999999996,17.77777777777778,67500.4,26.888888888888893,14.11111111111111,76.5,259.7,321.9851519,4710Q20221,0.0,2021-10-04 19:00:00
2021-10-04 19:15:00+00:00,332.9,446.1,40.94444444444444,14.166666666666666,692.2336028000001,21.888888888888893,17.77777777777778,67500.4,26.722222222222218,14.11111111111111,75.1,255.2,323.3641033,4710Q20221,0.0,2021-10-04 19:15:00
2021-10-04 19:30:00+00:00,333.4,445.5,40.888888888888886,14.166666666666666,694.3020299000001,21.944444444444443,17.77777777777778,67500.4,26.722222222222218,14.11111111111111,75.2,255.6,323.3641033,4710Q20221,0.0,2021-10-04 19:30:00
2021-10-04 19:45:00+00:00,331.9,446.5,41.22222222222222,14.166666666666666,698.4388841,22.22222222222222,17.77777777777778,67500.4,26.888888888888893,14.166666666666666,74.9,254.4,325.4325304,4710Q20221,0.0,2021-10-04 19:45:00
2021-10-04 20:00:00+00:00,328.9,446.9,41.388888888888886,14.166666666666666,695.6809813000001,22.333333333333336,17.77777777777778,67500.4,26.944444444444443,14.222222222222223,74.2,252.5,327.5009575,4710Q20221,0.0,2021-10-04 20:00:00
2021-10-04 20:15:00+00:00,338.6,446.6,41.99999999999999,14.166666666666666,715.6757766,22.944444444444443,17.77777777777778,67500.4,27.444444444444446,14.333333333333332,76.4,260.7,327.5009575,4710Q20221,0.0,2021-10-04 20:15:00
2021-10-04 20:30:00+00:00,349.9,446.8,41.99999999999999,14.166666666666666,723.2600093000001,23.22222222222222,17.77777777777778,67500.4,27.88888888888889,14.166666666666666,79.0,270.7,328.19043320000003,4710Q20221,0.0,2021-10-04 20:30:00
2021-10-04 20:45:00+00:00,363.9,446.7,42.05555555555556,14.166666666666666,743.2548046,23.777777777777775,17.77777777777778,67500.4,28.22222222222222,14.333333333333332,81.9,281.1,335.77466590000006,4710Q20221,0.0,2021-10-04 20:45:00
2021-10-04 21:00:00+00:00,367.8,447.4,41.55555555555555,14.166666666666666,749.4600859000001,24.111111111111114,17.77777777777778,67500.4,28.88888888888889,14.166666666666666,83.0,284.6,333.0167631,4710Q20221,0.0,2021-10-04 21:00:00
2021-10-04 21:15:00+00:00,371.2,447.9,41.94444444444444,14.166666666666666,754.2864158000001,24.499999999999996,17.77777777777778,67500.4,29.27777777777778,14.166666666666666,83.8,287.0,331.63781170000004,4710Q20221,0.0,2021-10-04 21:15:00
2021-10-04 21:30:00+00:00,375.0,447.4,41.99999999999999,14.166666666666666,757.7337943000001,24.555555555555557,17.77777777777778,67500.4,29.388888888888893,14.277777777777779,84.6,291.5,330.2588603,4710Q20221,0.0,2021-10-04 21:30:00
2021-10-04 21:45:00+00:00,377.5,447.7,41.94444444444444,14.166666666666666,749.4600859000001,24.444444444444443,17.83333333333333,67500.4,29.499999999999996,14.166666666666666,85.3,291.7,329.5693846,4710Q20221,0.0,2021-10-04 21:45:00
2021-10-04 22:00:00+00:00,382.2,446.9,41.11111111111111,14.166666666666666,739.8074261,23.22222222222222,18.055555555555554,67500.4,28.61111111111111,14.166666666666666,86.3,294.8,324.7430547,4710Q20221,0.0,2021-10-04 22:00:00
2021-10-04 22:15:00+00:00,398.9,444.1,41.0,14.166666666666666,741.1863775,22.666666666666664,18.055555555555554,67505.8,28.333333333333332,14.11111111111111,90.4,305.3,320.6062005,4710Q20221,0.0,2021-10-04 22:15:00
2021-10-04 22:30:00+00:00,389.7,444.6,40.666666666666664,13.88888888888889,731.5337177,22.166666666666668,17.944444444444443,67505.8,27.77777777777778,13.833333333333332,87.8,298.5,314.40091920000003,4710Q20221,0.0,2021-10-04 22:30:00
2021-10-04 22:45:00+00:00,382.6,443.4,40.55555555555556,13.88888888888889,726.0179121,22.055555555555557,17.944444444444443,67505.8,27.61111111111111,13.833333333333332,86.2,293.0,312.33249209999997,4710Q20221,0.0,2021-10-04 22:45:00
2021-10-04 23:00:00+00:00,382.3,443.0,40.55555555555556,13.88888888888889,720.5021065000001,22.055555555555557,17.944444444444443,67505.8,27.61111111111111,13.833333333333332,85.9,290.8,319.2272491,4710Q20221,0.0,2021-10-04 23:00:00
2021-10-04 23:15:00+00:00,419.9,441.2,41.11111111111111,13.88888888888889,750.8390373000001,22.944444444444443,17.944444444444443,67505.8,28.61111111111111,13.88888888888889,94.8,315.9,319.2272491,4710Q20221,0.0,2021-10-04 23:15:00
2021-10-04 23:30:00+00:00,422.2,442.9,41.166666666666664,13.61111111111111,755.6653672,23.055555555555554,17.944444444444443,67507.0,28.72222222222222,13.88888888888889,95.3,319.3,317.84829770000005,4710Q20221,0.0,2021-10-04 23:30:00
2021-10-04 23:45:00+00:00,423.1,442.6,41.166666666666664,13.61111111111111,757.0443186,23.111111111111107,17.944444444444443,67507.0,28.72222222222222,13.777777777777775,95.5,320.6,317.84829770000005,4710Q20221,0.0,2021-10-04 23:45:00
2021-10-05 00:30:00+00:00,424.1,441.6,41.22222222222222,13.61111111111111,756.3548429,23.111111111111107,17.88888888888889,67507.0,28.777777777777775,13.722222222222223,95.7,319.5,315.7798706,4710Q20221,0.0,2021-10-05 00:30:00
2021-10-05 00:45:00+00:00,424.9,441.9,41.22222222222222,13.61111111111111,757.7337943000001,23.166666666666668,17.88888888888889,67507.0,28.833333333333336,13.777777777777775,95.9,321.0,317.158822,4710Q20221,0.0,2021-10-05 00:45:00
2021-10-05 01:00:00+00:00,424.6,441.9,41.166666666666664,13.61111111111111,754.2864158000001,23.000000000000004,17.88888888888889,67507.0,28.666666666666664,13.777777777777775,95.9,320.3,317.158822,4710Q20221,0.0,2021-10-05 01:00:00
2021-10-05 01:15:00+00:00,423.5,442.8,41.22222222222222,13.61111111111111,757.7337943000001,23.111111111111107,17.88888888888889,67507.0,28.777777777777775,13.777777777777775,95.6,320.8,317.158822,4710Q20221,0.0,2021-10-05 01:15:00
2021-10-05 01:30:00+00:00,423.3,443.5,41.22222222222222,13.61111111111111,758.42327,23.166666666666668,17.88888888888889,67507.0,28.833333333333336,13.777777777777775,95.5,321.3,317.84829770000005,4710Q20221,0.0,2021-10-05 01:30:00
2021-10-05 01:45:00+00:00,422.3,443.5,41.166666666666664,13.61111111111111,757.0443186,23.111111111111107,17.88888888888889,67507.0,28.833333333333336,13.777777777777775,95.3,320.6,317.158822,4710Q20221,0.0,2021-10-05 01:45:00
2021-10-05 02:15:00+00:00,424.2,444.7,41.22222222222222,13.61111111111111,758.42327,23.111111111111107,17.88888888888889,67507.0,28.833333333333336,13.722222222222223,95.8,322.5,316.4693463,4710Q20221,0.0,2021-10-05 02:15:00
2021-10-05 02:30:00+00:00,422.0,445.9,41.166666666666664,13.61111111111111,757.7337943000001,23.166666666666668,17.83333333333333,67507.0,28.833333333333336,13.722222222222223,95.3,321.8,315.7798706,4710Q20221,0.0,2021-10-05 02:30:00
2021-10-05 02:45:00+00:00,423.9,445.1,41.166666666666664,13.61111111111111,757.0443186,23.055555555555554,17.83333333333333,67507.0,28.72222222222222,13.722222222222223,95.7,322.7,314.40091920000003,4710Q20221,0.0,2021-10-05 02:45:00
2021-10-05 03:00:00+00:00,421.5,441.6,41.05555555555556,13.61111111111111,754.2864158000001,23.055555555555554,17.83333333333333,67507.0,28.666666666666664,13.722222222222223,95.1,318.5,314.40091920000003,4710Q20221,0.0,2021-10-05 03:00:00
2021-10-05 03:15:00+00:00,422.9,441.9,41.05555555555556,13.61111111111111,754.9758915,23.111111111111107,17.83333333333333,67507.0,28.72222222222222,13.722222222222223,95.5,319.0,314.40091920000003,4710Q20221,0.0,2021-10-05 03:15:00
2021-10-05 03:45:00+00:00,415.2,442.4,40.94444444444444,13.61111111111111,750.8390373000001,23.111111111111107,17.666666666666664,67507.0,28.61111111111111,13.666666666666668,93.7,314.7,315.7798706,4710Q20221,0.0,2021-10-05 03:45:00
2021-10-05 04:00:00+00:00,412.4,442.9,41.0,13.61111111111111,752.2179887,23.111111111111107,17.666666666666664,67507.0,28.666666666666664,13.666666666666668,93.1,313.2,316.4693463,4710Q20221,0.0,2021-10-05 04:00:00
2021-10-05 04:15:00+00:00,420.1,443.7,41.05555555555556,13.61111111111111,754.2864158000001,23.111111111111107,17.666666666666664,67507.0,28.72222222222222,13.666666666666668,94.8,318.5,315.7798706,4710Q20221,0.0,2021-10-05 04:15:00
2021-10-05 04:30:00+00:00,419.6,443.0,41.11111111111111,13.61111111111111,755.6653672,23.166666666666668,17.666666666666664,67507.0,28.777777777777775,13.666666666666668,95.0,318.1,315.7798706,4710Q20221,0.0,2021-10-05 04:30:00
2021-10-05 04:45:00+00:00,422.8,442.5,41.11111111111111,13.61111111111111,756.3548429,23.111111111111107,17.666666666666664,67507.0,28.777777777777775,13.61111111111111,95.4,319.9,314.40091920000003,4710Q20221,0.0,2021-10-05 04:45:00
2021-10-05 05:15:00+00:00,416.9,445.2,41.11111111111111,13.61111111111111,755.6653672,23.166666666666668,17.77777777777778,67512.1,28.72222222222222,13.61111111111111,94.1,318.0,315.09039490000004,4710Q20221,0.0,2021-10-05 05:15:00
2021-10-05 05:30:00+00:00,417.1,443.0,41.05555555555556,13.61111111111111,752.2179887,23.055555555555554,17.77777777777778,67512.1,28.666666666666664,13.61111111111111,94.2,316.6,315.7798706,4710Q20221,0.0,2021-10-05 05:30:00
2021-10-05 05:45:00+00:00,399.1,441.8,40.44444444444444,13.61111111111111,723.949485,21.77777777777778,17.83333333333333,67512.1,27.5,13.61111111111111,90.1,302.1,308.8851136,4710Q20221,0.0,2021-10-05 05:45:00
2021-10-05 06:00:00+00:00,394.4,443.6,40.38888888888889,13.61111111111111,734.2916205,22.555555555555554,17.72222222222222,67513.1,27.944444444444443,13.666666666666668,89.0,301.2,317.158822,4710Q20221,0.0,2021-10-05 06:00:00
2021-10-05 06:15:00+00:00,417.6,445.0,41.11111111111111,13.61111111111111,775.6601625000001,23.833333333333336,17.72222222222222,67513.1,29.166666666666664,13.666666666666668,94.3,318.1,319.9167248,4710Q20221,0.0,2021-10-05 06:15:00
2021-10-05 06:30:00+00:00,425.5,443.0,41.666666666666664,13.61111111111111,790.8286279,24.833333333333336,17.77777777777778,67513.1,30.27777777777778,13.833333333333332,96.0,321.5,327.5009575,4710Q20221,0.0,2021-10-05 06:30:00
2021-10-05 06:45:00+00:00,421.0,443.1,41.83333333333333,13.61111111111111,777.0391139000001,24.444444444444443,17.83333333333333,67513.1,30.0,13.833333333333332,95.0,319.0,322.6746276,4710Q20221,0.0,2021-10-05 06:45:00
2021-10-05 07:00:00+00:00,418.6,442.0,41.22222222222222,13.61111111111111,745.3232317,23.055555555555554,17.77777777777778,67513.1,28.777777777777775,13.722222222222223,94.5,316.7,316.4693463,4710Q20221,0.0,2021-10-05 07:00:00
2021-10-05 07:15:00+00:00,408.0,443.5,40.833333333333336,13.61111111111111,730.844242,21.944444444444443,17.88888888888889,67513.1,27.83333333333333,13.555555555555554,92.1,309.3,310.264065,4710Q20221,0.0,2021-10-05 07:15:00
2021-10-05 07:30:00+00:00,391.7,445.5,40.33333333333333,13.61111111111111,734.2916205,21.833333333333332,17.83333333333333,67513.1,27.444444444444446,13.61111111111111,88.6,299.8,308.8851136,4710Q20221,0.0,2021-10-05 07:30:00
2021-10-05 07:45:00+00:00,409.6,444.1,40.72222222222222,13.61111111111111,747.3916588000001,22.83333333333333,17.88888888888889,67513.1,28.333333333333332,13.777777777777775,92.5,312.3,317.84829770000005,4710Q20221,0.0,2021-10-05 07:45:00
2021-10-05 08:00:00+00:00,424.8,443.3,41.333333333333336,13.61111111111111,782.5549195,23.88888888888889,17.88888888888889,67513.1,29.27777777777778,13.722222222222223,95.9,321.7,319.2272491,4710Q20221,0.0,2021-10-05 08:00:00
2021-10-05 08:15:00+00:00,428.7,443.3,42.44444444444445,13.61111111111111,796.3444335,25.166666666666664,17.83333333333333,67513.1,30.611111111111107,13.833333333333332,96.8,324.4,323.3641033,4710Q20221,0.0,2021-10-05 08:15:00
2021-10-05 08:30:00+00:00,423.2,443.2,41.88888888888889,13.61111111111111,771.5233083,23.94444444444444,17.88888888888889,67513.1,29.666666666666668,13.833333333333332,95.5,320.5,319.2272491,4710Q20221,0.0,2021-10-05 08:30:00
2021-10-05 08:45:00+00:00,413.4,443.5,40.94444444444444,13.61111111111111,736.3600476,22.277777777777775,17.83333333333333,67513.1,28.166666666666668,13.555555555555554,93.3,312.5,312.33249209999997,4710Q20221,0.0,2021-10-05 08:45:00
2021-10-05 09:00:00+00:00,394.3,442.3,40.5,13.61111111111111,728.7758149,21.722222222222218,17.77777777777778,67513.1,27.5,13.555555555555554,89.0,300.7,311.6430164,4710Q20221,0.0,2021-10-05 09:00:00
2021-10-05 09:15:00+00:00,387.1,441.0,40.33333333333333,13.61111111111111,727.3968635,22.055555555555557,17.77777777777778,67513.1,27.5,13.666666666666668,87.4,294.6,314.40091920000003,4710Q20221,0.0,2021-10-05 09:15:00
2021-10-05 09:30:00+00:00,407.4,440.7,40.61111111111111,13.61111111111111,749.4600859000001,22.88888888888889,17.77777777777778,67513.1,28.22222222222222,13.722222222222223,92.0,308.3,317.158822,4710Q20221,0.0,2021-10-05 09:30:00
2021-10-05 09:45:00+00:00,413.0,440.0,41.55555555555555,13.61111111111111,776.3496382,24.444444444444443,17.61111111111111,67513.1,29.666666666666668,13.722222222222223,93.2,311.9,321.2956762,4710Q20221,0.0,2021-10-05 09:45:00
2021-10-05 10:00:00+00:00,418.0,440.2,41.94444444444444,13.61111111111111,776.3496382,24.499999999999996,17.61111111111111,67513.1,29.944444444444446,13.666666666666668,94.2,314.6,319.9167248,4710Q20221,0.0,2021-10-05 10:00:00
2021-10-05 10:15:00+00:00,418.8,441.2,41.05555555555556,13.61111111111111,743.9442803000001,22.722222222222225,17.72222222222222,67513.1,28.499999999999996,13.61111111111111,94.5,316.3,313.71144350000003,4710Q20221,0.0,2021-10-05 10:15:00
2021-10-05 10:30:00+00:00,364.2,442.6,40.27777777777778,13.61111111111111,712.2283981,21.722222222222218,17.61111111111111,67513.1,27.111111111111107,13.666666666666668,82.2,278.1,309.5745893,4710Q20221,0.0,2021-10-05 10:30:00
2021-10-05 10:45:00+00:00,358.1,444.9,40.72222222222222,13.61111111111111,713.6073495,22.055555555555557,17.555555555555557,67513.1,27.22222222222222,13.61111111111111,80.8,275.0,311.6430164,4710Q20221,0.0,2021-10-05 10:45:00
2021-10-05 11:00:00+00:00,405.2,444.0,40.55555555555556,13.61111111111111,761.8706485,23.22222222222222,17.61111111111111,67513.1,28.388888888888886,13.666666666666668,91.4,308.9,317.84829770000005,4710Q20221,0.0,2021-10-05 11:00:00
2021-10-05 11:15:00+00:00,423.1,440.6,42.333333333333336,13.61111111111111,790.1391522,25.11111111111111,17.666666666666664,67513.1,30.500000000000004,13.777777777777775,95.6,319.0,321.9851519,4710Q20221,0.0,2021-10-05 11:15:00
2021-10-05 11:30:00+00:00,413.2,441.8,41.11111111111111,13.61111111111111,746.7021831,22.944444444444443,17.666666666666664,67513.1,28.666666666666664,13.61111111111111,93.3,312.8,316.4693463,4710Q20221,0.0,2021-10-05 11:30:00
2021-10-05 11:45:00+00:00,376.2,445.3,40.33333333333333,13.61111111111111,710.8494466999999,21.888888888888893,17.666666666666664,67513.1,27.5,13.499999999999998,84.9,287.9,311.6430164,4710Q20221,0.0,2021-10-05 11:45:00
2021-10-05 12:00:00+00:00,376.2,445.3,40.33333333333333,13.61111111111111,710.8494466999999,21.888888888888893,17.666666666666664,67513.1,27.5,13.499999999999998,84.9,287.9,311.6430164,4710Q20221,0.0,2021-10-05 12:00:00
2021-10-05 12:15:00+00:00,392.3,443.6,40.33333333333333,13.61111111111111,743.2548046,22.88888888888889,17.666666666666664,67513.1,28.111111111111107,13.666666666666668,88.6,300.2,319.9167248,4710Q20221,0.0,2021-10-05 12:15:00
2021-10-05 12:30:00+00:00,374.7,442.4,41.72222222222222,13.88888888888889,756.3548429,24.555555555555557,17.444444444444443,67513.1,29.055555555555554,13.944444444444445,84.6,286.5,330.94833600000004,4710Q20221,0.0,2021-10-05 12:30:00
2021-10-05 12:45:00+00:00,385.7,441.4,42.333333333333336,14.166666666666666,759.8022214,24.833333333333336,17.72222222222222,67513.1,29.888888888888886,14.11111111111111,87.0,292.9,330.94833600000004,4710Q20221,0.0,2021-10-05 12:45:00
2021-10-05 13:00:00+00:00,354.6,441.9,41.0,14.166666666666666,712.9178738,22.88888888888889,17.77777777777778,67513.1,27.944444444444443,14.166666666666666,80.0,270.0,327.5009575,4710Q20221,0.0,2021-10-05 13:00:00
2021-10-05 13:15:00+00:00,333.7,441.3,40.77777777777778,14.166666666666666,688.0967486,21.77777777777778,17.77777777777778,67513.1,26.611111111111114,14.11111111111111,75.3,253.0,324.053579,4710Q20221,0.0,2021-10-05 13:15:00
2021-10-05 13:30:00+00:00,332.9,442.4,40.94444444444444,14.166666666666666,690.8546514000001,21.999999999999996,17.77777777777778,67513.1,26.722222222222218,14.11111111111111,75.2,252.9,324.053579,4710Q20221,0.0,2021-10-05 13:30:00
2021-10-05 13:45:00+00:00,334.5,440.4,41.44444444444444,14.166666666666666,701.8862626,22.388888888888886,17.77777777777778,67513.1,26.944444444444443,14.277777777777779,75.5,253.6,327.5009575,4710Q20221,0.0,2021-10-05 13:45:00
2021-10-05 14:00:00+00:00,380.7,443.0,41.83333333333333,14.166666666666666,762.5601242,24.388888888888893,17.77777777777778,67513.1,28.833333333333336,14.333333333333332,85.8,291.4,334.3957145,4710Q20221,0.0,2021-10-05 14:00:00
2021-10-05 14:15:00+00:00,373.8,442.6,42.5,14.166666666666666,753.5969401,24.944444444444446,17.666666666666664,67513.1,29.611111111111107,14.222222222222223,84.4,285.0,333.7062388,4710Q20221,0.0,2021-10-05 14:15:00
2021-10-05 14:30:00+00:00,375.3,444.8,41.333333333333336,14.166666666666666,741.1863775,23.666666666666664,17.77777777777778,67513.1,28.88888888888889,14.11111111111111,84.7,287.8,326.8114818,4710Q20221,0.0,2021-10-05 14:30:00
2021-10-05 14:45:00+00:00,337.7,444.7,40.94444444444444,14.166666666666666,693.6125542,21.944444444444443,17.72222222222222,67513.1,26.888888888888893,14.000000000000002,76.2,257.8,322.6746276,4710Q20221,0.0,2021-10-05 14:45:00
2021-10-05 15:00:00+00:00,330.9,445.3,40.61111111111111,14.166666666666666,685.3388458000001,21.666666666666668,17.77777777777778,67513.1,26.44444444444444,14.11111111111111,74.7,253.3,323.3641033,4710Q20221,0.0,2021-10-05 15:00:00
2021-10-05 15:15:00+00:00,331.2,444.6,41.333333333333336,14.166666666666666,698.4388841,22.388888888888886,17.77777777777778,67513.1,26.888888888888893,14.222222222222223,74.8,253.3,326.8114818,4710Q20221,0.0,2021-10-05 15:15:00
2021-10-05 15:30:00+00:00,366.9,443.8,41.388888888888886,14.166666666666666,747.3916588000001,23.666666666666664,17.83333333333333,67513.1,28.333333333333332,14.166666666666666,82.8,283.8,334.3957145,4710Q20221,0.0,2021-10-05 15:30:00
2021-10-05 15:45:00+00:00,392.4,443.1,41.611111111111114,14.166666666666666,768.0759298,24.444444444444443,18.055555555555554,67513.1,29.499999999999996,14.222222222222223,88.6,299.6,330.94833600000004,4710Q20221,0.0,2021-10-05 15:45:00
2021-10-05 16:00:00+00:00,397.8,443.3,41.83333333333333,14.166666666666666,773.5917354000001,24.611111111111107,18.055555555555554,67513.1,29.72222222222222,14.277777777777779,89.8,303.4,329.5693846,4710Q20221,0.0,2021-10-05 16:00:00
2021-10-05 16:15:00+00:00,403.4,442.7,41.88888888888889,14.166666666666666,774.2812111000001,24.666666666666668,18.055555555555554,67513.1,29.833333333333336,14.222222222222223,91.1,306.9,327.5009575,4710Q20221,0.0,2021-10-05 16:15:00
2021-10-05 16:30:00+00:00,408.5,441.9,41.166666666666664,13.88888888888889,754.2864158000001,23.388888888888886,17.944444444444443,67513.1,28.88888888888889,13.88888888888889,92.2,309.3,319.9167248,4710Q20221,0.0,2021-10-05 16:30:00
2021-10-05 16:45:00+00:00,401.3,442.0,40.888888888888886,13.88888888888889,746.7021831,23.111111111111107,17.944444444444443,67513.1,28.555555555555557,13.88888888888889,90.6,304.7,319.9167248,4710Q20221,0.0,2021-10-05 16:45:00
2021-10-05 17:00:00+00:00,401.3,442.0,40.888888888888886,13.88888888888889,746.7021831,23.111111111111107,17.944444444444443,67513.1,28.555555555555557,13.88888888888889,90.6,304.7,319.9167248,4710Q20221,0.0,2021-10-05 17:00:00
2021-10-05 17:15:00+00:00,400.8,442.3,40.94444444444444,13.88888888888889,748.7706102,23.22222222222222,17.944444444444443,67513.1,28.666666666666664,13.88888888888889,90.5,305.0,320.6062005,4710Q20221,0.0,2021-10-05 17:15:00
2021-10-05 17:30:00+00:00,402.0,443.0,40.888888888888886,13.88888888888889,746.7021831,23.111111111111107,17.944444444444443,67513.1,28.555555555555557,13.88888888888889,90.7,305.9,319.9167248,4710Q20221,0.0,2021-10-05 17:30:00
2021-10-05 17:45:00+00:00,400.5,445.6,40.94444444444444,13.88888888888889,747.3916588000001,23.111111111111107,17.944444444444443,67513.1,28.61111111111111,13.88888888888889,90.4,305.1,319.9167248,4710Q20221,0.0,2021-10-05 17:45:00
2021-10-05 18:00:00+00:00,375.6,444.9,40.666666666666664,13.88888888888889,732.9126691,23.111111111111107,17.72222222222222,67513.1,28.333333333333332,13.88888888888889,84.7,288.4,321.2956762,4710Q20221,0.0,2021-10-05 18:00:00
2021-10-05 18:15:00+00:00,384.4,445.9,40.77777777777778,13.88888888888889,742.5653289,23.277777777777782,17.83333333333333,67513.1,28.499999999999996,13.88888888888889,86.8,295.7,321.9851519,4710Q20221,0.0,2021-10-05 18:15:00
2021-10-05 18:30:00+00:00,396.8,445.6,40.833333333333336,13.88888888888889,746.7021831,23.111111111111107,18.000000000000004,67513.1,28.499999999999996,13.88888888888889,89.6,304.2,321.2956762,4710Q20221,0.0,2021-10-05 18:30:00
2021-10-05 18:45:00+00:00,397.4,445.5,40.833333333333336,13.88888888888889,744.6337560000001,23.000000000000004,17.944444444444443,67513.1,28.444444444444446,13.88888888888889,89.7,304.8,319.9167248,4710Q20221,0.0,2021-10-05 18:45:00
2021-10-05 19:30:00+00:00,396.5,447.4,40.94444444444444,13.88888888888889,746.0127074000001,23.055555555555554,17.944444444444443,67513.1,28.555555555555557,13.833333333333332,89.9,303.9,319.9167248,4710Q20221,0.0,2021-10-05 19:30:00
2021-10-05 19:45:00+00:00,392.6,448.0,40.77777777777778,13.88888888888889,745.3232317,23.055555555555554,18.000000000000004,67513.1,28.444444444444446,14.000000000000002,90.2,303.0,320.6062005,4710Q20221,0.0,2021-10-05 19:45:00
2021-10-05 20:00:00+00:00,406.4,448.5,41.05555555555556,13.88888888888889,751.528513,23.111111111111107,18.000000000000004,67513.1,28.666666666666664,13.944444444444445,91.7,312.5,318.53777340000005,4710Q20221,0.0,2021-10-05 20:00:00
2021-10-05 20:15:00+00:00,401.3,442.2,40.888888888888886,13.88888888888889,746.7021831,23.111111111111107,17.88888888888889,67513.1,28.555555555555557,13.944444444444445,90.6,305.2,319.9167248,4710Q20221,0.0,2021-10-05 20:15:00
2021-10-05 20:30:00+00:00,413.4,443.1,41.05555555555556,13.88888888888889,752.2179887,23.111111111111107,18.055555555555554,67513.1,28.666666666666664,13.944444444444445,93.3,314.3,319.2272491,4710Q20221,0.0,2021-10-05 20:30:00
2021-10-05 20:45:00+00:00,412.9,444.9,41.11111111111111,13.88888888888889,753.5969401,23.111111111111107,18.055555555555554,67513.1,28.666666666666664,13.944444444444445,93.2,315.1,319.2272491,4710Q20221,0.0,2021-10-05 20:45:00
2021-10-05 21:00:00+00:00,406.5,445.6,41.05555555555556,13.88888888888889,752.2179887,23.166666666666668,18.055555555555554,67513.1,28.666666666666664,13.944444444444445,91.8,310.9,319.2272491,4710Q20221,0.0,2021-10-05 21:00:00
2021-10-05 21:15:00+00:00,402.3,445.8,41.0,13.88888888888889,750.1495616,23.22222222222222,17.944444444444443,67513.1,28.666666666666664,13.833333333333332,90.8,308.3,319.9167248,4710Q20221,0.0,2021-10-05 21:15:00
2021-10-05 21:30:00+00:00,401.2,446.9,40.888888888888886,13.88888888888889,747.3916588000001,23.055555555555554,17.944444444444443,67527.6,28.499999999999996,13.833333333333332,90.6,308.2,319.2272491,4710Q20221,0.0,2021-10-05 21:30:00
2021-10-05 21:45:00+00:00,398.3,446.9,40.888888888888886,13.88888888888889,746.0127074000001,23.055555555555554,17.944444444444443,67527.6,28.499999999999996,13.833333333333332,89.9,305.9,319.2272491,4710Q20221,0.0,2021-10-05 21:45:00
2021-10-05 22:00:00+00:00,404.8,448.3,41.05555555555556,13.88888888888889,750.8390373000001,23.111111111111107,17.944444444444443,67527.6,28.666666666666664,13.88888888888889,91.4,311.6,317.84829770000005,4710Q20221,0.0,2021-10-05 22:00:00
2021-10-05 22:15:00+00:00,401.1,443.0,40.833333333333336,13.88888888888889,746.7021831,23.111111111111107,17.944444444444443,67527.6,28.499999999999996,13.88888888888889,90.6,305.4,319.9167248,4710Q20221,0.0,2021-10-05 22:15:00
2021-10-05 22:30:00+00:00,402.5,444.5,41.0,13.88888888888889,749.4600859000001,23.166666666666668,17.944444444444443,67527.6,28.666666666666664,13.88888888888889,90.9,307.4,319.9167248,4710Q20221,0.0,2021-10-05 22:30:00
2021-10-05 22:45:00+00:00,404.4,444.4,41.0,13.88888888888889,750.8390373000001,23.166666666666668,17.944444444444443,67527.6,28.666666666666664,13.88888888888889,91.3,308.3,319.9167248,4710Q20221,0.0,2021-10-05 22:45:00
2021-10-05 23:00:00+00:00,402.0,443.6,40.94444444444444,13.88888888888889,748.0811345000001,23.166666666666668,17.944444444444443,67527.6,28.61111111111111,13.88888888888889,90.7,306.4,319.9167248,4710Q20221,0.0,2021-10-05 23:00:00
2021-10-05 23:15:00+00:00,400.9,442.9,40.888888888888886,13.88888888888889,747.3916588000001,23.166666666666668,17.944444444444443,67527.6,28.61111111111111,13.944444444444445,90.5,305.3,319.9167248,4710Q20221,0.0,2021-10-05 23:15:00
2021-10-05 23:30:00+00:00,413.7,443.2,41.05555555555556,13.88888888888889,751.528513,23.055555555555554,17.944444444444443,67527.6,28.666666666666664,13.833333333333332,93.4,314.5,317.84829770000005,4710Q20221,0.0,2021-10-05 23:30:00
2021-10-05 23:45:00+00:00,397.2,443.8,40.833333333333336,13.88888888888889,745.3232317,23.111111111111107,17.83333333333333,67527.6,28.499999999999996,13.833333333333332,89.7,303.0,319.9167248,4710Q20221,0.0,2021-10-05 23:45:00
2021-10-06 00:00:00+00:00,404.7,443.6,40.94444444444444,13.88888888888889,749.4600859000001,23.111111111111107,17.944444444444443,67527.6,28.61111111111111,13.833333333333332,91.4,308.4,319.2272491,4710Q20221,0.0,2021-10-06 00:00:00
2021-10-06 00:15:00+00:00,396.0,444.2,40.77777777777778,13.88888888888889,745.3232317,23.111111111111107,17.88888888888889,67527.6,28.499999999999996,13.88888888888889,89.4,302.5,319.2272491,4710Q20221,0.0,2021-10-06 00:15:00
2021-10-06 00:30:00+00:00,393.2,443.2,40.77777777777778,13.88888888888889,743.9442803000001,23.111111111111107,17.88888888888889,67527.6,28.499999999999996,13.944444444444445,88.8,301.3,320.6062005,4710Q20221,0.0,2021-10-06 00:30:00
2021-10-06 00:45:00+00:00,397.6,444.6,40.72222222222222,13.88888888888889,743.9442803000001,23.055555555555554,17.944444444444443,67527.6,28.388888888888886,14.000000000000002,89.7,304.2,319.9167248,4710Q20221,0.0,2021-10-06 00:45:00
2021-10-06 01:00:00+00:00,399.7,439.5,40.72222222222222,13.88888888888889,743.2548046,23.055555555555554,17.88888888888889,67527.6,28.444444444444446,13.88888888888889,90.2,301.8,319.9167248,4710Q20221,0.0,2021-10-06 01:00:00
2021-10-06 01:15:00+00:00,399.2,443.2,40.833333333333336,13.88888888888889,746.0127074000001,23.111111111111107,17.88888888888889,67527.6,28.555555555555557,13.88888888888889,90.2,303.7,320.6062005,4710Q20221,0.0,2021-10-06 01:15:00
2021-10-06 01:30:00+00:00,403.0,442.4,40.888888888888886,13.88888888888889,746.0127074000001,23.055555555555554,17.88888888888889,67527.6,28.499999999999996,13.88888888888889,91.0,306.8,320.6062005,4710Q20221,0.0,2021-10-06 01:30:00
2021-10-06 01:45:00+00:00,406.1,443.7,40.888888888888886,13.88888888888889,749.4600859000001,23.111111111111107,17.88888888888889,67527.6,28.555555555555557,13.88888888888889,91.7,309.1,319.2272491,4710Q20221,0.0,2021-10-06 01:45:00
2021-10-06 02:00:00+00:00,388.3,444.2,40.72222222222222,13.88888888888889,740.4969018,23.055555555555554,17.88888888888889,67527.6,28.388888888888886,13.944444444444445,87.6,297.2,321.2956762,4710Q20221,0.0,2021-10-06 02:00:00
2021-10-06 02:15:00+00:00,399.4,445.5,40.888888888888886,13.88888888888889,746.7021831,23.055555555555554,17.944444444444443,67527.6,28.555555555555557,13.88888888888889,90.2,306.1,320.6062005,4710Q20221,0.0,2021-10-06 02:15:00
