DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2021-10-06 02:30:00+00:00,409.1,444.9,41.05555555555556,13.88888888888889,750.8390373000001,23.055555555555554,17.944444444444443,67527.6,28.61111111111111,13.833333333333332,92.3,312.2,319.2272491,4710Q20221,0.0,2021-10-06 02:30:00
2021-10-06 02:45:00+00:00,406.2,446.3,41.0,13.88888888888889,750.8390373000001,23.166666666666668,17.944444444444443,67527.6,28.666666666666664,13.833333333333332,91.7,311.4,319.2272491,4710Q20221,0.0,2021-10-06 02:45:00
2021-10-06 03:00:00+00:00,399.4,448.2,40.888888888888886,13.88888888888889,747.3916588000001,23.055555555555554,17.944444444444443,67527.6,28.555555555555557,13.88888888888889,90.2,307.5,319.9167248,4710Q20221,0.0,2021-10-06 03:00:00
2021-10-06 03:15:00+00:00,401.3,444.9,40.888888888888886,13.88888888888889,749.4600859000001,23.166666666666668,17.944444444444443,67527.6,28.61111111111111,13.88888888888889,90.6,306.7,319.9167248,4710Q20221,0.0,2021-10-06 03:15:00
2021-10-06 03:30:00+00:00,409.9,446.0,41.0,13.88888888888889,753.5969401,23.166666666666668,17.944444444444443,67527.6,28.666666666666664,13.88888888888889,92.7,313.7,318.53777340000005,4710Q20221,0.0,2021-10-06 03:30:00
2021-10-06 03:45:00+00:00,397.5,442.7,40.833333333333336,13.88888888888889,746.0127074000001,23.166666666666668,17.88888888888889,67527.6,28.555555555555557,13.88888888888889,89.7,302.5,320.6062005,4710Q20221,0.0,2021-10-06 03:45:00
2021-10-06 04:00:00+00:00,388.4,442.4,40.833333333333336,13.88888888888889,741.8758531999999,23.166666666666668,17.88888888888889,67527.6,28.555555555555557,13.944444444444445,87.7,295.8,322.6746276,4710Q20221,0.0,2021-10-06 04:00:00
2021-10-06 04:15:00+00:00,392.5,440.7,40.77777777777778,13.88888888888889,741.8758531999999,23.22222222222222,17.83333333333333,67527.6,28.499999999999996,13.944444444444445,88.6,297.8,321.2956762,4710Q20221,0.0,2021-10-06 04:15:00
2021-10-06 04:30:00+00:00,403.3,440.5,40.77777777777778,13.88888888888889,746.0127074000001,23.111111111111107,17.83333333333333,67527.6,28.499999999999996,13.88888888888889,91.0,305.4,319.9167248,4710Q20221,0.0,2021-10-06 04:30:00
2021-10-06 04:45:00+00:00,391.8,441.0,40.61111111111111,13.88888888888889,739.8074261,23.055555555555554,17.77777777777778,67527.6,28.333333333333332,13.833333333333332,88.4,297.2,320.6062005,4710Q20221,0.0,2021-10-06 04:45:00
2021-10-06 05:00:00+00:00,391.8,441.0,40.61111111111111,13.88888888888889,739.8074261,23.055555555555554,17.77777777777778,67527.6,28.333333333333332,13.833333333333332,88.4,297.2,320.6062005,4710Q20221,0.0,2021-10-06 05:00:00
2021-10-06 06:45:00+00:00,292.3,445.6,42.611111111111114,14.722222222222221,680.5125159,22.944444444444443,17.77777777777778,67535.1,26.77777777777778,14.777777777777779,66.0,223.3,338.5325687,4710Q20221,0.0,2021-10-06 06:45:00
2021-10-06 07:00:00+00:00,311.2,447.1,43.55555555555556,14.722222222222221,723.2600093000001,24.388888888888893,17.77777777777778,67535.1,28.111111111111107,14.777777777777779,69.4,237.3,344.73785000000004,4710Q20221,0.0,2021-10-06 07:00:00
2021-10-06 07:15:00+00:00,341.3,444.7,43.61111111111111,14.722222222222221,735.6705719,25.444444444444443,17.77777777777778,67535.1,29.499999999999996,14.777777777777779,77.0,262.6,346.11680140000004,4710Q20221,0.0,2021-10-06 07:15:00
2021-10-06 07:30:00+00:00,340.2,444.9,42.55555555555555,14.722222222222221,719.8126308000001,24.166666666666664,17.88888888888889,67537.0,28.666666666666664,14.666666666666666,76.9,260.3,338.5325687,4710Q20221,0.0,2021-10-06 07:30:00
2021-10-06 07:45:00+00:00,337.0,445.7,41.5,14.444444444444445,699.8178355,22.333333333333336,18.111111111111107,67537.0,27.277777777777775,14.444444444444445,76.0,258.6,329.5693846,4710Q20221,0.0,2021-10-06 07:45:00
2021-10-06 08:00:00+00:00,321.7,445.6,40.33333333333333,14.444444444444445,684.6493701,21.833333333333332,17.83333333333333,67537.0,26.5,14.388888888888888,72.6,245.6,339.2220444,4710Q20221,0.0,2021-10-06 08:00:00
2021-10-06 08:15:00+00:00,321.4,446.0,41.166666666666664,14.444444444444445,692.2336028000001,22.388888888888886,17.83333333333333,67537.0,26.833333333333332,14.444444444444445,72.5,245.7,337.843093,4710Q20221,0.0,2021-10-06 08:15:00
2021-10-06 08:30:00+00:00,321.4,446.0,41.166666666666664,14.444444444444445,692.2336028000001,22.388888888888886,17.83333333333333,67537.0,26.833333333333332,14.444444444444445,72.5,245.7,337.843093,4710Q20221,0.0,2021-10-06 08:30:00
2021-10-06 08:45:00+00:00,321.4,446.0,41.166666666666664,14.444444444444445,692.2336028000001,22.388888888888886,17.83333333333333,67537.0,26.833333333333332,14.444444444444445,72.5,245.7,337.843093,4710Q20221,0.0,2021-10-06 08:45:00
2021-10-06 09:00:00+00:00,382.4,443.2,42.05555555555556,14.444444444444445,767.3864541,24.944444444444446,18.000000000000004,67538.4,29.944444444444446,14.444444444444445,86.3,292.1,341.2904715,4710Q20221,0.0,2021-10-06 09:00:00
2021-10-06 09:15:00+00:00,352.9,442.9,41.44444444444444,14.444444444444445,721.1915822,23.000000000000004,18.000000000000004,67538.4,28.111111111111107,14.333333333333332,79.8,269.8,334.3957145,4710Q20221,0.0,2021-10-06 09:15:00
2021-10-06 09:30:00+00:00,338.4,442.2,40.94444444444444,14.444444444444445,697.7494084,22.055555555555557,18.111111111111107,67538.4,26.944444444444443,14.388888888888888,76.4,257.9,328.19043320000003,4710Q20221,0.0,2021-10-06 09:30:00
2021-10-06 09:45:00+00:00,354.6,441.1,40.77777777777778,14.166666666666666,712.2283981,21.944444444444443,18.055555555555554,67538.4,26.999999999999996,14.166666666666666,79.6,271.6,321.2956762,4710Q20221,0.0,2021-10-06 09:45:00
2021-10-06 10:00:00+00:00,382.6,442.4,40.5,13.88888888888889,737.0495233,22.388888888888886,18.000000000000004,67538.4,27.77777777777778,13.944444444444445,86.4,292.7,319.9167248,4710Q20221,0.0,2021-10-06 10:00:00
2021-10-06 10:15:00+00:00,386.5,440.7,40.61111111111111,13.88888888888889,738.4284747,22.88888888888889,17.88888888888889,67538.4,28.111111111111107,13.944444444444445,87.2,294.9,322.6746276,4710Q20221,0.0,2021-10-06 10:15:00
2021-10-06 10:30:00+00:00,395.5,440.6,40.77777777777778,13.88888888888889,750.8390373000001,23.22222222222222,17.88888888888889,67538.4,28.499999999999996,13.88888888888889,89.3,300.0,321.9851519,4710Q20221,0.0,2021-10-06 10:30:00
2021-10-06 10:45:00+00:00,411.3,442.2,41.72222222222222,13.88888888888889,776.3496382,24.555555555555557,17.88888888888889,67538.4,29.777777777777775,14.000000000000002,92.7,311.7,324.7430547,4710Q20221,0.0,2021-10-06 10:45:00
2021-10-06 11:00:00+00:00,415.3,443.7,42.11111111111111,13.88888888888889,785.3128223000001,24.833333333333336,17.88888888888889,67538.4,30.166666666666664,13.944444444444445,93.7,315.5,324.053579,4710Q20221,0.0,2021-10-06 11:00:00
2021-10-06 11:15:00+00:00,416.2,445.3,42.11111111111111,13.88888888888889,779.7970167,24.611111111111107,17.88888888888889,67538.4,30.05555555555555,13.944444444444445,93.9,316.3,323.3641033,4710Q20221,0.0,2021-10-06 11:15:00
2021-10-06 11:30:00+00:00,361.0,445.6,41.05555555555556,13.88888888888889,720.5021065000001,23.333333333333332,17.555555555555557,67540.7,28.555555555555557,13.833333333333332,81.5,277.2,324.053579,4710Q20221,0.0,2021-10-06 11:30:00
2021-10-06 11:45:00+00:00,264.3,448.3,42.27777777777777,14.722222222222221,640.5229253000001,21.944444444444443,17.444444444444443,67540.7,25.666666666666668,14.666666666666666,59.7,204.5,341.2904715,4710Q20221,0.0,2021-10-06 11:45:00
2021-10-06 12:00:00+00:00,281.1,448.1,41.666666666666664,14.722222222222221,650.8650608,21.611111111111114,17.666666666666664,67540.7,25.500000000000004,14.722222222222221,63.5,216.6,338.5325687,4710Q20221,0.0,2021-10-06 12:00:00
2021-10-06 12:15:00+00:00,290.7,447.6,42.333333333333336,14.722222222222221,674.3072346,22.388888888888886,17.77777777777778,67540.7,26.277777777777775,14.722222222222221,65.7,222.8,339.2220444,4710Q20221,0.0,2021-10-06 12:15:00
2021-10-06 12:30:00+00:00,310.2,446.5,43.61111111111111,14.722222222222221,712.9178738,24.611111111111107,17.83333333333333,67540.7,28.333333333333332,14.833333333333334,70.0,236.4,348.1852285,4710Q20221,0.0,2021-10-06 12:30:00
2021-10-06 12:45:00+00:00,341.2,446.7,43.5,14.722222222222221,733.6021448,25.05555555555555,17.77777777777778,67540.7,29.222222222222218,14.722222222222221,77.0,262.5,344.73785000000004,4710Q20221,0.0,2021-10-06 12:45:00
2021-10-06 13:00:00+00:00,322.3,444.3,42.611111111111114,14.722222222222221,701.1967869,24.0,17.77777777777778,67540.7,28.444444444444446,14.611111111111109,72.8,243.6,340.6009958,4710Q20221,0.0,2021-10-06 13:00:00
2021-10-06 13:15:00+00:00,297.4,443.6,42.333333333333336,14.722222222222221,665.3440505,22.333333333333336,17.666666666666664,67540.7,26.5,14.666666666666666,67.1,225.2,335.77466590000006,4710Q20221,0.0,2021-10-06 13:15:00
2021-10-06 13:30:00+00:00,289.8,443.8,41.666666666666664,14.722222222222221,652.9334879,21.611111111111114,17.77777777777778,67540.7,25.666666666666668,14.666666666666666,65.5,220.7,337.1536173,4710Q20221,0.0,2021-10-06 13:30:00
2021-10-06 13:45:00+00:00,285.2,442.8,41.77777777777778,14.722222222222221,655.6913906999999,21.833333333333332,17.666666666666664,67540.7,25.666666666666668,14.666666666666666,64.4,216.7,338.5325687,4710Q20221,0.0,2021-10-06 13:45:00
2021-10-06 14:00:00+00:00,307.2,441.1,42.77777777777778,14.722222222222221,702.5757383,23.333333333333332,17.77777777777778,67540.7,27.055555555555557,14.833333333333334,69.3,231.4,341.2904715,4710Q20221,0.0,2021-10-06 14:00:00
2021-10-06 14:15:00+00:00,339.9,446.4,43.5,14.722222222222221,740.4969018,25.166666666666664,17.83333333333333,67540.7,29.0,14.888888888888888,76.7,262.8,346.8062771,4710Q20221,0.0,2021-10-06 14:15:00
2021-10-06 14:30:00+00:00,343.9,445.1,43.11111111111111,14.722222222222221,728.7758149,24.72222222222222,17.83333333333333,67540.7,29.055555555555554,14.722222222222221,77.7,263.5,344.0483743,4710Q20221,0.0,2021-10-06 14:30:00
2021-10-06 14:45:00+00:00,298.7,444.8,42.94444444444444,14.722222222222221,674.3072346,22.944444444444443,17.72222222222222,67540.7,27.166666666666668,14.666666666666666,67.4,226.7,337.843093,4710Q20221,0.0,2021-10-06 14:45:00
2021-10-06 15:00:00+00:00,300.4,442.7,42.11111111111111,14.722222222222221,660.5177206,21.999999999999996,17.83333333333333,67540.7,26.277777777777775,14.555555555555557,67.8,226.7,335.0851902,4710Q20221,0.0,2021-10-06 15:00:00
2021-10-06 15:15:00+00:00,289.6,448.2,41.94444444444444,14.722222222222221,656.3808664000001,21.666666666666668,17.72222222222222,67540.7,25.666666666666668,14.722222222222221,65.4,223.8,337.843093,4710Q20221,0.0,2021-10-06 15:15:00
2021-10-06 15:30:00+00:00,292.8,449.5,42.22222222222222,14.722222222222221,669.4809047,22.22222222222222,17.77777777777778,67540.7,26.166666666666664,14.666666666666666,66.1,225.2,338.5325687,4710Q20221,0.0,2021-10-06 15:30:00
2021-10-06 15:45:00+00:00,296.6,449.0,43.22222222222222,14.722222222222221,701.1967869,23.94444444444444,17.77777777777778,67540.7,27.666666666666664,14.777777777777779,66.9,227.9,341.2904715,4710Q20221,0.0,2021-10-06 15:45:00
2021-10-06 16:00:00+00:00,313.6,449.0,43.72222222222222,14.722222222222221,717.7442037,24.833333333333336,17.666666666666664,67540.7,28.555555555555557,14.777777777777779,70.4,242.9,344.73785000000004,4710Q20221,0.0,2021-10-06 16:00:00
2021-10-06 16:15:00+00:00,327.5,449.0,43.166666666666664,14.722222222222221,719.1231551,24.666666666666668,17.77777777777778,67540.7,28.777777777777775,14.722222222222221,73.9,252.5,345.42732570000004,4710Q20221,0.0,2021-10-06 16:15:00
2021-10-06 16:30:00+00:00,309.7,449.2,43.166666666666664,14.722222222222221,687.4072729000001,23.055555555555554,17.77777777777778,67540.7,27.444444444444446,14.611111111111109,69.9,234.7,336.4641416,4710Q20221,0.0,2021-10-06 16:30:00
2021-10-06 16:45:00+00:00,301.8,448.2,42.55555555555555,14.722222222222221,674.3072346,22.555555555555554,17.83333333333333,67540.7,26.833333333333332,14.666666666666666,68.2,230.5,335.0851902,4710Q20221,0.0,2021-10-06 16:45:00
2021-10-06 17:00:00+00:00,284.9,447.0,42.11111111111111,14.722222222222221,657.7598178000001,21.944444444444443,17.77777777777778,67540.7,25.944444444444446,14.777777777777779,64.4,218.7,338.5325687,4710Q20221,0.0,2021-10-06 17:00:00
2021-10-06 17:15:00+00:00,286.2,447.0,41.94444444444444,14.722222222222221,658.4492935000001,21.944444444444443,17.77777777777778,67540.7,25.888888888888886,14.777777777777779,64.6,219.6,339.2220444,4710Q20221,0.0,2021-10-06 17:15:00
2021-10-06 17:30:00+00:00,287.3,448.4,41.99999999999999,14.722222222222221,661.8966720000001,21.999999999999996,17.72222222222222,67546.4,25.999999999999996,14.666666666666666,64.8,221.1,337.843093,4710Q20221,0.0,2021-10-06 17:30:00
2021-10-06 17:45:00+00:00,283.7,448.7,42.22222222222222,14.722222222222221,665.3440505,22.277777777777775,17.72222222222222,67546.4,26.166666666666664,14.777777777777779,64.0,218.7,339.9115201,4710Q20221,0.0,2021-10-06 17:45:00
2021-10-06 18:00:00+00:00,294.9,448.4,42.5,14.722222222222221,679.8230402,22.722222222222225,17.72222222222222,67546.4,26.611111111111114,14.833333333333334,66.6,226.1,338.5325687,4710Q20221,0.0,2021-10-06 18:00:00
2021-10-06 18:15:00+00:00,294.3,446.5,42.55555555555555,14.722222222222221,677.7546131,22.88888888888889,17.72222222222222,67546.4,26.77777777777778,14.722222222222221,66.4,225.1,339.2220444,4710Q20221,0.0,2021-10-06 18:15:00
2021-10-06 18:30:00+00:00,297.6,448.6,42.55555555555555,14.722222222222221,686.0283215000001,22.88888888888889,17.77777777777778,67546.4,26.77777777777778,14.722222222222221,67.2,228.3,337.843093,4710Q20221,0.0,2021-10-06 18:30:00
2021-10-06 18:45:00+00:00,293.5,448.9,43.22222222222222,14.722222222222221,699.8178355,23.777777777777775,17.77777777777778,67546.4,27.444444444444446,14.833333333333334,66.2,225.7,341.9799472,4710Q20221,0.0,2021-10-06 18:45:00
2021-10-06 19:00:00+00:00,312.7,448.8,43.666666666666664,14.722222222222221,717.7442037,24.333333333333332,17.77777777777778,67546.4,28.111111111111107,14.833333333333334,70.6,240.0,340.6009958,4710Q20221,0.0,2021-10-06 19:00:00
2021-10-06 19:15:00+00:00,325.4,447.2,43.44444444444444,14.722222222222221,728.0863392,24.666666666666668,17.83333333333333,67546.4,28.72222222222222,14.833333333333334,73.5,249.4,341.9799472,4710Q20221,0.0,2021-10-06 19:15:00
2021-10-06 19:30:00+00:00,335.8,444.6,43.22222222222222,14.722222222222221,723.2600093000001,24.555555555555557,17.83333333333333,67546.4,28.777777777777775,14.833333333333334,75.8,256.6,344.73785000000004,4710Q20221,0.0,2021-10-06 19:30:00
2021-10-06 19:45:00+00:00,325.2,444.6,43.333333333333336,14.722222222222221,710.8494466999999,24.166666666666664,17.83333333333333,67546.4,28.444444444444446,14.722222222222221,73.4,247.8,341.2904715,4710Q20221,0.0,2021-10-06 19:45:00
2021-10-06 20:00:00+00:00,317.2,445.1,42.55555555555555,14.722222222222221,687.4072729000001,22.61111111111111,17.944444444444443,67546.4,26.999999999999996,14.722222222222221,71.6,241.4,335.0851902,4710Q20221,0.0,2021-10-06 20:00:00
2021-10-06 20:15:00+00:00,317.8,444.2,42.333333333333336,14.722222222222221,685.3388458000001,22.666666666666664,18.000000000000004,67546.4,27.22222222222222,14.666666666666666,71.7,241.0,335.77466590000006,4710Q20221,0.0,2021-10-06 20:15:00
2021-10-06 20:30:00+00:00,307.1,444.7,42.44444444444445,14.722222222222221,677.7546131,22.61111111111111,17.83333333333333,67546.4,26.888888888888893,14.722222222222221,69.3,232.6,337.1536173,4710Q20221,0.0,2021-10-06 20:30:00
2021-10-06 20:45:00+00:00,301.4,445.6,42.22222222222222,14.722222222222221,671.5493318000001,22.277777777777775,17.83333333333333,67546.4,26.555555555555554,14.722222222222221,68.0,229.2,337.843093,4710Q20221,0.0,2021-10-06 20:45:00
2021-10-06 21:00:00+00:00,302.0,448.1,42.27777777777777,14.722222222222221,668.791429,22.166666666666668,17.83333333333333,67546.4,26.44444444444444,14.666666666666666,68.2,230.5,337.1536173,4710Q20221,0.0,2021-10-06 21:00:00
2021-10-06 21:15:00+00:00,311.3,448.3,41.94444444444444,14.722222222222221,677.7546131,22.166666666666668,18.000000000000004,67546.4,26.555555555555554,14.666666666666666,70.3,237.9,335.77466590000006,4710Q20221,0.0,2021-10-06 21:15:00
2021-10-06 21:30:00+00:00,309.6,447.4,41.72222222222222,14.722222222222221,676.3756617,22.11111111111111,18.000000000000004,67546.4,26.5,14.666666666666666,69.9,236.7,335.77466590000006,4710Q20221,0.0,2021-10-06 21:30:00
2021-10-06 21:45:00+00:00,307.2,448.2,41.99999999999999,14.722222222222221,672.9282832,22.055555555555557,18.000000000000004,67546.4,26.38888888888889,14.777777777777779,69.4,235.1,337.1536173,4710Q20221,0.0,2021-10-06 21:45:00
2021-10-06 22:00:00+00:00,312.6,444.0,41.88888888888889,14.722222222222221,674.3072346,22.055555555555557,17.944444444444443,67546.4,26.38888888888889,14.777777777777779,70.6,237.0,335.0851902,4710Q20221,0.0,2021-10-06 22:00:00
2021-10-06 22:15:00+00:00,301.4,445.7,41.94444444444444,14.722222222222221,672.2388075,22.11111111111111,17.88888888888889,67546.4,26.277777777777775,14.722222222222221,68.1,229.6,337.1536173,4710Q20221,0.0,2021-10-06 22:15:00
2021-10-06 22:30:00+00:00,296.5,447.2,42.388888888888886,14.722222222222221,672.9282832,22.388888888888886,17.88888888888889,67546.4,26.38888888888889,14.777777777777779,66.9,227.0,338.5325687,4710Q20221,0.0,2021-10-06 22:30:00
2021-10-06 22:45:00+00:00,310.7,445.9,42.666666666666664,14.722222222222221,693.6125542,22.944444444444443,17.944444444444443,67546.4,26.999999999999996,14.777777777777779,70.1,236.6,337.843093,4710Q20221,0.0,2021-10-06 22:45:00
2021-10-06 23:00:00+00:00,310.7,445.9,42.666666666666664,14.722222222222221,693.6125542,22.944444444444443,17.944444444444443,67546.4,26.999999999999996,14.777777777777779,70.1,236.6,337.843093,4710Q20221,0.0,2021-10-06 23:00:00
2021-10-06 23:15:00+00:00,326.0,446.2,43.0,14.722222222222221,719.1231551,23.666666666666664,18.055555555555554,67546.4,27.77777777777778,14.777777777777779,73.3,251.1,337.843093,4710Q20221,0.0,2021-10-06 23:15:00
2021-10-06 23:30:00+00:00,352.1,446.5,42.27777777777777,14.444444444444445,739.1179504,24.555555555555557,17.83333333333333,67546.4,29.0,14.5,79.5,270.6,339.2220444,4710Q20221,0.0,2021-10-06 23:30:00
2021-10-06 23:45:00+00:00,346.7,445.9,42.88888888888889,14.444444444444445,732.2231934,24.72222222222222,17.666666666666664,67546.4,29.0,14.5,78.0,266.9,341.2904715,4710Q20221,0.0,2021-10-06 23:45:00
2021-10-07 00:00:00+00:00,330.9,446.7,42.22222222222222,14.444444444444445,701.1967869,23.388888888888886,17.72222222222222,67546.4,28.111111111111107,14.333333333333332,74.7,253.1,334.3957145,4710Q20221,0.0,2021-10-07 00:00:00
2021-10-07 00:15:00+00:00,308.8,446.8,42.11111111111111,14.444444444444445,674.3072346,22.444444444444446,17.666666666666664,67546.4,26.944444444444443,14.277777777777779,69.7,235.5,331.63781170000004,4710Q20221,0.0,2021-10-07 00:15:00
2021-10-07 00:30:00+00:00,307.5,446.3,41.83333333333333,14.444444444444445,666.7230019000001,21.944444444444443,17.61111111111111,67546.4,26.277777777777775,14.388888888888888,69.4,233.8,331.63781170000004,4710Q20221,0.0,2021-10-07 00:30:00
2021-10-07 00:45:00+00:00,299.9,447.7,41.666666666666664,14.444444444444445,661.8966720000001,21.722222222222218,17.61111111111111,67546.4,25.888888888888886,14.444444444444445,67.7,229.3,333.7062388,4710Q20221,0.0,2021-10-07 00:45:00
2021-10-07 01:00:00+00:00,299.9,447.7,41.666666666666664,14.444444444444445,661.8966720000001,21.722222222222218,17.61111111111111,67546.4,25.888888888888886,14.444444444444445,67.7,229.3,333.7062388,4710Q20221,0.0,2021-10-07 01:00:00
2021-10-07 01:15:00+00:00,310.6,445.2,42.333333333333336,14.444444444444445,687.4072729000001,22.666666666666664,17.61111111111111,67546.4,26.722222222222218,14.444444444444445,70.0,236.0,334.3957145,4710Q20221,0.0,2021-10-07 01:15:00
2021-10-07 01:30:00+00:00,325.7,444.8,43.27777777777778,14.444444444444445,719.8126308000001,24.666666666666668,17.61111111111111,67546.4,28.499999999999996,14.611111111111109,72.9,251.4,344.73785000000004,4710Q20221,0.0,2021-10-07 01:30:00
2021-10-07 01:45:00+00:00,344.1,446.3,43.22222222222222,14.444444444444445,736.3600476,25.05555555555555,17.555555555555557,67546.4,29.27777777777778,14.5,77.7,265.8,341.2904715,4710Q20221,0.0,2021-10-07 01:45:00
2021-10-07 02:00:00+00:00,345.6,447.1,42.611111111111114,14.444444444444445,721.8810579000001,24.444444444444443,17.666666666666664,67546.4,29.0,14.333333333333332,78.0,265.6,337.1536173,4710Q20221,0.0,2021-10-07 02:00:00
2021-10-07 02:15:00+00:00,321.0,443.8,42.388888888888886,14.444444444444445,687.4072729000001,22.722222222222225,17.666666666666664,67546.4,27.277777777777775,14.333333333333332,72.5,242.3,331.63781170000004,4710Q20221,0.0,2021-10-07 02:15:00
2021-10-07 02:30:00+00:00,306.3,443.9,41.88888888888889,14.444444444444445,663.9650991,21.888888888888893,17.666666666666664,67546.4,26.166666666666664,14.444444444444445,69.1,231.9,333.0167631,4710Q20221,0.0,2021-10-07 02:30:00
2021-10-07 02:45:00+00:00,308.3,445.0,41.44444444444444,14.444444444444445,666.0335262,21.722222222222218,17.666666666666664,67546.4,25.944444444444446,14.444444444444445,69.6,234.1,330.94833600000004,4710Q20221,0.0,2021-10-07 02:45:00
2021-10-07 03:00:00+00:00,307.9,446.3,41.94444444444444,14.444444444444445,674.3072346,22.22222222222222,17.666666666666664,67555.3,26.333333333333336,14.5,69.5,234.0,333.7062388,4710Q20221,0.0,2021-10-07 03:00:00
2021-10-07 03:15:00+00:00,316.2,445.6,42.72222222222222,14.444444444444445,699.1283598000001,23.333333333333332,17.666666666666664,67555.3,27.388888888888886,14.555555555555557,71.4,241.2,334.3957145,4710Q20221,0.0,2021-10-07 03:15:00
2021-10-07 03:30:00+00:00,345.6,441.0,42.83333333333333,14.444444444444445,734.2916205,24.833333333333336,17.77777777777778,67555.3,28.833333333333336,14.611111111111109,78.0,263.5,344.0483743,4710Q20221,0.0,2021-10-07 03:30:00
2021-10-07 03:45:00+00:00,373.1,442.4,42.5,14.444444444444445,756.3548429,25.05555555555555,17.83333333333333,67555.3,29.833333333333336,14.388888888888888,84.2,284.3,337.843093,4710Q20221,0.0,2021-10-07 03:45:00
2021-10-07 04:00:00+00:00,361.1,445.2,41.72222222222222,14.444444444444445,734.2916205,24.27777777777778,17.88888888888889,67555.3,29.222222222222218,14.388888888888888,81.5,277.1,339.9115201,4710Q20221,0.0,2021-10-07 04:00:00
2021-10-07 04:15:00+00:00,333.6,445.4,41.55555555555555,14.444444444444445,701.1967869,22.5,17.83333333333333,67555.3,27.333333333333336,14.333333333333332,75.3,254.8,329.5693846,4710Q20221,0.0,2021-10-07 04:15:00
2021-10-07 04:30:00+00:00,316.9,446.7,41.44444444444444,14.444444444444445,677.7546131,22.055555555555557,17.77777777777778,67555.3,26.555555555555554,14.388888888888888,71.5,241.8,330.94833600000004,4710Q20221,0.0,2021-10-07 04:30:00
2021-10-07 04:45:00+00:00,309.2,446.1,41.388888888888886,14.444444444444445,669.4809047,21.77777777777778,17.72222222222222,67555.3,26.166666666666664,14.444444444444445,69.8,235.6,332.32728740000005,4710Q20221,0.0,2021-10-07 04:45:00
2021-10-07 05:00:00+00:00,313.3,447.5,41.44444444444444,14.444444444444445,677.0651374,21.944444444444443,17.72222222222222,67555.3,26.277777777777775,14.444444444444445,70.7,239.4,333.0167631,4710Q20221,0.0,2021-10-07 05:00:00
2021-10-07 05:15:00+00:00,325.7,446.5,42.666666666666664,14.444444444444445,711.5389224,23.555555555555557,17.72222222222222,67555.3,27.666666666666664,14.5,73.5,250.9,333.0167631,4710Q20221,0.0,2021-10-07 05:15:00
2021-10-07 05:30:00+00:00,351.0,446.3,42.83333333333333,14.444444444444445,743.2548046,24.555555555555557,17.72222222222222,67555.3,28.555555555555557,14.666666666666666,79.2,271.7,343.3588986,4710Q20221,0.0,2021-10-07 05:30:00
2021-10-07 05:45:00+00:00,355.4,444.8,42.72222222222222,14.444444444444445,743.2548046,24.833333333333336,17.77777777777778,67555.3,29.333333333333332,14.5,80.2,272.8,339.2220444,4710Q20221,0.0,2021-10-07 05:45:00
2021-10-07 06:00:00+00:00,360.8,444.8,42.22222222222222,14.444444444444445,741.1863775,24.333333333333332,17.944444444444443,67555.3,29.166666666666664,14.444444444444445,81.5,276.8,337.843093,4710Q20221,0.0,2021-10-07 06:00:00
2021-10-07 06:15:00+00:00,316.6,446.6,42.333333333333336,14.444444444444445,683.9598944,22.77777777777778,17.666666666666664,67555.3,27.5,14.222222222222223,71.5,241.4,329.5693846,4710Q20221,0.0,2021-10-07 06:15:00
2021-10-07 06:30:00+00:00,310.2,447.7,41.99999999999999,14.444444444444445,673.6177589,22.055555555555557,17.555555555555557,67555.3,26.38888888888889,14.388888888888888,69.9,236.7,330.94833600000004,4710Q20221,0.0,2021-10-07 06:30:00
2021-10-07 06:45:00+00:00,301.8,446.3,41.83333333333333,14.444444444444445,661.8966720000001,21.722222222222218,17.555555555555557,67555.3,25.944444444444446,14.444444444444445,68.1,229.6,332.32728740000005,4710Q20221,0.0,2021-10-07 06:45:00
2021-10-07 07:00:00+00:00,304.1,447.9,41.88888888888889,14.444444444444445,668.791429,21.999999999999996,17.61111111111111,67555.3,26.166666666666664,14.444444444444445,68.6,232.3,332.32728740000005,4710Q20221,0.0,2021-10-07 07:00:00
2021-10-07 07:15:00+00:00,304.1,447.9,41.88888888888889,14.444444444444445,668.791429,21.999999999999996,17.61111111111111,67555.3,26.166666666666664,14.444444444444445,68.6,232.3,332.32728740000005,4710Q20221,0.0,2021-10-07 07:15:00
2021-10-07 07:30:00+00:00,266.0,446.7,44.61111111111111,15.277777777777777,690.8546514000001,24.27777777777778,17.77777777777778,67555.3,27.333333333333336,15.333333333333334,60.0,203.0,354.3905098,4710Q20221,0.0,2021-10-07 07:30:00
2021-10-07 07:45:00+00:00,281.6,446.0,45.5,15.277777777777777,714.2968252,25.222222222222225,17.83333333333333,67555.3,28.333333333333332,15.38888888888889,63.6,215.0,354.3905098,4710Q20221,0.0,2021-10-07 07:45:00
2021-10-07 08:00:00+00:00,278.0,445.0,45.44444444444444,15.277777777777777,701.1967869,24.944444444444446,17.77777777777778,67555.3,28.388888888888886,15.222222222222221,62.2,211.1,352.3220827,4710Q20221,0.0,2021-10-07 08:00:00
2021-10-07 08:15:00+00:00,260.0,444.8,43.77777777777778,15.277777777777777,655.001915,22.944444444444443,17.77777777777778,67555.3,26.555555555555554,15.166666666666664,58.7,197.6,351.632607,4710Q20221,0.0,2021-10-07 08:15:00
2021-10-07 08:30:00+00:00,249.1,445.3,43.0,15.277777777777777,632.2492169000001,22.11111111111111,17.83333333333333,67555.3,25.611111111111107,15.222222222222221,56.2,190.8,351.632607,4710Q20221,0.0,2021-10-07 08:30:00
2021-10-07 08:45:00+00:00,245.1,446.5,42.666666666666664,15.277777777777777,625.3544599,21.555555555555554,17.83333333333333,67555.3,24.833333333333336,15.38888888888889,55.1,188.7,355.0799855,4710Q20221,0.0,2021-10-07 08:45:00
2021-10-07 09:00:00+00:00,245.7,445.5,42.55555555555555,15.277777777777777,628.8018384000001,21.77777777777778,17.83333333333333,67555.3,25.05555555555555,15.333333333333334,55.5,188.0,353.0115584,4710Q20221,0.0,2021-10-07 09:00:00
2021-10-07 09:15:00+00:00,245.7,445.5,42.55555555555555,15.277777777777777,628.8018384000001,21.77777777777778,17.83333333333333,67555.3,25.05555555555555,15.333333333333334,55.5,188.0,353.0115584,4710Q20221,0.0,2021-10-07 09:15:00
2021-10-07 09:30:00+00:00,274.8,443.9,44.0,15.277777777777777,692.9230785,24.055555555555554,17.83333333333333,67555.3,27.388888888888886,15.277777777777777,62.0,207.3,351.632607,4710Q20221,0.0,2021-10-07 09:30:00
2021-10-07 09:45:00+00:00,289.5,441.1,44.888888888888886,15.277777777777777,712.9178738,25.33333333333333,17.88888888888889,67555.3,28.666666666666664,15.277777777777777,65.3,218.3,359.21683970000004,4710Q20221,0.0,2021-10-07 09:45:00
2021-10-07 10:00:00+00:00,290.7,444.6,44.888888888888886,15.277777777777777,709.4704953,24.888888888888886,17.944444444444443,67555.3,28.61111111111111,15.166666666666664,65.5,220.7,348.1852285,4710Q20221,0.0,2021-10-07 10:00:00
2021-10-07 10:15:00+00:00,290.7,444.6,44.888888888888886,15.277777777777777,709.4704953,24.888888888888886,17.944444444444443,67555.3,28.61111111111111,15.166666666666664,65.5,220.7,348.1852285,4710Q20221,0.0,2021-10-07 10:15:00
2021-10-07 10:30:00+00:00,251.1,442.9,42.88888888888889,15.277777777777777,632.9386926,21.944444444444443,17.83333333333333,67562.3,25.500000000000004,15.222222222222221,56.7,190.5,353.0115584,4710Q20221,0.0,2021-10-07 10:30:00
2021-10-07 10:45:00+00:00,246.2,448.4,42.44444444444445,15.277777777777777,623.9755085,21.5,17.83333333333333,67562.3,24.944444444444446,15.222222222222221,55.7,190.3,351.632607,4710Q20221,0.0,2021-10-07 10:45:00
2021-10-07 11:00:00+00:00,240.5,446.4,42.611111111111114,15.277777777777777,619.8386543,21.44444444444444,17.72222222222222,67562.3,24.611111111111107,15.277777777777777,54.3,184.2,354.3905098,4710Q20221,0.0,2021-10-07 11:00:00
2021-10-07 11:15:00+00:00,245.2,443.6,42.611111111111114,15.277777777777777,630.1807898000001,21.722222222222218,17.72222222222222,67562.3,24.944444444444446,15.277777777777777,55.4,187.0,353.7010341,4710Q20221,0.0,2021-10-07 11:15:00
2021-10-07 11:30:00+00:00,253.9,449.1,43.72222222222222,15.277777777777777,659.1387692,23.22222222222222,17.72222222222222,67562.3,26.333333333333336,15.333333333333334,57.2,194.5,355.0799855,4710Q20221,0.0,2021-10-07 11:30:00
2021-10-07 11:45:00+00:00,264.7,446.9,45.166666666666664,15.277777777777777,690.8546514000001,24.666666666666668,17.72222222222222,67562.3,27.77777777777778,15.277777777777777,59.7,203.6,355.0799855,4710Q20221,0.0,2021-10-07 11:45:00
2021-10-07 12:00:00+00:00,291.7,448.5,44.833333333333336,15.277777777777777,719.1231551,25.444444444444443,17.83333333333333,67563.7,28.88888888888889,15.277777777777777,65.8,223.3,351.632607,4710Q20221,0.0,2021-10-07 12:00:00
2021-10-07 12:15:00+00:00,273.4,449.2,45.22222222222222,15.277777777777777,688.7862243000001,24.666666666666668,17.77777777777778,67563.7,28.166666666666668,15.222222222222221,61.7,209.6,351.632607,4710Q20221,0.0,2021-10-07 12:15:00
2021-10-07 12:30:00+00:00,253.1,449.5,43.61111111111111,15.277777777777777,646.0387309,22.88888888888889,17.83333333333333,67563.7,26.555555555555554,15.111111111111112,57.1,195.8,350.9431313,4710Q20221,0.0,2021-10-07 12:30:00
2021-10-07 12:45:00+00:00,253.3,446.5,42.83333333333333,15.277777777777777,637.0755468000001,22.11111111111111,17.83333333333333,67563.7,25.666666666666668,15.222222222222221,57.2,195.0,349.56417990000006,4710Q20221,0.0,2021-10-07 12:45:00
2021-10-07 13:00:00+00:00,240.0,447.6,43.166666666666664,15.277777777777777,621.2176057,21.722222222222218,17.72222222222222,67563.7,24.888888888888886,15.277777777777777,54.2,183.6,355.7694612,4710Q20221,0.0,2021-10-07 13:00:00
2021-10-07 13:15:00+00:00,245.6,447.8,42.666666666666664,15.277777777777777,632.9386926,21.888888888888893,17.77777777777778,67563.7,25.166666666666664,15.277777777777777,55.4,189.7,352.3220827,4710Q20221,0.0,2021-10-07 13:15:00
2021-10-07 13:30:00+00:00,248.6,448.7,42.83333333333333,15.277777777777777,639.1439739,22.166666666666668,17.77777777777778,67565.1,25.500000000000004,15.277777777777777,56.1,191.9,352.3220827,4710Q20221,0.0,2021-10-07 13:30:00
2021-10-07 13:45:00+00:00,257.1,447.6,43.27777777777778,15.277777777777777,654.3124393,22.5,17.83333333333333,67565.1,25.611111111111107,15.444444444444443,57.9,198.4,355.0799855,4710Q20221,0.0,2021-10-07 13:45:00
2021-10-07 14:00:00+00:00,268.7,448.2,43.61111111111111,15.277777777777777,675.686186,23.444444444444446,17.88888888888889,67565.1,26.722222222222218,15.333333333333334,59.9,206.3,349.56417990000006,4710Q20221,0.0,2021-10-07 14:00:00
2021-10-07 14:15:00+00:00,266.4,445.5,44.166666666666664,15.277777777777777,686.0283215000001,24.0,17.88888888888889,67565.1,27.166666666666668,15.333333333333334,60.1,202.7,355.0799855,4710Q20221,0.0,2021-10-07 14:15:00
2021-10-07 14:30:00+00:00,274.1,447.2,44.833333333333336,15.277777777777777,695.6809813000001,24.666666666666668,17.944444444444443,67565.1,27.944444444444443,15.38888888888889,61.9,209.6,354.3905098,4710Q20221,0.0,2021-10-07 14:30:00
2021-10-07 14:45:00+00:00,275.7,446.7,44.166666666666664,15.277777777777777,691.5441271,24.166666666666664,17.944444444444443,67566.3,27.61111111111111,15.277777777777777,62.2,210.5,352.3220827,4710Q20221,0.0,2021-10-07 14:45:00
2021-10-07 15:00:00+00:00,266.4,447.5,43.833333333333336,15.277777777777777,677.7546131,23.777777777777775,17.944444444444443,67566.3,27.111111111111107,15.277777777777777,60.1,204.7,352.3220827,4710Q20221,0.0,2021-10-07 15:00:00
2021-10-07 15:15:00+00:00,263.8,447.9,43.55555555555556,15.277777777777777,670.1703804,23.388888888888886,17.944444444444443,67566.3,26.77777777777778,15.333333333333334,59.5,203.3,352.3220827,4710Q20221,0.0,2021-10-07 15:15:00
2021-10-07 15:30:00+00:00,263.3,446.3,43.11111111111111,15.277777777777777,665.3440505,22.88888888888889,17.944444444444443,67566.3,26.38888888888889,15.277777777777777,59.4,202.8,350.9431313,4710Q20221,0.0,2021-10-07 15:30:00
2021-10-07 15:45:00+00:00,263.5,445.1,43.166666666666664,15.277777777777777,662.5861477,22.88888888888889,17.944444444444443,67566.3,26.38888888888889,15.277777777777777,59.5,202.1,352.3220827,4710Q20221,0.0,2021-10-07 15:45:00
2021-10-07 16:00:00+00:00,266.8,445.5,43.166666666666664,15.277777777777777,662.5861477,22.88888888888889,17.944444444444443,67567.4,26.5,15.277777777777777,60.2,204.6,349.56417990000006,4710Q20221,0.0,2021-10-07 16:00:00
2021-10-07 16:15:00+00:00,258.4,445.7,43.666666666666664,15.277777777777777,657.7598178000001,23.055555555555554,17.77777777777778,67567.4,26.44444444444444,15.277777777777777,58.3,197.5,352.3220827,4710Q20221,0.0,2021-10-07 16:15:00
2021-10-07 16:30:00+00:00,256.8,445.2,43.77777777777778,15.277777777777777,655.6913906999999,23.000000000000004,17.77777777777778,67567.4,26.333333333333336,15.277777777777777,58.0,196.9,353.0115584,4710Q20221,0.0,2021-10-07 16:30:00
2021-10-07 16:45:00+00:00,258.0,444.8,43.833333333333336,15.277777777777777,657.7598178000001,23.111111111111107,17.77777777777778,67568.1,26.44444444444444,15.277777777777777,58.2,196.4,353.0115584,4710Q20221,0.0,2021-10-07 16:45:00
2021-10-07 17:00:00+00:00,260.6,446.7,43.61111111111111,15.277777777777777,662.5861477,23.111111111111107,17.77777777777778,67568.1,26.555555555555554,15.277777777777777,58.8,200.4,353.0115584,4710Q20221,0.0,2021-10-07 17:00:00
2021-10-07 17:15:00+00:00,277.4,445.2,43.22222222222222,15.277777777777777,673.6177589,23.166666666666668,18.000000000000004,67568.1,26.833333333333332,15.222222222222221,62.6,212.3,348.8747042,4710Q20221,0.0,2021-10-07 17:15:00
2021-10-07 17:30:00+00:00,277.0,445.6,43.166666666666664,15.277777777777777,673.6177589,23.111111111111107,18.111111111111107,67568.8,26.77777777777778,15.333333333333334,62.5,212.5,348.8747042,4710Q20221,0.0,2021-10-07 17:30:00
2021-10-07 17:45:00+00:00,287.3,446.1,43.0,15.0,679.8230402,23.166666666666668,17.83333333333333,67568.8,26.999999999999996,14.944444444444443,64.9,219.9,344.0483743,4710Q20221,0.0,2021-10-07 17:45:00
2021-10-07 18:00:00+00:00,274.8,445.4,43.22222222222222,15.0,672.2388075,23.22222222222222,17.83333333333333,67568.8,26.833333333333332,15.055555555555555,62.0,210.9,346.11680140000004,4710Q20221,0.0,2021-10-07 18:00:00
2021-10-07 18:15:00+00:00,272.7,447.6,43.22222222222222,15.0,669.4809047,23.055555555555554,17.83333333333333,67568.8,26.666666666666664,15.111111111111112,61.6,210.1,346.11680140000004,4710Q20221,0.0,2021-10-07 18:15:00
2021-10-07 18:30:00+00:00,283.4,446.7,43.11111111111111,15.0,677.7546131,23.055555555555554,17.83333333333333,67568.8,26.944444444444443,15.055555555555555,64.0,217.5,344.73785000000004,4710Q20221,0.0,2021-10-07 18:30:00
2021-10-07 18:45:00+00:00,286.0,446.6,43.11111111111111,15.0,679.8230402,23.166666666666668,17.944444444444443,67568.8,26.999999999999996,15.0,64.6,219.2,344.73785000000004,4710Q20221,0.0,2021-10-07 18:45:00
2021-10-07 19:00:00+00:00,286.0,446.6,43.11111111111111,15.0,679.8230402,23.166666666666668,17.944444444444443,67568.8,26.999999999999996,15.0,64.6,219.2,344.73785000000004,4710Q20221,0.0,2021-10-07 19:00:00
2021-10-07 19:15:00+00:00,287.9,448.4,43.11111111111111,15.0,682.580943,23.277777777777782,17.944444444444443,67568.8,27.111111111111107,15.0,65.0,221.2,344.0483743,4710Q20221,0.0,2021-10-07 19:15:00
2021-10-07 19:30:00+00:00,286.0,449.1,43.0,15.0,678.4440888,23.055555555555554,17.944444444444443,67568.8,26.944444444444443,15.0,64.6,220.2,343.3588986,4710Q20221,0.0,2021-10-07 19:30:00
2021-10-07 19:45:00+00:00,277.8,448.3,43.11111111111111,15.0,674.3072346,23.166666666666668,17.944444444444443,67568.8,26.888888888888893,15.0,62.7,214.2,344.73785000000004,4710Q20221,0.0,2021-10-07 19:45:00
2021-10-07 20:00:00+00:00,296.9,446.2,42.94444444444444,15.0,685.3388458000001,23.166666666666668,17.944444444444443,67568.8,27.111111111111107,14.944444444444443,67.0,226.5,341.9799472,4710Q20221,0.0,2021-10-07 20:00:00
2021-10-07 20:15:00+00:00,293.8,447.1,43.0,15.0,683.9598944,23.166666666666668,17.944444444444443,67568.8,27.111111111111107,14.944444444444443,66.3,224.3,341.9799472,4710Q20221,0.0,2021-10-07 20:15:00
2021-10-07 20:30:00+00:00,303.3,447.7,42.94444444444444,15.0,688.7862243000001,23.166666666666668,18.055555555555554,67568.8,27.22222222222222,14.944444444444443,68.5,231.7,342.66942290000003,4710Q20221,0.0,2021-10-07 20:30:00
2021-10-07 20:45:00+00:00,312.1,446.9,42.611111111111114,14.722222222222221,692.9230785,23.055555555555554,17.88888888888889,67568.8,27.277777777777775,14.666666666666666,70.5,238.1,337.1536173,4710Q20221,0.0,2021-10-07 20:45:00
2021-10-07 21:00:00+00:00,317.4,448.4,42.72222222222222,14.722222222222221,701.1967869,23.166666666666668,18.000000000000004,67568.8,27.444444444444446,14.777777777777779,71.6,243.2,337.1536173,4710Q20221,0.0,2021-10-07 21:00:00
2021-10-07 21:15:00+00:00,323.6,447.8,42.666666666666664,14.722222222222221,705.3336411,23.166666666666668,18.055555555555554,67568.8,27.61111111111111,14.666666666666666,73.0,248.3,335.0851902,4710Q20221,0.0,2021-10-07 21:15:00
2021-10-07 21:30:00+00:00,337.7,443.4,41.72222222222222,14.444444444444445,714.2968252,23.22222222222222,17.88888888888889,67568.8,28.055555555555554,14.333333333333332,76.2,257.5,337.1536173,4710Q20221,0.0,2021-10-07 21:30:00
2021-10-07 21:45:00+00:00,339.5,443.7,42.27777777777777,14.444444444444445,714.2968252,23.166666666666668,17.944444444444443,67568.8,27.77777777777778,14.388888888888888,76.6,259.0,331.63781170000004,4710Q20221,0.0,2021-10-07 21:45:00
2021-10-07 22:00:00+00:00,339.6,445.0,42.05555555555556,14.444444444444445,713.6073495,23.000000000000004,18.055555555555554,67568.8,27.722222222222225,14.388888888888888,76.7,260.4,330.2588603,4710Q20221,0.0,2021-10-07 22:00:00
2021-10-07 22:15:00+00:00,334.4,445.8,42.333333333333336,14.444444444444445,710.159971,23.111111111111107,17.88888888888889,67568.8,27.666666666666664,14.388888888888888,75.5,256.2,330.94833600000004,4710Q20221,0.0,2021-10-07 22:15:00
2021-10-07 22:30:00+00:00,337.8,446.7,42.11111111111111,14.444444444444445,714.2968252,23.055555555555554,18.000000000000004,67568.8,27.77777777777778,14.388888888888888,76.3,260.1,330.2588603,4710Q20221,0.0,2021-10-07 22:30:00
2021-10-07 22:45:00+00:00,368.8,446.1,40.38888888888889,14.166666666666666,734.2916205,23.111111111111107,17.944444444444443,67568.8,28.333333333333332,14.166666666666666,83.6,283.6,335.77466590000006,4710Q20221,0.0,2021-10-07 22:45:00
2021-10-07 23:00:00+00:00,357.4,445.9,41.166666666666664,14.166666666666666,732.9126691,23.166666666666668,17.88888888888889,67568.8,28.166666666666668,14.166666666666666,80.7,275.6,331.63781170000004,4710Q20221,0.0,2021-10-07 23:00:00
2021-10-07 23:15:00+00:00,376.2,439.7,40.55555555555556,14.166666666666666,734.2916205,23.111111111111107,17.88888888888889,67568.8,28.166666666666668,14.166666666666666,84.9,285.2,328.87990890000003,4710Q20221,0.0,2021-10-07 23:15:00
2021-10-07 23:30:00+00:00,381.4,440.0,40.666666666666664,14.166666666666666,736.3600476,23.055555555555554,18.055555555555554,67568.8,28.22222222222222,14.222222222222223,86.1,289.5,326.8114818,4710Q20221,0.0,2021-10-07 23:30:00
2021-10-07 23:45:00+00:00,372.3,441.0,40.55555555555556,14.166666666666666,732.9126691,23.111111111111107,17.88888888888889,67574.7,28.055555555555554,14.222222222222223,84.0,284.0,330.94833600000004,4710Q20221,0.0,2021-10-07 23:45:00
2021-10-08 00:00:00+00:00,372.3,441.0,40.55555555555556,14.166666666666666,732.9126691,23.111111111111107,17.88888888888889,67574.7,28.055555555555554,14.222222222222223,84.0,284.0,330.94833600000004,4710Q20221,0.0,2021-10-08 00:00:00
2021-10-08 00:15:00+00:00,365.1,441.9,40.61111111111111,14.166666666666666,728.0863392,23.166666666666668,17.88888888888889,67575.2,28.111111111111107,14.222222222222223,82.4,278.6,330.94833600000004,4710Q20221,0.0,2021-10-08 00:15:00
2021-10-08 00:30:00+00:00,367.0,441.7,40.61111111111111,14.166666666666666,728.7758149,23.111111111111107,17.88888888888889,67575.2,28.166666666666668,14.11111111111111,82.9,280.0,329.5693846,4710Q20221,0.0,2021-10-08 00:30:00
2021-10-08 00:45:00+00:00,360.1,442.7,41.05555555555556,14.166666666666666,731.5337177,23.111111111111107,17.88888888888889,67575.6,28.166666666666668,14.11111111111111,81.3,275.2,331.63781170000004,4710Q20221,0.0,2021-10-08 00:45:00
2021-10-08 01:00:00+00:00,366.7,443.3,40.61111111111111,14.166666666666666,728.7758149,23.111111111111107,18.000000000000004,67575.6,28.111111111111107,14.166666666666666,82.8,281.1,330.2588603,4710Q20221,0.0,2021-10-08 01:00:00
2021-10-08 01:15:00+00:00,364.1,444.6,40.666666666666664,14.166666666666666,728.0863392,23.111111111111107,18.000000000000004,67575.6,28.055555555555554,14.166666666666666,82.2,279.5,330.2588603,4710Q20221,0.0,2021-10-08 01:15:00
2021-10-08 01:30:00+00:00,369.9,444.9,40.666666666666664,14.166666666666666,732.2231934,23.166666666666668,18.000000000000004,67575.6,28.22222222222222,14.166666666666666,83.5,284.1,328.19043320000003,4710Q20221,0.0,2021-10-08 01:30:00
2021-10-08 01:45:00+00:00,365.2,446.3,40.666666666666664,14.166666666666666,728.7758149,23.111111111111107,17.88888888888889,67575.6,28.166666666666668,14.166666666666666,82.4,281.2,329.5693846,4710Q20221,0.0,2021-10-08 01:45:00
2021-10-08 02:00:00+00:00,370.3,447.1,40.666666666666664,14.166666666666666,732.9126691,23.055555555555554,17.88888888888889,67575.6,28.22222222222222,14.11111111111111,83.6,285.9,327.5009575,4710Q20221,0.0,2021-10-08 02:00:00
2021-10-08 02:15:00+00:00,364.6,448.0,40.61111111111111,14.166666666666666,730.844242,23.055555555555554,17.88888888888889,67575.6,28.166666666666668,14.11111111111111,82.3,282.0,330.2588603,4710Q20221,0.0,2021-10-08 02:15:00
2021-10-08 02:30:00+00:00,365.1,448.3,40.72222222222222,14.166666666666666,731.5337177,23.166666666666668,17.944444444444443,67575.6,28.22222222222222,14.11111111111111,82.4,282.5,328.19043320000003,4710Q20221,0.0,2021-10-08 02:30:00
2021-10-08 02:45:00+00:00,365.1,448.3,40.72222222222222,14.166666666666666,731.5337177,23.166666666666668,17.944444444444443,67575.6,28.22222222222222,14.11111111111111,82.4,282.5,328.19043320000003,4710Q20221,0.0,2021-10-08 02:45:00
2021-10-08 03:00:00+00:00,373.9,443.1,40.72222222222222,14.166666666666666,734.2916205,23.111111111111107,17.944444444444443,67575.6,28.22222222222222,14.166666666666666,84.4,286.1,327.5009575,4710Q20221,0.0,2021-10-08 03:00:00
2021-10-08 03:15:00+00:00,353.5,445.0,41.388888888888886,14.166666666666666,719.8126308000001,23.055555555555554,17.83333333333333,67575.6,27.88888888888889,14.166666666666666,80.7,272.3,329.5693846,4710Q20221,0.0,2021-10-08 03:15:00
2021-10-08 03:30:00+00:00,361.2,444.6,40.94444444444444,14.166666666666666,734.9810962,23.22222222222222,17.944444444444443,67575.6,28.166666666666668,14.222222222222223,81.5,277.3,327.5009575,4710Q20221,0.0,2021-10-08 03:30:00
2021-10-08 03:45:00+00:00,344.9,445.7,41.44444444444444,14.166666666666666,712.2283981,23.111111111111107,17.72222222222222,67575.6,27.83333333333333,14.166666666666666,77.9,264.7,328.87990890000003,4710Q20221,0.0,2021-10-08 03:45:00
2021-10-08 04:00:00+00:00,369.9,445.8,40.666666666666664,14.166666666666666,732.9126691,23.111111111111107,17.944444444444443,67575.6,28.166666666666668,14.222222222222223,83.5,284.9,328.87990890000003,4710Q20221,0.0,2021-10-08 04:00:00
2021-10-08 04:15:00+00:00,368.4,441.2,40.888888888888886,14.166666666666666,729.4652906,23.111111111111107,17.944444444444443,67575.6,28.111111111111107,14.166666666666666,83.1,280.9,326.8114818,4710Q20221,0.0,2021-10-08 04:15:00
2021-10-08 04:30:00+00:00,367.1,442.6,40.666666666666664,14.166666666666666,729.4652906,23.111111111111107,17.83333333333333,67575.6,28.166666666666668,14.166666666666666,82.9,280.6,328.87990890000003,4710Q20221,0.0,2021-10-08 04:30:00
2021-10-08 04:45:00+00:00,370.6,443.5,40.72222222222222,14.166666666666666,732.2231934,23.22222222222222,17.83333333333333,67575.6,28.22222222222222,14.166666666666666,83.5,283.0,329.5693846,4710Q20221,0.0,2021-10-08 04:45:00
2021-10-08 05:00:00+00:00,372.1,443.9,40.72222222222222,14.166666666666666,734.2916205,23.111111111111107,17.83333333333333,67575.6,28.22222222222222,14.166666666666666,83.9,285.1,327.5009575,4710Q20221,0.0,2021-10-08 05:00:00
2021-10-08 05:15:00+00:00,365.0,443.2,40.61111111111111,14.166666666666666,728.0863392,23.111111111111107,17.83333333333333,67575.6,28.055555555555554,14.166666666666666,82.4,279.2,329.5693846,4710Q20221,0.0,2021-10-08 05:15:00
2021-10-08 05:30:00+00:00,370.1,443.2,40.77777777777778,14.166666666666666,730.844242,23.055555555555554,17.944444444444443,67575.6,28.111111111111107,14.11111111111111,83.6,283.5,328.19043320000003,4710Q20221,0.0,2021-10-08 05:30:00
2021-10-08 05:45:00+00:00,370.4,444.7,40.666666666666664,14.166666666666666,730.844242,23.055555555555554,17.944444444444443,67580.3,28.166666666666668,14.11111111111111,83.7,284.5,328.19043320000003,4710Q20221,0.0,2021-10-08 05:45:00
2021-10-08 06:00:00+00:00,371.9,446.3,40.72222222222222,14.166666666666666,732.9126691,23.055555555555554,17.944444444444443,67580.3,28.166666666666668,14.11111111111111,84.0,286.8,326.8114818,4710Q20221,0.0,2021-10-08 06:00:00
2021-10-08 06:15:00+00:00,380.1,444.4,40.77777777777778,14.166666666666666,739.1179504,23.111111111111107,17.944444444444443,67580.3,28.333333333333332,14.11111111111111,85.8,291.0,326.8114818,4710Q20221,0.0,2021-10-08 06:15:00
2021-10-08 06:30:00+00:00,380.8,443.7,40.833333333333336,14.166666666666666,739.1179504,23.166666666666668,17.944444444444443,67580.3,28.388888888888886,14.166666666666666,86.0,291.1,326.8114818,4710Q20221,0.0,2021-10-08 06:30:00
2021-10-08 06:45:00+00:00,415.3,443.0,41.22222222222222,13.88888888888889,757.0443186,23.166666666666668,18.000000000000004,67580.3,28.777777777777775,13.88888888888889,94.0,314.4,319.9167248,4710Q20221,0.0,2021-10-08 06:45:00
2021-10-08 07:00:00+00:00,396.7,441.4,40.833333333333336,13.88888888888889,745.3232317,23.111111111111107,17.83333333333333,67580.3,28.499999999999996,13.88888888888889,89.5,301.3,321.2956762,4710Q20221,0.0,2021-10-08 07:00:00
2021-10-08 07:15:00+00:00,397.3,441.3,40.94444444444444,13.88888888888889,746.0127074000001,23.111111111111107,17.83333333333333,67580.3,28.499999999999996,13.833333333333332,89.7,301.6,320.6062005,4710Q20221,0.0,2021-10-08 07:15:00
2021-10-08 07:30:00+00:00,396.3,441.2,40.833333333333336,13.88888888888889,746.0127074000001,23.111111111111107,17.83333333333333,67580.3,28.499999999999996,13.833333333333332,89.2,301.1,321.2956762,4710Q20221,0.0,2021-10-08 07:30:00
2021-10-08 07:45:00+00:00,381.4,441.2,40.72222222222222,13.88888888888889,737.0495233,23.111111111111107,17.83333333333333,67580.3,28.27777777777778,13.833333333333332,86.1,290.0,324.053579,4710Q20221,0.0,2021-10-08 07:45:00
2021-10-08 08:00:00+00:00,368.6,442.9,40.61111111111111,13.88888888888889,725.3284364000001,23.111111111111107,17.666666666666664,67580.3,28.22222222222222,13.88888888888889,83.9,278.6,323.3641033,4710Q20221,0.0,2021-10-08 08:00:00
2021-10-08 08:15:00+00:00,312.5,443.7,42.77777777777778,14.444444444444445,692.2336028000001,23.111111111111107,17.61111111111111,67580.3,27.166666666666668,14.5,70.5,236.9,334.3957145,4710Q20221,0.0,2021-10-08 08:15:00
