DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2021-10-08 08:30:00+00:00,329.1,443.7,42.55555555555555,14.444444444444445,705.3336411,23.055555555555554,17.77777777777778,67580.3,27.5,14.388888888888888,74.3,250.8,330.94833600000004,4710Q20221,0.0,2021-10-08 08:30:00
2021-10-08 08:45:00+00:00,333.7,442.8,42.72222222222222,14.444444444444445,706.7125925,23.055555555555554,17.77777777777778,67580.3,27.61111111111111,14.388888888888888,75.3,253.7,330.2588603,4710Q20221,0.0,2021-10-08 08:45:00
2021-10-08 09:00:00+00:00,333.3,441.9,42.72222222222222,14.444444444444445,706.7125925,23.111111111111107,17.77777777777778,67580.3,27.55555555555555,14.388888888888888,75.2,253.3,330.94833600000004,4710Q20221,0.0,2021-10-08 09:00:00
2021-10-08 09:15:00+00:00,334.1,442.2,42.72222222222222,14.444444444444445,708.7810196,23.111111111111107,17.77777777777778,67580.3,27.61111111111111,14.388888888888888,75.4,255.0,330.94833600000004,4710Q20221,0.0,2021-10-08 09:15:00
2021-10-08 09:30:00+00:00,329.3,446.7,42.72222222222222,14.444444444444445,706.0231168,23.111111111111107,17.83333333333333,67580.3,27.61111111111111,14.5,74.3,252.7,330.94833600000004,4710Q20221,0.0,2021-10-08 09:30:00
2021-10-08 09:45:00+00:00,331.0,445.2,42.83333333333333,14.444444444444445,708.0915439,23.111111111111107,17.83333333333333,67580.3,27.61111111111111,14.444444444444445,74.7,253.1,330.94833600000004,4710Q20221,0.0,2021-10-08 09:45:00
2021-10-08 10:00:00+00:00,337.8,443.2,42.666666666666664,14.444444444444445,712.2283981,23.111111111111107,17.83333333333333,67580.3,27.722222222222225,14.444444444444445,76.3,258.0,329.5693846,4710Q20221,0.0,2021-10-08 10:00:00
2021-10-08 10:15:00+00:00,336.5,442.1,42.666666666666664,14.444444444444445,710.159971,23.111111111111107,17.83333333333333,67584.5,27.666666666666664,14.388888888888888,76.0,255.8,330.2588603,4710Q20221,0.0,2021-10-08 10:15:00
2021-10-08 10:30:00+00:00,329.9,442.1,42.666666666666664,14.444444444444445,706.0231168,23.111111111111107,17.83333333333333,67584.5,27.55555555555555,14.388888888888888,74.5,250.1,330.94833600000004,4710Q20221,0.0,2021-10-08 10:30:00
2021-10-08 10:45:00+00:00,328.5,444.5,42.666666666666664,14.444444444444445,706.7125925,23.166666666666668,17.83333333333333,67584.5,27.55555555555555,14.444444444444445,74.2,250.6,330.94833600000004,4710Q20221,0.0,2021-10-08 10:45:00
2021-10-08 11:00:00+00:00,313.5,445.7,42.83333333333333,14.444444444444445,694.9915056,23.166666666666668,17.666666666666664,67584.5,27.333333333333336,14.444444444444445,70.9,238.6,333.7062388,4710Q20221,0.0,2021-10-08 11:00:00
2021-10-08 11:15:00+00:00,331.4,442.4,42.611111111111114,14.444444444444445,706.7125925,23.111111111111107,17.83333333333333,67584.5,27.61111111111111,14.388888888888888,74.6,252.2,330.2588603,4710Q20221,0.0,2021-10-08 11:15:00
2021-10-08 11:30:00+00:00,327.5,443.6,42.94444444444444,14.444444444444445,704.6441654,23.111111111111107,17.77777777777778,67584.5,27.55555555555555,14.388888888888888,73.9,249.1,331.63781170000004,4710Q20221,0.0,2021-10-08 11:30:00
2021-10-08 11:45:00+00:00,319.1,443.2,42.666666666666664,14.444444444444445,696.370457,23.111111111111107,17.77777777777778,67584.5,27.5,14.333333333333332,72.1,242.1,331.63781170000004,4710Q20221,0.0,2021-10-08 11:45:00
2021-10-08 12:00:00+00:00,322.2,442.4,42.666666666666664,14.444444444444445,699.1283598000001,23.055555555555554,17.72222222222222,67584.5,27.388888888888886,14.444444444444445,72.7,244.2,331.63781170000004,4710Q20221,0.0,2021-10-08 12:00:00
2021-10-08 12:15:00+00:00,323.5,441.8,42.666666666666664,14.444444444444445,701.1967869,23.111111111111107,17.72222222222222,67584.5,27.5,14.388888888888888,73.0,244.6,331.63781170000004,4710Q20221,0.0,2021-10-08 12:15:00
2021-10-08 12:30:00+00:00,324.6,445.1,42.83333333333333,14.444444444444445,704.6441654,23.22222222222222,17.72222222222222,67584.5,27.61111111111111,14.444444444444445,73.3,247.5,330.94833600000004,4710Q20221,0.0,2021-10-08 12:30:00
2021-10-08 12:45:00+00:00,321.6,444.8,42.72222222222222,14.444444444444445,701.1967869,23.111111111111107,17.72222222222222,67584.5,27.444444444444446,14.444444444444445,72.6,244.8,333.0167631,4710Q20221,0.0,2021-10-08 12:45:00
2021-10-08 13:00:00+00:00,334.3,444.4,42.72222222222222,14.444444444444445,710.159971,23.111111111111107,17.944444444444443,67584.5,27.666666666666664,14.444444444444445,75.5,255.7,330.94833600000004,4710Q20221,0.0,2021-10-08 13:00:00
2021-10-08 13:15:00+00:00,340.6,447.7,42.333333333333336,14.444444444444445,718.4336794000001,23.111111111111107,18.055555555555554,67584.5,27.83333333333333,14.444444444444445,76.8,263.0,330.2588603,4710Q20221,0.0,2021-10-08 13:15:00
2021-10-08 13:30:00+00:00,340.6,447.7,42.333333333333336,14.444444444444445,718.4336794000001,23.111111111111107,18.055555555555554,67584.5,27.83333333333333,14.444444444444445,76.8,263.0,330.2588603,4710Q20221,0.0,2021-10-08 13:30:00
2021-10-08 13:45:00+00:00,351.2,447.0,41.11111111111111,14.166666666666666,720.5021065000001,23.055555555555554,17.77777777777778,67587.8,28.055555555555554,14.11111111111111,79.3,270.0,335.77466590000006,4710Q20221,0.0,2021-10-08 13:45:00
2021-10-08 14:00:00+00:00,347.0,446.1,41.333333333333336,14.166666666666666,723.949485,23.111111111111107,17.77777777777778,67587.8,27.944444444444443,14.166666666666666,78.3,266.7,330.94833600000004,4710Q20221,0.0,2021-10-08 14:00:00
2021-10-08 14:15:00+00:00,346.2,446.9,41.27777777777778,14.166666666666666,721.8810579000001,23.111111111111107,17.77777777777778,67587.8,27.83333333333333,14.277777777777779,78.1,266.2,330.2588603,4710Q20221,0.0,2021-10-08 14:15:00
2021-10-08 14:30:00+00:00,363.6,445.3,40.888888888888886,14.166666666666666,732.9126691,23.166666666666668,17.77777777777778,67587.8,28.111111111111107,14.166666666666666,82.0,279.8,330.2588603,4710Q20221,0.0,2021-10-08 14:30:00
2021-10-08 14:45:00+00:00,357.0,447.0,40.888888888888886,14.166666666666666,723.949485,23.111111111111107,17.77777777777778,67587.8,28.055555555555554,14.11111111111111,80.5,275.3,331.63781170000004,4710Q20221,0.0,2021-10-08 14:45:00
2021-10-08 15:00:00+00:00,345.3,448.4,41.44444444444444,14.166666666666666,723.2600093000001,23.111111111111107,17.77777777777778,67587.8,27.88888888888889,14.222222222222223,77.9,266.8,333.0167631,4710Q20221,0.0,2021-10-08 15:00:00
2021-10-08 15:15:00+00:00,344.4,447.4,41.5,14.166666666666666,712.9178738,23.111111111111107,17.77777777777778,67587.8,27.77777777777778,14.166666666666666,77.7,265.2,330.94833600000004,4710Q20221,0.0,2021-10-08 15:15:00
2021-10-08 15:30:00+00:00,358.3,447.2,40.61111111111111,14.166666666666666,725.3284364000001,23.111111111111107,17.77777777777778,67587.8,28.000000000000004,14.166666666666666,80.9,276.4,330.94833600000004,4710Q20221,0.0,2021-10-08 15:30:00
2021-10-08 15:45:00+00:00,355.7,446.6,41.166666666666664,14.166666666666666,725.3284364000001,23.111111111111107,17.77777777777778,67587.8,28.000000000000004,14.166666666666666,80.0,274.6,330.2588603,4710Q20221,0.0,2021-10-08 15:45:00
2021-10-08 16:00:00+00:00,351.4,447.4,41.166666666666664,14.166666666666666,723.2600093000001,23.111111111111107,17.77777777777778,67587.8,27.88888888888889,14.166666666666666,79.3,271.2,326.8114818,4710Q20221,0.0,2021-10-08 16:00:00
2021-10-08 16:15:00+00:00,351.9,447.8,41.0,14.166666666666666,719.8126308000001,23.111111111111107,17.77777777777778,67587.8,27.88888888888889,14.222222222222223,79.4,272.3,331.63781170000004,4710Q20221,0.0,2021-10-08 16:15:00
2021-10-08 16:30:00+00:00,365.8,445.9,40.72222222222222,14.166666666666666,731.5337177,23.166666666666668,17.88888888888889,67587.8,28.166666666666668,14.166666666666666,82.6,281.7,329.5693846,4710Q20221,0.0,2021-10-08 16:30:00
2021-10-08 16:45:00+00:00,369.9,445.1,40.77777777777778,14.166666666666666,734.2916205,23.166666666666668,17.88888888888889,67587.8,28.22222222222222,14.11111111111111,83.5,284.0,327.5009575,4710Q20221,0.0,2021-10-08 16:45:00
2021-10-08 17:00:00+00:00,381.9,446.0,40.833333333333336,14.166666666666666,743.2548046,23.166666666666668,18.055555555555554,67587.8,28.333333333333332,14.11111111111111,86.2,293.8,327.5009575,4710Q20221,0.0,2021-10-08 17:00:00
2021-10-08 17:15:00+00:00,370.3,445.0,40.666666666666664,14.166666666666666,730.844242,22.944444444444443,17.944444444444443,67587.8,28.055555555555554,14.11111111111111,83.6,284.3,326.8114818,4710Q20221,0.0,2021-10-08 17:15:00
2021-10-08 17:30:00+00:00,382.2,445.6,40.888888888888886,14.166666666666666,741.8758531999999,23.166666666666668,18.055555555555554,67587.8,28.388888888888886,14.166666666666666,86.3,293.5,326.12200609999996,4710Q20221,0.0,2021-10-08 17:30:00
2021-10-08 17:45:00+00:00,361.3,446.3,40.833333333333336,14.166666666666666,728.7758149,23.166666666666668,17.88888888888889,67587.8,28.111111111111107,14.166666666666666,81.6,278.5,330.94833600000004,4710Q20221,0.0,2021-10-08 17:45:00
2021-10-08 18:00:00+00:00,376.6,445.4,40.833333333333336,14.166666666666666,738.4284747,23.22222222222222,18.000000000000004,67587.8,28.333333333333332,14.166666666666666,85.0,289.5,327.5009575,4710Q20221,0.0,2021-10-08 18:00:00
2021-10-08 18:15:00+00:00,382.0,445.2,40.833333333333336,14.166666666666666,741.8758531999999,23.166666666666668,18.000000000000004,67587.8,28.388888888888886,14.11111111111111,86.2,293.0,326.12200609999996,4710Q20221,0.0,2021-10-08 18:15:00
2021-10-08 18:30:00+00:00,378.6,445.6,40.833333333333336,14.166666666666666,739.1179504,23.111111111111107,18.000000000000004,67587.8,28.333333333333332,14.222222222222223,85.5,291.3,325.4325304,4710Q20221,0.0,2021-10-08 18:30:00
2021-10-08 18:45:00+00:00,374.2,445.8,40.72222222222222,14.166666666666666,734.9810962,23.000000000000004,18.000000000000004,67587.8,28.166666666666668,14.222222222222223,84.5,287.8,326.12200609999996,4710Q20221,0.0,2021-10-08 18:45:00
2021-10-08 19:00:00+00:00,378.8,446.7,40.72222222222222,14.166666666666666,738.4284747,23.055555555555554,18.000000000000004,67587.8,28.27777777777778,14.11111111111111,85.5,291.8,326.12200609999996,4710Q20221,0.0,2021-10-08 19:00:00
2021-10-08 19:15:00+00:00,375.9,447.8,40.833333333333336,14.166666666666666,739.1179504,23.166666666666668,18.000000000000004,67587.8,28.333333333333332,14.11111111111111,84.9,290.3,326.12200609999996,4710Q20221,0.0,2021-10-08 19:15:00
2021-10-08 19:30:00+00:00,374.3,442.9,40.72222222222222,14.166666666666666,735.6705719,23.111111111111107,18.000000000000004,67587.8,28.22222222222222,14.166666666666666,84.4,286.4,327.5009575,4710Q20221,0.0,2021-10-08 19:30:00
2021-10-08 19:45:00+00:00,379.6,442.8,40.77777777777778,14.166666666666666,737.738999,23.055555555555554,18.000000000000004,67587.8,28.27777777777778,14.166666666666666,85.6,289.7,326.12200609999996,4710Q20221,0.0,2021-10-08 19:45:00
2021-10-08 20:00:00+00:00,381.2,443.6,40.77777777777778,14.166666666666666,738.4284747,23.000000000000004,18.055555555555554,67587.8,28.22222222222222,14.166666666666666,86.1,291.9,326.12200609999996,4710Q20221,0.0,2021-10-08 20:00:00
2021-10-08 20:15:00+00:00,368.4,444.0,40.72222222222222,14.166666666666666,730.844242,23.055555555555554,18.055555555555554,67587.8,28.111111111111107,14.166666666666666,83.2,282.2,328.19043320000003,4710Q20221,0.0,2021-10-08 20:15:00
2021-10-08 20:30:00+00:00,394.7,441.4,40.94444444444444,13.88888888888889,745.3232317,23.055555555555554,17.83333333333333,67587.8,28.499999999999996,13.833333333333332,89.1,300.2,320.6062005,4710Q20221,0.0,2021-10-08 20:30:00
2021-10-08 20:45:00+00:00,395.8,442.7,40.888888888888886,13.88888888888889,746.0127074000001,23.111111111111107,17.83333333333333,67587.8,28.499999999999996,13.88888888888889,89.4,301.2,321.2956762,4710Q20221,0.0,2021-10-08 20:45:00
2021-10-08 21:00:00+00:00,380.5,443.5,40.72222222222222,13.88888888888889,737.738999,23.111111111111107,17.77777777777778,67587.8,28.27777777777778,13.88888888888889,85.9,291.2,323.3641033,4710Q20221,0.0,2021-10-08 21:00:00
2021-10-08 21:15:00+00:00,381.3,443.6,40.72222222222222,13.88888888888889,739.1179504,23.055555555555554,17.72222222222222,67587.8,28.22222222222222,13.88888888888889,86.1,291.7,322.6746276,4710Q20221,0.0,2021-10-08 21:15:00
2021-10-08 21:30:00+00:00,394.6,443.0,40.888888888888886,13.88888888888889,746.7021831,23.111111111111107,17.88888888888889,67587.8,28.444444444444446,13.944444444444445,89.1,301.1,320.6062005,4710Q20221,0.0,2021-10-08 21:30:00
2021-10-08 21:45:00+00:00,409.6,442.9,41.166666666666664,13.88888888888889,754.9758915,23.166666666666668,17.88888888888889,67587.8,28.72222222222222,13.944444444444445,92.5,311.5,319.9167248,4710Q20221,0.0,2021-10-08 21:45:00
2021-10-08 22:00:00+00:00,403.8,443.6,41.05555555555556,13.88888888888889,750.8390373000001,23.111111111111107,17.88888888888889,67587.8,28.555555555555557,13.833333333333332,91.1,307.8,319.2272491,4710Q20221,0.0,2021-10-08 22:00:00
2021-10-08 22:15:00+00:00,399.7,445.6,40.888888888888886,13.88888888888889,749.4600859000001,23.111111111111107,17.88888888888889,67587.8,28.555555555555557,13.833333333333332,90.2,306.3,319.9167248,4710Q20221,0.0,2021-10-08 22:15:00
2021-10-08 22:30:00+00:00,405.8,444.3,41.05555555555556,13.88888888888889,750.8390373000001,23.111111111111107,18.000000000000004,67587.8,28.555555555555557,13.833333333333332,91.6,309.1,319.9167248,4710Q20221,0.0,2021-10-08 22:30:00
2021-10-08 22:45:00+00:00,402.0,445.0,41.0,13.88888888888889,750.8390373000001,23.111111111111107,18.000000000000004,67587.8,28.555555555555557,13.88888888888889,90.7,307.9,319.9167248,4710Q20221,0.0,2021-10-08 22:45:00
2021-10-08 23:00:00+00:00,402.4,445.0,41.05555555555556,13.88888888888889,750.8390373000001,23.111111111111107,18.000000000000004,67587.8,28.61111111111111,13.88888888888889,91.2,306.6,319.2272491,4710Q20221,0.0,2021-10-08 23:00:00
2021-10-08 23:15:00+00:00,407.3,444.0,41.05555555555556,13.88888888888889,752.2179887,23.055555555555554,18.000000000000004,67587.8,28.61111111111111,13.88888888888889,91.9,310.4,319.2272491,4710Q20221,0.0,2021-10-08 23:15:00
2021-10-08 23:30:00+00:00,413.7,446.0,41.166666666666664,13.88888888888889,754.9758915,23.000000000000004,18.000000000000004,67587.8,28.61111111111111,13.88888888888889,93.4,315.9,319.2272491,4710Q20221,0.0,2021-10-08 23:30:00
2021-10-08 23:45:00+00:00,408.1,446.4,41.166666666666664,13.88888888888889,753.5969401,23.055555555555554,17.944444444444443,67587.8,28.555555555555557,13.944444444444445,92.7,312.9,319.2272491,4710Q20221,0.0,2021-10-08 23:45:00
2021-10-09 00:00:00+00:00,406.0,446.7,41.166666666666664,13.88888888888889,753.5969401,23.111111111111107,17.944444444444443,67597.4,28.61111111111111,13.944444444444445,91.7,311.4,319.9167248,4710Q20221,0.0,2021-10-09 00:00:00
2021-10-09 00:15:00+00:00,392.6,446.8,41.0,13.88888888888889,747.3916588000001,23.111111111111107,17.944444444444443,67597.4,28.499999999999996,13.833333333333332,88.6,301.9,321.2956762,4710Q20221,0.0,2021-10-09 00:15:00
2021-10-09 00:30:00+00:00,387.9,447.7,40.77777777777778,13.88888888888889,743.2548046,23.000000000000004,17.944444444444443,67597.4,28.333333333333332,13.833333333333332,87.6,299.8,321.2956762,4710Q20221,0.0,2021-10-09 00:30:00
2021-10-09 00:45:00+00:00,385.1,448.1,40.77777777777778,13.88888888888889,742.5653289,23.055555555555554,17.944444444444443,67597.4,28.333333333333332,13.88888888888889,86.9,297.5,321.2956762,4710Q20221,0.0,2021-10-09 00:45:00
2021-10-09 01:00:00+00:00,392.8,448.1,40.888888888888886,13.88888888888889,746.7021831,23.000000000000004,17.83333333333333,67597.4,28.444444444444446,13.88888888888889,88.6,303.4,319.9167248,4710Q20221,0.0,2021-10-09 01:00:00
2021-10-09 01:15:00+00:00,392.8,448.1,40.888888888888886,13.88888888888889,746.7021831,23.000000000000004,17.83333333333333,67597.4,28.444444444444446,13.88888888888889,88.6,303.4,319.9167248,4710Q20221,0.0,2021-10-09 01:15:00
2021-10-09 01:30:00+00:00,392.8,448.1,40.888888888888886,13.88888888888889,746.7021831,23.000000000000004,17.83333333333333,67597.4,28.444444444444446,13.88888888888889,88.6,303.4,319.9167248,4710Q20221,0.0,2021-10-09 01:30:00
2021-10-09 01:45:00+00:00,392.8,448.1,40.888888888888886,13.88888888888889,746.7021831,23.000000000000004,17.83333333333333,67597.4,28.444444444444446,13.88888888888889,88.6,303.4,319.9167248,4710Q20221,0.0,2021-10-09 01:45:00
2021-10-09 02:00:00+00:00,392.8,448.1,40.888888888888886,13.88888888888889,746.7021831,23.000000000000004,17.83333333333333,67597.4,28.444444444444446,13.88888888888889,88.6,303.4,319.9167248,4710Q20221,0.0,2021-10-09 02:00:00
2021-10-09 02:15:00+00:00,392.8,448.1,40.888888888888886,13.88888888888889,746.7021831,23.000000000000004,17.83333333333333,67597.4,28.444444444444446,13.88888888888889,88.6,303.4,319.9167248,4710Q20221,0.0,2021-10-09 02:15:00
2021-10-11 06:45:00+00:00,326.9,450.1,42.611111111111114,14.444444444444445,708.0915439,23.111111111111107,17.83333333333333,67647.6,27.61111111111111,14.444444444444445,73.8,252.5,330.94833600000004,4710Q20221,0.0,2021-10-11 06:45:00
2021-10-11 07:00:00+00:00,332.6,449.5,42.611111111111114,14.444444444444445,710.8494466999999,23.055555555555554,17.88888888888889,67647.6,27.61111111111111,14.388888888888888,75.2,256.9,329.5693846,4710Q20221,0.0,2021-10-11 07:00:00
2021-10-11 07:15:00+00:00,332.6,449.5,42.611111111111114,14.444444444444445,710.8494466999999,23.055555555555554,17.88888888888889,67647.6,27.61111111111111,14.388888888888888,75.2,256.9,329.5693846,4710Q20221,0.0,2021-10-11 07:15:00
2021-10-11 07:30:00+00:00,330.6,448.6,42.72222222222222,14.444444444444445,709.4704953,23.111111111111107,17.88888888888889,67647.6,27.61111111111111,14.388888888888888,74.6,254.6,330.2588603,4710Q20221,0.0,2021-10-11 07:30:00
2021-10-11 07:45:00+00:00,330.7,448.2,42.72222222222222,14.444444444444445,709.4704953,23.111111111111107,17.88888888888889,67647.6,27.61111111111111,14.444444444444445,74.6,254.8,330.2588603,4710Q20221,0.0,2021-10-11 07:45:00
2021-10-11 08:00:00+00:00,330.1,448.5,42.72222222222222,14.444444444444445,709.4704953,23.111111111111107,17.88888888888889,67647.6,27.61111111111111,14.444444444444445,74.5,254.6,330.2588603,4710Q20221,0.0,2021-10-11 08:00:00
2021-10-11 08:15:00+00:00,330.8,448.3,42.72222222222222,14.444444444444445,708.7810196,23.000000000000004,17.88888888888889,67647.6,27.55555555555555,14.444444444444445,74.7,254.9,330.2588603,4710Q20221,0.0,2021-10-11 08:15:00
2021-10-11 08:30:00+00:00,335.2,448.0,42.611111111111114,14.444444444444445,712.9178738,23.055555555555554,17.88888888888889,67647.6,27.666666666666664,14.444444444444445,75.7,258.3,329.5693846,4710Q20221,0.0,2021-10-11 08:30:00
2021-10-11 08:45:00+00:00,330.6,447.4,42.83333333333333,14.444444444444445,709.4704953,23.111111111111107,17.944444444444443,67647.6,27.61111111111111,14.444444444444445,74.6,253.9,330.94833600000004,4710Q20221,0.0,2021-10-11 08:45:00
2021-10-11 09:00:00+00:00,330.9,447.0,42.72222222222222,14.444444444444445,708.0915439,23.111111111111107,17.944444444444443,67647.6,27.61111111111111,14.444444444444445,74.7,254.4,330.94833600000004,4710Q20221,0.0,2021-10-11 09:00:00
2021-10-11 09:15:00+00:00,331.0,446.7,42.83333333333333,14.444444444444445,708.0915439,23.111111111111107,17.944444444444443,67647.6,27.61111111111111,14.5,74.7,254.4,330.94833600000004,4710Q20221,0.0,2021-10-11 09:15:00
2021-10-11 09:30:00+00:00,327.5,447.2,42.88888888888889,14.444444444444445,706.7125925,23.111111111111107,17.83333333333333,67647.6,27.61111111111111,14.388888888888888,73.9,251.2,330.94833600000004,4710Q20221,0.0,2021-10-11 09:30:00
2021-10-11 09:45:00+00:00,333.4,446.4,42.666666666666664,14.444444444444445,710.159971,23.055555555555554,17.83333333333333,67647.6,27.61111111111111,14.388888888888888,75.3,256.0,328.87990890000003,4710Q20221,0.0,2021-10-11 09:45:00
2021-10-11 10:00:00+00:00,326.6,447.8,42.77777777777778,14.444444444444445,704.6441654,23.055555555555554,17.77777777777778,67647.6,27.5,14.388888888888888,73.8,250.9,331.63781170000004,4710Q20221,0.0,2021-10-11 10:00:00
2021-10-11 10:15:00+00:00,309.0,446.9,42.88888888888889,14.444444444444445,695.6809813000001,23.055555555555554,17.666666666666664,67647.6,27.22222222222222,14.5,70.8,235.4,333.7062388,4710Q20221,0.0,2021-10-11 10:15:00
2021-10-11 10:30:00+00:00,282.0,447.3,43.05555555555556,14.722222222222221,675.686186,23.055555555555554,17.555555555555557,67647.6,26.944444444444443,14.555555555555557,64.3,214.2,340.6009958,4710Q20221,0.0,2021-10-11 10:30:00
2021-10-11 10:45:00+00:00,305.8,446.5,43.11111111111111,14.722222222222221,693.6125542,23.22222222222222,17.83333333333333,67647.6,27.333333333333336,14.722222222222221,69.0,233.0,337.1536173,4710Q20221,0.0,2021-10-11 10:45:00
2021-10-11 11:00:00+00:00,291.9,446.5,43.11111111111111,14.722222222222221,682.580943,23.166666666666668,17.666666666666664,67647.6,26.999999999999996,14.722222222222221,65.9,223.0,338.5325687,4710Q20221,0.0,2021-10-11 11:00:00
2021-10-11 11:15:00+00:00,249.2,447.7,43.833333333333336,15.0,650.1755851,23.166666666666668,17.333333333333336,67647.6,26.333333333333336,14.777777777777779,56.3,188.6,350.9431313,4710Q20221,0.0,2021-10-11 11:15:00
2021-10-11 11:30:00+00:00,217.6,448.9,48.0,15.555555555555555,635.0071197,23.777777777777775,17.333333333333336,67647.6,26.166666666666664,15.499999999999998,49.3,164.2,367.4905481,4710Q20221,0.0,2021-10-11 11:30:00
2021-10-11 11:45:00+00:00,213.9,449.0,49.77777777777777,16.11111111111111,631.5597412,24.111111111111114,17.83333333333333,67647.6,26.44444444444444,16.11111111111111,48.3,162.3,378.5221593,4710Q20221,0.0,2021-10-11 11:45:00
2021-10-11 12:00:00+00:00,223.4,449.3,48.166666666666664,16.11111111111111,642.5913524,23.833333333333336,17.944444444444443,67647.6,26.44444444444444,16.055555555555554,50.5,170.1,373.69582940000004,4710Q20221,0.0,2021-10-11 12:00:00
2021-10-11 12:15:00+00:00,207.4,449.0,49.38888888888889,16.11111111111111,610.1859945,23.166666666666668,17.77777777777778,67647.6,25.500000000000004,16.055555555555554,46.8,157.6,378.5221593,4710Q20221,0.0,2021-10-11 12:15:00
2021-10-11 12:30:00+00:00,210.1,447.6,49.0,16.11111111111111,610.8754702,23.111111111111107,17.77777777777778,67647.6,25.500000000000004,16.055555555555554,47.4,159.3,376.45373220000005,4710Q20221,0.0,2021-10-11 12:30:00
2021-10-11 12:45:00+00:00,206.0,453.9,49.111111111111114,16.11111111111111,610.1859945,22.83333333333333,17.72222222222222,67647.6,25.166666666666664,16.055555555555554,46.5,157.8,377.14320790000005,4710Q20221,0.0,2021-10-11 12:45:00
2021-10-11 13:00:00+00:00,207.6,452.7,49.0,16.11111111111111,608.1175674000001,22.88888888888889,17.77777777777778,67647.6,25.27777777777778,16.11111111111111,46.9,158.9,376.45373220000005,4710Q20221,0.0,2021-10-11 13:00:00
2021-10-11 13:15:00+00:00,207.4,451.4,49.38888888888889,16.11111111111111,609.4965188000001,23.000000000000004,17.77777777777778,67647.6,25.38888888888889,16.11111111111111,46.8,158.1,377.8326836,4710Q20221,0.0,2021-10-11 13:15:00
2021-10-11 13:30:00+00:00,206.2,450.3,49.66666666666667,16.11111111111111,610.1859945,22.88888888888889,17.77777777777778,67655.1,25.222222222222225,16.166666666666668,46.6,157.5,378.5221593,4710Q20221,0.0,2021-10-11 13:30:00
2021-10-11 13:45:00+00:00,211.5,449.0,49.166666666666664,16.11111111111111,615.0123244,23.22222222222222,17.83333333333333,67655.1,25.666666666666668,16.166666666666668,47.7,160.2,378.5221593,4710Q20221,0.0,2021-10-11 13:45:00
2021-10-11 14:00:00+00:00,209.1,455.2,49.111111111111114,16.11111111111111,615.7018001,23.277777777777782,17.77777777777778,67655.1,25.72222222222222,15.999999999999998,47.2,160.9,375.7642565,4710Q20221,0.0,2021-10-11 14:00:00
2021-10-11 14:15:00+00:00,210.0,454.8,48.94444444444444,16.11111111111111,618.4597029,23.055555555555554,17.77777777777778,67655.1,25.500000000000004,15.999999999999998,47.2,161.6,376.45373220000005,4710Q20221,0.0,2021-10-11 14:15:00
2021-10-11 14:30:00+00:00,205.9,454.3,49.49999999999999,16.11111111111111,614.3228487,23.111111111111107,17.83333333333333,67655.1,25.38888888888889,16.11111111111111,46.5,158.2,379.9011107,4710Q20221,0.0,2021-10-11 14:30:00
2021-10-11 14:45:00+00:00,206.3,452.8,49.66666666666667,16.11111111111111,610.8754702,23.166666666666668,17.72222222222222,67655.1,25.500000000000004,16.11111111111111,46.6,157.9,378.5221593,4710Q20221,0.0,2021-10-11 14:45:00
2021-10-11 15:00:00+00:00,209.0,452.6,49.166666666666664,16.11111111111111,615.0123244,23.22222222222222,17.83333333333333,67655.1,25.611111111111107,16.11111111111111,47.2,159.9,377.8326836,4710Q20221,0.0,2021-10-11 15:00:00
2021-10-11 15:15:00+00:00,217.7,452.3,47.88888888888889,16.11111111111111,622.5965571,23.277777777777782,17.88888888888889,67655.1,25.888888888888886,16.055555555555554,49.1,166.3,373.00635370000003,4710Q20221,0.0,2021-10-11 15:15:00
2021-10-11 15:30:00+00:00,219.3,450.5,47.388888888888886,16.11111111111111,625.3544599,23.444444444444446,17.88888888888889,67655.1,26.166666666666664,15.999999999999998,49.5,167.4,373.00635370000003,4710Q20221,0.0,2021-10-11 15:30:00
2021-10-11 15:45:00+00:00,219.6,454.6,47.55555555555555,16.11111111111111,627.4228870000001,23.277777777777782,18.000000000000004,67655.1,25.888888888888886,16.11111111111111,49.6,169.2,373.69582940000004,4710Q20221,0.0,2021-10-11 15:45:00
2021-10-11 16:00:00+00:00,209.9,454.8,48.94444444444444,16.11111111111111,617.7702272,23.388888888888886,17.83333333333333,67655.1,25.833333333333332,15.999999999999998,47.4,160.6,377.14320790000005,4710Q20221,0.0,2021-10-11 16:00:00
2021-10-11 16:15:00+00:00,208.4,454.5,49.888888888888886,16.11111111111111,618.4597029,23.499999999999996,17.83333333333333,67655.1,25.833333333333332,16.166666666666668,47.0,160.3,378.5221593,4710Q20221,0.0,2021-10-11 16:15:00
2021-10-11 16:30:00+00:00,200.7,455.8,50.44444444444444,16.11111111111111,606.738616,23.166666666666668,17.666666666666664,67655.1,25.33333333333333,16.055555555555554,45.3,153.9,380.5905864,4710Q20221,0.0,2021-10-11 16:30:00
2021-10-11 16:45:00+00:00,205.0,454.0,49.888888888888886,16.11111111111111,607.4280917,22.944444444444443,17.666666666666664,67655.1,25.27777777777778,16.11111111111111,46.3,157.7,377.8326836,4710Q20221,0.0,2021-10-11 16:45:00
2021-10-11 17:00:00+00:00,202.6,454.4,48.666666666666664,16.11111111111111,606.0491403000001,22.83333333333333,17.666666666666664,67655.1,25.222222222222225,15.999999999999998,45.8,156.3,377.8326836,4710Q20221,0.0,2021-10-11 17:00:00
2021-10-11 17:15:00+00:00,196.1,455.1,51.27777777777777,16.11111111111111,599.8438590000001,22.722222222222225,17.61111111111111,67655.1,24.833333333333336,16.11111111111111,44.3,150.9,381.9695378,4710Q20221,0.0,2021-10-11 17:15:00
2021-10-11 17:30:00+00:00,202.5,453.7,50.44444444444444,16.11111111111111,603.2912375,22.944444444444443,17.61111111111111,67655.1,25.166666666666664,15.999999999999998,45.3,155.5,379.9011107,4710Q20221,0.0,2021-10-11 17:30:00
2021-10-11 17:45:00+00:00,210.3,453.7,49.49999999999999,16.11111111111111,620.52813,23.22222222222222,17.83333333333333,67655.1,25.611111111111107,16.11111111111111,47.5,161.0,378.5221593,4710Q20221,0.0,2021-10-11 17:45:00
2021-10-11 18:00:00+00:00,220.5,452.9,47.72222222222222,16.11111111111111,628.1123627,23.555555555555557,17.944444444444443,67655.1,26.22222222222222,16.055555555555554,49.8,167.8,373.69582940000004,4710Q20221,0.0,2021-10-11 18:00:00
2021-10-11 18:15:00+00:00,224.0,452.7,47.88888888888889,16.11111111111111,638.4544982,23.88888888888889,18.055555555555554,67655.1,26.555555555555554,16.11111111111111,50.6,171.2,375.7642565,4710Q20221,0.0,2021-10-11 18:15:00
2021-10-11 18:30:00+00:00,238.1,453.1,46.99999999999999,16.11111111111111,657.0703421,24.27777777777778,18.22222222222222,67655.1,27.055555555555557,16.11111111111111,53.7,184.3,373.69582940000004,4710Q20221,0.0,2021-10-11 18:30:00
2021-10-11 18:45:00+00:00,244.8,451.2,43.94444444444444,15.555555555555555,653.6229636,23.333333333333332,17.83333333333333,67655.1,26.38888888888889,15.555555555555555,55.1,187.8,375.7642565,4710Q20221,0.0,2021-10-11 18:45:00
2021-10-11 19:00:00+00:00,239.2,452.6,44.61111111111111,15.555555555555555,644.6597795,23.166666666666668,17.72222222222222,67655.1,26.055555555555557,15.499999999999998,54.0,184.5,368.8694995,4710Q20221,0.0,2021-10-11 19:00:00
2021-10-11 19:15:00+00:00,233.6,452.8,45.22222222222222,15.555555555555555,639.8334496,23.166666666666668,17.72222222222222,67655.1,25.944444444444446,15.555555555555555,52.7,180.5,367.4905481,4710Q20221,0.0,2021-10-11 19:15:00
2021-10-11 19:30:00+00:00,239.7,452.5,45.0,15.555555555555555,646.0387309,23.22222222222222,17.72222222222222,67655.1,26.166666666666664,15.555555555555555,54.1,184.9,365.422121,4710Q20221,0.0,2021-10-11 19:30:00
2021-10-11 19:45:00+00:00,246.5,452.5,44.77777777777777,15.555555555555555,646.7282066,23.111111111111107,17.72222222222222,67655.1,26.11111111111111,15.444444444444443,54.7,190.3,361.9747425,4710Q20221,0.0,2021-10-11 19:45:00
2021-10-11 20:00:00+00:00,230.0,453.4,45.44444444444444,15.555555555555555,635.6965954000001,23.055555555555554,17.61111111111111,67655.1,25.77777777777778,15.499999999999998,52.0,177.8,367.4905481,4710Q20221,0.0,2021-10-11 20:00:00
2021-10-11 20:15:00+00:00,230.5,452.5,45.5,15.555555555555555,637.0755468000001,23.22222222222222,17.61111111111111,67655.1,25.999999999999996,15.555555555555555,52.0,177.7,369.5589752,4710Q20221,0.0,2021-10-11 20:15:00
2021-10-11 20:30:00+00:00,243.8,452.8,44.61111111111111,15.555555555555555,648.107158,23.166666666666668,17.77777777777778,67655.1,26.166666666666664,15.555555555555555,55.0,187.3,366.8010724,4710Q20221,0.0,2021-10-11 20:30:00
2021-10-11 20:45:00+00:00,243.3,453.8,44.61111111111111,15.555555555555555,648.107158,23.111111111111107,17.77777777777778,67655.1,26.055555555555557,15.499999999999998,54.8,188.7,363.35369390000005,4710Q20221,0.0,2021-10-11 20:45:00
2021-10-11 21:00:00+00:00,253.1,452.9,44.55555555555556,15.555555555555555,657.7598178000001,23.166666666666668,17.77777777777778,67655.1,26.166666666666664,15.61111111111111,56.9,196.9,366.8010724,4710Q20221,0.0,2021-10-11 21:00:00
2021-10-11 21:15:00+00:00,248.5,454.2,43.94444444444444,15.555555555555555,652.2440121999999,23.166666666666668,17.77777777777778,67655.1,26.277777777777775,15.499999999999998,56.1,192.0,367.4905481,4710Q20221,0.0,2021-10-11 21:15:00
2021-10-11 21:30:00+00:00,247.8,454.3,44.111111111111114,15.555555555555555,653.6229636,23.166666666666668,17.944444444444443,67655.1,26.277777777777775,15.555555555555555,55.9,191.5,367.4905481,4710Q20221,0.0,2021-10-11 21:30:00
2021-10-11 21:45:00+00:00,247.2,453.8,43.77777777777778,15.555555555555555,652.2440121999999,23.111111111111107,17.944444444444443,67655.1,26.277777777777775,15.61111111111111,55.8,191.1,370.2484509,4710Q20221,0.0,2021-10-11 21:45:00
2021-10-11 22:00:00+00:00,255.0,453.5,43.44444444444444,15.555555555555555,661.8966720000001,23.111111111111107,18.111111111111107,67655.1,26.555555555555554,15.555555555555555,57.6,198.7,364.7326453,4710Q20221,0.0,2021-10-11 22:00:00
2021-10-11 22:15:00+00:00,252.6,454.5,43.888888888888886,15.555555555555555,655.6913906999999,23.111111111111107,18.111111111111107,67655.1,26.38888888888889,15.555555555555555,57.0,194.8,359.90631540000004,4710Q20221,0.0,2021-10-11 22:15:00
2021-10-11 22:30:00+00:00,268.1,454.5,42.5,15.277777777777777,677.0651374,23.22222222222222,17.944444444444443,67655.1,26.944444444444443,15.277777777777777,60.5,209.9,365.422121,4710Q20221,0.0,2021-10-11 22:30:00
2021-10-11 22:45:00+00:00,252.8,455.2,43.61111111111111,15.277777777777777,657.7598178000001,23.111111111111107,17.77777777777778,67655.1,26.38888888888889,15.333333333333334,57.1,196.2,360.5957911,4710Q20221,0.0,2021-10-11 22:45:00
2021-10-11 23:00:00+00:00,256.7,453.7,43.5,15.277777777777777,661.2071963000001,23.111111111111107,17.77777777777778,67655.1,26.38888888888889,15.277777777777777,57.9,199.0,355.7694612,4710Q20221,0.0,2021-10-11 23:00:00
2021-10-11 23:15:00+00:00,258.6,453.5,43.44444444444444,15.277777777777777,661.8966720000001,23.111111111111107,17.83333333333333,67655.1,26.555555555555554,15.277777777777777,58.5,201.3,353.0115584,4710Q20221,0.0,2021-10-11 23:15:00
2021-10-11 23:30:00+00:00,251.0,453.8,43.94444444444444,15.277777777777777,655.001915,23.111111111111107,17.72222222222222,67655.1,26.38888888888889,15.277777777777777,56.7,194.6,354.3905098,4710Q20221,0.0,2021-10-11 23:30:00
2021-10-11 23:45:00+00:00,261.4,453.7,43.61111111111111,15.277777777777777,666.7230019000001,23.166666666666668,17.83333333333333,67655.1,26.611111111111114,15.166666666666664,59.0,204.1,350.9431313,4710Q20221,0.0,2021-10-11 23:45:00
2021-10-12 00:00:00+00:00,255.3,454.8,43.666666666666664,15.277777777777777,660.5177206,23.111111111111107,17.83333333333333,67655.1,26.5,15.277777777777777,57.6,198.8,353.0115584,4710Q20221,0.0,2021-10-12 00:00:00
2021-10-12 00:15:00+00:00,253.7,455.8,43.833333333333336,15.277777777777777,660.5177206,23.055555555555554,17.83333333333333,67655.1,26.38888888888889,15.333333333333334,57.3,199.3,353.0115584,4710Q20221,0.0,2021-10-12 00:15:00
2021-10-12 00:30:00+00:00,260.3,455.7,43.61111111111111,15.277777777777777,666.7230019000001,23.111111111111107,17.88888888888889,67655.1,26.555555555555554,15.277777777777777,58.8,203.9,350.9431313,4710Q20221,0.0,2021-10-12 00:30:00
2021-10-12 00:45:00+00:00,254.0,452.0,43.833333333333336,15.277777777777777,658.4492935000001,23.111111111111107,17.88888888888889,67655.1,26.38888888888889,15.277777777777777,57.3,196.3,354.3905098,4710Q20221,0.0,2021-10-12 00:45:00
2021-10-12 01:00:00+00:00,256.0,452.4,43.888888888888886,15.277777777777777,660.5177206,23.111111111111107,17.88888888888889,67655.1,26.44444444444444,15.277777777777777,57.8,198.8,352.3220827,4710Q20221,0.0,2021-10-12 01:00:00
2021-10-12 01:15:00+00:00,254.3,453.6,44.111111111111114,15.277777777777777,659.1387692,23.111111111111107,17.88888888888889,67666.1,26.38888888888889,15.277777777777777,57.4,197.3,354.3905098,4710Q20221,0.0,2021-10-12 01:15:00
2021-10-12 01:30:00+00:00,254.7,455.1,43.888888888888886,15.277777777777777,659.1387692,23.111111111111107,17.77777777777778,67666.1,26.44444444444444,15.277777777777777,57.5,198.4,354.3905098,4710Q20221,0.0,2021-10-12 01:30:00
2021-10-12 01:45:00+00:00,260.7,450.6,43.388888888888886,15.277777777777777,664.6545748000001,23.111111111111107,17.83333333333333,67666.1,26.555555555555554,15.222222222222221,58.8,201.7,352.3220827,4710Q20221,0.0,2021-10-12 01:45:00
2021-10-12 02:00:00+00:00,258.5,451.6,43.77777777777778,15.277777777777777,662.5861477,23.166666666666668,17.83333333333333,67666.1,26.555555555555554,15.222222222222221,58.4,199.6,353.0115584,4710Q20221,0.0,2021-10-12 02:00:00
2021-10-12 02:15:00+00:00,260.0,451.5,43.5,15.277777777777777,664.6545748000001,23.166666666666668,17.83333333333333,67666.1,26.555555555555554,15.222222222222221,58.7,201.9,351.632607,4710Q20221,0.0,2021-10-12 02:15:00
2021-10-12 02:30:00+00:00,259.9,452.1,43.666666666666664,15.277777777777777,665.3440505,23.166666666666668,17.944444444444443,67666.1,26.555555555555554,15.333333333333334,58.7,202.3,354.3905098,4710Q20221,0.0,2021-10-12 02:30:00
2021-10-12 02:45:00+00:00,265.2,452.8,43.55555555555556,15.277777777777777,670.1703804,23.166666666666668,17.944444444444443,67666.1,26.666666666666664,15.333333333333334,59.9,207.2,350.9431313,4710Q20221,0.0,2021-10-12 02:45:00
2021-10-12 03:00:00+00:00,263.0,450.8,43.44444444444444,15.277777777777777,668.791429,23.22222222222222,17.944444444444443,67666.1,26.666666666666664,15.333333333333334,59.4,204.3,351.632607,4710Q20221,0.0,2021-10-12 03:00:00
2021-10-12 03:15:00+00:00,258.4,451.7,43.666666666666664,15.277777777777777,663.2756234000001,23.111111111111107,17.83333333333333,67666.1,26.555555555555554,15.333333333333334,58.3,200.6,351.632607,4710Q20221,0.0,2021-10-12 03:15:00
2021-10-12 03:30:00+00:00,258.7,452.6,43.72222222222222,15.277777777777777,663.2756234000001,23.111111111111107,17.83333333333333,67666.1,26.555555555555554,15.222222222222221,58.4,200.9,351.632607,4710Q20221,0.0,2021-10-12 03:30:00
2021-10-12 03:45:00+00:00,257.0,451.4,43.77777777777778,15.277777777777777,660.5177206,23.111111111111107,17.83333333333333,67668.4,26.44444444444444,15.222222222222221,57.9,199.2,352.3220827,4710Q20221,0.0,2021-10-12 03:45:00
2021-10-12 04:00:00+00:00,255.1,452.7,43.94444444444444,15.277777777777777,659.1387692,23.111111111111107,17.77777777777778,67668.4,26.38888888888889,15.277777777777777,57.5,197.1,353.0115584,4710Q20221,0.0,2021-10-12 04:00:00
2021-10-12 04:15:00+00:00,255.0,453.6,44.111111111111114,15.277777777777777,660.5177206,23.166666666666668,17.77777777777778,67668.4,26.44444444444444,15.277777777777777,57.6,197.5,353.0115584,4710Q20221,0.0,2021-10-12 04:15:00
2021-10-12 04:30:00+00:00,251.3,453.1,44.166666666666664,15.277777777777777,655.6913906999999,23.111111111111107,17.72222222222222,67668.4,26.333333333333336,15.277777777777777,56.7,195.4,355.0799855,4710Q20221,0.0,2021-10-12 04:30:00
2021-10-12 04:45:00+00:00,255.3,453.9,44.0,15.277777777777777,660.5177206,23.166666666666668,17.83333333333333,67668.4,26.44444444444444,15.277777777777777,57.6,197.6,354.3905098,4710Q20221,0.0,2021-10-12 04:45:00
2021-10-12 05:00:00+00:00,257.8,455.2,43.72222222222222,15.277777777777777,664.6545748000001,23.111111111111107,17.83333333333333,67668.4,26.44444444444444,15.277777777777777,58.1,202.5,353.0115584,4710Q20221,0.0,2021-10-12 05:00:00
2021-10-12 05:15:00+00:00,251.0,456.6,44.111111111111114,15.277777777777777,657.7598178000001,23.111111111111107,17.83333333333333,67668.4,26.38888888888889,15.277777777777777,56.7,195.8,354.3905098,4710Q20221,0.0,2021-10-12 05:15:00
2021-10-12 05:30:00+00:00,252.4,452.8,44.111111111111114,15.277777777777777,657.0703421,23.111111111111107,17.77777777777778,67668.4,26.333333333333336,15.333333333333334,57.0,195.9,355.0799855,4710Q20221,0.0,2021-10-12 05:30:00
2021-10-12 05:45:00+00:00,258.1,452.6,43.888888888888886,15.277777777777777,663.2756234000001,23.111111111111107,17.83333333333333,67668.4,26.555555555555554,15.277777777777777,58.3,200.3,352.3220827,4710Q20221,0.0,2021-10-12 05:45:00
2021-10-12 06:00:00+00:00,260.1,450.1,43.61111111111111,15.277777777777777,662.5861477,23.111111111111107,17.83333333333333,67668.4,26.555555555555554,15.222222222222221,58.5,200.5,351.632607,4710Q20221,0.0,2021-10-12 06:00:00
2021-10-12 06:15:00+00:00,260.8,451.0,43.61111111111111,15.277777777777777,666.0335262,23.22222222222222,17.88888888888889,67668.4,26.611111111111114,15.222222222222221,58.9,202.3,352.3220827,4710Q20221,0.0,2021-10-12 06:15:00
2021-10-12 06:30:00+00:00,258.0,450.7,43.55555555555556,15.277777777777777,659.1387692,23.111111111111107,17.88888888888889,67671.0,26.555555555555554,15.222222222222221,58.2,198.4,352.3220827,4710Q20221,0.0,2021-10-12 06:30:00
2021-10-12 06:45:00+00:00,261.4,450.7,43.05555555555556,15.277777777777777,666.7230019000001,23.166666666666668,17.88888888888889,67671.0,26.722222222222218,15.222222222222221,59.0,202.9,359.21683970000004,4710Q20221,0.0,2021-10-12 06:45:00
2021-10-12 07:00:00+00:00,262.4,450.9,43.166666666666664,15.277777777777777,666.0335262,23.111111111111107,17.88888888888889,67671.0,26.611111111111114,15.277777777777777,59.2,203.6,353.0115584,4710Q20221,0.0,2021-10-12 07:00:00
2021-10-12 07:15:00+00:00,266.7,451.1,44.33333333333333,15.277777777777777,676.3756617,23.94444444444444,17.83333333333333,67671.0,27.388888888888886,15.277777777777777,60.2,206.4,354.3905098,4710Q20221,0.0,2021-10-12 07:15:00
2021-10-12 07:30:00+00:00,269.5,450.6,44.33333333333333,15.277777777777777,683.2704186999999,24.0,17.944444444444443,67671.0,27.55555555555555,15.277777777777777,60.0,207.6,353.0115584,4710Q20221,0.0,2021-10-12 07:30:00
2021-10-12 07:45:00+00:00,272.4,451.7,43.888888888888886,15.277777777777777,670.8598561,23.499999999999996,17.944444444444443,67671.0,27.22222222222222,15.222222222222221,61.5,211.0,349.56417990000006,4710Q20221,0.0,2021-10-12 07:45:00
2021-10-12 08:00:00+00:00,268.9,451.6,43.666666666666664,15.277777777777777,666.0335262,23.166666666666668,17.944444444444443,67671.0,26.888888888888893,15.166666666666664,60.7,209.0,349.56417990000006,4710Q20221,0.0,2021-10-12 08:00:00
2021-10-12 08:15:00+00:00,265.6,450.8,43.5,15.277777777777777,661.8966720000001,23.000000000000004,17.944444444444443,67671.0,26.77777777777778,15.166666666666664,59.9,206.1,348.8747042,4710Q20221,0.0,2021-10-12 08:15:00
2021-10-12 08:30:00+00:00,252.5,450.9,43.388888888888886,15.277777777777777,646.0387309,22.555555555555554,17.88888888888889,67671.0,26.055555555555557,15.277777777777777,57.0,196.3,353.0115584,4710Q20221,0.0,2021-10-12 08:30:00
2021-10-12 08:45:00+00:00,249.3,451.1,42.77777777777778,15.277777777777777,639.8334496,22.166666666666668,17.88888888888889,67671.0,25.666666666666668,15.277777777777777,56.3,193.9,356.4589369,4710Q20221,0.0,2021-10-12 08:45:00
2021-10-12 09:00:00+00:00,244.2,450.8,42.77777777777778,15.277777777777777,630.1807898000001,21.888888888888893,17.83333333333333,67671.0,25.166666666666664,15.333333333333334,55.1,189.0,356.4589369,4710Q20221,0.0,2021-10-12 09:00:00
2021-10-12 09:15:00+00:00,251.6,448.7,42.333333333333336,15.277777777777777,638.4544982,21.833333333333332,17.83333333333333,67671.0,25.27777777777778,15.222222222222221,56.8,195.1,352.3220827,4710Q20221,0.0,2021-10-12 09:15:00
2021-10-12 09:30:00+00:00,246.2,449.2,42.72222222222222,15.277777777777777,635.0071197,21.944444444444443,17.83333333333333,67671.0,25.166666666666664,15.38888888888889,55.5,190.0,354.3905098,4710Q20221,0.0,2021-10-12 09:30:00
2021-10-12 09:45:00+00:00,249.2,450.4,42.72222222222222,15.277777777777777,643.2808281,22.166666666666668,17.83333333333333,67671.0,25.444444444444443,15.277777777777777,56.2,193.0,353.0115584,4710Q20221,0.0,2021-10-12 09:45:00
2021-10-12 10:00:00+00:00,255.4,449.4,43.0,15.277777777777777,658.4492935000001,22.722222222222225,17.77777777777778,67671.0,25.944444444444446,15.222222222222221,57.7,195.9,353.0115584,4710Q20221,0.0,2021-10-12 10:00:00
2021-10-12 10:15:00+00:00,253.8,448.8,44.05555555555555,15.277777777777777,663.2756234000001,23.444444444444446,17.72222222222222,67674.5,26.5,15.277777777777777,57.3,194.8,355.7694612,4710Q20221,0.0,2021-10-12 10:15:00
2021-10-12 10:30:00+00:00,253.8,448.8,44.05555555555555,15.277777777777777,663.2756234000001,23.444444444444446,17.72222222222222,67674.5,26.5,15.277777777777777,57.3,194.8,355.7694612,4710Q20221,0.0,2021-10-12 10:30:00
2021-10-12 10:45:00+00:00,276.4,448.7,45.33333333333333,15.277777777777777,708.0915439,25.0,17.72222222222222,67674.5,28.166666666666668,15.38888888888889,62.4,212.0,355.7694612,4710Q20221,0.0,2021-10-12 10:45:00
2021-10-12 11:00:00+00:00,294.3,446.3,44.55555555555556,15.277777777777777,721.1915822,25.27777777777778,17.944444444444443,67674.5,28.833333333333336,15.277777777777777,66.3,223.5,355.0799855,4710Q20221,0.0,2021-10-12 11:00:00
2021-10-12 11:15:00+00:00,364.4,445.8,42.22222222222222,14.722222222222221,754.9758915,24.777777777777775,18.166666666666668,67674.5,29.611111111111107,14.722222222222221,82.3,280.6,348.1852285,4710Q20221,0.0,2021-10-12 11:15:00
2021-10-12 11:30:00+00:00,339.6,452.1,42.666666666666664,14.444444444444445,734.2916205,24.499999999999996,17.72222222222222,67674.5,28.88888888888889,14.5,76.8,264.6,348.1852285,4710Q20221,0.0,2021-10-12 11:30:00
2021-10-12 11:45:00+00:00,339.0,450.4,42.27777777777777,14.444444444444445,729.4652906,24.555555555555557,17.555555555555557,67674.5,28.833333333333336,14.444444444444445,76.4,263.0,347.4957528,4710Q20221,0.0,2021-10-12 11:45:00
2021-10-12 12:00:00+00:00,266.6,452.7,45.111111111111114,15.0,688.7862243000001,24.72222222222222,17.5,67674.5,28.055555555555554,15.0,60.2,206.2,352.3220827,4710Q20221,0.0,2021-10-12 12:00:00
2021-10-12 12:15:00+00:00,307.6,452.9,43.888888888888886,15.0,716.3652523000001,24.499999999999996,17.944444444444443,67674.5,28.499999999999996,14.944444444444443,69.4,236.5,346.11680140000004,4710Q20221,0.0,2021-10-12 12:15:00
2021-10-12 12:30:00+00:00,375.1,452.3,41.99999999999999,14.444444444444445,763.2495999,24.666666666666668,18.111111111111107,67674.5,29.555555555555557,14.555555555555557,84.8,292.9,339.2220444,4710Q20221,0.0,2021-10-12 12:30:00
2021-10-12 12:45:00+00:00,341.9,449.1,41.94444444444444,14.444444444444445,721.1915822,23.499999999999996,17.944444444444443,67674.5,28.22222222222222,14.5,77.2,264.2,338.5325687,4710Q20221,0.0,2021-10-12 12:45:00
2021-10-12 13:00:00+00:00,326.8,448.6,42.72222222222222,14.444444444444445,708.0915439,23.22222222222222,17.83333333333333,67674.5,27.61111111111111,14.444444444444445,73.8,251.4,333.0167631,4710Q20221,0.0,2021-10-12 13:00:00
2021-10-12 13:15:00+00:00,324.4,448.2,42.94444444444444,14.444444444444445,704.6441654,23.166666666666668,17.72222222222222,67674.5,27.55555555555555,14.444444444444445,73.2,249.1,330.94833600000004,4710Q20221,0.0,2021-10-12 13:15:00
2021-10-12 13:30:00+00:00,331.2,447.3,43.0,14.444444444444445,711.5389224,23.22222222222222,17.88888888888889,67674.5,27.77777777777778,14.444444444444445,74.8,255.2,330.94833600000004,4710Q20221,0.0,2021-10-12 13:30:00
2021-10-12 13:45:00+00:00,311.2,447.9,42.94444444444444,14.444444444444445,696.370457,23.22222222222222,17.61111111111111,67674.5,27.388888888888886,14.444444444444445,70.2,237.7,333.0167631,4710Q20221,0.0,2021-10-12 13:45:00
2021-10-12 14:00:00+00:00,310.7,446.7,42.94444444444444,14.444444444444445,693.6125542,23.111111111111107,17.555555555555557,67674.5,27.277777777777775,14.444444444444445,70.1,236.5,333.0167631,4710Q20221,0.0,2021-10-12 14:00:00
2021-10-12 14:15:00+00:00,251.5,445.8,43.333333333333336,14.722222222222221,650.1755851,22.88888888888889,17.5,67674.5,26.38888888888889,14.888888888888888,56.8,191.3,348.1852285,4710Q20221,0.0,2021-10-12 14:15:00
2021-10-12 14:30:00+00:00,276.5,443.9,43.27777777777778,15.0,674.3072346,23.111111111111107,17.77777777777778,67674.5,26.722222222222218,15.0,62.4,212.0,345.42732570000004,4710Q20221,0.0,2021-10-12 14:30:00
2021-10-12 14:45:00+00:00,354.9,447.5,41.88888888888889,14.722222222222221,734.2916205,23.333333333333332,18.499999999999996,67674.5,28.333333333333332,14.722222222222221,80.1,273.9,340.6009958,4710Q20221,0.0,2021-10-12 14:45:00
2021-10-12 15:00:00+00:00,319.1,447.2,42.72222222222222,14.444444444444445,697.7494084,23.055555555555554,17.666666666666664,67674.5,27.333333333333336,14.444444444444445,72.0,244.1,333.0167631,4710Q20221,0.0,2021-10-12 15:00:00
2021-10-12 15:15:00+00:00,309.0,446.2,42.72222222222222,14.444444444444445,690.1651757,22.944444444444443,17.61111111111111,67674.5,27.111111111111107,14.444444444444445,69.8,235.5,333.0167631,4710Q20221,0.0,2021-10-12 15:15:00
2021-10-12 15:30:00+00:00,310.9,445.1,42.88888888888889,14.444444444444445,692.2336028000001,23.111111111111107,17.555555555555557,67674.5,27.22222222222222,14.444444444444445,70.2,236.0,331.63781170000004,4710Q20221,0.0,2021-10-12 15:30:00
2021-10-12 15:45:00+00:00,300.5,446.6,42.94444444444444,14.444444444444445,686.7177972,23.055555555555554,17.555555555555557,67674.5,27.055555555555557,14.555555555555557,67.8,229.1,334.3957145,4710Q20221,0.0,2021-10-12 15:45:00
2021-10-12 16:00:00+00:00,304.7,446.6,43.0,14.444444444444445,688.7862243000001,23.111111111111107,17.555555555555557,67674.5,27.166666666666668,14.444444444444445,68.8,232.1,333.7062388,4710Q20221,0.0,2021-10-12 16:00:00
2021-10-12 16:15:00+00:00,300.9,444.1,43.11111111111111,14.722222222222221,690.1651757,23.277777777777782,17.83333333333333,67674.5,27.333333333333336,14.666666666666666,68.0,228.2,338.5325687,4710Q20221,0.0,2021-10-12 16:15:00
2021-10-12 16:30:00+00:00,306.3,444.0,43.0,14.722222222222221,690.1651757,23.111111111111107,17.83333333333333,67674.5,27.166666666666668,14.666666666666666,69.2,231.7,335.77466590000006,4710Q20221,0.0,2021-10-12 16:30:00
2021-10-12 16:45:00+00:00,288.8,443.6,43.0,14.722222222222221,677.7546131,23.000000000000004,17.61111111111111,67674.5,26.833333333333332,14.666666666666666,65.2,219.7,339.2220444,4710Q20221,0.0,2021-10-12 16:45:00
2021-10-12 17:00:00+00:00,256.9,447.6,43.77777777777778,15.0,659.1387692,23.166666666666668,17.5,67674.5,26.44444444444444,15.0,58.0,196.1,348.1852285,4710Q20221,0.0,2021-10-12 17:00:00
