DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2021-10-12 17:15:00+00:00,277.0,448.3,43.388888888888886,15.0,677.0651374,23.22222222222222,17.77777777777778,67674.5,26.944444444444443,14.944444444444443,62.5,213.7,344.0483743,4710Q20221,0.0,2021-10-12 17:15:00
2021-10-12 17:30:00+00:00,277.4,448.0,43.44444444444444,15.0,679.8230402,23.388888888888886,17.77777777777778,67674.5,27.111111111111107,14.944444444444443,62.8,214.3,344.0483743,4710Q20221,0.0,2021-10-12 17:30:00
2021-10-12 17:45:00+00:00,264.2,448.3,43.5,15.0,665.3440505,23.055555555555554,17.61111111111111,67674.5,26.555555555555554,14.944444444444443,59.6,203.5,346.11680140000004,4710Q20221,0.0,2021-10-12 17:45:00
2021-10-12 18:00:00+00:00,256.3,449.0,43.44444444444444,15.0,657.0703421,22.944444444444443,17.61111111111111,67674.5,26.38888888888889,15.0,57.8,197.8,348.1852285,4710Q20221,0.0,2021-10-12 18:00:00
2021-10-12 18:15:00+00:00,270.3,448.5,43.55555555555556,15.0,670.1703804,23.111111111111107,17.72222222222222,67674.5,26.611111111111114,15.055555555555555,61.0,208.6,345.42732570000004,4710Q20221,0.0,2021-10-12 18:15:00
2021-10-12 18:30:00+00:00,282.2,449.0,43.22222222222222,15.0,679.1335645,23.111111111111107,17.83333333333333,67682.2,26.944444444444443,14.944444444444443,63.7,217.2,342.66942290000003,4710Q20221,0.0,2021-10-12 18:30:00
2021-10-12 18:45:00+00:00,272.5,450.3,43.388888888888886,15.0,673.6177589,23.22222222222222,17.77777777777778,67682.5,26.944444444444443,14.944444444444443,61.5,210.4,344.73785000000004,4710Q20221,0.0,2021-10-12 18:45:00
2021-10-12 19:00:00+00:00,276.4,446.7,43.27777777777778,15.0,673.6177589,23.111111111111107,17.77777777777778,67682.5,26.833333333333332,14.944444444444443,62.4,212.5,344.0483743,4710Q20221,0.0,2021-10-12 19:00:00
2021-10-12 19:15:00+00:00,265.7,447.1,43.666666666666664,15.0,668.1019533000001,23.22222222222222,17.666666666666664,67682.5,26.666666666666664,15.0,60.0,204.1,346.11680140000004,4710Q20221,0.0,2021-10-12 19:15:00
2021-10-12 19:30:00+00:00,277.5,447.5,43.27777777777778,15.0,677.0651374,23.166666666666668,17.83333333333333,67682.5,26.888888888888893,15.0,62.6,214.2,344.73785000000004,4710Q20221,0.0,2021-10-12 19:30:00
2021-10-12 19:45:00+00:00,286.0,448.6,43.11111111111111,15.0,679.8230402,23.000000000000004,17.83333333333333,67682.5,26.944444444444443,14.944444444444443,64.6,219.7,341.2904715,4710Q20221,0.0,2021-10-12 19:45:00
2021-10-12 20:00:00+00:00,300.8,449.0,43.11111111111111,15.0,688.7862243000001,23.111111111111107,18.055555555555554,67682.5,27.166666666666668,15.0,67.9,230.2,340.6009958,4710Q20221,0.0,2021-10-12 20:00:00
2021-10-12 20:15:00+00:00,310.5,449.3,42.83333333333333,14.722222222222221,697.7494084,23.055555555555554,17.944444444444443,67682.5,27.388888888888886,14.722222222222221,70.1,237.8,337.843093,4710Q20221,0.0,2021-10-12 20:15:00
2021-10-12 20:30:00+00:00,319.8,447.1,42.77777777777778,14.722222222222221,699.8178355,23.055555555555554,18.000000000000004,67682.5,27.5,14.666666666666666,72.2,243.1,333.7062388,4710Q20221,0.0,2021-10-12 20:30:00
2021-10-12 20:45:00+00:00,317.1,447.5,42.83333333333333,14.722222222222221,699.1283598000001,23.111111111111107,18.000000000000004,67682.5,27.388888888888886,14.722222222222221,71.6,242.2,335.0851902,4710Q20221,0.0,2021-10-12 20:45:00
2021-10-12 21:00:00+00:00,313.0,448.1,42.94444444444444,14.722222222222221,697.7494084,23.111111111111107,17.944444444444443,67682.5,27.333333333333336,14.722222222222221,70.6,239.1,335.77466590000006,4710Q20221,0.0,2021-10-12 21:00:00
2021-10-12 21:15:00+00:00,314.8,449.1,43.0,14.722222222222221,701.1967869,23.22222222222222,17.944444444444443,67682.5,27.5,14.722222222222221,71.1,241.7,335.0851902,4710Q20221,0.0,2021-10-12 21:15:00
2021-10-12 21:30:00+00:00,308.7,449.0,43.0,14.722222222222221,694.3020299000001,23.055555555555554,17.944444444444443,67682.5,27.277777777777775,14.777777777777779,69.7,236.4,337.1536173,4710Q20221,0.0,2021-10-12 21:30:00
2021-10-12 21:45:00+00:00,312.6,448.8,43.0,14.722222222222221,698.4388841,23.166666666666668,17.944444444444443,67682.5,27.388888888888886,14.777777777777779,70.6,239.4,335.77466590000006,4710Q20221,0.0,2021-10-12 21:45:00
2021-10-12 22:00:00+00:00,320.8,449.7,42.77777777777778,14.444444444444445,701.1967869,23.111111111111107,17.72222222222222,67682.5,27.444444444444446,14.444444444444445,72.1,246.3,333.7062388,4710Q20221,0.0,2021-10-12 22:00:00
2021-10-12 22:15:00+00:00,268.5,445.3,43.166666666666664,14.722222222222221,664.6545748000001,23.000000000000004,17.388888888888886,67682.5,26.5,14.722222222222221,60.6,205.1,342.66942290000003,4710Q20221,0.0,2021-10-12 22:15:00
2021-10-12 22:30:00+00:00,273.4,444.7,43.388888888888886,15.0,672.9282832,23.22222222222222,17.77777777777778,67682.5,26.77777777777778,15.0,61.7,209.3,345.42732570000004,4710Q20221,0.0,2021-10-12 22:30:00
2021-10-12 22:45:00+00:00,290.0,445.8,43.166666666666664,15.0,682.580943,23.111111111111107,17.944444444444443,67682.5,26.944444444444443,15.0,65.5,221.6,342.66942290000003,4710Q20221,0.0,2021-10-12 22:45:00
2021-10-12 23:00:00+00:00,289.2,444.5,43.22222222222222,15.0,681.2019916,23.111111111111107,17.83333333333333,67682.5,26.999999999999996,15.0,65.3,220.4,341.9799472,4710Q20221,0.0,2021-10-12 23:00:00
2021-10-12 23:15:00+00:00,324.0,443.3,43.0,14.722222222222221,705.3336411,23.166666666666668,18.111111111111107,67682.5,27.388888888888886,14.833333333333334,73.1,246.3,335.77466590000006,4710Q20221,0.0,2021-10-12 23:15:00
2021-10-12 23:30:00+00:00,316.6,445.1,42.83333333333333,14.722222222222221,698.4388841,23.055555555555554,17.944444444444443,67682.5,27.277777777777775,14.722222222222221,71.5,240.5,335.0851902,4710Q20221,0.0,2021-10-12 23:30:00
2021-10-12 23:45:00+00:00,314.6,444.1,42.88888888888889,14.722222222222221,695.6809813000001,23.111111111111107,17.944444444444443,67682.5,27.333333333333336,14.722222222222221,71.0,238.3,335.77466590000006,4710Q20221,0.0,2021-10-12 23:45:00
2021-10-13 00:00:00+00:00,318.1,444.3,42.88888888888889,14.722222222222221,699.8178355,23.111111111111107,17.944444444444443,67682.5,27.388888888888886,14.722222222222221,71.8,242.1,335.0851902,4710Q20221,0.0,2021-10-13 00:00:00
2021-10-13 00:15:00+00:00,316.3,445.3,42.94444444444444,14.722222222222221,698.4388841,23.111111111111107,17.88888888888889,67682.5,27.388888888888886,14.666666666666666,71.4,240.6,334.3957145,4710Q20221,0.0,2021-10-13 00:15:00
2021-10-13 00:30:00+00:00,307.0,446.7,43.05555555555556,14.722222222222221,693.6125542,23.111111111111107,17.88888888888889,67682.5,27.333333333333336,14.666666666666666,69.3,233.9,335.77466590000006,4710Q20221,0.0,2021-10-13 00:30:00
2021-10-13 00:45:00+00:00,306.1,447.1,43.0,14.722222222222221,691.5441271,23.111111111111107,17.83333333333333,67682.5,27.22222222222222,14.722222222222221,69.1,233.4,335.77466590000006,4710Q20221,0.0,2021-10-13 00:45:00
2021-10-13 01:00:00+00:00,312.4,447.5,43.0,14.722222222222221,696.370457,23.111111111111107,17.944444444444443,67682.5,27.333333333333336,14.777777777777779,70.6,238.7,335.0851902,4710Q20221,0.0,2021-10-13 01:00:00
2021-10-13 01:15:00+00:00,313.5,448.5,43.0,14.722222222222221,698.4388841,23.111111111111107,17.88888888888889,67682.5,27.333333333333336,14.722222222222221,70.7,240.1,335.0851902,4710Q20221,0.0,2021-10-13 01:15:00
2021-10-13 01:30:00+00:00,314.2,448.6,43.0,14.722222222222221,699.1283598000001,23.111111111111107,17.944444444444443,67682.5,27.333333333333336,14.722222222222221,70.9,240.5,335.0851902,4710Q20221,0.0,2021-10-13 01:30:00
2021-10-13 01:45:00+00:00,317.0,449.7,42.88888888888889,14.722222222222221,701.1967869,23.111111111111107,17.944444444444443,67682.5,27.5,14.611111111111109,71.5,243.8,333.7062388,4710Q20221,0.0,2021-10-13 01:45:00
2021-10-13 02:00:00+00:00,315.7,446.2,43.0,14.722222222222221,699.8178355,23.166666666666668,17.944444444444443,67682.5,27.444444444444446,14.722222222222221,71.3,240.4,335.0851902,4710Q20221,0.0,2021-10-13 02:00:00
2021-10-13 02:15:00+00:00,317.3,441.9,43.0,14.722222222222221,698.4388841,23.166666666666668,18.000000000000004,67682.5,27.333333333333336,14.777777777777779,71.6,239.8,335.77466590000006,4710Q20221,0.0,2021-10-13 02:15:00
2021-10-13 02:30:00+00:00,321.8,443.4,42.88888888888889,14.722222222222221,701.8862626,23.111111111111107,17.944444444444443,67682.5,27.444444444444446,14.666666666666666,72.6,244.3,334.3957145,4710Q20221,0.0,2021-10-13 02:30:00
2021-10-13 02:45:00+00:00,316.6,444.4,42.94444444444444,14.722222222222221,698.4388841,23.111111111111107,17.944444444444443,67682.5,27.388888888888886,14.777777777777779,71.4,240.6,335.0851902,4710Q20221,0.0,2021-10-13 02:45:00
2021-10-13 03:00:00+00:00,314.1,445.5,42.94444444444444,14.722222222222221,698.4388841,23.111111111111107,17.944444444444443,67682.5,27.333333333333336,14.722222222222221,70.9,238.8,335.77466590000006,4710Q20221,0.0,2021-10-13 03:00:00
2021-10-13 03:15:00+00:00,322.8,446.5,42.94444444444444,14.722222222222221,705.3336411,23.22222222222222,18.000000000000004,67682.5,27.55555555555555,14.722222222222221,72.9,246.7,334.3957145,4710Q20221,0.0,2021-10-13 03:15:00
2021-10-13 03:30:00+00:00,313.8,444.0,43.0,14.722222222222221,697.7494084,23.166666666666668,17.88888888888889,67682.5,27.333333333333336,14.722222222222221,70.8,238.2,335.0851902,4710Q20221,0.0,2021-10-13 03:30:00
2021-10-13 03:45:00+00:00,306.9,445.4,43.0,14.722222222222221,691.5441271,23.055555555555554,17.83333333333333,67682.5,27.166666666666668,14.722222222222221,69.2,233.1,335.77466590000006,4710Q20221,0.0,2021-10-13 03:45:00
2021-10-13 04:00:00+00:00,302.8,447.5,43.11111111111111,14.722222222222221,690.1651757,23.055555555555554,17.83333333333333,67682.5,27.166666666666668,14.722222222222221,68.4,230.9,337.1536173,4710Q20221,0.0,2021-10-13 04:00:00
2021-10-13 04:15:00+00:00,312.8,447.7,43.0,14.722222222222221,697.7494084,23.055555555555554,17.944444444444443,67682.5,27.333333333333336,14.722222222222221,70.6,239.2,335.0851902,4710Q20221,0.0,2021-10-13 04:15:00
2021-10-13 04:30:00+00:00,314.4,448.2,42.94444444444444,14.722222222222221,699.1283598000001,23.111111111111107,17.944444444444443,67682.5,27.333333333333336,14.666666666666666,71.0,240.8,335.0851902,4710Q20221,0.0,2021-10-13 04:30:00
2021-10-13 04:45:00+00:00,309.0,449.6,42.94444444444444,14.722222222222221,692.2336028000001,23.055555555555554,17.88888888888889,67682.5,27.277777777777775,14.666666666666666,70.0,237.3,334.3957145,4710Q20221,0.0,2021-10-13 04:45:00
2021-10-13 05:00:00+00:00,317.3,441.6,43.0,14.722222222222221,698.4388841,23.055555555555554,17.88888888888889,67682.5,27.333333333333336,14.666666666666666,71.6,239.5,334.3957145,4710Q20221,0.0,2021-10-13 05:00:00
2021-10-13 05:15:00+00:00,311.5,446.5,43.0,14.722222222222221,697.7494084,23.111111111111107,17.88888888888889,67682.5,27.333333333333336,14.666666666666666,70.3,237.6,335.77466590000006,4710Q20221,0.0,2021-10-13 05:15:00
2021-10-13 05:30:00+00:00,306.2,446.5,42.94444444444444,14.722222222222221,690.1651757,22.944444444444443,17.83333333333333,67682.5,27.055555555555557,14.722222222222221,69.1,233.2,337.1536173,4710Q20221,0.0,2021-10-13 05:30:00
2021-10-13 05:45:00+00:00,305.2,447.0,43.11111111111111,14.722222222222221,692.2336028000001,23.166666666666668,17.83333333333333,67682.5,27.22222222222222,14.722222222222221,68.9,232.4,335.77466590000006,4710Q20221,0.0,2021-10-13 05:45:00
2021-10-13 06:00:00+00:00,302.2,447.6,43.166666666666664,14.722222222222221,691.5441271,23.22222222222222,17.83333333333333,67682.5,27.22222222222222,14.722222222222221,68.2,230.7,337.1536173,4710Q20221,0.0,2021-10-13 06:00:00
2021-10-13 06:15:00+00:00,305.2,448.6,43.166666666666664,14.722222222222221,694.9915056,23.22222222222222,17.83333333333333,67682.5,27.333333333333336,14.722222222222221,68.9,233.6,337.1536173,4710Q20221,0.0,2021-10-13 06:15:00
2021-10-13 06:30:00+00:00,302.2,449.1,43.11111111111111,14.722222222222221,691.5441271,23.111111111111107,17.83333333333333,67682.5,27.22222222222222,14.722222222222221,68.2,231.5,337.1536173,4710Q20221,0.0,2021-10-13 06:30:00
2021-10-13 06:45:00+00:00,303.9,449.5,42.94444444444444,14.722222222222221,690.1651757,23.000000000000004,17.83333333333333,67682.5,27.111111111111107,14.722222222222221,68.6,232.7,335.77466590000006,4710Q20221,0.0,2021-10-13 06:45:00
2021-10-13 07:00:00+00:00,298.8,450.7,43.11111111111111,14.722222222222221,688.7862243000001,23.111111111111107,17.83333333333333,67682.5,27.22222222222222,14.555555555555557,67.4,229.7,335.77466590000006,4710Q20221,0.0,2021-10-13 07:00:00
2021-10-13 07:15:00+00:00,301.2,450.5,43.0,14.722222222222221,690.8546514000001,23.055555555555554,17.83333333333333,67682.5,27.111111111111107,14.722222222222221,68.0,231.5,337.1536173,4710Q20221,0.0,2021-10-13 07:15:00
2021-10-13 07:30:00+00:00,346.7,450.1,41.94444444444444,14.444444444444445,730.1547663000001,23.166666666666668,18.111111111111107,67682.5,28.111111111111107,14.444444444444445,78.3,268.8,335.77466590000006,4710Q20221,0.0,2021-10-13 07:30:00
2021-10-13 07:45:00+00:00,356.9,449.9,40.666666666666664,14.166666666666666,726.7073878000001,22.944444444444443,17.77777777777778,67682.5,27.944444444444443,14.11111111111111,80.6,277.6,330.94833600000004,4710Q20221,0.0,2021-10-13 07:45:00
2021-10-13 08:00:00+00:00,357.0,449.0,40.72222222222222,14.166666666666666,727.3968635,23.166666666666668,17.77777777777778,67682.5,28.055555555555554,14.11111111111111,80.6,277.0,330.94833600000004,4710Q20221,0.0,2021-10-13 08:00:00
2021-10-13 08:15:00+00:00,358.5,449.1,40.77777777777778,14.166666666666666,728.7758149,23.166666666666668,17.83333333333333,67682.5,28.055555555555554,14.11111111111111,80.9,278.4,330.94833600000004,4710Q20221,0.0,2021-10-13 08:15:00
2021-10-13 08:30:00+00:00,361.2,449.9,40.77777777777778,14.166666666666666,731.5337177,23.166666666666668,17.83333333333333,67682.5,28.055555555555554,14.11111111111111,81.5,280.6,330.2588603,4710Q20221,0.0,2021-10-13 08:30:00
2021-10-13 08:45:00+00:00,352.5,449.4,40.61111111111111,14.166666666666666,719.8126308000001,23.000000000000004,17.83333333333333,67682.5,27.944444444444443,14.11111111111111,79.6,270.9,329.5693846,4710Q20221,0.0,2021-10-13 08:45:00
2021-10-13 09:00:00+00:00,361.2,447.3,40.77777777777778,14.166666666666666,730.1547663000001,23.111111111111107,17.83333333333333,67695.8,28.055555555555554,14.11111111111111,81.5,278.9,329.5693846,4710Q20221,0.0,2021-10-13 09:00:00
2021-10-13 09:15:00+00:00,363.9,447.5,40.888888888888886,14.166666666666666,734.2916205,23.277777777777782,17.83333333333333,67695.8,28.22222222222222,14.11111111111111,82.2,281.4,330.2588603,4710Q20221,0.0,2021-10-13 09:15:00
2021-10-13 09:30:00+00:00,364.1,446.6,40.77777777777778,14.166666666666666,732.2231934,23.166666666666668,17.83333333333333,67695.8,28.111111111111107,14.166666666666666,82.2,280.6,329.5693846,4710Q20221,0.0,2021-10-13 09:30:00
2021-10-13 09:45:00+00:00,362.9,445.9,40.72222222222222,14.166666666666666,730.1547663000001,23.055555555555554,17.83333333333333,67695.8,28.055555555555554,14.11111111111111,82.0,279.1,328.19043320000003,4710Q20221,0.0,2021-10-13 09:45:00
2021-10-13 10:00:00+00:00,362.1,444.7,41.05555555555556,14.166666666666666,724.6389607,23.055555555555554,17.77777777777778,67695.8,28.055555555555554,14.11111111111111,81.0,278.2,328.19043320000003,4710Q20221,0.0,2021-10-13 10:00:00
2021-10-13 10:15:00+00:00,355.6,443.2,40.888888888888886,14.166666666666666,721.8810579000001,23.111111111111107,17.77777777777778,67695.8,27.88888888888889,14.222222222222223,80.3,272.0,330.94833600000004,4710Q20221,0.0,2021-10-13 10:15:00
2021-10-13 10:30:00+00:00,356.0,443.7,41.0,14.166666666666666,725.3284364000001,23.055555555555554,17.77777777777778,67695.8,27.83333333333333,14.222222222222223,80.4,272.9,326.12200609999996,4710Q20221,0.0,2021-10-13 10:30:00
2021-10-13 10:45:00+00:00,352.9,444.7,40.888888888888886,14.166666666666666,719.1231551,23.055555555555554,17.77777777777778,67695.8,27.88888888888889,14.166666666666666,80.4,268.6,333.0167631,4710Q20221,0.0,2021-10-13 10:45:00
2021-10-13 11:00:00+00:00,341.1,448.2,41.77777777777778,14.166666666666666,715.6757766,23.055555555555554,17.77777777777778,67695.8,27.722222222222225,14.277777777777779,77.0,263.1,327.5009575,4710Q20221,0.0,2021-10-13 11:00:00
2021-10-13 11:15:00+00:00,351.1,445.2,41.0,14.166666666666666,719.1231551,23.055555555555554,17.666666666666664,67697.9,27.83333333333333,14.166666666666666,79.2,269.4,330.94833600000004,4710Q20221,0.0,2021-10-13 11:15:00
2021-10-13 11:30:00+00:00,346.8,444.3,41.55555555555555,14.166666666666666,721.8810579000001,23.111111111111107,17.666666666666664,67697.9,27.77777777777778,14.166666666666666,78.2,265.8,327.5009575,4710Q20221,0.0,2021-10-13 11:30:00
2021-10-13 11:45:00+00:00,347.7,444.5,41.11111111111111,14.166666666666666,716.3652523000001,23.111111111111107,17.666666666666664,67697.9,27.77777777777778,14.166666666666666,78.5,266.6,331.63781170000004,4710Q20221,0.0,2021-10-13 11:45:00
2021-10-13 12:00:00+00:00,350.3,444.3,41.5,14.166666666666666,719.1231551,23.166666666666668,17.666666666666664,67697.9,27.83333333333333,14.166666666666666,79.1,268.2,327.5009575,4710Q20221,0.0,2021-10-13 12:00:00
2021-10-13 12:15:00+00:00,356.9,442.9,41.05555555555556,14.166666666666666,723.949485,23.22222222222222,17.72222222222222,67698.9,27.944444444444443,14.166666666666666,80.6,272.7,330.94833600000004,4710Q20221,0.0,2021-10-13 12:15:00
2021-10-13 12:30:00+00:00,364.4,442.9,40.888888888888886,14.166666666666666,730.844242,23.22222222222222,17.77777777777778,67698.9,28.111111111111107,14.11111111111111,82.3,279.1,329.5693846,4710Q20221,0.0,2021-10-13 12:30:00
2021-10-13 12:45:00+00:00,362.2,442.5,40.77777777777778,14.166666666666666,726.7073878000001,23.000000000000004,17.77777777777778,67698.9,27.83333333333333,14.11111111111111,81.8,277.1,330.2588603,4710Q20221,0.0,2021-10-13 12:45:00
2021-10-13 13:00:00+00:00,364.6,443.2,40.888888888888886,14.166666666666666,730.844242,23.166666666666668,17.77777777777778,67698.9,28.055555555555554,14.166666666666666,82.3,279.2,330.2588603,4710Q20221,0.0,2021-10-13 13:00:00
2021-10-13 13:15:00+00:00,364.2,441.7,40.77777777777778,14.166666666666666,728.7758149,23.111111111111107,17.77777777777778,67698.9,28.000000000000004,14.166666666666666,82.2,277.2,330.2588603,4710Q20221,0.0,2021-10-13 13:15:00
2021-10-13 13:30:00+00:00,365.8,441.2,40.77777777777778,14.166666666666666,730.844242,23.111111111111107,17.77777777777778,67698.9,28.000000000000004,14.166666666666666,82.6,279.0,329.5693846,4710Q20221,0.0,2021-10-13 13:30:00
2021-10-13 13:45:00+00:00,356.4,442.9,40.833333333333336,14.166666666666666,721.8810579000001,23.055555555555554,17.77777777777778,67698.9,27.83333333333333,14.166666666666666,80.5,272.7,330.2588603,4710Q20221,0.0,2021-10-13 13:45:00
2021-10-13 14:00:00+00:00,339.0,446.6,41.5,14.166666666666666,709.4704953,22.944444444444443,17.61111111111111,67698.9,27.61111111111111,14.11111111111111,76.5,260.0,330.2588603,4710Q20221,0.0,2021-10-13 14:00:00
2021-10-13 14:15:00+00:00,359.0,445.4,41.166666666666664,14.166666666666666,726.7073878000001,23.111111111111107,17.72222222222222,67698.9,27.88888888888889,14.166666666666666,81.1,276.1,329.5693846,4710Q20221,0.0,2021-10-13 14:15:00
2021-10-13 14:30:00+00:00,360.9,444.3,41.05555555555556,14.166666666666666,730.1547663000001,23.22222222222222,17.72222222222222,67698.9,28.111111111111107,14.166666666666666,81.5,276.6,330.2588603,4710Q20221,0.0,2021-10-13 14:30:00
2021-10-13 14:45:00+00:00,360.7,442.9,41.11111111111111,14.166666666666666,725.3284364000001,23.055555555555554,17.77777777777778,67698.9,27.88888888888889,14.11111111111111,81.4,276.0,329.5693846,4710Q20221,0.0,2021-10-13 14:45:00
2021-10-13 15:00:00+00:00,355.5,443.1,40.888888888888886,14.166666666666666,721.1915822,23.000000000000004,17.77777777777778,67698.9,27.77777777777778,14.166666666666666,80.4,272.3,330.94833600000004,4710Q20221,0.0,2021-10-13 15:00:00
2021-10-13 15:15:00+00:00,360.7,442.3,41.05555555555556,14.166666666666666,728.0863392,23.22222222222222,17.83333333333333,67698.9,28.055555555555554,14.222222222222223,81.4,275.2,330.94833600000004,4710Q20221,0.0,2021-10-13 15:15:00
2021-10-13 15:30:00+00:00,344.7,444.5,41.666666666666664,14.166666666666666,712.2283981,22.88888888888889,17.666666666666664,67698.9,27.61111111111111,14.166666666666666,77.9,263.9,326.12200609999996,4710Q20221,0.0,2021-10-13 15:30:00
2021-10-13 15:45:00+00:00,307.4,443.8,42.94444444444444,14.444444444444445,690.8546514000001,23.055555555555554,17.555555555555557,67698.9,27.055555555555557,14.5,69.4,232.9,334.3957145,4710Q20221,0.0,2021-10-13 15:45:00
2021-10-13 16:00:00+00:00,314.0,443.7,43.333333333333336,14.722222222222221,701.8862626,23.388888888888886,17.88888888888889,67698.9,27.55555555555555,14.722222222222221,70.9,237.5,335.77466590000006,4710Q20221,0.0,2021-10-13 16:00:00
2021-10-13 16:15:00+00:00,309.9,444.3,43.05555555555556,14.722222222222221,694.9915056,23.111111111111107,17.88888888888889,67698.9,27.22222222222222,14.722222222222221,70.0,235.1,337.1536173,4710Q20221,0.0,2021-10-13 16:15:00
2021-10-13 16:30:00+00:00,314.6,446.9,43.166666666666664,14.722222222222221,702.5757383,23.22222222222222,17.88888888888889,67698.9,27.388888888888886,14.722222222222221,70.9,239.7,335.77466590000006,4710Q20221,0.0,2021-10-13 16:30:00
2021-10-13 16:45:00+00:00,316.2,445.7,42.94444444444444,14.722222222222221,699.1283598000001,23.000000000000004,17.88888888888889,67698.9,27.277777777777775,14.666666666666666,71.4,240.6,334.3957145,4710Q20221,0.0,2021-10-13 16:45:00
2021-10-13 17:00:00+00:00,323.2,444.5,43.166666666666664,14.722222222222221,708.7810196,23.277777777777782,17.88888888888889,67698.9,27.61111111111111,14.722222222222221,73.0,246.2,334.3957145,4710Q20221,0.0,2021-10-13 17:00:00
2021-10-13 17:15:00+00:00,319.6,444.7,43.11111111111111,14.722222222222221,704.6441654,23.166666666666668,17.944444444444443,67698.9,27.5,14.722222222222221,72.1,242.9,334.3957145,4710Q20221,0.0,2021-10-13 17:15:00
2021-10-13 17:30:00+00:00,332.1,443.1,43.0,14.722222222222221,709.4704953,23.22222222222222,18.111111111111107,67698.9,27.666666666666664,14.722222222222221,75.1,253.2,333.7062388,4710Q20221,0.0,2021-10-13 17:30:00
2021-10-13 17:45:00+00:00,414.8,442.9,41.44444444444444,13.88888888888889,769.4548811999999,23.555555555555557,18.000000000000004,67698.9,29.055555555555554,13.88888888888889,93.7,314.6,321.2956762,4710Q20221,0.0,2021-10-13 17:45:00
2021-10-13 18:00:00+00:00,393.3,443.5,41.333333333333336,13.88888888888889,757.0443186,23.555555555555557,17.77777777777778,67698.9,28.833333333333336,13.88888888888889,88.8,300.0,322.6746276,4710Q20221,0.0,2021-10-13 18:00:00
2021-10-13 18:15:00+00:00,382.9,444.0,41.166666666666664,13.88888888888889,749.4600859000001,23.444444444444446,17.666666666666664,67698.9,28.555555555555557,13.88888888888889,86.4,293.6,322.6746276,4710Q20221,0.0,2021-10-13 18:15:00
2021-10-13 18:30:00+00:00,377.2,445.2,41.05555555555556,13.88888888888889,743.9442803000001,23.388888888888886,17.61111111111111,67698.9,28.499999999999996,13.88888888888889,85.2,289.9,323.3641033,4710Q20221,0.0,2021-10-13 18:30:00
2021-10-13 18:45:00+00:00,375.6,446.6,40.888888888888886,13.88888888888889,741.8758531999999,23.22222222222222,17.61111111111111,67698.9,28.388888888888886,13.833333333333332,84.8,289.3,323.3641033,4710Q20221,0.0,2021-10-13 18:45:00
2021-10-13 19:00:00+00:00,372.1,446.3,40.833333333333336,13.88888888888889,738.4284747,23.22222222222222,17.61111111111111,67698.9,28.22222222222222,13.944444444444445,84.0,286.7,324.7430547,4710Q20221,0.0,2021-10-13 19:00:00
2021-10-13 19:15:00+00:00,380.0,447.4,40.888888888888886,13.88888888888889,743.2548046,23.22222222222222,17.61111111111111,67698.9,28.333333333333332,13.944444444444445,85.8,293.0,322.6746276,4710Q20221,0.0,2021-10-13 19:15:00
2021-10-13 19:30:00+00:00,379.8,447.8,40.888888888888886,13.88888888888889,743.2548046,23.111111111111107,17.61111111111111,67698.9,28.333333333333332,13.944444444444445,85.7,293.3,322.6746276,4710Q20221,0.0,2021-10-13 19:30:00
2021-10-13 19:45:00+00:00,382.1,447.4,41.0,13.88888888888889,743.9442803000001,23.111111111111107,17.77777777777778,67698.9,28.333333333333332,13.944444444444445,86.3,295.2,321.2956762,4710Q20221,0.0,2021-10-13 19:45:00
2021-10-13 20:00:00+00:00,381.0,448.3,41.05555555555556,13.88888888888889,746.0127074000001,23.166666666666668,17.77777777777778,67698.9,28.388888888888886,13.88888888888889,86.0,294.2,321.2956762,4710Q20221,0.0,2021-10-13 20:00:00
2021-10-13 20:15:00+00:00,384.2,443.1,41.05555555555556,13.88888888888889,745.3232317,23.111111111111107,17.72222222222222,67698.9,28.333333333333332,13.88888888888889,86.7,293.7,321.2956762,4710Q20221,0.0,2021-10-13 20:15:00
2021-10-13 20:30:00+00:00,387.5,443.0,40.888888888888886,13.88888888888889,745.3232317,23.055555555555554,17.72222222222222,67698.9,28.333333333333332,13.88888888888889,87.5,296.0,321.2956762,4710Q20221,0.0,2021-10-13 20:30:00
2021-10-13 20:45:00+00:00,377.9,444.6,40.72222222222222,13.88888888888889,737.738999,22.944444444444443,17.72222222222222,67698.9,28.111111111111107,13.88888888888889,85.3,289.7,322.6746276,4710Q20221,0.0,2021-10-13 20:45:00
2021-10-13 21:00:00+00:00,375.1,445.5,40.77777777777778,13.88888888888889,738.4284747,23.000000000000004,17.72222222222222,67698.9,28.111111111111107,13.944444444444445,84.7,288.3,323.3641033,4710Q20221,0.0,2021-10-13 21:00:00
2021-10-13 21:15:00+00:00,373.0,446.6,40.888888888888886,13.88888888888889,738.4284747,23.111111111111107,17.72222222222222,67698.9,28.22222222222222,13.944444444444445,84.1,287.3,323.3641033,4710Q20221,0.0,2021-10-13 21:15:00
2021-10-13 21:30:00+00:00,376.3,445.4,40.833333333333336,13.88888888888889,739.8074261,23.111111111111107,17.72222222222222,67698.9,28.27777777777778,13.833333333333332,84.9,289.7,322.6746276,4710Q20221,0.0,2021-10-13 21:30:00
2021-10-13 21:45:00+00:00,370.0,445.9,40.77777777777778,13.88888888888889,735.6705719,23.111111111111107,17.72222222222222,67698.9,28.111111111111107,13.833333333333332,83.5,284.6,324.053579,4710Q20221,0.0,2021-10-13 21:45:00
2021-10-13 22:00:00+00:00,379.9,447.3,41.05555555555556,13.88888888888889,746.0127074000001,23.277777777777782,17.77777777777778,67698.9,28.444444444444446,13.88888888888889,85.7,292.7,323.3641033,4710Q20221,0.0,2021-10-13 22:00:00
2021-10-13 22:15:00+00:00,388.4,443.7,40.94444444444444,13.88888888888889,746.7021831,23.055555555555554,17.77777777777778,67698.9,28.333333333333332,13.88888888888889,87.7,297.3,321.2956762,4710Q20221,0.0,2021-10-13 22:15:00
2021-10-13 22:30:00+00:00,390.1,440.3,41.0,13.88888888888889,746.0127074000001,23.111111111111107,17.77777777777778,67698.9,28.388888888888886,13.88888888888889,88.0,295.5,321.2956762,4710Q20221,0.0,2021-10-13 22:30:00
2021-10-13 22:45:00+00:00,393.7,439.8,40.888888888888886,13.88888888888889,746.7021831,23.000000000000004,17.83333333333333,67698.9,28.333333333333332,13.88888888888889,88.9,297.8,321.2956762,4710Q20221,0.0,2021-10-13 22:45:00
2021-10-13 23:00:00+00:00,400.9,443.7,41.166666666666664,13.88888888888889,756.3548429,23.22222222222222,17.88888888888889,67708.9,28.555555555555557,14.000000000000002,90.5,305.6,321.2956762,4710Q20221,0.0,2021-10-13 23:00:00
2021-10-13 23:15:00+00:00,396.1,444.5,41.11111111111111,13.88888888888889,752.2179887,23.111111111111107,17.88888888888889,67708.9,28.499999999999996,13.833333333333332,89.3,302.4,319.9167248,4710Q20221,0.0,2021-10-13 23:15:00
2021-10-13 23:30:00+00:00,395.4,444.8,41.166666666666664,13.88888888888889,752.2179887,23.111111111111107,17.88888888888889,67708.9,28.555555555555557,13.833333333333332,89.3,302.5,319.9167248,4710Q20221,0.0,2021-10-13 23:30:00
2021-10-13 23:45:00+00:00,396.9,445.2,41.11111111111111,13.88888888888889,752.9074644000001,23.111111111111107,17.88888888888889,67708.9,28.499999999999996,13.88888888888889,89.6,303.9,319.9167248,4710Q20221,0.0,2021-10-13 23:45:00
2021-10-14 00:00:00+00:00,393.2,445.3,41.11111111111111,13.88888888888889,753.5969401,23.166666666666668,17.88888888888889,67708.9,28.499999999999996,13.88888888888889,88.8,301.4,322.6746276,4710Q20221,0.0,2021-10-14 00:00:00
2021-10-14 00:15:00+00:00,388.5,446.3,41.0,13.88888888888889,748.7706102,23.111111111111107,17.88888888888889,67708.9,28.388888888888886,13.833333333333332,87.7,299.0,320.6062005,4710Q20221,0.0,2021-10-14 00:15:00
2021-10-14 00:30:00+00:00,387.6,446.2,41.0,13.88888888888889,748.7706102,23.111111111111107,17.88888888888889,67708.9,28.499999999999996,13.833333333333332,87.5,297.8,320.6062005,4710Q20221,0.0,2021-10-14 00:30:00
2021-10-14 00:45:00+00:00,385.2,446.4,41.05555555555556,13.88888888888889,746.7021831,23.111111111111107,17.88888888888889,67708.9,28.444444444444446,13.833333333333332,86.9,296.4,321.2956762,4710Q20221,0.0,2021-10-14 00:45:00
2021-10-14 01:00:00+00:00,386.8,447.8,41.0,13.88888888888889,747.3916588000001,23.055555555555554,17.77777777777778,67708.9,28.333333333333332,13.88888888888889,87.3,298.4,321.2956762,4710Q20221,0.0,2021-10-14 01:00:00
2021-10-14 01:15:00+00:00,394.0,441.2,40.888888888888886,13.88888888888889,747.3916588000001,23.000000000000004,17.77777777777778,67708.9,28.22222222222222,13.944444444444445,88.9,299.3,321.2956762,4710Q20221,0.0,2021-10-14 01:15:00
2021-10-14 01:30:00+00:00,402.4,441.7,41.05555555555556,13.88888888888889,752.2179887,23.000000000000004,17.88888888888889,67708.9,28.444444444444446,13.833333333333332,90.8,305.4,319.9167248,4710Q20221,0.0,2021-10-14 01:30:00
2021-10-14 01:45:00+00:00,400.3,441.7,41.05555555555556,13.88888888888889,752.9074644000001,23.111111111111107,17.88888888888889,67708.9,28.444444444444446,13.833333333333332,90.4,303.6,320.6062005,4710Q20221,0.0,2021-10-14 01:45:00
2021-10-14 02:00:00+00:00,406.2,442.7,41.22222222222222,13.88888888888889,756.3548429,23.111111111111107,17.944444444444443,67708.9,28.61111111111111,13.833333333333332,91.7,308.6,317.84829770000005,4710Q20221,0.0,2021-10-14 02:00:00
2021-10-14 02:15:00+00:00,396.6,443.9,41.05555555555556,13.88888888888889,752.2179887,23.000000000000004,17.83333333333333,67708.9,28.444444444444446,13.833333333333332,89.5,303.0,320.6062005,4710Q20221,0.0,2021-10-14 02:15:00
2021-10-14 02:30:00+00:00,397.1,444.9,41.05555555555556,13.88888888888889,752.2179887,23.000000000000004,17.83333333333333,67708.9,28.444444444444446,13.833333333333332,89.6,304.2,319.9167248,4710Q20221,0.0,2021-10-14 02:30:00
2021-10-14 02:45:00+00:00,391.5,446.4,41.05555555555556,13.88888888888889,750.8390373000001,23.111111111111107,17.83333333333333,67708.9,28.444444444444446,13.833333333333332,88.3,301.0,321.2956762,4710Q20221,0.0,2021-10-14 02:45:00
2021-10-14 03:00:00+00:00,397.6,441.8,41.05555555555556,13.88888888888889,753.5969401,23.22222222222222,17.83333333333333,67708.9,28.499999999999996,13.88888888888889,89.8,301.8,321.2956762,4710Q20221,0.0,2021-10-14 03:00:00
2021-10-14 03:15:00+00:00,399.4,444.0,41.11111111111111,13.88888888888889,754.9758915,23.111111111111107,17.88888888888889,67712.9,28.499999999999996,13.88888888888889,90.0,305.2,319.9167248,4710Q20221,0.0,2021-10-14 03:15:00
2021-10-14 03:30:00+00:00,390.4,444.3,41.0,13.88888888888889,748.7706102,23.055555555555554,17.83333333333333,67712.9,28.333333333333332,13.833333333333332,88.1,298.8,321.2956762,4710Q20221,0.0,2021-10-14 03:30:00
2021-10-14 03:45:00+00:00,384.2,444.6,40.888888888888886,13.88888888888889,743.9442803000001,23.055555555555554,17.77777777777778,67712.9,28.27777777777778,13.833333333333332,86.7,294.5,322.6746276,4710Q20221,0.0,2021-10-14 03:45:00
2021-10-14 04:00:00+00:00,396.0,445.2,41.05555555555556,13.88888888888889,750.8390373000001,23.000000000000004,17.77777777777778,67712.9,28.444444444444446,13.833333333333332,89.3,302.8,320.6062005,4710Q20221,0.0,2021-10-14 04:00:00
2021-10-14 04:15:00+00:00,394.9,446.8,41.05555555555556,13.88888888888889,752.2179887,23.055555555555554,17.77777777777778,67712.9,28.444444444444446,13.833333333333332,89.1,303.9,319.9167248,4710Q20221,0.0,2021-10-14 04:15:00
2021-10-14 04:30:00+00:00,405.1,445.0,41.05555555555556,13.88888888888889,757.0443186,23.000000000000004,17.77777777777778,67712.9,28.444444444444446,13.944444444444445,91.4,309.6,320.6062005,4710Q20221,0.0,2021-10-14 04:30:00
2021-10-14 04:45:00+00:00,405.1,445.0,41.05555555555556,13.88888888888889,757.0443186,23.000000000000004,17.77777777777778,67712.9,28.444444444444446,13.944444444444445,91.4,309.6,320.6062005,4710Q20221,0.0,2021-10-14 04:45:00
2021-10-14 05:00:00+00:00,389.5,447.2,41.05555555555556,13.88888888888889,750.8390373000001,23.111111111111107,17.77777777777778,67712.9,28.444444444444446,13.88888888888889,87.9,300.0,321.2956762,4710Q20221,0.0,2021-10-14 05:00:00
2021-10-14 05:15:00+00:00,387.9,443.9,40.888888888888886,13.88888888888889,747.3916588000001,23.111111111111107,17.77777777777778,67714.8,28.333333333333332,13.88888888888889,87.6,297.0,322.6746276,4710Q20221,0.0,2021-10-14 05:15:00
2021-10-14 05:30:00+00:00,395.4,441.8,41.05555555555556,13.88888888888889,750.1495616,23.055555555555554,17.77777777777778,67714.8,28.388888888888886,13.944444444444445,89.3,300.8,320.6062005,4710Q20221,0.0,2021-10-14 05:30:00
2021-10-14 05:45:00+00:00,397.2,442.6,41.05555555555556,13.88888888888889,752.9074644000001,23.111111111111107,17.77777777777778,67714.8,28.444444444444446,13.88888888888889,89.7,302.4,321.2956762,4710Q20221,0.0,2021-10-14 05:45:00
2021-10-14 06:00:00+00:00,392.4,443.1,41.05555555555556,13.88888888888889,750.1495616,23.111111111111107,17.77777777777778,67714.8,28.444444444444446,13.88888888888889,88.6,299.9,321.2956762,4710Q20221,0.0,2021-10-14 06:00:00
2021-10-14 06:15:00+00:00,398.5,442.4,41.11111111111111,13.88888888888889,753.5969401,23.111111111111107,17.77777777777778,67714.8,28.499999999999996,13.88888888888889,90.0,303.2,320.6062005,4710Q20221,0.0,2021-10-14 06:15:00
2021-10-14 06:30:00+00:00,392.5,443.0,41.11111111111111,13.88888888888889,750.8390373000001,23.166666666666668,17.77777777777778,67716.0,28.499999999999996,13.88888888888889,88.6,299.2,321.2956762,4710Q20221,0.0,2021-10-14 06:30:00
2021-10-14 06:45:00+00:00,395.2,445.2,41.11111111111111,13.88888888888889,752.9074644000001,23.111111111111107,17.77777777777778,67716.0,28.499999999999996,13.88888888888889,89.2,302.8,321.2956762,4710Q20221,0.0,2021-10-14 06:45:00
2021-10-14 07:00:00+00:00,369.1,444.6,40.111111111111114,13.88888888888889,723.949485,21.944444444444443,17.77777777777778,67716.0,27.333333333333336,13.833333333333332,83.3,282.3,328.19043320000003,4710Q20221,0.0,2021-10-14 07:00:00
2021-10-14 07:15:00+00:00,354.2,445.4,40.666666666666664,13.88888888888889,721.1915822,22.055555555555557,17.72222222222222,67716.7,27.22222222222222,13.944444444444445,79.9,272.1,324.7430547,4710Q20221,0.0,2021-10-14 07:15:00
2021-10-14 07:30:00+00:00,347.3,445.0,41.11111111111111,13.88888888888889,717.7442037,22.388888888888886,17.72222222222222,67716.7,27.277777777777775,14.000000000000002,78.4,266.2,327.5009575,4710Q20221,0.0,2021-10-14 07:30:00
2021-10-14 07:45:00+00:00,400.1,445.9,40.888888888888886,13.88888888888889,779.7970167,23.777777777777775,17.83333333333333,67716.7,28.833333333333336,14.000000000000002,90.3,308.1,330.94833600000004,4710Q20221,0.0,2021-10-14 07:45:00
2021-10-14 08:00:00+00:00,420.9,445.7,42.55555555555555,13.88888888888889,805.3076176,25.33333333333333,17.83333333333333,67716.7,30.611111111111107,14.000000000000002,95.0,320.9,330.94833600000004,4710Q20221,0.0,2021-10-14 08:00:00
2021-10-14 08:15:00+00:00,414.2,445.1,42.333333333333336,13.88888888888889,779.1075410000001,24.555555555555557,17.77777777777778,67716.7,30.05555555555555,13.88888888888889,93.6,315.1,324.7430547,4710Q20221,0.0,2021-10-14 08:15:00
2021-10-14 08:30:00+00:00,381.2,445.7,40.5,13.88888888888889,724.6389607,21.999999999999996,17.83333333333333,67716.7,27.444444444444446,13.88888888888889,86.0,291.9,319.9167248,4710Q20221,0.0,2021-10-14 08:30:00
2021-10-14 08:45:00+00:00,361.2,445.6,40.38888888888889,13.88888888888889,717.0547280000001,21.666666666666668,17.83333333333333,67716.7,26.944444444444443,13.88888888888889,81.5,277.8,317.84829770000005,4710Q20221,0.0,2021-10-14 08:45:00
2021-10-14 09:00:00+00:00,375.3,444.2,40.33333333333333,13.88888888888889,731.5337177,22.22222222222222,17.83333333333333,67716.7,27.388888888888886,13.944444444444445,84.7,287.6,322.6746276,4710Q20221,0.0,2021-10-14 09:00:00
2021-10-14 09:15:00+00:00,405.8,442.3,41.611111111111114,13.88888888888889,786.002298,24.166666666666664,17.83333333333333,67718.5,29.166666666666664,14.000000000000002,91.4,310.2,326.12200609999996,4710Q20221,0.0,2021-10-14 09:15:00
2021-10-14 09:30:00+00:00,418.6,442.7,42.44444444444445,13.88888888888889,792.897055,24.777777777777775,17.83333333333333,67718.5,30.11111111111111,13.944444444444445,94.8,317.5,324.053579,4710Q20221,0.0,2021-10-14 09:30:00
2021-10-14 09:45:00+00:00,418.4,440.9,42.388888888888886,13.88888888888889,772.9022597,24.27777777777778,17.944444444444443,67718.5,29.833333333333336,13.944444444444445,94.5,315.0,321.2956762,4710Q20221,0.0,2021-10-14 09:45:00
2021-10-14 10:00:00+00:00,396.7,440.4,40.61111111111111,13.88888888888889,727.3968635,21.888888888888893,17.88888888888889,67718.5,27.5,13.833333333333332,89.7,299.5,316.4693463,4710Q20221,0.0,2021-10-14 10:00:00
2021-10-14 10:15:00+00:00,370.3,443.0,40.27777777777778,13.88888888888889,727.3968635,21.944444444444443,17.88888888888889,67718.5,27.111111111111107,13.88888888888889,83.4,283.3,317.84829770000005,4710Q20221,0.0,2021-10-14 10:15:00
2021-10-14 10:30:00+00:00,396.9,441.4,41.94444444444444,13.88888888888889,772.9022597,24.444444444444443,17.77777777777778,67718.5,29.333333333333332,14.000000000000002,89.6,301.6,327.5009575,4710Q20221,0.0,2021-10-14 10:30:00
2021-10-14 10:45:00+00:00,413.2,441.3,43.22222222222222,13.88888888888889,790.8286279,25.33333333333333,17.77777777777778,67718.5,30.444444444444443,14.000000000000002,93.3,312.7,326.8114818,4710Q20221,0.0,2021-10-14 10:45:00
2021-10-14 11:00:00+00:00,409.7,443.0,41.88888888888889,13.88888888888889,754.9758915,23.333333333333332,17.77777777777778,67718.5,29.055555555555554,13.777777777777775,92.5,310.5,317.84829770000005,4710Q20221,0.0,2021-10-14 11:00:00
2021-10-14 11:15:00+00:00,357.4,441.9,40.666666666666664,13.88888888888889,710.8494466999999,21.722222222222218,17.666666666666664,67718.5,26.888888888888893,13.833333333333332,80.7,271.2,317.84829770000005,4710Q20221,0.0,2021-10-14 11:15:00
2021-10-14 11:30:00+00:00,355.5,443.0,40.833333333333336,13.88888888888889,710.8494466999999,21.944444444444443,17.72222222222222,67718.5,26.944444444444443,13.88888888888889,80.2,271.8,317.84829770000005,4710Q20221,0.0,2021-10-14 11:30:00
2021-10-14 11:45:00+00:00,374.4,442.6,40.888888888888886,13.88888888888889,743.2548046,23.22222222222222,17.72222222222222,67718.5,28.055555555555554,14.000000000000002,86.4,285.9,326.12200609999996,4710Q20221,0.0,2021-10-14 11:45:00
2021-10-14 12:00:00+00:00,398.7,442.4,42.333333333333336,13.88888888888889,785.3128223000001,24.888888888888886,17.666666666666664,67718.5,29.666666666666668,14.055555555555554,90.0,305.1,327.5009575,4710Q20221,0.0,2021-10-14 12:00:00
2021-10-14 12:15:00+00:00,398.7,442.4,42.333333333333336,13.88888888888889,785.3128223000001,24.888888888888886,17.666666666666664,67718.5,29.666666666666668,14.055555555555554,90.0,305.1,327.5009575,4710Q20221,0.0,2021-10-14 12:15:00
2021-10-14 12:30:00+00:00,392.7,440.4,42.5,13.88888888888889,763.2495999,24.499999999999996,17.5,67718.5,29.666666666666668,13.777777777777775,88.6,297.1,323.3641033,4710Q20221,0.0,2021-10-14 12:30:00
2021-10-14 12:45:00+00:00,355.6,443.9,41.11111111111111,14.166666666666666,721.8810579000001,22.77777777777778,17.77777777777778,67718.5,27.83333333333333,14.11111111111111,80.3,270.7,327.5009575,4710Q20221,0.0,2021-10-14 12:45:00
2021-10-14 13:00:00+00:00,350.2,443.0,41.05555555555556,14.166666666666666,715.6757766,22.388888888888886,17.77777777777778,67718.5,27.444444444444446,14.11111111111111,78.9,267.5,329.5693846,4710Q20221,0.0,2021-10-14 13:00:00
2021-10-14 13:15:00+00:00,350.5,443.0,41.11111111111111,14.166666666666666,706.7125925,22.055555555555557,17.77777777777778,67718.5,26.999999999999996,14.000000000000002,79.2,268.3,321.2956762,4710Q20221,0.0,2021-10-14 13:15:00
2021-10-14 13:30:00+00:00,335.7,445.3,41.88888888888889,14.166666666666666,706.0231168,22.22222222222222,17.77777777777778,67718.5,26.888888888888893,14.166666666666666,75.8,257.9,324.7430547,4710Q20221,0.0,2021-10-14 13:30:00
2021-10-14 13:45:00+00:00,340.8,444.1,41.666666666666664,14.166666666666666,713.6073495,22.555555555555554,17.72222222222222,67722.8,27.22222222222222,14.166666666666666,76.9,261.1,327.5009575,4710Q20221,0.0,2021-10-14 13:45:00
2021-10-14 14:00:00+00:00,360.3,442.7,40.94444444444444,14.166666666666666,725.3284364000001,22.88888888888889,17.77777777777778,67722.8,27.722222222222225,14.166666666666666,81.3,274.9,330.2588603,4710Q20221,0.0,2021-10-14 14:00:00
2021-10-14 14:15:00+00:00,368.6,439.5,41.05555555555556,14.166666666666666,732.2231934,23.055555555555554,17.77777777777778,67722.8,28.000000000000004,14.11111111111111,83.2,279.9,328.19043320000003,4710Q20221,0.0,2021-10-14 14:15:00
2021-10-14 14:30:00+00:00,360.5,442.9,41.166666666666664,14.166666666666666,728.7758149,23.111111111111107,17.77777777777778,67722.8,27.88888888888889,14.11111111111111,81.4,275.3,330.94833600000004,4710Q20221,0.0,2021-10-14 14:30:00
2021-10-14 14:45:00+00:00,357.2,443.8,41.166666666666664,14.166666666666666,727.3968635,23.111111111111107,17.77777777777778,67722.8,27.944444444444443,14.11111111111111,80.7,273.2,329.5693846,4710Q20221,0.0,2021-10-14 14:45:00
2021-10-14 15:00:00+00:00,370.8,444.0,41.11111111111111,14.166666666666666,738.4284747,23.166666666666668,17.83333333333333,67722.8,28.111111111111107,14.11111111111111,83.7,284.5,329.5693846,4710Q20221,0.0,2021-10-14 15:00:00
2021-10-14 15:15:00+00:00,366.6,443.0,41.11111111111111,14.166666666666666,732.9126691,23.111111111111107,17.83333333333333,67722.8,28.111111111111107,14.11111111111111,82.8,280.5,329.5693846,4710Q20221,0.0,2021-10-14 15:15:00
2021-10-14 15:30:00+00:00,370.9,442.6,41.11111111111111,14.166666666666666,737.738999,23.111111111111107,17.83333333333333,67722.8,28.111111111111107,14.11111111111111,83.7,283.3,328.19043320000003,4710Q20221,0.0,2021-10-14 15:30:00
2021-10-14 15:45:00+00:00,373.9,441.7,41.22222222222222,14.166666666666666,741.8758531999999,23.277777777777782,17.83333333333333,67722.8,28.27777777777778,14.166666666666666,84.4,285.1,329.5693846,4710Q20221,0.0,2021-10-14 15:45:00
2021-10-14 16:00:00+00:00,382.4,444.5,41.166666666666664,14.166666666666666,746.7021831,23.166666666666668,18.000000000000004,67722.8,28.333333333333332,14.166666666666666,86.3,292.8,326.12200609999996,4710Q20221,0.0,2021-10-14 16:00:00
2021-10-14 16:15:00+00:00,372.6,443.1,41.0,14.166666666666666,738.4284747,23.000000000000004,17.944444444444443,67722.8,28.055555555555554,14.11111111111111,84.1,284.8,326.8114818,4710Q20221,0.0,2021-10-14 16:15:00
2021-10-14 16:30:00+00:00,367.5,442.8,41.11111111111111,14.166666666666666,732.9126691,23.000000000000004,17.88888888888889,67722.8,28.000000000000004,14.166666666666666,82.9,280.8,329.5693846,4710Q20221,0.0,2021-10-14 16:30:00
2021-10-14 16:45:00+00:00,376.9,442.4,41.05555555555556,14.166666666666666,742.5653289,23.111111111111107,17.944444444444443,67722.8,28.166666666666668,14.11111111111111,85.1,287.9,327.5009575,4710Q20221,0.0,2021-10-14 16:45:00
2021-10-14 17:00:00+00:00,366.8,441.7,40.833333333333336,14.166666666666666,730.844242,22.88888888888889,17.83333333333333,67722.8,27.77777777777778,14.11111111111111,82.8,279.5,328.19043320000003,4710Q20221,0.0,2021-10-14 17:00:00
2021-10-14 17:15:00+00:00,375.5,441.7,41.22222222222222,14.166666666666666,742.5653289,23.22222222222222,17.83333333333333,67722.8,28.22222222222222,14.11111111111111,84.8,286.3,327.5009575,4710Q20221,0.0,2021-10-14 17:15:00
2021-10-14 17:30:00+00:00,385.6,441.8,41.05555555555556,14.166666666666666,745.3232317,22.944444444444443,18.000000000000004,67722.8,28.166666666666668,14.11111111111111,87.0,293.5,324.7430547,4710Q20221,0.0,2021-10-14 17:30:00
2021-10-14 17:45:00+00:00,379.3,441.3,41.05555555555556,14.166666666666666,741.8758531999999,23.000000000000004,18.000000000000004,67722.8,28.111111111111107,14.11111111111111,85.7,289.2,326.12200609999996,4710Q20221,0.0,2021-10-14 17:45:00
2021-10-14 18:00:00+00:00,379.1,442.1,41.11111111111111,14.166666666666666,742.5653289,23.000000000000004,18.000000000000004,67722.8,28.166666666666668,14.166666666666666,85.6,288.9,326.8114818,4710Q20221,0.0,2021-10-14 18:00:00
2021-10-14 18:15:00+00:00,386.9,442.5,41.166666666666664,14.166666666666666,748.7706102,23.111111111111107,18.055555555555554,67727.0,28.333333333333332,14.11111111111111,87.3,294.7,324.7430547,4710Q20221,0.0,2021-10-14 18:15:00
2021-10-14 18:30:00+00:00,387.2,442.5,41.166666666666664,14.166666666666666,748.7706102,23.055555555555554,18.055555555555554,67727.0,28.27777777777778,14.11111111111111,87.4,295.2,324.053579,4710Q20221,0.0,2021-10-14 18:30:00
2021-10-14 18:45:00+00:00,386.3,443.5,41.166666666666664,14.166666666666666,748.7706102,23.055555555555554,18.055555555555554,67727.0,28.333333333333332,14.11111111111111,87.1,295.4,326.12200609999996,4710Q20221,0.0,2021-10-14 18:45:00
2021-10-14 19:00:00+00:00,384.4,445.2,41.27777777777778,14.166666666666666,748.7706102,23.111111111111107,18.055555555555554,67727.0,28.388888888888886,14.166666666666666,87.3,294.0,323.3641033,4710Q20221,0.0,2021-10-14 19:00:00
2021-10-14 19:15:00+00:00,416.8,445.4,41.611111111111114,13.88888888888889,770.8338326,23.333333333333332,17.944444444444443,67727.0,28.88888888888889,13.833333333333332,94.1,317.3,319.2272491,4710Q20221,0.0,2021-10-14 19:15:00
2021-10-14 19:30:00+00:00,395.5,444.8,41.166666666666664,13.88888888888889,753.5969401,23.000000000000004,17.83333333333333,67727.0,28.388888888888886,13.833333333333332,89.3,302.6,320.6062005,4710Q20221,0.0,2021-10-14 19:30:00
2021-10-14 19:45:00+00:00,396.9,445.3,41.22222222222222,13.88888888888889,756.3548429,23.111111111111107,17.83333333333333,67727.0,28.499999999999996,13.88888888888889,89.6,304.1,319.9167248,4710Q20221,0.0,2021-10-14 19:45:00
2021-10-14 20:00:00+00:00,370.7,445.9,41.11111111111111,13.88888888888889,739.1179504,23.166666666666668,17.555555555555557,67727.0,28.166666666666668,13.88888888888889,83.7,285.4,324.053579,4710Q20221,0.0,2021-10-14 20:00:00
2021-10-14 20:15:00+00:00,248.4,449.0,44.111111111111114,14.444444444444445,651.5545365,23.000000000000004,16.77777777777778,67727.0,26.11111111111111,14.444444444444445,56.1,190.4,342.66942290000003,4710Q20221,0.0,2021-10-14 20:15:00
2021-10-14 20:30:00+00:00,215.4,452.3,47.72222222222222,15.277777777777777,625.3544599,23.055555555555554,16.944444444444443,67727.0,25.27777777777778,15.222222222222221,48.6,164.7,364.0431696,4710Q20221,0.0,2021-10-14 20:30:00
2021-10-14 20:45:00+00:00,198.4,452.2,50.666666666666664,15.833333333333332,609.4965188000001,23.000000000000004,17.388888888888886,67729.3,24.944444444444446,15.88888888888889,44.7,151.7,377.8326836,4710Q20221,0.0,2021-10-14 20:45:00
2021-10-14 21:00:00+00:00,213.9,449.5,48.888888888888886,16.11111111111111,626.0439356,23.22222222222222,17.88888888888889,67729.3,25.555555555555554,16.11111111111111,48.3,162.4,377.14320790000005,4710Q20221,0.0,2021-10-14 21:00:00
2021-10-14 21:15:00+00:00,218.1,450.4,47.88888888888889,16.11111111111111,630.1807898000001,23.166666666666668,17.88888888888889,67729.3,25.611111111111107,16.11111111111111,49.2,166.0,373.69582940000004,4710Q20221,0.0,2021-10-14 21:15:00
2021-10-14 21:30:00+00:00,214.0,451.2,48.27777777777778,16.11111111111111,623.9755085,23.055555555555554,17.944444444444443,67729.3,25.38888888888889,16.166666666666668,48.3,163.5,377.14320790000005,4710Q20221,0.0,2021-10-14 21:30:00
2021-10-14 21:45:00+00:00,217.1,451.5,47.88888888888889,16.11111111111111,628.1123627,23.055555555555554,17.944444444444443,67729.3,25.38888888888889,16.166666666666668,49.0,164.8,375.7642565,4710Q20221,0.0,2021-10-14 21:45:00
