DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2021-10-14 22:00:00+00:00,212.0,453.8,49.94444444444444,16.11111111111111,635.6965954000001,23.94444444444444,17.944444444444443,67729.3,26.11111111111111,16.166666666666668,47.8,162.6,379.9011107,4710Q20221,0.0,2021-10-14 22:00:00
2021-10-14 22:15:00+00:00,221.3,450.5,49.49999999999999,16.11111111111111,647.4176823,24.166666666666664,17.944444444444443,67729.3,26.5,16.166666666666668,49.9,168.6,377.14320790000005,4710Q20221,0.0,2021-10-14 22:15:00
2021-10-14 22:30:00+00:00,223.9,450.3,48.94444444444444,16.11111111111111,646.7282066,24.27777777777778,17.944444444444443,67729.3,26.77777777777778,16.11111111111111,50.6,171.2,374.3853051,4710Q20221,0.0,2021-10-14 22:30:00
2021-10-14 22:45:00+00:00,226.3,450.0,48.388888888888886,16.11111111111111,646.0387309,24.111111111111114,18.000000000000004,67729.3,26.77777777777778,16.055555555555554,51.1,172.8,372.31687800000003,4710Q20221,0.0,2021-10-14 22:45:00
2021-10-14 23:00:00+00:00,215.2,449.6,49.49999999999999,16.11111111111111,632.2492169000001,24.0,17.944444444444443,67729.3,26.333333333333336,16.166666666666668,48.6,164.0,379.9011107,4710Q20221,0.0,2021-10-14 23:00:00
2021-10-14 23:15:00+00:00,214.6,451.4,49.61111111111111,16.11111111111111,626.0439356,23.666666666666664,17.83333333333333,67729.3,25.999999999999996,16.166666666666668,48.1,163.2,377.8326836,4710Q20221,0.0,2021-10-14 23:15:00
2021-10-14 23:30:00+00:00,220.8,452.9,48.166666666666664,16.11111111111111,632.2492169000001,23.444444444444446,17.944444444444443,67729.3,26.055555555555557,16.055555555555554,49.8,168.6,373.69582940000004,4710Q20221,0.0,2021-10-14 23:30:00
2021-10-14 23:45:00+00:00,222.1,449.4,48.44444444444444,16.11111111111111,638.4544982,23.833333333333336,17.944444444444443,67729.3,26.38888888888889,15.999999999999998,50.1,169.8,373.69582940000004,4710Q20221,0.0,2021-10-14 23:45:00
2021-10-15 00:00:00+00:00,221.8,450.9,48.388888888888886,16.11111111111111,636.3860711,23.722222222222225,17.944444444444443,67729.3,26.277777777777775,16.055555555555554,50.2,168.8,373.00635370000003,4710Q20221,0.0,2021-10-15 00:00:00
2021-10-15 00:15:00+00:00,217.0,451.5,49.66666666666667,16.11111111111111,640.5229253000001,23.94444444444444,17.944444444444443,67729.3,26.333333333333336,16.166666666666668,48.8,165.1,377.8326836,4710Q20221,0.0,2021-10-15 00:15:00
2021-10-15 00:30:00+00:00,211.2,452.1,50.44444444444444,16.11111111111111,628.8018384000001,24.0,17.77777777777778,67729.3,26.277777777777775,16.11111111111111,47.7,161.1,378.5221593,4710Q20221,0.0,2021-10-15 00:30:00
2021-10-15 00:45:00+00:00,208.0,453.1,51.388888888888886,16.11111111111111,634.317644,24.222222222222218,17.77777777777778,67729.3,26.277777777777775,16.222222222222225,47.0,158.9,381.9695378,4710Q20221,0.0,2021-10-15 00:45:00
2021-10-15 01:00:00+00:00,215.4,453.2,50.111111111111114,16.11111111111111,644.6597795,24.333333333333332,17.83333333333333,67729.3,26.555555555555554,16.11111111111111,48.6,165.0,378.5221593,4710Q20221,0.0,2021-10-15 01:00:00
2021-10-15 01:15:00+00:00,215.4,453.2,50.111111111111114,16.11111111111111,644.6597795,24.333333333333332,17.83333333333333,67729.3,26.555555555555554,16.11111111111111,48.6,165.0,378.5221593,4710Q20221,0.0,2021-10-15 01:15:00
2021-10-15 01:30:00+00:00,217.7,454.4,49.49999999999999,16.11111111111111,648.7966337,24.27777777777778,17.83333333333333,67733.8,26.5,16.11111111111111,49.1,166.1,377.8326836,4710Q20221,0.0,2021-10-15 01:30:00
2021-10-15 01:45:00+00:00,227.1,448.3,48.05555555555556,16.11111111111111,650.8650608,23.61111111111111,18.055555555555554,67733.8,25.999999999999996,16.222222222222225,51.3,173.3,377.8326836,4710Q20221,0.0,2021-10-15 01:45:00
2021-10-15 02:00:00+00:00,241.0,445.2,45.38888888888889,15.833333333333332,649.4861094,23.111111111111107,18.055555555555554,67733.8,25.999999999999996,15.833333333333332,54.4,182.7,366.8010724,4710Q20221,0.0,2021-10-15 02:00:00
2021-10-15 02:15:00+00:00,237.3,447.1,45.666666666666664,15.833333333333332,646.0387309,23.111111111111107,18.000000000000004,67733.8,25.944444444444446,15.777777777777777,53.6,181.4,366.8010724,4710Q20221,0.0,2021-10-15 02:15:00
2021-10-15 02:30:00+00:00,231.9,447.7,46.05555555555556,15.833333333333332,641.212401,23.111111111111107,18.000000000000004,67733.8,25.888888888888886,15.88888888888889,52.4,176.3,367.4905481,4710Q20221,0.0,2021-10-15 02:30:00
2021-10-15 02:45:00+00:00,225.2,449.0,46.11111111111111,15.833333333333332,633.6281683000001,23.111111111111107,17.944444444444443,67733.8,25.833333333333332,15.88888888888889,50.8,170.3,370.93792659999997,4710Q20221,0.0,2021-10-15 02:45:00
2021-10-15 03:00:00+00:00,238.5,448.7,45.72222222222222,15.833333333333332,648.107158,23.166666666666668,18.000000000000004,67733.8,26.055555555555557,15.777777777777777,53.8,182.4,366.1115967,4710Q20221,0.0,2021-10-15 03:00:00
2021-10-15 03:15:00+00:00,239.4,451.7,45.5,15.833333333333332,651.5545365,23.277777777777782,18.055555555555554,67733.8,26.22222222222222,15.777777777777777,54.1,184.2,366.1115967,4710Q20221,0.0,2021-10-15 03:15:00
2021-10-15 03:30:00+00:00,248.3,450.9,44.833333333333336,15.555555555555555,657.7598178000001,23.22222222222222,17.88888888888889,67733.8,26.333333333333336,15.555555555555555,56.1,190.5,361.9747425,4710Q20221,0.0,2021-10-15 03:30:00
2021-10-15 03:45:00+00:00,288.9,438.2,43.94444444444444,15.555555555555555,686.7177972,23.166666666666668,18.22222222222222,67733.8,26.611111111111114,15.666666666666668,65.2,217.3,355.7694612,4710Q20221,0.0,2021-10-15 03:45:00
2021-10-15 04:00:00+00:00,279.2,446.5,42.55555555555555,15.0,683.2704186999999,23.111111111111107,17.77777777777778,67733.8,26.888888888888893,15.0,63.0,214.0,359.21683970000004,4710Q20221,0.0,2021-10-15 04:00:00
2021-10-15 04:15:00+00:00,293.9,445.6,42.666666666666664,15.0,694.9915056,23.22222222222222,17.944444444444443,67733.8,27.166666666666668,15.0,66.3,225.1,355.0799855,4710Q20221,0.0,2021-10-15 04:15:00
2021-10-15 04:30:00+00:00,286.7,447.1,42.88888888888889,15.0,686.7177972,23.22222222222222,17.83333333333333,67733.8,26.944444444444443,15.0,64.7,219.9,349.56417990000006,4710Q20221,0.0,2021-10-15 04:30:00
2021-10-15 04:45:00+00:00,300.1,447.2,43.11111111111111,15.0,694.9915056,23.111111111111107,18.000000000000004,67733.8,27.166666666666668,15.0,67.8,229.0,344.73785000000004,4710Q20221,0.0,2021-10-15 04:45:00
2021-10-15 05:00:00+00:00,303.0,447.8,43.22222222222222,15.0,698.4388841,23.111111111111107,18.22222222222222,67733.8,27.22222222222222,15.055555555555555,68.4,231.9,345.42732570000004,4710Q20221,0.0,2021-10-15 05:00:00
2021-10-15 05:15:00+00:00,303.2,448.5,43.166666666666664,15.0,698.4388841,23.166666666666668,18.055555555555554,67733.8,27.22222222222222,15.0,68.4,231.9,344.73785000000004,4710Q20221,0.0,2021-10-15 05:15:00
2021-10-15 05:30:00+00:00,362.2,447.9,41.22222222222222,14.444444444444445,739.8074261,23.22222222222222,18.000000000000004,67733.8,28.22222222222222,14.444444444444445,81.8,279.6,341.2904715,4710Q20221,0.0,2021-10-15 05:30:00
2021-10-15 05:45:00+00:00,327.7,448.3,42.72222222222222,14.444444444444445,713.6073495,23.055555555555554,17.77777777777778,67733.8,27.55555555555555,14.444444444444445,74.0,252.1,337.843093,4710Q20221,0.0,2021-10-15 05:45:00
2021-10-15 06:00:00+00:00,326.4,446.5,42.77777777777778,14.444444444444445,710.159971,23.000000000000004,17.77777777777778,67733.8,27.444444444444446,14.444444444444445,73.7,250.1,337.843093,4710Q20221,0.0,2021-10-15 06:00:00
2021-10-15 06:15:00+00:00,317.5,445.9,42.88888888888889,14.444444444444445,701.8862626,23.000000000000004,17.61111111111111,67733.8,27.22222222222222,14.444444444444445,71.7,242.1,331.63781170000004,4710Q20221,0.0,2021-10-15 06:15:00
2021-10-15 06:30:00+00:00,312.0,445.9,43.11111111111111,14.444444444444445,698.4388841,22.944444444444443,17.666666666666664,67733.8,27.166666666666668,14.5,70.4,237.5,333.7062388,4710Q20221,0.0,2021-10-15 06:30:00
2021-10-15 06:45:00+00:00,327.6,445.8,43.0,14.444444444444445,710.8494466999999,23.055555555555554,17.77777777777778,67733.8,27.444444444444446,14.444444444444445,74.0,251.3,333.7062388,4710Q20221,0.0,2021-10-15 06:45:00
2021-10-15 07:00:00+00:00,332.9,445.4,43.05555555555556,14.444444444444445,708.0915439,23.055555555555554,17.77777777777778,67733.8,27.55555555555555,14.388888888888888,75.2,255.1,335.77466590000006,4710Q20221,0.0,2021-10-15 07:00:00
2021-10-15 07:15:00+00:00,326.0,448.8,42.611111111111114,14.444444444444445,710.159971,23.000000000000004,17.77777777777778,67733.8,27.5,14.388888888888888,73.6,250.8,338.5325687,4710Q20221,0.0,2021-10-15 07:15:00
2021-10-15 07:30:00+00:00,338.0,448.5,42.5,14.444444444444445,717.0547280000001,23.055555555555554,17.83333333333333,67733.8,27.61111111111111,14.444444444444445,76.3,260.9,333.0167631,4710Q20221,0.0,2021-10-15 07:30:00
2021-10-15 07:45:00+00:00,330.7,448.2,43.0,14.444444444444445,712.9178738,23.000000000000004,17.83333333333333,67733.8,27.388888888888886,14.444444444444445,74.6,254.3,330.94833600000004,4710Q20221,0.0,2021-10-15 07:45:00
2021-10-15 08:00:00+00:00,340.7,446.7,41.72222222222222,14.444444444444445,717.7442037,23.22222222222222,17.77777777777778,67733.8,27.722222222222225,14.444444444444445,76.9,262.4,337.843093,4710Q20221,0.0,2021-10-15 08:00:00
2021-10-15 08:15:00+00:00,329.5,446.6,42.5,14.444444444444445,703.265214,23.000000000000004,17.77777777777778,67733.8,27.388888888888886,14.5,74.5,252.3,337.1536173,4710Q20221,0.0,2021-10-15 08:15:00
2021-10-15 08:30:00+00:00,346.2,446.8,41.72222222222222,14.444444444444445,723.949485,23.22222222222222,17.944444444444443,67733.8,27.83333333333333,14.444444444444445,78.1,266.4,337.843093,4710Q20221,0.0,2021-10-15 08:30:00
2021-10-15 08:45:00+00:00,359.7,446.4,41.27777777777778,14.444444444444445,732.9126691,23.111111111111107,18.055555555555554,67733.8,27.944444444444443,14.5,81.2,277.0,334.3957145,4710Q20221,0.0,2021-10-15 08:45:00
2021-10-15 09:00:00+00:00,320.5,448.2,42.94444444444444,14.444444444444445,703.265214,22.88888888888889,17.666666666666664,67733.8,27.277777777777775,14.5,72.4,245.8,330.94833600000004,4710Q20221,0.0,2021-10-15 09:00:00
2021-10-15 09:15:00+00:00,320.5,448.2,42.94444444444444,14.444444444444445,703.265214,22.88888888888889,17.666666666666664,67733.8,27.277777777777775,14.5,72.4,245.8,330.94833600000004,4710Q20221,0.0,2021-10-15 09:15:00
2021-10-15 09:30:00+00:00,337.8,445.1,42.5,14.444444444444445,708.0915439,22.83333333333333,17.83333333333333,67733.8,27.388888888888886,14.333333333333332,76.2,257.8,335.0851902,4710Q20221,0.0,2021-10-15 09:30:00
2021-10-15 09:45:00+00:00,332.4,444.4,42.388888888888886,14.444444444444445,711.5389224,22.88888888888889,17.83333333333333,67733.8,27.333333333333336,14.444444444444445,74.9,253.4,330.94833600000004,4710Q20221,0.0,2021-10-15 09:45:00
2021-10-15 10:00:00+00:00,340.7,443.4,42.44444444444445,14.444444444444445,713.6073495,23.055555555555554,17.88888888888889,67733.8,27.61111111111111,14.5,76.9,260.0,333.0167631,4710Q20221,0.0,2021-10-15 10:00:00
2021-10-15 10:15:00+00:00,329.1,443.8,42.83333333333333,14.444444444444445,707.4020682,22.83333333333333,17.77777777777778,67733.8,27.277777777777775,14.5,74.3,250.6,330.2588603,4710Q20221,0.0,2021-10-15 10:15:00
2021-10-15 10:30:00+00:00,328.7,442.3,41.99999999999999,14.444444444444445,697.7494084,22.055555555555557,17.88888888888889,67733.8,26.5,14.444444444444445,74.2,249.7,329.5693846,4710Q20221,0.0,2021-10-15 10:30:00
2021-10-15 10:45:00+00:00,346.1,445.3,41.99999999999999,14.444444444444445,721.8810579000001,22.88888888888889,18.111111111111107,67742.4,27.5,14.555555555555557,78.1,265.6,333.7062388,4710Q20221,0.0,2021-10-15 10:45:00
2021-10-15 11:00:00+00:00,407.1,444.5,41.333333333333336,13.88888888888889,774.9706868000001,23.444444444444446,17.944444444444443,67742.4,28.777777777777775,13.944444444444445,91.9,310.7,323.3641033,4710Q20221,0.0,2021-10-15 11:00:00
2021-10-15 11:15:00+00:00,414.0,440.8,42.05555555555556,13.88888888888889,785.3128223000001,24.333333333333332,17.944444444444443,67742.4,29.555555555555557,14.000000000000002,93.5,313.1,326.12200609999996,4710Q20221,0.0,2021-10-15 11:15:00
2021-10-15 11:30:00+00:00,414.0,440.8,42.05555555555556,13.88888888888889,785.3128223000001,24.333333333333332,17.944444444444443,67742.4,29.555555555555557,14.000000000000002,93.5,313.1,326.12200609999996,4710Q20221,0.0,2021-10-15 11:30:00
2021-10-15 11:45:00+00:00,414.0,440.4,42.388888888888886,13.88888888888889,785.3128223000001,24.555555555555557,17.77777777777778,67742.4,29.777777777777775,13.944444444444445,93.4,311.9,324.053579,4710Q20221,0.0,2021-10-15 11:45:00
2021-10-15 12:00:00+00:00,395.5,439.6,41.44444444444444,13.88888888888889,754.2864158000001,23.277777777777782,17.77777777777778,67742.4,28.555555555555557,13.88888888888889,89.3,298.4,322.6746276,4710Q20221,0.0,2021-10-15 12:00:00
2021-10-15 12:15:00+00:00,388.4,441.4,41.22222222222222,13.88888888888889,750.1495616,23.166666666666668,17.77777777777778,67742.4,28.388888888888886,13.944444444444445,87.7,295.7,322.6746276,4710Q20221,0.0,2021-10-15 12:15:00
2021-10-15 12:30:00+00:00,390.9,440.5,41.05555555555556,13.88888888888889,750.1495616,23.000000000000004,17.77777777777778,67742.4,28.22222222222222,13.88888888888889,88.2,296.9,322.6746276,4710Q20221,0.0,2021-10-15 12:30:00
2021-10-15 12:45:00+00:00,376.1,437.5,40.888888888888886,13.88888888888889,734.2916205,22.88888888888889,17.61111111111111,67742.4,27.88888888888889,13.88888888888889,84.9,283.8,324.053579,4710Q20221,0.0,2021-10-15 12:45:00
2021-10-15 13:00:00+00:00,351.3,439.7,41.22222222222222,13.88888888888889,708.0915439,21.833333333333332,17.555555555555557,67742.4,26.77777777777778,13.833333333333332,79.3,266.7,317.158822,4710Q20221,0.0,2021-10-15 13:00:00
2021-10-15 13:15:00+00:00,354.7,440.8,40.888888888888886,13.88888888888889,721.8810579000001,22.22222222222222,17.555555555555557,67742.4,27.055555555555557,13.944444444444445,80.0,269.0,324.7430547,4710Q20221,0.0,2021-10-15 13:15:00
2021-10-15 13:30:00+00:00,375.5,441.4,40.33333333333333,13.88888888888889,726.7073878000001,22.166666666666668,17.72222222222222,67742.4,27.333333333333336,13.944444444444445,84.8,286.1,320.6062005,4710Q20221,0.0,2021-10-15 13:30:00
2021-10-15 13:45:00+00:00,381.4,440.1,40.38888888888889,13.88888888888889,728.0863392,21.888888888888893,17.83333333333333,67742.4,27.111111111111107,13.88888888888889,86.0,289.5,319.9167248,4710Q20221,0.0,2021-10-15 13:45:00
2021-10-15 14:00:00+00:00,378.7,438.9,40.5,13.88888888888889,730.1547663000001,22.277777777777775,17.83333333333333,67742.4,27.444444444444446,13.88888888888889,85.5,287.0,323.3641033,4710Q20221,0.0,2021-10-15 14:00:00
2021-10-15 14:15:00+00:00,391.6,437.5,41.05555555555556,13.88888888888889,745.3232317,22.88888888888889,17.666666666666664,67742.4,28.166666666666668,13.833333333333332,88.4,295.1,321.2956762,4710Q20221,0.0,2021-10-15 14:15:00
2021-10-15 14:30:00+00:00,394.7,437.7,41.166666666666664,13.88888888888889,749.4600859000001,23.055555555555554,17.77777777777778,67742.4,28.27777777777778,13.88888888888889,89.1,297.2,321.9851519,4710Q20221,0.0,2021-10-15 14:30:00
2021-10-15 14:45:00+00:00,384.7,437.1,41.0,13.88888888888889,741.1863775,22.88888888888889,17.666666666666664,67742.4,28.000000000000004,13.88888888888889,86.8,290.0,322.6746276,4710Q20221,0.0,2021-10-15 14:45:00
2021-10-15 15:00:00+00:00,393.7,436.3,41.166666666666664,13.88888888888889,748.7706102,23.000000000000004,17.72222222222222,67746.4,28.22222222222222,13.833333333333332,88.9,295.8,321.2956762,4710Q20221,0.0,2021-10-15 15:00:00
2021-10-15 15:15:00+00:00,388.8,437.4,41.27777777777778,13.88888888888889,746.7021831,23.166666666666668,17.72222222222222,67746.4,28.27777777777778,13.944444444444445,87.8,292.6,323.3641033,4710Q20221,0.0,2021-10-15 15:15:00
2021-10-15 15:30:00+00:00,388.1,437.1,40.94444444444444,13.88888888888889,741.8758531999999,22.77777777777778,17.72222222222222,67746.4,27.944444444444443,13.88888888888889,87.6,292.5,321.2956762,4710Q20221,0.0,2021-10-15 15:30:00
2021-10-15 15:45:00+00:00,397.7,436.6,41.166666666666664,13.88888888888889,752.9074644000001,23.000000000000004,17.77777777777778,67746.4,28.22222222222222,13.88888888888889,89.8,300.4,321.2956762,4710Q20221,0.0,2021-10-15 15:45:00
2021-10-15 16:00:00+00:00,390.2,438.0,41.166666666666664,13.88888888888889,748.7706102,23.055555555555554,17.77777777777778,67746.4,28.22222222222222,13.88888888888889,88.1,294.8,322.6746276,4710Q20221,0.0,2021-10-15 16:00:00
2021-10-15 16:15:00+00:00,390.5,439.4,41.166666666666664,13.88888888888889,749.4600859000001,23.000000000000004,17.77777777777778,67746.4,28.166666666666668,13.88888888888889,88.1,295.6,320.6062005,4710Q20221,0.0,2021-10-15 16:15:00
2021-10-15 16:30:00+00:00,387.1,439.1,41.05555555555556,13.88888888888889,745.3232317,22.944444444444443,17.77777777777778,67746.4,28.111111111111107,13.944444444444445,87.4,292.8,322.6746276,4710Q20221,0.0,2021-10-15 16:30:00
2021-10-15 16:45:00+00:00,398.3,437.4,41.22222222222222,13.88888888888889,750.1495616,22.944444444444443,17.83333333333333,67746.4,28.27777777777778,13.944444444444445,89.9,299.1,320.6062005,4710Q20221,0.0,2021-10-15 16:45:00
2021-10-15 17:00:00+00:00,401.2,436.2,41.333333333333336,13.88888888888889,754.9758915,23.166666666666668,17.77777777777778,67746.4,28.388888888888886,13.88888888888889,90.6,301.2,320.6062005,4710Q20221,0.0,2021-10-15 17:00:00
2021-10-15 17:15:00+00:00,387.6,437.7,41.166666666666664,13.88888888888889,743.2548046,23.000000000000004,17.72222222222222,67746.4,28.166666666666668,13.833333333333332,87.5,291.3,321.2956762,4710Q20221,0.0,2021-10-15 17:15:00
2021-10-15 17:30:00+00:00,383.9,436.7,41.11111111111111,13.88888888888889,741.8758531999999,23.000000000000004,17.72222222222222,67746.4,28.111111111111107,13.833333333333332,86.7,288.4,323.3641033,4710Q20221,0.0,2021-10-15 17:30:00
2021-10-15 17:45:00+00:00,387.2,435.7,41.05555555555556,13.88888888888889,743.9442803000001,22.944444444444443,17.72222222222222,67746.4,28.111111111111107,13.833333333333332,87.5,290.9,323.3641033,4710Q20221,0.0,2021-10-15 17:45:00
2021-10-15 18:00:00+00:00,401.5,435.8,41.22222222222222,13.88888888888889,753.5969401,23.055555555555554,17.72222222222222,67746.4,28.333333333333332,13.833333333333332,90.7,300.7,320.6062005,4710Q20221,0.0,2021-10-15 18:00:00
2021-10-15 18:15:00+00:00,409.6,435.2,41.27777777777778,13.88888888888889,757.7337943000001,23.055555555555554,17.88888888888889,67746.4,28.388888888888886,13.833333333333332,92.5,305.8,320.6062005,4710Q20221,0.0,2021-10-15 18:15:00
2021-10-15 18:30:00+00:00,407.1,435.5,41.27777777777778,13.88888888888889,754.9758915,22.944444444444443,17.88888888888889,67746.4,28.333333333333332,13.833333333333332,91.9,303.9,320.6062005,4710Q20221,0.0,2021-10-15 18:30:00
2021-10-15 18:45:00+00:00,402.3,435.0,41.22222222222222,13.88888888888889,752.9074644000001,22.944444444444443,17.83333333333333,67746.4,28.27777777777778,13.88888888888889,90.8,300.6,320.6062005,4710Q20221,0.0,2021-10-15 18:45:00
2021-10-15 19:00:00+00:00,402.4,435.8,41.166666666666664,13.88888888888889,752.2179887,22.83333333333333,17.83333333333333,67746.4,28.22222222222222,13.944444444444445,90.8,301.4,320.6062005,4710Q20221,0.0,2021-10-15 19:00:00
2021-10-15 19:15:00+00:00,411.2,436.1,41.333333333333336,13.88888888888889,758.42327,23.000000000000004,17.83333333333333,67746.4,28.444444444444446,13.833333333333332,92.8,307.2,317.84829770000005,4710Q20221,0.0,2021-10-15 19:15:00
2021-10-15 19:30:00+00:00,402.1,436.5,41.333333333333336,13.88888888888889,756.3548429,23.055555555555554,17.83333333333333,67746.4,28.444444444444446,13.833333333333332,90.8,301.8,320.6062005,4710Q20221,0.0,2021-10-15 19:30:00
2021-10-15 19:45:00+00:00,407.8,438.8,41.333333333333336,13.88888888888889,761.1811728,23.111111111111107,17.88888888888889,67746.4,28.444444444444446,13.944444444444445,91.9,307.5,321.9851519,4710Q20221,0.0,2021-10-15 19:45:00
2021-10-15 20:00:00+00:00,402.1,438.7,41.333333333333336,13.88888888888889,756.3548429,23.000000000000004,17.88888888888889,67751.1,28.388888888888886,13.88888888888889,90.8,303.3,320.6062005,4710Q20221,0.0,2021-10-15 20:00:00
2021-10-15 20:15:00+00:00,412.3,439.5,41.388888888888886,13.88888888888889,763.2495999,23.055555555555554,17.944444444444443,67751.1,28.499999999999996,13.88888888888889,93.0,310.9,319.9167248,4710Q20221,0.0,2021-10-15 20:15:00
2021-10-15 20:30:00+00:00,406.9,439.3,41.333333333333336,13.88888888888889,758.42327,23.000000000000004,17.944444444444443,67751.1,28.388888888888886,13.88888888888889,91.9,306.4,319.9167248,4710Q20221,0.0,2021-10-15 20:30:00
2021-10-15 20:45:00+00:00,394.7,439.5,41.166666666666664,13.88888888888889,751.528513,22.944444444444443,17.944444444444443,67751.8,28.22222222222222,13.944444444444445,89.1,299.2,322.6746276,4710Q20221,0.0,2021-10-15 20:45:00
2021-10-15 21:00:00+00:00,398.9,439.5,41.333333333333336,13.88888888888889,754.9758915,22.944444444444443,17.944444444444443,67751.8,28.333333333333332,13.88888888888889,90.0,303.2,321.9851519,4710Q20221,0.0,2021-10-15 21:00:00
2021-10-15 21:15:00+00:00,416.4,441.6,41.5,13.88888888888889,765.318027,22.944444444444443,18.000000000000004,67751.8,28.555555555555557,13.88888888888889,94.0,314.8,317.84829770000005,4710Q20221,0.0,2021-10-15 21:15:00
2021-10-15 21:30:00+00:00,409.8,442.0,41.27777777777778,13.88888888888889,758.42327,22.83333333333333,18.000000000000004,67751.8,28.333333333333332,13.88888888888889,92.5,310.7,319.2272491,4710Q20221,0.0,2021-10-15 21:30:00
2021-10-15 21:45:00+00:00,388.5,442.7,40.55555555555556,13.88888888888889,737.0495233,22.055555555555557,18.000000000000004,67751.8,27.388888888888886,13.88888888888889,87.7,296.6,319.9167248,4710Q20221,0.0,2021-10-15 21:45:00
2021-10-15 22:00:00+00:00,377.7,443.6,40.166666666666664,13.88888888888889,727.3968635,21.833333333333332,18.000000000000004,67751.8,27.277777777777775,13.833333333333332,85.3,288.6,323.3641033,4710Q20221,0.0,2021-10-15 22:00:00
2021-10-15 22:15:00+00:00,390.7,444.7,40.5,13.88888888888889,742.5653289,22.277777777777775,17.83333333333333,67751.8,27.61111111111111,13.88888888888889,88.2,299.3,322.6746276,4710Q20221,0.0,2021-10-15 22:15:00
2021-10-15 22:30:00+00:00,396.8,444.6,41.0,13.88888888888889,752.2179887,22.666666666666664,17.944444444444443,67751.8,28.111111111111107,13.944444444444445,89.6,303.4,320.6062005,4710Q20221,0.0,2021-10-15 22:30:00
2021-10-15 22:45:00+00:00,397.6,444.3,41.166666666666664,13.88888888888889,754.2864158000001,22.88888888888889,17.944444444444443,67751.8,28.27777777777778,13.88888888888889,89.8,303.9,320.6062005,4710Q20221,0.0,2021-10-15 22:45:00
2021-10-15 23:00:00+00:00,409.3,443.9,41.333333333333336,13.88888888888889,761.1811728,22.88888888888889,17.944444444444443,67751.8,28.388888888888886,13.833333333333332,92.4,311.3,319.2272491,4710Q20221,0.0,2021-10-15 23:00:00
2021-10-15 23:15:00+00:00,417.4,443.8,41.55555555555555,13.88888888888889,768.7654055,23.000000000000004,18.055555555555554,67754.1,28.61111111111111,13.944444444444445,94.2,317.8,319.2272491,4710Q20221,0.0,2021-10-15 23:15:00
2021-10-15 23:30:00+00:00,422.3,444.8,41.611111111111114,13.61111111111111,769.4548811999999,23.000000000000004,17.944444444444443,67754.1,28.666666666666664,13.833333333333332,95.3,321.4,317.158822,4710Q20221,0.0,2021-10-15 23:30:00
2021-10-15 23:45:00+00:00,421.6,446.9,41.611111111111114,13.61111111111111,769.4548811999999,23.000000000000004,17.83333333333333,67754.1,28.666666666666664,13.722222222222223,95.2,322.0,315.7798706,4710Q20221,0.0,2021-10-15 23:45:00
2021-10-16 00:00:00+00:00,417.1,446.9,41.611111111111114,13.61111111111111,769.4548811999999,23.166666666666668,17.666666666666664,67754.1,28.72222222222222,13.61111111111111,94.1,318.8,314.40091920000003,4710Q20221,0.0,2021-10-16 00:00:00
2021-10-16 00:15:00+00:00,414.5,446.8,41.5,13.61111111111111,766.0075027,23.000000000000004,17.666666666666664,67754.1,28.61111111111111,13.61111111111111,93.6,317.3,314.40091920000003,4710Q20221,0.0,2021-10-16 00:15:00
2021-10-16 00:30:00+00:00,412.1,446.7,41.44444444444444,13.61111111111111,763.2495999,22.944444444444443,17.666666666666664,67754.1,28.499999999999996,13.61111111111111,93.0,315.6,314.40091920000003,4710Q20221,0.0,2021-10-16 00:30:00
2021-10-16 00:45:00+00:00,423.2,440.2,41.333333333333336,13.61111111111111,766.0075027,23.000000000000004,17.77777777777778,67754.1,28.499999999999996,13.722222222222223,95.5,319.3,316.4693463,4710Q20221,0.0,2021-10-16 00:45:00
2021-10-16 01:00:00+00:00,418.6,442.1,41.44444444444444,13.61111111111111,763.9390756,22.944444444444443,17.77777777777778,67754.1,28.499999999999996,13.666666666666668,94.5,316.4,314.40091920000003,4710Q20221,0.0,2021-10-16 01:00:00
2021-10-16 01:15:00+00:00,421.3,443.7,41.5,13.61111111111111,767.3864541,22.944444444444443,17.77777777777778,67754.1,28.499999999999996,13.61111111111111,94.9,319.7,314.40091920000003,4710Q20221,0.0,2021-10-16 01:15:00
2021-10-16 01:30:00+00:00,421.5,444.1,41.611111111111114,13.61111111111111,771.5233083,23.22222222222222,17.77777777777778,67754.1,28.777777777777775,13.61111111111111,95.2,320.5,315.09039490000004,4710Q20221,0.0,2021-10-16 01:30:00
2021-10-16 01:45:00+00:00,410.4,444.4,41.388888888888886,13.61111111111111,763.2495999,23.055555555555554,17.666666666666664,67754.1,28.499999999999996,13.555555555555554,92.6,312.8,316.4693463,4710Q20221,0.0,2021-10-16 01:45:00
2021-10-16 02:00:00+00:00,406.4,444.9,41.27777777777778,13.61111111111111,759.8022214,22.944444444444443,17.666666666666664,67754.1,28.388888888888886,13.555555555555554,91.7,310.5,315.7798706,4710Q20221,0.0,2021-10-16 02:00:00
2021-10-16 02:15:00+00:00,397.2,444.7,41.166666666666664,13.61111111111111,753.5969401,22.88888888888889,17.666666666666664,67756.9,28.27777777777778,13.555555555555554,89.7,304.0,317.158822,4710Q20221,0.0,2021-10-16 02:15:00
2021-10-16 02:30:00+00:00,391.7,447.3,41.05555555555556,13.61111111111111,750.1495616,22.88888888888889,17.555555555555557,67756.9,28.166666666666668,13.666666666666668,88.4,301.8,319.2272491,4710Q20221,0.0,2021-10-16 02:30:00
2021-10-16 02:45:00+00:00,397.2,445.0,41.166666666666664,13.61111111111111,753.5969401,22.944444444444443,17.555555555555557,67756.9,28.333333333333332,13.61111111111111,89.7,304.0,317.158822,4710Q20221,0.0,2021-10-16 02:45:00
2021-10-16 03:00:00+00:00,404.8,446.3,41.22222222222222,13.61111111111111,757.7337943000001,22.83333333333333,17.555555555555557,67756.9,28.333333333333332,13.61111111111111,91.4,310.4,315.7798706,4710Q20221,0.0,2021-10-16 03:00:00
2021-10-16 03:15:00+00:00,399.9,448.4,41.22222222222222,13.61111111111111,759.8022214,23.000000000000004,17.61111111111111,67756.9,28.388888888888886,13.666666666666668,89.8,310.0,317.84829770000005,4710Q20221,0.0,2021-10-16 03:15:00
2021-10-16 03:30:00+00:00,414.0,447.9,41.44444444444444,13.61111111111111,764.6285513,22.944444444444443,17.666666666666664,67758.1,28.499999999999996,13.61111111111111,93.5,317.7,314.40091920000003,4710Q20221,0.0,2021-10-16 03:30:00
2021-10-16 03:45:00+00:00,408.1,447.6,41.27777777777778,13.61111111111111,761.1811728,22.88888888888889,17.666666666666664,67758.1,28.388888888888886,13.555555555555554,92.1,313.2,315.7798706,4710Q20221,0.0,2021-10-16 03:45:00
2021-10-16 04:00:00+00:00,412.0,449.6,41.333333333333336,13.61111111111111,764.6285513,22.88888888888889,17.666666666666664,67758.1,28.499999999999996,13.61111111111111,93.0,317.3,314.40091920000003,4710Q20221,0.0,2021-10-16 04:00:00
2021-10-16 04:15:00+00:00,411.6,447.8,41.388888888888886,13.61111111111111,763.2495999,22.88888888888889,17.666666666666664,67758.1,28.444444444444446,13.61111111111111,92.9,316.3,314.40091920000003,4710Q20221,0.0,2021-10-16 04:15:00
2021-10-16 04:30:00+00:00,407.9,447.9,41.333333333333336,13.61111111111111,761.8706485,22.944444444444443,17.72222222222222,67758.1,28.444444444444446,13.61111111111111,92.0,313.6,315.7798706,4710Q20221,0.0,2021-10-16 04:30:00
2021-10-16 04:45:00+00:00,408.0,446.8,41.27777777777778,13.61111111111111,761.8706485,22.944444444444443,17.72222222222222,67759.3,28.444444444444446,13.61111111111111,92.0,312.4,316.4693463,4710Q20221,0.0,2021-10-16 04:45:00
2021-10-16 05:00:00+00:00,408.0,446.8,41.27777777777778,13.61111111111111,761.8706485,22.944444444444443,17.72222222222222,67759.3,28.444444444444446,13.61111111111111,92.0,312.4,316.4693463,4710Q20221,0.0,2021-10-16 05:00:00
2021-10-16 06:45:00+00:00,373.2,451.2,40.38888888888889,13.88888888888889,721.8810579000001,21.666666666666668,17.77777777777778,67761.2,27.055555555555557,13.833333333333332,84.2,289.2,318.53777340000005,4710Q20221,0.0,2021-10-16 06:45:00
2021-10-16 07:00:00+00:00,370.9,452.1,40.166666666666664,13.88888888888889,728.0863392,21.833333333333332,17.77777777777778,67761.2,26.999999999999996,13.944444444444445,83.7,290.2,322.6746276,4710Q20221,0.0,2021-10-16 07:00:00
2021-10-16 07:15:00+00:00,374.7,453.0,40.38888888888889,13.88888888888889,747.3916588000001,22.722222222222225,17.77777777777778,67761.2,27.77777777777778,14.000000000000002,84.6,294.6,329.5693846,4710Q20221,0.0,2021-10-16 07:15:00
2021-10-16 07:30:00+00:00,414.3,452.2,42.666666666666664,13.88888888888889,808.7549961,25.33333333333333,17.83333333333333,67761.2,30.555555555555554,14.000000000000002,93.5,321.5,331.63781170000004,4710Q20221,0.0,2021-10-16 07:30:00
2021-10-16 07:45:00+00:00,418.5,451.7,42.27777777777777,13.88888888888889,790.8286279,24.166666666666664,17.83333333333333,67762.1,29.833333333333336,13.88888888888889,94.6,323.1,324.7430547,4710Q20221,0.0,2021-10-16 07:45:00
2021-10-16 08:00:00+00:00,379.9,452.5,40.55555555555556,13.88888888888889,725.3284364000001,21.77777777777778,17.83333333333333,67762.1,27.333333333333336,13.777777777777775,86.4,293.8,317.158822,4710Q20221,0.0,2021-10-16 08:00:00
2021-10-16 08:15:00+00:00,360.2,453.0,40.38888888888889,13.88888888888889,721.1915822,21.77777777777778,17.83333333333333,67762.1,26.944444444444443,13.944444444444445,81.5,281.8,316.4693463,4710Q20221,0.0,2021-10-16 08:15:00
2021-10-16 08:30:00+00:00,386.1,453.5,41.0,13.88888888888889,767.3864541,23.22222222222222,17.83333333333333,67762.1,28.27777777777778,13.944444444444445,87.1,302.1,324.7430547,4710Q20221,0.0,2021-10-16 08:30:00
2021-10-16 08:45:00+00:00,418.2,453.6,43.55555555555556,13.88888888888889,807.3760447,25.555555555555554,17.83333333333333,67762.1,30.77777777777778,14.000000000000002,94.4,324.7,324.7430547,4710Q20221,0.0,2021-10-16 08:45:00
2021-10-16 09:00:00+00:00,396.1,453.0,42.05555555555556,13.88888888888889,752.2179887,23.22222222222222,17.83333333333333,67762.1,28.94444444444444,13.777777777777775,89.8,306.7,317.84829770000005,4710Q20221,0.0,2021-10-16 09:00:00
2021-10-16 09:30:00+00:00,352.4,452.2,40.666666666666664,13.88888888888889,712.9178738,21.833333333333332,17.77777777777778,67762.1,26.833333333333332,13.944444444444445,79.5,274.3,322.6746276,4710Q20221,0.0,2021-10-16 09:30:00
2021-10-16 09:45:00+00:00,407.0,452.8,42.16666666666667,13.88888888888889,797.0339092,24.499999999999996,17.77777777777778,67762.1,29.388888888888893,13.944444444444445,91.9,317.5,327.5009575,4710Q20221,0.0,2021-10-16 09:45:00
2021-10-16 10:00:00+00:00,417.4,451.6,43.0,13.88888888888889,801.1707634,25.05555555555555,17.83333333333333,67762.1,30.33333333333333,13.944444444444445,94.3,323.0,324.053579,4710Q20221,0.0,2021-10-16 10:00:00
2021-10-16 10:15:00+00:00,372.6,451.4,41.11111111111111,13.88888888888889,732.2231934,22.388888888888886,17.77777777777778,67762.1,27.83333333333333,13.833333333333332,84.9,290.6,320.6062005,4710Q20221,0.0,2021-10-16 10:15:00
2021-10-16 10:30:00+00:00,346.0,452.9,40.666666666666664,13.88888888888889,704.6441654,21.44444444444444,17.666666666666664,67762.1,26.611111111111114,13.88888888888889,78.0,269.2,319.9167248,4710Q20221,0.0,2021-10-16 10:30:00
2021-10-16 10:45:00+00:00,346.8,453.5,41.166666666666664,13.88888888888889,719.8126308000001,21.666666666666668,17.666666666666664,67762.1,26.555555555555554,14.000000000000002,78.3,273.4,319.9167248,4710Q20221,0.0,2021-10-16 10:45:00
2021-10-16 11:00:00+00:00,389.1,452.2,42.27777777777777,13.88888888888889,779.1075410000001,24.111111111111114,17.72222222222222,67762.1,28.94444444444444,14.000000000000002,87.8,303.6,326.12200609999996,4710Q20221,0.0,2021-10-16 11:00:00
2021-10-16 11:15:00+00:00,417.3,450.1,43.77777777777778,13.88888888888889,812.8918503000001,25.888888888888886,17.72222222222222,67762.1,30.944444444444446,14.055555555555554,94.2,322.0,326.8114818,4710Q20221,0.0,2021-10-16 11:15:00
2021-10-16 11:30:00+00:00,353.7,450.2,41.55555555555555,13.88888888888889,720.5021065000001,22.722222222222225,17.444444444444443,67762.1,27.77777777777778,13.833333333333332,79.8,274.6,324.7430547,4710Q20221,0.0,2021-10-16 11:30:00
2021-10-16 11:45:00+00:00,295.1,451.2,41.72222222222222,14.444444444444445,655.6913906999999,20.944444444444446,17.61111111111111,67762.1,25.222222222222225,14.5,66.6,227.6,331.63781170000004,4710Q20221,0.0,2021-10-16 11:45:00
2021-10-16 12:00:00+00:00,242.2,454.8,42.16666666666667,14.722222222222221,630.1807898000001,21.222222222222225,17.27777777777778,67762.1,24.444444444444443,14.722222222222221,54.7,189.3,344.73785000000004,4710Q20221,0.0,2021-10-16 12:00:00
2021-10-16 12:15:00+00:00,253.1,453.6,41.94444444444444,15.0,628.1123627,20.777777777777782,17.666666666666664,67762.1,24.388888888888893,14.944444444444443,57.1,198.2,344.0483743,4710Q20221,0.0,2021-10-16 12:15:00
2021-10-16 12:30:00+00:00,258.0,450.2,42.388888888888886,15.0,632.2492169000001,21.166666666666664,17.72222222222222,67762.1,24.944444444444446,14.944444444444443,58.2,200.1,341.9799472,4710Q20221,0.0,2021-10-16 12:30:00
2021-10-16 12:45:00+00:00,337.7,448.2,41.333333333333336,14.444444444444445,706.0231168,22.333333333333336,18.000000000000004,67762.1,27.444444444444446,14.333333333333332,76.4,259.2,329.5693846,4710Q20221,0.0,2021-10-16 12:45:00
2021-10-16 13:00:00+00:00,311.1,448.0,41.44444444444444,14.444444444444445,668.1019533000001,21.055555555555557,17.72222222222222,67762.1,25.500000000000004,14.388888888888888,70.3,237.4,328.19043320000003,4710Q20221,0.0,2021-10-16 13:00:00
2021-10-16 13:15:00+00:00,311.3,446.5,41.83333333333333,14.444444444444445,679.8230402,21.5,17.77777777777778,67762.1,25.72222222222222,14.444444444444445,70.2,237.4,331.63781170000004,4710Q20221,0.0,2021-10-16 13:15:00
2021-10-16 13:30:00+00:00,335.7,446.6,42.88888888888889,14.444444444444445,726.7073878000001,23.722222222222225,17.83333333333333,67762.1,27.83333333333333,14.666666666666666,75.4,259.5,337.1536173,4710Q20221,0.0,2021-10-16 13:30:00
2021-10-16 13:45:00+00:00,365.0,449.2,43.55555555555556,14.444444444444445,767.3864541,25.222222222222225,17.83333333333333,67762.1,29.555555555555557,14.5,82.2,283.2,338.5325687,4710Q20221,0.0,2021-10-16 13:45:00
2021-10-16 14:00:00+00:00,368.2,449.2,43.388888888888886,14.444444444444445,756.3548429,24.833333333333336,17.77777777777778,67768.0,29.611111111111107,14.388888888888888,83.1,284.4,335.0851902,4710Q20221,0.0,2021-10-16 14:00:00
2021-10-16 14:15:00+00:00,345.9,449.7,41.83333333333333,14.444444444444445,717.7442037,22.944444444444443,17.77777777777778,67768.0,27.83333333333333,14.277777777777779,78.7,266.2,334.3957145,4710Q20221,0.0,2021-10-16 14:15:00
2021-10-16 14:30:00+00:00,312.3,449.4,42.11111111111111,14.444444444444445,673.6177589,21.611111111111114,17.666666666666664,67768.0,26.11111111111111,14.388888888888888,70.5,239.2,328.19043320000003,4710Q20221,0.0,2021-10-16 14:30:00
2021-10-16 14:45:00+00:00,303.7,449.4,41.83333333333333,14.444444444444445,665.3440505,21.166666666666664,17.666666666666664,67768.0,25.444444444444443,14.444444444444445,68.5,232.9,330.2588603,4710Q20221,0.0,2021-10-16 14:45:00
2021-10-16 15:00:00+00:00,298.6,450.4,41.94444444444444,14.444444444444445,666.7230019000001,21.5,17.666666666666664,67768.0,25.555555555555554,14.444444444444445,67.4,229.9,333.0167631,4710Q20221,0.0,2021-10-16 15:00:00
2021-10-16 15:15:00+00:00,321.0,449.6,42.88888888888889,14.444444444444445,709.4704953,22.77777777777778,17.666666666666664,67768.0,26.888888888888893,14.444444444444445,72.2,247.2,331.63781170000004,4710Q20221,0.0,2021-10-16 15:15:00
2021-10-16 15:30:00+00:00,343.9,449.4,43.333333333333336,14.444444444444445,743.2548046,24.444444444444443,17.666666666666664,67768.0,28.333333333333332,14.666666666666666,77.6,266.3,341.9799472,4710Q20221,0.0,2021-10-16 15:30:00
2021-10-16 15:45:00+00:00,370.7,447.6,43.888888888888886,14.444444444444445,766.0075027,25.38888888888889,17.77777777777778,67768.0,29.888888888888886,14.5,83.7,285.8,337.1536173,4710Q20221,0.0,2021-10-16 15:45:00
2021-10-16 16:00:00+00:00,315.9,448.8,43.22222222222222,14.722222222222221,698.4388841,23.88888888888889,17.61111111111111,67769.8,28.111111111111107,14.666666666666666,71.3,239.2,342.66942290000003,4710Q20221,0.0,2021-10-16 16:00:00
2021-10-16 16:15:00+00:00,298.1,450.0,43.166666666666664,14.722222222222221,677.0651374,22.444444444444446,17.666666666666664,67769.8,26.666666666666664,14.611111111111109,64.5,226.7,336.4641416,4710Q20221,0.0,2021-10-16 16:15:00
2021-10-16 16:30:00+00:00,276.6,450.1,42.5,14.722222222222221,655.001915,21.666666666666668,17.61111111111111,67769.8,25.611111111111107,14.666666666666666,62.0,213.5,337.843093,4710Q20221,0.0,2021-10-16 16:30:00
2021-10-16 16:45:00+00:00,258.1,454.1,42.05555555555556,14.722222222222221,635.6965954000001,21.055555555555557,17.61111111111111,67769.8,24.72222222222222,14.722222222222221,58.3,202.5,340.6009958,4710Q20221,0.0,2021-10-16 16:45:00
2021-10-16 17:00:00+00:00,262.2,454.9,41.99999999999999,14.722222222222221,644.6597795,21.222222222222225,17.555555555555557,67769.8,24.944444444444446,14.777777777777779,59.2,205.7,339.2220444,4710Q20221,0.0,2021-10-16 17:00:00
2021-10-16 17:15:00+00:00,268.1,453.3,41.99999999999999,14.722222222222221,648.107158,21.44444444444444,17.555555555555557,67769.8,25.11111111111111,14.722222222222221,60.5,209.0,337.843093,4710Q20221,0.0,2021-10-16 17:15:00
2021-10-16 17:30:00+00:00,268.1,453.3,41.99999999999999,14.722222222222221,648.107158,21.44444444444444,17.555555555555557,67769.8,25.11111111111111,14.722222222222221,60.5,209.0,337.843093,4710Q20221,0.0,2021-10-16 17:30:00
2021-10-16 17:45:00+00:00,290.8,453.3,42.27777777777777,14.722222222222221,664.6545748000001,21.555555555555554,17.83333333333333,67769.8,25.555555555555554,14.722222222222221,65.7,225.6,335.77466590000006,4710Q20221,0.0,2021-10-16 17:45:00
2021-10-16 18:00:00+00:00,294.1,454.4,42.611111111111114,14.722222222222221,690.1651757,22.277777777777775,17.83333333333333,67769.8,26.055555555555557,14.777777777777779,66.4,228.6,338.5325687,4710Q20221,0.0,2021-10-16 18:00:00
2021-10-16 18:15:00+00:00,309.9,453.5,43.61111111111111,14.722222222222221,714.2968252,24.0,17.72222222222222,67769.8,27.722222222222225,14.833333333333334,70.0,240.9,344.73785000000004,4710Q20221,0.0,2021-10-16 18:15:00
2021-10-16 18:30:00+00:00,324.5,453.7,44.111111111111114,14.722222222222221,737.738999,25.27777777777778,17.61111111111111,67769.8,28.94444444444444,14.833333333333334,73.2,252.8,348.1852285,4710Q20221,0.0,2021-10-16 18:30:00
2021-10-16 18:45:00+00:00,330.6,453.9,43.77777777777778,14.722222222222221,726.0179121,24.72222222222222,17.72222222222222,67769.8,28.94444444444444,14.722222222222221,74.6,257.4,344.0483743,4710Q20221,0.0,2021-10-16 18:45:00
2021-10-16 19:00:00+00:00,325.5,455.0,43.666666666666664,14.722222222222221,717.0547280000001,24.444444444444443,17.72222222222222,67772.6,28.777777777777775,14.722222222222221,74.0,254.3,341.9799472,4710Q20221,0.0,2021-10-16 19:00:00
2021-10-16 19:15:00+00:00,380.9,455.6,45.166666666666664,14.722222222222221,790.1391522,26.611111111111114,18.000000000000004,67772.6,31.22222222222222,14.666666666666666,84.0,299.4,341.9799472,4710Q20221,0.0,2021-10-16 19:15:00
2021-10-16 19:30:00+00:00,347.0,455.2,44.77777777777777,14.722222222222221,774.2812111000001,26.333333333333336,17.77777777777778,67772.6,30.33333333333333,14.777777777777779,78.1,272.3,346.11680140000004,4710Q20221,0.0,2021-10-16 19:30:00
2021-10-16 19:45:00+00:00,336.0,455.1,44.27777777777778,14.722222222222221,760.4916971,25.72222222222222,17.77777777777778,67772.6,29.555555555555557,14.833333333333334,75.8,263.1,347.4957528,4710Q20221,0.0,2021-10-16 19:45:00
2021-10-16 20:00:00+00:00,338.1,456.1,43.94444444444444,14.722222222222221,757.0443186,25.38888888888889,17.77777777777778,67772.6,29.27777777777778,14.833333333333334,76.2,265.7,346.11680140000004,4710Q20221,0.0,2021-10-16 20:00:00
2021-10-16 20:15:00+00:00,316.6,456.8,43.72222222222222,14.722222222222221,728.7758149,24.444444444444443,17.72222222222222,67772.6,28.111111111111107,14.833333333333334,71.5,249.2,344.0483743,4710Q20221,0.0,2021-10-16 20:15:00
2021-10-16 20:30:00+00:00,343.7,457.1,44.0,14.722222222222221,763.9390756,25.500000000000004,17.83333333333333,67772.6,29.444444444444443,14.833333333333334,77.6,272.0,345.42732570000004,4710Q20221,0.0,2021-10-16 20:30:00
2021-10-16 20:45:00+00:00,352.0,456.4,42.94444444444444,14.722222222222221,760.4916971,24.555555555555557,18.111111111111107,67774.3,28.833333333333336,14.833333333333334,79.3,276.7,342.66942290000003,4710Q20221,0.0,2021-10-16 20:45:00
2021-10-16 21:00:00+00:00,360.4,456.8,41.88888888888889,14.444444444444445,760.4916971,23.88888888888889,17.944444444444443,67774.3,28.22222222222222,14.611111111111109,81.3,284.6,346.11680140000004,4710Q20221,0.0,2021-10-16 21:00:00
2021-10-16 21:15:00+00:00,324.4,456.8,42.11111111111111,14.444444444444445,717.7442037,22.61111111111111,17.88888888888889,67774.3,26.944444444444443,14.5,73.1,254.8,335.0851902,4710Q20221,0.0,2021-10-16 21:15:00
2021-10-16 21:30:00+00:00,367.0,455.8,42.5,14.444444444444445,770.8338326,24.888888888888886,17.944444444444443,67774.3,29.444444444444443,14.555555555555557,82.8,288.5,341.2904715,4710Q20221,0.0,2021-10-16 21:30:00
2021-10-16 21:45:00+00:00,329.1,456.4,42.611111111111114,14.444444444444445,727.3968635,23.000000000000004,17.944444444444443,67774.3,27.277777777777775,14.555555555555557,74.3,259.5,333.7062388,4710Q20221,0.0,2021-10-16 21:45:00
2021-10-16 22:00:00+00:00,355.9,456.2,42.27777777777777,14.444444444444445,753.5969401,24.0,17.944444444444443,67774.3,28.333333333333332,14.611111111111109,80.1,280.5,341.2904715,4710Q20221,0.0,2021-10-16 22:00:00
2021-10-16 22:15:00+00:00,332.8,457.0,42.55555555555555,14.444444444444445,724.6389607,23.277777777777782,17.944444444444443,67774.3,27.55555555555555,14.555555555555557,75.1,262.0,337.1536173,4710Q20221,0.0,2021-10-16 22:15:00
2021-10-16 22:30:00+00:00,324.5,456.8,42.05555555555556,14.444444444444445,713.6073495,22.333333333333336,17.944444444444443,67774.3,26.666666666666664,14.444444444444445,73.3,254.7,330.94833600000004,4710Q20221,0.0,2021-10-16 22:30:00
2021-10-16 22:45:00+00:00,316.8,456.3,41.388888888888886,14.444444444444445,690.1651757,21.5,17.944444444444443,67774.3,25.944444444444446,14.444444444444445,71.4,247.4,330.2588603,4710Q20221,0.0,2021-10-16 22:45:00
2021-10-16 23:00:00+00:00,317.3,456.3,40.888888888888886,14.444444444444445,686.7177972,21.11111111111111,18.000000000000004,67774.3,25.72222222222222,14.5,71.5,247.5,328.19043320000003,4710Q20221,0.0,2021-10-16 23:00:00
2021-10-16 23:15:00+00:00,307.5,456.7,41.166666666666664,14.444444444444445,672.9282832,20.999999999999996,17.88888888888889,67774.3,25.500000000000004,14.444444444444445,69.4,239.4,329.5693846,4710Q20221,0.0,2021-10-16 23:15:00
2021-10-16 23:30:00+00:00,304.1,456.8,40.94444444444444,14.444444444444445,660.5177206,20.500000000000004,17.77777777777778,67774.3,25.166666666666664,14.388888888888888,68.7,237.2,326.8114818,4710Q20221,0.0,2021-10-16 23:30:00
2021-10-16 23:45:00+00:00,309.3,457.0,41.666666666666664,14.444444444444445,670.1703804,21.333333333333336,17.77777777777778,67777.1,26.11111111111111,14.333333333333332,70.3,241.3,326.12200609999996,4710Q20221,0.0,2021-10-16 23:45:00
2021-10-17 00:00:00+00:00,318.9,457.5,41.88888888888889,14.444444444444445,690.1651757,22.555555555555554,17.666666666666664,67777.1,27.5,14.277777777777779,72.1,248.5,328.19043320000003,4710Q20221,0.0,2021-10-17 00:00:00
2021-10-17 00:15:00+00:00,332.2,457.3,43.27777777777778,14.444444444444445,712.9178738,24.333333333333332,17.61111111111111,67777.1,29.0,14.222222222222223,75.0,260.8,335.0851902,4710Q20221,0.0,2021-10-17 00:15:00
2021-10-17 00:30:00+00:00,338.9,458.8,44.33333333333333,14.722222222222221,746.0127074000001,25.38888888888889,17.77777777777778,67777.1,29.666666666666668,14.666666666666666,76.5,268.5,342.66942290000003,4710Q20221,0.0,2021-10-17 00:30:00
2021-10-17 00:45:00+00:00,340.9,459.1,44.66666666666667,14.722222222222221,761.8706485,25.999999999999996,17.83333333333333,67777.1,30.05555555555555,14.833333333333334,77.0,269.6,346.11680140000004,4710Q20221,0.0,2021-10-17 00:45:00
2021-10-17 01:00:00+00:00,334.0,458.9,44.33333333333333,14.722222222222221,758.42327,25.77777777777778,17.77777777777778,67777.1,29.666666666666668,14.777777777777779,75.4,264.1,346.11680140000004,4710Q20221,0.0,2021-10-17 01:00:00
2021-10-17 01:15:00+00:00,330.4,460.1,43.888888888888886,14.722222222222221,749.4600859000001,25.27777777777778,17.77777777777778,67777.1,29.166666666666664,14.777777777777779,74.6,261.0,345.42732570000004,4710Q20221,0.0,2021-10-17 01:15:00
2021-10-17 01:30:00+00:00,281.4,461.0,44.111111111111114,14.722222222222221,710.8494466999999,24.444444444444443,17.555555555555557,67777.1,27.944444444444443,14.833333333333334,63.5,223.3,344.73785000000004,4710Q20221,0.0,2021-10-17 01:30:00
2021-10-17 01:45:00+00:00,273.6,461.3,43.666666666666664,14.722222222222221,701.8862626,23.666666666666664,17.555555555555557,67779.0,27.22222222222222,14.777777777777779,63.2,217.4,341.2904715,4710Q20221,0.0,2021-10-17 01:45:00
2021-10-17 02:00:00+00:00,263.0,462.8,42.55555555555555,14.722222222222221,662.5861477,22.277777777777775,17.555555555555557,67779.0,25.77777777777778,14.833333333333334,59.4,209.9,340.6009958,4710Q20221,0.0,2021-10-17 02:00:00
2021-10-17 02:15:00+00:00,260.7,459.1,41.5,14.722222222222221,646.0387309,20.833333333333332,17.666666666666664,67779.0,24.499999999999996,14.777777777777779,58.8,206.3,340.6009958,4710Q20221,0.0,2021-10-17 02:15:00
2021-10-17 02:30:00+00:00,261.8,458.1,41.666666666666664,14.722222222222221,628.1123627,20.444444444444443,17.77777777777778,67779.0,24.333333333333332,14.833333333333334,59.1,206.6,339.2220444,4710Q20221,0.0,2021-10-17 02:30:00
2021-10-17 02:45:00+00:00,285.3,458.6,42.22222222222222,14.722222222222221,648.107158,21.277777777777775,17.77777777777778,67779.0,25.77777777777778,14.555555555555557,64.4,222.4,333.0167631,4710Q20221,0.0,2021-10-17 02:45:00
2021-10-17 03:00:00+00:00,310.8,458.0,42.88888888888889,14.722222222222221,683.9598944,22.83333333333333,17.77777777777778,67779.0,27.444444444444446,14.611111111111109,70.2,240.9,333.0167631,4710Q20221,0.0,2021-10-17 03:00:00
2021-10-17 03:15:00+00:00,357.4,458.5,44.49999999999999,14.722222222222221,774.2812111000001,25.77777777777778,17.88888888888889,67779.0,30.27777777777778,14.666666666666666,80.7,282.9,341.2904715,4710Q20221,0.0,2021-10-17 03:15:00
2021-10-17 03:30:00+00:00,335.9,459.8,44.38888888888889,14.722222222222221,761.1811728,25.833333333333332,17.83333333333333,67779.0,29.833333333333336,14.777777777777779,75.8,265.8,346.11680140000004,4710Q20221,0.0,2021-10-17 03:30:00
2021-10-17 03:45:00+00:00,336.8,459.9,44.166666666666664,14.722222222222221,757.0443186,25.666666666666668,17.83333333333333,67779.0,29.611111111111107,14.777777777777779,76.0,267.0,345.42732570000004,4710Q20221,0.0,2021-10-17 03:45:00
2021-10-17 04:00:00+00:00,325.9,462.0,43.61111111111111,14.722222222222221,743.2548046,25.0,17.77777777777778,67779.0,28.94444444444444,14.777777777777779,73.6,258.2,345.42732570000004,4710Q20221,0.0,2021-10-17 04:00:00
2021-10-17 04:15:00+00:00,311.2,462.2,43.61111111111111,14.722222222222221,719.1231551,24.055555555555554,17.83333333333333,67781.3,27.88888888888889,14.833333333333334,70.0,246.4,344.0483743,4710Q20221,0.0,2021-10-17 04:15:00
