DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2021-10-17 04:30:00+00:00,311.2,462.2,43.61111111111111,14.722222222222221,719.1231551,24.055555555555554,17.83333333333333,67781.3,27.88888888888889,14.833333333333334,70.0,246.4,344.0483743,4710Q20221,0.0,2021-10-17 04:30:00
2021-10-17 04:45:00+00:00,268.9,462.6,41.611111111111114,14.722222222222221,653.6229636,20.944444444444446,17.77777777777778,67781.3,24.666666666666668,14.833333333333334,60.5,214.7,338.5325687,4710Q20221,0.0,2021-10-17 04:45:00
2021-10-17 05:00:00+00:00,276.6,463.7,41.11111111111111,14.722222222222221,642.5913524,20.444444444444443,17.83333333333333,67781.3,24.444444444444443,14.722222222222221,62.4,220.8,334.3957145,4710Q20221,0.0,2021-10-17 05:00:00
2021-10-17 05:15:00+00:00,277.6,464.1,41.05555555555556,14.722222222222221,643.2808281,20.222222222222225,17.944444444444443,67781.3,24.444444444444443,14.722222222222221,62.7,221.7,335.0851902,4710Q20221,0.0,2021-10-17 05:15:00
2021-10-17 05:30:00+00:00,263.6,465.0,41.55555555555555,14.722222222222221,625.3544599,20.27777777777778,17.72222222222222,67782.5,24.333333333333332,14.722222222222221,59.5,210.3,337.1536173,4710Q20221,0.0,2021-10-17 05:30:00
2021-10-17 05:45:00+00:00,278.2,465.0,42.44444444444445,14.722222222222221,651.5545365,21.277777777777775,17.72222222222222,67782.5,25.611111111111107,14.666666666666666,62.8,220.5,335.77466590000006,4710Q20221,0.0,2021-10-17 05:45:00
2021-10-17 06:00:00+00:00,335.9,464.3,44.111111111111114,14.722222222222221,739.8074261,25.11111111111111,17.77777777777778,67782.5,29.499999999999996,14.666666666666666,75.8,268.0,341.9799472,4710Q20221,0.0,2021-10-17 06:00:00
2021-10-17 06:15:00+00:00,335.8,464.1,44.44444444444444,14.722222222222221,763.2495999,25.888888888888886,17.77777777777778,67782.5,29.944444444444446,14.777777777777779,75.8,267.5,345.42732570000004,4710Q20221,0.0,2021-10-17 06:15:00
2021-10-17 06:30:00+00:00,315.3,465.3,43.61111111111111,14.722222222222221,728.0863392,24.72222222222222,17.77777777777778,67782.5,28.444444444444446,14.888888888888888,70.8,251.6,345.42732570000004,4710Q20221,0.0,2021-10-17 06:30:00
2021-10-17 06:45:00+00:00,287.2,466.8,43.666666666666664,14.722222222222221,710.8494466999999,23.833333333333336,17.72222222222222,67782.5,27.55555555555555,14.777777777777779,64.8,230.5,340.6009958,4710Q20221,0.0,2021-10-17 06:45:00
2021-10-17 07:00:00+00:00,275.5,465.5,41.88888888888889,14.722222222222221,668.1019533000001,21.666666666666668,17.77777777777778,67782.5,25.38888888888889,14.777777777777779,62.2,220.4,337.843093,4710Q20221,0.0,2021-10-17 07:00:00
2021-10-17 07:15:00+00:00,274.2,456.6,41.94444444444444,14.722222222222221,662.5861477,21.666666666666668,17.72222222222222,67782.5,25.33333333333333,14.722222222222221,61.9,216.0,338.5325687,4710Q20221,0.0,2021-10-17 07:15:00
2021-10-17 07:30:00+00:00,270.3,457.0,41.166666666666664,14.722222222222221,649.4861094,20.666666666666668,17.77777777777778,67782.5,24.499999999999996,14.722222222222221,61.2,213.0,337.843093,4710Q20221,0.0,2021-10-17 07:30:00
2021-10-17 07:45:00+00:00,273.1,457.3,41.166666666666664,14.722222222222221,631.5597412,20.055555555555554,17.77777777777778,67782.5,24.111111111111114,14.722222222222221,61.7,214.8,335.0851902,4710Q20221,0.0,2021-10-17 07:45:00
2021-10-17 08:00:00+00:00,273.7,457.4,41.5,14.722222222222221,628.8018384000001,20.27777777777778,17.72222222222222,67782.5,24.444444444444443,14.666666666666666,61.8,214.9,335.0851902,4710Q20221,0.0,2021-10-17 08:00:00
2021-10-17 08:15:00+00:00,313.3,456.3,43.11111111111111,14.722222222222221,708.0915439,23.444444444444446,17.72222222222222,67782.5,27.77777777777778,14.611111111111109,70.7,243.2,335.77466590000006,4710Q20221,0.0,2021-10-17 08:15:00
2021-10-17 08:30:00+00:00,363.5,456.8,44.44444444444444,14.722222222222221,779.7970167,25.888888888888886,18.055555555555554,67782.5,30.444444444444443,14.722222222222221,82.1,286.8,344.73785000000004,4710Q20221,0.0,2021-10-17 08:30:00
2021-10-17 08:45:00+00:00,373.1,457.0,43.72222222222222,14.444444444444445,786.6917737,25.666666666666668,17.944444444444443,67782.5,30.222222222222225,14.5,84.3,293.9,338.5325687,4710Q20221,0.0,2021-10-17 08:45:00
2021-10-17 09:00:00+00:00,343.9,456.6,42.94444444444444,14.444444444444445,750.1495616,24.666666666666668,17.72222222222222,67782.5,28.833333333333336,14.555555555555557,77.6,271.3,343.3588986,4710Q20221,0.0,2021-10-17 09:00:00
2021-10-17 09:15:00+00:00,343.9,456.6,42.94444444444444,14.444444444444445,750.1495616,24.666666666666668,17.72222222222222,67782.5,28.833333333333336,14.555555555555557,77.6,271.3,343.3588986,4710Q20221,0.0,2021-10-17 09:15:00
2021-10-17 09:30:00+00:00,344.5,456.6,41.99999999999999,14.444444444444445,742.5653289,23.722222222222225,17.88888888888889,67782.5,28.055555555555554,14.555555555555557,77.8,272.4,340.6009958,4710Q20221,0.0,2021-10-17 09:30:00
2021-10-17 09:45:00+00:00,335.9,455.3,42.16666666666667,14.444444444444445,728.7758149,23.388888888888886,18.000000000000004,67782.5,27.77777777777778,14.555555555555557,75.8,263.0,334.3957145,4710Q20221,0.0,2021-10-17 09:45:00
2021-10-17 10:00:00+00:00,329.5,454.4,41.83333333333333,14.444444444444445,712.9178738,22.277777777777775,18.000000000000004,67782.5,26.666666666666664,14.555555555555557,74.3,257.9,330.2588603,4710Q20221,0.0,2021-10-17 10:00:00
2021-10-17 10:15:00+00:00,314.1,455.7,41.27777777777778,14.444444444444445,690.1651757,21.555555555555554,17.944444444444443,67782.5,25.833333333333332,14.555555555555557,70.8,244.3,330.94833600000004,4710Q20221,0.0,2021-10-17 10:15:00
2021-10-17 10:30:00+00:00,307.0,454.3,40.666666666666664,14.444444444444445,666.0335262,20.777777777777782,17.944444444444443,67782.5,25.222222222222225,14.444444444444445,69.3,237.6,330.2588603,4710Q20221,0.0,2021-10-17 10:30:00
2021-10-17 10:45:00+00:00,308.2,453.7,40.33333333333333,14.444444444444445,661.8966720000001,20.33333333333333,18.000000000000004,67782.5,25.0,14.444444444444445,69.6,238.7,328.19043320000003,4710Q20221,0.0,2021-10-17 10:45:00
2021-10-17 11:00:00+00:00,335.6,452.5,40.55555555555556,14.166666666666666,688.0967486,20.666666666666668,17.88888888888889,67787.6,25.888888888888886,14.055555555555554,75.8,261.3,316.4693463,4710Q20221,0.0,2021-10-17 11:00:00
2021-10-17 11:15:00+00:00,327.5,452.1,41.05555555555556,14.166666666666666,680.5125159,20.999999999999996,17.77777777777778,67787.6,26.166666666666664,14.055555555555554,73.9,253.0,319.2272491,4710Q20221,0.0,2021-10-17 11:15:00
2021-10-17 11:30:00+00:00,358.3,450.3,41.611111111111114,14.166666666666666,719.8126308000001,23.000000000000004,17.77777777777778,67788.1,28.27777777777778,14.055555555555554,80.9,277.8,324.7430547,4710Q20221,0.0,2021-10-17 11:30:00
2021-10-17 11:45:00+00:00,346.4,451.6,42.5,14.166666666666666,717.7442037,23.88888888888889,17.61111111111111,67788.1,29.055555555555554,14.000000000000002,78.2,268.2,329.5693846,4710Q20221,0.0,2021-10-17 11:45:00
2021-10-17 12:00:00+00:00,359.3,451.9,44.0,14.444444444444445,754.9758915,25.27777777777778,17.72222222222222,67788.1,29.833333333333336,14.444444444444445,81.1,280.0,337.843093,4710Q20221,0.0,2021-10-17 12:00:00
2021-10-17 12:15:00+00:00,375.4,453.2,44.38888888888889,14.444444444444445,783.9338709000001,25.944444444444446,17.72222222222222,67788.1,30.555555555555554,14.444444444444445,84.7,293.2,338.5325687,4710Q20221,0.0,2021-10-17 12:15:00
2021-10-17 12:30:00+00:00,381.5,451.0,44.22222222222222,14.444444444444445,790.1391522,26.055555555555557,17.77777777777778,67788.1,30.611111111111107,14.388888888888888,86.1,296.9,337.1536173,4710Q20221,0.0,2021-10-17 12:30:00
2021-10-17 12:45:00+00:00,395.8,449.1,43.833333333333336,14.444444444444445,801.1707634,25.888888888888886,17.944444444444443,67788.1,30.555555555555554,14.555555555555557,89.4,305.0,335.77466590000006,4710Q20221,0.0,2021-10-17 12:45:00
2021-10-17 13:00:00+00:00,387.6,448.6,43.11111111111111,14.444444444444445,787.3812494,25.222222222222225,18.000000000000004,67788.1,29.833333333333336,14.444444444444445,87.5,299.5,335.0851902,4710Q20221,0.0,2021-10-17 13:00:00
2021-10-17 13:15:00+00:00,379.1,448.4,42.88888888888889,14.444444444444445,780.4864924000001,24.944444444444446,18.000000000000004,67788.1,29.611111111111107,14.5,85.2,293.5,337.843093,4710Q20221,0.0,2021-10-17 13:15:00
2021-10-17 13:30:00+00:00,351.2,450.4,42.72222222222222,14.444444444444445,746.0127074000001,24.499999999999996,17.88888888888889,67788.1,28.833333333333336,14.555555555555557,79.3,273.5,339.2220444,4710Q20221,0.0,2021-10-17 13:30:00
2021-10-17 13:45:00+00:00,328.4,449.6,42.94444444444444,14.444444444444445,719.1231551,23.111111111111107,17.77777777777778,67788.1,27.277777777777775,14.5,74.0,254.0,330.94833600000004,4710Q20221,0.0,2021-10-17 13:45:00
2021-10-17 14:00:00+00:00,330.7,449.9,42.388888888888886,14.444444444444445,712.9178738,22.77777777777778,18.055555555555554,67788.1,27.166666666666668,14.555555555555557,74.7,256.1,330.94833600000004,4710Q20221,0.0,2021-10-17 14:00:00
2021-10-17 14:15:00+00:00,313.2,447.5,42.666666666666664,14.444444444444445,699.1283598000001,22.666666666666664,17.666666666666664,67788.1,26.666666666666664,14.555555555555557,70.6,239.5,333.7062388,4710Q20221,0.0,2021-10-17 14:15:00
2021-10-17 14:30:00+00:00,312.4,448.4,42.05555555555556,14.444444444444445,690.1651757,21.999999999999996,17.72222222222222,67788.1,25.999999999999996,14.555555555555557,70.5,239.0,333.7062388,4710Q20221,0.0,2021-10-17 14:30:00
2021-10-17 14:45:00+00:00,303.9,447.5,41.55555555555555,14.444444444444445,672.2388075,21.333333333333336,17.72222222222222,67788.1,25.38888888888889,14.555555555555557,68.5,232.4,331.63781170000004,4710Q20221,0.0,2021-10-17 14:45:00
2021-10-17 15:00:00+00:00,303.8,446.4,41.11111111111111,14.444444444444445,657.7598178000001,20.611111111111107,17.77777777777778,67788.1,24.944444444444446,14.388888888888888,68.6,231.5,330.2588603,4710Q20221,0.0,2021-10-17 15:00:00
2021-10-17 15:15:00+00:00,281.5,446.6,41.27777777777778,14.444444444444445,635.0071197,20.444444444444443,17.5,67788.1,24.444444444444443,14.444444444444445,63.6,215.9,333.0167631,4710Q20221,0.0,2021-10-17 15:15:00
2021-10-17 15:30:00+00:00,278.8,445.6,41.77777777777778,14.722222222222221,639.1439739,20.833333333333332,17.72222222222222,67788.1,24.888888888888886,14.722222222222221,62.9,213.6,335.77466590000006,4710Q20221,0.0,2021-10-17 15:30:00
2021-10-17 15:45:00+00:00,298.1,444.6,42.611111111111114,14.722222222222221,655.001915,21.666666666666668,17.72222222222222,67788.1,26.166666666666664,14.555555555555557,67.4,226.6,333.0167631,4710Q20221,0.0,2021-10-17 15:45:00
2021-10-17 16:00:00+00:00,364.5,448.5,44.0,14.722222222222221,760.4916971,25.166666666666664,17.88888888888889,67788.1,29.833333333333336,14.611111111111109,80.2,280.4,340.6009958,4710Q20221,0.0,2021-10-17 16:00:00
2021-10-17 16:15:00+00:00,373.5,448.6,44.77777777777777,14.722222222222221,781.8654438000001,26.166666666666664,18.000000000000004,67788.1,30.666666666666668,14.722222222222221,84.3,289.1,341.9799472,4710Q20221,0.0,2021-10-17 16:15:00
2021-10-17 16:30:00+00:00,364.8,448.4,44.55555555555556,14.722222222222221,779.7970167,26.166666666666664,18.000000000000004,67788.1,30.444444444444443,14.777777777777779,82.3,282.1,344.0483743,4710Q20221,0.0,2021-10-17 16:30:00
2021-10-17 16:45:00+00:00,366.0,448.2,44.33333333333333,14.722222222222221,778.4180653000001,25.888888888888886,18.055555555555554,67788.1,30.166666666666664,14.777777777777779,82.6,283.3,344.0483743,4710Q20221,0.0,2021-10-17 16:45:00
2021-10-17 17:00:00+00:00,355.8,448.0,43.888888888888886,14.722222222222221,764.6285513,25.444444444444443,18.055555555555554,67788.1,29.611111111111107,14.833333333333334,80.3,275.6,344.73785000000004,4710Q20221,0.0,2021-10-17 17:00:00
2021-10-17 17:15:00+00:00,352.7,448.4,43.27777777777778,14.722222222222221,752.2179887,24.666666666666668,18.055555555555554,67788.1,28.777777777777775,14.888888888888888,79.5,273.0,344.0483743,4710Q20221,0.0,2021-10-17 17:15:00
2021-10-17 17:30:00+00:00,325.5,449.4,43.44444444444444,14.722222222222221,722.5705336,23.833333333333336,17.944444444444443,67788.1,27.77777777777778,14.888888888888888,73.5,251.9,338.5325687,4710Q20221,0.0,2021-10-17 17:30:00
2021-10-17 17:45:00+00:00,336.8,448.7,42.55555555555555,14.444444444444445,719.8126308000001,23.166666666666668,17.83333333333333,67788.1,27.5,14.444444444444445,76.0,260.4,335.0851902,4710Q20221,0.0,2021-10-17 17:45:00
2021-10-17 18:00:00+00:00,310.2,448.6,42.05555555555556,14.444444444444445,688.0967486,22.333333333333336,17.77777777777778,67788.1,26.44444444444444,14.5,70.1,237.4,333.0167631,4710Q20221,0.0,2021-10-17 18:00:00
2021-10-17 18:15:00+00:00,301.8,450.0,41.83333333333333,14.444444444444445,673.6177589,21.77777777777778,17.72222222222222,67788.1,25.77777777777778,14.611111111111109,68.1,232.8,333.7062388,4710Q20221,0.0,2021-10-17 18:15:00
2021-10-17 18:30:00+00:00,311.6,448.9,40.77777777777778,14.444444444444445,673.6177589,20.833333333333332,17.83333333333333,67794.7,25.222222222222225,14.444444444444445,70.3,239.7,330.2588603,4710Q20221,0.0,2021-10-17 18:30:00
2021-10-17 18:45:00+00:00,304.2,448.4,40.27777777777778,14.444444444444445,655.6913906999999,20.27777777777778,17.88888888888889,67794.7,24.72222222222222,14.444444444444445,68.7,232.6,330.2588603,4710Q20221,0.0,2021-10-17 18:45:00
2021-10-17 19:00:00+00:00,304.0,449.4,40.05555555555555,14.444444444444445,646.7282066,19.777777777777775,17.944444444444443,67795.1,24.611111111111107,14.388888888888888,68.4,232.2,328.19043320000003,4710Q20221,0.0,2021-10-17 19:00:00
2021-10-17 19:15:00+00:00,320.5,448.7,40.55555555555556,14.444444444444445,663.2756234000001,20.33333333333333,18.055555555555554,67795.1,25.38888888888889,14.333333333333332,72.3,245.1,324.053579,4710Q20221,0.0,2021-10-17 19:15:00
2021-10-17 19:30:00+00:00,329.4,448.5,41.666666666666664,14.444444444444445,687.4072729000001,21.888888888888893,18.055555555555554,67795.1,26.999999999999996,14.388888888888888,74.4,252.9,323.3641033,4710Q20221,0.0,2021-10-17 19:30:00
2021-10-17 19:45:00+00:00,309.5,450.0,40.666666666666664,14.444444444444445,663.2756234000001,20.666666666666668,17.944444444444443,67795.1,25.27777777777778,14.444444444444445,70.0,237.4,328.19043320000003,4710Q20221,0.0,2021-10-17 19:45:00
2021-10-17 20:00:00+00:00,298.1,449.0,41.166666666666664,14.444444444444445,651.5545365,20.72222222222222,17.77777777777778,67795.1,25.27777777777778,14.388888888888888,67.3,229.0,330.94833600000004,4710Q20221,0.0,2021-10-17 20:00:00
2021-10-17 20:15:00+00:00,320.5,446.1,41.22222222222222,14.444444444444445,672.9282832,20.999999999999996,17.944444444444443,67795.1,25.833333333333332,14.333333333333332,72.2,244.9,326.8114818,4710Q20221,0.0,2021-10-17 20:15:00
2021-10-17 20:30:00+00:00,331.0,448.5,41.5,14.444444444444445,688.0967486,21.888888888888893,17.944444444444443,67795.1,27.166666666666668,14.277777777777779,74.9,253.2,322.6746276,4710Q20221,0.0,2021-10-17 20:30:00
2021-10-17 20:45:00+00:00,406.1,448.2,42.83333333333333,14.166666666666666,763.2495999,24.222222222222218,18.111111111111107,67795.1,29.888888888888886,14.11111111111111,91.7,310.9,323.3641033,4710Q20221,0.0,2021-10-17 20:45:00
2021-10-17 21:00:00+00:00,406.1,448.2,42.83333333333333,14.166666666666666,763.2495999,24.222222222222218,18.111111111111107,67795.1,29.888888888888886,14.11111111111111,91.7,310.9,323.3641033,4710Q20221,0.0,2021-10-17 21:00:00
2021-10-17 21:15:00+00:00,410.9,447.1,44.55555555555556,14.166666666666666,810.8234232,26.555555555555554,17.77777777777778,67795.1,31.5,14.277777777777779,92.7,314.5,334.3957145,4710Q20221,0.0,2021-10-17 21:15:00
2021-10-17 21:30:00+00:00,401.6,448.3,44.38888888888889,14.166666666666666,808.0655204000001,26.5,17.72222222222222,67795.1,31.277777777777775,14.222222222222223,90.7,309.0,333.7062388,4710Q20221,0.0,2021-10-17 21:30:00
2021-10-17 21:45:00+00:00,354.8,448.9,44.166666666666664,14.444444444444445,766.0075027,25.833333333333332,17.666666666666664,67795.1,30.0,14.555555555555557,80.1,275.8,341.2904715,4710Q20221,0.0,2021-10-17 21:45:00
2021-10-17 22:00:00+00:00,309.8,451.0,43.833333333333336,14.722222222222221,717.0547280000001,24.555555555555557,17.61111111111111,67795.1,28.111111111111107,14.833333333333334,69.9,238.5,348.1852285,4710Q20221,0.0,2021-10-17 22:00:00
2021-10-17 22:15:00+00:00,301.8,450.1,42.94444444444444,14.722222222222221,701.8862626,23.111111111111107,17.83333333333333,67795.1,27.055555555555557,14.722222222222221,68.1,231.9,337.843093,4710Q20221,0.0,2021-10-17 22:15:00
2021-10-17 22:30:00+00:00,316.3,448.6,42.388888888888886,14.722222222222221,697.7494084,22.388888888888886,18.000000000000004,67795.1,26.38888888888889,14.833333333333334,71.4,242.5,335.77466590000006,4710Q20221,0.0,2021-10-17 22:30:00
2021-10-17 22:45:00+00:00,324.5,448.4,41.11111111111111,14.444444444444445,694.3020299000001,21.38888888888889,18.055555555555554,67795.1,25.77777777777778,14.555555555555557,73.2,250.1,330.94833600000004,4710Q20221,0.0,2021-10-17 22:45:00
2021-10-17 23:00:00+00:00,323.0,449.3,40.33333333333333,14.166666666666666,677.7546131,20.611111111111107,17.83333333333333,67795.1,25.33333333333333,14.222222222222223,72.9,248.5,323.3641033,4710Q20221,0.0,2021-10-17 23:00:00
2021-10-17 23:15:00+00:00,311.4,448.8,40.166666666666664,14.166666666666666,658.4492935000001,20.222222222222225,17.666666666666664,67795.1,24.888888888888886,14.222222222222223,70.3,238.7,324.053579,4710Q20221,0.0,2021-10-17 23:15:00
2021-10-17 23:30:00+00:00,315.4,448.6,40.44444444444444,14.166666666666666,661.2071963000001,20.500000000000004,17.72222222222222,67795.1,25.444444444444443,14.055555555555554,71.3,241.9,321.2956762,4710Q20221,0.0,2021-10-17 23:30:00
2021-10-17 23:45:00+00:00,329.0,448.2,41.11111111111111,14.166666666666666,683.2704186999999,21.11111111111111,17.72222222222222,67795.1,26.22222222222222,14.055555555555554,74.3,252.2,320.6062005,4710Q20221,0.0,2021-10-17 23:45:00
2021-10-18 00:00:00+00:00,338.8,449.2,41.05555555555556,14.166666666666666,702.5757383,22.83333333333333,17.72222222222222,67795.1,28.166666666666668,14.000000000000002,77.4,261.5,323.3641033,4710Q20221,0.0,2021-10-18 00:00:00
2021-10-18 00:15:00+00:00,353.7,448.9,42.5,14.166666666666666,723.949485,23.88888888888889,17.666666666666664,67795.1,29.166666666666664,14.000000000000002,79.8,273.6,329.5693846,4710Q20221,0.0,2021-10-18 00:15:00
2021-10-18 00:30:00+00:00,397.6,448.8,43.61111111111111,14.166666666666666,788.0707251,25.38888888888889,17.77777777777778,67795.1,30.555555555555554,14.11111111111111,89.0,305.8,329.5693846,4710Q20221,0.0,2021-10-18 00:30:00
2021-10-18 00:45:00+00:00,405.6,449.1,44.166666666666664,14.166666666666666,805.9970933000001,26.166666666666664,17.77777777777778,67795.1,31.166666666666664,14.166666666666666,91.7,313.0,331.63781170000004,4710Q20221,0.0,2021-10-18 00:45:00
2021-10-18 01:00:00+00:00,392.0,450.9,43.888888888888886,14.166666666666666,794.2760064,25.888888888888886,17.77777777777778,67795.1,30.555555555555554,14.222222222222223,88.5,304.5,334.3957145,4710Q20221,0.0,2021-10-18 01:00:00
2021-10-18 01:15:00+00:00,397.2,451.9,43.666666666666664,14.166666666666666,801.8602391000001,25.944444444444446,17.77777777777778,67795.1,30.666666666666668,14.222222222222223,89.7,309.0,333.0167631,4710Q20221,0.0,2021-10-18 01:15:00
2021-10-18 01:30:00+00:00,399.0,451.8,43.05555555555556,14.166666666666666,797.7233849,25.33333333333333,17.83333333333333,67795.1,30.166666666666664,14.277777777777779,90.1,310.1,331.63781170000004,4710Q20221,0.0,2021-10-18 01:30:00
2021-10-18 01:45:00+00:00,389.5,448.7,42.611111111111114,14.166666666666666,780.4864924000001,24.944444444444446,17.944444444444443,67795.1,29.833333333333336,14.277777777777779,87.9,301.4,333.0167631,4710Q20221,0.0,2021-10-18 01:45:00
2021-10-18 02:00:00+00:00,373.3,449.4,41.88888888888889,14.166666666666666,757.7337943000001,24.111111111111114,17.83333333333333,67795.1,28.88888888888889,14.222222222222223,84.3,289.7,330.94833600000004,4710Q20221,0.0,2021-10-18 02:00:00
2021-10-18 02:15:00+00:00,357.2,450.5,41.666666666666664,14.166666666666666,739.8074261,23.277777777777782,17.83333333333333,67795.1,27.722222222222225,14.333333333333332,79.9,277.1,335.0851902,4710Q20221,0.0,2021-10-18 02:15:00
2021-10-18 02:30:00+00:00,336.7,451.8,41.88888888888889,14.166666666666666,717.7442037,22.666666666666664,17.77777777777778,67795.1,27.22222222222222,14.166666666666666,76.0,263.1,328.19043320000003,4710Q20221,0.0,2021-10-18 02:30:00
2021-10-18 02:45:00+00:00,319.9,453.0,41.5,14.166666666666666,690.8546514000001,21.944444444444443,17.666666666666664,67795.1,26.277777777777775,14.277777777777779,72.1,247.7,326.8114818,4710Q20221,0.0,2021-10-18 02:45:00
2021-10-18 03:00:00+00:00,309.1,454.1,40.61111111111111,14.166666666666666,669.4809047,20.72222222222222,17.666666666666664,67795.1,25.222222222222225,14.277777777777779,69.8,239.8,326.12200609999996,4710Q20221,0.0,2021-10-18 03:00:00
2021-10-18 03:15:00+00:00,313.4,450.1,40.22222222222222,14.166666666666666,666.0335262,20.38888888888889,17.77777777777778,67795.1,25.05555555555555,14.166666666666666,70.7,240.7,324.053579,4710Q20221,0.0,2021-10-18 03:15:00
2021-10-18 03:30:00+00:00,315.4,452.2,40.166666666666664,14.166666666666666,661.2071963000001,20.222222222222225,17.77777777777778,67795.1,25.11111111111111,14.11111111111111,71.2,243.6,321.2956762,4710Q20221,0.0,2021-10-18 03:30:00
2021-10-18 03:45:00+00:00,319.3,451.9,41.333333333333336,14.166666666666666,672.2388075,21.333333333333336,17.666666666666664,67795.1,26.38888888888889,14.055555555555554,72.4,244.8,322.6746276,4710Q20221,0.0,2021-10-18 03:45:00
2021-10-18 04:00:00+00:00,330.3,452.7,41.11111111111111,14.166666666666666,692.2336028000001,22.166666666666668,17.666666666666664,67795.1,27.388888888888886,14.000000000000002,74.6,255.9,324.053579,4710Q20221,0.0,2021-10-18 04:00:00
2021-10-18 04:15:00+00:00,366.8,451.8,42.11111111111111,14.166666666666666,738.4284747,23.499999999999996,17.666666666666664,67795.1,28.777777777777775,14.000000000000002,82.8,283.2,327.5009575,4710Q20221,0.0,2021-10-18 04:15:00
2021-10-18 04:30:00+00:00,393.9,448.7,43.388888888888886,14.166666666666666,779.7970167,25.500000000000004,17.77777777777778,67795.1,30.611111111111107,14.11111111111111,88.9,302.2,328.19043320000003,4710Q20221,0.0,2021-10-18 04:30:00
2021-10-18 04:45:00+00:00,408.7,449.8,44.166666666666664,14.166666666666666,808.0655204000001,26.166666666666664,17.77777777777778,67795.1,31.22222222222222,14.11111111111111,91.8,315.1,330.2588603,4710Q20221,0.0,2021-10-18 04:45:00
2021-10-18 05:00:00+00:00,401.8,450.9,43.94444444444444,14.166666666666666,805.9970933000001,26.11111111111111,17.77777777777778,67795.1,30.999999999999996,14.166666666666666,90.8,311.6,331.63781170000004,4710Q20221,0.0,2021-10-18 05:00:00
2021-10-18 05:15:00+00:00,393.4,451.0,43.388888888888886,14.166666666666666,791.5181036,25.555555555555554,17.77777777777778,67795.1,30.38888888888889,14.166666666666666,88.5,305.6,333.0167631,4710Q20221,0.0,2021-10-18 05:15:00
2021-10-18 05:30:00+00:00,392.6,451.5,43.11111111111111,14.166666666666666,793.5865307,25.38888888888889,17.83333333333333,67795.1,30.166666666666664,14.277777777777779,88.6,304.9,334.3957145,4710Q20221,0.0,2021-10-18 05:30:00
2021-10-18 05:45:00+00:00,379.0,451.6,42.27777777777777,14.166666666666666,772.212784,24.499999999999996,17.77777777777778,67795.1,29.222222222222218,14.277777777777779,85.6,295.3,333.0167631,4710Q20221,0.0,2021-10-18 05:45:00
2021-10-18 06:00:00+00:00,377.0,452.4,41.83333333333333,14.166666666666666,761.8706485,24.166666666666664,17.77777777777778,67795.1,29.0,14.166666666666666,85.1,294.3,330.2588603,4710Q20221,0.0,2021-10-18 06:00:00
2021-10-18 06:15:00+00:00,341.8,452.2,42.388888888888886,14.166666666666666,721.8810579000001,23.000000000000004,17.77777777777778,67795.1,27.444444444444446,14.333333333333332,77.2,266.4,330.2588603,4710Q20221,0.0,2021-10-18 06:15:00
2021-10-18 06:30:00+00:00,322.1,453.1,41.333333333333336,14.166666666666666,694.3020299000001,21.77777777777778,17.666666666666664,67795.1,26.11111111111111,14.277777777777779,72.7,250.2,326.8114818,4710Q20221,0.0,2021-10-18 06:30:00
2021-10-18 06:45:00+00:00,316.2,453.2,40.77777777777778,14.166666666666666,684.6493701,21.277777777777775,17.666666666666664,67795.1,25.666666666666668,14.222222222222223,71.4,244.6,326.12200609999996,4710Q20221,0.0,2021-10-18 06:45:00
2021-10-18 07:00:00+00:00,319.7,453.1,40.27777777777778,14.166666666666666,683.2704186999999,20.888888888888886,17.77777777777778,67795.1,25.33333333333333,14.222222222222223,72.2,247.8,324.053579,4710Q20221,0.0,2021-10-18 07:00:00
2021-10-18 07:15:00+00:00,303.6,453.7,39.55555555555556,14.166666666666666,647.4176823,19.666666666666668,17.666666666666664,67795.1,24.333333333333332,14.11111111111111,69.0,234.9,321.2956762,4710Q20221,0.0,2021-10-18 07:15:00
2021-10-18 07:30:00+00:00,289.3,454.1,39.94444444444445,14.166666666666666,632.9386926,19.777777777777775,17.555555555555557,67795.1,24.444444444444443,14.055555555555554,65.3,224.4,324.053579,4710Q20221,0.0,2021-10-18 07:30:00
2021-10-18 07:45:00+00:00,348.3,452.5,42.16666666666667,14.166666666666666,720.5021065000001,23.666666666666664,17.61111111111111,67795.1,28.72222222222222,14.055555555555554,78.6,271.2,329.5693846,4710Q20221,0.0,2021-10-18 07:45:00
2021-10-18 08:00:00+00:00,335.0,453.8,43.44444444444444,14.444444444444445,730.844242,24.72222222222222,17.5,67795.1,29.0,14.444444444444445,75.5,261.1,339.2220444,4710Q20221,0.0,2021-10-18 08:00:00
2021-10-18 08:15:00+00:00,300.1,454.7,43.11111111111111,14.722222222222221,682.580943,22.77777777777778,17.83333333333333,67795.1,27.111111111111107,14.666666666666666,67.7,232.7,335.0851902,4710Q20221,0.0,2021-10-18 08:15:00
2021-10-18 08:30:00+00:00,281.0,454.0,42.27777777777777,14.722222222222221,664.6545748000001,21.944444444444443,17.77777777777778,67795.1,25.888888888888886,14.833333333333334,63.4,219.3,337.843093,4710Q20221,0.0,2021-10-18 08:30:00
2021-10-18 08:45:00+00:00,302.5,454.4,43.77777777777778,14.722222222222221,708.7810196,24.166666666666664,17.666666666666664,67795.1,27.88888888888889,14.722222222222221,68.1,234.8,341.9799472,4710Q20221,0.0,2021-10-18 08:45:00
2021-10-18 09:00:00+00:00,290.6,452.3,43.44444444444444,14.722222222222221,680.5125159,23.111111111111107,17.666666666666664,67795.1,27.277777777777775,14.611111111111109,65.6,224.7,335.77466590000006,4710Q20221,0.0,2021-10-18 09:00:00
2021-10-18 09:15:00+00:00,275.6,452.2,42.16666666666667,14.722222222222221,655.001915,21.722222222222218,17.666666666666664,67795.1,25.555555555555554,14.722222222222221,62.2,214.8,338.5325687,4710Q20221,0.0,2021-10-18 09:15:00
2021-10-18 09:30:00+00:00,301.1,451.8,43.22222222222222,14.722222222222221,702.5757383,23.333333333333332,17.666666666666664,67795.1,27.22222222222222,14.722222222222221,68.0,231.9,335.77466590000006,4710Q20221,0.0,2021-10-18 09:30:00
2021-10-18 09:45:00+00:00,319.1,451.2,43.5,14.722222222222221,716.3652523000001,24.555555555555557,17.666666666666664,67809.0,28.444444444444446,14.833333333333334,72.0,246.0,346.11680140000004,4710Q20221,0.0,2021-10-18 09:45:00
2021-10-18 10:00:00+00:00,271.5,450.2,42.83333333333333,14.722222222222221,657.0703421,22.22222222222222,17.555555555555557,67809.0,26.11111111111111,14.611111111111109,61.7,210.1,337.843093,4710Q20221,0.0,2021-10-18 10:00:00
2021-10-18 10:15:00+00:00,274.6,447.2,42.388888888888886,14.722222222222221,664.6545748000001,21.999999999999996,17.61111111111111,67809.4,25.666666666666668,14.777777777777779,61.9,211.1,339.2220444,4710Q20221,0.0,2021-10-18 10:15:00
2021-10-18 10:30:00+00:00,319.4,444.6,43.61111111111111,14.722222222222221,713.6073495,24.111111111111114,17.83333333333333,67809.4,27.88888888888889,14.888888888888888,71.9,243.0,342.66942290000003,4710Q20221,0.0,2021-10-18 10:30:00
2021-10-18 10:45:00+00:00,346.9,447.2,42.05555555555556,14.722222222222221,724.6389607,23.444444444444446,18.111111111111107,67809.4,28.22222222222222,14.666666666666666,78.4,266.9,337.843093,4710Q20221,0.0,2021-10-18 10:45:00
2021-10-18 11:00:00+00:00,334.4,445.3,40.27777777777778,14.166666666666666,679.1335645,20.500000000000004,18.055555555555554,67809.4,25.666666666666668,14.166666666666666,75.5,255.7,317.84829770000005,4710Q20221,0.0,2021-10-18 11:00:00
2021-10-18 11:15:00+00:00,322.2,440.2,40.55555555555556,14.166666666666666,669.4809047,20.833333333333332,17.72222222222222,67809.4,25.555555555555554,14.166666666666666,72.7,242.8,324.7430547,4710Q20221,0.0,2021-10-18 11:15:00
2021-10-18 11:30:00+00:00,330.3,444.4,41.44444444444444,14.166666666666666,698.4388841,21.944444444444443,17.72222222222222,67809.4,26.22222222222222,14.277777777777779,74.6,252.2,327.5009575,4710Q20221,0.0,2021-10-18 11:30:00
2021-10-18 11:45:00+00:00,314.5,445.6,40.666666666666664,14.166666666666666,672.9282832,21.055555555555557,17.61111111111111,67809.4,25.27777777777778,14.277777777777779,70.9,239.2,327.5009575,4710Q20221,0.0,2021-10-18 11:45:00
2021-10-18 12:00:00+00:00,322.2,441.6,40.888888888888886,14.166666666666666,677.0651374,21.166666666666664,17.61111111111111,67809.4,25.72222222222222,14.166666666666666,72.7,243.8,324.053579,4710Q20221,0.0,2021-10-18 12:00:00
2021-10-18 12:15:00+00:00,324.4,441.3,41.88888888888889,14.166666666666666,696.370457,22.277777777777775,17.5,67809.4,26.555555555555554,14.166666666666666,73.2,245.9,326.8114818,4710Q20221,0.0,2021-10-18 12:15:00
2021-10-18 12:30:00+00:00,285.1,443.5,41.611111111111114,14.444444444444445,657.0703421,21.277777777777775,17.444444444444443,67809.4,25.222222222222225,14.388888888888888,64.4,217.2,334.3957145,4710Q20221,0.0,2021-10-18 12:30:00
2021-10-18 12:45:00+00:00,294.3,443.3,42.666666666666664,14.722222222222221,682.580943,22.666666666666664,17.77777777777778,67809.4,26.44444444444444,14.833333333333334,66.4,224.8,337.1536173,4710Q20221,0.0,2021-10-18 12:45:00
2021-10-18 13:00:00+00:00,338.5,441.3,43.333333333333336,14.722222222222221,732.9126691,24.666666666666668,17.77777777777778,67809.4,28.72222222222222,14.777777777777779,76.4,257.4,344.73785000000004,4710Q20221,0.0,2021-10-18 13:00:00
2021-10-18 13:15:00+00:00,318.8,439.7,42.44444444444445,14.722222222222221,679.8230402,22.277777777777775,17.944444444444443,67809.4,26.888888888888893,14.555555555555557,72.0,238.2,330.94833600000004,4710Q20221,0.0,2021-10-18 13:15:00
2021-10-18 13:30:00+00:00,310.4,442.6,42.27777777777777,14.722222222222221,679.1335645,21.944444444444443,17.88888888888889,67812.5,26.11111111111111,14.722222222222221,70.1,234.6,334.3957145,4710Q20221,0.0,2021-10-18 13:30:00
2021-10-18 13:45:00+00:00,351.4,439.6,43.166666666666664,14.722222222222221,739.8074261,24.499999999999996,17.944444444444443,67812.5,28.499999999999996,14.944444444444443,79.2,267.1,344.73785000000004,4710Q20221,0.0,2021-10-18 13:45:00
2021-10-18 14:00:00+00:00,353.5,442.4,44.166666666666664,14.722222222222221,761.1811728,25.77777777777778,17.83333333333333,67812.5,29.888888888888886,14.722222222222221,79.8,270.1,344.73785000000004,4710Q20221,0.0,2021-10-18 14:00:00
2021-10-18 14:15:00+00:00,330.8,443.8,43.61111111111111,14.722222222222221,732.2231934,24.944444444444446,17.77777777777778,67812.5,28.777777777777775,14.833333333333334,74.7,253.8,345.42732570000004,4710Q20221,0.0,2021-10-18 14:15:00
2021-10-18 14:30:00+00:00,326.9,445.1,43.44444444444444,14.722222222222221,720.5021065000001,24.444444444444443,17.77777777777778,67812.5,28.388888888888886,14.833333333333334,73.8,249.7,345.42732570000004,4710Q20221,0.0,2021-10-18 14:30:00
2021-10-18 14:45:00+00:00,300.7,443.8,42.611111111111114,14.722222222222221,668.1019533000001,21.888888888888893,17.77777777777778,67812.5,26.11111111111111,14.666666666666666,67.7,227.7,335.77466590000006,4710Q20221,0.0,2021-10-18 14:45:00
2021-10-18 15:00:00+00:00,290.7,443.0,43.388888888888886,14.722222222222221,693.6125542,23.444444444444446,17.77777777777778,67812.5,27.055555555555557,14.944444444444443,65.6,223.8,339.2220444,4710Q20221,0.0,2021-10-18 15:00:00
2021-10-18 15:15:00+00:00,339.2,442.0,43.27777777777778,14.722222222222221,727.3968635,24.444444444444443,17.83333333333333,67812.5,28.666666666666664,14.722222222222221,76.7,258.3,342.66942290000003,4710Q20221,0.0,2021-10-18 15:15:00
2021-10-18 15:30:00+00:00,289.2,442.6,42.611111111111114,14.722222222222221,660.5177206,21.888888888888893,17.77777777777778,67812.5,26.055555555555557,14.666666666666666,65.3,218.9,335.77466590000006,4710Q20221,0.0,2021-10-18 15:30:00
2021-10-18 15:45:00+00:00,293.7,442.0,42.72222222222222,14.722222222222221,680.5125159,22.77777777777778,17.72222222222222,67812.5,26.555555555555554,14.722222222222221,66.3,222.3,337.843093,4710Q20221,0.0,2021-10-18 15:45:00
2021-10-18 16:00:00+00:00,331.2,441.7,43.27777777777778,14.722222222222221,717.7442037,24.444444444444443,17.72222222222222,67812.5,28.499999999999996,14.722222222222221,74.8,251.6,344.73785000000004,4710Q20221,0.0,2021-10-18 16:00:00
2021-10-18 16:15:00+00:00,282.7,442.5,42.5,14.722222222222221,655.001915,21.77777777777778,17.72222222222222,67812.5,25.888888888888886,14.777777777777779,63.8,214.7,338.5325687,4710Q20221,0.0,2021-10-18 16:15:00
2021-10-18 16:30:00+00:00,303.0,442.5,42.94444444444444,14.722222222222221,661.8966720000001,22.166666666666668,17.72222222222222,67812.5,26.611111111111114,14.611111111111109,68.4,228.3,334.3957145,4710Q20221,0.0,2021-10-18 16:30:00
2021-10-18 16:45:00+00:00,343.4,441.1,42.611111111111114,14.722222222222221,716.3652523000001,23.666666666666664,17.83333333333333,67812.5,28.333333333333332,14.611111111111109,77.5,258.7,340.6009958,4710Q20221,0.0,2021-10-18 16:45:00
2021-10-18 17:00:00+00:00,359.7,441.3,43.94444444444444,14.722222222222221,747.3916588000001,25.444444444444443,18.000000000000004,67812.5,30.222222222222225,14.555555555555557,81.2,273.7,340.6009958,4710Q20221,0.0,2021-10-18 17:00:00
2021-10-18 17:15:00+00:00,383.6,438.4,44.166666666666664,14.722222222222221,778.4180653000001,25.72222222222222,18.055555555555554,67812.5,30.444444444444443,14.666666666666666,86.7,289.5,340.6009958,4710Q20221,0.0,2021-10-18 17:15:00
2021-10-18 17:30:00+00:00,382.4,439.2,44.44444444444444,14.722222222222221,785.3128223000001,26.22222222222222,18.055555555555554,67812.5,30.72222222222222,14.777777777777779,86.3,289.9,342.66942290000003,4710Q20221,0.0,2021-10-18 17:30:00
2021-10-18 17:45:00+00:00,352.1,441.1,44.111111111111114,14.722222222222221,761.8706485,25.77777777777778,17.83333333333333,67812.5,29.833333333333336,14.833333333333334,79.5,268.1,345.42732570000004,4710Q20221,0.0,2021-10-18 17:45:00
2021-10-18 18:00:00+00:00,367.1,438.4,43.72222222222222,14.722222222222221,763.2495999,25.27777777777778,18.000000000000004,67812.5,29.444444444444443,14.833333333333334,82.9,277.6,344.0483743,4710Q20221,0.0,2021-10-18 18:00:00
2021-10-18 18:15:00+00:00,366.0,439.4,43.44444444444444,14.722222222222221,764.6285513,25.11111111111111,18.055555555555554,67812.5,29.27777777777778,14.888888888888888,82.4,277.1,344.0483743,4710Q20221,0.0,2021-10-18 18:15:00
2021-10-18 18:30:00+00:00,373.3,439.2,42.05555555555556,14.444444444444445,766.0075027,24.555555555555557,17.88888888888889,67812.5,29.111111111111114,14.5,84.2,283.4,342.66942290000003,4710Q20221,0.0,2021-10-18 18:30:00
2021-10-18 18:45:00+00:00,334.7,439.3,42.77777777777778,14.444444444444445,720.5021065000001,23.555555555555557,17.83333333333333,67812.5,27.77777777777778,14.555555555555557,75.1,254.6,335.0851902,4710Q20221,0.0,2021-10-18 18:45:00
2021-10-18 19:00:00+00:00,332.2,441.9,42.55555555555555,14.444444444444445,719.8126308000001,23.22222222222222,17.83333333333333,67812.5,27.444444444444446,14.5,75.0,253.4,334.3957145,4710Q20221,0.0,2021-10-18 19:00:00
2021-10-18 19:15:00+00:00,323.2,440.5,42.94444444444444,14.444444444444445,712.9178738,23.666666666666664,17.666666666666664,67812.5,27.666666666666664,14.5,72.8,244.7,337.1536173,4710Q20221,0.0,2021-10-18 19:15:00
2021-10-18 19:30:00+00:00,329.5,438.7,42.11111111111111,14.444444444444445,706.0231168,22.555555555555554,17.77777777777778,67812.5,26.77777777777778,14.444444444444445,74.4,249.0,331.63781170000004,4710Q20221,0.0,2021-10-18 19:30:00
2021-10-18 19:45:00+00:00,333.0,439.5,42.611111111111114,14.444444444444445,717.0547280000001,23.111111111111107,17.83333333333333,67812.5,27.333333333333336,14.444444444444445,75.1,253.1,331.63781170000004,4710Q20221,0.0,2021-10-18 19:45:00
2021-10-18 20:00:00+00:00,330.7,439.7,42.333333333333336,14.444444444444445,710.159971,22.77777777777778,17.83333333333333,67818.6,26.999999999999996,14.5,74.7,249.8,330.94833600000004,4710Q20221,0.0,2021-10-18 20:00:00
2021-10-18 20:15:00+00:00,318.4,440.7,41.27777777777778,14.444444444444445,683.9598944,21.5,17.77777777777778,67818.6,25.666666666666668,14.5,71.9,240.8,330.94833600000004,4710Q20221,0.0,2021-10-18 20:15:00
2021-10-18 20:30:00+00:00,288.6,442.2,40.38888888888889,14.444444444444445,639.1439739,20.0,17.555555555555557,67818.6,24.0,14.444444444444445,65.2,219.2,331.63781170000004,4710Q20221,0.0,2021-10-18 20:30:00
2021-10-18 20:45:00+00:00,288.8,440.5,40.27777777777778,14.444444444444445,629.4913141,19.944444444444446,17.77777777777778,67818.6,24.166666666666664,14.5,65.2,217.5,333.7062388,4710Q20221,0.0,2021-10-18 20:45:00
2021-10-18 21:00:00+00:00,288.4,441.9,40.5,14.444444444444445,626.0439356,19.777777777777775,17.72222222222222,67818.6,24.055555555555554,14.5,65.1,218.4,331.63781170000004,4710Q20221,0.0,2021-10-18 21:00:00
2021-10-18 21:15:00+00:00,303.8,439.7,41.05555555555556,14.444444444444445,643.2808281,20.555555555555554,17.72222222222222,67818.6,25.222222222222225,14.333333333333332,68.6,227.6,327.5009575,4710Q20221,0.0,2021-10-18 21:15:00
2021-10-18 21:30:00+00:00,344.8,440.0,41.72222222222222,14.444444444444445,694.9915056,22.277777777777775,18.055555555555554,67818.6,27.55555555555555,14.444444444444445,77.8,258.8,324.053579,4710Q20221,0.0,2021-10-18 21:30:00
2021-10-18 21:45:00+00:00,316.4,439.6,40.55555555555556,14.444444444444445,654.3124393,20.33333333333333,17.88888888888889,67818.6,25.27777777777778,14.277777777777779,71.4,237.8,326.12200609999996,4710Q20221,0.0,2021-10-18 21:45:00
2021-10-18 22:00:00+00:00,310.4,441.8,40.111111111111114,14.444444444444445,644.6597795,20.055555555555554,17.944444444444443,67818.6,25.0,14.277777777777779,70.1,233.7,326.8114818,4710Q20221,0.0,2021-10-18 22:00:00
2021-10-18 22:15:00+00:00,287.2,443.6,40.111111111111114,14.444444444444445,627.4228870000001,19.666666666666668,17.77777777777778,67818.6,24.0,14.5,64.8,218.5,331.63781170000004,4710Q20221,0.0,2021-10-18 22:15:00
2021-10-18 22:30:00+00:00,300.7,443.5,40.33333333333333,14.444444444444445,638.4544982,19.888888888888886,17.77777777777778,67818.6,24.499999999999996,14.388888888888888,67.9,227.4,327.5009575,4710Q20221,0.0,2021-10-18 22:30:00
2021-10-18 22:45:00+00:00,317.9,442.2,41.05555555555556,14.444444444444445,661.8966720000001,20.72222222222222,17.83333333333333,67818.6,25.72222222222222,14.333333333333332,71.8,238.4,327.5009575,4710Q20221,0.0,2021-10-18 22:45:00
2021-10-18 23:00:00+00:00,339.2,441.8,41.5,14.444444444444445,693.6125542,21.611111111111114,17.944444444444443,67818.6,26.888888888888893,14.277777777777779,73.7,256.0,323.3641033,4710Q20221,0.0,2021-10-18 23:00:00
2021-10-18 23:15:00+00:00,363.6,443.0,40.666666666666664,14.166666666666666,702.5757383,21.666666666666668,18.055555555555554,67818.6,27.333333333333336,14.11111111111111,82.1,275.3,316.4693463,4710Q20221,0.0,2021-10-18 23:15:00
2021-10-18 23:30:00+00:00,386.6,441.3,40.888888888888886,14.166666666666666,725.3284364000001,21.44444444444444,18.111111111111107,67818.6,27.388888888888886,14.000000000000002,87.4,293.4,313.0219678,4710Q20221,0.0,2021-10-18 23:30:00
2021-10-18 23:45:00+00:00,345.7,442.8,40.55555555555556,14.166666666666666,683.2704186999999,20.611111111111107,17.944444444444443,67818.6,26.22222222222222,14.000000000000002,78.0,260.0,313.71144350000003,4710Q20221,0.0,2021-10-18 23:45:00
2021-10-19 00:00:00+00:00,357.6,443.8,40.72222222222222,14.166666666666666,704.6441654,21.166666666666664,18.000000000000004,67818.6,26.944444444444443,14.000000000000002,81.9,273.9,313.71144350000003,4710Q20221,0.0,2021-10-19 00:00:00
2021-10-19 00:15:00+00:00,326.5,445.9,40.27777777777778,14.166666666666666,663.2756234000001,20.38888888888889,17.944444444444443,67818.6,25.944444444444446,13.944444444444445,73.7,249.3,313.0219678,4710Q20221,0.0,2021-10-19 00:15:00
2021-10-19 00:30:00+00:00,327.2,443.7,39.55555555555556,14.166666666666666,661.8966720000001,19.666666666666668,17.944444444444443,67818.6,24.833333333333336,14.11111111111111,73.9,248.8,317.158822,4710Q20221,0.0,2021-10-19 00:30:00
2021-10-19 00:45:00+00:00,328.5,444.0,39.44444444444444,14.166666666666666,668.791429,19.833333333333336,17.944444444444443,67818.6,24.888888888888886,14.11111111111111,74.2,250.3,319.2272491,4710Q20221,0.0,2021-10-19 00:45:00
2021-10-19 01:00:00+00:00,354.2,443.5,39.888888888888886,13.88888888888889,710.8494466999999,20.888888888888886,18.000000000000004,67823.2,25.944444444444446,14.000000000000002,79.9,271.4,314.40091920000003,4710Q20221,0.0,2021-10-19 01:00:00
2021-10-19 01:15:00+00:00,370.1,444.3,40.72222222222222,13.88888888888889,731.5337177,22.166666666666668,17.88888888888889,67823.2,27.22222222222222,14.000000000000002,83.5,284.9,323.3641033,4710Q20221,0.0,2021-10-19 01:15:00
2021-10-19 01:30:00+00:00,387.0,445.6,40.61111111111111,13.88888888888889,752.2179887,22.88888888888889,17.88888888888889,67823.2,27.83333333333333,14.055555555555554,87.4,297.6,326.12200609999996,4710Q20221,0.0,2021-10-19 01:30:00
2021-10-19 01:45:00+00:00,404.5,446.3,41.0,13.88888888888889,771.5233083,23.499999999999996,17.88888888888889,67823.2,28.555555555555557,14.000000000000002,91.2,310.4,323.3641033,4710Q20221,0.0,2021-10-19 01:45:00
2021-10-19 02:00:00+00:00,400.4,447.1,41.94444444444444,13.88888888888889,779.7970167,24.555555555555557,17.83333333333333,67823.2,29.611111111111107,14.000000000000002,90.4,309.2,326.12200609999996,4710Q20221,0.0,2021-10-19 02:00:00
2021-10-19 02:15:00+00:00,399.5,447.1,41.611111111111114,13.88888888888889,774.9706868000001,24.222222222222218,17.83333333333333,67823.2,29.27777777777778,13.944444444444445,90.2,308.8,323.3641033,4710Q20221,0.0,2021-10-19 02:15:00
2021-10-19 02:30:00+00:00,415.5,444.1,42.22222222222222,13.88888888888889,796.3444335,24.777777777777775,17.83333333333333,67823.2,30.0,13.944444444444445,93.8,316.1,324.7430547,4710Q20221,0.0,2021-10-19 02:30:00
2021-10-19 02:45:00+00:00,424.2,444.0,43.388888888888886,13.88888888888889,813.581326,25.888888888888886,17.83333333333333,67823.2,30.999999999999996,14.000000000000002,95.7,321.5,326.8114818,4710Q20221,0.0,2021-10-19 02:45:00
2021-10-19 03:00:00+00:00,421.3,445.0,44.0,13.88888888888889,815.6497531,26.333333333333336,17.666666666666664,67823.2,31.333333333333336,14.000000000000002,95.1,320.7,326.8114818,4710Q20221,0.0,2021-10-19 03:00:00
2021-10-19 03:15:00+00:00,421.3,445.0,44.0,13.88888888888889,815.6497531,26.333333333333336,17.666666666666664,67823.2,31.333333333333336,14.000000000000002,95.1,320.7,326.8114818,4710Q20221,0.0,2021-10-19 03:15:00
2021-10-19 03:30:00+00:00,378.3,447.0,43.166666666666664,14.166666666666666,776.3496382,25.38888888888889,17.666666666666664,67825.6,29.944444444444446,14.166666666666666,85.4,291.7,333.7062388,4710Q20221,0.0,2021-10-19 03:30:00
2021-10-19 03:45:00+00:00,396.5,446.5,43.0,14.166666666666666,793.5865307,25.444444444444443,17.83333333333333,67825.6,30.27777777777778,14.222222222222223,89.3,306.0,333.0167631,4710Q20221,0.0,2021-10-19 03:45:00
2021-10-19 04:00:00+00:00,403.8,446.9,42.44444444444445,14.166666666666666,790.8286279,24.888888888888886,18.000000000000004,67825.6,29.833333333333336,14.277777777777779,91.1,309.6,329.5693846,4710Q20221,0.0,2021-10-19 04:00:00
2021-10-19 04:15:00+00:00,397.8,447.3,42.44444444444445,14.166666666666666,787.3812494,24.944444444444446,17.944444444444443,67825.6,29.888888888888886,14.166666666666666,89.6,306.3,329.5693846,4710Q20221,0.0,2021-10-19 04:15:00
2021-10-19 04:30:00+00:00,401.6,447.5,42.22222222222222,14.166666666666666,786.6917737,24.666666666666668,18.055555555555554,67825.6,29.666666666666668,14.222222222222223,90.6,308.4,329.5693846,4710Q20221,0.0,2021-10-19 04:30:00
2021-10-19 04:45:00+00:00,399.7,447.8,42.44444444444445,14.166666666666666,790.8286279,24.888888888888886,17.944444444444443,67825.6,29.777777777777775,14.277777777777779,90.2,309.0,329.5693846,4710Q20221,0.0,2021-10-19 04:45:00
2021-10-19 05:00:00+00:00,379.2,451.1,42.05555555555556,14.166666666666666,772.212784,24.388888888888893,17.83333333333333,67825.6,29.166666666666664,14.277777777777779,85.3,296.6,331.63781170000004,4710Q20221,0.0,2021-10-19 05:00:00
2021-10-19 05:15:00+00:00,392.8,452.7,42.83333333333333,14.166666666666666,790.1391522,25.222222222222225,17.83333333333333,67825.6,29.944444444444446,14.277777777777779,88.7,306.1,333.0167631,4710Q20221,0.0,2021-10-19 05:15:00
2021-10-19 05:30:00+00:00,367.8,452.2,42.27777777777777,14.166666666666666,758.42327,24.555555555555557,17.77777777777778,67825.6,29.222222222222218,14.222222222222223,83.0,287.1,333.7062388,4710Q20221,0.0,2021-10-19 05:30:00
2021-10-19 05:45:00+00:00,364.1,451.9,42.27777777777777,14.166666666666666,752.2179887,24.388888888888893,17.72222222222222,67825.6,29.111111111111114,14.222222222222223,82.2,283.8,331.63781170000004,4710Q20221,0.0,2021-10-19 05:45:00
2021-10-19 06:00:00+00:00,325.0,452.8,41.44444444444444,14.166666666666666,686.7177972,21.77777777777778,17.72222222222222,67825.6,26.722222222222218,14.11111111111111,73.4,250.8,320.6062005,4710Q20221,0.0,2021-10-19 06:00:00
2021-10-19 06:15:00+00:00,342.7,453.2,42.05555555555556,14.166666666666666,725.3284364000001,23.22222222222222,17.72222222222222,67825.6,27.61111111111111,14.277777777777779,77.4,268.2,330.2588603,4710Q20221,0.0,2021-10-19 06:15:00
2021-10-19 06:30:00+00:00,375.2,453.2,42.333333333333336,14.166666666666666,752.2179887,24.27777777777778,17.83333333333333,67825.6,29.444444444444443,14.11111111111111,84.7,293.5,328.19043320000003,4710Q20221,0.0,2021-10-19 06:30:00
2021-10-19 06:45:00+00:00,324.1,451.3,41.166666666666664,14.166666666666666,685.3388458000001,21.555555555555554,17.72222222222222,67825.6,26.22222222222222,14.11111111111111,73.2,250.8,323.3641033,4710Q20221,0.0,2021-10-19 06:45:00
2021-10-19 07:00:00+00:00,366.6,450.3,41.88888888888889,14.166666666666666,752.2179887,23.94444444444444,17.72222222222222,67825.6,28.333333333333332,14.333333333333332,82.5,285.6,334.3957145,4710Q20221,0.0,2021-10-19 07:00:00
2021-10-19 07:15:00+00:00,331.1,451.7,42.5,14.166666666666666,712.9178738,23.22222222222222,17.555555555555557,67825.6,27.5,14.277777777777779,74.8,257.1,330.94833600000004,4710Q20221,0.0,2021-10-19 07:15:00
2021-10-19 07:30:00+00:00,317.7,452.1,42.05555555555556,14.166666666666666,696.370457,22.388888888888886,17.555555555555557,67825.6,26.5,14.277777777777779,71.7,246.8,329.5693846,4710Q20221,0.0,2021-10-19 07:30:00
2021-10-19 07:45:00+00:00,304.0,451.5,42.88888888888889,14.444444444444445,690.8546514000001,22.88888888888889,17.61111111111111,67825.6,26.833333333333332,14.555555555555557,68.6,235.1,333.7062388,4710Q20221,0.0,2021-10-19 07:45:00
2021-10-19 08:00:00+00:00,335.9,450.9,43.0,14.444444444444445,725.3284364000001,23.88888888888889,17.77777777777778,67825.6,28.055555555555554,14.555555555555557,75.8,261.6,338.5325687,4710Q20221,0.0,2021-10-19 08:00:00
2021-10-19 08:15:00+00:00,366.7,450.0,42.5,14.444444444444445,757.7337943000001,24.499999999999996,17.944444444444443,67825.6,29.222222222222218,14.444444444444445,82.8,284.7,335.0851902,4710Q20221,0.0,2021-10-19 08:15:00
2021-10-19 08:30:00+00:00,335.4,449.7,41.55555555555555,14.444444444444445,699.8178355,21.888888888888893,18.055555555555554,67825.6,26.888888888888893,14.277777777777779,75.7,258.7,324.053579,4710Q20221,0.0,2021-10-19 08:30:00
