DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2021-10-19 08:45:00+00:00,382.9,449.5,41.333333333333336,14.166666666666666,760.4916971,23.555555555555557,17.944444444444443,67825.6,28.333333333333332,14.333333333333332,86.4,297.0,330.2588603,4710Q20221,0.0,2021-10-19 08:45:00
2021-10-19 09:00:00+00:00,373.8,447.6,41.666666666666664,14.166666666666666,734.9810962,23.277777777777782,17.944444444444443,67825.6,28.777777777777775,14.055555555555554,84.1,289.5,323.3641033,4710Q20221,0.0,2021-10-19 09:00:00
2021-10-19 09:15:00+00:00,378.5,449.1,42.666666666666664,14.166666666666666,747.3916588000001,24.222222222222218,17.944444444444443,67825.6,29.833333333333336,14.000000000000002,85.4,293.0,322.6746276,4710Q20221,0.0,2021-10-19 09:15:00
2021-10-19 09:30:00+00:00,384.2,448.2,42.27777777777777,14.166666666666666,759.8022214,24.111111111111114,17.944444444444443,67825.6,29.388888888888893,14.166666666666666,86.8,296.6,326.8114818,4710Q20221,0.0,2021-10-19 09:30:00
2021-10-19 09:45:00+00:00,330.4,448.8,40.72222222222222,14.166666666666666,688.7862243000001,21.333333333333336,17.83333333333333,67825.6,26.22222222222222,14.166666666666666,74.6,254.7,322.6746276,4710Q20221,0.0,2021-10-19 09:45:00
2021-10-19 10:00:00+00:00,388.7,445.0,42.11111111111111,14.166666666666666,771.5233083,24.444444444444443,17.83333333333333,67825.6,29.222222222222218,14.277777777777779,87.8,297.9,330.94833600000004,4710Q20221,0.0,2021-10-19 10:00:00
2021-10-19 10:15:00+00:00,332.8,442.0,40.72222222222222,14.166666666666666,673.6177589,21.055555555555557,17.88888888888889,67825.6,26.555555555555554,14.000000000000002,75.1,252.8,316.4693463,4710Q20221,0.0,2021-10-19 10:15:00
2021-10-19 10:30:00+00:00,362.7,441.2,40.666666666666664,14.166666666666666,712.9178738,21.833333333333332,17.77777777777778,67825.6,27.277777777777775,14.000000000000002,81.9,274.7,315.7798706,4710Q20221,0.0,2021-10-19 10:30:00
2021-10-19 10:45:00+00:00,377.2,440.4,41.83333333333333,14.166666666666666,738.4284747,23.277777777777782,17.83333333333333,67825.6,28.61111111111111,14.166666666666666,84.2,286.0,324.7430547,4710Q20221,0.0,2021-10-19 10:45:00
2021-10-19 11:00:00+00:00,392.6,444.4,43.27777777777778,14.166666666666666,766.0075027,25.05555555555555,17.77777777777778,67825.6,30.33333333333333,14.055555555555554,88.6,299.7,324.7430547,4710Q20221,0.0,2021-10-19 11:00:00
2021-10-19 11:15:00+00:00,398.3,444.1,43.888888888888886,14.166666666666666,789.4496765,25.944444444444446,17.72222222222222,67825.6,30.77777777777778,14.222222222222223,90.0,304.4,333.0167631,4710Q20221,0.0,2021-10-19 11:15:00
2021-10-19 11:30:00+00:00,399.6,444.8,43.888888888888886,14.166666666666666,797.0339092,26.055555555555557,17.77777777777778,67825.6,30.888888888888886,14.222222222222223,90.2,305.7,333.0167631,4710Q20221,0.0,2021-10-19 11:30:00
2021-10-19 11:45:00+00:00,399.0,443.5,43.27777777777778,14.166666666666666,791.5181036,25.666666666666668,17.77777777777778,67825.6,30.444444444444443,14.222222222222223,90.1,304.2,330.94833600000004,4710Q20221,0.0,2021-10-19 11:45:00
2021-10-19 12:00:00+00:00,400.3,442.3,43.166666666666664,14.166666666666666,790.8286279,25.555555555555554,17.72222222222222,67825.6,30.166666666666664,14.277777777777779,90.4,304.5,333.0167631,4710Q20221,0.0,2021-10-19 12:00:00
2021-10-19 12:15:00+00:00,370.3,444.5,42.11111111111111,14.166666666666666,756.3548429,24.388888888888893,17.72222222222222,67825.6,28.94444444444444,14.277777777777779,83.5,284.1,333.7062388,4710Q20221,0.0,2021-10-19 12:15:00
2021-10-19 12:30:00+00:00,367.5,444.8,42.16666666666667,14.166666666666666,752.2179887,24.166666666666664,17.666666666666664,67825.6,28.499999999999996,14.333333333333332,83.0,282.5,335.0851902,4710Q20221,0.0,2021-10-19 12:30:00
2021-10-19 12:45:00+00:00,316.8,445.1,42.5,14.444444444444445,698.4388841,22.61111111111111,17.666666666666664,67825.6,26.666666666666664,14.5,71.5,243.3,333.0167631,4710Q20221,0.0,2021-10-19 12:45:00
2021-10-19 13:00:00+00:00,285.6,444.8,41.166666666666664,14.444444444444445,650.1755851,20.777777777777782,17.5,67825.6,24.555555555555557,14.444444444444445,64.1,217.9,333.7062388,4710Q20221,0.0,2021-10-19 13:00:00
2021-10-19 13:15:00+00:00,272.5,443.4,42.11111111111111,14.722222222222221,646.7282066,21.555555555555554,17.666666666666664,67825.6,25.27777777777778,14.777777777777779,61.5,208.1,339.2220444,4710Q20221,0.0,2021-10-19 13:15:00
2021-10-19 13:30:00+00:00,309.2,442.6,43.44444444444444,14.722222222222221,706.0231168,23.666666666666664,17.77777777777778,67825.6,27.55555555555555,14.722222222222221,69.3,233.4,337.843093,4710Q20221,0.0,2021-10-19 13:30:00
2021-10-19 13:45:00+00:00,328.7,442.1,42.94444444444444,14.722222222222221,706.7125925,23.444444444444446,17.77777777777778,67825.6,27.88888888888889,14.666666666666666,74.2,249.4,341.2904715,4710Q20221,0.0,2021-10-19 13:45:00
2021-10-19 14:00:00+00:00,305.2,442.2,42.388888888888886,14.722222222222221,675.686186,22.11111111111111,17.83333333333333,67825.6,26.333333333333336,14.666666666666666,68.9,230.2,334.3957145,4710Q20221,0.0,2021-10-19 14:00:00
2021-10-19 14:15:00+00:00,310.7,439.8,43.0,14.722222222222221,694.9915056,23.000000000000004,17.83333333333333,67825.6,27.055555555555557,14.722222222222221,70.1,233.3,335.77466590000006,4710Q20221,0.0,2021-10-19 14:15:00
2021-10-19 14:30:00+00:00,322.1,439.6,43.44444444444444,14.722222222222221,708.7810196,23.444444444444446,17.944444444444443,67825.6,27.666666666666664,14.722222222222221,72.7,242.5,335.77466590000006,4710Q20221,0.0,2021-10-19 14:30:00
2021-10-19 14:45:00+00:00,326.4,438.9,43.27777777777778,14.722222222222221,706.7125925,23.22222222222222,17.944444444444443,67825.6,27.61111111111111,14.722222222222221,73.7,246.0,333.7062388,4710Q20221,0.0,2021-10-19 14:45:00
2021-10-19 15:00:00+00:00,357.8,436.8,42.333333333333336,14.444444444444445,734.2916205,23.166666666666668,18.111111111111107,67825.6,27.88888888888889,14.555555555555557,80.3,272.3,330.94833600000004,4710Q20221,0.0,2021-10-19 15:00:00
2021-10-19 15:15:00+00:00,345.6,436.9,41.83333333333333,14.444444444444445,715.6757766,22.88888888888889,17.88888888888889,67825.6,27.55555555555555,14.388888888888888,77.9,260.1,329.5693846,4710Q20221,0.0,2021-10-19 15:15:00
2021-10-19 15:30:00+00:00,336.7,436.9,42.44444444444445,14.444444444444445,708.0915439,22.88888888888889,17.83333333333333,67825.6,27.444444444444446,14.388888888888888,76.0,253.6,328.19043320000003,4710Q20221,0.0,2021-10-19 15:30:00
2021-10-19 15:45:00+00:00,335.0,435.5,42.88888888888889,14.444444444444445,703.265214,22.83333333333333,17.83333333333333,67825.6,27.333333333333336,14.388888888888888,75.6,251.3,329.5693846,4710Q20221,0.0,2021-10-19 15:45:00
2021-10-19 16:00:00+00:00,339.9,435.0,42.94444444444444,14.444444444444445,708.7810196,22.88888888888889,17.83333333333333,67825.6,27.5,14.388888888888888,76.7,254.9,327.5009575,4710Q20221,0.0,2021-10-19 16:00:00
2021-10-19 16:15:00+00:00,337.7,432.9,42.88888888888889,14.444444444444445,710.8494466999999,23.055555555555554,17.83333333333333,67825.6,27.55555555555555,14.388888888888888,76.1,252.3,329.5693846,4710Q20221,0.0,2021-10-19 16:15:00
2021-10-19 16:30:00+00:00,337.7,432.9,42.88888888888889,14.444444444444445,710.8494466999999,23.055555555555554,17.83333333333333,67825.6,27.55555555555555,14.388888888888888,76.1,252.3,329.5693846,4710Q20221,0.0,2021-10-19 16:30:00
2021-10-19 16:45:00+00:00,344.2,433.2,42.05555555555556,14.444444444444445,708.0915439,22.944444444444443,17.83333333333333,67825.6,27.55555555555555,14.388888888888888,77.7,256.6,334.3957145,4710Q20221,0.0,2021-10-19 16:45:00
2021-10-19 17:00:00+00:00,336.6,434.1,42.94444444444444,14.444444444444445,706.0231168,22.88888888888889,17.83333333333333,67825.6,27.388888888888886,14.5,76.0,251.5,329.5693846,4710Q20221,0.0,2021-10-19 17:00:00
2021-10-19 17:15:00+00:00,348.5,436.6,42.05555555555556,14.444444444444445,710.8494466999999,22.83333333333333,17.944444444444443,67838.5,27.61111111111111,14.5,78.3,262.0,328.19043320000003,4710Q20221,0.0,2021-10-19 17:15:00
2021-10-19 17:30:00+00:00,326.6,437.0,41.166666666666664,14.444444444444445,681.2019916,21.44444444444444,17.944444444444443,67838.5,26.11111111111111,14.388888888888888,73.7,244.9,327.5009575,4710Q20221,0.0,2021-10-19 17:30:00
2021-10-19 17:45:00+00:00,334.3,437.5,42.22222222222222,14.444444444444445,703.265214,22.61111111111111,17.944444444444443,67838.5,27.055555555555557,14.555555555555557,75.5,251.6,330.2588603,4710Q20221,0.0,2021-10-19 17:45:00
2021-10-19 18:00:00+00:00,384.7,436.7,43.166666666666664,14.444444444444445,774.2812111000001,25.38888888888889,17.944444444444443,67838.5,30.0,14.444444444444445,86.8,289.0,337.843093,4710Q20221,0.0,2021-10-19 18:00:00
2021-10-19 18:15:00+00:00,399.5,436.2,42.77777777777778,14.444444444444445,764.6285513,24.72222222222222,18.111111111111107,67838.5,30.0,14.388888888888888,90.2,299.4,330.94833600000004,4710Q20221,0.0,2021-10-19 18:15:00
2021-10-19 18:30:00+00:00,356.9,437.2,41.11111111111111,14.166666666666666,709.4704953,21.77777777777778,18.000000000000004,67838.5,26.999999999999996,14.11111111111111,80.6,268.9,317.158822,4710Q20221,0.0,2021-10-19 18:30:00
2021-10-19 18:45:00+00:00,407.7,435.4,40.55555555555556,13.88888888888889,734.2916205,21.888888888888893,18.000000000000004,67838.5,27.55555555555555,13.833333333333332,92.0,305.6,315.7798706,4710Q20221,0.0,2021-10-19 18:45:00
2021-10-19 19:00:00+00:00,375.6,437.2,40.111111111111114,13.61111111111111,732.2231934,22.555555555555554,17.388888888888886,67838.5,27.61111111111111,13.61111111111111,84.8,283.6,323.3641033,4710Q20221,0.0,2021-10-19 19:00:00
2021-10-19 19:15:00+00:00,318.5,438.7,43.166666666666664,14.444444444444445,713.6073495,24.666666666666668,17.444444444444443,67838.5,28.27777777777778,14.611111111111109,71.9,239.9,347.4957528,4710Q20221,0.0,2021-10-19 19:15:00
2021-10-19 19:30:00+00:00,364.4,437.5,43.22222222222222,14.444444444444445,749.4600859000001,24.944444444444446,17.72222222222222,67838.5,29.444444444444443,14.5,82.3,275.3,338.5325687,4710Q20221,0.0,2021-10-19 19:30:00
2021-10-19 19:45:00+00:00,346.4,436.7,42.611111111111114,14.444444444444445,723.2600093000001,23.94444444444444,17.61111111111111,67838.5,28.388888888888886,14.444444444444445,78.2,260.6,337.843093,4710Q20221,0.0,2021-10-19 19:45:00
2021-10-19 20:00:00+00:00,326.2,437.3,41.99999999999999,14.444444444444445,684.6493701,22.11111111111111,17.77777777777778,67838.5,26.77777777777778,14.333333333333332,73.6,244.6,329.5693846,4710Q20221,0.0,2021-10-19 20:00:00
2021-10-19 20:15:00+00:00,329.2,437.1,41.388888888888886,14.444444444444445,685.3388458000001,21.666666666666668,17.88888888888889,67838.5,26.333333333333336,14.444444444444445,74.3,247.0,328.19043320000003,4710Q20221,0.0,2021-10-19 20:15:00
2021-10-19 20:30:00+00:00,330.7,438.1,41.666666666666664,14.444444444444445,693.6125542,21.944444444444443,17.944444444444443,67838.5,26.5,14.5,74.7,250.1,329.5693846,4710Q20221,0.0,2021-10-19 20:30:00
2021-10-19 20:45:00+00:00,332.1,437.8,41.88888888888889,14.444444444444445,697.7494084,22.22222222222222,17.88888888888889,67838.5,26.722222222222218,14.444444444444445,74.9,249.9,329.5693846,4710Q20221,0.0,2021-10-19 20:45:00
2021-10-19 21:00:00+00:00,323.7,438.3,42.333333333333336,14.444444444444445,698.4388841,22.5,17.77777777777778,67838.5,26.77777777777778,14.5,73.1,243.4,330.94833600000004,4710Q20221,0.0,2021-10-19 21:00:00
2021-10-19 21:15:00+00:00,347.6,439.6,43.22222222222222,14.444444444444445,734.9810962,23.94444444444444,17.77777777777778,67838.5,27.88888888888889,14.555555555555557,78.1,264.8,341.2904715,4710Q20221,0.0,2021-10-19 21:15:00
2021-10-19 21:30:00+00:00,339.4,440.4,43.5,14.444444444444445,734.9810962,25.05555555555555,17.555555555555557,67838.5,29.055555555555554,14.611111111111109,76.4,257.2,341.9799472,4710Q20221,0.0,2021-10-19 21:30:00
2021-10-19 21:45:00+00:00,331.8,440.8,43.44444444444444,14.722222222222221,723.2600093000001,24.611111111111107,17.666666666666664,67838.5,28.666666666666664,14.722222222222221,74.9,251.5,342.66942290000003,4710Q20221,0.0,2021-10-19 21:45:00
2021-10-19 22:00:00+00:00,327.9,441.6,43.0,14.722222222222221,698.4388841,23.111111111111107,17.83333333333333,67838.5,27.77777777777778,14.555555555555557,74.0,247.8,330.2588603,4710Q20221,0.0,2021-10-19 22:00:00
2021-10-19 22:15:00+00:00,345.4,441.9,41.611111111111114,14.444444444444445,708.0915439,22.055555555555557,18.055555555555554,67838.5,27.111111111111107,14.388888888888888,78.0,263.1,323.3641033,4710Q20221,0.0,2021-10-19 22:15:00
2021-10-19 22:30:00+00:00,335.3,441.6,41.11111111111111,14.444444444444445,693.6125542,21.5,18.055555555555554,67838.5,26.38888888888889,14.388888888888888,75.7,256.2,328.19043320000003,4710Q20221,0.0,2021-10-19 22:30:00
2021-10-19 22:45:00+00:00,343.8,441.5,41.333333333333336,14.166666666666666,708.0915439,22.166666666666668,17.944444444444443,67843.6,26.944444444444443,14.222222222222223,78.6,261.5,323.3641033,4710Q20221,0.0,2021-10-19 22:45:00
2021-10-19 23:00:00+00:00,384.6,441.8,41.05555555555556,14.166666666666666,760.4916971,23.388888888888886,17.944444444444443,67843.6,28.111111111111107,14.277777777777779,86.8,293.5,330.94833600000004,4710Q20221,0.0,2021-10-19 23:00:00
2021-10-19 23:15:00+00:00,416.4,441.0,43.05555555555556,14.166666666666666,793.5865307,25.27777777777778,18.111111111111107,67843.6,30.500000000000004,14.333333333333332,94.0,314.3,329.5693846,4710Q20221,0.0,2021-10-19 23:15:00
2021-10-19 23:30:00+00:00,380.2,441.8,41.5,14.166666666666666,731.5337177,22.944444444444443,18.000000000000004,67843.6,28.61111111111111,14.055555555555554,86.2,289.0,319.9167248,4710Q20221,0.0,2021-10-19 23:30:00
2021-10-19 23:45:00+00:00,339.5,441.3,40.888888888888886,14.166666666666666,693.6125542,21.5,17.88888888888889,67843.6,26.77777777777778,14.000000000000002,76.6,257.7,316.4693463,4710Q20221,0.0,2021-10-19 23:45:00
2021-10-20 00:00:00+00:00,337.9,441.8,41.11111111111111,14.166666666666666,697.7494084,21.77777777777778,17.83333333333333,67843.6,26.611111111111114,14.166666666666666,76.3,257.2,322.6746276,4710Q20221,0.0,2021-10-20 00:00:00
2021-10-20 00:15:00+00:00,375.3,442.5,41.0,14.166666666666666,746.7021831,23.444444444444446,18.000000000000004,67845.0,28.22222222222222,14.166666666666666,83.9,286.5,329.5693846,4710Q20221,0.0,2021-10-20 00:15:00
2021-10-20 00:30:00+00:00,408.2,443.5,43.22222222222222,14.166666666666666,797.7233849,25.666666666666668,18.000000000000004,67845.0,30.555555555555554,14.277777777777779,92.2,311.0,331.63781170000004,4710Q20221,0.0,2021-10-20 00:30:00
2021-10-20 00:45:00+00:00,387.7,436.2,41.94444444444444,14.166666666666666,734.9810962,23.444444444444446,17.944444444444443,67845.0,29.111111111111114,14.11111111111111,87.8,289.8,321.2956762,4710Q20221,0.0,2021-10-20 00:45:00
2021-10-20 01:00:00+00:00,326.0,438.1,40.833333333333336,14.166666666666666,674.3072346,21.11111111111111,17.666666666666664,67845.0,25.833333333333332,14.166666666666666,73.6,244.6,322.6746276,4710Q20221,0.0,2021-10-20 01:00:00
2021-10-20 01:15:00+00:00,335.4,439.5,41.88888888888889,14.166666666666666,704.6441654,21.999999999999996,17.77777777777778,67845.0,26.555555555555554,14.222222222222223,75.6,254.0,324.7430547,4710Q20221,0.0,2021-10-20 01:15:00
2021-10-20 01:30:00+00:00,413.2,438.8,42.05555555555556,14.166666666666666,790.1391522,24.666666666666668,18.055555555555554,67845.0,29.611111111111107,14.277777777777779,93.2,310.8,328.19043320000003,4710Q20221,0.0,2021-10-20 01:30:00
2021-10-20 01:45:00+00:00,417.8,440.7,42.72222222222222,14.166666666666666,782.5549195,24.499999999999996,18.111111111111107,67845.0,30.05555555555555,14.222222222222223,94.3,314.7,324.053579,4710Q20221,0.0,2021-10-20 01:45:00
2021-10-20 02:00:00+00:00,364.9,441.4,40.38888888888889,13.88888888888889,708.7810196,21.5,17.83333333333333,67845.0,27.111111111111107,13.722222222222223,82.4,274.9,308.1956379,4710Q20221,0.0,2021-10-20 02:00:00
2021-10-20 02:15:00+00:00,353.1,444.9,40.72222222222222,13.88888888888889,710.8494466999999,21.555555555555554,17.77777777777778,67845.0,26.666666666666664,13.944444444444445,79.7,271.0,313.71144350000003,4710Q20221,0.0,2021-10-20 02:15:00
2021-10-20 02:30:00+00:00,398.1,442.9,41.166666666666664,13.88888888888889,771.5233083,23.722222222222225,17.77777777777778,67845.0,28.666666666666664,14.000000000000002,89.9,303.4,324.053579,4710Q20221,0.0,2021-10-20 02:30:00
2021-10-20 02:45:00+00:00,421.8,441.8,43.5,13.88888888888889,801.8602391000001,25.666666666666668,17.77777777777778,67845.0,30.888888888888886,14.000000000000002,95.2,318.6,324.7430547,4710Q20221,0.0,2021-10-20 02:45:00
2021-10-20 03:00:00+00:00,385.7,441.7,41.0,13.88888888888889,721.1915822,22.166666666666668,17.83333333333333,67845.0,27.88888888888889,13.722222222222223,87.5,294.9,315.7798706,4710Q20221,0.0,2021-10-20 03:00:00
2021-10-20 03:15:00+00:00,340.3,441.4,40.666666666666664,13.88888888888889,691.5441271,21.277777777777775,17.77777777777778,67845.0,26.277777777777775,13.944444444444445,76.8,258.4,317.158822,4710Q20221,0.0,2021-10-20 03:15:00
2021-10-20 03:30:00+00:00,387.6,443.7,41.166666666666664,13.88888888888889,766.0075027,23.777777777777775,17.666666666666664,67845.0,28.61111111111111,13.944444444444445,87.5,298.8,326.12200609999996,4710Q20221,0.0,2021-10-20 03:30:00
2021-10-20 03:45:00+00:00,368.6,444.0,43.72222222222222,14.166666666666666,760.4916971,25.444444444444443,17.388888888888886,67845.0,29.944444444444446,14.166666666666666,83.3,282.2,334.3957145,4710Q20221,0.0,2021-10-20 03:45:00
2021-10-20 04:00:00+00:00,338.5,444.3,41.55555555555555,14.444444444444445,701.8862626,22.77777777777778,17.83333333333333,67845.0,27.722222222222225,14.333333333333332,76.4,256.7,330.2588603,4710Q20221,0.0,2021-10-20 04:00:00
2021-10-20 04:15:00+00:00,313.6,446.9,41.0,14.444444444444445,666.7230019000001,20.944444444444446,17.83333333333333,67845.0,25.555555555555554,14.388888888888888,70.8,239.6,326.8114818,4710Q20221,0.0,2021-10-20 04:15:00
2021-10-20 04:30:00+00:00,334.1,446.0,41.94444444444444,14.444444444444445,713.6073495,22.5,18.000000000000004,67845.0,26.944444444444443,14.5,75.4,256.9,328.19043320000003,4710Q20221,0.0,2021-10-20 04:30:00
2021-10-20 04:45:00+00:00,417.0,445.5,43.05555555555556,14.444444444444445,801.1707634,25.38888888888889,18.166666666666668,67845.0,30.222222222222225,14.555555555555557,93.3,318.9,335.0851902,4710Q20221,0.0,2021-10-20 04:45:00
2021-10-20 05:00:00+00:00,413.1,446.4,41.88888888888889,13.88888888888889,757.0443186,23.333333333333332,18.055555555555554,67845.0,29.166666666666664,13.944444444444445,93.3,315.6,317.158822,4710Q20221,0.0,2021-10-20 05:00:00
2021-10-20 05:15:00+00:00,350.2,447.5,40.5,13.88888888888889,701.8862626,21.38888888888889,17.72222222222222,67845.0,26.666666666666664,13.88888888888889,79.1,268.1,313.0219678,4710Q20221,0.0,2021-10-20 05:15:00
2021-10-20 05:30:00+00:00,317.6,447.1,41.611111111111114,14.166666666666666,682.580943,21.944444444444443,17.5,67845.0,26.333333333333336,14.11111111111111,71.7,243.0,326.12200609999996,4710Q20221,0.0,2021-10-20 05:30:00
2021-10-20 05:45:00+00:00,380.9,445.8,42.22222222222222,14.166666666666666,765.318027,24.611111111111107,17.88888888888889,67845.0,29.333333333333332,14.277777777777779,86.0,293.1,331.63781170000004,4710Q20221,0.0,2021-10-20 05:45:00
2021-10-20 06:00:00+00:00,402.3,446.8,43.11111111111111,14.166666666666666,780.4864924000001,25.11111111111111,17.944444444444443,67850.4,30.33333333333333,14.166666666666666,90.8,308.7,326.8114818,4710Q20221,0.0,2021-10-20 06:00:00
2021-10-20 06:15:00+00:00,341.3,446.8,40.55555555555556,14.166666666666666,698.4388841,21.944444444444443,17.83333333333333,67850.4,27.333333333333336,14.055555555555554,77.0,261.0,322.6746276,4710Q20221,0.0,2021-10-20 06:15:00
2021-10-20 06:30:00+00:00,330.0,446.9,40.77777777777778,14.166666666666666,685.3388458000001,21.222222222222225,17.83333333333333,67850.4,26.11111111111111,14.166666666666666,74.5,253.4,321.2956762,4710Q20221,0.0,2021-10-20 06:30:00
2021-10-20 06:45:00+00:00,343.6,446.9,41.72222222222222,14.166666666666666,717.0547280000001,22.444444444444446,17.83333333333333,67850.4,26.999999999999996,14.277777777777779,77.1,264.6,326.12200609999996,4710Q20221,0.0,2021-10-20 06:45:00
2021-10-20 07:00:00+00:00,394.2,447.8,42.88888888888889,14.166666666666666,786.002298,25.33333333333333,17.88888888888889,67850.4,30.166666666666664,14.222222222222223,89.2,303.7,330.94833600000004,4710Q20221,0.0,2021-10-20 07:00:00
2021-10-20 07:15:00+00:00,391.5,446.9,42.44444444444445,14.166666666666666,765.318027,24.27777777777778,17.88888888888889,67850.4,29.555555555555557,14.166666666666666,88.4,301.4,324.7430547,4710Q20221,0.0,2021-10-20 07:15:00
2021-10-20 07:30:00+00:00,361.7,447.0,40.61111111111111,14.166666666666666,720.5021065000001,22.11111111111111,17.944444444444443,67850.4,27.444444444444446,14.11111111111111,81.6,278.8,321.2956762,4710Q20221,0.0,2021-10-20 07:30:00
2021-10-20 07:45:00+00:00,338.3,446.9,40.94444444444444,14.166666666666666,698.4388841,21.555555555555554,17.88888888888889,67850.4,26.5,14.11111111111111,76.4,260.4,320.6062005,4710Q20221,0.0,2021-10-20 07:45:00
2021-10-20 08:00:00+00:00,389.7,447.2,40.77777777777778,14.166666666666666,763.2495999,23.055555555555554,18.166666666666668,67850.4,28.111111111111107,14.277777777777779,88.0,301.7,326.8114818,4710Q20221,0.0,2021-10-20 08:00:00
2021-10-20 08:15:00+00:00,435.9,446.7,42.72222222222222,13.61111111111111,805.3076176,24.944444444444446,17.944444444444443,67850.4,30.555555555555554,13.833333333333332,98.4,332.2,319.9167248,4710Q20221,0.0,2021-10-20 08:15:00
2021-10-20 08:30:00+00:00,424.0,447.0,42.333333333333336,13.61111111111111,779.7970167,24.27777777777778,17.83333333333333,67850.4,29.888888888888886,13.777777777777775,95.7,323.7,317.84829770000005,4710Q20221,0.0,2021-10-20 08:30:00
2021-10-20 08:45:00+00:00,394.3,447.0,40.44444444444444,13.61111111111111,723.2600093000001,21.38888888888889,17.666666666666664,67850.4,27.166666666666668,13.499999999999998,89.0,302.1,309.5745893,4710Q20221,0.0,2021-10-20 08:45:00
2021-10-20 09:00:00+00:00,321.9,448.0,41.0,13.88888888888889,681.2019916,21.38888888888889,17.388888888888886,67850.4,25.888888888888886,13.88888888888889,72.7,246.8,320.6062005,4710Q20221,0.0,2021-10-20 09:00:00
2021-10-20 09:15:00+00:00,342.7,448.3,42.27777777777777,14.166666666666666,726.7073878000001,23.111111111111107,17.666666666666664,67850.4,27.5,14.277777777777779,77.4,268.1,333.7062388,4710Q20221,0.0,2021-10-20 09:15:00
2021-10-20 09:30:00+00:00,403.2,445.9,43.27777777777778,14.166666666666666,789.4496765,25.500000000000004,17.83333333333333,67850.4,30.33333333333333,14.222222222222223,91.0,309.1,331.63781170000004,4710Q20221,0.0,2021-10-20 09:30:00
2021-10-20 09:45:00+00:00,371.0,444.9,41.5,14.166666666666666,732.9126691,23.000000000000004,17.83333333333333,67850.4,28.333333333333332,14.11111111111111,84.1,284.2,324.053579,4710Q20221,0.0,2021-10-20 09:45:00
2021-10-20 10:00:00+00:00,334.8,444.0,40.833333333333336,14.166666666666666,685.3388458000001,21.277777777777775,17.83333333333333,67850.4,26.38888888888889,14.055555555555554,76.0,254.7,317.84829770000005,4710Q20221,0.0,2021-10-20 10:00:00
2021-10-20 10:15:00+00:00,326.4,443.1,41.22222222222222,14.166666666666666,690.1651757,21.666666666666668,17.666666666666664,67850.4,26.166666666666664,14.166666666666666,73.7,248.4,324.7430547,4710Q20221,0.0,2021-10-20 10:15:00
2021-10-20 10:30:00+00:00,409.9,443.1,42.11111111111111,14.166666666666666,792.897055,24.666666666666668,18.055555555555554,67850.4,29.666666666666668,14.277777777777779,92.5,311.6,328.19043320000003,4710Q20221,0.0,2021-10-20 10:30:00
2021-10-20 10:45:00+00:00,432.8,439.7,42.5,13.61111111111111,785.3128223000001,24.111111111111114,18.000000000000004,67850.4,29.944444444444446,13.88888888888889,97.7,324.2,317.84829770000005,4710Q20221,0.0,2021-10-20 10:45:00
2021-10-20 11:00:00+00:00,397.9,438.6,40.38888888888889,13.61111111111111,714.2968252,21.055555555555557,17.83333333333333,67850.4,26.944444444444443,13.499999999999998,91.2,299.7,305.4377351,4710Q20221,0.0,2021-10-20 11:00:00
2021-10-20 11:15:00+00:00,401.0,438.7,40.111111111111114,13.61111111111111,736.3600476,21.833333333333332,17.77777777777778,67850.4,27.166666666666668,13.722222222222223,90.5,303.1,317.158822,4710Q20221,0.0,2021-10-20 11:15:00
2021-10-20 11:30:00+00:00,427.2,441.5,42.44444444444445,13.61111111111111,805.3076176,25.11111111111111,17.77777777777778,67850.4,30.33333333333333,13.833333333333332,96.4,322.2,323.3641033,4710Q20221,0.0,2021-10-20 11:30:00
2021-10-20 11:45:00+00:00,386.9,443.1,42.611111111111114,13.88888888888889,750.1495616,24.444444444444443,17.444444444444443,67850.4,29.944444444444446,13.61111111111111,87.3,294.5,319.2272491,4710Q20221,0.0,2021-10-20 11:45:00
2021-10-20 12:00:00+00:00,347.1,442.4,41.611111111111114,14.166666666666666,708.7810196,22.944444444444443,17.666666666666664,67850.4,28.055555555555554,14.055555555555554,78.9,265.0,329.5693846,4710Q20221,0.0,2021-10-20 12:00:00
2021-10-20 12:15:00+00:00,375.3,441.4,43.61111111111111,14.444444444444445,753.5969401,25.222222222222225,17.83333333333333,67850.4,30.38888888888889,14.222222222222223,84.7,284.0,331.63781170000004,4710Q20221,0.0,2021-10-20 12:15:00
2021-10-20 12:30:00+00:00,328.5,441.3,41.55555555555555,14.444444444444445,682.580943,21.77777777777778,17.944444444444443,67850.4,26.77777777777778,14.333333333333332,74.2,247.5,324.053579,4710Q20221,0.0,2021-10-20 12:30:00
2021-10-20 12:45:00+00:00,318.2,440.2,41.166666666666664,14.444444444444445,672.2388075,21.166666666666664,17.88888888888889,67850.4,25.72222222222222,14.555555555555557,71.7,239.3,329.5693846,4710Q20221,0.0,2021-10-20 12:45:00
2021-10-20 13:00:00+00:00,323.5,440.3,42.11111111111111,14.444444444444445,697.7494084,22.277777777777775,17.83333333333333,67850.4,26.555555555555554,14.444444444444445,73.0,244.3,330.2588603,4710Q20221,0.0,2021-10-20 13:00:00
2021-10-20 13:15:00+00:00,359.1,439.4,42.94444444444444,14.444444444444445,746.7021831,24.499999999999996,17.77777777777778,67850.4,28.499999999999996,14.666666666666666,80.7,272.5,341.9799472,4710Q20221,0.0,2021-10-20 13:15:00
2021-10-20 13:30:00+00:00,356.7,439.0,43.94444444444444,14.444444444444445,752.9074644000001,25.555555555555554,17.61111111111111,67850.4,29.777777777777775,14.555555555555557,80.5,270.3,339.2220444,4710Q20221,0.0,2021-10-20 13:30:00
2021-10-20 13:45:00+00:00,356.7,439.0,43.94444444444444,14.444444444444445,752.9074644000001,25.555555555555554,17.61111111111111,67850.4,29.777777777777775,14.555555555555557,80.5,270.3,339.2220444,4710Q20221,0.0,2021-10-20 13:45:00
2021-10-20 14:00:00+00:00,234.0,438.5,44.55555555555556,15.277777777777777,617.7702272,21.888888888888893,17.5,67850.4,24.833333333333336,15.333333333333334,52.8,174.7,356.4589369,4710Q20221,0.0,2021-10-20 14:00:00
2021-10-20 14:15:00+00:00,247.2,438.4,42.55555555555555,15.277777777777777,619.1491786,21.055555555555557,17.77777777777778,67850.4,24.444444444444443,15.277777777777777,55.8,186.9,349.56417990000006,4710Q20221,0.0,2021-10-20 14:15:00
2021-10-20 14:30:00+00:00,243.8,438.3,42.83333333333333,15.277777777777777,617.7702272,21.166666666666664,17.77777777777778,67850.4,24.333333333333332,15.277777777777777,55.0,182.7,352.3220827,4710Q20221,0.0,2021-10-20 14:30:00
2021-10-20 14:45:00+00:00,270.6,438.8,42.55555555555555,15.277777777777777,655.001915,21.833333333333332,18.111111111111107,67850.4,25.38888888888889,15.38888888888889,61.1,204.7,348.8747042,4710Q20221,0.0,2021-10-20 14:45:00
2021-10-20 15:00:00+00:00,284.0,435.6,44.0,15.0,690.8546514000001,23.88888888888889,17.83333333333333,67850.4,27.333333333333336,15.111111111111112,65.8,211.8,346.11680140000004,4710Q20221,0.0,2021-10-20 15:00:00
2021-10-20 15:15:00+00:00,330.2,433.6,44.166666666666664,15.0,730.844242,25.33333333333333,17.83333333333333,67850.4,28.88888888888889,15.111111111111112,74.5,247.6,351.632607,4710Q20221,0.0,2021-10-20 15:15:00
2021-10-20 15:30:00+00:00,363.5,432.2,42.94444444444444,14.722222222222221,731.5337177,24.222222222222218,18.111111111111107,67850.4,28.833333333333336,14.777777777777779,82.0,270.9,339.2220444,4710Q20221,0.0,2021-10-20 15:30:00
2021-10-20 15:45:00+00:00,315.7,435.8,42.666666666666664,14.722222222222221,675.686186,22.166666666666668,17.88888888888889,67850.4,26.555555555555554,14.666666666666666,71.3,235.0,333.7062388,4710Q20221,0.0,2021-10-20 15:45:00
2021-10-20 16:00:00+00:00,308.1,437.1,42.16666666666667,14.722222222222221,663.2756234000001,21.666666666666668,17.88888888888889,67850.4,26.055555555555557,14.666666666666666,69.5,228.8,333.7062388,4710Q20221,0.0,2021-10-20 16:00:00
2021-10-20 16:15:00+00:00,329.0,436.3,41.388888888888886,14.444444444444445,685.3388458000001,21.611111111111114,18.000000000000004,67850.4,26.277777777777775,14.388888888888888,74.3,246.7,326.8114818,4710Q20221,0.0,2021-10-20 16:15:00
2021-10-20 16:30:00+00:00,326.4,435.3,42.05555555555556,14.444444444444445,688.7862243000001,22.166666666666668,18.000000000000004,67850.4,26.555555555555554,14.555555555555557,73.7,244.0,330.2588603,4710Q20221,0.0,2021-10-20 16:30:00
2021-10-20 16:45:00+00:00,350.9,434.8,41.99999999999999,14.444444444444445,724.6389607,23.277777777777782,17.944444444444443,67850.4,27.77777777777778,14.444444444444445,79.2,263.4,334.3957145,4710Q20221,0.0,2021-10-20 16:45:00
2021-10-20 17:00:00+00:00,395.7,435.8,41.27777777777778,14.166666666666666,763.2495999,23.722222222222225,17.944444444444443,67860.7,28.666666666666664,14.222222222222223,89.3,297.0,330.2588603,4710Q20221,0.0,2021-10-20 17:00:00
2021-10-20 17:15:00+00:00,404.2,435.3,42.22222222222222,14.166666666666666,774.2812111000001,24.555555555555557,17.944444444444443,67860.7,29.611111111111107,14.166666666666666,91.3,302.4,329.5693846,4710Q20221,0.0,2021-10-20 17:15:00
2021-10-20 17:30:00+00:00,389.9,434.7,42.333333333333336,14.166666666666666,760.4916971,24.444444444444443,17.666666666666664,67860.7,29.388888888888893,14.11111111111111,88.0,291.6,330.2588603,4710Q20221,0.0,2021-10-20 17:30:00
2021-10-20 17:45:00+00:00,367.2,434.5,41.611111111111114,14.166666666666666,719.1231551,23.277777777777782,17.666666666666664,67860.7,28.388888888888886,14.11111111111111,82.9,272.4,328.19043320000003,4710Q20221,0.0,2021-10-20 17:45:00
2021-10-20 18:00:00+00:00,300.3,435.2,42.27777777777777,14.444444444444445,660.5177206,21.77777777777778,17.444444444444443,67860.7,25.888888888888886,14.388888888888888,67.8,222.0,333.0167631,4710Q20221,0.0,2021-10-20 18:00:00
2021-10-20 18:15:00+00:00,285.4,437.6,41.94444444444444,14.722222222222221,653.6229636,21.5,17.72222222222222,67860.7,25.444444444444443,14.722222222222221,64.4,214.6,337.843093,4710Q20221,0.0,2021-10-20 18:15:00
2021-10-20 18:30:00+00:00,297.1,437.9,42.333333333333336,14.722222222222221,675.686186,22.22222222222222,17.72222222222222,67860.7,26.11111111111111,14.722222222222221,67.1,222.6,335.77466590000006,4710Q20221,0.0,2021-10-20 18:30:00
2021-10-20 18:45:00+00:00,313.6,437.5,43.666666666666664,14.722222222222221,708.7810196,24.222222222222218,17.72222222222222,67860.7,27.88888888888889,14.777777777777779,70.8,235.6,344.73785000000004,4710Q20221,0.0,2021-10-20 18:45:00
2021-10-20 19:00:00+00:00,335.3,435.7,43.72222222222222,14.722222222222221,731.5337177,25.05555555555555,17.72222222222222,67860.7,28.88888888888889,14.833333333333334,75.6,251.9,345.42732570000004,4710Q20221,0.0,2021-10-20 19:00:00
2021-10-20 19:15:00+00:00,337.1,437.0,43.333333333333336,14.722222222222221,724.6389607,24.499999999999996,17.83333333333333,67860.7,28.61111111111111,14.777777777777779,76.1,253.5,344.73785000000004,4710Q20221,0.0,2021-10-20 19:15:00
2021-10-20 19:30:00+00:00,336.8,436.8,42.94444444444444,14.722222222222221,712.2283981,23.94444444444444,17.83333333333333,67860.7,28.22222222222222,14.722222222222221,76.0,252.7,338.5325687,4710Q20221,0.0,2021-10-20 19:30:00
2021-10-20 19:45:00+00:00,307.3,438.4,42.83333333333333,14.722222222222221,672.2388075,22.22222222222222,17.83333333333333,67860.7,26.555555555555554,14.666666666666666,69.4,229.7,335.0851902,4710Q20221,0.0,2021-10-20 19:45:00
2021-10-20 20:00:00+00:00,308.4,439.9,42.16666666666667,14.722222222222221,668.791429,21.666666666666668,17.944444444444443,67860.7,25.888888888888886,14.666666666666666,69.6,231.1,334.3957145,4710Q20221,0.0,2021-10-20 20:00:00
2021-10-20 20:15:00+00:00,344.4,436.3,41.44444444444444,14.444444444444445,702.5757383,21.666666666666668,18.111111111111107,67860.7,26.38888888888889,14.5,77.7,259.6,327.5009575,4710Q20221,0.0,2021-10-20 20:15:00
2021-10-20 20:30:00+00:00,331.7,437.4,42.27777777777777,14.444444444444445,701.8862626,22.5,17.83333333333333,67860.7,26.944444444444443,14.444444444444445,74.9,249.8,330.2588603,4710Q20221,0.0,2021-10-20 20:30:00
2021-10-20 20:45:00+00:00,339.6,438.0,42.83333333333333,14.444444444444445,717.7442037,23.722222222222225,17.83333333333333,67860.7,27.88888888888889,14.611111111111109,76.7,257.2,339.2220444,4710Q20221,0.0,2021-10-20 20:45:00
2021-10-20 21:00:00+00:00,394.2,437.9,42.83333333333333,14.444444444444445,774.9706868000001,24.944444444444446,18.000000000000004,67860.7,29.777777777777775,14.444444444444445,89.0,296.5,333.7062388,4710Q20221,0.0,2021-10-20 21:00:00
2021-10-20 21:15:00+00:00,414.0,437.7,42.333333333333336,14.166666666666666,779.1075410000001,24.333333333333332,18.000000000000004,67860.7,29.777777777777775,14.222222222222223,93.5,310.5,326.8114818,4710Q20221,0.0,2021-10-20 21:15:00
2021-10-20 21:30:00+00:00,414.0,437.7,42.333333333333336,14.166666666666666,779.1075410000001,24.333333333333332,18.000000000000004,67860.7,29.777777777777775,14.222222222222223,93.5,310.5,326.8114818,4710Q20221,0.0,2021-10-20 21:30:00
2021-10-20 21:45:00+00:00,417.1,436.4,40.888888888888886,13.88888888888889,738.4284747,21.944444444444443,18.111111111111107,67865.2,27.722222222222225,13.88888888888889,94.1,312.0,314.40091920000003,4710Q20221,0.0,2021-10-20 21:45:00
2021-10-20 22:00:00+00:00,428.9,438.2,40.94444444444444,13.61111111111111,747.3916588000001,21.77777777777778,18.166666666666668,67865.2,27.666666666666664,13.722222222222223,96.6,321.1,309.5745893,4710Q20221,0.0,2021-10-20 22:00:00
2021-10-20 22:15:00+00:00,430.0,439.9,41.05555555555556,13.055555555555555,761.1811728,22.388888888888886,18.055555555555554,67865.2,28.055555555555554,13.777777777777775,96.9,323.2,314.40091920000003,4710Q20221,0.0,2021-10-20 22:15:00
2021-10-20 22:30:00+00:00,440.8,438.1,42.5,13.055555555555555,805.9970933000001,24.222222222222218,17.944444444444443,67865.2,29.666666666666668,13.88888888888889,99.3,330.1,322.6746276,4710Q20221,0.0,2021-10-20 22:30:00
2021-10-20 22:45:00+00:00,434.8,439.7,42.22222222222222,13.055555555555555,797.0339092,24.611111111111107,17.83333333333333,67866.1,30.166666666666664,13.833333333333332,98.0,326.3,324.053579,4710Q20221,0.0,2021-10-20 22:45:00
2021-10-20 23:00:00+00:00,432.9,440.2,41.44444444444444,13.055555555555555,761.8706485,23.111111111111107,17.72222222222222,67866.1,29.055555555555554,13.666666666666668,97.7,324.3,319.9167248,4710Q20221,0.0,2021-10-20 23:00:00
2021-10-20 23:15:00+00:00,426.5,440.5,40.666666666666664,13.055555555555555,743.9442803000001,21.722222222222218,17.666666666666664,67866.1,27.61111111111111,13.38888888888889,96.3,319.9,306.8166865,4710Q20221,0.0,2021-10-20 23:15:00
2021-10-20 23:30:00+00:00,423.9,439.2,40.61111111111111,13.333333333333332,736.3600476,21.611111111111114,17.666666666666664,67866.8,27.388888888888886,13.38888888888889,95.7,318.5,306.8166865,4710Q20221,0.0,2021-10-20 23:30:00
2021-10-20 23:45:00+00:00,426.1,440.1,41.0,13.333333333333332,762.5601242,22.666666666666664,17.61111111111111,67866.8,28.27777777777778,13.444444444444446,96.2,320.0,312.33249209999997,4710Q20221,0.0,2021-10-20 23:45:00
2021-10-21 00:00:00+00:00,437.0,440.2,42.72222222222222,13.333333333333332,808.0655204000001,25.166666666666664,17.61111111111111,67866.8,30.555555555555554,13.666666666666668,98.7,328.6,319.9167248,4710Q20221,0.0,2021-10-21 00:00:00
2021-10-21 00:15:00+00:00,430.3,442.5,42.5,13.333333333333332,781.8654438000001,24.333333333333332,17.72222222222222,67866.8,30.0,13.666666666666668,97.1,324.6,316.4693463,4710Q20221,0.0,2021-10-21 00:15:00
2021-10-21 00:30:00+00:00,428.0,439.8,41.333333333333336,13.333333333333332,750.1495616,22.5,17.72222222222222,67866.8,28.333333333333332,13.555555555555554,96.6,321.5,311.6430164,4710Q20221,0.0,2021-10-21 00:30:00
2021-10-21 00:45:00+00:00,426.1,439.4,40.666666666666664,13.333333333333332,739.1179504,21.666666666666668,17.72222222222222,67866.8,27.5,13.38888888888889,96.2,319.1,308.1956379,4710Q20221,0.0,2021-10-21 00:45:00
2021-10-21 01:00:00+00:00,422.8,439.0,40.55555555555556,13.333333333333332,741.1863775,21.833333333333332,17.72222222222222,67866.8,27.5,13.38888888888889,95.4,317.2,308.8851136,4710Q20221,0.0,2021-10-21 01:00:00
2021-10-21 01:15:00+00:00,428.0,440.1,41.44444444444444,13.333333333333332,774.9706868000001,23.499999999999996,17.72222222222222,67866.8,29.0,13.444444444444446,96.6,321.5,313.0219678,4710Q20221,0.0,2021-10-21 01:15:00
2021-10-21 01:30:00+00:00,436.4,440.9,43.0,13.333333333333332,807.3760447,25.33333333333333,17.72222222222222,67866.8,30.72222222222222,13.777777777777775,98.5,328.3,320.6062005,4710Q20221,0.0,2021-10-21 01:30:00
2021-10-21 01:45:00+00:00,431.2,441.5,41.99999999999999,13.333333333333332,761.8706485,23.333333333333332,17.83333333333333,67866.8,29.222222222222218,13.666666666666668,97.4,325.0,313.0219678,4710Q20221,0.0,2021-10-21 01:45:00
2021-10-21 02:00:00+00:00,426.0,442.7,40.94444444444444,13.333333333333332,742.5653289,21.833333333333332,17.83333333333333,67866.8,27.77777777777778,13.555555555555554,96.2,322.1,309.5745893,4710Q20221,0.0,2021-10-21 02:00:00
2021-10-21 02:15:00+00:00,425.0,443.7,40.666666666666664,13.333333333333332,742.5653289,21.611111111111114,17.72222222222222,67866.8,27.444444444444446,13.444444444444446,95.9,321.9,303.369308,4710Q20221,0.0,2021-10-21 02:15:00
2021-10-21 02:30:00+00:00,433.1,444.3,41.44444444444444,13.333333333333332,783.9338709000001,23.333333333333332,17.666666666666664,67869.6,28.833333333333336,13.444444444444446,97.7,328.2,312.33249209999997,4710Q20221,0.0,2021-10-21 02:30:00
2021-10-21 02:45:00+00:00,436.3,442.7,43.0,13.333333333333332,801.1707634,25.05555555555555,17.666666666666664,67869.6,30.555555555555554,13.666666666666668,98.5,329.7,317.158822,4710Q20221,0.0,2021-10-21 02:45:00
2021-10-21 03:00:00+00:00,436.3,442.7,43.0,13.333333333333332,801.1707634,25.05555555555555,17.666666666666664,67869.6,30.555555555555554,13.666666666666668,98.5,329.7,317.158822,4710Q20221,0.0,2021-10-21 03:00:00
2021-10-21 03:15:00+00:00,423.2,443.6,40.61111111111111,13.333333333333332,742.5653289,21.666666666666668,17.666666666666664,67869.6,27.444444444444446,13.444444444444446,95.5,321.0,308.1956379,4710Q20221,0.0,2021-10-21 03:15:00
2021-10-21 03:30:00+00:00,426.6,445.3,40.888888888888886,13.333333333333332,760.4916971,22.277777777777775,17.61111111111111,67869.6,27.944444444444443,13.38888888888889,96.3,323.9,309.5745893,4710Q20221,0.0,2021-10-21 03:30:00
2021-10-21 03:45:00+00:00,429.2,442.9,42.55555555555555,13.333333333333332,804.6181419000001,25.05555555555555,17.5,67869.6,30.33333333333333,13.555555555555554,96.8,324.4,319.2272491,4710Q20221,0.0,2021-10-21 03:45:00
2021-10-21 04:00:00+00:00,415.3,442.3,41.88888888888889,13.61111111111111,756.3548429,23.444444444444446,17.666666666666664,67869.6,29.166666666666664,13.666666666666668,93.7,314.6,315.09039490000004,4710Q20221,0.0,2021-10-21 04:00:00
2021-10-21 04:15:00+00:00,400.5,443.0,40.5,13.61111111111111,728.0863392,21.555555555555554,17.666666666666664,67871.3,27.277777777777775,13.499999999999998,90.4,305.1,311.6430164,4710Q20221,0.0,2021-10-21 04:15:00
2021-10-21 04:30:00+00:00,391.9,443.1,40.27777777777778,13.61111111111111,739.8074261,22.166666666666668,17.666666666666664,67871.3,27.444444444444446,13.666666666666668,88.5,299.1,316.4693463,4710Q20221,0.0,2021-10-21 04:30:00
2021-10-21 04:45:00+00:00,387.6,444.4,42.22222222222222,13.88888888888889,774.2812111000001,24.499999999999996,17.555555555555557,67871.3,29.222222222222218,14.000000000000002,87.5,296.9,327.5009575,4710Q20221,0.0,2021-10-21 04:45:00
2021-10-21 05:00:00+00:00,387.6,444.4,42.22222222222222,13.88888888888889,774.2812111000001,24.499999999999996,17.555555555555557,67871.3,29.222222222222218,14.000000000000002,87.5,296.9,327.5009575,4710Q20221,0.0,2021-10-21 05:00:00
2021-10-21 06:45:00+00:00,422.0,445.1,40.833333333333336,13.61111111111111,747.3916588000001,21.888888888888893,17.944444444444443,67872.7,27.666666666666664,13.666666666666668,95.3,320.5,312.33249209999997,4710Q20221,0.0,2021-10-21 06:45:00
2021-10-21 07:00:00+00:00,428.2,444.2,41.55555555555555,13.61111111111111,792.2075793,23.444444444444446,17.88888888888889,67872.7,28.94444444444444,13.777777777777775,97.1,324.9,316.4693463,4710Q20221,0.0,2021-10-21 07:00:00
2021-10-21 07:15:00+00:00,434.6,442.9,43.11111111111111,13.61111111111111,802.5497148000001,25.05555555555555,17.944444444444443,67872.7,30.666666666666668,14.000000000000002,98.2,328.8,321.2956762,4710Q20221,0.0,2021-10-21 07:15:00
2021-10-21 07:30:00+00:00,425.5,442.8,41.333333333333336,13.61111111111111,748.7706102,22.277777777777775,18.000000000000004,67872.7,28.22222222222222,13.777777777777775,96.0,322.0,313.71144350000003,4710Q20221,0.0,2021-10-21 07:30:00
2021-10-21 07:45:00+00:00,407.8,443.5,40.72222222222222,13.61111111111111,737.738999,21.38888888888889,17.944444444444443,67872.7,27.22222222222222,13.61111111111111,92.4,311.0,306.1272108,4710Q20221,0.0,2021-10-21 07:45:00
2021-10-21 08:00:00+00:00,423.4,444.0,41.0,13.61111111111111,761.1811728,22.388888888888886,17.944444444444443,67872.7,28.000000000000004,13.666666666666668,95.4,320.9,313.71144350000003,4710Q20221,0.0,2021-10-21 08:00:00
2021-10-21 08:15:00+00:00,432.7,443.3,43.0,13.61111111111111,810.8234232,25.38888888888889,17.83333333333333,67872.7,30.72222222222222,13.944444444444445,97.6,327.3,324.053579,4710Q20221,0.0,2021-10-21 08:15:00
2021-10-21 08:30:00+00:00,419.6,442.1,42.05555555555556,13.61111111111111,758.42327,23.444444444444446,17.88888888888889,67872.7,29.222222222222218,13.833333333333332,94.7,317.6,317.158822,4710Q20221,0.0,2021-10-21 08:30:00
2021-10-21 08:45:00+00:00,411.1,442.4,40.77777777777778,13.61111111111111,734.2916205,21.44444444444444,17.88888888888889,67875.5,27.333333333333336,13.499999999999998,92.9,311.2,309.5745893,4710Q20221,0.0,2021-10-21 08:45:00
2021-10-21 09:00:00+00:00,425.4,441.5,40.888888888888886,13.61111111111111,752.2179887,22.166666666666668,17.944444444444443,67875.5,27.88888888888889,13.722222222222223,96.0,320.5,313.71144350000003,4710Q20221,0.0,2021-10-21 09:00:00
2021-10-21 09:15:00+00:00,435.5,441.6,42.388888888888886,13.61111111111111,808.7549961,24.666666666666668,17.944444444444443,67875.5,30.05555555555555,13.88888888888889,98.3,327.9,320.6062005,4710Q20221,0.0,2021-10-21 09:15:00
2021-10-21 09:30:00+00:00,430.9,441.6,43.22222222222222,13.61111111111111,800.4812876999999,25.222222222222225,17.944444444444443,67875.5,30.72222222222222,14.000000000000002,97.3,324.3,324.053579,4710Q20221,0.0,2021-10-21 09:30:00
2021-10-21 09:45:00+00:00,421.6,442.1,41.22222222222222,13.61111111111111,746.0127074000001,22.22222222222222,17.88888888888889,67875.5,28.055555555555554,13.666666666666668,95.3,318.7,313.71144350000003,4710Q20221,0.0,2021-10-21 09:45:00
2021-10-21 10:00:00+00:00,419.5,440.0,40.72222222222222,13.61111111111111,739.1179504,21.5,17.88888888888889,67875.5,27.333333333333336,13.555555555555554,94.6,316.4,309.5745893,4710Q20221,0.0,2021-10-21 10:00:00
2021-10-21 10:15:00+00:00,427.3,436.2,40.833333333333336,13.61111111111111,756.3548429,22.22222222222222,17.83333333333333,67875.5,27.88888888888889,13.666666666666668,96.5,318.3,313.71144350000003,4710Q20221,0.0,2021-10-21 10:15:00
2021-10-21 10:30:00+00:00,431.6,435.4,41.666666666666664,13.61111111111111,789.4496765,23.722222222222225,17.88888888888889,67875.5,29.111111111111114,13.777777777777775,97.4,320.7,317.84829770000005,4710Q20221,0.0,2021-10-21 10:30:00
2021-10-21 10:45:00+00:00,435.9,438.6,43.0,13.61111111111111,803.9286662,25.0,17.83333333333333,67875.5,30.555555555555554,13.944444444444445,98.2,326.2,322.6746276,4710Q20221,0.0,2021-10-21 10:45:00
2021-10-21 11:00:00+00:00,427.5,437.0,41.83333333333333,13.61111111111111,758.42327,23.055555555555554,17.944444444444443,67875.5,28.88888888888889,13.833333333333332,96.5,318.9,315.7798706,4710Q20221,0.0,2021-10-21 11:00:00
2021-10-21 11:15:00+00:00,426.8,434.9,40.833333333333336,13.61111111111111,741.8758531999999,21.833333333333332,17.944444444444443,67875.5,27.61111111111111,13.722222222222223,96.3,316.9,313.0219678,4710Q20221,0.0,2021-10-21 11:15:00
2021-10-21 11:30:00+00:00,421.2,439.4,40.77777777777778,13.61111111111111,743.2548046,21.833333333333332,17.88888888888889,67875.5,27.55555555555555,13.666666666666668,95.1,316.3,312.33249209999997,4710Q20221,0.0,2021-10-21 11:30:00
2021-10-21 11:45:00+00:00,368.3,440.9,40.22222222222222,13.61111111111111,721.1915822,22.277777777777775,17.388888888888886,67875.5,27.277777777777775,13.61111111111111,83.1,280.3,319.9167248,4710Q20221,0.0,2021-10-21 11:45:00
2021-10-21 12:00:00+00:00,355.1,438.9,42.611111111111114,14.166666666666666,736.3600476,23.499999999999996,17.61111111111111,67875.5,27.666666666666664,14.333333333333332,80.2,270.6,337.1536173,4710Q20221,0.0,2021-10-21 12:00:00
2021-10-21 12:15:00+00:00,385.8,436.5,43.166666666666664,14.166666666666666,770.8338326,25.05555555555555,17.72222222222222,67875.5,29.777777777777775,14.222222222222223,86.9,290.0,333.0167631,4710Q20221,0.0,2021-10-21 12:15:00
2021-10-21 12:30:00+00:00,383.8,434.7,42.88888888888889,14.166666666666666,754.9758915,24.611111111111107,17.666666666666664,67875.5,29.444444444444443,14.222222222222223,86.7,287.6,330.94833600000004,4710Q20221,0.0,2021-10-21 12:30:00
2021-10-21 12:45:00+00:00,353.9,437.1,41.22222222222222,14.166666666666666,715.6757766,22.666666666666664,17.72222222222222,67875.5,27.61111111111111,14.166666666666666,79.9,265.0,328.87990890000003,4710Q20221,0.0,2021-10-21 12:45:00
2021-10-21 13:00:00+00:00,328.4,434.5,41.72222222222222,14.166666666666666,683.2704186999999,21.722222222222218,17.72222222222222,67875.5,26.38888888888889,14.000000000000002,74.1,245.3,324.053579,4710Q20221,0.0,2021-10-21 13:00:00
2021-10-21 13:15:00+00:00,328.8,434.1,41.99999999999999,14.166666666666666,687.4072729000001,21.888888888888893,17.72222222222222,67879.7,26.333333333333336,14.222222222222223,74.2,245.3,326.12200609999996,4710Q20221,0.0,2021-10-21 13:15:00
2021-10-21 13:30:00+00:00,336.4,435.5,42.11111111111111,14.166666666666666,701.8862626,22.166666666666668,17.666666666666664,67879.7,26.666666666666664,14.222222222222223,75.9,252.3,324.7430547,4710Q20221,0.0,2021-10-21 13:30:00
2021-10-21 13:45:00+00:00,363.8,435.7,42.16666666666667,14.166666666666666,741.8758531999999,23.444444444444446,17.666666666666664,67879.7,27.722222222222225,14.277777777777779,81.3,274.2,335.77466590000006,4710Q20221,0.0,2021-10-21 13:45:00
2021-10-21 14:00:00+00:00,388.3,435.1,42.611111111111114,14.166666666666666,765.318027,24.444444444444443,17.72222222222222,67879.7,29.055555555555554,14.277777777777779,87.6,291.2,333.7062388,4710Q20221,0.0,2021-10-21 14:00:00
2021-10-21 14:15:00+00:00,392.2,433.4,42.44444444444445,14.166666666666666,763.2495999,24.444444444444443,17.72222222222222,67879.7,29.27777777777778,14.166666666666666,88.5,290.0,328.19043320000003,4710Q20221,0.0,2021-10-21 14:15:00
2021-10-21 14:30:00+00:00,383.5,435.0,42.611111111111114,14.166666666666666,759.1127457,24.444444444444443,17.666666666666664,67879.7,29.222222222222218,14.11111111111111,86.6,287.9,330.94833600000004,4710Q20221,0.0,2021-10-21 14:30:00
2021-10-21 14:45:00+00:00,369.8,434.6,42.611111111111114,14.166666666666666,746.0127074000001,24.222222222222218,17.666666666666664,67879.7,28.833333333333336,14.277777777777779,83.5,277.2,333.0167631,4710Q20221,0.0,2021-10-21 14:45:00
