DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2021-10-21 15:00:00+00:00,382.6,434.3,42.388888888888886,14.166666666666666,748.7706102,24.166666666666664,17.666666666666664,67879.7,29.055555555555554,14.11111111111111,86.4,285.7,329.5693846,4710Q20221,0.0,2021-10-21 15:00:00
2021-10-21 15:15:00+00:00,381.8,434.3,42.27777777777777,14.166666666666666,746.7021831,24.0,17.72222222222222,67879.7,28.94444444444444,14.166666666666666,86.2,285.8,330.2588603,4710Q20221,0.0,2021-10-21 15:15:00
2021-10-21 15:30:00+00:00,367.4,435.9,41.611111111111114,14.166666666666666,732.9126691,23.388888888888886,17.666666666666664,67879.7,28.166666666666668,14.166666666666666,82.9,276.2,330.2588603,4710Q20221,0.0,2021-10-21 15:30:00
2021-10-21 15:45:00+00:00,362.2,436.1,41.333333333333336,14.166666666666666,724.6389607,23.000000000000004,17.666666666666664,67879.7,27.722222222222225,14.166666666666666,81.7,272.6,330.2588603,4710Q20221,0.0,2021-10-21 15:45:00
2021-10-21 16:00:00+00:00,370.4,437.1,41.22222222222222,14.166666666666666,732.9126691,23.055555555555554,17.72222222222222,67879.7,27.944444444444443,14.11111111111111,83.6,279.2,328.19043320000003,4710Q20221,0.0,2021-10-21 16:00:00
2021-10-21 16:15:00+00:00,361.2,438.2,41.333333333333336,14.166666666666666,726.7073878000001,23.111111111111107,17.72222222222222,67879.7,27.83333333333333,14.222222222222223,81.5,273.6,330.2588603,4710Q20221,0.0,2021-10-21 16:15:00
2021-10-21 16:30:00+00:00,363.4,437.7,41.27777777777778,14.166666666666666,727.3968635,23.055555555555554,17.72222222222222,67879.7,27.83333333333333,14.166666666666666,82.1,274.6,329.5693846,4710Q20221,0.0,2021-10-21 16:30:00
2021-10-21 16:45:00+00:00,365.7,437.5,41.166666666666664,14.166666666666666,728.0863392,22.944444444444443,17.72222222222222,67879.7,27.77777777777778,14.166666666666666,82.6,276.1,328.19043320000003,4710Q20221,0.0,2021-10-21 16:45:00
2021-10-21 17:00:00+00:00,362.3,437.5,41.166666666666664,14.166666666666666,725.3284364000001,22.88888888888889,17.72222222222222,67879.7,27.666666666666664,14.166666666666666,81.8,273.3,330.2588603,4710Q20221,0.0,2021-10-21 17:00:00
2021-10-21 17:15:00+00:00,362.3,437.3,41.22222222222222,14.166666666666666,725.3284364000001,22.944444444444443,17.72222222222222,67879.7,27.77777777777778,14.166666666666666,81.7,273.1,329.5693846,4710Q20221,0.0,2021-10-21 17:15:00
2021-10-21 17:30:00+00:00,359.4,437.7,41.333333333333336,14.166666666666666,723.949485,23.000000000000004,17.72222222222222,67879.7,27.77777777777778,14.166666666666666,81.1,271.4,329.5693846,4710Q20221,0.0,2021-10-21 17:30:00
2021-10-21 17:45:00+00:00,362.9,436.9,41.333333333333336,14.166666666666666,727.3968635,23.111111111111107,17.72222222222222,67879.7,27.83333333333333,14.166666666666666,81.9,273.4,330.2588603,4710Q20221,0.0,2021-10-21 17:45:00
2021-10-21 18:00:00+00:00,364.1,436.7,41.333333333333336,14.166666666666666,728.0863392,23.000000000000004,17.72222222222222,67879.7,27.77777777777778,14.166666666666666,82.2,274.4,330.2588603,4710Q20221,0.0,2021-10-21 18:00:00
2021-10-21 18:15:00+00:00,371.9,434.8,41.166666666666664,14.166666666666666,731.5337177,22.944444444444443,17.72222222222222,67879.7,27.83333333333333,14.166666666666666,84.0,279.2,328.19043320000003,4710Q20221,0.0,2021-10-21 18:15:00
2021-10-21 18:30:00+00:00,368.3,436.3,41.22222222222222,14.166666666666666,730.1547663000001,22.944444444444443,17.72222222222222,67879.7,27.83333333333333,14.166666666666666,83.1,277.8,328.87990890000003,4710Q20221,0.0,2021-10-21 18:30:00
2021-10-21 18:45:00+00:00,362.9,437.6,41.333333333333336,14.166666666666666,727.3968635,23.055555555555554,17.72222222222222,67879.7,27.83333333333333,14.222222222222223,81.8,274.0,330.94833600000004,4710Q20221,0.0,2021-10-21 18:45:00
2021-10-21 19:00:00+00:00,373.3,437.6,41.166666666666664,14.166666666666666,735.6705719,23.000000000000004,17.83333333333333,67879.7,27.944444444444443,14.166666666666666,84.3,282.1,327.5009575,4710Q20221,0.0,2021-10-21 19:00:00
2021-10-21 19:15:00+00:00,368.0,437.0,41.166666666666664,14.166666666666666,728.7758149,22.944444444444443,17.72222222222222,67885.3,27.88888888888889,14.055555555555554,83.1,277.7,327.5009575,4710Q20221,0.0,2021-10-21 19:15:00
2021-10-21 19:30:00+00:00,367.3,436.4,41.22222222222222,14.166666666666666,730.1547663000001,23.000000000000004,17.72222222222222,67885.3,27.83333333333333,14.166666666666666,82.9,276.7,329.5693846,4710Q20221,0.0,2021-10-21 19:30:00
2021-10-21 19:45:00+00:00,364.5,438.3,41.166666666666664,14.166666666666666,728.0863392,22.88888888888889,17.72222222222222,67885.3,27.722222222222225,14.166666666666666,82.3,275.7,329.5693846,4710Q20221,0.0,2021-10-21 19:45:00
2021-10-21 20:00:00+00:00,366.3,439.0,41.22222222222222,14.166666666666666,730.844242,23.000000000000004,17.72222222222222,67885.3,27.83333333333333,14.166666666666666,82.7,277.3,328.87990890000003,4710Q20221,0.0,2021-10-21 20:00:00
2021-10-21 20:15:00+00:00,367.9,438.8,41.27777777777778,14.166666666666666,732.9126691,23.000000000000004,17.72222222222222,67885.3,27.88888888888889,14.166666666666666,83.0,279.4,327.5009575,4710Q20221,0.0,2021-10-21 20:15:00
2021-10-21 20:30:00+00:00,350.6,438.4,41.388888888888886,14.166666666666666,716.3652523000001,22.944444444444443,17.555555555555557,67885.3,27.5,14.166666666666666,79.0,264.8,331.63781170000004,4710Q20221,0.0,2021-10-21 20:30:00
2021-10-21 20:45:00+00:00,319.8,439.8,43.11111111111111,14.444444444444445,701.8862626,22.88888888888889,17.666666666666664,67885.3,27.111111111111107,14.444444444444445,72.2,241.5,330.94833600000004,4710Q20221,0.0,2021-10-21 20:45:00
2021-10-21 21:00:00+00:00,335.2,439.2,42.55555555555555,14.444444444444445,704.6441654,22.88888888888889,17.77777777777778,67885.3,27.277777777777775,14.444444444444445,75.7,253.0,331.63781170000004,4710Q20221,0.0,2021-10-21 21:00:00
2021-10-21 21:15:00+00:00,344.0,440.1,42.55555555555555,14.444444444444445,716.3652523000001,23.111111111111107,17.77777777777778,67887.2,27.55555555555555,14.444444444444445,77.7,261.1,333.7062388,4710Q20221,0.0,2021-10-21 21:15:00
2021-10-21 21:30:00+00:00,335.2,440.0,42.666666666666664,14.444444444444445,706.0231168,23.055555555555554,17.77777777777778,67887.2,27.444444444444446,14.444444444444445,75.7,253.7,331.63781170000004,4710Q20221,0.0,2021-10-21 21:30:00
2021-10-21 21:45:00+00:00,342.7,440.9,41.88888888888889,14.444444444444445,721.1915822,23.000000000000004,17.83333333333333,67887.2,27.5,14.555555555555557,77.4,260.7,333.7062388,4710Q20221,0.0,2021-10-21 21:45:00
2021-10-21 22:00:00+00:00,342.6,440.7,42.666666666666664,14.444444444444445,715.6757766,22.88888888888889,17.88888888888889,67887.2,27.388888888888886,14.5,77.5,259.7,330.94833600000004,4710Q20221,0.0,2021-10-21 22:00:00
2021-10-21 22:15:00+00:00,354.9,441.5,41.333333333333336,14.444444444444445,723.949485,22.88888888888889,17.944444444444443,67887.2,27.61111111111111,14.5,80.1,270.4,333.7062388,4710Q20221,0.0,2021-10-21 22:15:00
2021-10-21 22:30:00+00:00,351.8,441.7,41.333333333333336,14.444444444444445,719.8126308000001,22.83333333333333,17.944444444444443,67887.2,27.55555555555555,14.5,79.3,267.5,334.3957145,4710Q20221,0.0,2021-10-21 22:30:00
2021-10-21 22:45:00+00:00,359.6,440.1,41.5,14.444444444444445,728.0863392,22.944444444444443,17.944444444444443,67887.2,27.722222222222225,14.5,81.2,272.8,333.0167631,4710Q20221,0.0,2021-10-21 22:45:00
2021-10-21 23:00:00+00:00,370.8,439.1,41.333333333333336,14.444444444444445,739.1179504,23.111111111111107,17.944444444444443,67887.2,28.055555555555554,14.388888888888888,83.7,281.0,331.63781170000004,4710Q20221,0.0,2021-10-21 23:00:00
2021-10-21 23:15:00+00:00,365.4,440.1,41.333333333333336,14.444444444444445,732.9126691,23.055555555555554,17.944444444444443,67889.1,27.88888888888889,14.444444444444445,82.5,277.0,333.0167631,4710Q20221,0.0,2021-10-21 23:15:00
2021-10-21 23:30:00+00:00,357.6,441.2,41.333333333333336,14.444444444444445,726.7073878000001,22.944444444444443,17.944444444444443,67889.1,27.666666666666664,14.444444444444445,80.7,272.1,334.3957145,4710Q20221,0.0,2021-10-21 23:30:00
2021-10-22 01:00:00+00:00,340.2,441.1,40.833333333333336,14.444444444444445,708.0915439,21.77777777777778,17.944444444444443,67889.1,26.666666666666664,14.333333333333332,76.8,258.3,335.77466590000006,4710Q20221,0.0,2021-10-22 01:00:00
2021-10-22 01:15:00+00:00,332.8,441.3,41.166666666666664,14.444444444444445,701.8862626,21.833333333333332,17.944444444444443,67889.1,26.5,14.444444444444445,75.1,252.4,337.1536173,4710Q20221,0.0,2021-10-22 01:15:00
2021-10-22 01:30:00+00:00,338.2,441.2,42.22222222222222,14.444444444444445,715.6757766,22.722222222222225,17.944444444444443,67889.1,27.22222222222222,14.5,76.4,257.4,334.3957145,4710Q20221,0.0,2021-10-22 01:30:00
2021-10-22 01:45:00+00:00,378.7,441.7,42.05555555555556,14.444444444444445,768.7654055,24.444444444444443,18.000000000000004,67889.1,28.94444444444444,14.611111111111109,84.5,292.0,340.6009958,4710Q20221,0.0,2021-10-22 01:45:00
2021-10-22 02:00:00+00:00,394.7,444.0,43.11111111111111,14.444444444444445,790.8286279,25.444444444444443,18.000000000000004,67889.1,30.222222222222225,14.5,89.1,301.4,340.6009958,4710Q20221,0.0,2021-10-22 02:00:00
2021-10-22 02:15:00+00:00,382.0,442.0,42.83333333333333,14.444444444444445,761.8706485,24.611111111111107,17.944444444444443,67889.1,29.611111111111107,14.444444444444445,86.2,291.3,338.5325687,4710Q20221,0.0,2021-10-22 02:15:00
2021-10-22 02:30:00+00:00,344.2,442.5,41.44444444444444,14.444444444444445,708.7810196,21.77777777777778,18.055555555555554,67889.1,26.888888888888893,14.388888888888888,77.7,262.1,326.12200609999996,4710Q20221,0.0,2021-10-22 02:30:00
2021-10-22 02:45:00+00:00,321.3,441.3,41.05555555555556,14.444444444444445,677.0651374,21.11111111111111,17.88888888888889,67889.1,25.611111111111107,14.444444444444445,72.5,242.5,329.5693846,4710Q20221,0.0,2021-10-22 02:45:00
2021-10-22 03:00:00+00:00,336.2,444.8,42.72222222222222,14.444444444444445,726.7073878000001,23.61111111111111,17.88888888888889,67889.1,27.77777777777778,14.611111111111109,75.9,257.8,339.2220444,4710Q20221,0.0,2021-10-22 03:00:00
2021-10-22 03:15:00+00:00,379.4,443.7,43.5,14.444444444444445,783.2443952,25.38888888888889,17.944444444444443,67889.1,29.888888888888886,14.555555555555557,85.6,292.2,337.843093,4710Q20221,0.0,2021-10-22 03:15:00
2021-10-22 03:30:00+00:00,371.5,446.6,42.77777777777778,14.444444444444445,769.4548811999999,24.499999999999996,17.944444444444443,67889.1,28.88888888888889,14.611111111111109,83.9,286.9,339.2220444,4710Q20221,0.0,2021-10-22 03:30:00
2021-10-22 03:45:00+00:00,364.2,446.2,42.22222222222222,14.444444444444445,754.2864158000001,23.88888888888889,18.000000000000004,67889.1,28.22222222222222,14.611111111111109,82.2,280.8,339.2220444,4710Q20221,0.0,2021-10-22 03:45:00
2021-10-22 04:00:00+00:00,370.9,446.5,42.611111111111114,14.444444444444445,763.2495999,24.499999999999996,18.000000000000004,67889.1,29.055555555555554,14.5,83.7,285.8,337.1536173,4710Q20221,0.0,2021-10-22 04:00:00
2021-10-22 04:15:00+00:00,355.5,446.5,42.333333333333336,14.444444444444445,746.0127074000001,23.555555555555557,18.000000000000004,67889.1,27.77777777777778,14.666666666666666,80.2,276.1,341.2904715,4710Q20221,0.0,2021-10-22 04:15:00
2021-10-22 04:30:00+00:00,372.2,448.4,42.55555555555555,14.444444444444445,769.4548811999999,24.333333333333332,17.944444444444443,67889.1,28.88888888888889,14.444444444444445,84.0,288.6,337.1536173,4710Q20221,0.0,2021-10-22 04:30:00
2021-10-22 04:45:00+00:00,362.7,449.2,42.11111111111111,14.444444444444445,752.2179887,23.388888888888886,18.055555555555554,67889.1,27.722222222222225,14.611111111111109,81.9,283.4,335.77466590000006,4710Q20221,0.0,2021-10-22 04:45:00
2021-10-22 05:00:00+00:00,327.3,449.5,41.83333333333333,14.444444444444445,706.7125925,21.888888888888893,18.055555555555554,67889.1,26.333333333333336,14.5,73.9,252.7,329.5693846,4710Q20221,0.0,2021-10-22 05:00:00
2021-10-22 05:15:00+00:00,319.6,450.1,41.333333333333336,14.444444444444445,687.4072729000001,21.277777777777775,17.944444444444443,67889.1,25.77777777777778,14.444444444444445,72.1,246.4,328.19043320000003,4710Q20221,0.0,2021-10-22 05:15:00
2021-10-22 05:30:00+00:00,314.9,449.5,41.27777777777778,14.444444444444445,676.3756617,21.055555555555557,17.944444444444443,67889.1,25.555555555555554,14.5,70.9,242.4,328.19043320000003,4710Q20221,0.0,2021-10-22 05:30:00
2021-10-22 05:45:00+00:00,328.3,446.1,41.44444444444444,14.444444444444445,699.1283598000001,21.5,18.055555555555554,67889.1,25.944444444444446,14.555555555555557,74.1,252.0,328.19043320000003,4710Q20221,0.0,2021-10-22 05:45:00
2021-10-22 06:00:00+00:00,320.5,446.5,40.888888888888886,14.444444444444445,677.7546131,20.777777777777782,17.944444444444443,67889.1,25.38888888888889,14.444444444444445,72.3,244.6,326.8114818,4710Q20221,0.0,2021-10-22 06:00:00
2021-10-22 06:15:00+00:00,311.2,447.0,40.22222222222222,14.444444444444445,659.1387692,19.944444444444446,17.944444444444443,67889.1,24.555555555555557,14.388888888888888,70.2,237.6,326.8114818,4710Q20221,0.0,2021-10-22 06:15:00
2021-10-22 06:30:00+00:00,320.4,446.9,40.55555555555556,14.444444444444445,665.3440505,20.166666666666664,18.000000000000004,67889.1,25.166666666666664,14.333333333333332,72.4,243.9,323.3641033,4710Q20221,0.0,2021-10-22 06:30:00
2021-10-22 06:45:00+00:00,314.9,448.2,40.27777777777778,14.444444444444445,661.2071963000001,20.0,18.000000000000004,67889.1,24.833333333333336,14.388888888888888,71.1,240.8,324.7430547,4710Q20221,0.0,2021-10-22 06:45:00
2021-10-22 07:00:00+00:00,307.5,448.4,40.27777777777778,14.444444444444445,650.1755851,19.833333333333336,18.000000000000004,67889.1,24.555555555555557,14.444444444444445,69.4,235.4,326.8114818,4710Q20221,0.0,2021-10-22 07:00:00
2021-10-22 07:15:00+00:00,310.4,448.0,39.94444444444445,14.444444444444445,655.001915,19.666666666666668,18.000000000000004,67896.6,24.388888888888893,14.444444444444445,70.0,237.4,326.12200609999996,4710Q20221,0.0,2021-10-22 07:15:00
2021-10-22 07:30:00+00:00,311.0,448.6,40.38888888888889,14.444444444444445,655.001915,19.944444444444446,18.000000000000004,67896.6,24.888888888888886,14.388888888888888,70.3,238.0,324.053579,4710Q20221,0.0,2021-10-22 07:30:00
2021-10-22 07:45:00+00:00,324.9,446.4,40.888888888888886,14.444444444444445,675.686186,20.500000000000004,18.000000000000004,67896.6,25.500000000000004,14.333333333333332,73.3,248.1,324.053579,4710Q20221,0.0,2021-10-22 07:45:00
2021-10-22 08:00:00+00:00,334.7,446.4,41.22222222222222,14.444444444444445,692.2336028000001,21.944444444444443,18.000000000000004,67896.6,27.333333333333336,14.277777777777779,75.5,256.1,322.6746276,4710Q20221,0.0,2021-10-22 08:00:00
2021-10-22 08:15:00+00:00,322.2,446.0,41.333333333333336,14.444444444444445,668.791429,20.833333333333332,17.944444444444443,67896.6,25.999999999999996,14.277777777777779,72.7,246.2,324.7430547,4710Q20221,0.0,2021-10-22 08:15:00
2021-10-22 08:30:00+00:00,339.4,446.1,41.55555555555555,14.444444444444445,690.8546514000001,21.77777777777778,18.000000000000004,67896.6,27.055555555555557,14.333333333333332,76.6,258.3,320.6062005,4710Q20221,0.0,2021-10-22 08:30:00
2021-10-22 08:45:00+00:00,363.6,446.5,42.44444444444445,14.444444444444445,710.159971,23.388888888888886,17.83333333333333,67896.6,28.499999999999996,14.333333333333332,77.8,279.7,331.63781170000004,4710Q20221,0.0,2021-10-22 08:45:00
2021-10-22 09:00:00+00:00,369.8,445.7,43.77777777777778,14.444444444444445,757.0443186,25.0,17.83333333333333,67898.2,29.944444444444446,14.333333333333332,83.6,284.3,335.0851902,4710Q20221,0.0,2021-10-22 09:00:00
2021-10-22 09:15:00+00:00,397.7,446.4,44.61111111111111,14.444444444444445,797.7233849,26.166666666666664,17.88888888888889,67898.2,30.944444444444446,14.444444444444445,89.8,305.2,335.77466590000006,4710Q20221,0.0,2021-10-22 09:15:00
2021-10-22 09:30:00+00:00,395.3,444.7,44.72222222222222,14.444444444444445,801.1707634,26.22222222222222,17.83333333333333,67898.2,30.888888888888886,14.388888888888888,89.2,303.7,337.1536173,4710Q20221,0.0,2021-10-22 09:30:00
2021-10-22 09:45:00+00:00,380.7,445.4,43.77777777777778,14.444444444444445,779.1075410000001,25.38888888888889,17.83333333333333,67898.2,30.05555555555555,14.388888888888888,86.0,292.0,337.1536173,4710Q20221,0.0,2021-10-22 09:45:00
2021-10-22 10:00:00+00:00,382.1,441.7,43.61111111111111,14.444444444444445,779.7970167,25.33333333333333,17.83333333333333,67898.2,29.777777777777775,14.444444444444445,86.3,290.9,337.1536173,4710Q20221,0.0,2021-10-22 10:00:00
2021-10-22 10:15:00+00:00,360.2,440.8,43.0,14.444444444444445,750.1495616,24.388888888888893,17.83333333333333,67898.2,28.499999999999996,14.611111111111109,81.2,274.3,339.2220444,4710Q20221,0.0,2021-10-22 10:15:00
2021-10-22 10:30:00+00:00,282.5,441.4,43.94444444444444,14.722222222222221,694.9915056,23.61111111111111,17.5,67898.2,27.055555555555557,14.833333333333334,63.7,213.0,344.0483743,4710Q20221,0.0,2021-10-22 10:30:00
2021-10-22 10:45:00+00:00,302.6,445.6,43.888888888888886,14.722222222222221,709.4704953,24.166666666666664,17.61111111111111,67898.2,27.77777777777778,14.833333333333334,68.3,229.3,345.42732570000004,4710Q20221,0.0,2021-10-22 10:45:00
2021-10-22 11:00:00+00:00,335.5,444.5,43.77777777777778,14.722222222222221,741.1863775,24.833333333333336,17.666666666666664,67898.2,28.444444444444446,14.888888888888888,75.6,256.5,348.1852285,4710Q20221,0.0,2021-10-22 11:00:00
2021-10-22 11:15:00+00:00,327.6,443.2,43.77777777777778,14.722222222222221,728.7758149,24.833333333333336,17.666666666666664,67898.2,28.666666666666664,14.833333333333334,74.0,249.3,347.4957528,4710Q20221,0.0,2021-10-22 11:15:00
2021-10-22 11:30:00+00:00,338.4,442.2,44.33333333333333,14.722222222222221,748.7706102,25.555555555555554,17.666666666666664,67898.2,29.388888888888893,14.777777777777779,76.4,257.6,345.42732570000004,4710Q20221,0.0,2021-10-22 11:30:00
2021-10-22 11:45:00+00:00,319.6,441.9,43.333333333333336,14.722222222222221,704.6441654,23.777777777777775,17.555555555555557,67898.2,27.944444444444443,14.611111111111109,72.1,240.4,341.2904715,4710Q20221,0.0,2021-10-22 11:45:00
2021-10-22 12:00:00+00:00,276.2,441.6,41.88888888888889,14.722222222222221,631.5597412,20.611111111111107,17.61111111111111,67898.2,24.72222222222222,14.666666666666666,62.3,210.2,335.77466590000006,4710Q20221,0.0,2021-10-22 12:00:00
2021-10-22 12:15:00+00:00,304.8,440.3,43.0,14.722222222222221,683.2704186999999,22.944444444444443,17.61111111111111,67901.3,27.333333333333336,14.555555555555557,69.0,228.6,337.1536173,4710Q20221,0.0,2021-10-22 12:15:00
2021-10-22 12:30:00+00:00,292.8,446.8,42.88888888888889,14.722222222222221,665.3440505,22.22222222222222,17.61111111111111,67901.3,26.333333333333336,14.555555555555557,63.5,222.2,335.77466590000006,4710Q20221,0.0,2021-10-22 12:30:00
2021-10-22 12:45:00+00:00,284.8,446.3,42.44444444444445,14.722222222222221,655.6913906999999,21.5,17.666666666666664,67901.3,25.611111111111107,14.666666666666666,64.2,217.9,335.77466590000006,4710Q20221,0.0,2021-10-22 12:45:00
2021-10-22 13:00:00+00:00,302.3,445.5,43.77777777777778,14.722222222222221,708.7810196,23.666666666666664,17.666666666666664,67901.3,27.388888888888886,14.777777777777779,68.2,230.8,340.6009958,4710Q20221,0.0,2021-10-22 13:00:00
2021-10-22 13:15:00+00:00,328.5,445.9,43.61111111111111,14.722222222222221,717.7442037,24.444444444444443,17.77777777777778,67901.3,28.499999999999996,14.722222222222221,74.1,251.3,344.73785000000004,4710Q20221,0.0,2021-10-22 13:15:00
2021-10-22 13:30:00+00:00,293.5,446.3,42.83333333333333,14.722222222222221,658.4492935000001,21.77777777777778,17.77777777777778,67901.3,26.166666666666664,14.611111111111109,66.2,223.7,333.7062388,4710Q20221,0.0,2021-10-22 13:30:00
2021-10-22 13:45:00+00:00,269.8,445.4,41.0,14.722222222222221,630.1807898000001,20.055555555555554,17.666666666666664,67901.3,23.833333333333336,14.722222222222221,60.8,207.0,337.1536173,4710Q20221,0.0,2021-10-22 13:45:00
2021-10-22 14:00:00+00:00,280.7,445.4,41.83333333333333,14.722222222222221,642.5913524,20.888888888888886,17.666666666666664,67901.3,25.0,14.611111111111109,63.4,213.7,334.3957145,4710Q20221,0.0,2021-10-22 14:00:00
2021-10-22 14:15:00+00:00,285.2,445.1,42.72222222222222,14.722222222222221,674.3072346,22.388888888888886,17.666666666666664,67901.3,26.166666666666664,14.722222222222221,64.4,217.9,338.5325687,4710Q20221,0.0,2021-10-22 14:15:00
2021-10-22 14:30:00+00:00,296.0,444.8,43.666666666666664,14.722222222222221,701.8862626,23.61111111111111,17.666666666666664,67901.3,27.333333333333336,14.777777777777779,66.8,225.4,339.2220444,4710Q20221,0.0,2021-10-22 14:30:00
2021-10-22 14:45:00+00:00,328.7,443.6,43.888888888888886,14.722222222222221,730.1547663000001,24.888888888888886,17.61111111111111,67901.3,28.61111111111111,14.888888888888888,74.2,250.6,347.4957528,4710Q20221,0.0,2021-10-22 14:45:00
2021-10-22 15:00:00+00:00,311.5,443.1,43.22222222222222,14.722222222222221,691.5441271,23.22222222222222,17.666666666666664,67901.3,27.5,14.666666666666666,70.3,234.0,339.2220444,4710Q20221,0.0,2021-10-22 15:00:00
2021-10-22 15:15:00+00:00,343.2,442.1,44.27777777777778,14.722222222222221,741.1863775,25.27777777777778,17.72222222222222,67901.3,29.444444444444443,14.722222222222221,77.5,261.7,344.0483743,4710Q20221,0.0,2021-10-22 15:15:00
2021-10-22 15:30:00+00:00,298.3,442.0,43.11111111111111,14.722222222222221,676.3756617,22.61111111111111,17.72222222222222,67901.3,26.888888888888893,14.555555555555557,67.3,225.4,335.0851902,4710Q20221,0.0,2021-10-22 15:30:00
2021-10-22 15:45:00+00:00,293.4,442.6,42.27777777777777,14.722222222222221,661.2071963000001,21.44444444444444,17.666666666666664,67901.3,25.555555555555554,14.611111111111109,66.2,221.8,333.7062388,4710Q20221,0.0,2021-10-22 15:45:00
2021-10-22 16:00:00+00:00,287.5,442.4,42.83333333333333,14.722222222222221,680.5125159,22.555555555555554,17.666666666666664,67901.3,26.277777777777775,14.777777777777779,64.9,218.0,339.2220444,4710Q20221,0.0,2021-10-22 16:00:00
2021-10-22 16:15:00+00:00,329.1,442.7,43.61111111111111,14.722222222222221,728.0863392,24.444444444444443,17.666666666666664,67901.3,28.22222222222222,14.833333333333334,74.3,250.4,347.4957528,4710Q20221,0.0,2021-10-22 16:15:00
2021-10-22 16:30:00+00:00,292.8,443.7,42.72222222222222,14.722222222222221,662.5861477,21.77777777777778,17.666666666666664,67901.3,26.11111111111111,14.611111111111109,66.1,219.5,335.77466590000006,4710Q20221,0.0,2021-10-22 16:30:00
2021-10-22 16:45:00+00:00,331.3,441.9,42.77777777777778,14.722222222222221,705.3336411,22.83333333333333,17.72222222222222,67901.3,27.388888888888886,14.5,74.8,248.6,333.0167631,4710Q20221,0.0,2021-10-22 16:45:00
2021-10-22 17:00:00+00:00,284.9,442.7,42.11111111111111,14.722222222222221,654.3124393,21.333333333333336,17.72222222222222,67901.3,25.27777777777778,14.722222222222221,64.3,216.4,335.77466590000006,4710Q20221,0.0,2021-10-22 17:00:00
2021-10-22 17:15:00+00:00,278.4,443.2,42.05555555555556,14.722222222222221,661.8966720000001,21.666666666666668,17.666666666666664,67901.3,25.38888888888889,14.722222222222221,62.9,212.4,338.5325687,4710Q20221,0.0,2021-10-22 17:15:00
2021-10-22 17:30:00+00:00,281.3,443.1,42.22222222222222,14.722222222222221,668.791429,21.722222222222218,17.61111111111111,67901.3,25.38888888888889,14.777777777777779,62.9,216.1,339.9115201,4710Q20221,0.0,2021-10-22 17:30:00
2021-10-22 17:45:00+00:00,320.5,442.5,43.94444444444444,14.722222222222221,721.8810579000001,24.555555555555557,17.666666666666664,67901.3,28.166666666666668,14.888888888888888,71.8,244.1,349.56417990000006,4710Q20221,0.0,2021-10-22 17:45:00
2021-10-22 18:00:00+00:00,305.4,443.0,42.94444444444444,14.722222222222221,677.7546131,22.333333333333336,17.666666666666664,67901.3,26.611111111111114,14.611111111111109,68.9,229.3,333.7062388,4710Q20221,0.0,2021-10-22 18:00:00
2021-10-22 18:15:00+00:00,285.0,444.1,42.55555555555555,14.722222222222221,672.9282832,22.055555555555557,17.666666666666664,67901.3,25.833333333333332,14.777777777777779,64.3,217.1,337.843093,4710Q20221,0.0,2021-10-22 18:15:00
2021-10-22 18:30:00+00:00,306.2,444.1,43.77777777777778,14.722222222222221,712.9178738,23.722222222222225,17.666666666666664,67901.3,27.5,14.777777777777779,69.1,232.0,344.0483743,4710Q20221,0.0,2021-10-22 18:30:00
2021-10-22 18:45:00+00:00,326.8,444.9,43.0,14.722222222222221,714.2968252,23.277777777777782,17.666666666666664,67901.3,27.666666666666664,14.666666666666666,73.8,249.3,335.0851902,4710Q20221,0.0,2021-10-22 18:45:00
2021-10-22 19:00:00+00:00,341.8,446.4,44.111111111111114,14.722222222222221,735.6705719,25.05555555555555,17.72222222222222,67901.3,29.333333333333332,14.611111111111109,77.2,262.3,341.2904715,4710Q20221,0.0,2021-10-22 19:00:00
2021-10-22 19:15:00+00:00,292.4,446.5,42.5,14.722222222222221,663.2756234000001,21.722222222222218,17.77777777777778,67901.3,25.999999999999996,14.666666666666666,66.3,219.8,333.0167631,4710Q20221,0.0,2021-10-22 19:15:00
2021-10-22 19:30:00+00:00,274.9,446.5,42.27777777777777,14.722222222222221,665.3440505,21.888888888888893,17.61111111111111,67901.3,25.555555555555554,14.777777777777779,62.2,211.3,339.2220444,4710Q20221,0.0,2021-10-22 19:30:00
2021-10-22 19:45:00+00:00,271.1,446.0,41.83333333333333,14.722222222222221,642.5913524,20.999999999999996,17.61111111111111,67901.3,24.777777777777775,14.722222222222221,61.2,208.5,338.5325687,4710Q20221,0.0,2021-10-22 19:45:00
2021-10-22 20:00:00+00:00,282.7,448.4,42.55555555555555,14.722222222222221,677.7546131,22.22222222222222,17.61111111111111,67901.3,25.944444444444446,14.722222222222221,63.8,217.8,337.843093,4710Q20221,0.0,2021-10-22 20:00:00
2021-10-22 20:15:00+00:00,329.0,447.6,43.666666666666664,14.722222222222221,732.2231934,24.72222222222222,17.77777777777778,67901.3,28.666666666666664,14.833333333333334,74.3,252.9,345.42732570000004,4710Q20221,0.0,2021-10-22 20:15:00
2021-10-22 20:30:00+00:00,298.7,448.6,43.11111111111111,14.722222222222221,670.1703804,22.277777777777775,17.77777777777778,67901.3,26.611111111111114,14.555555555555557,67.4,228.8,334.3957145,4710Q20221,0.0,2021-10-22 20:30:00
2021-10-22 20:45:00+00:00,325.8,448.1,42.88888888888889,14.722222222222221,704.6441654,23.499999999999996,17.77777777777778,67901.3,28.111111111111107,14.555555555555557,73.6,248.4,337.843093,4710Q20221,0.0,2021-10-22 20:45:00
2021-10-22 21:00:00+00:00,356.7,446.9,44.61111111111111,14.722222222222221,771.5233083,25.944444444444446,17.83333333333333,67901.3,30.166666666666664,14.777777777777779,80.5,275.2,344.0483743,4710Q20221,0.0,2021-10-22 21:00:00
2021-10-22 21:15:00+00:00,342.9,447.3,43.888888888888886,14.722222222222221,753.5969401,25.222222222222225,17.83333333333333,67901.3,29.27777777777778,14.722222222222221,77.4,265.4,345.42732570000004,4710Q20221,0.0,2021-10-22 21:15:00
2021-10-22 21:30:00+00:00,318.6,447.4,43.388888888888886,14.722222222222221,719.8126308000001,23.666666666666664,17.83333333333333,67901.3,27.61111111111111,14.777777777777779,71.9,244.6,344.73785000000004,4710Q20221,0.0,2021-10-22 21:30:00
2021-10-22 21:45:00+00:00,303.0,446.1,43.0,14.722222222222221,699.8178355,23.000000000000004,17.83333333333333,67901.3,26.888888888888893,14.833333333333334,68.4,230.4,338.5325687,4710Q20221,0.0,2021-10-22 21:45:00
2021-10-22 22:00:00+00:00,283.3,446.6,41.11111111111111,14.722222222222221,649.4861094,20.500000000000004,17.77777777777778,67901.3,24.333333333333332,14.777777777777779,64.0,217.4,337.1536173,4710Q20221,0.0,2021-10-22 22:00:00
2021-10-22 22:15:00+00:00,287.3,446.4,41.88888888888889,14.722222222222221,633.6281683000001,20.666666666666668,17.83333333333333,67901.3,25.166666666666664,14.611111111111109,65.2,219.6,333.0167631,4710Q20221,0.0,2021-10-22 22:15:00
2021-10-22 22:30:00+00:00,324.3,444.4,42.5,14.722222222222221,697.7494084,23.111111111111107,17.83333333333333,67901.3,27.722222222222225,14.555555555555557,73.6,246.1,333.7062388,4710Q20221,0.0,2021-10-22 22:30:00
2021-10-22 22:45:00+00:00,286.0,445.8,41.388888888888886,14.722222222222221,637.0755468000001,20.222222222222225,17.83333333333333,67901.3,24.444444444444443,14.722222222222221,64.6,219.1,335.0851902,4710Q20221,0.0,2021-10-22 22:45:00
2021-10-22 23:00:00+00:00,283.8,447.2,40.72222222222222,14.722222222222221,625.3544599,19.555555555555557,17.88888888888889,67911.3,23.88888888888889,14.611111111111109,64.1,217.7,334.3957145,4710Q20221,0.0,2021-10-22 23:00:00
2021-10-22 23:15:00+00:00,318.2,445.2,42.5,14.722222222222221,681.2019916,21.833333333333332,17.88888888888889,67911.3,26.5,14.5,71.8,240.0,333.7062388,4710Q20221,0.0,2021-10-22 23:15:00
2021-10-22 23:30:00+00:00,304.2,447.3,41.99999999999999,14.722222222222221,670.1703804,21.555555555555554,17.88888888888889,67911.3,25.72222222222222,14.666666666666666,68.7,232.3,335.0851902,4710Q20221,0.0,2021-10-22 23:30:00
2021-10-22 23:45:00+00:00,304.0,447.6,42.666666666666664,14.722222222222221,690.8546514000001,22.666666666666664,17.88888888888889,67911.3,26.611111111111114,14.722222222222221,68.6,232.3,337.1536173,4710Q20221,0.0,2021-10-22 23:45:00
2021-10-23 00:00:00+00:00,312.3,447.7,42.55555555555555,14.722222222222221,697.7494084,22.5,17.88888888888889,67911.3,26.555555555555554,14.722222222222221,70.4,238.7,337.843093,4710Q20221,0.0,2021-10-23 00:00:00
2021-10-23 00:15:00+00:00,320.3,449.3,43.166666666666664,14.722222222222221,717.0547280000001,23.722222222222225,17.944444444444443,67911.3,27.77777777777778,14.777777777777779,72.3,246.2,341.9799472,4710Q20221,0.0,2021-10-23 00:15:00
2021-10-23 00:30:00+00:00,319.6,448.8,43.05555555555556,14.722222222222221,714.9863009000001,23.166666666666668,17.944444444444443,67911.3,27.22222222222222,14.833333333333334,72.1,246.5,337.1536173,4710Q20221,0.0,2021-10-23 00:30:00
2021-10-23 00:45:00+00:00,338.9,445.0,43.27777777777778,14.722222222222221,735.6705719,24.333333333333332,17.944444444444443,67911.3,28.22222222222222,14.888888888888888,76.5,260.9,348.1852285,4710Q20221,0.0,2021-10-23 00:45:00
2021-10-23 01:00:00+00:00,323.2,443.7,42.44444444444445,14.722222222222221,691.5441271,22.444444444444446,17.944444444444443,67913.2,27.166666666666668,14.555555555555557,73.0,245.4,330.94833600000004,4710Q20221,0.0,2021-10-23 01:00:00
2021-10-23 01:15:00+00:00,310.2,445.2,42.44444444444445,14.722222222222221,690.1651757,22.055555555555557,17.88888888888889,67913.2,26.166666666666664,14.722222222222221,69.9,235.9,335.0851902,4710Q20221,0.0,2021-10-23 01:15:00
2021-10-23 01:30:00+00:00,343.4,445.0,43.44444444444444,14.722222222222221,743.2548046,24.611111111111107,17.944444444444443,67913.2,28.555555555555557,14.888888888888888,77.5,263.6,345.42732570000004,4710Q20221,0.0,2021-10-23 01:30:00
2021-10-23 01:45:00+00:00,371.6,445.5,44.111111111111114,14.722222222222221,777.0391139000001,25.666666666666668,18.000000000000004,67913.2,30.0,14.722222222222221,83.9,285.5,342.66942290000003,4710Q20221,0.0,2021-10-23 01:45:00
2021-10-23 02:00:00+00:00,358.9,445.8,43.94444444444444,14.722222222222221,761.8706485,25.27777777777778,18.000000000000004,67913.2,29.444444444444443,14.833333333333334,81.0,276.7,345.42732570000004,4710Q20221,0.0,2021-10-23 02:00:00
2021-10-23 02:15:00+00:00,340.3,445.2,42.27777777777777,14.722222222222221,714.2968252,23.22222222222222,18.000000000000004,67913.2,27.88888888888889,14.666666666666666,77.0,260.6,335.0851902,4710Q20221,0.0,2021-10-23 02:15:00
2021-10-23 02:30:00+00:00,304.1,445.6,42.05555555555556,14.722222222222221,671.5493318000001,21.44444444444444,18.000000000000004,67914.6,25.666666666666668,14.666666666666666,68.6,231.1,335.77466590000006,4710Q20221,0.0,2021-10-23 02:30:00
2021-10-23 02:45:00+00:00,320.2,446.5,42.88888888888889,14.722222222222221,708.7810196,22.83333333333333,18.000000000000004,67914.6,26.944444444444443,14.777777777777779,72.3,244.8,335.77466590000006,4710Q20221,0.0,2021-10-23 02:45:00
2021-10-23 03:00:00+00:00,304.5,448.3,41.99999999999999,14.722222222222221,676.3756617,21.77777777777778,17.944444444444443,67915.1,25.833333333333332,14.722222222222221,68.7,233.0,337.1536173,4710Q20221,0.0,2021-10-23 03:00:00
2021-10-23 03:15:00+00:00,321.4,449.1,43.05555555555556,14.722222222222221,712.2283981,23.000000000000004,17.944444444444443,67915.1,27.22222222222222,14.722222222222221,72.6,247.2,335.0851902,4710Q20221,0.0,2021-10-23 03:15:00
2021-10-23 03:30:00+00:00,351.7,449.5,43.666666666666664,14.722222222222221,750.1495616,24.833333333333336,17.944444444444443,67915.6,29.166666666666664,14.777777777777779,79.3,272.6,342.66942290000003,4710Q20221,0.0,2021-10-23 03:30:00
2021-10-23 03:45:00+00:00,310.5,450.5,42.333333333333336,14.722222222222221,677.7546131,21.666666666666668,18.000000000000004,67915.6,26.166666666666664,14.666666666666666,70.3,238.1,333.7062388,4710Q20221,0.0,2021-10-23 03:45:00
2021-10-23 04:00:00+00:00,297.0,451.7,41.5,14.722222222222221,666.0335262,20.944444444444446,17.944444444444443,67915.6,25.0,14.722222222222221,67.0,229.7,334.3957145,4710Q20221,0.0,2021-10-23 04:00:00
2021-10-23 04:15:00+00:00,286.1,451.8,41.611111111111114,14.722222222222221,655.6913906999999,20.833333333333332,17.83333333333333,67915.6,24.888888888888886,14.722222222222221,64.6,221.9,337.1536173,4710Q20221,0.0,2021-10-23 04:15:00
2021-10-23 04:30:00+00:00,296.7,449.4,42.333333333333336,14.722222222222221,679.8230402,22.166666666666668,17.83333333333333,67915.6,26.166666666666664,14.722222222222221,66.9,228.1,337.1536173,4710Q20221,0.0,2021-10-23 04:30:00
2021-10-23 04:45:00+00:00,342.5,449.5,43.27777777777778,14.722222222222221,738.4284747,24.444444444444443,17.944444444444443,67915.6,28.555555555555557,14.833333333333334,77.3,265.5,344.0483743,4710Q20221,0.0,2021-10-23 04:45:00
2021-10-23 05:00:00+00:00,323.5,449.6,42.05555555555556,14.722222222222221,695.6809813000001,22.5,18.055555555555554,67915.6,27.277777777777775,14.555555555555557,73.0,249.1,330.94833600000004,4710Q20221,0.0,2021-10-23 05:00:00
2021-10-23 05:15:00+00:00,288.9,449.4,41.0,14.722222222222221,640.5229253000001,20.166666666666664,17.83333333333333,67915.6,24.333333333333332,14.666666666666666,65.2,222.3,333.7062388,4710Q20221,0.0,2021-10-23 05:15:00
2021-10-23 05:30:00+00:00,306.4,448.8,42.333333333333336,14.722222222222221,666.7230019000001,21.5,17.83333333333333,67915.6,25.944444444444446,14.611111111111109,69.2,234.7,333.0167631,4710Q20221,0.0,2021-10-23 05:30:00
2021-10-23 05:45:00+00:00,299.1,449.0,42.72222222222222,14.722222222222221,688.0967486,22.333333333333336,17.83333333333333,67915.6,26.277777777777775,14.777777777777779,67.5,228.9,337.1536173,4710Q20221,0.0,2021-10-23 05:45:00
2021-10-23 06:00:00+00:00,328.8,448.7,43.27777777777778,14.722222222222221,730.1547663000001,24.222222222222218,17.83333333333333,67915.6,28.111111111111107,14.777777777777779,74.2,254.7,346.11680140000004,4710Q20221,0.0,2021-10-23 06:00:00
2021-10-23 06:15:00+00:00,348.3,447.7,43.27777777777778,14.722222222222221,735.6705719,24.444444444444443,18.000000000000004,67915.6,28.833333333333336,14.777777777777779,78.6,269.0,341.9799472,4710Q20221,0.0,2021-10-23 06:15:00
2021-10-23 06:30:00+00:00,306.8,448.8,42.11111111111111,14.722222222222221,672.9282832,21.5,18.000000000000004,67915.6,25.77777777777778,14.666666666666666,69.3,234.9,333.7062388,4710Q20221,0.0,2021-10-23 06:30:00
2021-10-23 06:45:00+00:00,290.3,450.3,41.72222222222222,14.722222222222221,666.7230019000001,21.333333333333336,17.88888888888889,67915.6,25.33333333333333,14.722222222222221,65.8,223.6,337.1536173,4710Q20221,0.0,2021-10-23 06:45:00
2021-10-23 07:00:00+00:00,298.7,450.6,42.22222222222222,14.722222222222221,671.5493318000001,21.666666666666668,17.88888888888889,67915.6,25.72222222222222,14.722222222222221,67.4,230.3,335.0851902,4710Q20221,0.0,2021-10-23 07:00:00
2021-10-23 07:15:00+00:00,320.7,449.9,43.388888888888886,14.722222222222221,719.8126308000001,24.0,17.88888888888889,67915.6,28.000000000000004,14.833333333333334,72.4,247.9,345.42732570000004,4710Q20221,0.0,2021-10-23 07:15:00
2021-10-23 07:30:00+00:00,336.1,448.4,42.27777777777777,14.722222222222221,713.6073495,23.111111111111107,17.944444444444443,67915.6,27.83333333333333,14.611111111111109,76.2,259.0,335.0851902,4710Q20221,0.0,2021-10-23 07:30:00
2021-10-23 07:45:00+00:00,307.5,448.2,42.16666666666667,14.722222222222221,665.3440505,21.44444444444444,17.944444444444443,67915.6,26.055555555555557,14.666666666666666,69.4,234.7,333.7062388,4710Q20221,0.0,2021-10-23 07:45:00
2021-10-23 08:00:00+00:00,309.5,449.3,42.88888888888889,14.722222222222221,698.4388841,22.61111111111111,17.944444444444443,67915.6,26.666666666666664,14.777777777777779,69.7,237.0,337.1536173,4710Q20221,0.0,2021-10-23 08:00:00
2021-10-23 08:15:00+00:00,344.0,448.5,43.333333333333336,14.722222222222221,743.9442803000001,24.611111111111107,17.944444444444443,67915.6,28.666666666666664,14.833333333333334,77.7,268.3,345.42732570000004,4710Q20221,0.0,2021-10-23 08:15:00
2021-10-23 08:30:00+00:00,330.6,448.8,42.55555555555555,14.722222222222221,705.3336411,22.388888888888886,18.000000000000004,67915.6,27.166666666666668,14.555555555555557,74.6,254.3,329.5693846,4710Q20221,0.0,2021-10-23 08:30:00
2021-10-23 08:45:00+00:00,330.6,448.8,42.55555555555555,14.722222222222221,705.3336411,22.388888888888886,18.000000000000004,67915.6,27.166666666666668,14.555555555555557,74.6,254.3,329.5693846,4710Q20221,0.0,2021-10-23 08:45:00
2021-10-23 09:00:00+00:00,345.6,448.9,41.88888888888889,14.444444444444445,730.844242,23.333333333333332,17.83333333333333,67915.6,28.000000000000004,14.444444444444445,77.9,267.5,338.5325687,4710Q20221,0.0,2021-10-23 09:00:00
2021-10-23 09:15:00+00:00,317.0,449.6,42.05555555555556,14.444444444444445,696.370457,22.166666666666668,17.77777777777778,67915.6,26.277777777777775,14.555555555555557,71.6,244.0,335.0851902,4710Q20221,0.0,2021-10-23 09:15:00
2021-10-23 09:30:00+00:00,346.5,449.3,42.72222222222222,14.444444444444445,739.1179504,24.111111111111114,17.72222222222222,67915.6,28.22222222222222,14.666666666666666,78.1,268.3,344.73785000000004,4710Q20221,0.0,2021-10-23 09:30:00
2021-10-23 09:45:00+00:00,346.8,448.3,42.22222222222222,14.444444444444445,731.5337177,23.777777777777775,17.77777777777778,67915.6,28.111111111111107,14.5,78.3,268.2,338.5325687,4710Q20221,0.0,2021-10-23 09:45:00
2021-10-23 10:00:00+00:00,308.6,446.6,41.666666666666664,14.444444444444445,668.791429,21.333333333333336,17.77777777777778,67915.6,25.888888888888886,14.333333333333332,69.7,235.2,330.94833600000004,4710Q20221,0.0,2021-10-23 10:00:00
2021-10-23 10:15:00+00:00,322.9,446.5,43.0,14.444444444444445,714.2968252,23.388888888888886,17.666666666666664,67915.6,27.5,14.555555555555557,72.9,246.5,339.2220444,4710Q20221,0.0,2021-10-23 10:15:00
2021-10-23 10:30:00+00:00,354.6,446.5,43.27777777777778,14.444444444444445,748.7706102,24.777777777777775,17.666666666666664,67915.6,29.055555555555554,14.555555555555557,80.1,273.7,340.6009958,4710Q20221,0.0,2021-10-23 10:30:00
2021-10-23 10:45:00+00:00,325.6,446.1,41.99999999999999,14.444444444444445,690.1651757,22.166666666666668,17.666666666666664,67915.6,26.944444444444443,14.277777777777779,73.5,248.2,326.12200609999996,4710Q20221,0.0,2021-10-23 10:45:00
2021-10-23 11:00:00+00:00,317.5,446.3,42.83333333333333,14.444444444444445,699.8178355,22.83333333333333,17.666666666666664,67915.6,26.944444444444443,14.444444444444445,71.7,242.2,333.0167631,4710Q20221,0.0,2021-10-23 11:00:00
2021-10-23 11:15:00+00:00,347.4,445.6,43.27777777777778,14.444444444444445,739.1179504,24.555555555555557,17.666666666666664,67915.6,28.72222222222222,14.555555555555557,78.4,267.2,340.6009958,4710Q20221,0.0,2021-10-23 11:15:00
2021-10-23 11:30:00+00:00,308.1,445.4,43.11111111111111,14.444444444444445,699.1283598000001,23.000000000000004,17.666666666666664,67915.6,26.999999999999996,14.444444444444445,69.5,234.0,333.0167631,4710Q20221,0.0,2021-10-23 11:30:00
2021-10-23 11:45:00+00:00,346.3,445.9,43.11111111111111,14.444444444444445,734.2916205,24.27777777777778,17.61111111111111,67915.6,28.499999999999996,14.444444444444445,78.2,266.6,338.5325687,4710Q20221,0.0,2021-10-23 11:45:00
2021-10-23 12:00:00+00:00,338.0,448.2,42.05555555555556,14.444444444444445,710.8494466999999,23.166666666666668,17.666666666666664,67915.6,27.666666666666664,14.388888888888888,76.4,260.8,335.0851902,4710Q20221,0.0,2021-10-23 12:00:00
2021-10-23 12:15:00+00:00,315.9,451.6,43.11111111111111,14.444444444444445,702.5757383,22.88888888888889,17.666666666666664,67915.6,27.166666666666668,14.388888888888888,71.3,243.7,330.2588603,4710Q20221,0.0,2021-10-23 12:15:00
2021-10-23 12:30:00+00:00,314.2,450.5,43.27777777777778,14.444444444444445,703.265214,23.000000000000004,17.666666666666664,67915.6,27.22222222222222,14.388888888888888,70.9,241.8,330.94833600000004,4710Q20221,0.0,2021-10-23 12:30:00
2021-10-23 12:45:00+00:00,314.2,450.5,43.27777777777778,14.444444444444445,703.265214,23.000000000000004,17.666666666666664,67915.6,27.22222222222222,14.388888888888888,70.9,241.8,330.94833600000004,4710Q20221,0.0,2021-10-23 12:45:00
2021-10-23 13:00:00+00:00,330.2,448.7,42.666666666666664,14.444444444444445,713.6073495,23.000000000000004,17.72222222222222,67915.6,27.388888888888886,14.388888888888888,74.5,254.3,331.63781170000004,4710Q20221,0.0,2021-10-23 13:00:00
2021-10-23 13:15:00+00:00,329.8,449.0,42.72222222222222,14.444444444444445,712.9178738,22.944444444444443,17.83333333333333,67915.6,27.333333333333336,14.388888888888888,74.4,254.8,331.63781170000004,4710Q20221,0.0,2021-10-23 13:15:00
2021-10-23 13:30:00+00:00,336.1,449.0,42.388888888888886,14.444444444444445,719.1231551,22.944444444444443,17.83333333333333,67915.6,27.444444444444446,14.388888888888888,75.8,260.0,333.7062388,4710Q20221,0.0,2021-10-23 13:30:00
2021-10-23 13:45:00+00:00,341.5,448.5,41.55555555555555,14.444444444444445,715.6757766,22.88888888888889,17.83333333333333,67915.6,27.5,14.388888888888888,77.1,263.7,335.77466590000006,4710Q20221,0.0,2021-10-23 13:45:00
2021-10-23 14:00:00+00:00,349.0,445.3,41.44444444444444,14.444444444444445,721.8810579000001,23.000000000000004,17.88888888888889,67915.6,27.666666666666664,14.388888888888888,78.8,268.1,335.0851902,4710Q20221,0.0,2021-10-23 14:00:00
2021-10-23 14:15:00+00:00,349.3,444.4,41.44444444444444,14.444444444444445,721.1915822,23.000000000000004,17.77777777777778,67915.6,27.666666666666664,14.388888888888888,78.9,267.7,334.3957145,4710Q20221,0.0,2021-10-23 14:15:00
2021-10-23 14:30:00+00:00,316.3,449.0,43.22222222222222,14.444444444444445,702.5757383,23.111111111111107,17.61111111111111,67915.6,27.277777777777775,14.388888888888888,71.4,242.2,333.0167631,4710Q20221,0.0,2021-10-23 14:30:00
2021-10-23 14:45:00+00:00,314.8,448.0,43.27777777777778,14.444444444444445,702.5757383,23.055555555555554,17.666666666666664,67915.6,27.277777777777775,14.444444444444445,71.1,240.6,330.94833600000004,4710Q20221,0.0,2021-10-23 14:45:00
2021-10-23 15:00:00+00:00,333.1,447.8,42.88888888888889,14.444444444444445,713.6073495,23.166666666666668,17.77777777777778,67915.6,27.55555555555555,14.444444444444445,75.1,257.3,331.63781170000004,4710Q20221,0.0,2021-10-23 15:00:00
2021-10-23 15:15:00+00:00,336.7,445.6,42.55555555555555,14.444444444444445,719.1231551,23.000000000000004,17.83333333333333,67915.6,27.5,14.388888888888888,76.0,259.3,335.77466590000006,4710Q20221,0.0,2021-10-23 15:15:00
2021-10-23 15:30:00+00:00,318.3,445.5,43.0,14.444444444444445,702.5757383,22.88888888888889,17.72222222222222,67915.6,27.111111111111107,14.444444444444445,71.8,242.2,331.63781170000004,4710Q20221,0.0,2021-10-23 15:30:00
2021-10-23 15:45:00+00:00,344.4,444.2,41.83333333333333,14.444444444444445,719.1231551,23.111111111111107,17.83333333333333,67915.6,27.666666666666664,14.444444444444445,77.8,263.6,335.77466590000006,4710Q20221,0.0,2021-10-23 15:45:00
2021-10-23 16:00:00+00:00,335.8,444.5,42.666666666666664,14.444444444444445,717.7442037,23.111111111111107,17.77777777777778,67915.6,27.5,14.444444444444445,75.7,256.7,333.0167631,4710Q20221,0.0,2021-10-23 16:00:00
2021-10-23 16:15:00+00:00,336.3,445.9,42.5,14.444444444444445,713.6073495,22.88888888888889,17.83333333333333,67915.6,27.388888888888886,14.388888888888888,75.9,257.2,333.7062388,4710Q20221,0.0,2021-10-23 16:15:00
2021-10-23 16:30:00+00:00,335.2,444.9,42.44444444444445,14.444444444444445,713.6073495,23.055555555555554,17.83333333333333,67915.6,27.444444444444446,14.388888888888888,75.7,256.0,335.77466590000006,4710Q20221,0.0,2021-10-23 16:30:00
2021-10-23 16:45:00+00:00,338.5,445.7,41.83333333333333,14.444444444444445,712.2283981,23.000000000000004,17.77777777777778,67915.6,27.5,14.444444444444445,76.4,259.6,335.77466590000006,4710Q20221,0.0,2021-10-23 16:45:00
2021-10-23 17:00:00+00:00,325.7,446.1,43.166666666666664,14.444444444444445,708.7810196,23.000000000000004,17.77777777777778,67915.6,27.333333333333336,14.5,73.5,249.3,330.94833600000004,4710Q20221,0.0,2021-10-23 17:00:00
2021-10-23 17:15:00+00:00,337.1,447.0,42.388888888888886,14.444444444444445,709.4704953,23.000000000000004,17.77777777777778,67915.6,27.5,14.444444444444445,76.1,258.4,334.3957145,4710Q20221,0.0,2021-10-23 17:15:00
2021-10-23 17:30:00+00:00,334.8,446.8,42.5,14.444444444444445,710.8494466999999,23.055555555555554,17.77777777777778,67915.6,27.5,14.444444444444445,75.6,257.0,333.7062388,4710Q20221,0.0,2021-10-23 17:30:00
2021-10-23 17:45:00+00:00,341.0,446.2,42.5,14.444444444444445,717.0547280000001,23.22222222222222,17.77777777777778,67915.6,27.722222222222225,14.444444444444445,77.0,262.5,337.1536173,4710Q20221,0.0,2021-10-23 17:45:00
2021-10-23 18:00:00+00:00,345.0,447.8,41.88888888888889,14.444444444444445,721.8810579000001,23.277777777777782,17.77777777777778,67915.6,27.83333333333333,14.444444444444445,77.9,265.9,335.77466590000006,4710Q20221,0.0,2021-10-23 18:00:00
2021-10-23 18:15:00+00:00,327.4,447.6,42.72222222222222,14.444444444444445,703.265214,22.88888888888889,17.77777777777778,67915.6,27.277777777777775,14.444444444444445,73.9,251.8,330.2588603,4710Q20221,0.0,2021-10-23 18:15:00
2021-10-23 19:00:00+00:00,338.0,449.2,41.72222222222222,14.444444444444445,712.9178738,22.83333333333333,17.77777777777778,67929.8,27.388888888888886,14.388888888888888,76.3,261.8,333.0167631,4710Q20221,0.0,2021-10-23 19:00:00
2021-10-23 19:15:00+00:00,338.0,449.9,42.611111111111114,14.444444444444445,719.8126308000001,23.055555555555554,17.77777777777778,67929.8,27.55555555555555,14.5,76.2,262.2,334.3957145,4710Q20221,0.0,2021-10-23 19:15:00
2021-10-23 19:30:00+00:00,325.6,450.1,42.83333333333333,14.444444444444445,712.2283981,23.000000000000004,17.77777777777778,67929.8,27.388888888888886,14.5,73.5,252.0,331.63781170000004,4710Q20221,0.0,2021-10-23 19:30:00
2021-10-23 19:45:00+00:00,333.1,450.7,42.388888888888886,14.444444444444445,713.6073495,23.000000000000004,17.77777777777778,67929.8,27.5,14.444444444444445,75.1,258.5,333.7062388,4710Q20221,0.0,2021-10-23 19:45:00
2021-10-23 20:00:00+00:00,338.6,450.8,41.88888888888889,14.444444444444445,716.3652523000001,23.111111111111107,17.83333333333333,67929.8,27.61111111111111,14.5,76.4,262.8,335.77466590000006,4710Q20221,0.0,2021-10-23 20:00:00
2021-10-23 20:15:00+00:00,330.2,451.0,42.44444444444445,14.444444444444445,715.6757766,23.000000000000004,17.77777777777778,67929.8,27.444444444444446,14.5,74.6,255.9,331.63781170000004,4710Q20221,0.0,2021-10-23 20:15:00
2021-10-23 20:30:00+00:00,331.9,450.5,42.611111111111114,14.444444444444445,713.6073495,23.111111111111107,17.72222222222222,67929.8,27.55555555555555,14.444444444444445,75.0,258.2,331.63781170000004,4710Q20221,0.0,2021-10-23 20:30:00
2021-10-23 20:45:00+00:00,333.3,450.8,42.55555555555555,14.444444444444445,720.5021065000001,23.22222222222222,17.72222222222222,67929.8,27.61111111111111,14.444444444444445,75.2,257.7,331.63781170000004,4710Q20221,0.0,2021-10-23 20:45:00
2021-10-23 21:00:00+00:00,328.7,451.0,42.77777777777778,14.444444444444445,712.9178738,23.000000000000004,17.72222222222222,67929.8,27.444444444444446,14.444444444444445,74.2,254.9,333.0167631,4710Q20221,0.0,2021-10-23 21:00:00
