DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2021-10-23 21:15:00+00:00,330.5,452.1,42.55555555555555,14.444444444444445,706.7125925,23.000000000000004,17.77777777777778,67929.8,27.444444444444446,14.444444444444445,74.6,256.1,333.7062388,4710Q20221,0.0,2021-10-23 21:15:00
2021-10-23 21:30:00+00:00,333.7,451.8,42.611111111111114,14.444444444444445,720.5021065000001,23.055555555555554,17.83333333333333,67929.8,27.55555555555555,14.5,75.2,260.0,333.7062388,4710Q20221,0.0,2021-10-23 21:30:00
2021-10-23 21:45:00+00:00,331.1,451.3,42.22222222222222,14.444444444444445,710.159971,23.000000000000004,17.77777777777778,67929.8,27.444444444444446,14.444444444444445,74.7,257.7,333.7062388,4710Q20221,0.0,2021-10-23 21:45:00
2021-10-23 22:00:00+00:00,325.7,452.8,42.666666666666664,14.444444444444445,712.2283981,23.000000000000004,17.77777777777778,67929.8,27.388888888888886,14.444444444444445,73.7,253.1,331.63781170000004,4710Q20221,0.0,2021-10-23 22:00:00
2021-10-23 22:15:00+00:00,333.4,452.1,42.5,14.444444444444445,712.9178738,23.111111111111107,17.83333333333333,67929.8,27.55555555555555,14.444444444444445,75.3,259.6,333.7062388,4710Q20221,0.0,2021-10-23 22:15:00
2021-10-23 22:30:00+00:00,341.7,451.0,42.05555555555556,14.444444444444445,723.2600093000001,23.055555555555554,17.88888888888889,67929.8,27.666666666666664,14.444444444444445,76.9,265.1,335.77466590000006,4710Q20221,0.0,2021-10-23 22:30:00
2021-10-23 22:45:00+00:00,341.7,449.3,41.72222222222222,14.444444444444445,716.3652523000001,22.88888888888889,17.88888888888889,67929.8,27.55555555555555,14.444444444444445,77.1,263.8,330.94833600000004,4710Q20221,0.0,2021-10-23 22:45:00
2021-10-23 23:00:00+00:00,342.3,449.4,41.333333333333336,14.444444444444445,717.0547280000001,22.944444444444443,17.77777777777778,67929.8,27.5,14.444444444444445,77.3,264.9,335.0851902,4710Q20221,0.0,2021-10-23 23:00:00
2021-10-23 23:15:00+00:00,339.6,449.8,41.83333333333333,14.444444444444445,723.949485,23.000000000000004,17.83333333333333,67929.8,27.55555555555555,14.444444444444445,76.7,263.6,335.77466590000006,4710Q20221,0.0,2021-10-23 23:15:00
2021-10-23 23:30:00+00:00,340.1,450.6,41.55555555555555,14.444444444444445,717.0547280000001,23.000000000000004,17.83333333333333,67929.8,27.55555555555555,14.388888888888888,76.8,263.6,335.0851902,4710Q20221,0.0,2021-10-23 23:30:00
2021-10-23 23:45:00+00:00,339.3,451.0,41.94444444444444,14.444444444444445,715.6757766,22.944444444444443,17.83333333333333,67929.8,27.55555555555555,14.388888888888888,76.6,263.9,333.7062388,4710Q20221,0.0,2021-10-23 23:45:00
2021-10-24 00:00:00+00:00,341.1,451.0,41.333333333333336,14.444444444444445,716.3652523000001,22.944444444444443,17.83333333333333,67929.8,27.55555555555555,14.444444444444445,77.0,265.3,335.0851902,4710Q20221,0.0,2021-10-24 00:00:00
2021-10-24 00:15:00+00:00,334.1,451.1,42.22222222222222,14.444444444444445,712.9178738,22.944444444444443,17.83333333333333,67929.8,27.55555555555555,14.444444444444445,75.4,259.0,334.3957145,4710Q20221,0.0,2021-10-24 00:15:00
2021-10-24 00:30:00+00:00,334.5,451.3,42.27777777777777,14.444444444444445,717.7442037,23.000000000000004,17.83333333333333,67929.8,27.55555555555555,14.444444444444445,75.6,259.8,331.63781170000004,4710Q20221,0.0,2021-10-24 00:30:00
2021-10-24 00:45:00+00:00,332.8,451.9,42.388888888888886,14.444444444444445,717.0547280000001,23.000000000000004,17.83333333333333,67929.8,27.5,14.444444444444445,75.1,259.0,331.63781170000004,4710Q20221,0.0,2021-10-24 00:45:00
2021-10-24 01:00:00+00:00,328.9,451.5,42.44444444444445,14.444444444444445,712.2283981,22.88888888888889,17.83333333333333,67929.8,27.333333333333336,14.444444444444445,74.2,255.1,335.0851902,4710Q20221,0.0,2021-10-24 01:00:00
2021-10-24 01:15:00+00:00,328.6,453.2,42.55555555555555,14.444444444444445,712.2283981,22.83333333333333,17.83333333333333,67929.8,27.333333333333336,14.444444444444445,74.2,255.3,330.94833600000004,4710Q20221,0.0,2021-10-24 01:15:00
2021-10-24 01:30:00+00:00,326.6,454.0,42.666666666666664,14.444444444444445,713.6073495,22.944444444444443,17.77777777777778,67929.8,27.333333333333336,14.5,73.7,254.7,330.94833600000004,4710Q20221,0.0,2021-10-24 01:30:00
2021-10-24 01:45:00+00:00,326.3,454.2,42.5,14.444444444444445,712.9178738,23.000000000000004,17.77777777777778,67929.8,27.333333333333336,14.5,73.6,254.4,335.77466590000006,4710Q20221,0.0,2021-10-24 01:45:00
2021-10-24 02:00:00+00:00,329.3,455.5,42.22222222222222,14.444444444444445,713.6073495,23.000000000000004,17.72222222222222,67929.8,27.5,14.444444444444445,74.3,258.0,335.0851902,4710Q20221,0.0,2021-10-24 02:00:00
2021-10-24 02:15:00+00:00,337.4,451.9,42.22222222222222,14.444444444444445,723.2600093000001,23.000000000000004,17.83333333333333,67929.8,27.61111111111111,14.444444444444445,76.2,263.3,333.7062388,4710Q20221,0.0,2021-10-24 02:15:00
2021-10-24 02:30:00+00:00,332.8,449.7,42.5,14.444444444444445,709.4704953,23.000000000000004,17.83333333333333,67929.8,27.5,14.444444444444445,75.2,256.9,333.7062388,4710Q20221,0.0,2021-10-24 02:30:00
2021-10-24 02:45:00+00:00,335.3,449.0,42.05555555555556,14.444444444444445,717.7442037,23.000000000000004,17.83333333333333,67929.8,27.5,14.444444444444445,75.7,260.2,330.94833600000004,4710Q20221,0.0,2021-10-24 02:45:00
2021-10-24 03:00:00+00:00,334.4,450.9,42.22222222222222,14.444444444444445,712.2283981,22.944444444444443,17.83333333333333,67929.8,27.5,14.444444444444445,75.5,259.9,335.77466590000006,4710Q20221,0.0,2021-10-24 03:00:00
2021-10-24 03:15:00+00:00,332.4,450.8,42.55555555555555,14.444444444444445,716.3652523000001,23.000000000000004,17.83333333333333,67929.8,27.5,14.5,75.0,257.9,334.3957145,4710Q20221,0.0,2021-10-24 03:15:00
2021-10-24 03:30:00+00:00,331.8,451.0,42.55555555555555,14.444444444444445,715.6757766,23.000000000000004,17.83333333333333,67929.8,27.5,14.444444444444445,75.0,257.3,333.0167631,4710Q20221,0.0,2021-10-24 03:30:00
2021-10-24 03:45:00+00:00,330.3,451.2,43.0,14.444444444444445,716.3652523000001,23.000000000000004,17.83333333333333,67929.8,27.444444444444446,14.444444444444445,74.5,256.2,333.0167631,4710Q20221,0.0,2021-10-24 03:45:00
2021-10-24 04:00:00+00:00,335.6,450.5,42.27777777777777,14.444444444444445,712.2283981,22.88888888888889,17.83333333333333,67929.8,27.444444444444446,14.444444444444445,75.8,260.6,333.0167631,4710Q20221,0.0,2021-10-24 04:00:00
2021-10-24 04:15:00+00:00,338.0,452.0,41.666666666666664,14.444444444444445,716.3652523000001,23.000000000000004,17.83333333333333,67929.8,27.55555555555555,14.444444444444445,76.3,263.4,335.77466590000006,4710Q20221,0.0,2021-10-24 04:15:00
2021-10-24 04:30:00+00:00,337.8,452.8,41.83333333333333,14.444444444444445,719.1231551,23.000000000000004,17.83333333333333,67929.8,27.55555555555555,14.388888888888888,76.2,263.6,334.3957145,4710Q20221,0.0,2021-10-24 04:30:00
2021-10-24 04:45:00+00:00,338.8,452.4,42.05555555555556,14.444444444444445,724.6389607,23.000000000000004,17.83333333333333,67929.8,27.666666666666664,14.444444444444445,76.5,264.2,333.7062388,4710Q20221,0.0,2021-10-24 04:45:00
2021-10-24 05:00:00+00:00,336.2,454.4,41.94444444444444,14.444444444444445,714.2968252,22.944444444444443,17.83333333333333,67929.8,27.55555555555555,14.444444444444445,76.1,262.4,331.63781170000004,4710Q20221,0.0,2021-10-24 05:00:00
2021-10-24 05:15:00+00:00,335.6,454.2,41.77777777777778,14.444444444444445,715.6757766,23.000000000000004,17.83333333333333,67929.8,27.55555555555555,14.5,75.6,261.6,331.63781170000004,4710Q20221,0.0,2021-10-24 05:15:00
2021-10-24 05:30:00+00:00,335.0,452.6,42.11111111111111,14.444444444444445,715.6757766,23.000000000000004,17.83333333333333,67929.8,27.55555555555555,14.5,75.6,260.5,333.0167631,4710Q20221,0.0,2021-10-24 05:30:00
2021-10-24 05:45:00+00:00,326.9,454.4,42.5,14.444444444444445,706.0231168,23.000000000000004,17.72222222222222,67929.8,27.388888888888886,14.5,73.8,255.0,335.77466590000006,4710Q20221,0.0,2021-10-24 05:45:00
2021-10-24 06:00:00+00:00,326.5,453.7,42.388888888888886,14.444444444444445,705.3336411,22.88888888888889,17.72222222222222,67929.8,27.333333333333336,14.444444444444445,73.6,254.6,334.3957145,4710Q20221,0.0,2021-10-24 06:00:00
2021-10-24 06:15:00+00:00,333.5,454.8,42.333333333333336,14.444444444444445,716.3652523000001,23.000000000000004,17.83333333333333,67929.8,27.5,14.444444444444445,75.3,260.2,335.77466590000006,4710Q20221,0.0,2021-10-24 06:15:00
2021-10-24 06:30:00+00:00,337.5,453.0,41.5,14.444444444444445,721.8810579000001,23.055555555555554,17.83333333333333,67929.8,27.5,14.444444444444445,76.2,263.2,335.77466590000006,4710Q20221,0.0,2021-10-24 06:30:00
2021-10-24 06:45:00+00:00,334.6,454.2,41.666666666666664,14.444444444444445,712.9178738,23.000000000000004,17.83333333333333,67929.8,27.5,14.444444444444445,75.5,261.3,335.77466590000006,4710Q20221,0.0,2021-10-24 06:45:00
2021-10-24 07:00:00+00:00,329.3,455.8,42.22222222222222,14.444444444444445,715.6757766,22.88888888888889,17.77777777777778,67929.8,27.388888888888886,14.444444444444445,74.3,258.1,333.0167631,4710Q20221,0.0,2021-10-24 07:00:00
2021-10-24 07:15:00+00:00,328.5,454.5,42.44444444444445,14.444444444444445,716.3652523000001,23.000000000000004,17.83333333333333,67929.8,27.5,14.5,74.1,257.0,333.7062388,4710Q20221,0.0,2021-10-24 07:15:00
2021-10-24 07:30:00+00:00,331.3,454.9,42.55555555555555,14.444444444444445,716.3652523000001,22.88888888888889,17.83333333333333,67929.8,27.444444444444446,14.388888888888888,74.6,258.9,330.94833600000004,4710Q20221,0.0,2021-10-24 07:30:00
2021-10-24 07:45:00+00:00,331.3,454.9,42.55555555555555,14.444444444444445,716.3652523000001,22.88888888888889,17.83333333333333,67929.8,27.444444444444446,14.388888888888888,74.6,258.9,330.94833600000004,4710Q20221,0.0,2021-10-24 07:45:00
2021-10-24 08:00:00+00:00,320.0,456.2,42.72222222222222,14.444444444444445,708.7810196,22.944444444444443,17.72222222222222,67929.8,27.277777777777775,14.5,72.2,250.8,333.7062388,4710Q20221,0.0,2021-10-24 08:00:00
2021-10-24 08:15:00+00:00,322.9,455.8,42.55555555555555,14.444444444444445,705.3336411,22.88888888888889,17.72222222222222,67929.8,27.22222222222222,14.388888888888888,73.0,253.1,330.94833600000004,4710Q20221,0.0,2021-10-24 08:15:00
2021-10-24 08:30:00+00:00,316.7,456.8,43.11111111111111,14.444444444444445,703.265214,22.83333333333333,17.72222222222222,67929.8,27.166666666666668,14.388888888888888,71.5,247.2,330.2588603,4710Q20221,0.0,2021-10-24 08:30:00
2021-10-24 08:45:00+00:00,307.8,457.0,43.11111111111111,14.444444444444445,701.1967869,23.000000000000004,17.666666666666664,67929.8,27.166666666666668,14.388888888888888,69.5,239.5,330.94833600000004,4710Q20221,0.0,2021-10-24 08:45:00
2021-10-24 09:00:00+00:00,324.0,455.0,43.22222222222222,14.444444444444445,708.7810196,22.83333333333333,17.666666666666664,67943.2,27.333333333333336,14.388888888888888,73.1,252.5,328.19043320000003,4710Q20221,0.0,2021-10-24 09:00:00
2021-10-24 09:15:00+00:00,314.4,455.1,42.94444444444444,14.444444444444445,702.5757383,22.88888888888889,17.72222222222222,67943.2,27.166666666666668,14.444444444444445,70.9,244.7,331.63781170000004,4710Q20221,0.0,2021-10-24 09:15:00
2021-10-24 09:30:00+00:00,316.3,455.1,43.166666666666664,14.444444444444445,706.7125925,23.000000000000004,17.72222222222222,67943.2,27.333333333333336,14.444444444444445,71.4,246.2,330.2588603,4710Q20221,0.0,2021-10-24 09:30:00
2021-10-24 09:45:00+00:00,323.0,455.0,42.611111111111114,14.444444444444445,704.6441654,23.000000000000004,17.72222222222222,67943.2,27.333333333333336,14.444444444444445,72.9,251.5,333.7062388,4710Q20221,0.0,2021-10-24 09:45:00
2021-10-24 10:00:00+00:00,317.5,454.4,43.11111111111111,14.444444444444445,708.0915439,23.000000000000004,17.72222222222222,67943.2,27.333333333333336,14.444444444444445,72.3,247.0,330.2588603,4710Q20221,0.0,2021-10-24 10:00:00
2021-10-24 10:15:00+00:00,305.5,455.2,43.27777777777778,14.444444444444445,699.8178355,23.055555555555554,17.555555555555557,67944.4,27.166666666666668,14.444444444444445,69.0,237.3,330.94833600000004,4710Q20221,0.0,2021-10-24 10:15:00
2021-10-24 10:30:00+00:00,297.8,454.3,43.61111111111111,14.722222222222221,698.4388841,23.277777777777782,17.72222222222222,67944.4,27.333333333333336,14.722222222222221,67.2,231.1,335.77466590000006,4710Q20221,0.0,2021-10-24 10:30:00
2021-10-24 10:45:00+00:00,271.8,453.6,43.44444444444444,14.722222222222221,676.3756617,22.944444444444443,17.5,67944.4,26.611111111111114,14.722222222222221,61.3,212.9,338.5325687,4710Q20221,0.0,2021-10-24 10:45:00
2021-10-24 11:00:00+00:00,266.9,455.5,43.833333333333336,15.0,675.686186,23.111111111111107,17.666666666666664,67944.4,26.666666666666664,15.0,60.3,209.0,344.73785000000004,4710Q20221,0.0,2021-10-24 11:00:00
2021-10-24 11:15:00+00:00,262.9,453.8,43.888888888888886,15.0,668.791429,23.055555555555554,17.61111111111111,67944.4,26.555555555555554,14.944444444444443,59.3,203.3,344.0483743,4710Q20221,0.0,2021-10-24 11:15:00
2021-10-24 11:30:00+00:00,270.8,452.5,43.72222222222222,15.0,676.3756617,23.000000000000004,17.77777777777778,67944.4,26.611111111111114,15.055555555555555,61.0,211.1,344.0483743,4710Q20221,0.0,2021-10-24 11:30:00
2021-10-24 11:45:00+00:00,286.7,452.7,43.5,15.0,687.4072729000001,23.055555555555554,17.944444444444443,67944.4,26.944444444444443,14.944444444444443,64.7,222.7,341.2904715,4710Q20221,0.0,2021-10-24 11:45:00
2021-10-24 12:00:00+00:00,285.8,453.2,43.388888888888886,15.0,685.3388458000001,22.88888888888889,17.944444444444443,67944.4,26.833333333333332,14.944444444444443,64.6,222.3,341.2904715,4710Q20221,0.0,2021-10-24 12:00:00
2021-10-24 12:15:00+00:00,291.6,452.8,43.5,15.0,690.8546514000001,23.000000000000004,17.944444444444443,67944.4,26.999999999999996,15.0,65.7,225.9,340.6009958,4710Q20221,0.0,2021-10-24 12:15:00
2021-10-24 12:30:00+00:00,296.2,451.8,43.388888888888886,15.0,691.5441271,22.88888888888889,17.944444444444443,67944.4,26.944444444444443,14.944444444444443,66.9,229.0,339.2220444,4710Q20221,0.0,2021-10-24 12:30:00
2021-10-24 12:45:00+00:00,329.7,450.9,43.11111111111111,14.722222222222221,710.159971,22.88888888888889,18.055555555555554,67944.4,27.444444444444446,14.611111111111109,74.6,255.4,334.3957145,4710Q20221,0.0,2021-10-24 12:45:00
2021-10-24 13:00:00+00:00,316.5,451.3,43.166666666666664,14.722222222222221,705.3336411,22.88888888888889,17.944444444444443,67944.4,27.22222222222222,14.666666666666666,71.4,243.9,333.7062388,4710Q20221,0.0,2021-10-24 13:00:00
2021-10-24 13:15:00+00:00,322.4,449.1,43.11111111111111,14.722222222222221,708.0915439,23.000000000000004,17.944444444444443,67944.4,27.388888888888886,14.666666666666666,72.8,248.0,333.7062388,4710Q20221,0.0,2021-10-24 13:15:00
2021-10-24 13:30:00+00:00,314.8,449.8,43.388888888888886,14.722222222222221,706.0231168,23.166666666666668,18.000000000000004,67947.4,27.388888888888886,14.777777777777779,71.1,242.1,335.0851902,4710Q20221,0.0,2021-10-24 13:30:00
2021-10-24 13:45:00+00:00,317.2,448.1,43.27777777777778,14.722222222222221,706.0231168,23.111111111111107,18.000000000000004,67947.4,27.333333333333336,14.777777777777779,71.6,242.9,335.0851902,4710Q20221,0.0,2021-10-24 13:45:00
2021-10-24 14:00:00+00:00,318.6,449.1,43.388888888888886,14.722222222222221,703.265214,22.88888888888889,17.944444444444443,67947.4,27.22222222222222,14.722222222222221,71.9,245.0,334.3957145,4710Q20221,0.0,2021-10-24 14:00:00
2021-10-24 14:15:00+00:00,355.5,448.9,41.83333333333333,14.444444444444445,734.2916205,23.055555555555554,18.111111111111107,67947.4,28.055555555555554,14.444444444444445,80.2,275.7,341.9799472,4710Q20221,0.0,2021-10-24 14:15:00
2021-10-24 14:30:00+00:00,319.9,449.8,42.72222222222222,14.444444444444445,706.0231168,22.944444444444443,17.72222222222222,67947.4,27.277777777777775,14.5,72.2,245.9,337.1536173,4710Q20221,0.0,2021-10-24 14:30:00
2021-10-24 14:45:00+00:00,329.3,447.8,42.72222222222222,14.444444444444445,712.9178738,22.88888888888889,17.83333333333333,67947.4,27.444444444444446,14.444444444444445,74.4,253.4,335.0851902,4710Q20221,0.0,2021-10-24 14:45:00
2021-10-24 15:00:00+00:00,331.6,448.8,42.388888888888886,14.444444444444445,719.1231551,23.111111111111107,17.77777777777778,67947.4,27.61111111111111,14.388888888888888,74.9,256.5,340.6009958,4710Q20221,0.0,2021-10-24 15:00:00
2021-10-24 15:15:00+00:00,327.8,448.0,43.0,14.444444444444445,712.9178738,23.055555555555554,17.83333333333333,67947.4,27.5,14.5,74.0,251.9,334.3957145,4710Q20221,0.0,2021-10-24 15:15:00
2021-10-24 15:30:00+00:00,338.7,448.4,42.27777777777777,14.444444444444445,717.7442037,23.055555555555554,17.88888888888889,67947.4,27.666666666666664,14.5,76.6,261.6,338.5325687,4710Q20221,0.0,2021-10-24 15:30:00
2021-10-24 15:45:00+00:00,333.9,448.9,42.22222222222222,14.444444444444445,715.6757766,23.000000000000004,17.77777777777778,67947.4,27.5,14.5,75.4,257.8,331.63781170000004,4710Q20221,0.0,2021-10-24 15:45:00
2021-10-24 16:00:00+00:00,335.5,448.0,41.94444444444444,14.444444444444445,716.3652523000001,22.77777777777778,17.77777777777778,67949.7,27.333333333333336,14.444444444444445,75.7,259.0,335.0851902,4710Q20221,0.0,2021-10-24 16:00:00
2021-10-24 16:15:00+00:00,339.4,447.6,42.44444444444445,14.444444444444445,719.1231551,22.88888888888889,17.77777777777778,67949.7,27.5,14.444444444444445,76.6,261.8,333.7062388,4710Q20221,0.0,2021-10-24 16:15:00
2021-10-24 16:30:00+00:00,344.3,447.2,41.72222222222222,14.444444444444445,723.949485,22.88888888888889,17.88888888888889,67950.2,27.61111111111111,14.388888888888888,77.8,265.9,333.0167631,4710Q20221,0.0,2021-10-24 16:30:00
2021-10-24 16:45:00+00:00,338.3,446.5,41.88888888888889,14.444444444444445,715.6757766,22.88888888888889,17.83333333333333,67950.2,27.444444444444446,14.444444444444445,76.3,260.2,335.0851902,4710Q20221,0.0,2021-10-24 16:45:00
2021-10-24 17:00:00+00:00,342.5,447.2,41.55555555555555,14.444444444444445,714.2968252,22.722222222222225,17.88888888888889,67950.2,27.388888888888886,14.444444444444445,77.3,263.7,330.94833600000004,4710Q20221,0.0,2021-10-24 17:00:00
2021-10-24 17:15:00+00:00,323.0,447.7,42.55555555555555,14.444444444444445,701.8862626,22.555555555555554,17.88888888888889,67950.2,26.944444444444443,14.5,72.9,248.6,330.94833600000004,4710Q20221,0.0,2021-10-24 17:15:00
2021-10-24 17:30:00+00:00,346.0,447.5,41.99999999999999,14.444444444444445,726.7073878000001,23.444444444444446,17.88888888888889,67950.2,27.88888888888889,14.555555555555557,78.1,267.4,337.1536173,4710Q20221,0.0,2021-10-24 17:30:00
2021-10-24 17:45:00+00:00,359.4,446.2,41.94444444444444,14.444444444444445,737.738999,23.555555555555557,17.88888888888889,67950.2,28.388888888888886,14.388888888888888,81.1,276.5,334.3957145,4710Q20221,0.0,2021-10-24 17:45:00
2021-10-24 18:00:00+00:00,330.0,446.8,41.72222222222222,14.444444444444445,697.7494084,21.833333333333332,17.88888888888889,67950.2,26.555555555555554,14.333333333333332,74.7,253.5,326.12200609999996,4710Q20221,0.0,2021-10-24 18:00:00
2021-10-24 18:15:00+00:00,353.8,446.1,42.16666666666667,14.444444444444445,739.1179504,23.722222222222225,17.88888888888889,67950.2,28.111111111111107,14.555555555555557,79.9,273.1,337.843093,4710Q20221,0.0,2021-10-24 18:15:00
2021-10-24 18:30:00+00:00,359.2,445.8,41.27777777777778,14.444444444444445,726.7073878000001,22.77777777777778,17.88888888888889,67950.2,27.77777777777778,14.333333333333332,81.1,276.1,330.94833600000004,4710Q20221,0.0,2021-10-24 18:30:00
2021-10-24 18:45:00+00:00,315.6,450.0,41.94444444444444,14.444444444444445,688.0967486,21.722222222222218,17.83333333333333,67952.3,26.11111111111111,14.5,71.2,242.7,330.2588603,4710Q20221,0.0,2021-10-24 18:45:00
2021-10-24 19:00:00+00:00,356.2,450.1,42.72222222222222,14.444444444444445,750.1495616,24.333333333333332,17.83333333333333,67952.6,28.72222222222222,14.555555555555557,80.4,276.9,338.5325687,4710Q20221,0.0,2021-10-24 19:00:00
2021-10-24 19:15:00+00:00,337.5,449.3,41.611111111111114,14.444444444444445,710.159971,22.22222222222222,17.88888888888889,67952.6,27.111111111111107,14.388888888888888,76.2,260.8,327.5009575,4710Q20221,0.0,2021-10-24 19:15:00
2021-10-24 19:30:00+00:00,313.5,450.7,42.11111111111111,14.444444444444445,684.6493701,21.888888888888893,17.83333333333333,67952.6,26.22222222222222,14.444444444444445,70.8,241.1,330.94833600000004,4710Q20221,0.0,2021-10-24 19:30:00
2021-10-24 19:45:00+00:00,365.1,450.6,42.666666666666664,14.444444444444445,758.42327,24.499999999999996,17.944444444444443,67952.6,29.111111111111114,14.444444444444445,82.4,284.1,335.77466590000006,4710Q20221,0.0,2021-10-24 19:45:00
2021-10-24 20:00:00+00:00,385.1,451.7,44.166666666666664,14.444444444444445,794.9654821,25.999999999999996,17.944444444444443,67952.6,30.666666666666668,14.5,87.0,299.8,337.843093,4710Q20221,0.0,2021-10-24 20:00:00
2021-10-24 20:15:00+00:00,369.0,450.7,43.44444444444444,14.444444444444445,776.3496382,25.33333333333333,17.83333333333333,67952.6,29.777777777777775,14.5,83.3,287.3,338.5325687,4710Q20221,0.0,2021-10-24 20:15:00
2021-10-24 20:30:00+00:00,372.3,450.5,42.72222222222222,14.444444444444445,772.9022597,24.666666666666668,17.944444444444443,67952.6,29.166666666666664,14.5,84.0,291.7,337.843093,4710Q20221,0.0,2021-10-24 20:30:00
2021-10-24 20:45:00+00:00,355.5,450.4,42.72222222222222,14.444444444444445,764.6285513,24.555555555555557,17.88888888888889,67952.6,28.94444444444444,14.555555555555557,83.0,275.6,338.5325687,4710Q20221,0.0,2021-10-24 20:45:00
2021-10-24 21:00:00+00:00,344.6,451.3,42.72222222222222,14.444444444444445,738.4284747,23.722222222222225,17.88888888888889,67952.6,28.000000000000004,14.611111111111109,77.8,269.9,340.6009958,4710Q20221,0.0,2021-10-24 21:00:00
2021-10-24 21:15:00+00:00,338.9,449.5,42.611111111111114,14.444444444444445,723.949485,23.166666666666668,17.944444444444443,67952.6,27.55555555555555,14.5,76.5,262.7,337.843093,4710Q20221,0.0,2021-10-24 21:15:00
2021-10-24 21:30:00+00:00,326.7,449.7,42.27777777777777,14.444444444444445,710.159971,22.444444444444446,17.88888888888889,67952.6,26.666666666666664,14.555555555555557,73.6,252.5,330.94833600000004,4710Q20221,0.0,2021-10-24 21:30:00
2021-10-24 21:45:00+00:00,314.1,449.8,40.94444444444444,14.444444444444445,679.8230402,21.055555555555557,17.83333333333333,67952.6,25.27777777777778,14.5,70.9,241.5,328.19043320000003,4710Q20221,0.0,2021-10-24 21:45:00
2021-10-24 22:00:00+00:00,305.9,449.8,40.111111111111114,14.444444444444445,659.1387692,20.055555555555554,17.88888888888889,67952.6,24.555555555555557,14.444444444444445,69.0,234.7,328.19043320000003,4710Q20221,0.0,2021-10-24 22:00:00
2021-10-24 22:15:00+00:00,305.9,449.8,40.111111111111114,14.444444444444445,659.1387692,20.055555555555554,17.88888888888889,67952.6,24.555555555555557,14.444444444444445,69.0,234.7,328.19043320000003,4710Q20221,0.0,2021-10-24 22:15:00
2021-10-24 22:30:00+00:00,308.0,448.3,40.27777777777778,14.444444444444445,650.8650608,19.888888888888886,17.944444444444443,67952.6,24.666666666666668,14.444444444444445,69.5,235.6,326.8114818,4710Q20221,0.0,2021-10-24 22:30:00
2021-10-24 22:45:00+00:00,329.5,447.7,41.11111111111111,14.444444444444445,681.2019916,20.944444444444446,17.944444444444443,67952.6,26.11111111111111,14.222222222222223,70.5,251.7,323.3641033,4710Q20221,0.0,2021-10-24 22:45:00
2021-10-24 23:00:00+00:00,337.1,447.7,41.11111111111111,14.444444444444445,694.9915056,22.055555555555557,17.944444444444443,67952.6,27.388888888888886,14.388888888888888,76.8,259.1,323.3641033,4710Q20221,0.0,2021-10-24 23:00:00
2021-10-24 23:15:00+00:00,365.8,447.5,42.666666666666664,14.444444444444445,738.4284747,23.777777777777775,17.944444444444443,67952.6,28.94444444444444,14.333333333333332,82.7,282.9,330.94833600000004,4710Q20221,0.0,2021-10-24 23:15:00
2021-10-24 23:30:00+00:00,392.4,447.7,43.888888888888886,14.444444444444445,786.6917737,25.33333333333333,17.88888888888889,67952.6,30.38888888888889,14.333333333333332,88.6,301.5,333.0167631,4710Q20221,0.0,2021-10-24 23:30:00
2021-10-24 23:45:00+00:00,387.4,448.3,44.22222222222222,14.444444444444445,787.3812494,25.888888888888886,17.88888888888889,67952.6,30.72222222222222,14.444444444444445,87.4,299.0,335.77466590000006,4710Q20221,0.0,2021-10-24 23:45:00
2021-10-25 00:00:00+00:00,385.7,449.5,44.38888888888889,14.444444444444445,793.5865307,26.11111111111111,17.88888888888889,67952.6,30.72222222222222,14.444444444444445,87.1,298.5,337.1536173,4710Q20221,0.0,2021-10-25 00:00:00
2021-10-25 00:15:00+00:00,379.4,448.0,44.0,14.444444444444445,783.2443952,25.72222222222222,17.88888888888889,67952.6,30.27777777777778,14.5,85.6,293.0,337.843093,4710Q20221,0.0,2021-10-25 00:15:00
2021-10-25 00:30:00+00:00,373.5,449.3,43.5,14.444444444444445,777.0391139000001,25.27777777777778,17.83333333333333,67952.6,29.777777777777775,14.444444444444445,84.3,289.5,337.1536173,4710Q20221,0.0,2021-10-25 00:30:00
2021-10-25 00:45:00+00:00,347.2,449.6,42.72222222222222,14.444444444444445,739.8074261,24.111111111111114,17.83333333333333,67952.6,28.27777777777778,14.611111111111109,78.3,269.4,339.2220444,4710Q20221,0.0,2021-10-25 00:45:00
2021-10-25 01:00:00+00:00,330.9,451.0,43.0,14.444444444444445,720.5021065000001,23.777777777777775,17.83333333333333,67952.6,27.88888888888889,14.611111111111109,74.7,258.1,339.2220444,4710Q20221,0.0,2021-10-25 01:00:00
2021-10-25 01:15:00+00:00,319.2,450.9,42.55555555555555,14.444444444444445,704.6441654,22.5,17.77777777777778,67952.6,26.611111111111114,14.555555555555557,72.0,247.5,331.63781170000004,4710Q20221,0.0,2021-10-25 01:15:00
2021-10-25 01:30:00+00:00,294.7,451.7,40.27777777777778,14.444444444444445,649.4861094,20.0,17.77777777777778,67952.6,24.222222222222218,14.444444444444445,66.4,227.9,329.5693846,4710Q20221,0.0,2021-10-25 01:30:00
2021-10-25 01:45:00+00:00,306.9,452.7,41.11111111111111,14.444444444444445,658.4492935000001,20.444444444444443,17.83333333333333,67952.6,25.27777777777778,14.388888888888888,69.3,236.4,326.12200609999996,4710Q20221,0.0,2021-10-25 01:45:00
2021-10-25 02:00:00+00:00,342.1,451.7,41.72222222222222,14.444444444444445,712.2283981,22.88888888888889,17.83333333333333,67952.6,27.88888888888889,14.388888888888888,77.2,264.4,331.63781170000004,4710Q20221,0.0,2021-10-25 02:00:00
2021-10-25 02:15:00+00:00,342.1,451.7,41.72222222222222,14.444444444444445,712.2283981,22.88888888888889,17.83333333333333,67952.6,27.88888888888889,14.388888888888888,77.2,264.4,331.63781170000004,4710Q20221,0.0,2021-10-25 02:15:00
2021-10-25 02:30:00+00:00,384.8,449.8,44.05555555555555,14.444444444444445,790.8286279,25.77777777777778,17.88888888888889,67952.6,30.222222222222225,14.611111111111109,86.9,298.7,339.2220444,4710Q20221,0.0,2021-10-25 02:30:00
2021-10-25 02:45:00+00:00,361.3,450.7,42.72222222222222,14.444444444444445,760.4916971,24.444444444444443,17.88888888888889,67952.6,28.88888888888889,14.444444444444445,81.0,280.7,337.1536173,4710Q20221,0.0,2021-10-25 02:45:00
2021-10-25 03:00:00+00:00,360.8,451.9,42.333333333333336,14.444444444444445,752.2179887,24.166666666666664,17.88888888888889,67952.6,28.666666666666664,14.5,80.5,282.8,335.0851902,4710Q20221,0.0,2021-10-25 03:00:00
2021-10-25 03:15:00+00:00,328.6,453.0,42.16666666666667,14.444444444444445,712.2283981,22.444444444444446,17.944444444444443,67952.6,26.888888888888893,14.444444444444445,74.1,255.6,329.5693846,4710Q20221,0.0,2021-10-25 03:15:00
2021-10-25 03:30:00+00:00,306.8,454.3,41.94444444444444,14.444444444444445,684.6493701,21.722222222222218,17.72222222222222,67952.6,25.944444444444446,14.444444444444445,69.2,237.8,330.2588603,4710Q20221,0.0,2021-10-25 03:30:00
2021-10-25 03:45:00+00:00,339.8,454.7,43.0,14.444444444444445,734.9810962,24.27777777777778,17.72222222222222,67952.6,28.388888888888886,14.555555555555557,76.6,265.8,338.5325687,4710Q20221,0.0,2021-10-25 03:45:00
2021-10-25 04:00:00+00:00,332.9,454.3,41.55555555555555,14.444444444444445,706.7125925,22.666666666666664,17.77777777777778,67961.0,27.444444444444446,14.333333333333332,75.2,258.2,331.63781170000004,4710Q20221,0.0,2021-10-25 04:00:00
2021-10-25 04:15:00+00:00,320.4,455.0,41.83333333333333,14.444444444444445,692.2336028000001,21.833333333333332,17.944444444444443,67961.0,26.38888888888889,14.444444444444445,72.6,249.6,327.5009575,4710Q20221,0.0,2021-10-25 04:15:00
2021-10-25 04:30:00+00:00,369.2,454.0,42.5,14.444444444444445,763.2495999,24.444444444444443,18.000000000000004,67961.0,29.166666666666664,14.444444444444445,83.4,288.9,335.0851902,4710Q20221,0.0,2021-10-25 04:30:00
2021-10-25 04:45:00+00:00,351.7,453.7,41.22222222222222,14.444444444444445,719.8126308000001,22.666666666666664,18.000000000000004,67961.0,27.722222222222225,14.388888888888888,79.4,275.2,330.2588603,4710Q20221,0.0,2021-10-25 04:45:00
2021-10-25 05:00:00+00:00,321.9,455.2,41.5,14.444444444444445,694.3020299000001,21.666666666666668,17.944444444444443,67961.9,26.277777777777775,14.444444444444445,72.7,251.2,327.5009575,4710Q20221,0.0,2021-10-25 05:00:00
2021-10-25 05:15:00+00:00,365.5,454.1,42.16666666666667,14.444444444444445,759.8022214,24.055555555555554,18.000000000000004,67961.9,28.666666666666664,14.444444444444445,82.5,286.7,335.0851902,4710Q20221,0.0,2021-10-25 05:15:00
2021-10-25 05:30:00+00:00,346.6,453.8,41.55555555555555,14.444444444444445,728.0863392,23.111111111111107,18.000000000000004,67961.9,28.333333333333332,14.277777777777779,78.2,271.4,331.63781170000004,4710Q20221,0.0,2021-10-25 05:30:00
2021-10-25 05:45:00+00:00,318.2,455.5,41.611111111111114,14.444444444444445,688.0967486,21.611111111111114,17.944444444444443,67961.9,26.22222222222222,14.444444444444445,71.8,248.0,327.5009575,4710Q20221,0.0,2021-10-25 05:45:00
2021-10-25 06:00:00+00:00,356.4,455.5,41.99999999999999,14.444444444444445,749.4600859000001,23.777777777777775,17.944444444444443,67961.9,28.333333333333332,14.555555555555557,80.5,280.4,334.3957145,4710Q20221,0.0,2021-10-25 06:00:00
2021-10-25 06:15:00+00:00,360.5,456.1,42.16666666666667,14.444444444444445,739.8074261,23.722222222222225,17.944444444444443,67961.9,28.777777777777775,14.388888888888888,81.5,283.8,331.63781170000004,4710Q20221,0.0,2021-10-25 06:15:00
2021-10-25 06:30:00+00:00,325.4,456.5,41.72222222222222,14.444444444444445,698.4388841,21.833333333333332,17.944444444444443,67961.9,26.666666666666664,14.388888888888888,73.5,254.1,326.12200609999996,4710Q20221,0.0,2021-10-25 06:30:00
2021-10-25 06:45:00+00:00,336.8,455.5,42.333333333333336,14.444444444444445,727.3968635,23.555555555555557,17.944444444444443,67961.9,27.88888888888889,14.555555555555557,75.5,265.9,338.5325687,4710Q20221,0.0,2021-10-25 06:45:00
2021-10-25 07:00:00+00:00,351.4,455.8,42.22222222222222,14.444444444444445,730.844242,23.555555555555557,18.000000000000004,67961.9,28.444444444444446,14.5,79.3,276.3,335.77466590000006,4710Q20221,0.0,2021-10-25 07:00:00
2021-10-25 07:15:00+00:00,327.0,455.7,41.94444444444444,14.444444444444445,702.5757383,22.11111111111111,18.000000000000004,67964.0,26.77777777777778,14.388888888888888,73.8,255.3,326.8114818,4710Q20221,0.0,2021-10-25 07:15:00
2021-10-25 07:30:00+00:00,361.2,456.7,42.5,14.444444444444445,761.8706485,24.27777777777778,18.000000000000004,67964.0,28.833333333333336,14.555555555555557,81.5,287.0,337.843093,4710Q20221,0.0,2021-10-25 07:30:00
2021-10-25 07:45:00+00:00,333.1,455.9,41.333333333333336,14.444444444444445,710.159971,22.444444444444446,17.944444444444443,67964.0,27.333333333333336,14.333333333333332,75.1,260.1,328.19043320000003,4710Q20221,0.0,2021-10-25 07:45:00
2021-10-25 08:00:00+00:00,329.9,456.1,42.27777777777777,14.444444444444445,712.9178738,22.555555555555554,17.944444444444443,67964.0,27.166666666666668,14.388888888888888,74.5,259.1,328.19043320000003,4710Q20221,0.0,2021-10-25 08:00:00
2021-10-25 08:15:00+00:00,352.4,456.1,41.88888888888889,14.444444444444445,739.1179504,23.61111111111111,17.944444444444443,67964.0,28.333333333333332,14.388888888888888,79.5,277.2,334.3957145,4710Q20221,0.0,2021-10-25 08:15:00
2021-10-25 08:30:00+00:00,348.4,455.3,41.611111111111114,14.444444444444445,728.7758149,23.277777777777782,18.000000000000004,67964.0,28.000000000000004,14.5,78.5,273.1,334.3957145,4710Q20221,0.0,2021-10-25 08:30:00
2021-10-25 08:45:00+00:00,341.6,456.0,41.388888888888886,14.444444444444445,720.5021065000001,23.000000000000004,17.88888888888889,67964.0,27.666666666666664,14.5,77.1,268.2,333.7062388,4710Q20221,0.0,2021-10-25 08:45:00
2021-10-25 09:00:00+00:00,339.7,454.4,41.388888888888886,14.444444444444445,717.7442037,23.000000000000004,17.944444444444443,67964.0,27.61111111111111,14.444444444444445,76.7,265.4,335.0851902,4710Q20221,0.0,2021-10-25 09:00:00
2021-10-25 09:15:00+00:00,348.6,453.6,41.27777777777778,14.444444444444445,724.6389607,23.000000000000004,17.944444444444443,67964.0,27.83333333333333,14.444444444444445,79.1,271.5,333.0167631,4710Q20221,0.0,2021-10-25 09:15:00
2021-10-25 09:30:00+00:00,351.4,451.8,41.27777777777778,14.444444444444445,726.7073878000001,22.944444444444443,17.944444444444443,67964.0,27.77777777777778,14.444444444444445,79.3,273.7,331.63781170000004,4710Q20221,0.0,2021-10-25 09:30:00
2021-10-25 09:45:00+00:00,346.5,451.7,41.333333333333336,14.444444444444445,721.8810579000001,22.944444444444443,17.944444444444443,67964.0,27.666666666666664,14.444444444444445,78.2,269.7,334.3957145,4710Q20221,0.0,2021-10-25 09:45:00
2021-10-25 10:00:00+00:00,341.3,450.5,41.333333333333336,14.444444444444445,715.6757766,22.88888888888889,17.83333333333333,67964.0,27.5,14.388888888888888,77.0,264.7,333.7062388,4710Q20221,0.0,2021-10-25 10:00:00
2021-10-25 10:15:00+00:00,346.4,448.4,41.27777777777778,14.444444444444445,719.1231551,22.88888888888889,17.88888888888889,67964.0,27.61111111111111,14.444444444444445,78.2,267.7,333.7062388,4710Q20221,0.0,2021-10-25 10:15:00
2021-10-25 10:30:00+00:00,347.9,447.4,41.333333333333336,14.444444444444445,720.5021065000001,22.944444444444443,17.88888888888889,67964.0,27.61111111111111,14.5,78.5,268.4,333.7062388,4710Q20221,0.0,2021-10-25 10:30:00
2021-10-25 10:45:00+00:00,356.2,445.2,41.333333333333336,14.444444444444445,728.0863392,23.000000000000004,18.000000000000004,67964.0,27.77777777777778,14.444444444444445,80.4,273.5,333.7062388,4710Q20221,0.0,2021-10-25 10:45:00
2021-10-25 11:00:00+00:00,348.9,445.2,41.5,14.444444444444445,721.1915822,23.111111111111107,17.944444444444443,67964.0,27.77777777777778,14.444444444444445,78.8,268.0,334.3957145,4710Q20221,0.0,2021-10-25 11:00:00
2021-10-25 11:15:00+00:00,368.6,442.1,41.333333333333336,14.444444444444445,738.4284747,23.166666666666668,18.111111111111107,67964.0,28.166666666666668,14.444444444444445,83.2,282.0,333.0167631,4710Q20221,0.0,2021-10-25 11:15:00
2021-10-25 11:30:00+00:00,406.6,441.6,41.333333333333336,13.88888888888889,760.4916971,23.055555555555554,17.88888888888889,67964.0,28.555555555555557,13.833333333333332,91.9,308.4,319.2272491,4710Q20221,0.0,2021-10-25 11:30:00
2021-10-25 11:45:00+00:00,402.7,439.3,41.11111111111111,13.88888888888889,752.2179887,22.83333333333333,17.88888888888889,67964.0,28.27777777777778,13.833333333333332,90.9,303.9,317.84829770000005,4710Q20221,0.0,2021-10-25 11:45:00
2021-10-25 12:00:00+00:00,378.0,442.5,41.11111111111111,13.88888888888889,739.8074261,23.000000000000004,17.666666666666664,67964.0,28.166666666666668,13.88888888888889,85.3,288.5,322.6746276,4710Q20221,0.0,2021-10-25 12:00:00
2021-10-25 12:15:00+00:00,347.8,443.1,41.22222222222222,14.166666666666666,713.6073495,22.83333333333333,17.555555555555557,67964.0,27.5,14.166666666666666,78.5,265.6,330.94833600000004,4710Q20221,0.0,2021-10-25 12:15:00
2021-10-25 12:30:00+00:00,340.0,442.0,41.83333333333333,14.166666666666666,705.3336411,22.722222222222225,17.555555555555557,67964.0,27.277777777777775,14.166666666666666,76.8,259.2,326.12200609999996,4710Q20221,0.0,2021-10-25 12:30:00
2021-10-25 12:45:00+00:00,277.1,442.4,43.22222222222222,14.722222222222221,672.9282832,22.77777777777778,17.555555555555557,67964.0,26.44444444444444,14.777777777777779,62.6,211.0,339.2220444,4710Q20221,0.0,2021-10-25 12:45:00
2021-10-25 13:00:00+00:00,291.8,441.6,43.888888888888886,14.722222222222221,697.7494084,23.777777777777775,17.555555555555557,67964.0,27.5,14.777777777777779,65.9,220.6,339.2220444,4710Q20221,0.0,2021-10-25 13:00:00
2021-10-25 13:15:00+00:00,311.7,440.4,43.11111111111111,14.722222222222221,683.9598944,22.555555555555554,17.83333333333333,67969.7,26.944444444444443,14.555555555555557,70.4,234.1,330.94833600000004,4710Q20221,0.0,2021-10-25 13:15:00
2021-10-25 13:30:00+00:00,292.6,441.8,42.72222222222222,14.722222222222221,683.2704186999999,22.388888888888886,17.72222222222222,67969.7,26.277777777777775,14.722222222222221,66.0,221.9,337.1536173,4710Q20221,0.0,2021-10-25 13:30:00
2021-10-25 13:45:00+00:00,337.3,440.0,43.388888888888886,14.722222222222221,726.7073878000001,24.388888888888893,17.83333333333333,67969.7,28.499999999999996,14.777777777777779,76.4,255.3,344.0483743,4710Q20221,0.0,2021-10-25 13:45:00
2021-10-25 14:00:00+00:00,314.7,441.8,42.611111111111114,14.722222222222221,681.2019916,21.999999999999996,17.944444444444443,67969.7,26.333333333333336,14.666666666666666,71.0,237.1,333.7062388,4710Q20221,0.0,2021-10-25 14:00:00
2021-10-25 14:15:00+00:00,401.7,438.5,41.666666666666664,14.444444444444445,775.6601625000001,23.94444444444444,18.333333333333332,67969.7,29.166666666666664,14.5,89.8,304.4,335.77466590000006,4710Q20221,0.0,2021-10-25 14:15:00
2021-10-25 14:30:00+00:00,426.3,438.4,43.0,14.166666666666666,812.8918503000001,25.611111111111107,17.944444444444443,67969.7,30.72222222222222,14.222222222222223,96.2,319.2,334.3957145,4710Q20221,0.0,2021-10-25 14:30:00
2021-10-25 14:45:00+00:00,405.3,437.2,41.72222222222222,14.166666666666666,779.1075410000001,24.27777777777778,17.944444444444443,67969.7,29.333333333333332,14.166666666666666,91.4,304.1,330.94833600000004,4710Q20221,0.0,2021-10-25 14:45:00
2021-10-25 15:00:00+00:00,389.5,437.5,41.55555555555555,14.166666666666666,760.4916971,23.777777777777775,17.944444444444443,67969.7,28.777777777777775,14.277777777777779,87.9,295.0,329.5693846,4710Q20221,0.0,2021-10-25 15:00:00
2021-10-25 15:15:00+00:00,389.6,441.5,41.55555555555555,14.166666666666666,749.4600859000001,23.111111111111107,17.944444444444443,67969.7,28.61111111111111,14.11111111111111,88.2,295.7,323.3641033,4710Q20221,0.0,2021-10-25 15:15:00
2021-10-25 15:30:00+00:00,354.7,441.6,41.22222222222222,14.166666666666666,712.9178738,21.722222222222218,18.055555555555554,67969.7,26.833333333333332,14.166666666666666,80.1,270.6,317.84829770000005,4710Q20221,0.0,2021-10-25 15:30:00
2021-10-25 15:45:00+00:00,400.8,441.5,41.99999999999999,14.166666666666666,779.7970167,24.111111111111114,18.055555555555554,67969.7,29.166666666666664,14.166666666666666,90.5,306.1,329.5693846,4710Q20221,0.0,2021-10-25 15:45:00
2021-10-25 16:00:00+00:00,419.8,440.7,41.05555555555556,13.61111111111111,745.3232317,22.11111111111111,17.944444444444443,67969.7,27.88888888888889,13.722222222222223,94.8,316.1,313.0219678,4710Q20221,0.0,2021-10-25 16:00:00
2021-10-25 16:15:00+00:00,420.1,441.3,41.83333333333333,13.61111111111111,782.5549195,24.0,17.77777777777778,67972.5,29.388888888888893,13.722222222222223,94.7,317.2,319.2272491,4710Q20221,0.0,2021-10-25 16:15:00
2021-10-25 16:30:00+00:00,420.8,439.9,41.5,13.61111111111111,752.2179887,22.77777777777778,17.83333333333333,67972.5,28.555555555555557,13.722222222222223,95.0,316.8,313.71144350000003,4710Q20221,0.0,2021-10-25 16:30:00
2021-10-25 16:45:00+00:00,379.3,441.6,40.05555555555555,13.61111111111111,712.9178738,20.500000000000004,17.83333333333333,67972.5,26.055555555555557,13.555555555555554,85.6,289.0,303.369308,4710Q20221,0.0,2021-10-25 16:45:00
2021-10-25 17:00:00+00:00,364.6,441.3,39.61111111111111,13.61111111111111,704.6441654,20.055555555555554,17.83333333333333,67973.2,25.555555555555554,13.61111111111111,82.2,278.0,305.4377351,4710Q20221,0.0,2021-10-25 17:00:00
2021-10-25 17:15:00+00:00,386.1,440.3,39.888888888888886,13.61111111111111,701.1967869,19.61111111111111,18.000000000000004,67973.4,25.555555555555554,13.555555555555554,87.2,291.7,301.9903566,4710Q20221,0.0,2021-10-25 17:15:00
2021-10-25 17:30:00+00:00,420.9,439.9,40.27777777777778,13.333333333333332,725.3284364000001,19.666666666666668,18.111111111111107,67973.4,25.888888888888886,13.444444444444446,95.0,317.1,297.8535024,4710Q20221,0.0,2021-10-25 17:30:00
2021-10-25 17:45:00+00:00,435.7,439.4,40.833333333333336,13.333333333333332,754.9758915,21.5,18.055555555555554,67973.4,27.388888888888886,13.555555555555554,98.3,325.8,306.8166865,4710Q20221,0.0,2021-10-25 17:45:00
2021-10-25 18:00:00+00:00,435.7,441.5,40.72222222222222,13.055555555555555,750.8390373000001,20.944444444444446,18.055555555555554,67973.4,26.944444444444443,13.444444444444446,98.0,329.0,302.6798323,4710Q20221,0.0,2021-10-25 18:00:00
2021-10-25 18:15:00+00:00,439.1,440.7,40.833333333333336,12.5,760.4916971,21.555555555555554,18.000000000000004,67973.4,27.333333333333336,13.499999999999998,99.1,330.3,306.8166865,4710Q20221,0.0,2021-10-25 18:15:00
2021-10-25 18:30:00+00:00,442.3,441.5,41.27777777777778,12.5,781.8654438000001,22.77777777777778,17.555555555555557,67973.4,28.499999999999996,13.333333333333332,99.9,333.6,308.8851136,4710Q20221,0.0,2021-10-25 18:30:00
2021-10-25 18:45:00+00:00,428.5,439.6,41.44444444444444,13.055555555555555,783.9338709000001,23.722222222222225,17.22222222222222,67973.4,29.111111111111114,13.166666666666668,96.6,321.9,311.6430164,4710Q20221,0.0,2021-10-25 18:45:00
2021-10-25 19:00:00+00:00,386.4,439.7,41.611111111111114,13.88888888888889,757.0443186,23.88888888888889,17.555555555555557,67973.4,28.666666666666664,13.944444444444445,86.6,293.9,324.7430547,4710Q20221,0.0,2021-10-25 19:00:00
2021-10-25 19:15:00+00:00,386.4,439.7,41.611111111111114,13.88888888888889,757.0443186,23.88888888888889,17.555555555555557,67973.4,28.666666666666664,13.944444444444445,86.6,293.9,324.7430547,4710Q20221,0.0,2021-10-25 19:15:00
2021-10-25 19:30:00+00:00,424.8,440.6,42.388888888888886,13.055555555555555,801.8602391000001,24.72222222222222,18.166666666666668,67973.4,29.888888888888886,14.277777777777779,95.9,319.9,326.12200609999996,4710Q20221,0.0,2021-10-25 19:30:00
2021-10-25 19:45:00+00:00,431.4,439.5,43.55555555555556,12.222222222222221,814.9602774,25.666666666666668,18.333333333333332,67973.4,30.888888888888886,14.444444444444445,97.4,323.6,330.94833600000004,4710Q20221,0.0,2021-10-25 19:45:00
2021-10-25 20:00:00+00:00,435.6,438.6,42.11111111111111,11.666666666666666,769.4548811999999,23.22222222222222,18.444444444444446,67973.4,29.166666666666664,14.222222222222223,98.3,325.7,319.9167248,4710Q20221,0.0,2021-10-25 20:00:00
2021-10-25 20:15:00+00:00,424.6,440.7,40.77777777777778,10.833333333333334,739.1179504,20.33333333333333,18.444444444444446,67973.4,26.555555555555554,13.833333333333332,95.9,319.9,301.9903566,4710Q20221,0.0,2021-10-25 20:15:00
2021-10-25 20:30:00+00:00,435.9,441.3,41.11111111111111,10.0,761.8706485,21.11111111111111,18.61111111111111,67973.4,27.111111111111107,13.944444444444445,98.4,329.5,310.264065,4710Q20221,0.0,2021-10-25 20:30:00
2021-10-25 20:45:00+00:00,437.3,440.5,41.05555555555556,9.444444444444445,761.1811728,21.44444444444444,18.555555555555557,67973.4,27.388888888888886,14.000000000000002,98.7,329.5,313.0219678,4710Q20221,0.0,2021-10-25 20:45:00
2021-10-25 21:00:00+00:00,399.8,441.9,41.611111111111114,8.61111111111111,770.8338326,23.111111111111107,18.499999999999996,67973.4,28.833333333333336,14.222222222222223,89.1,308.4,327.5009575,4710Q20221,0.0,2021-10-25 21:00:00
2021-10-25 21:15:00+00:00,423.7,441.4,42.11111111111111,7.777777777777778,798.4128606,24.333333333333332,18.444444444444446,67973.4,29.499999999999996,14.444444444444445,95.7,319.6,327.5009575,4710Q20221,0.0,2021-10-25 21:15:00
2021-10-25 21:30:00+00:00,429.8,441.3,42.94444444444444,7.222222222222222,814.9602774,25.11111111111111,18.499999999999996,67973.4,30.444444444444443,14.555555555555557,97.0,323.7,330.94833600000004,4710Q20221,0.0,2021-10-25 21:30:00
2021-10-25 21:45:00+00:00,431.1,439.2,43.77777777777778,7.222222222222222,817.0287045,25.833333333333332,18.666666666666664,67973.4,31.055555555555557,14.777777777777779,97.2,323.0,334.3957145,4710Q20221,0.0,2021-10-25 21:45:00
2021-10-25 22:00:00+00:00,429.2,441.5,43.94444444444444,7.222222222222222,823.2339858,25.999999999999996,18.722222222222225,67973.4,31.277777777777775,14.833333333333334,97.0,323.4,335.77466590000006,4710Q20221,0.0,2021-10-25 22:00:00
2021-10-25 22:15:00+00:00,432.0,443.3,44.22222222222222,7.222222222222222,825.9918886,26.11111111111111,18.722222222222225,67973.4,31.44444444444444,14.888888888888888,97.5,327.0,335.77466590000006,4710Q20221,0.0,2021-10-25 22:15:00
2021-10-25 22:30:00+00:00,436.3,442.9,43.94444444444444,7.222222222222222,812.2023746,25.72222222222222,18.722222222222225,67973.4,31.38888888888889,14.777777777777779,98.5,329.1,333.7062388,4710Q20221,0.0,2021-10-25 22:30:00
2021-10-25 22:45:00+00:00,420.6,443.2,42.83333333333333,7.222222222222222,769.4548811999999,24.055555555555554,18.777777777777775,67973.4,29.888888888888886,14.722222222222221,94.9,318.0,329.5693846,4710Q20221,0.0,2021-10-25 22:45:00
2021-10-25 23:00:00+00:00,417.9,442.8,41.72222222222222,7.222222222222222,745.3232317,21.944444444444443,18.94444444444444,67973.4,28.166666666666668,14.666666666666666,94.3,317.1,314.40091920000003,4710Q20221,0.0,2021-10-25 23:00:00
2021-10-25 23:15:00+00:00,422.6,444.2,41.5,7.222222222222222,734.9810962,20.944444444444446,19.0,67973.4,27.388888888888886,14.444444444444445,95.2,320.7,309.5745893,4710Q20221,0.0,2021-10-25 23:15:00
2021-10-25 23:30:00+00:00,423.6,443.9,40.77777777777778,7.222222222222222,725.3284364000001,19.777777777777775,18.88888888888889,67973.4,26.22222222222222,14.11111111111111,95.6,320.9,305.4377351,4710Q20221,0.0,2021-10-25 23:30:00
2021-10-25 23:45:00+00:00,420.9,445.0,40.5,6.944444444444445,721.8810579000001,19.444444444444443,18.833333333333336,67973.4,25.833333333333332,14.000000000000002,95.0,320.1,303.369308,4710Q20221,0.0,2021-10-25 23:45:00
2021-10-26 00:00:00+00:00,435.3,445.1,40.833333333333336,7.222222222222222,756.3548429,20.611111111111107,18.555555555555557,67979.7,26.722222222222218,13.833333333333332,98.3,330.4,302.6798323,4710Q20221,0.0,2021-10-26 00:00:00
2021-10-26 00:15:00+00:00,441.8,444.5,41.44444444444444,7.222222222222222,780.4864924000001,22.5,18.499999999999996,67979.7,28.333333333333332,14.11111111111111,99.7,335.9,317.158822,4710Q20221,0.0,2021-10-26 00:15:00
2021-10-26 00:30:00+00:00,431.8,445.6,41.83333333333333,7.222222222222222,783.9338709000001,23.111111111111107,18.444444444444446,67979.7,28.88888888888889,14.11111111111111,97.5,320.9,317.84829770000005,4710Q20221,0.0,2021-10-26 00:30:00
2021-10-26 00:45:00+00:00,393.5,444.1,42.27777777777777,7.222222222222222,768.0759298,24.111111111111114,18.22222222222222,67979.7,29.777777777777775,14.000000000000002,88.8,292.0,319.9167248,4710Q20221,0.0,2021-10-26 00:45:00
2021-10-26 01:00:00+00:00,440.7,443.8,43.05555555555556,7.222222222222222,823.2339858,25.27777777777778,18.277777777777782,67979.7,30.72222222222222,14.222222222222223,99.5,334.3,326.12200609999996,4710Q20221,0.0,2021-10-26 01:00:00
2021-10-26 01:15:00+00:00,440.6,445.1,43.27777777777778,7.222222222222222,826.6813643,25.555555555555554,18.22222222222222,67979.7,30.999999999999996,14.166666666666666,99.5,334.7,326.12200609999996,4710Q20221,0.0,2021-10-26 01:15:00
2021-10-26 01:30:00+00:00,429.5,445.5,43.888888888888886,7.222222222222222,819.7866073,25.999999999999996,18.111111111111107,67979.7,31.277777777777775,14.277777777777779,96.9,326.3,329.5693846,4710Q20221,0.0,2021-10-26 01:30:00
2021-10-26 01:45:00+00:00,424.0,447.6,44.44444444444444,7.222222222222222,814.9602774,26.38888888888889,17.77777777777778,67979.7,31.5,14.055555555555554,95.7,324.0,326.8114818,4710Q20221,0.0,2021-10-26 01:45:00
2021-10-26 02:00:00+00:00,429.1,441.7,43.388888888888886,7.777777777777778,791.5181036,25.222222222222225,17.166666666666664,67979.7,30.666666666666668,13.38888888888889,96.9,323.4,314.40091920000003,4710Q20221,0.0,2021-10-26 02:00:00
