DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2021-10-26 02:15:00+00:00,420.5,441.2,42.333333333333336,8.333333333333334,761.8706485,23.88888888888889,17.0,67979.7,29.499999999999996,13.166666666666668,94.9,318.0,309.5745893,4710Q20221,0.0,2021-10-26 02:15:00
2021-10-26 02:30:00+00:00,420.7,443.4,40.888888888888886,9.166666666666666,741.1863775,21.999999999999996,16.833333333333332,67979.7,27.88888888888889,12.722222222222221,95.0,319.5,299.92192950000003,4710Q20221,0.0,2021-10-26 02:30:00
2021-10-26 02:45:00+00:00,421.1,446.2,40.44444444444444,10.0,734.2916205,21.555555555555554,16.666666666666668,67979.7,27.333333333333336,12.555555555555555,95.0,321.7,296.474551,4710Q20221,0.0,2021-10-26 02:45:00
2021-10-26 03:00:00+00:00,440.8,447.7,40.72222222222222,10.555555555555555,768.7654055,22.388888888888886,16.444444444444446,67979.7,28.055555555555554,12.277777777777779,99.5,336.8,295.0955996,4710Q20221,0.0,2021-10-26 03:00:00
2021-10-26 03:15:00+00:00,434.2,445.5,41.5,11.38888888888889,787.3812494,23.94444444444444,16.38888888888889,67979.7,29.333333333333332,12.388888888888888,98.0,330.3,299.92192950000003,4710Q20221,0.0,2021-10-26 03:15:00
2021-10-26 03:30:00+00:00,440.8,444.9,43.666666666666664,12.222222222222221,815.6497531,26.055555555555557,16.11111111111111,67979.7,31.22222222222222,12.388888888888888,99.4,335.2,306.1272108,4710Q20221,0.0,2021-10-26 03:30:00
2021-10-26 03:45:00+00:00,408.6,447.0,42.94444444444444,12.777777777777777,789.4496765,25.444444444444443,16.444444444444446,67979.7,30.27777777777778,12.88888888888889,92.2,313.2,313.0219678,4710Q20221,0.0,2021-10-26 03:45:00
2021-10-26 04:00:00+00:00,384.2,448.5,43.166666666666664,13.61111111111111,764.6285513,25.11111111111111,17.055555555555557,67979.7,29.833333333333336,13.666666666666668,86.7,297.2,324.7430547,4710Q20221,0.0,2021-10-26 04:00:00
2021-10-26 04:15:00+00:00,406.7,450.4,43.833333333333336,14.166666666666666,802.5497148000001,25.833333333333332,17.77777777777778,67979.7,30.888888888888886,14.166666666666666,91.8,314.3,328.19043320000003,4710Q20221,0.0,2021-10-26 04:15:00
2021-10-26 04:30:00+00:00,414.0,449.7,43.888888888888886,14.166666666666666,809.4444718000001,25.888888888888886,17.944444444444443,67979.7,30.944444444444446,14.277777777777779,93.4,318.9,328.19043320000003,4710Q20221,0.0,2021-10-26 04:30:00
2021-10-26 04:45:00+00:00,378.5,446.1,41.166666666666664,14.166666666666666,730.844242,22.333333333333336,17.944444444444443,67979.7,27.83333333333333,14.11111111111111,86.1,290.3,320.6062005,4710Q20221,0.0,2021-10-26 04:45:00
2021-10-26 05:00:00+00:00,378.5,446.1,41.166666666666664,14.166666666666666,730.844242,22.333333333333336,17.944444444444443,67979.7,27.83333333333333,14.11111111111111,86.1,290.3,320.6062005,4710Q20221,0.0,2021-10-26 05:00:00
2021-10-26 06:45:00+00:00,354.1,445.8,39.05555555555555,13.61111111111111,688.0967486,19.27777777777778,17.77777777777778,67984.9,24.72222222222222,13.555555555555554,79.9,274.9,305.4377351,4710Q20221,0.0,2021-10-26 06:45:00
2021-10-26 07:00:00+00:00,371.0,445.6,39.888888888888886,13.61111111111111,710.159971,20.500000000000004,17.944444444444443,67984.9,25.999999999999996,13.666666666666668,83.7,285.3,304.74825940000005,4710Q20221,0.0,2021-10-26 07:00:00
2021-10-26 07:15:00+00:00,425.8,445.5,40.166666666666664,13.333333333333332,725.3284364000001,19.388888888888893,18.277777777777782,67984.9,25.666666666666668,13.444444444444446,96.0,323.3,295.7850753,4710Q20221,0.0,2021-10-26 07:15:00
2021-10-26 07:30:00+00:00,430.8,445.4,40.72222222222222,12.5,748.7706102,20.72222222222222,18.166666666666668,67984.9,26.77777777777778,13.499999999999998,97.5,328.1,299.2324538,4710Q20221,0.0,2021-10-26 07:30:00
2021-10-26 07:45:00+00:00,440.5,444.8,41.22222222222222,11.944444444444445,771.5233083,22.055555555555557,18.277777777777782,67984.9,27.88888888888889,13.777777777777775,99.4,335.3,312.33249209999997,4710Q20221,0.0,2021-10-26 07:45:00
2021-10-26 08:00:00+00:00,438.3,445.3,41.99999999999999,11.11111111111111,794.9654821,23.61111111111111,18.277777777777782,67984.9,29.333333333333332,14.000000000000002,98.9,333.5,317.84829770000005,4710Q20221,0.0,2021-10-26 08:00:00
2021-10-26 08:15:00+00:00,427.5,445.2,41.333333333333336,10.277777777777777,749.4600859000001,21.944444444444443,18.277777777777782,67984.9,28.000000000000004,14.000000000000002,96.9,325.7,313.0219678,4710Q20221,0.0,2021-10-26 08:15:00
2021-10-26 08:30:00+00:00,442.9,443.8,41.666666666666664,9.722222222222221,780.4864924000001,23.111111111111107,18.166666666666668,67984.9,28.833333333333336,13.88888888888889,90.1,335.9,315.7798706,4710Q20221,0.0,2021-10-26 08:30:00
2021-10-26 08:45:00+00:00,438.3,444.2,41.88888888888889,8.88888888888889,803.9286662,24.055555555555554,18.22222222222222,67984.9,29.166666666666664,14.388888888888888,98.9,332.2,322.6746276,4710Q20221,0.0,2021-10-26 08:45:00
2021-10-26 09:00:00+00:00,435.7,442.3,42.611111111111114,8.055555555555555,801.8602391000001,24.666666666666668,18.333333333333332,67984.9,29.72222222222222,14.555555555555557,98.3,328.5,326.12200609999996,4710Q20221,0.0,2021-10-26 09:00:00
2021-10-26 09:15:00+00:00,422.0,442.2,40.44444444444444,7.5,719.8126308000001,19.666666666666668,18.444444444444446,67984.9,26.055555555555557,13.666666666666668,95.1,319.0,299.92192950000003,4710Q20221,0.0,2021-10-26 09:15:00
2021-10-26 09:30:00+00:00,436.3,441.2,40.833333333333336,7.222222222222222,759.8022214,20.72222222222222,18.444444444444446,67984.9,26.833333333333332,13.666666666666668,98.5,330.0,301.9903566,4710Q20221,0.0,2021-10-26 09:30:00
2021-10-26 09:45:00+00:00,440.5,444.8,41.333333333333336,7.222222222222222,766.0075027,22.277777777777775,18.388888888888886,67984.9,28.166666666666668,13.944444444444445,99.4,334.8,314.40091920000003,4710Q20221,0.0,2021-10-26 09:45:00
2021-10-26 10:00:00+00:00,376.5,446.7,42.55555555555555,7.222222222222222,757.0443186,24.333333333333332,18.444444444444446,67984.9,30.05555555555555,14.166666666666666,85.0,279.9,322.6746276,4710Q20221,0.0,2021-10-26 10:00:00
2021-10-26 10:15:00+00:00,425.5,444.2,41.44444444444444,7.222222222222222,743.9442803000001,22.055555555555557,18.444444444444446,67984.9,28.166666666666668,14.166666666666666,96.0,322.0,316.4693463,4710Q20221,0.0,2021-10-26 10:15:00
2021-10-26 10:30:00+00:00,422.2,443.5,40.27777777777778,7.222222222222222,714.2968252,19.27777777777778,18.444444444444446,67984.9,25.72222222222222,13.666666666666668,95.5,319.7,297.8535024,4710Q20221,0.0,2021-10-26 10:30:00
2021-10-26 10:45:00+00:00,423.6,445.5,40.33333333333333,7.222222222222222,727.3968635,19.888888888888886,18.22222222222222,67984.9,26.055555555555557,13.444444444444446,96.0,322.6,297.8535024,4710Q20221,0.0,2021-10-26 10:45:00
2021-10-26 11:00:00+00:00,433.2,445.2,40.55555555555556,7.222222222222222,749.4600859000001,20.555555555555554,17.83333333333333,67984.9,26.611111111111114,13.166666666666668,97.8,331.0,295.0955996,4710Q20221,0.0,2021-10-26 11:00:00
2021-10-26 11:15:00+00:00,438.0,442.7,40.72222222222222,7.222222222222222,750.8390373000001,21.666666666666668,17.72222222222222,67984.9,27.5,13.22222222222222,98.9,332.0,306.1272108,4710Q20221,0.0,2021-10-26 11:15:00
2021-10-26 11:30:00+00:00,431.0,442.8,40.27777777777778,7.222222222222222,739.8074261,21.333333333333336,17.22222222222222,67984.9,27.166666666666668,12.777777777777777,97.3,326.7,302.6798323,4710Q20221,0.0,2021-10-26 11:30:00
2021-10-26 11:45:00+00:00,437.6,450.9,40.05555555555555,8.055555555555555,760.4916971,21.999999999999996,16.055555555555554,67984.9,27.722222222222225,11.888888888888888,98.8,336.8,293.0271725,4710Q20221,0.0,2021-10-26 11:45:00
2021-10-26 12:00:00+00:00,438.1,446.5,40.38888888888889,8.88888888888889,765.318027,22.83333333333333,15.38888888888889,67991.0,28.388888888888886,11.277777777777777,98.9,329.9,287.51136690000004,4710Q20221,0.0,2021-10-26 12:00:00
2021-10-26 12:15:00+00:00,442.8,444.8,40.5,9.444444444444445,776.3496382,23.277777777777782,14.833333333333334,67991.0,28.72222222222222,10.833333333333334,99.9,335.9,283.3745127,4710Q20221,0.0,2021-10-26 12:15:00
2021-10-26 12:30:00+00:00,435.5,445.9,40.61111111111111,10.277777777777777,772.9022597,23.61111111111111,14.277777777777779,67991.0,28.88888888888889,10.444444444444443,98.4,331.5,278.5481828,4710Q20221,0.0,2021-10-26 12:30:00
2021-10-26 12:45:00+00:00,402.0,446.1,42.05555555555556,10.833333333333334,767.3864541,24.888888888888886,14.277777777777779,67991.0,29.499999999999996,10.944444444444446,91.2,309.1,290.2692697,4710Q20221,0.0,2021-10-26 12:45:00
2021-10-26 13:00:00+00:00,353.7,446.7,41.88888888888889,11.666666666666666,723.2600093000001,24.111111111111114,14.777777777777779,67991.0,28.22222222222222,11.722222222222223,79.8,272.8,302.6798323,4710Q20221,0.0,2021-10-26 13:00:00
2021-10-26 13:15:00+00:00,322.9,446.6,42.72222222222222,12.5,710.8494466999999,24.555555555555557,15.277777777777777,67991.0,28.166666666666668,12.555555555555555,73.8,247.2,316.4693463,4710Q20221,0.0,2021-10-26 13:15:00
2021-10-26 13:30:00+00:00,328.3,445.6,41.88888888888889,13.055555555555555,681.2019916,22.88888888888889,16.055555555555554,67991.0,27.22222222222222,12.999999999999998,74.1,248.8,317.158822,4710Q20221,0.0,2021-10-26 13:30:00
2021-10-26 13:45:00+00:00,331.8,446.0,44.111111111111114,13.88888888888889,732.9126691,25.500000000000004,16.72222222222222,67991.0,29.333333333333332,13.944444444444445,74.9,254.5,334.3957145,4710Q20221,0.0,2021-10-26 13:45:00
2021-10-26 14:00:00+00:00,306.0,446.4,43.77777777777778,14.722222222222221,706.0231168,24.777777777777775,17.333333333333336,67991.0,28.388888888888886,14.666666666666666,69.1,233.1,346.11680140000004,4710Q20221,0.0,2021-10-26 14:00:00
2021-10-26 14:15:00+00:00,316.8,446.1,43.94444444444444,15.0,717.7442037,24.888888888888886,17.83333333333333,67991.0,28.666666666666664,15.111111111111112,71.5,241.5,349.56417990000006,4710Q20221,0.0,2021-10-26 14:15:00
2021-10-26 14:30:00+00:00,296.5,446.0,42.83333333333333,15.0,666.0335262,22.166666666666668,18.055555555555554,67993.3,26.38888888888889,14.944444444444443,66.9,225.6,337.843093,4710Q20221,0.0,2021-10-26 14:30:00
2021-10-26 14:45:00+00:00,292.1,449.1,42.27777777777777,15.0,675.686186,21.944444444444443,18.055555555555554,67993.3,25.999999999999996,14.944444444444443,65.9,224.7,338.5325687,4710Q20221,0.0,2021-10-26 14:45:00
2021-10-26 15:00:00+00:00,343.9,448.7,43.333333333333336,14.722222222222221,741.1863775,24.555555555555557,17.944444444444443,67993.3,28.666666666666664,14.833333333333334,77.6,266.8,344.0483743,4710Q20221,0.0,2021-10-26 15:00:00
2021-10-26 15:15:00+00:00,302.1,448.8,42.77777777777778,14.722222222222221,669.4809047,22.055555555555557,17.83333333333333,67993.3,26.38888888888889,14.666666666666666,68.2,230.4,333.7062388,4710Q20221,0.0,2021-10-26 15:15:00
2021-10-26 15:30:00+00:00,282.2,448.7,42.333333333333336,14.722222222222221,662.5861477,21.944444444444443,17.666666666666664,67993.3,25.77777777777778,14.722222222222221,63.7,217.6,337.1536173,4710Q20221,0.0,2021-10-26 15:30:00
2021-10-26 15:45:00+00:00,295.0,448.8,44.38888888888889,14.722222222222221,709.4704953,24.27777777777778,17.555555555555557,67993.3,27.77777777777778,14.833333333333334,66.6,226.8,345.42732570000004,4710Q20221,0.0,2021-10-26 15:45:00
2021-10-26 16:00:00+00:00,282.4,448.7,42.666666666666664,14.722222222222221,658.4492935000001,21.999999999999996,17.666666666666664,67993.3,26.055555555555557,14.666666666666666,63.7,216.9,335.77466590000006,4710Q20221,0.0,2021-10-26 16:00:00
2021-10-26 16:15:00+00:00,294.5,448.8,42.5,14.722222222222221,677.0651374,22.277777777777775,17.83333333333333,67993.3,26.277777777777775,14.722222222222221,66.5,226.2,335.77466590000006,4710Q20221,0.0,2021-10-26 16:15:00
2021-10-26 16:30:00+00:00,334.3,448.7,43.388888888888886,14.722222222222221,730.844242,24.611111111111107,17.83333333333333,67993.3,28.61111111111111,14.833333333333334,75.4,258.0,345.42732570000004,4710Q20221,0.0,2021-10-26 16:30:00
2021-10-26 16:45:00+00:00,285.2,448.5,42.83333333333333,14.722222222222221,666.7230019000001,22.22222222222222,17.61111111111111,67995.4,26.277777777777775,14.666666666666666,64.4,219.3,335.0851902,4710Q20221,0.0,2021-10-26 16:45:00
2021-10-26 17:00:00+00:00,251.7,449.4,42.611111111111114,15.0,639.1439739,21.666666666666668,17.666666666666664,67995.4,25.11111111111111,15.0,56.8,194.4,345.42732570000004,4710Q20221,0.0,2021-10-26 17:00:00
2021-10-26 17:15:00+00:00,278.5,448.6,43.388888888888886,15.0,687.4072729000001,23.22222222222222,17.83333333333333,67995.4,26.833333333333332,15.055555555555555,62.9,214.6,344.0483743,4710Q20221,0.0,2021-10-26 17:15:00
2021-10-26 17:30:00+00:00,310.5,447.6,43.94444444444444,15.0,720.5021065000001,24.27777777777778,18.055555555555554,67995.4,28.055555555555554,15.111111111111112,69.8,237.2,345.42732570000004,4710Q20221,0.0,2021-10-26 17:30:00
2021-10-26 17:45:00+00:00,294.4,447.2,42.72222222222222,15.0,688.7862243000001,22.666666666666664,18.055555555555554,67995.4,26.555555555555554,15.0,66.3,225.8,340.6009958,4710Q20221,0.0,2021-10-26 17:45:00
2021-10-26 18:00:00+00:00,321.4,447.7,43.388888888888886,14.722222222222221,710.159971,23.333333333333332,17.944444444444443,67995.4,27.5,14.722222222222221,72.6,246.2,334.3957145,4710Q20221,0.0,2021-10-26 18:00:00
2021-10-26 18:15:00+00:00,313.6,448.6,43.61111111111111,14.722222222222221,715.6757766,24.611111111111107,17.666666666666664,67995.4,28.333333333333332,14.833333333333334,70.8,240.6,347.4957528,4710Q20221,0.0,2021-10-26 18:15:00
2021-10-26 18:30:00+00:00,297.5,448.2,43.11111111111111,14.722222222222221,699.1283598000001,23.277777777777782,17.77777777777778,67995.4,27.111111111111107,14.777777777777779,67.1,227.7,337.843093,4710Q20221,0.0,2021-10-26 18:30:00
2021-10-26 18:45:00+00:00,301.5,448.3,42.72222222222222,14.722222222222221,691.5441271,22.88888888888889,17.83333333333333,67995.4,26.833333333333332,14.777777777777779,68.6,231.6,335.77466590000006,4710Q20221,0.0,2021-10-26 18:45:00
2021-10-26 19:00:00+00:00,295.0,449.3,41.88888888888889,14.722222222222221,674.3072346,21.833333333333332,17.83333333333333,67995.4,25.77777777777778,14.722222222222221,66.6,227.1,334.3957145,4710Q20221,0.0,2021-10-26 19:00:00
2021-10-26 19:15:00+00:00,301.6,449.7,41.72222222222222,14.722222222222221,672.9282832,21.666666666666668,17.88888888888889,67995.4,25.666666666666668,14.722222222222221,67.9,231.1,334.3957145,4710Q20221,0.0,2021-10-26 19:15:00
2021-10-26 19:30:00+00:00,258.4,450.9,40.94444444444444,14.722222222222221,628.8018384000001,20.27777777777778,17.61111111111111,67995.4,23.88888888888889,14.722222222222221,58.3,201.2,338.5325687,4710Q20221,0.0,2021-10-26 19:30:00
2021-10-26 19:45:00+00:00,241.7,450.7,43.5,15.0,622.5965571,21.666666666666668,17.444444444444443,67995.4,24.944444444444446,15.055555555555555,54.6,186.4,348.8747042,4710Q20221,0.0,2021-10-26 19:45:00
2021-10-26 20:00:00+00:00,249.6,450.2,42.55555555555555,15.0,635.0071197,21.44444444444444,17.61111111111111,67995.4,24.944444444444446,14.944444444444443,56.3,193.8,344.73785000000004,4710Q20221,0.0,2021-10-26 20:00:00
2021-10-26 20:15:00+00:00,256.1,450.4,43.72222222222222,15.0,660.5177206,22.77777777777778,17.61111111111111,67995.4,26.055555555555557,15.111111111111112,57.8,197.1,348.1852285,4710Q20221,0.0,2021-10-26 20:15:00
2021-10-26 20:30:00+00:00,249.5,451.3,45.833333333333336,15.277777777777777,673.6177589,24.166666666666664,17.61111111111111,67995.4,27.111111111111107,15.277777777777777,56.3,191.6,355.0799855,4710Q20221,0.0,2021-10-26 20:30:00
2021-10-26 20:45:00+00:00,256.6,451.5,43.0,15.277777777777777,646.7282066,21.944444444444443,17.944444444444443,67995.4,25.611111111111107,15.277777777777777,57.9,199.1,348.1852285,4710Q20221,0.0,2021-10-26 20:45:00
2021-10-26 21:00:00+00:00,258.6,451.3,43.55555555555556,15.277777777777777,663.2756234000001,22.88888888888889,17.944444444444443,67995.4,26.277777777777775,15.333333333333334,58.7,200.1,350.9431313,4710Q20221,0.0,2021-10-26 21:00:00
2021-10-26 21:15:00+00:00,284.5,450.6,44.888888888888886,15.277777777777777,709.4704953,24.555555555555557,17.944444444444443,67995.4,28.166666666666668,15.277777777777777,64.2,219.3,348.1852285,4710Q20221,0.0,2021-10-26 21:15:00
2021-10-26 21:30:00+00:00,304.3,450.9,42.88888888888889,15.0,683.2704186999999,22.277777777777775,18.166666666666668,67995.4,26.611111111111114,15.0,68.7,234.1,337.1536173,4710Q20221,0.0,2021-10-26 21:30:00
2021-10-26 21:45:00+00:00,282.7,450.9,42.72222222222222,15.0,672.9282832,22.444444444444446,17.944444444444443,67995.4,26.277777777777775,15.0,63.8,218.7,341.2904715,4710Q20221,0.0,2021-10-26 21:45:00
2021-10-26 22:00:00+00:00,314.1,450.0,43.888888888888886,15.0,723.2600093000001,24.555555555555557,17.944444444444443,67995.4,28.333333333333332,15.055555555555555,70.9,242.0,349.56417990000006,4710Q20221,0.0,2021-10-26 22:00:00
2021-10-26 22:15:00+00:00,330.0,450.7,44.166666666666664,15.0,745.3232317,25.555555555555554,17.944444444444443,67995.4,29.444444444444443,15.055555555555555,74.5,255.7,349.56417990000006,4710Q20221,0.0,2021-10-26 22:15:00
2021-10-26 22:30:00+00:00,308.6,451.4,44.0,15.0,726.7073878000001,24.499999999999996,17.944444444444443,67995.4,28.166666666666668,15.111111111111112,69.4,239.2,347.4957528,4710Q20221,0.0,2021-10-26 22:30:00
2021-10-26 22:45:00+00:00,296.0,451.1,43.94444444444444,15.0,709.4704953,24.0,18.000000000000004,67995.4,27.77777777777778,15.055555555555555,66.7,228.4,341.9799472,4710Q20221,0.0,2021-10-26 22:45:00
2021-10-26 23:00:00+00:00,289.3,450.9,43.22222222222222,15.0,672.9282832,22.722222222222225,18.000000000000004,67995.4,27.055555555555557,14.833333333333334,66.1,224.4,335.77466590000006,4710Q20221,0.0,2021-10-26 23:00:00
2021-10-26 23:15:00+00:00,275.5,451.9,42.11111111111111,15.0,657.0703421,21.611111111111114,18.000000000000004,67995.4,25.555555555555554,15.0,62.2,213.3,339.2220444,4710Q20221,0.0,2021-10-26 23:15:00
2021-10-26 23:30:00+00:00,282.6,452.1,43.666666666666664,15.0,699.1283598000001,23.666666666666664,18.000000000000004,67995.4,27.333333333333336,15.111111111111112,63.8,220.3,344.0483743,4710Q20221,0.0,2021-10-26 23:30:00
2021-10-26 23:45:00+00:00,309.5,448.7,43.888888888888886,15.0,713.6073495,24.499999999999996,17.944444444444443,67995.4,28.444444444444446,15.055555555555555,69.9,236.0,346.11680140000004,4710Q20221,0.0,2021-10-26 23:45:00
2021-10-27 00:00:00+00:00,281.6,449.0,42.666666666666664,15.0,659.1387692,21.944444444444443,17.944444444444443,67995.4,25.999999999999996,14.944444444444443,63.6,217.1,339.2220444,4710Q20221,0.0,2021-10-27 00:00:00
2021-10-27 00:15:00+00:00,275.1,450.3,42.5,15.0,662.5861477,21.999999999999996,17.944444444444443,67995.4,25.77777777777778,15.0,62.1,213.0,341.9799472,4710Q20221,0.0,2021-10-27 00:15:00
2021-10-27 00:30:00+00:00,345.3,450.0,43.0,14.722222222222221,739.1179504,24.111111111111114,18.111111111111107,67995.4,28.333333333333332,14.833333333333334,77.9,267.8,342.66942290000003,4710Q20221,0.0,2021-10-27 00:30:00
2021-10-27 00:45:00+00:00,354.5,450.3,41.44444444444444,14.444444444444445,728.7758149,23.22222222222222,18.055555555555554,67995.4,28.27777777777778,14.444444444444445,80.0,274.0,337.1536173,4710Q20221,0.0,2021-10-27 00:45:00
2021-10-27 01:00:00+00:00,330.4,451.2,41.333333333333336,14.444444444444445,699.1283598000001,21.888888888888893,18.000000000000004,67995.4,26.666666666666664,14.444444444444445,74.6,255.8,326.12200609999996,4710Q20221,0.0,2021-10-27 01:00:00
2021-10-27 01:15:00+00:00,342.2,445.8,42.55555555555555,14.444444444444445,732.2231934,23.277777777777782,18.000000000000004,67995.4,27.666666666666664,14.5,77.3,263.9,337.843093,4710Q20221,0.0,2021-10-27 01:15:00
2021-10-27 01:30:00+00:00,397.8,446.0,42.83333333333333,14.444444444444445,792.2075793,25.166666666666664,18.166666666666668,67995.4,30.11111111111111,14.444444444444445,89.8,305.2,334.3957145,4710Q20221,0.0,2021-10-27 01:30:00
2021-10-27 01:45:00+00:00,404.2,447.6,42.666666666666664,14.166666666666666,797.0339092,25.05555555555555,18.000000000000004,67995.4,30.11111111111111,14.166666666666666,91.2,311.5,328.19043320000003,4710Q20221,0.0,2021-10-27 01:45:00
2021-10-27 02:00:00+00:00,408.7,447.2,42.666666666666664,14.166666666666666,799.791812,25.11111111111111,18.000000000000004,68004.1,30.166666666666664,14.166666666666666,92.1,313.8,327.5009575,4710Q20221,0.0,2021-10-27 02:00:00
2021-10-27 02:15:00+00:00,407.9,448.1,43.0,14.166666666666666,798.4128606,25.38888888888889,18.055555555555554,68004.1,30.444444444444443,14.277777777777779,91.8,313.8,329.5693846,4710Q20221,0.0,2021-10-27 02:15:00
2021-10-27 02:30:00+00:00,398.3,450.7,42.5,14.166666666666666,791.5181036,24.944444444444446,18.055555555555554,68004.1,29.944444444444446,14.222222222222223,89.9,308.8,328.19043320000003,4710Q20221,0.0,2021-10-27 02:30:00
2021-10-27 02:45:00+00:00,412.2,441.3,42.55555555555555,14.166666666666666,794.2760064,25.0,18.055555555555554,68004.1,30.05555555555555,14.166666666666666,93.0,312.4,327.5009575,4710Q20221,0.0,2021-10-27 02:45:00
2021-10-27 03:00:00+00:00,395.4,445.4,42.22222222222222,14.166666666666666,780.4864924000001,24.444444444444443,17.88888888888889,68004.1,29.222222222222218,14.277777777777779,89.2,303.9,331.63781170000004,4710Q20221,0.0,2021-10-27 03:00:00
2021-10-27 03:15:00+00:00,404.0,442.3,42.83333333333333,14.166666666666666,794.2760064,25.166666666666664,17.944444444444443,68004.1,30.05555555555555,14.222222222222223,90.8,307.0,330.2588603,4710Q20221,0.0,2021-10-27 03:15:00
2021-10-27 03:30:00+00:00,397.6,443.4,42.22222222222222,14.166666666666666,782.5549195,24.555555555555557,17.944444444444443,68004.1,29.444444444444443,14.277777777777779,89.8,305.3,330.2588603,4710Q20221,0.0,2021-10-27 03:30:00
2021-10-27 03:45:00+00:00,415.6,443.4,42.388888888888886,14.166666666666666,798.4128606,24.833333333333336,18.000000000000004,68004.1,29.833333333333336,14.166666666666666,93.8,315.9,329.5693846,4710Q20221,0.0,2021-10-27 03:45:00
2021-10-27 04:00:00+00:00,389.0,444.8,41.77777777777778,14.166666666666666,769.4548811999999,24.111111111111114,18.000000000000004,68004.1,29.111111111111114,14.222222222222223,87.8,298.3,328.19043320000003,4710Q20221,0.0,2021-10-27 04:00:00
2021-10-27 04:15:00+00:00,393.8,445.5,42.666666666666664,14.166666666666666,778.4180653000001,24.888888888888886,18.000000000000004,68004.1,29.833333333333336,14.277777777777779,88.9,301.3,330.2588603,4710Q20221,0.0,2021-10-27 04:15:00
2021-10-27 04:30:00+00:00,423.2,444.5,44.22222222222222,14.166666666666666,816.3392288000001,26.333333333333336,18.055555555555554,68004.1,31.44444444444444,14.277777777777779,95.5,321.5,330.2588603,4710Q20221,0.0,2021-10-27 04:30:00
2021-10-27 04:45:00+00:00,420.0,446.4,43.888888888888886,14.166666666666666,814.9602774,26.11111111111111,18.000000000000004,68006.7,31.11111111111111,14.333333333333332,94.8,320.6,330.2588603,4710Q20221,0.0,2021-10-27 04:45:00
2021-10-27 05:00:00+00:00,421.4,446.4,43.72222222222222,14.166666666666666,816.3392288000001,26.11111111111111,18.111111111111107,68006.7,31.11111111111111,14.333333333333332,95.1,321.7,330.2588603,4710Q20221,0.0,2021-10-27 05:00:00
2021-10-27 05:15:00+00:00,402.2,446.8,42.83333333333333,14.166666666666666,792.897055,25.166666666666664,17.88888888888889,68006.7,30.0,14.277777777777779,90.8,309.6,330.94833600000004,4710Q20221,0.0,2021-10-27 05:15:00
2021-10-27 05:30:00+00:00,387.8,448.1,41.88888888888889,14.166666666666666,772.9022597,24.166666666666664,17.944444444444443,68006.7,29.111111111111114,14.277777777777779,86.2,301.6,329.5693846,4710Q20221,0.0,2021-10-27 05:30:00
2021-10-27 05:45:00+00:00,388.1,447.1,42.05555555555556,14.166666666666666,774.9706868000001,24.333333333333332,17.944444444444443,68006.7,29.27777777777778,14.277777777777779,89.4,301.2,327.5009575,4710Q20221,0.0,2021-10-27 05:45:00
2021-10-27 06:00:00+00:00,371.0,443.4,41.0,14.166666666666666,728.7758149,22.61111111111111,17.83333333333333,68006.7,27.88888888888889,14.055555555555554,83.8,284.3,323.3641033,4710Q20221,0.0,2021-10-27 06:00:00
2021-10-27 06:15:00+00:00,337.5,445.1,41.333333333333336,14.166666666666666,706.0231168,21.888888888888893,17.83333333333333,68006.7,26.666666666666664,14.166666666666666,76.2,258.6,322.6746276,4710Q20221,0.0,2021-10-27 06:15:00
2021-10-27 06:30:00+00:00,395.2,444.1,42.22222222222222,14.166666666666666,772.9022597,24.444444444444443,17.944444444444443,68006.7,29.444444444444443,14.222222222222223,89.2,301.8,328.19043320000003,4710Q20221,0.0,2021-10-27 06:30:00
2021-10-27 06:45:00+00:00,360.8,445.4,40.61111111111111,14.166666666666666,710.8494466999999,21.722222222222218,18.000000000000004,68006.7,27.055555555555557,14.11111111111111,81.4,277.2,320.6062005,4710Q20221,0.0,2021-10-27 06:45:00
2021-10-27 07:00:00+00:00,405.2,444.9,41.333333333333336,13.88888888888889,771.5233083,23.555555555555557,17.944444444444443,68006.7,28.833333333333336,14.000000000000002,91.5,310.0,321.2956762,4710Q20221,0.0,2021-10-27 07:00:00
2021-10-27 07:15:00+00:00,383.4,444.4,41.666666666666664,13.88888888888889,741.1863775,23.388888888888886,17.72222222222222,68006.7,28.94444444444444,13.722222222222223,86.8,293.2,317.158822,4710Q20221,0.0,2021-10-27 07:15:00
2021-10-27 07:30:00+00:00,357.9,444.9,40.44444444444444,13.88888888888889,710.159971,21.833333333333332,17.77777777777778,68006.7,26.999999999999996,13.88888888888889,80.8,274.6,320.6062005,4710Q20221,0.0,2021-10-27 07:30:00
2021-10-27 07:45:00+00:00,404.5,444.7,42.333333333333336,13.88888888888889,776.3496382,24.611111111111107,17.77777777777778,68006.7,29.777777777777775,13.944444444444445,91.3,308.9,322.6746276,4710Q20221,0.0,2021-10-27 07:45:00
2021-10-27 08:00:00+00:00,356.4,445.6,40.38888888888889,13.88888888888889,709.4704953,21.833333333333332,17.666666666666664,68006.7,27.055555555555557,13.833333333333332,80.5,274.2,317.158822,4710Q20221,0.0,2021-10-27 08:00:00
2021-10-27 08:15:00+00:00,386.8,445.5,40.61111111111111,13.88888888888889,752.9074644000001,22.83333333333333,17.83333333333333,68006.7,27.88888888888889,13.944444444444445,87.3,297.3,320.6062005,4710Q20221,0.0,2021-10-27 08:15:00
2021-10-27 08:30:00+00:00,418.9,444.5,43.44444444444444,13.88888888888889,808.0655204000001,25.77777777777778,17.77777777777778,68010.2,30.72222222222222,14.055555555555554,94.6,318.8,326.8114818,4710Q20221,0.0,2021-10-27 08:30:00
2021-10-27 08:45:00+00:00,393.0,445.4,42.55555555555555,13.88888888888889,780.4864924000001,24.944444444444446,17.555555555555557,68010.2,29.833333333333336,13.944444444444445,88.7,300.9,326.8114818,4710Q20221,0.0,2021-10-27 08:45:00
2021-10-27 09:00:00+00:00,384.9,444.1,42.16666666666667,13.88888888888889,766.0075027,24.388888888888893,17.555555555555557,68010.2,29.27777777777778,14.000000000000002,86.9,294.6,326.8114818,4710Q20221,0.0,2021-10-27 09:00:00
2021-10-27 09:15:00+00:00,318.5,443.3,41.5,14.444444444444445,681.2019916,22.444444444444446,17.5,68010.2,27.277777777777775,14.000000000000002,71.9,239.3,323.3641033,4710Q20221,0.0,2021-10-27 09:15:00
2021-10-27 09:30:00+00:00,315.0,444.7,41.666666666666664,14.444444444444445,679.1335645,21.722222222222218,17.77777777777778,68010.2,26.166666666666664,14.333333333333332,71.1,239.2,327.5009575,4710Q20221,0.0,2021-10-27 09:30:00
2021-10-27 09:45:00+00:00,328.6,443.0,43.22222222222222,14.444444444444445,712.2283981,23.88888888888889,17.72222222222222,68010.2,27.88888888888889,14.555555555555557,74.2,251.4,339.2220444,4710Q20221,0.0,2021-10-27 09:45:00
2021-10-27 10:00:00+00:00,305.8,444.5,43.77777777777778,14.722222222222221,712.2283981,24.333333333333332,17.555555555555557,68010.2,28.111111111111107,14.833333333333334,68.8,231.4,340.6009958,4710Q20221,0.0,2021-10-27 10:00:00
2021-10-27 10:15:00+00:00,292.2,446.3,42.55555555555555,14.722222222222221,666.0335262,21.999999999999996,17.72222222222222,68010.2,26.166666666666664,14.666666666666666,66.0,221.4,335.0851902,4710Q20221,0.0,2021-10-27 10:15:00
2021-10-27 10:30:00+00:00,284.8,446.4,42.27777777777777,14.722222222222221,669.4809047,21.999999999999996,17.666666666666664,68010.2,25.833333333333332,14.722222222222221,64.3,218.3,335.77466590000006,4710Q20221,0.0,2021-10-27 10:30:00
2021-10-27 10:45:00+00:00,258.4,449.6,45.0,15.0,679.8230402,24.0,17.5,68010.2,27.22222222222222,15.0,58.3,198.3,348.8747042,4710Q20221,0.0,2021-10-27 10:45:00
2021-10-27 11:00:00+00:00,278.4,449.5,43.94444444444444,15.0,675.686186,23.333333333333332,17.72222222222222,68010.2,27.166666666666668,14.944444444444443,62.9,215.0,341.2904715,4710Q20221,0.0,2021-10-27 11:00:00
2021-10-27 11:15:00+00:00,253.4,449.1,42.55555555555555,15.0,637.0755468000001,21.611111111111114,17.72222222222222,68010.2,25.166666666666664,15.055555555555555,57.2,196.2,344.73785000000004,4710Q20221,0.0,2021-10-27 11:15:00
2021-10-27 11:30:00+00:00,260.8,449.2,43.22222222222222,15.0,664.6545748000001,22.666666666666664,17.72222222222222,68013.0,25.999999999999996,15.055555555555555,58.7,201.0,346.11680140000004,4710Q20221,0.0,2021-10-27 11:30:00
2021-10-27 11:45:00+00:00,271.5,446.0,44.72222222222222,15.0,697.7494084,24.111111111111114,17.72222222222222,68013.0,27.388888888888886,15.166666666666664,63.4,209.1,346.11680140000004,4710Q20221,0.0,2021-10-27 11:45:00
2021-10-27 12:00:00+00:00,282.1,445.7,44.77777777777777,15.0,692.2336028000001,24.333333333333332,17.72222222222222,68013.0,28.055555555555554,15.0,63.8,215.1,342.66942290000003,4710Q20221,0.0,2021-10-27 12:00:00
2021-10-27 12:15:00+00:00,258.7,445.0,43.55555555555556,15.0,650.1755851,22.5,17.72222222222222,68013.0,26.055555555555557,15.0,58.4,198.4,344.73785000000004,4710Q20221,0.0,2021-10-27 12:15:00
2021-10-27 13:15:00+00:00,252.7,448.4,43.166666666666664,15.0,642.5913524,22.11111111111111,17.555555555555557,68013.0,25.555555555555554,15.0,57.0,194.7,345.42732570000004,4710Q20221,0.0,2021-10-27 13:15:00
2021-10-27 13:30:00+00:00,257.4,449.6,43.0,15.0,651.5545365,22.277777777777775,17.555555555555557,68013.0,25.72222222222222,15.0,58.1,199.4,344.73785000000004,4710Q20221,0.0,2021-10-27 13:30:00
2021-10-27 13:45:00+00:00,272.4,448.6,44.166666666666664,15.0,686.7177972,23.722222222222225,17.555555555555557,68013.0,27.166666666666668,15.0,61.4,209.3,345.42732570000004,4710Q20221,0.0,2021-10-27 13:45:00
2021-10-27 14:00:00+00:00,279.4,447.2,45.111111111111114,15.0,698.4388841,24.444444444444443,17.666666666666664,68013.0,28.000000000000004,15.0,63.1,212.9,345.42732570000004,4710Q20221,0.0,2021-10-27 14:00:00
2021-10-27 14:15:00+00:00,266.2,446.8,43.77777777777778,15.0,662.5861477,22.944444444444443,17.61111111111111,68015.6,26.666666666666664,14.944444444444443,60.1,204.5,342.66942290000003,4710Q20221,0.0,2021-10-27 14:15:00
2021-10-27 14:30:00+00:00,256.4,446.4,42.88888888888889,15.0,643.9703038,21.999999999999996,17.61111111111111,68015.6,25.611111111111107,14.944444444444443,57.9,196.9,341.9799472,4710Q20221,0.0,2021-10-27 14:30:00
2021-10-27 14:45:00+00:00,259.0,446.0,43.5,15.0,660.5177206,22.666666666666664,17.61111111111111,68015.6,25.888888888888886,15.055555555555555,58.5,197.7,347.4957528,4710Q20221,0.0,2021-10-27 14:45:00
2021-10-27 15:00:00+00:00,279.6,445.7,44.38888888888889,15.0,694.9915056,24.055555555555554,17.61111111111111,68015.6,27.5,15.0,63.0,212.9,344.73785000000004,4710Q20221,0.0,2021-10-27 15:00:00
2021-10-27 15:15:00+00:00,290.1,444.3,44.111111111111114,15.0,694.9915056,23.722222222222225,17.83333333333333,68015.6,27.61111111111111,15.0,65.4,220.8,341.2904715,4710Q20221,0.0,2021-10-27 15:15:00
2021-10-27 15:30:00+00:00,273.0,446.4,42.55555555555555,15.0,654.3124393,21.888888888888893,17.83333333333333,68015.6,25.72222222222222,15.0,61.6,209.5,340.6009958,4710Q20221,0.0,2021-10-27 15:30:00
2021-10-27 15:45:00+00:00,259.0,447.4,43.888888888888886,15.0,666.7230019000001,23.111111111111107,17.555555555555557,68017.0,26.333333333333336,15.055555555555555,58.5,197.6,348.1852285,4710Q20221,0.0,2021-10-27 15:45:00
2021-10-27 16:00:00+00:00,274.2,446.1,45.0,15.0,693.6125542,24.333333333333332,17.555555555555557,68017.0,27.722222222222225,15.055555555555555,61.9,209.1,346.11680140000004,4710Q20221,0.0,2021-10-27 16:00:00
2021-10-27 16:15:00+00:00,255.4,445.9,43.166666666666664,15.0,643.9703038,22.277777777777775,17.555555555555557,68017.0,25.999999999999996,14.944444444444443,57.7,195.8,342.66942290000003,4710Q20221,0.0,2021-10-27 16:15:00
2021-10-27 16:30:00+00:00,258.2,446.5,42.83333333333333,15.0,648.7966337,22.166666666666668,17.555555555555557,68017.0,25.611111111111107,15.0,58.5,198.4,344.73785000000004,4710Q20221,0.0,2021-10-27 16:30:00
2021-10-27 16:45:00+00:00,264.4,446.8,44.33333333333333,15.0,677.7546131,23.666666666666664,17.555555555555557,68017.0,26.888888888888893,15.055555555555555,59.6,201.4,346.8062771,4710Q20221,0.0,2021-10-27 16:45:00
2021-10-27 17:00:00+00:00,277.4,446.2,45.166666666666664,15.0,693.6125542,24.444444444444443,17.555555555555557,68017.0,27.83333333333333,15.055555555555555,62.7,211.6,346.8062771,4710Q20221,0.0,2021-10-27 17:00:00
2021-10-27 17:15:00+00:00,256.5,445.6,43.44444444444444,15.0,646.0387309,22.333333333333336,17.555555555555557,68017.0,25.833333333333332,14.944444444444443,57.9,196.1,345.42732570000004,4710Q20221,0.0,2021-10-27 17:15:00
2021-10-27 17:30:00+00:00,254.4,445.1,42.94444444444444,15.0,643.9703038,21.999999999999996,17.61111111111111,68017.0,25.38888888888889,14.944444444444443,57.4,194.2,346.11680140000004,4710Q20221,0.0,2021-10-27 17:30:00
2021-10-27 17:45:00+00:00,271.9,443.6,44.166666666666664,15.0,682.580943,23.555555555555557,17.61111111111111,68017.0,26.888888888888893,15.111111111111112,61.4,208.0,346.8062771,4710Q20221,0.0,2021-10-27 17:45:00
2021-10-27 18:00:00+00:00,284.8,443.6,44.94444444444445,15.0,697.7494084,24.388888888888893,17.72222222222222,68017.0,28.000000000000004,15.111111111111112,64.3,216.4,345.42732570000004,4710Q20221,0.0,2021-10-27 18:00:00
2021-10-27 18:15:00+00:00,273.2,444.2,43.388888888888886,15.0,664.6545748000001,22.77777777777778,17.72222222222222,68017.0,26.555555555555554,14.888888888888888,61.8,208.9,341.2904715,4710Q20221,0.0,2021-10-27 18:15:00
2021-10-27 18:30:00+00:00,270.0,444.0,42.88888888888889,15.0,658.4492935000001,22.277777777777775,17.72222222222222,68017.0,25.944444444444446,14.944444444444443,61.0,206.3,341.9799472,4710Q20221,0.0,2021-10-27 18:30:00
2021-10-27 18:45:00+00:00,275.7,444.3,44.55555555555556,15.0,689.4757000000001,24.055555555555554,17.666666666666664,68019.8,27.444444444444446,15.0,62.2,209.0,346.11680140000004,4710Q20221,0.0,2021-10-27 18:45:00
2021-10-27 19:00:00+00:00,262.6,445.2,43.388888888888886,15.0,657.0703421,22.666666666666664,17.666666666666664,68019.8,26.38888888888889,14.833333333333334,59.3,201.2,341.2904715,4710Q20221,0.0,2021-10-27 19:00:00
2021-10-27 19:15:00+00:00,260.1,446.1,43.11111111111111,15.0,654.3124393,22.444444444444446,17.666666666666664,68020.3,25.888888888888886,15.055555555555555,58.7,199.8,345.42732570000004,4710Q20221,0.0,2021-10-27 19:15:00
2021-10-27 19:30:00+00:00,281.5,445.3,44.61111111111111,15.0,697.7494084,24.222222222222218,17.666666666666664,68020.3,27.77777777777778,15.0,63.5,213.9,344.73785000000004,4710Q20221,0.0,2021-10-27 19:30:00
2021-10-27 19:45:00+00:00,277.9,446.0,43.44444444444444,15.0,672.2388075,22.83333333333333,17.666666666666664,68020.3,26.666666666666664,14.888888888888888,62.7,212.8,341.2904715,4710Q20221,0.0,2021-10-27 19:45:00
2021-10-27 20:00:00+00:00,272.6,445.6,42.72222222222222,15.0,659.1387692,22.22222222222222,17.77777777777778,68020.3,25.944444444444446,14.944444444444443,61.3,208.6,341.9799472,4710Q20221,0.0,2021-10-27 20:00:00
2021-10-27 20:15:00+00:00,285.9,445.1,43.166666666666664,15.0,684.6493701,23.000000000000004,17.944444444444443,68020.3,26.77777777777778,15.0,64.6,218.3,342.66942290000003,4710Q20221,0.0,2021-10-27 20:15:00
2021-10-27 20:30:00+00:00,296.2,445.7,43.5,15.0,691.5441271,23.277777777777782,17.944444444444443,68020.3,27.22222222222222,14.944444444444443,66.9,225.7,341.2904715,4710Q20221,0.0,2021-10-27 20:30:00
2021-10-27 20:45:00+00:00,292.7,445.6,43.44444444444444,15.0,690.8546514000001,23.277777777777782,17.944444444444443,68020.3,27.166666666666668,15.0,66.1,223.5,341.2904715,4710Q20221,0.0,2021-10-27 20:45:00
2021-10-27 21:00:00+00:00,289.2,446.5,43.388888888888886,15.0,686.0283215000001,23.166666666666668,17.944444444444443,68020.3,27.055555555555557,15.0,65.2,221.4,341.2904715,4710Q20221,0.0,2021-10-27 21:00:00
2021-10-27 21:15:00+00:00,294.3,447.0,43.44444444444444,15.0,689.4757000000001,23.22222222222222,17.944444444444443,68020.3,27.166666666666668,15.0,66.4,224.8,339.9115201,4710Q20221,0.0,2021-10-27 21:15:00
2021-10-27 21:30:00+00:00,292.7,447.2,43.27777777777778,15.0,684.6493701,23.000000000000004,17.944444444444443,68020.3,26.944444444444443,15.0,66.1,223.8,339.2220444,4710Q20221,0.0,2021-10-27 21:30:00
2021-10-27 21:45:00+00:00,276.2,447.6,43.166666666666664,15.0,672.2388075,22.77777777777778,17.88888888888889,68022.6,26.555555555555554,15.0,62.4,212.8,342.66942290000003,4710Q20221,0.0,2021-10-27 21:45:00
2021-10-27 22:00:00+00:00,294.2,447.3,44.166666666666664,15.0,701.1967869,24.111111111111114,17.88888888888889,68022.6,28.000000000000004,15.0,66.4,225.0,342.66942290000003,4710Q20221,0.0,2021-10-27 22:00:00
2021-10-27 22:15:00+00:00,292.5,447.9,42.388888888888886,15.0,669.4809047,22.055555555555557,18.055555555555554,68022.6,26.166666666666664,14.944444444444443,66.0,224.2,339.2220444,4710Q20221,0.0,2021-10-27 22:15:00
2021-10-27 22:30:00+00:00,291.5,447.4,42.83333333333333,15.0,690.1651757,22.88888888888889,18.055555555555554,68022.6,26.77777777777778,15.0,65.8,223.7,342.66942290000003,4710Q20221,0.0,2021-10-27 22:30:00
2021-10-27 22:45:00+00:00,315.6,447.9,43.72222222222222,15.0,710.8494466999999,24.0,18.111111111111107,68022.6,28.166666666666668,15.055555555555555,71.2,241.3,339.9115201,4710Q20221,0.0,2021-10-27 22:45:00
2021-10-27 23:00:00+00:00,296.7,447.6,42.22222222222222,14.722222222222221,674.3072346,21.999999999999996,17.88888888888889,68022.6,26.166666666666664,14.833333333333334,68.4,227.0,337.1536173,4710Q20221,0.0,2021-10-27 23:00:00
2021-10-27 23:15:00+00:00,290.7,448.5,43.0,14.722222222222221,694.9915056,23.277777777777782,17.72222222222222,68022.6,27.055555555555557,14.777777777777779,65.8,223.3,338.5325687,4710Q20221,0.0,2021-10-27 23:15:00
2021-10-27 23:30:00+00:00,318.6,447.4,43.388888888888886,14.722222222222221,701.8862626,24.055555555555554,17.72222222222222,68022.6,28.166666666666668,14.722222222222221,71.4,243.4,338.5325687,4710Q20221,0.0,2021-10-27 23:30:00
2021-10-27 23:45:00+00:00,290.9,449.9,42.27777777777777,14.722222222222221,664.6545748000001,21.833333333333332,17.72222222222222,68022.6,25.999999999999996,14.611111111111109,65.7,223.8,334.3957145,4710Q20221,0.0,2021-10-27 23:45:00
2021-10-28 00:00:00+00:00,288.2,449.6,42.666666666666664,14.722222222222221,682.580943,22.555555555555554,17.72222222222222,68022.6,26.166666666666664,14.888888888888888,65.1,222.0,340.6009958,4710Q20221,0.0,2021-10-28 00:00:00
2021-10-28 00:15:00+00:00,323.7,448.3,43.666666666666664,14.722222222222221,719.1231551,24.444444444444443,17.72222222222222,68022.6,28.27777777777778,14.888888888888888,72.8,249.4,341.9799472,4710Q20221,0.0,2021-10-28 00:15:00
2021-10-28 00:30:00+00:00,279.2,450.5,42.666666666666664,14.722222222222221,661.8966720000001,22.166666666666668,17.555555555555557,68022.6,26.11111111111111,14.666666666666666,63.0,215.0,336.4641416,4710Q20221,0.0,2021-10-28 00:30:00
2021-10-28 00:45:00+00:00,256.4,446.3,42.72222222222222,15.0,646.0387309,21.999999999999996,17.666666666666664,68022.6,25.444444444444443,15.0,57.8,197.3,345.42732570000004,4710Q20221,0.0,2021-10-28 00:45:00
2021-10-28 01:00:00+00:00,281.9,448.1,44.0,15.0,694.9915056,23.666666666666664,17.77777777777778,68022.6,27.111111111111107,15.055555555555555,63.6,216.1,344.73785000000004,4710Q20221,0.0,2021-10-28 01:00:00
2021-10-28 01:15:00+00:00,268.5,447.1,42.72222222222222,15.0,666.7230019000001,22.388888888888886,17.77777777777778,68022.6,25.888888888888886,15.055555555555555,60.1,208.8,344.73785000000004,4710Q20221,0.0,2021-10-28 01:15:00
2021-10-28 01:30:00+00:00,286.4,443.5,44.55555555555556,15.0,703.265214,24.333333333333332,17.77777777777778,68022.6,27.83333333333333,15.055555555555555,64.5,217.3,343.3588986,4710Q20221,0.0,2021-10-28 01:30:00
2021-10-28 01:45:00+00:00,269.5,445.5,43.666666666666664,15.0,660.5177206,22.88888888888889,17.77777777777778,68022.6,26.722222222222218,14.944444444444443,60.8,206.9,343.3588986,4710Q20221,0.0,2021-10-28 01:45:00
2021-10-28 02:00:00+00:00,260.6,444.8,42.5,15.0,646.0387309,21.77777777777778,17.77777777777778,68022.6,25.500000000000004,15.0,58.7,200.1,344.73785000000004,4710Q20221,0.0,2021-10-28 02:00:00
2021-10-28 02:15:00+00:00,274.1,445.7,43.77777777777778,15.0,684.6493701,23.499999999999996,17.77777777777778,68022.6,26.944444444444443,15.111111111111112,61.9,208.8,345.42732570000004,4710Q20221,0.0,2021-10-28 02:15:00
2021-10-28 02:30:00+00:00,296.1,443.9,44.22222222222222,15.0,706.7125925,24.222222222222218,17.88888888888889,68022.6,27.77777777777778,15.055555555555555,66.9,224.2,342.66942290000003,4710Q20221,0.0,2021-10-28 02:30:00
2021-10-28 02:45:00+00:00,297.0,443.3,43.61111111111111,15.0,702.5757383,23.61111111111111,17.944444444444443,68022.6,27.22222222222222,15.111111111111112,67.0,225.3,344.0483743,4710Q20221,0.0,2021-10-28 02:45:00
2021-10-28 03:00:00+00:00,307.9,444.3,44.0,15.0,713.6073495,24.666666666666668,17.944444444444443,68022.6,28.444444444444446,15.111111111111112,69.5,234.0,351.632607,4710Q20221,0.0,2021-10-28 03:00:00
2021-10-28 03:15:00+00:00,311.9,444.2,43.61111111111111,15.0,701.1967869,23.333333333333332,17.944444444444443,68027.8,27.666666666666664,14.888888888888888,70.4,236.8,337.843093,4710Q20221,0.0,2021-10-28 03:15:00
2021-10-28 03:30:00+00:00,287.4,443.9,42.05555555555556,15.0,658.4492935000001,21.611111111111114,17.944444444444443,68027.8,25.611111111111107,15.0,64.9,218.7,339.2220444,4710Q20221,0.0,2021-10-28 03:30:00
2021-10-28 03:45:00+00:00,300.3,446.0,43.44444444444444,15.0,704.6441654,23.555555555555557,18.000000000000004,68027.8,27.333333333333336,15.0,67.8,229.8,341.9799472,4710Q20221,0.0,2021-10-28 03:45:00
2021-10-28 04:00:00+00:00,300.3,446.0,43.44444444444444,15.0,704.6441654,23.555555555555557,18.000000000000004,68027.8,27.333333333333336,15.0,67.8,229.8,341.9799472,4710Q20221,0.0,2021-10-28 04:00:00
2021-10-28 04:15:00+00:00,290.7,448.1,42.5,15.0,663.2756234000001,21.944444444444443,18.055555555555554,68027.8,26.11111111111111,15.0,65.6,223.0,338.5325687,4710Q20221,0.0,2021-10-28 04:15:00
2021-10-28 04:30:00+00:00,286.0,446.1,42.5,15.0,669.4809047,22.277777777777775,18.055555555555554,68027.8,26.11111111111111,15.0,64.8,218.6,341.9799472,4710Q20221,0.0,2021-10-28 04:30:00
2021-10-28 04:45:00+00:00,303.5,442.5,43.0,15.0,698.4388841,23.111111111111107,18.111111111111107,68027.8,27.055555555555557,15.0,68.5,230.3,341.2904715,4710Q20221,0.0,2021-10-28 04:45:00
2021-10-28 05:00:00+00:00,297.0,443.0,42.55555555555555,15.0,682.580943,22.555555555555554,18.111111111111107,68027.8,26.333333333333336,15.111111111111112,67.0,225.0,342.66942290000003,4710Q20221,0.0,2021-10-28 05:00:00
2021-10-28 05:15:00+00:00,310.5,444.0,43.388888888888886,14.722222222222221,708.7810196,23.777777777777775,17.88888888888889,68027.8,27.722222222222225,14.777777777777779,70.1,235.7,337.843093,4710Q20221,0.0,2021-10-28 05:15:00
2021-10-28 05:30:00+00:00,304.5,444.0,42.72222222222222,14.722222222222221,694.9915056,23.166666666666668,17.83333333333333,68027.8,27.111111111111107,14.722222222222221,68.7,230.7,340.6009958,4710Q20221,0.0,2021-10-28 05:30:00
2021-10-28 05:45:00+00:00,299.4,445.6,43.27777777777778,14.722222222222221,702.5757383,23.666666666666664,17.83333333333333,68027.8,27.5,14.777777777777779,67.6,227.7,340.6009958,4710Q20221,0.0,2021-10-28 05:45:00
2021-10-28 06:00:00+00:00,310.6,444.2,42.88888888888889,14.722222222222221,683.9598944,22.77777777777778,17.83333333333333,68027.8,27.166666666666668,14.611111111111109,70.1,234.6,334.3957145,4710Q20221,0.0,2021-10-28 06:00:00
2021-10-28 06:15:00+00:00,277.6,447.1,42.27777777777777,14.722222222222221,670.1703804,22.277777777777775,17.666666666666664,68027.8,25.999999999999996,14.666666666666666,62.6,213.6,340.6009958,4710Q20221,0.0,2021-10-28 06:15:00
2021-10-28 06:30:00+00:00,318.9,445.7,43.5,14.722222222222221,723.2600093000001,24.444444444444443,17.83333333333333,68027.8,28.27777777777778,14.833333333333334,72.0,245.5,344.0483743,4710Q20221,0.0,2021-10-28 06:30:00
2021-10-28 06:45:00+00:00,317.1,446.0,43.05555555555556,14.722222222222221,694.3020299000001,22.944444444444443,17.77777777777778,68027.8,27.388888888888886,14.555555555555557,71.6,239.8,334.3957145,4710Q20221,0.0,2021-10-28 06:45:00
2021-10-28 07:00:00+00:00,292.2,446.5,42.11111111111111,14.722222222222221,660.5177206,21.611111111111114,17.77777777777778,68027.8,25.666666666666668,14.722222222222221,65.9,223.1,336.4641416,4710Q20221,0.0,2021-10-28 07:00:00
2021-10-28 07:15:00+00:00,282.7,446.6,41.666666666666664,14.722222222222221,660.5177206,21.666666666666668,17.77777777777778,68027.8,25.444444444444443,14.777777777777779,63.8,217.6,338.5325687,4710Q20221,0.0,2021-10-28 07:15:00
2021-10-28 07:30:00+00:00,290.3,447.1,41.27777777777778,14.722222222222221,649.4861094,20.888888888888886,17.83333333333333,68027.8,25.11111111111111,14.666666666666666,65.5,222.4,334.3957145,4710Q20221,0.0,2021-10-28 07:30:00
2021-10-28 07:45:00+00:00,288.4,447.1,42.22222222222222,14.722222222222221,664.6545748000001,21.833333333333332,17.77777777777778,68027.8,25.77777777777778,14.777777777777779,65.3,220.6,337.1536173,4710Q20221,0.0,2021-10-28 07:45:00
2021-10-28 08:00:00+00:00,307.0,447.1,43.5,14.722222222222221,705.3336411,23.94444444444444,17.77777777777778,68027.8,27.722222222222225,14.833333333333334,69.3,234.5,344.73785000000004,4710Q20221,0.0,2021-10-28 08:00:00
2021-10-28 08:15:00+00:00,302.9,445.6,42.72222222222222,14.722222222222221,677.7546131,22.277777777777775,17.77777777777778,68027.8,26.555555555555554,14.666666666666666,68.4,230.4,334.3957145,4710Q20221,0.0,2021-10-28 08:15:00
2021-10-28 08:30:00+00:00,292.9,446.0,42.22222222222222,14.722222222222221,672.2388075,22.22222222222222,17.77777777777778,68027.8,26.11111111111111,14.722222222222221,66.2,223.6,335.77466590000006,4710Q20221,0.0,2021-10-28 08:30:00
2021-10-28 08:45:00+00:00,311.8,446.4,43.666666666666664,14.722222222222221,714.2968252,24.388888888888893,17.72222222222222,68027.8,28.166666666666668,14.777777777777779,70.5,237.2,341.9799472,4710Q20221,0.0,2021-10-28 08:45:00
2021-10-28 09:00:00+00:00,336.7,444.9,43.388888888888886,14.722222222222221,730.1547663000001,24.611111111111107,17.72222222222222,68027.8,28.833333333333336,14.722222222222221,76.0,257.6,341.9799472,4710Q20221,0.0,2021-10-28 09:00:00
2021-10-28 09:15:00+00:00,296.4,445.2,42.611111111111114,14.722222222222221,666.7230019000001,22.11111111111111,17.72222222222222,68027.8,26.277777777777775,14.666666666666666,66.9,225.6,334.3957145,4710Q20221,0.0,2021-10-28 09:15:00
2021-10-28 09:30:00+00:00,281.5,447.2,42.333333333333336,14.722222222222221,666.0335262,22.166666666666668,17.72222222222222,68027.8,25.944444444444446,14.722222222222221,63.6,216.8,337.843093,4710Q20221,0.0,2021-10-28 09:30:00
2021-10-28 09:45:00+00:00,296.4,447.2,43.61111111111111,14.722222222222221,704.6441654,23.722222222222225,17.666666666666664,68027.8,27.55555555555555,14.722222222222221,66.9,226.6,337.843093,4710Q20221,0.0,2021-10-28 09:45:00
2021-10-28 10:00:00+00:00,330.0,444.6,43.5,14.722222222222221,730.1547663000001,24.777777777777775,17.77777777777778,68027.8,28.61111111111111,14.833333333333334,75.0,253.2,344.73785000000004,4710Q20221,0.0,2021-10-28 10:00:00
2021-10-28 10:15:00+00:00,324.4,447.0,43.05555555555556,14.722222222222221,704.6441654,23.333333333333332,17.77777777777778,68027.8,27.722222222222225,14.555555555555557,73.2,247.0,334.3957145,4710Q20221,0.0,2021-10-28 10:15:00
