DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2021-10-28 10:30:00+00:00,291.6,443.6,41.94444444444444,14.722222222222221,660.5177206,21.611111111111114,17.77777777777778,68027.8,25.666666666666668,14.666666666666666,65.8,222.2,334.3957145,4710Q20221,0.0,2021-10-28 10:30:00
2021-10-28 10:45:00+00:00,293.3,443.7,43.333333333333336,14.722222222222221,694.3020299000001,23.444444444444446,17.77777777777778,68027.8,27.22222222222222,14.833333333333334,66.2,223.8,338.5325687,4710Q20221,0.0,2021-10-28 10:45:00
2021-10-28 11:00:00+00:00,324.7,449.0,43.5,14.722222222222221,726.7073878000001,24.72222222222222,17.72222222222222,68027.8,28.499999999999996,14.833333333333334,73.0,250.6,346.11680140000004,4710Q20221,0.0,2021-10-28 11:00:00
2021-10-28 11:15:00+00:00,329.7,446.9,43.61111111111111,14.722222222222221,734.2916205,24.944444444444446,17.77777777777778,68027.8,28.833333333333336,14.777777777777779,74.4,253.5,345.42732570000004,4710Q20221,0.0,2021-10-28 11:15:00
2021-10-28 11:30:00+00:00,301.0,446.2,43.55555555555556,14.722222222222221,699.1283598000001,23.555555555555557,17.77777777777778,68027.8,27.5,14.666666666666666,67.9,229.5,336.4641416,4710Q20221,0.0,2021-10-28 11:30:00
2021-10-28 11:45:00+00:00,313.5,445.3,43.44444444444444,14.722222222222221,699.8178355,23.722222222222225,17.77777777777778,68027.8,27.944444444444443,14.722222222222221,70.8,238.2,341.9799472,4710Q20221,0.0,2021-10-28 11:45:00
2021-10-28 12:00:00+00:00,288.4,446.5,42.611111111111114,14.722222222222221,668.1019533000001,22.166666666666668,17.666666666666664,68027.8,26.166666666666664,14.666666666666666,65.1,220.8,335.77466590000006,4710Q20221,0.0,2021-10-28 12:00:00
2021-10-28 12:15:00+00:00,276.5,445.2,43.0,14.722222222222221,667.4124776,22.666666666666664,17.555555555555557,68027.8,26.38888888888889,14.666666666666666,62.4,211.9,338.5325687,4710Q20221,0.0,2021-10-28 12:15:00
2021-10-28 12:30:00+00:00,282.3,444.9,43.166666666666664,14.722222222222221,676.3756617,22.83333333333333,17.666666666666664,68027.8,26.611111111111114,14.833333333333334,63.7,216.1,337.843093,4710Q20221,0.0,2021-10-28 12:30:00
2021-10-28 12:45:00+00:00,286.7,444.4,43.166666666666664,14.722222222222221,679.8230402,22.944444444444443,17.666666666666664,68027.8,26.77777777777778,14.722222222222221,64.7,218.4,337.843093,4710Q20221,0.0,2021-10-28 12:45:00
2021-10-28 13:00:00+00:00,287.2,444.1,43.11111111111111,14.722222222222221,677.0651374,22.83333333333333,17.666666666666664,68027.8,26.666666666666664,14.722222222222221,64.8,218.7,337.843093,4710Q20221,0.0,2021-10-28 13:00:00
2021-10-28 13:15:00+00:00,246.8,444.6,44.33333333333333,15.0,646.0387309,22.83333333333333,17.444444444444443,68027.8,25.888888888888886,15.111111111111112,55.7,187.5,350.9431313,4710Q20221,0.0,2021-10-28 13:15:00
2021-10-28 13:30:00+00:00,265.2,444.1,43.55555555555556,15.0,663.2756234000001,22.88888888888889,17.61111111111111,68027.8,26.333333333333336,15.0,59.9,202.5,344.73785000000004,4710Q20221,0.0,2021-10-28 13:30:00
2021-10-28 13:45:00+00:00,263.3,444.0,43.666666666666664,15.0,661.8966720000001,22.88888888888889,17.61111111111111,68027.8,26.277777777777775,15.0,59.4,200.7,345.42732570000004,4710Q20221,0.0,2021-10-28 13:45:00
2021-10-28 14:00:00+00:00,265.1,442.9,43.94444444444444,15.0,664.6545748000001,23.055555555555554,17.61111111111111,68027.8,26.5,15.0,59.8,201.3,345.42732570000004,4710Q20221,0.0,2021-10-28 14:00:00
2021-10-28 14:15:00+00:00,261.9,443.8,44.0,15.0,662.5861477,23.055555555555554,17.61111111111111,68027.8,26.333333333333336,15.055555555555555,59.1,198.6,347.4957528,4710Q20221,0.0,2021-10-28 14:15:00
2021-10-28 14:30:00+00:00,247.8,447.8,44.38888888888889,15.277777777777777,647.4176823,22.722222222222225,17.666666666666664,68027.8,25.888888888888886,15.277777777777777,55.9,189.7,352.3220827,4710Q20221,0.0,2021-10-28 14:30:00
2021-10-28 14:45:00+00:00,253.9,447.6,44.166666666666664,15.277777777777777,654.3124393,22.83333333333333,17.72222222222222,68027.8,26.11111111111111,15.277777777777777,57.3,194.3,351.632607,4710Q20221,0.0,2021-10-28 14:45:00
2021-10-28 15:00:00+00:00,256.6,448.0,44.111111111111114,15.277777777777777,658.4492935000001,22.944444444444443,17.72222222222222,68027.8,26.277777777777775,15.277777777777777,57.9,195.8,350.9431313,4710Q20221,0.0,2021-10-28 15:00:00
2021-10-28 15:15:00+00:00,269.1,447.9,44.22222222222222,15.277777777777777,671.5493318000001,23.000000000000004,17.88888888888889,68027.8,26.38888888888889,15.277777777777777,60.7,208.6,351.632607,4710Q20221,0.0,2021-10-28 15:15:00
2021-10-28 15:30:00+00:00,263.0,447.1,43.72222222222222,15.277777777777777,665.3440505,23.000000000000004,17.88888888888889,68027.8,26.44444444444444,15.277777777777777,59.3,202.1,348.8747042,4710Q20221,0.0,2021-10-28 15:30:00
2021-10-28 15:45:00+00:00,260.8,446.5,43.888888888888886,15.277777777777777,662.5861477,22.944444444444443,17.944444444444443,68027.8,26.333333333333336,15.333333333333334,58.9,200.1,350.9431313,4710Q20221,0.0,2021-10-28 15:45:00
2021-10-28 16:00:00+00:00,267.7,448.3,43.55555555555556,15.277777777777777,667.4124776,22.88888888888889,17.944444444444443,68027.8,26.5,15.277777777777777,60.4,206.5,348.1852285,4710Q20221,0.0,2021-10-28 16:00:00
2021-10-28 16:15:00+00:00,265.6,447.9,43.666666666666664,15.277777777777777,668.791429,22.944444444444443,18.000000000000004,68027.8,26.38888888888889,15.333333333333334,59.9,205.5,349.56417990000006,4710Q20221,0.0,2021-10-28 16:15:00
2021-10-28 16:30:00+00:00,273.0,447.3,43.61111111111111,15.277777777777777,675.686186,23.111111111111107,18.111111111111107,68027.8,26.77777777777778,15.333333333333334,61.6,210.2,348.1852285,4710Q20221,0.0,2021-10-28 16:30:00
2021-10-28 16:45:00+00:00,319.2,445.2,42.88888888888889,14.722222222222221,703.265214,23.22222222222222,18.000000000000004,68027.8,27.444444444444446,14.722222222222221,72.0,244.3,335.0851902,4710Q20221,0.0,2021-10-28 16:45:00
2021-10-28 17:00:00+00:00,320.7,446.0,43.388888888888886,14.722222222222221,719.8126308000001,24.0,17.83333333333333,68027.8,28.111111111111107,14.722222222222221,72.3,245.6,341.9799472,4710Q20221,0.0,2021-10-28 17:00:00
2021-10-28 17:15:00+00:00,291.9,445.6,42.16666666666667,14.722222222222221,666.0335262,21.999999999999996,17.77777777777778,68027.8,26.22222222222222,14.666666666666666,66.5,221.4,339.2220444,4710Q20221,0.0,2021-10-28 17:15:00
2021-10-28 17:30:00+00:00,299.5,445.6,42.5,14.722222222222221,690.1651757,22.83333333333333,17.77777777777778,68027.8,26.77777777777778,14.777777777777779,67.6,227.9,337.843093,4710Q20221,0.0,2021-10-28 17:30:00
2021-10-28 17:45:00+00:00,329.1,445.1,43.11111111111111,14.722222222222221,720.5021065000001,24.333333333333332,17.88888888888889,68027.8,28.333333333333332,14.777777777777779,74.3,251.5,346.11680140000004,4710Q20221,0.0,2021-10-28 17:45:00
2021-10-28 18:00:00+00:00,326.1,445.7,42.333333333333336,14.722222222222221,703.265214,23.277777777777782,17.944444444444443,68027.8,27.944444444444443,14.555555555555557,73.7,249.2,335.0851902,4710Q20221,0.0,2021-10-28 18:00:00
2021-10-28 18:15:00+00:00,315.0,447.5,43.0,14.722222222222221,701.8862626,23.388888888888886,17.77777777777778,68027.8,27.722222222222225,14.555555555555557,71.1,238.3,334.3957145,4710Q20221,0.0,2021-10-28 18:15:00
2021-10-28 18:30:00+00:00,309.0,447.7,43.333333333333336,14.722222222222221,698.4388841,23.22222222222222,17.77777777777778,68027.8,27.388888888888886,14.666666666666666,69.8,236.3,334.3957145,4710Q20221,0.0,2021-10-28 18:30:00
2021-10-28 18:45:00+00:00,289.4,449.1,42.27777777777777,14.722222222222221,664.6545748000001,21.888888888888893,17.77777777777778,68027.8,26.166666666666664,14.611111111111109,65.3,223.0,335.77466590000006,4710Q20221,0.0,2021-10-28 18:45:00
2021-10-28 19:00:00+00:00,309.7,447.7,43.388888888888886,14.722222222222221,708.0915439,23.555555555555557,17.77777777777778,68027.8,27.5,14.833333333333334,69.9,237.1,336.4641416,4710Q20221,0.0,2021-10-28 19:00:00
2021-10-28 19:15:00+00:00,329.3,448.0,43.05555555555556,14.722222222222221,701.1967869,23.444444444444446,17.77777777777778,68027.8,27.944444444444443,14.666666666666666,73.1,252.4,337.843093,4710Q20221,0.0,2021-10-28 19:15:00
2021-10-28 19:30:00+00:00,288.3,448.7,41.99999999999999,14.722222222222221,659.8282449000001,21.666666666666668,17.77777777777778,68027.8,25.72222222222222,14.666666666666666,65.1,222.1,335.77466590000006,4710Q20221,0.0,2021-10-28 19:30:00
2021-10-28 19:45:00+00:00,307.2,449.2,43.388888888888886,14.722222222222221,706.0231168,23.666666666666664,17.77777777777778,68027.8,27.61111111111111,14.722222222222221,69.2,235.1,336.4641416,4710Q20221,0.0,2021-10-28 19:45:00
2021-10-28 20:00:00+00:00,332.1,449.3,43.11111111111111,14.722222222222221,721.8810579000001,24.27777777777778,17.77777777777778,68027.8,28.555555555555557,14.777777777777779,75.0,256.5,342.66942290000003,4710Q20221,0.0,2021-10-28 20:00:00
2021-10-28 20:15:00+00:00,302.3,449.6,42.5,14.722222222222221,672.9282832,21.999999999999996,17.77777777777778,68027.8,26.22222222222222,14.666666666666666,68.2,231.5,334.3957145,4710Q20221,0.0,2021-10-28 20:15:00
2021-10-28 20:30:00+00:00,291.5,450.0,42.611111111111114,14.722222222222221,688.0967486,22.666666666666664,17.77777777777778,68027.8,26.555555555555554,14.722222222222221,65.8,224.5,337.843093,4710Q20221,0.0,2021-10-28 20:30:00
2021-10-28 20:45:00+00:00,323.4,449.7,43.5,14.722222222222221,721.8810579000001,24.666666666666668,17.77777777777778,68027.8,28.499999999999996,14.833333333333334,72.9,248.9,346.11680140000004,4710Q20221,0.0,2021-10-28 20:45:00
2021-10-28 21:00:00+00:00,289.6,446.5,42.72222222222222,14.722222222222221,666.7230019000001,22.166666666666668,17.61111111111111,68027.8,26.277777777777775,14.611111111111109,65.4,221.5,335.0851902,4710Q20221,0.0,2021-10-28 21:00:00
2021-10-28 21:15:00+00:00,273.2,448.0,42.83333333333333,14.722222222222221,661.2071963000001,22.333333333333336,17.555555555555557,68027.8,26.166666666666664,14.666666666666666,61.7,210.4,338.5325687,4710Q20221,0.0,2021-10-28 21:15:00
2021-10-28 21:30:00+00:00,273.2,448.0,42.83333333333333,14.722222222222221,661.2071963000001,22.333333333333336,17.555555555555557,68027.8,26.166666666666664,14.666666666666666,61.7,210.4,338.5325687,4710Q20221,0.0,2021-10-28 21:30:00
2021-10-28 21:45:00+00:00,298.6,445.3,43.22222222222222,14.722222222222221,696.370457,23.277777777777782,17.77777777777778,68027.8,27.111111111111107,14.777777777777779,67.2,227.6,338.5325687,4710Q20221,0.0,2021-10-28 21:45:00
2021-10-28 22:00:00+00:00,334.8,446.3,43.0,14.722222222222221,721.8810579000001,24.0,17.83333333333333,68027.8,28.27777777777778,14.722222222222221,75.0,256.7,337.843093,4710Q20221,0.0,2021-10-28 22:00:00
2021-10-28 22:15:00+00:00,288.7,446.5,41.99999999999999,14.722222222222221,657.7598178000001,21.5,17.77777777777778,68027.8,25.611111111111107,14.722222222222221,65.1,220.9,335.0851902,4710Q20221,0.0,2021-10-28 22:15:00
2021-10-28 22:30:00+00:00,302.0,444.7,42.94444444444444,14.722222222222221,694.9915056,23.000000000000004,17.77777777777778,68027.8,26.77777777777778,14.833333333333334,68.2,229.5,339.2220444,4710Q20221,0.0,2021-10-28 22:30:00
2021-10-28 22:45:00+00:00,339.1,444.1,43.22222222222222,14.722222222222221,731.5337177,24.611111111111107,17.77777777777778,68027.8,28.666666666666664,14.833333333333334,76.5,259.4,344.0483743,4710Q20221,0.0,2021-10-28 22:45:00
2021-10-28 23:00:00+00:00,307.8,445.2,42.5,14.722222222222221,675.686186,22.055555555555557,17.88888888888889,68027.8,26.44444444444444,14.722222222222221,69.5,233.5,334.3957145,4710Q20221,0.0,2021-10-28 23:00:00
2021-10-28 23:15:00+00:00,291.1,445.1,41.83333333333333,14.722222222222221,662.5861477,21.611111111111114,17.77777777777778,68027.8,25.666666666666668,14.722222222222221,65.7,222.0,335.77466590000006,4710Q20221,0.0,2021-10-28 23:15:00
2021-10-28 23:30:00+00:00,308.3,447.2,42.88888888888889,14.722222222222221,704.6441654,23.22222222222222,17.88888888888889,68027.8,27.22222222222222,14.722222222222221,69.6,235.9,335.77466590000006,4710Q20221,0.0,2021-10-28 23:30:00
2021-10-28 23:45:00+00:00,336.5,447.0,43.166666666666664,14.722222222222221,729.4652906,24.555555555555557,17.88888888888889,68027.8,28.777777777777775,14.722222222222221,76.0,258.9,344.0483743,4710Q20221,0.0,2021-10-28 23:45:00
2021-10-29 00:00:00+00:00,288.1,448.9,42.44444444444445,14.722222222222221,664.6545748000001,22.166666666666668,17.77777777777778,68027.8,26.333333333333336,14.666666666666666,65.6,221.4,334.3957145,4710Q20221,0.0,2021-10-29 00:00:00
2021-10-29 00:15:00+00:00,283.3,449.9,42.333333333333336,14.722222222222221,668.1019533000001,22.166666666666668,17.77777777777778,68027.8,25.999999999999996,14.722222222222221,64.0,219.0,336.4641416,4710Q20221,0.0,2021-10-29 00:15:00
2021-10-29 00:30:00+00:00,292.4,449.8,43.0,14.722222222222221,694.9915056,23.166666666666668,17.77777777777778,68027.8,26.999999999999996,14.722222222222221,65.8,224.3,338.5325687,4710Q20221,0.0,2021-10-29 00:30:00
2021-10-29 00:45:00+00:00,288.7,448.2,42.77777777777778,14.722222222222221,685.3388458000001,22.83333333333333,17.77777777777778,68027.8,26.611111111111114,14.777777777777779,65.2,221.6,338.5325687,4710Q20221,0.0,2021-10-29 00:45:00
2021-10-29 01:00:00+00:00,332.6,449.6,43.22222222222222,14.722222222222221,726.7073878000001,24.499999999999996,17.83333333333333,68027.8,28.499999999999996,14.833333333333334,74.7,257.2,346.11680140000004,4710Q20221,0.0,2021-10-29 01:00:00
2021-10-29 01:15:00+00:00,296.2,446.9,42.388888888888886,14.722222222222221,669.4809047,21.999999999999996,17.83333333333333,68027.8,26.22222222222222,14.666666666666666,66.9,226.2,335.0851902,4710Q20221,0.0,2021-10-29 01:15:00
2021-10-29 01:30:00+00:00,297.9,446.3,42.611111111111114,14.722222222222221,683.9598944,22.722222222222225,17.83333333333333,68027.8,26.611111111111114,14.722222222222221,67.4,227.2,335.77466590000006,4710Q20221,0.0,2021-10-29 01:30:00
2021-10-29 01:45:00+00:00,328.8,446.1,43.44444444444444,14.722222222222221,723.949485,24.499999999999996,17.77777777777778,68027.8,28.388888888888886,14.833333333333334,74.2,252.2,345.42732570000004,4710Q20221,0.0,2021-10-29 01:45:00
2021-10-29 02:00:00+00:00,286.0,449.1,42.5,14.722222222222221,664.6545748000001,22.11111111111111,17.72222222222222,68027.8,26.22222222222222,14.666666666666666,64.5,220.5,335.0851902,4710Q20221,0.0,2021-10-29 02:00:00
2021-10-29 02:15:00+00:00,292.4,449.6,43.22222222222222,14.722222222222221,695.6809813000001,23.333333333333332,17.72222222222222,68027.8,27.055555555555557,14.833333333333334,66.0,225.3,338.5325687,4710Q20221,0.0,2021-10-29 02:15:00
2021-10-29 02:30:00+00:00,328.5,450.9,43.27777777777778,14.722222222222221,715.6757766,24.333333333333332,17.77777777777778,68027.8,28.499999999999996,14.722222222222221,74.1,253.8,342.66942290000003,4710Q20221,0.0,2021-10-29 02:30:00
2021-10-29 02:45:00+00:00,286.6,443.4,42.27777777777777,14.722222222222221,657.7598178000001,21.833333333333332,17.77777777777778,68027.8,25.833333333333332,14.722222222222221,64.7,218.1,336.4641416,4710Q20221,0.0,2021-10-29 02:45:00
2021-10-29 03:00:00+00:00,295.1,445.2,42.88888888888889,14.722222222222221,687.4072729000001,23.055555555555554,17.77777777777778,68027.8,26.888888888888893,14.833333333333334,66.6,224.9,337.843093,4710Q20221,0.0,2021-10-29 03:00:00
2021-10-29 03:15:00+00:00,338.3,445.4,43.333333333333336,14.722222222222221,732.2231934,24.555555555555557,17.83333333333333,68027.8,28.499999999999996,14.888888888888888,76.1,259.7,346.8062771,4710Q20221,0.0,2021-10-29 03:15:00
2021-10-29 03:30:00+00:00,302.5,447.0,42.72222222222222,14.722222222222221,673.6177589,22.333333333333336,17.83333333333333,68050.5,26.611111111111114,14.722222222222221,68.2,230.4,335.0851902,4710Q20221,0.0,2021-10-29 03:30:00
2021-10-29 03:45:00+00:00,292.3,448.5,42.55555555555555,14.722222222222221,677.7546131,22.555555555555554,17.77777777777778,68050.5,26.44444444444444,14.722222222222221,66.0,224.7,337.1536173,4710Q20221,0.0,2021-10-29 03:45:00
2021-10-29 04:00:00+00:00,342.2,444.3,43.22222222222222,14.722222222222221,728.0863392,24.444444444444443,17.77777777777778,68050.5,28.666666666666664,14.777777777777779,77.3,261.8,341.9799472,4710Q20221,0.0,2021-10-29 04:00:00
2021-10-29 04:15:00+00:00,293.8,447.9,42.44444444444445,14.722222222222221,666.7230019000001,21.999999999999996,17.83333333333333,68050.5,26.277777777777775,14.611111111111109,66.3,224.9,333.0167631,4710Q20221,0.0,2021-10-29 04:15:00
2021-10-29 04:30:00+00:00,294.4,448.3,42.5,14.722222222222221,677.0651374,22.388888888888886,17.83333333333333,68050.5,26.38888888888889,14.833333333333334,66.5,226.3,337.1536173,4710Q20221,0.0,2021-10-29 04:30:00
2021-10-29 04:45:00+00:00,323.2,448.6,43.44444444444444,14.722222222222221,720.5021065000001,24.388888888888893,17.77777777777778,68050.5,28.27777777777778,14.722222222222221,72.8,250.3,345.42732570000004,4710Q20221,0.0,2021-10-29 04:45:00
2021-10-29 05:00:00+00:00,305.9,448.4,42.77777777777778,14.722222222222221,677.7546131,22.333333333333336,17.83333333333333,68050.5,26.611111111111114,14.666666666666666,69.1,233.9,334.3957145,4710Q20221,0.0,2021-10-29 05:00:00
2021-10-29 05:15:00+00:00,305.9,448.4,42.77777777777778,14.722222222222221,677.7546131,22.333333333333336,17.83333333333333,68050.5,26.611111111111114,14.666666666666666,69.1,233.9,334.3957145,4710Q20221,0.0,2021-10-29 05:15:00
2021-10-29 05:30:00+00:00,330.1,449.0,43.166666666666664,14.722222222222221,723.949485,24.444444444444443,17.83333333333333,68052.4,28.444444444444446,14.833333333333334,74.5,254.7,344.73785000000004,4710Q20221,0.0,2021-10-29 05:30:00
2021-10-29 05:45:00+00:00,330.1,449.0,43.166666666666664,14.722222222222221,723.949485,24.444444444444443,17.83333333333333,68052.4,28.444444444444446,14.833333333333334,74.5,254.7,344.73785000000004,4710Q20221,0.0,2021-10-29 05:45:00
2021-10-29 06:00:00+00:00,304.7,448.8,42.666666666666664,14.722222222222221,683.2704186999999,22.5,17.83333333333333,68052.8,26.611111111111114,14.722222222222221,68.8,233.3,335.0851902,4710Q20221,0.0,2021-10-29 06:00:00
2021-10-29 06:15:00+00:00,334.1,448.6,43.166666666666664,14.722222222222221,725.3284364000001,24.499999999999996,17.83333333333333,68052.8,28.555555555555557,14.833333333333334,75.4,258.3,344.0483743,4710Q20221,0.0,2021-10-29 06:15:00
2021-10-29 06:30:00+00:00,299.2,449.2,42.666666666666664,14.722222222222221,672.9282832,22.22222222222222,17.83333333333333,68052.8,26.44444444444444,14.666666666666666,67.5,229.7,335.77466590000006,4710Q20221,0.0,2021-10-29 06:30:00
2021-10-29 06:45:00+00:00,296.4,451.3,42.611111111111114,14.722222222222221,687.4072729000001,22.61111111111111,17.83333333333333,68052.8,26.666666666666664,14.833333333333334,66.9,228.5,336.4641416,4710Q20221,0.0,2021-10-29 06:45:00
2021-10-29 07:00:00+00:00,336.9,445.8,43.0,14.722222222222221,715.6757766,24.111111111111114,17.83333333333333,68052.8,28.333333333333332,14.777777777777779,75.7,258.6,341.9799472,4710Q20221,0.0,2021-10-29 07:00:00
2021-10-29 07:15:00+00:00,309.9,446.3,42.666666666666664,14.722222222222221,679.8230402,22.277777777777775,17.83333333333333,68052.8,26.555555555555554,14.722222222222221,70.0,236.0,333.7062388,4710Q20221,0.0,2021-10-29 07:15:00
2021-10-29 08:00:00+00:00,299.2,446.3,42.5,14.722222222222221,673.6177589,22.22222222222222,17.83333333333333,68052.8,26.38888888888889,14.722222222222221,67.6,228.1,335.0851902,4710Q20221,0.0,2021-10-29 08:00:00
2021-10-29 08:15:00+00:00,306.7,445.9,42.666666666666664,14.722222222222221,683.9598944,22.444444444444446,17.88888888888889,68052.8,26.555555555555554,14.722222222222221,69.2,233.1,335.0851902,4710Q20221,0.0,2021-10-29 08:15:00
2021-10-29 08:30:00+00:00,328.2,445.8,43.5,14.722222222222221,719.8126308000001,24.333333333333332,17.83333333333333,68052.8,28.27777777777778,14.888888888888888,74.1,251.2,341.2904715,4710Q20221,0.0,2021-10-29 08:30:00
2021-10-29 08:45:00+00:00,303.3,444.3,42.72222222222222,14.722222222222221,676.3756617,22.5,17.83333333333333,68052.8,26.833333333333332,14.611111111111109,68.6,229.9,332.32728740000005,4710Q20221,0.0,2021-10-29 08:45:00
2021-10-29 09:00:00+00:00,303.4,446.7,42.44444444444445,14.722222222222221,675.686186,22.166666666666668,17.83333333333333,68052.8,26.277777777777775,14.722222222222221,68.7,231.5,334.3957145,4710Q20221,0.0,2021-10-29 09:00:00
2021-10-29 09:15:00+00:00,315.3,445.7,43.333333333333336,14.722222222222221,717.0547280000001,24.111111111111114,17.77777777777778,68052.8,28.000000000000004,14.777777777777779,71.4,240.6,338.5325687,4710Q20221,0.0,2021-10-29 09:15:00
2021-10-29 09:30:00+00:00,335.2,442.7,42.88888888888889,14.722222222222221,717.0547280000001,23.444444444444446,17.88888888888889,68052.8,27.88888888888889,14.611111111111109,75.7,254.9,333.0167631,4710Q20221,0.0,2021-10-29 09:30:00
2021-10-29 09:45:00+00:00,308.9,441.9,42.611111111111114,14.722222222222221,677.7546131,22.22222222222222,17.83333333333333,68052.8,26.44444444444444,14.722222222222221,69.7,233.2,334.3957145,4710Q20221,0.0,2021-10-29 09:45:00
2021-10-29 10:00:00+00:00,306.4,444.5,42.83333333333333,14.722222222222221,696.370457,22.944444444444443,17.83333333333333,68052.8,26.833333333333332,14.777777777777779,69.0,232.5,337.1536173,4710Q20221,0.0,2021-10-29 10:00:00
2021-10-29 10:15:00+00:00,338.1,441.0,43.388888888888886,14.722222222222221,722.5705336,24.499999999999996,17.83333333333333,68052.8,28.444444444444446,14.833333333333334,76.3,256.8,344.73785000000004,4710Q20221,0.0,2021-10-29 10:15:00
2021-10-29 10:30:00+00:00,310.2,444.7,42.72222222222222,14.722222222222221,683.2704186999999,22.555555555555554,17.83333333333333,68052.8,26.833333333333332,14.611111111111109,69.9,235.1,333.7062388,4710Q20221,0.0,2021-10-29 10:30:00
2021-10-29 10:45:00+00:00,287.4,444.8,42.72222222222222,14.722222222222221,673.6177589,22.555555555555554,17.72222222222222,68052.8,26.38888888888889,14.722222222222221,64.9,219.3,337.843093,4710Q20221,0.0,2021-10-29 10:45:00
2021-10-29 11:00:00+00:00,286.4,450.8,43.388888888888886,14.722222222222221,697.7494084,23.444444444444446,17.72222222222222,68052.8,27.166666666666668,14.722222222222221,64.6,222.8,339.2220444,4710Q20221,0.0,2021-10-29 11:00:00
2021-10-29 11:15:00+00:00,290.0,448.9,43.55555555555556,14.722222222222221,690.8546514000001,23.444444444444446,17.666666666666664,68052.8,27.333333333333336,14.722222222222221,65.5,223.3,337.1536173,4710Q20221,0.0,2021-10-29 11:15:00
2021-10-29 11:30:00+00:00,238.9,454.0,44.49999999999999,15.0,646.7282066,23.055555555555554,17.333333333333336,68052.8,26.166666666666664,15.0,53.9,184.7,350.2536556,4710Q20221,0.0,2021-10-29 11:30:00
2021-10-29 11:45:00+00:00,242.2,447.6,44.49999999999999,15.277777777777777,643.2808281,22.77777777777778,17.666666666666664,68052.8,25.77777777777778,15.333333333333334,54.7,184.7,355.0799855,4710Q20221,0.0,2021-10-29 11:45:00
2021-10-29 12:00:00+00:00,270.4,446.6,45.05555555555555,15.277777777777777,690.1651757,24.111111111111114,17.83333333333333,68052.8,27.333333333333336,15.38888888888889,60.9,206.7,353.0115584,4710Q20221,0.0,2021-10-29 12:00:00
2021-10-29 12:15:00+00:00,259.6,447.3,43.888888888888886,15.277777777777777,658.4492935000001,22.88888888888889,17.88888888888889,68052.8,26.44444444444444,15.277777777777777,58.6,200.0,349.56417990000006,4710Q20221,0.0,2021-10-29 12:15:00
2021-10-29 12:30:00+00:00,262.6,448.9,43.05555555555556,15.277777777777777,659.1387692,22.444444444444446,17.88888888888889,68052.8,25.999999999999996,15.277777777777777,59.0,203.3,346.8062771,4710Q20221,0.0,2021-10-29 12:30:00
2021-10-29 12:45:00+00:00,278.0,449.2,44.38888888888889,15.277777777777777,696.370457,24.111111111111114,18.055555555555554,68052.8,27.61111111111111,15.333333333333334,62.7,213.8,348.8747042,4710Q20221,0.0,2021-10-29 12:45:00
2021-10-29 13:00:00+00:00,269.4,448.7,43.77777777777778,15.277777777777777,666.0335262,23.000000000000004,18.000000000000004,68052.8,26.666666666666664,15.333333333333334,60.8,207.7,347.4957528,4710Q20221,0.0,2021-10-29 13:00:00
2021-10-29 13:15:00+00:00,256.4,448.7,42.83333333333333,15.277777777777777,647.4176823,21.999999999999996,18.000000000000004,68052.8,25.555555555555554,15.333333333333334,57.9,198.2,348.8747042,4710Q20221,0.0,2021-10-29 13:15:00
2021-10-29 13:30:00+00:00,274.2,447.6,44.05555555555555,15.277777777777777,686.7177972,23.777777777777775,18.000000000000004,68052.8,27.22222222222222,15.333333333333334,61.9,210.0,348.8747042,4710Q20221,0.0,2021-10-29 13:30:00
2021-10-29 13:45:00+00:00,292.2,447.4,43.666666666666664,15.0,685.3388458000001,23.333333333333332,17.944444444444443,68052.8,27.333333333333336,14.944444444444443,66.0,223.5,340.6009958,4710Q20221,0.0,2021-10-29 13:45:00
2021-10-29 14:00:00+00:00,266.1,447.1,42.666666666666664,15.0,651.5545365,21.999999999999996,17.83333333333333,68052.8,25.666666666666668,15.0,60.1,204.6,344.0483743,4710Q20221,0.0,2021-10-29 14:00:00
2021-10-29 14:15:00+00:00,282.7,446.1,43.72222222222222,15.0,691.5441271,23.722222222222225,17.83333333333333,68052.8,27.333333333333336,15.0,63.8,216.5,344.0483743,4710Q20221,0.0,2021-10-29 14:15:00
2021-10-29 14:30:00+00:00,292.7,446.2,43.61111111111111,15.0,688.0967486,23.333333333333332,17.83333333333333,68052.8,27.333333333333336,14.944444444444443,66.1,222.9,340.6009958,4710Q20221,0.0,2021-10-29 14:30:00
2021-10-29 14:45:00+00:00,275.7,445.4,42.5,15.0,658.4492935000001,21.999999999999996,17.83333333333333,68061.0,25.888888888888886,14.944444444444443,62.2,210.9,340.6009958,4710Q20221,0.0,2021-10-29 14:45:00
2021-10-29 15:00:00+00:00,285.2,447.1,43.77777777777778,15.0,694.9915056,23.777777777777775,17.83333333333333,68061.0,27.333333333333336,15.166666666666664,63.8,217.9,341.9799472,4710Q20221,0.0,2021-10-29 15:00:00
2021-10-29 15:15:00+00:00,293.5,444.8,43.72222222222222,15.0,684.6493701,23.333333333333332,17.83333333333333,68061.0,27.388888888888886,14.944444444444443,66.2,223.3,340.6009958,4710Q20221,0.0,2021-10-29 15:15:00
2021-10-29 15:45:00+00:00,298.6,445.4,43.72222222222222,15.0,708.0915439,23.94444444444444,17.944444444444443,68061.0,27.666666666666664,15.0,67.4,227.2,341.9799472,4710Q20221,0.0,2021-10-29 15:45:00
2021-10-29 16:00:00+00:00,303.0,446.9,43.77777777777778,15.0,692.2336028000001,23.61111111111111,17.944444444444443,68061.0,27.77777777777778,14.944444444444443,68.9,231.5,338.5325687,4710Q20221,0.0,2021-10-29 16:00:00
2021-10-29 16:15:00+00:00,272.0,446.4,42.5,15.0,652.2440121999999,21.833333333333332,17.88888888888889,68061.0,25.555555555555554,15.055555555555555,61.4,210.8,344.73785000000004,4710Q20221,0.0,2021-10-29 16:15:00
2021-10-29 16:30:00+00:00,284.8,447.3,43.11111111111111,15.0,684.6493701,23.22222222222222,17.88888888888889,68061.0,26.833333333333332,15.055555555555555,64.3,218.6,342.66942290000003,4710Q20221,0.0,2021-10-29 16:30:00
2021-10-29 16:45:00+00:00,307.1,446.4,43.94444444444444,15.0,714.2968252,24.499999999999996,17.944444444444443,68061.0,28.333333333333332,15.055555555555555,69.3,234.6,348.8747042,4710Q20221,0.0,2021-10-29 16:45:00
2021-10-29 17:00:00+00:00,282.4,448.2,42.55555555555555,15.0,658.4492935000001,21.999999999999996,17.944444444444443,68061.0,26.055555555555557,14.944444444444443,63.7,216.8,339.2220444,4710Q20221,0.0,2021-10-29 17:00:00
2021-10-29 17:15:00+00:00,281.8,448.3,42.388888888888886,15.0,668.1019533000001,22.055555555555557,17.944444444444443,68061.0,25.944444444444446,14.944444444444443,63.6,217.0,341.2904715,4710Q20221,0.0,2021-10-29 17:15:00
2021-10-29 17:30:00+00:00,294.7,448.5,44.0,15.0,706.0231168,24.111111111111114,17.944444444444443,68061.0,27.944444444444443,15.055555555555555,66.5,226.0,341.9799472,4710Q20221,0.0,2021-10-29 17:30:00
2021-10-29 17:45:00+00:00,280.2,449.0,42.5,15.0,660.5177206,21.999999999999996,17.944444444444443,68061.0,25.944444444444446,14.944444444444443,63.3,216.2,340.6009958,4710Q20221,0.0,2021-10-29 17:45:00
2021-10-29 18:00:00+00:00,278.6,449.9,43.0,15.0,679.8230402,23.055555555555554,17.88888888888889,68061.0,26.722222222222218,15.0,62.9,215.6,342.66942290000003,4710Q20221,0.0,2021-10-29 18:00:00
2021-10-29 18:15:00+00:00,283.6,449.7,44.72222222222222,15.0,706.0231168,24.555555555555557,17.88888888888889,68061.0,28.166666666666668,15.055555555555555,65.3,218.2,345.42732570000004,4710Q20221,0.0,2021-10-29 18:15:00
2021-10-29 18:30:00+00:00,263.5,449.7,42.94444444444444,15.0,652.2440121999999,22.166666666666668,17.77777777777778,68061.0,25.888888888888886,15.0,59.5,204.6,344.73785000000004,4710Q20221,0.0,2021-10-29 18:30:00
2021-10-29 18:45:00+00:00,262.4,450.2,42.388888888888886,15.0,647.4176823,21.833333333333332,17.77777777777778,68061.0,25.38888888888889,14.944444444444443,59.2,203.5,342.66942290000003,4710Q20221,0.0,2021-10-29 18:45:00
2021-10-29 19:00:00+00:00,273.4,452.5,44.22222222222222,15.0,690.8546514000001,24.0,17.666666666666664,68061.0,27.444444444444446,15.0,61.7,211.9,344.73785000000004,4710Q20221,0.0,2021-10-29 19:00:00
2021-10-29 19:15:00+00:00,278.9,448.2,44.0,15.0,683.2704186999999,23.499999999999996,17.666666666666664,68061.0,27.277777777777775,14.833333333333334,60.7,214.8,341.2904715,4710Q20221,0.0,2021-10-29 19:15:00
2021-10-29 19:30:00+00:00,251.2,449.5,42.666666666666664,15.0,638.4544982,21.77777777777778,17.666666666666664,68061.0,25.222222222222225,15.055555555555555,56.7,194.4,345.42732570000004,4710Q20221,0.0,2021-10-29 19:30:00
2021-10-29 19:45:00+00:00,274.4,448.5,43.55555555555556,15.0,681.2019916,23.277777777777782,17.666666666666664,68061.0,26.722222222222218,14.944444444444443,61.9,211.8,342.66942290000003,4710Q20221,0.0,2021-10-29 19:45:00
2021-10-29 20:00:00+00:00,287.4,448.8,44.38888888888889,15.0,704.6441654,24.333333333333332,17.77777777777778,68061.0,28.055555555555554,15.0,64.9,220.6,341.9799472,4710Q20221,0.0,2021-10-29 20:00:00
2021-10-29 20:15:00+00:00,282.2,447.4,42.55555555555555,15.0,661.2071963000001,22.055555555555557,17.88888888888889,68061.0,25.999999999999996,14.944444444444443,63.7,217.1,340.6009958,4710Q20221,0.0,2021-10-29 20:15:00
2021-10-29 20:30:00+00:00,295.2,447.5,43.22222222222222,15.0,699.1283598000001,23.333333333333332,17.88888888888889,68061.0,27.111111111111107,14.944444444444443,66.6,225.8,340.6009958,4710Q20221,0.0,2021-10-29 20:30:00
2021-10-29 20:45:00+00:00,310.3,447.9,43.666666666666664,15.0,706.0231168,23.666666666666664,17.88888888888889,68061.0,27.88888888888889,14.888888888888888,70.0,237.0,337.843093,4710Q20221,0.0,2021-10-29 20:45:00
2021-10-29 21:00:00+00:00,272.1,449.5,42.22222222222222,15.0,651.5545365,21.77777777777778,17.88888888888889,68061.0,25.666666666666668,14.888888888888888,61.5,210.4,341.2904715,4710Q20221,0.0,2021-10-29 21:00:00
2021-10-29 21:15:00+00:00,275.1,449.2,43.0,15.0,681.2019916,23.055555555555554,17.88888888888889,68061.0,26.666666666666664,15.055555555555555,62.1,212.3,344.0483743,4710Q20221,0.0,2021-10-29 21:15:00
2021-10-29 21:30:00+00:00,313.1,449.3,44.0,15.0,716.3652523000001,24.72222222222222,17.944444444444443,68061.0,28.444444444444446,15.055555555555555,70.7,240.9,348.8747042,4710Q20221,0.0,2021-10-29 21:30:00
2021-10-29 21:45:00+00:00,335.5,447.6,44.22222222222222,15.0,743.9442803000001,25.77777777777778,17.944444444444443,68061.0,29.72222222222222,15.0,75.7,258.1,349.56417990000006,4710Q20221,0.0,2021-10-29 21:45:00
2021-10-29 22:00:00+00:00,323.7,448.5,43.94444444444444,15.0,743.9442803000001,25.72222222222222,17.83333333333333,68061.0,29.333333333333332,15.166666666666664,72.8,248.7,358.52736400000003,4710Q20221,0.0,2021-10-29 22:00:00
2021-10-29 22:15:00+00:00,286.2,449.3,43.27777777777778,15.0,699.8178355,24.0,17.83333333333333,68061.0,27.666666666666664,15.0,64.8,220.7,348.8747042,4710Q20221,0.0,2021-10-29 22:15:00
2021-10-29 22:30:00+00:00,271.2,450.6,41.99999999999999,15.0,665.3440505,22.22222222222222,17.88888888888889,68061.0,25.77777777777778,15.111111111111112,61.2,210.6,348.8747042,4710Q20221,0.0,2021-10-29 22:30:00
2021-10-29 22:45:00+00:00,268.7,449.2,41.5,15.0,650.1755851,21.333333333333336,17.944444444444443,68061.0,25.05555555555555,15.055555555555555,60.6,208.9,347.4957528,4710Q20221,0.0,2021-10-29 22:45:00
2021-10-29 23:00:00+00:00,268.7,449.2,41.5,15.0,650.1755851,21.333333333333336,17.944444444444443,68061.0,25.05555555555555,15.055555555555555,60.6,208.9,347.4957528,4710Q20221,0.0,2021-10-29 23:00:00
2021-10-29 23:15:00+00:00,288.1,447.5,42.27777777777777,15.0,679.8230402,22.5,18.000000000000004,68061.0,26.11111111111111,15.166666666666664,64.9,220.9,345.42732570000004,4710Q20221,0.0,2021-10-29 23:15:00
2021-10-29 23:30:00+00:00,297.4,449.5,43.44444444444444,15.0,709.4704953,23.88888888888889,17.944444444444443,68061.0,27.666666666666664,15.055555555555555,67.1,229.2,344.0483743,4710Q20221,0.0,2021-10-29 23:30:00
2021-10-29 23:45:00+00:00,280.7,449.5,42.666666666666664,15.0,682.580943,22.88888888888889,17.944444444444443,68061.0,26.555555555555554,15.0,63.4,217.1,342.66942290000003,4710Q20221,0.0,2021-10-29 23:45:00
2021-10-30 00:00:00+00:00,268.4,444.7,42.388888888888886,15.0,657.7598178000001,22.277777777777775,17.77777777777778,68061.0,25.833333333333332,15.055555555555555,60.6,205.5,344.73785000000004,4710Q20221,0.0,2021-10-30 00:00:00
2021-10-30 00:15:00+00:00,252.4,449.0,41.5,15.0,630.8702655000001,20.833333333333332,17.77777777777778,68061.0,24.222222222222218,15.111111111111112,57.0,195.8,345.42732570000004,4710Q20221,0.0,2021-10-30 00:15:00
2021-10-30 00:30:00+00:00,248.9,451.3,41.166666666666664,15.0,608.1175674000001,20.0,17.77777777777778,68061.0,23.722222222222225,15.0,56.1,193.6,342.66942290000003,4710Q20221,0.0,2021-10-30 00:30:00
2021-10-30 00:45:00+00:00,248.9,451.3,41.166666666666664,15.0,608.1175674000001,20.0,17.77777777777778,68061.0,23.722222222222225,15.0,56.1,193.6,342.66942290000003,4710Q20221,0.0,2021-10-30 00:45:00
2021-10-30 01:00:00+00:00,328.4,449.2,43.888888888888886,15.0,719.8126308000001,24.944444444444446,17.88888888888889,68061.0,29.111111111111114,14.888888888888888,74.1,252.3,346.11680140000004,4710Q20221,0.0,2021-10-30 01:00:00
2021-10-30 01:15:00+00:00,329.6,450.6,44.44444444444444,15.0,743.9442803000001,25.888888888888886,17.944444444444443,68061.0,29.666666666666668,15.055555555555555,74.4,254.7,350.2536556,4710Q20221,0.0,2021-10-30 01:15:00
2021-10-30 01:30:00+00:00,320.6,451.8,44.22222222222222,15.0,738.4284747,25.666666666666668,17.944444444444443,68061.0,29.388888888888893,15.111111111111112,72.4,248.0,351.632607,4710Q20221,0.0,2021-10-30 01:30:00
2021-10-30 01:45:00+00:00,292.7,448.5,43.61111111111111,15.0,705.3336411,23.833333333333336,17.944444444444443,68061.0,27.55555555555555,15.0,66.1,224.4,342.66942290000003,4710Q20221,0.0,2021-10-30 01:45:00
2021-10-30 02:00:00+00:00,283.0,448.4,43.22222222222222,15.0,691.5441271,23.277777777777782,17.944444444444443,68061.0,26.944444444444443,15.0,63.9,218.3,342.66942290000003,4710Q20221,0.0,2021-10-30 02:00:00
2021-10-30 02:15:00+00:00,288.7,451.1,44.166666666666664,15.0,694.9915056,24.111111111111114,17.944444444444443,68061.0,28.000000000000004,14.944444444444443,65.2,223.0,341.9799472,4710Q20221,0.0,2021-10-30 02:15:00
2021-10-30 02:30:00+00:00,270.2,451.0,42.27777777777777,15.0,650.1755851,21.722222222222218,17.944444444444443,68061.0,25.555555555555554,14.888888888888888,60.6,209.5,341.9799472,4710Q20221,0.0,2021-10-30 02:30:00
2021-10-30 02:45:00+00:00,280.5,449.3,43.22222222222222,15.0,685.3388458000001,23.277777777777782,17.944444444444443,68061.0,26.888888888888893,15.055555555555555,62.8,218.5,342.66942290000003,4710Q20221,0.0,2021-10-30 02:45:00
2021-10-30 03:00:00+00:00,298.5,447.9,44.27777777777778,15.0,712.9178738,24.72222222222222,17.83333333333333,68061.0,28.22222222222222,15.111111111111112,67.4,228.3,348.8747042,4710Q20221,0.0,2021-10-30 03:00:00
2021-10-30 03:15:00+00:00,283.6,449.0,43.72222222222222,15.0,699.8178355,23.88888888888889,17.83333333333333,68061.0,27.444444444444446,15.0,64.0,218.5,343.3588986,4710Q20221,0.0,2021-10-30 03:15:00
2021-10-30 03:30:00+00:00,265.9,449.5,42.5,15.0,657.0703421,22.277777777777775,17.77777777777778,68061.0,25.77777777777778,15.0,60.0,206.2,344.0483743,4710Q20221,0.0,2021-10-30 03:30:00
2021-10-30 03:45:00+00:00,248.4,449.6,41.11111111111111,15.0,603.9807132,19.833333333333336,17.77777777777778,68061.0,23.388888888888886,15.0,56.1,193.1,342.66942290000003,4710Q20221,0.0,2021-10-30 03:45:00
2021-10-30 04:00:00+00:00,261.3,451.1,43.22222222222222,15.0,650.8650608,22.22222222222222,17.77777777777778,68061.0,26.055555555555557,15.0,59.0,203.0,344.73785000000004,4710Q20221,0.0,2021-10-30 04:00:00
2021-10-30 04:15:00+00:00,320.5,450.7,44.27777777777778,15.0,732.2231934,25.38888888888889,17.77777777777778,68061.0,29.27777777777778,14.944444444444443,72.3,247.5,348.8747042,4710Q20221,0.0,2021-10-30 04:15:00
2021-10-30 04:30:00+00:00,298.6,452.1,44.111111111111114,15.0,708.0915439,24.777777777777775,17.72222222222222,68061.0,28.444444444444446,15.0,67.4,230.8,349.56417990000006,4710Q20221,0.0,2021-10-30 04:30:00
2021-10-30 04:45:00+00:00,274.0,447.6,43.388888888888886,15.0,663.2756234000001,22.83333333333333,17.72222222222222,68061.0,26.77777777777778,14.944444444444443,61.9,210.0,339.2220444,4710Q20221,0.0,2021-10-30 04:45:00
2021-10-30 05:00:00+00:00,252.9,451.4,42.611111111111114,15.0,642.5913524,21.888888888888893,17.666666666666664,68061.0,25.33333333333333,14.944444444444443,57.0,196.8,344.73785000000004,4710Q20221,0.0,2021-10-30 05:00:00
2021-10-30 05:15:00+00:00,269.7,449.9,44.49999999999999,15.0,686.7177972,24.055555555555554,17.666666666666664,68061.0,27.388888888888886,15.111111111111112,60.9,207.6,347.4957528,4710Q20221,0.0,2021-10-30 05:15:00
2021-10-30 05:30:00+00:00,283.6,449.7,44.111111111111114,15.0,689.4757000000001,23.666666666666664,17.77777777777778,68061.0,27.55555555555555,14.944444444444443,64.0,218.9,341.2904715,4710Q20221,0.0,2021-10-30 05:30:00
2021-10-30 05:45:00+00:00,257.6,450.4,42.11111111111111,15.0,627.4228870000001,20.944444444444446,17.77777777777778,68061.0,24.833333333333336,15.0,58.0,200.2,342.66942290000003,4710Q20221,0.0,2021-10-30 05:45:00
2021-10-30 06:00:00+00:00,269.5,449.1,43.166666666666664,15.0,650.8650608,22.555555555555554,17.77777777777778,68061.0,26.611111111111114,14.888888888888888,60.8,207.4,340.6009958,4710Q20221,0.0,2021-10-30 06:00:00
2021-10-30 06:15:00+00:00,329.9,448.1,44.111111111111114,15.0,731.5337177,25.38888888888889,17.88888888888889,68061.0,29.333333333333332,15.0,74.5,254.0,348.1852285,4710Q20221,0.0,2021-10-30 06:15:00
2021-10-30 06:30:00+00:00,279.0,449.4,43.44444444444444,15.0,672.9282832,22.88888888888889,17.83333333333333,68061.0,26.944444444444443,14.888888888888888,63.0,213.7,342.66942290000003,4710Q20221,0.0,2021-10-30 06:30:00
2021-10-30 06:45:00+00:00,326.1,449.1,44.166666666666664,15.0,731.5337177,25.38888888888889,17.83333333333333,68061.0,29.27777777777778,14.944444444444443,73.6,251.5,348.8747042,4710Q20221,0.0,2021-10-30 06:45:00
2021-10-30 07:00:00+00:00,225.8,454.1,48.61111111111111,15.0,666.7230019000001,24.333333333333332,16.72222222222222,68061.0,27.388888888888886,14.944444444444443,50.0,173.1,358.52736400000003,4710Q20221,0.0,2021-10-30 07:00:00
2021-10-30 07:15:00+00:00,190.0,454.4,55.944444444444436,15.833333333333332,608.1175674000001,22.444444444444446,16.166666666666668,68061.0,24.777777777777775,15.0,42.9,142.1,370.93792659999997,4710Q20221,0.0,2021-10-30 07:15:00
2021-10-30 07:30:00+00:00,187.9,450.6,56.611111111111114,16.666666666666668,592.949102,22.88888888888889,16.555555555555554,68061.0,24.666666666666668,15.38888888888889,42.4,142.3,375.7642565,4710Q20221,0.0,2021-10-30 07:30:00
2021-10-30 07:45:00+00:00,192.2,449.8,56.611111111111114,16.666666666666668,604.6701889000001,23.277777777777782,17.666666666666664,68061.0,25.166666666666664,16.38888888888889,43.4,145.0,390.93272190000005,4710Q20221,0.0,2021-10-30 07:45:00
2021-10-30 08:00:00+00:00,252.8,446.8,45.55555555555556,16.11111111111111,661.2071963000001,23.444444444444446,18.499999999999996,68061.0,26.666666666666664,16.11111111111111,57.1,193.3,368.8694995,4710Q20221,0.0,2021-10-30 08:00:00
2021-10-30 08:15:00+00:00,288.9,447.3,43.166666666666664,15.277777777777777,683.9598944,23.055555555555554,18.166666666666668,68061.0,26.944444444444443,15.222222222222221,65.1,221.1,348.8747042,4710Q20221,0.0,2021-10-30 08:15:00
2021-10-30 08:30:00+00:00,259.8,447.9,44.0,15.277777777777777,661.8966720000001,23.111111111111107,17.77777777777778,68061.0,26.44444444444444,15.222222222222221,58.6,198.7,351.632607,4710Q20221,0.0,2021-10-30 08:30:00
2021-10-30 08:45:00+00:00,257.2,447.0,44.166666666666664,15.277777777777777,657.7598178000001,23.000000000000004,17.77777777777778,68061.0,26.277777777777775,15.277777777777777,58.1,197.2,351.632607,4710Q20221,0.0,2021-10-30 08:45:00
2021-10-30 09:00:00+00:00,256.7,446.8,44.166666666666664,15.277777777777777,655.6913906999999,22.944444444444443,17.77777777777778,68061.0,26.22222222222222,15.277777777777777,57.9,195.7,351.632607,4710Q20221,0.0,2021-10-30 09:00:00
2021-10-30 09:15:00+00:00,256.1,446.6,44.22222222222222,15.277777777777777,655.6913906999999,23.000000000000004,17.77777777777778,68061.0,26.277777777777775,15.277777777777777,57.8,196.1,351.632607,4710Q20221,0.0,2021-10-30 09:15:00
2021-10-30 09:30:00+00:00,258.9,446.3,44.22222222222222,15.277777777777777,659.1387692,23.055555555555554,17.77777777777778,68078.6,26.38888888888889,15.277777777777777,58.5,197.6,351.632607,4710Q20221,0.0,2021-10-30 09:30:00
2021-10-30 09:45:00+00:00,261.6,446.1,43.94444444444444,15.277777777777777,661.2071963000001,23.000000000000004,17.77777777777778,68078.6,26.38888888888889,15.222222222222221,59.1,200.3,350.9431313,4710Q20221,0.0,2021-10-30 09:45:00
2021-10-30 10:00:00+00:00,260.9,449.3,43.72222222222222,15.277777777777777,661.8966720000001,22.944444444444443,17.83333333333333,68078.6,26.38888888888889,15.277777777777777,58.9,201.1,350.9431313,4710Q20221,0.0,2021-10-30 10:00:00
2021-10-30 10:15:00+00:00,256.7,449.9,44.22222222222222,15.277777777777777,658.4492935000001,23.111111111111107,17.77777777777778,68078.6,26.38888888888889,15.277777777777777,57.9,197.1,351.632607,4710Q20221,0.0,2021-10-30 10:15:00
2021-10-30 10:30:00+00:00,251.7,450.1,44.55555555555556,15.277777777777777,655.6913906999999,23.111111111111107,17.77777777777778,68078.6,26.277777777777775,15.277777777777777,56.8,194.2,353.0115584,4710Q20221,0.0,2021-10-30 10:30:00
2021-10-30 10:45:00+00:00,250.5,449.1,44.61111111111111,15.277777777777777,653.6229636,23.055555555555554,17.666666666666664,68078.6,26.22222222222222,15.277777777777777,56.5,192.1,352.3220827,4710Q20221,0.0,2021-10-30 10:45:00
2021-10-30 11:00:00+00:00,247.0,450.1,44.72222222222222,15.277777777777777,650.1755851,23.055555555555554,17.666666666666664,68078.6,26.166666666666664,15.222222222222221,55.3,189.7,353.0115584,4710Q20221,0.0,2021-10-30 11:00:00
2021-10-30 11:15:00+00:00,216.5,449.9,47.27777777777777,15.555555555555555,621.9070814,23.000000000000004,17.5,68078.6,25.38888888888889,15.666666666666668,48.9,164.3,367.4905481,4710Q20221,0.0,2021-10-30 11:15:00
2021-10-30 11:30:00+00:00,234.4,448.9,45.666666666666664,15.555555555555555,639.8334496,23.000000000000004,17.77777777777778,68078.6,25.833333333333332,15.61111111111111,52.9,178.5,360.5957911,4710Q20221,0.0,2021-10-30 11:30:00
2021-10-30 11:45:00+00:00,235.0,449.6,45.61111111111111,15.555555555555555,641.212401,23.111111111111107,17.77777777777778,68078.6,25.944444444444446,15.555555555555555,53.0,180.4,359.90631540000004,4710Q20221,0.0,2021-10-30 11:45:00
2021-10-30 12:00:00+00:00,238.8,449.8,45.22222222222222,15.555555555555555,644.6597795,23.111111111111107,17.77777777777778,68078.6,26.11111111111111,15.555555555555555,54.2,182.7,358.52736400000003,4710Q20221,0.0,2021-10-30 12:00:00
2021-10-30 12:15:00+00:00,241.2,449.4,45.0,15.555555555555555,644.6597795,22.944444444444443,17.83333333333333,68078.6,25.944444444444446,15.555555555555555,54.4,185.2,358.52736400000003,4710Q20221,0.0,2021-10-30 12:15:00
2021-10-30 12:30:00+00:00,240.2,450.0,45.166666666666664,15.555555555555555,646.0387309,23.055555555555554,17.83333333333333,68078.6,25.999999999999996,15.555555555555555,54.2,184.6,359.21683970000004,4710Q20221,0.0,2021-10-30 12:30:00
2021-10-30 12:45:00+00:00,244.5,448.6,44.833333333333336,15.555555555555555,647.4176823,23.000000000000004,17.83333333333333,68078.6,25.999999999999996,15.499999999999998,55.2,187.2,358.52736400000003,4710Q20221,0.0,2021-10-30 12:45:00
2021-10-30 13:00:00+00:00,199.2,456.7,51.83333333333333,15.555555555555555,604.6701889000001,20.888888888888886,17.72222222222222,68078.6,24.111111111111114,16.5,43.5,157.7,391.6221976,4710Q20221,0.0,2021-10-30 13:00:00
2021-10-30 13:15:00+00:00,186.4,451.1,56.55555555555556,16.11111111111111,588.1227721,22.61111111111111,16.277777777777775,68078.6,24.444444444444443,15.111111111111112,42.1,141.5,373.69582940000004,4710Q20221,0.0,2021-10-30 13:15:00
2021-10-30 13:30:00+00:00,185.6,452.2,55.1111111111111,16.666666666666668,606.0491403000001,19.888888888888886,17.388888888888886,68078.6,23.499999999999996,16.166666666666668,41.9,144.3,388.1748191,4710Q20221,0.0,2021-10-30 13:30:00
2021-10-30 13:45:00+00:00,190.5,454.9,57.77777777777778,16.666666666666668,612.9438973000001,24.0,17.388888888888886,68078.6,25.555555555555554,16.166666666666668,43.0,145.4,388.1748191,4710Q20221,0.0,2021-10-30 13:45:00
2021-10-30 14:00:00+00:00,190.0,453.5,56.388888888888886,16.666666666666668,598.4649076,22.5,17.666666666666664,68078.6,24.777777777777775,16.444444444444446,42.8,144.9,393.6906247,4710Q20221,0.0,2021-10-30 14:00:00
2021-10-30 14:15:00+00:00,217.5,451.7,49.27777777777778,16.38888888888889,628.8018384000001,23.388888888888886,18.111111111111107,68078.6,25.77777777777778,16.38888888888889,49.1,166.4,383.3484892,4710Q20221,0.0,2021-10-30 14:15:00
2021-10-30 14:30:00+00:00,211.6,450.7,49.0,16.11111111111111,615.7018001,23.055555555555554,17.88888888888889,68078.6,25.27777777777778,16.166666666666668,47.8,161.2,380.5905864,4710Q20221,0.0,2021-10-30 14:30:00
2021-10-30 14:45:00+00:00,298.1,449.7,43.05555555555556,15.555555555555555,709.4704953,23.555555555555557,18.666666666666664,68078.6,27.444444444444446,15.666666666666668,67.4,229.2,359.21683970000004,4710Q20221,0.0,2021-10-30 14:45:00
2021-10-30 15:00:00+00:00,238.5,449.4,43.72222222222222,15.277777777777777,631.5597412,22.388888888888886,17.555555555555557,68078.6,25.27777777777778,15.277777777777777,53.8,182.3,358.52736400000003,4710Q20221,0.0,2021-10-30 15:00:00
2021-10-30 15:15:00+00:00,251.1,449.0,44.38888888888889,15.277777777777777,649.4861094,22.88888888888889,17.666666666666664,68078.6,26.166666666666664,15.277777777777777,56.7,192.6,355.7694612,4710Q20221,0.0,2021-10-30 15:15:00
2021-10-30 15:30:00+00:00,263.0,448.2,44.33333333333333,15.277777777777777,666.7230019000001,23.499999999999996,17.77777777777778,68078.6,26.833333333333332,15.222222222222221,59.4,201.2,352.3220827,4710Q20221,0.0,2021-10-30 15:30:00
2021-10-30 15:45:00+00:00,262.7,448.8,43.94444444444444,15.277777777777777,663.2756234000001,23.22222222222222,17.77777777777778,68078.6,26.611111111111114,15.222222222222221,59.3,202.4,352.3220827,4710Q20221,0.0,2021-10-30 15:45:00
2021-10-30 16:00:00+00:00,349.5,448.9,41.83333333333333,14.722222222222221,734.2916205,23.88888888888889,18.055555555555554,68078.6,28.61111111111111,14.722222222222221,78.9,270.7,344.73785000000004,4710Q20221,0.0,2021-10-30 16:00:00
2021-10-30 16:15:00+00:00,313.8,449.5,43.166666666666664,14.722222222222221,706.7125925,23.444444444444446,17.944444444444443,68078.6,27.61111111111111,14.722222222222221,70.8,240.8,337.843093,4710Q20221,0.0,2021-10-30 16:15:00
2021-10-30 16:30:00+00:00,343.3,448.7,41.666666666666664,14.444444444444445,723.949485,22.88888888888889,18.055555555555554,68078.6,27.77777777777778,14.444444444444445,77.5,265.7,333.7062388,4710Q20221,0.0,2021-10-30 16:30:00
2021-10-30 16:45:00+00:00,340.9,448.6,41.83333333333333,14.444444444444445,719.8126308000001,22.88888888888889,18.055555555555554,68078.6,27.722222222222225,14.444444444444445,77.0,263.3,333.7062388,4710Q20221,0.0,2021-10-30 16:45:00
