DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2021-10-30 17:00:00+00:00,373.2,447.8,40.61111111111111,14.166666666666666,742.5653289,23.166666666666668,17.944444444444443,68078.6,28.499999999999996,14.055555555555554,84.3,288.7,330.2588603,4710Q20221,0.0,2021-10-30 17:00:00
2021-10-30 17:15:00+00:00,371.2,447.9,40.888888888888886,14.166666666666666,742.5653289,23.333333333333332,17.944444444444443,68078.6,28.444444444444446,14.11111111111111,83.8,287.2,328.19043320000003,4710Q20221,0.0,2021-10-30 17:15:00
2021-10-30 17:30:00+00:00,371.7,448.8,40.72222222222222,14.166666666666666,739.8074261,23.111111111111107,18.000000000000004,68078.6,28.22222222222222,14.222222222222223,83.9,287.7,326.8114818,4710Q20221,0.0,2021-10-30 17:30:00
2021-10-30 17:45:00+00:00,401.7,448.1,40.94444444444444,13.88888888888889,753.5969401,22.88888888888889,18.000000000000004,68078.6,28.388888888888886,13.944444444444445,90.7,309.2,317.84829770000005,4710Q20221,0.0,2021-10-30 17:45:00
2021-10-30 18:00:00+00:00,361.8,447.1,40.5,13.88888888888889,724.6389607,22.77777777777778,17.555555555555557,68086.5,27.77777777777778,13.833333333333332,81.7,280.0,323.3641033,4710Q20221,0.0,2021-10-30 18:00:00
2021-10-30 18:15:00+00:00,367.9,452.2,40.666666666666664,13.88888888888889,732.2231934,22.88888888888889,17.666666666666664,68086.5,28.000000000000004,13.833333333333332,83.1,287.4,320.6062005,4710Q20221,0.0,2021-10-30 18:15:00
2021-10-30 18:30:00+00:00,372.3,452.6,40.77777777777778,13.88888888888889,736.3600476,22.944444444444443,17.666666666666664,68087.0,28.166666666666668,13.833333333333332,83.9,290.6,319.9167248,4710Q20221,0.0,2021-10-30 18:30:00
2021-10-30 18:45:00+00:00,371.7,452.8,40.833333333333336,13.88888888888889,737.738999,23.000000000000004,17.666666666666664,68087.0,28.166666666666668,13.88888888888889,83.9,290.8,319.9167248,4710Q20221,0.0,2021-10-30 18:45:00
2021-10-30 19:00:00+00:00,361.1,453.8,40.72222222222222,13.88888888888889,730.1547663000001,23.000000000000004,17.61111111111111,68087.0,28.000000000000004,13.88888888888889,81.5,283.0,322.6746276,4710Q20221,0.0,2021-10-30 19:00:00
2021-10-30 19:15:00+00:00,382.3,452.0,40.888888888888886,13.88888888888889,746.0127074000001,23.111111111111107,17.77777777777778,68087.0,28.388888888888886,13.88888888888889,86.3,298.3,319.2272491,4710Q20221,0.0,2021-10-30 19:15:00
2021-10-30 19:30:00+00:00,373.8,452.8,40.94444444444444,13.88888888888889,741.1863775,23.166666666666668,17.72222222222222,68087.0,28.333333333333332,13.88888888888889,84.4,292.0,320.6062005,4710Q20221,0.0,2021-10-30 19:30:00
2021-10-30 19:45:00+00:00,376.1,452.6,40.833333333333336,13.88888888888889,741.1863775,23.055555555555554,17.77777777777778,68087.0,28.27777777777778,13.833333333333332,84.9,293.8,320.6062005,4710Q20221,0.0,2021-10-30 19:45:00
2021-10-30 20:00:00+00:00,362.9,453.4,40.666666666666664,13.88888888888889,731.5337177,23.000000000000004,17.61111111111111,68087.0,28.000000000000004,13.88888888888889,81.8,284.3,322.6746276,4710Q20221,0.0,2021-10-30 20:00:00
2021-10-30 20:15:00+00:00,369.9,452.7,40.77777777777778,13.88888888888889,734.9810962,22.944444444444443,17.72222222222222,68088.6,28.111111111111107,13.88888888888889,83.5,289.5,319.9167248,4710Q20221,0.0,2021-10-30 20:15:00
2021-10-30 20:30:00+00:00,368.6,453.3,40.72222222222222,13.88888888888889,734.2916205,22.83333333333333,17.72222222222222,68088.6,28.000000000000004,13.944444444444445,83.2,288.3,319.9167248,4710Q20221,0.0,2021-10-30 20:30:00
2021-10-30 20:45:00+00:00,370.9,452.2,40.888888888888886,13.88888888888889,747.3916588000001,23.111111111111107,17.83333333333333,68088.6,28.22222222222222,13.944444444444445,86.5,289.3,322.6746276,4710Q20221,0.0,2021-10-30 20:45:00
2021-10-30 21:00:00+00:00,365.8,451.5,40.77777777777778,13.88888888888889,734.9810962,23.111111111111107,17.666666666666664,68088.6,28.166666666666668,13.944444444444445,82.6,285.2,323.3641033,4710Q20221,0.0,2021-10-30 21:00:00
2021-10-30 21:15:00+00:00,378.5,450.3,40.77777777777778,13.88888888888889,741.8758531999999,23.000000000000004,17.77777777777778,68088.6,28.22222222222222,13.88888888888889,85.4,294.4,319.2272491,4710Q20221,0.0,2021-10-30 21:15:00
2021-10-30 21:30:00+00:00,378.5,450.3,40.77777777777778,13.88888888888889,741.8758531999999,23.000000000000004,17.77777777777778,68088.6,28.22222222222222,13.88888888888889,85.4,294.4,319.2272491,4710Q20221,0.0,2021-10-30 21:30:00
2021-10-30 21:45:00+00:00,385.6,451.2,40.888888888888886,13.88888888888889,745.3232317,22.944444444444443,17.77777777777778,68088.6,28.333333333333332,13.833333333333332,87.1,299.7,317.84829770000005,4710Q20221,0.0,2021-10-30 21:45:00
2021-10-30 22:00:00+00:00,366.5,452.6,40.72222222222222,13.88888888888889,734.2916205,22.944444444444443,17.72222222222222,68090.3,28.055555555555554,13.944444444444445,84.3,286.3,322.6746276,4710Q20221,0.0,2021-10-30 22:00:00
2021-10-30 22:15:00+00:00,389.9,451.2,40.833333333333336,13.88888888888889,746.7021831,22.88888888888889,17.944444444444443,68090.3,28.27777777777778,13.88888888888889,88.0,303.4,317.158822,4710Q20221,0.0,2021-10-30 22:15:00
2021-10-30 22:30:00+00:00,377.8,451.8,40.833333333333336,13.88888888888889,739.8074261,23.000000000000004,17.77777777777778,68090.3,28.22222222222222,13.944444444444445,85.3,294.3,319.9167248,4710Q20221,0.0,2021-10-30 22:30:00
2021-10-30 22:45:00+00:00,383.8,452.8,40.888888888888886,13.88888888888889,745.3232317,23.055555555555554,17.83333333333333,68090.3,28.388888888888886,13.833333333333332,86.6,299.3,317.84829770000005,4710Q20221,0.0,2021-10-30 22:45:00
2021-10-30 23:00:00+00:00,379.1,453.7,40.94444444444444,13.88888888888889,745.3232317,23.111111111111107,17.83333333333333,68090.3,28.333333333333332,13.833333333333332,85.6,296.5,319.2272491,4710Q20221,0.0,2021-10-30 23:00:00
2021-10-30 23:15:00+00:00,384.4,454.1,40.94444444444444,13.88888888888889,746.0127074000001,23.000000000000004,17.88888888888889,68090.3,28.388888888888886,13.88888888888889,86.8,300.8,317.84829770000005,4710Q20221,0.0,2021-10-30 23:15:00
2021-10-30 23:30:00+00:00,373.6,453.8,40.833333333333336,13.88888888888889,739.8074261,22.944444444444443,17.88888888888889,68090.3,28.22222222222222,14.000000000000002,84.3,292.8,319.9167248,4710Q20221,0.0,2021-10-30 23:30:00
2021-10-30 23:45:00+00:00,375.5,454.1,40.833333333333336,13.88888888888889,739.8074261,23.000000000000004,17.77777777777778,68090.3,28.22222222222222,13.944444444444445,84.8,294.3,319.2272491,4710Q20221,0.0,2021-10-30 23:45:00
2021-10-31 00:00:00+00:00,375.6,454.8,40.833333333333336,13.88888888888889,741.1863775,23.000000000000004,17.83333333333333,68090.3,28.27777777777778,13.944444444444445,84.9,294.9,319.9167248,4710Q20221,0.0,2021-10-31 00:00:00
2021-10-31 00:15:00+00:00,396.5,449.0,41.11111111111111,13.88888888888889,750.1495616,23.000000000000004,17.944444444444443,68090.3,28.555555555555557,13.833333333333332,89.5,306.0,316.4693463,4710Q20221,0.0,2021-10-31 00:15:00
2021-10-31 00:30:00+00:00,391.4,449.7,41.05555555555556,13.88888888888889,750.1495616,23.111111111111107,17.944444444444443,68090.3,28.499999999999996,13.833333333333332,88.3,304.4,317.84829770000005,4710Q20221,0.0,2021-10-31 00:30:00
2021-10-31 00:45:00+00:00,380.1,449.6,40.888888888888886,13.88888888888889,741.8758531999999,23.111111111111107,17.77777777777778,68090.3,28.333333333333332,13.833333333333332,85.8,295.1,319.9167248,4710Q20221,0.0,2021-10-31 00:45:00
2021-10-31 01:00:00+00:00,396.9,448.9,41.05555555555556,13.88888888888889,752.2179887,23.000000000000004,17.944444444444443,68090.3,28.499999999999996,13.833333333333332,89.6,306.7,317.158822,4710Q20221,0.0,2021-10-31 01:00:00
2021-10-31 01:15:00+00:00,398.6,449.7,41.05555555555556,13.88888888888889,752.9074644000001,23.055555555555554,17.944444444444443,68090.3,28.499999999999996,13.833333333333332,90.0,307.8,315.7798706,4710Q20221,0.0,2021-10-31 01:15:00
2021-10-31 01:30:00+00:00,385.3,450.0,40.888888888888886,13.88888888888889,746.0127074000001,23.055555555555554,17.944444444444443,68090.3,28.388888888888886,13.833333333333332,87.0,298.8,317.84829770000005,4710Q20221,0.0,2021-10-31 01:30:00
2021-10-31 01:45:00+00:00,390.0,448.5,41.0,13.88888888888889,748.7706102,23.111111111111107,17.83333333333333,68090.3,28.444444444444446,13.88888888888889,87.8,301.7,317.84829770000005,4710Q20221,0.0,2021-10-31 01:45:00
2021-10-31 02:00:00+00:00,385.7,448.9,41.0,13.88888888888889,746.0127074000001,23.055555555555554,17.83333333333333,68090.3,28.444444444444446,13.88888888888889,87.1,298.7,319.2272491,4710Q20221,0.0,2021-10-31 02:00:00
2021-10-31 02:15:00+00:00,389.3,448.6,40.888888888888886,13.88888888888889,748.7706102,23.055555555555554,17.83333333333333,68090.3,28.444444444444446,13.88888888888889,87.9,301.2,317.84829770000005,4710Q20221,0.0,2021-10-31 02:15:00
2021-10-31 02:30:00+00:00,383.6,449.8,40.888888888888886,13.88888888888889,743.9442803000001,23.055555555555554,17.83333333333333,68090.3,28.333333333333332,13.833333333333332,86.6,297.4,319.2272491,4710Q20221,0.0,2021-10-31 02:30:00
2021-10-31 02:45:00+00:00,387.7,451.1,41.0,13.88888888888889,748.7706102,23.111111111111107,17.88888888888889,68090.3,28.444444444444446,14.000000000000002,87.5,301.2,319.2272491,4710Q20221,0.0,2021-10-31 02:45:00
2021-10-31 03:00:00+00:00,388.0,451.2,40.94444444444444,13.88888888888889,747.3916588000001,23.055555555555554,17.88888888888889,68090.3,28.444444444444446,13.944444444444445,87.6,301.8,317.84829770000005,4710Q20221,0.0,2021-10-31 03:00:00
2021-10-31 03:15:00+00:00,383.5,452.3,40.888888888888886,13.88888888888889,743.9442803000001,23.000000000000004,17.88888888888889,68090.3,28.333333333333332,13.944444444444445,86.6,299.3,317.84829770000005,4710Q20221,0.0,2021-10-31 03:15:00
2021-10-31 03:30:00+00:00,368.3,453.9,40.72222222222222,13.88888888888889,735.6705719,23.000000000000004,17.666666666666664,68090.3,28.166666666666668,13.833333333333332,83.1,288.5,320.6062005,4710Q20221,0.0,2021-10-31 03:30:00
2021-10-31 03:45:00+00:00,367.9,454.5,40.77777777777778,13.88888888888889,734.9810962,23.055555555555554,17.666666666666664,68090.3,28.22222222222222,13.88888888888889,83.2,287.0,320.6062005,4710Q20221,0.0,2021-10-31 03:45:00
2021-10-31 04:00:00+00:00,374.3,450.8,40.833333333333336,13.88888888888889,739.8074261,23.111111111111107,17.72222222222222,68095.9,28.333333333333332,13.88888888888889,84.4,291.4,320.6062005,4710Q20221,0.0,2021-10-31 04:00:00
2021-10-31 04:15:00+00:00,383.6,451.8,40.888888888888886,13.88888888888889,745.3232317,23.055555555555554,17.83333333333333,68095.9,28.333333333333332,13.88888888888889,86.6,298.7,319.2272491,4710Q20221,0.0,2021-10-31 04:15:00
2021-10-31 04:30:00+00:00,368.7,451.8,40.72222222222222,13.88888888888889,732.9126691,22.944444444444443,17.72222222222222,68095.9,28.055555555555554,13.88888888888889,83.2,287.4,320.6062005,4710Q20221,0.0,2021-10-31 04:30:00
2021-10-31 04:45:00+00:00,386.0,452.2,40.833333333333336,13.88888888888889,745.3232317,22.944444444444443,17.83333333333333,68095.9,28.333333333333332,13.833333333333332,87.1,299.2,317.84829770000005,4710Q20221,0.0,2021-10-31 04:45:00
2021-10-31 05:00:00+00:00,386.0,452.2,40.833333333333336,13.88888888888889,745.3232317,22.944444444444443,17.83333333333333,68095.9,28.333333333333332,13.833333333333332,87.1,299.2,317.84829770000005,4710Q20221,0.0,2021-10-31 05:00:00
2021-10-31 06:45:00+00:00,381.0,452.0,40.888888888888886,13.88888888888889,745.3232317,23.111111111111107,17.83333333333333,68097.3,28.388888888888886,13.944444444444445,86.0,296.8,319.9167248,4710Q20221,0.0,2021-10-31 06:45:00
2021-10-31 07:00:00+00:00,383.2,452.5,40.833333333333336,13.88888888888889,745.3232317,23.000000000000004,17.83333333333333,68097.3,28.333333333333332,13.88888888888889,86.5,298.9,319.2272491,4710Q20221,0.0,2021-10-31 07:00:00
2021-10-31 07:15:00+00:00,365.1,452.4,40.61111111111111,13.88888888888889,730.844242,22.88888888888889,17.72222222222222,68097.3,27.944444444444443,13.88888888888889,82.4,285.3,321.2956762,4710Q20221,0.0,2021-10-31 07:15:00
2021-10-31 07:30:00+00:00,386.4,451.5,40.833333333333336,13.88888888888889,743.2548046,22.88888888888889,17.83333333333333,68097.3,28.27777777777778,13.833333333333332,87.2,300.4,317.158822,4710Q20221,0.0,2021-10-31 07:30:00
2021-10-31 07:45:00+00:00,388.9,452.3,40.888888888888886,13.88888888888889,747.3916588000001,23.000000000000004,17.88888888888889,68097.3,28.444444444444446,13.833333333333332,87.8,303.2,317.158822,4710Q20221,0.0,2021-10-31 07:45:00
2021-10-31 08:00:00+00:00,383.3,453.1,40.94444444444444,13.88888888888889,746.0127074000001,23.055555555555554,17.77777777777778,68097.3,28.388888888888886,13.833333333333332,86.5,299.4,317.84829770000005,4710Q20221,0.0,2021-10-31 08:00:00
2021-10-31 08:15:00+00:00,381.3,453.1,40.888888888888886,13.88888888888889,746.7021831,23.166666666666668,17.83333333333333,68097.3,28.388888888888886,13.833333333333332,86.1,298.0,321.2956762,4710Q20221,0.0,2021-10-31 08:15:00
2021-10-31 08:30:00+00:00,377.6,452.2,40.666666666666664,13.88888888888889,738.4284747,22.83333333333333,17.83333333333333,68097.3,28.166666666666668,13.88888888888889,85.2,294.7,319.9167248,4710Q20221,0.0,2021-10-31 08:30:00
2021-10-31 08:45:00+00:00,381.2,451.9,40.666666666666664,13.88888888888889,739.8074261,22.77777777777778,17.83333333333333,68097.3,28.166666666666668,13.833333333333332,86.0,297.0,319.2272491,4710Q20221,0.0,2021-10-31 08:45:00
2021-10-31 09:00:00+00:00,369.3,452.3,40.22222222222222,13.88888888888889,736.3600476,22.944444444444443,17.61111111111111,68097.3,28.111111111111107,13.88888888888889,83.4,288.6,327.5009575,4710Q20221,0.0,2021-10-31 09:00:00
2021-10-31 09:15:00+00:00,381.7,451.9,40.27777777777778,13.88888888888889,743.9442803000001,22.944444444444443,17.61111111111111,68097.3,28.333333333333332,13.88888888888889,86.2,297.4,326.12200609999996,4710Q20221,0.0,2021-10-31 09:15:00
2021-10-31 09:30:00+00:00,383.8,452.2,40.33333333333333,13.88888888888889,745.3232317,22.88888888888889,17.61111111111111,68097.3,28.333333333333332,13.88888888888889,86.6,299.4,324.7430547,4710Q20221,0.0,2021-10-31 09:30:00
2021-10-31 09:45:00+00:00,379.8,451.5,40.72222222222222,13.88888888888889,743.9442803000001,23.055555555555554,17.61111111111111,68097.3,28.333333333333332,13.88888888888889,85.7,296.0,320.6062005,4710Q20221,0.0,2021-10-31 09:45:00
2021-10-31 10:00:00+00:00,379.7,449.2,40.77777777777778,13.88888888888889,742.5653289,23.055555555555554,17.77777777777778,68097.3,28.333333333333332,13.88888888888889,85.7,294.7,320.6062005,4710Q20221,0.0,2021-10-31 10:00:00
2021-10-31 10:15:00+00:00,378.0,449.4,40.72222222222222,13.88888888888889,739.8074261,22.944444444444443,17.77777777777778,68097.3,28.166666666666668,13.88888888888889,85.3,293.2,319.9167248,4710Q20221,0.0,2021-10-31 10:15:00
2021-10-31 10:30:00+00:00,377.3,449.4,40.61111111111111,13.88888888888889,735.6705719,22.77777777777778,17.77777777777778,68097.3,28.055555555555554,13.88888888888889,85.2,292.8,319.2272491,4710Q20221,0.0,2021-10-31 10:30:00
2021-10-31 10:45:00+00:00,366.2,449.7,40.72222222222222,13.88888888888889,730.844242,22.944444444444443,17.666666666666664,68097.3,28.055555555555554,13.88888888888889,82.7,284.0,321.2956762,4710Q20221,0.0,2021-10-31 10:45:00
2021-10-31 11:00:00+00:00,375.0,449.8,40.77777777777778,13.88888888888889,738.4284747,23.055555555555554,17.72222222222222,68097.3,28.22222222222222,13.88888888888889,84.6,291.5,321.2956762,4710Q20221,0.0,2021-10-31 11:00:00
2021-10-31 11:15:00+00:00,382.3,450.2,40.77777777777778,13.88888888888889,742.5653289,23.055555555555554,17.72222222222222,68097.3,28.27777777777778,13.833333333333332,86.3,296.9,319.2272491,4710Q20221,0.0,2021-10-31 11:15:00
2021-10-31 11:30:00+00:00,380.3,449.7,40.833333333333336,13.88888888888889,741.8758531999999,23.055555555555554,17.72222222222222,68097.3,28.333333333333332,13.833333333333332,85.8,294.8,319.2272491,4710Q20221,0.0,2021-10-31 11:30:00
2021-10-31 11:45:00+00:00,367.2,448.8,40.666666666666664,13.88888888888889,730.1547663000001,22.88888888888889,17.61111111111111,68097.3,28.000000000000004,13.833333333333332,82.9,284.5,320.6062005,4710Q20221,0.0,2021-10-31 11:45:00
2021-10-31 12:00:00+00:00,373.3,448.3,40.77777777777778,13.88888888888889,736.3600476,23.055555555555554,17.72222222222222,68097.3,28.22222222222222,13.88888888888889,84.3,288.9,320.6062005,4710Q20221,0.0,2021-10-31 12:00:00
2021-10-31 12:15:00+00:00,368.2,448.0,40.833333333333336,13.88888888888889,734.2916205,23.166666666666668,17.72222222222222,68097.3,28.22222222222222,13.88888888888889,83.1,284.9,323.3641033,4710Q20221,0.0,2021-10-31 12:15:00
2021-10-31 12:30:00+00:00,374.1,447.8,40.833333333333336,13.88888888888889,735.6705719,23.000000000000004,17.77777777777778,68097.3,28.111111111111107,13.833333333333332,84.4,288.9,320.6062005,4710Q20221,0.0,2021-10-31 12:30:00
2021-10-31 12:45:00+00:00,367.9,445.9,40.666666666666664,13.88888888888889,730.844242,23.000000000000004,17.61111111111111,68097.3,28.055555555555554,13.88888888888889,83.0,282.9,322.6746276,4710Q20221,0.0,2021-10-31 12:45:00
2021-10-31 13:00:00+00:00,366.7,449.7,40.833333333333336,13.88888888888889,732.9126691,23.111111111111107,17.61111111111111,68097.3,28.22222222222222,13.88888888888889,82.8,284.7,323.3641033,4710Q20221,0.0,2021-10-31 13:00:00
2021-10-31 13:15:00+00:00,384.9,447.3,41.0,13.88888888888889,745.3232317,23.22222222222222,17.77777777777778,68097.3,28.444444444444446,13.88888888888889,86.9,296.8,319.2272491,4710Q20221,0.0,2021-10-31 13:15:00
2021-10-31 13:30:00+00:00,379.2,448.0,40.833333333333336,13.88888888888889,739.8074261,23.055555555555554,17.72222222222222,68097.3,28.27777777777778,13.833333333333332,85.6,293.0,319.9167248,4710Q20221,0.0,2021-10-31 13:30:00
2021-10-31 13:45:00+00:00,363.3,451.0,40.72222222222222,13.88888888888889,732.2231934,23.055555555555554,17.666666666666664,68097.3,28.055555555555554,13.88888888888889,82.5,282.6,322.6746276,4710Q20221,0.0,2021-10-31 13:45:00
2021-10-31 15:30:00+00:00,160.7,458.7,46.72222222222222,16.666666666666668,599.1543833000001,21.38888888888889,17.27777777777778,68097.3,21.055555555555557,17.166666666666664,36.3,140.5,428.1644097,4710Q20221,33.6,2021-10-31 15:30:00
2021-10-31 17:15:00+00:00,336.0,453.5,41.99999999999999,14.444444444444445,723.949485,23.333333333333332,17.944444444444443,68097.3,28.000000000000004,14.444444444444445,75.9,262.6,335.0851902,4710Q20221,0.0,2021-10-31 17:15:00
2021-10-31 17:30:00+00:00,326.9,454.3,42.11111111111111,14.444444444444445,704.6441654,22.666666666666664,17.944444444444443,68097.3,27.277777777777775,14.388888888888888,73.8,254.5,328.19043320000003,4710Q20221,0.0,2021-10-31 17:30:00
2021-10-31 17:45:00+00:00,338.4,453.9,41.55555555555555,14.444444444444445,717.7442037,22.944444444444443,18.055555555555554,68097.3,27.666666666666664,14.444444444444445,76.4,264.7,330.2588603,4710Q20221,0.0,2021-10-31 17:45:00
2021-10-31 18:00:00+00:00,382.4,452.5,41.0,14.166666666666666,750.1495616,23.22222222222222,18.055555555555554,68097.3,28.61111111111111,14.11111111111111,86.3,298.4,323.3641033,4710Q20221,0.0,2021-10-31 18:00:00
2021-10-31 18:15:00+00:00,353.4,453.8,40.888888888888886,14.166666666666666,728.0863392,23.166666666666668,17.83333333333333,68097.3,27.944444444444443,14.11111111111111,79.8,278.3,329.5693846,4710Q20221,0.0,2021-10-31 18:15:00
2021-10-31 18:30:00+00:00,341.3,455.4,41.05555555555556,14.166666666666666,714.2968252,22.88888888888889,17.666666666666664,68097.3,27.666666666666664,14.166666666666666,77.0,267.6,328.19043320000003,4710Q20221,0.0,2021-10-31 18:30:00
2021-10-31 18:45:00+00:00,360.8,454.4,40.833333333333336,14.166666666666666,734.2916205,23.166666666666668,17.83333333333333,68109.6,28.22222222222222,14.166666666666666,81.5,283.5,326.8114818,4710Q20221,0.0,2021-10-31 18:45:00
2021-10-31 19:00:00+00:00,376.3,454.5,40.888888888888886,14.166666666666666,741.8758531999999,23.166666666666668,18.111111111111107,68109.6,28.499999999999996,14.166666666666666,84.9,292.7,321.2956762,4710Q20221,0.0,2021-10-31 19:00:00
2021-10-31 19:15:00+00:00,352.7,458.2,40.666666666666664,14.166666666666666,726.7073878000001,22.944444444444443,17.88888888888889,68109.6,27.88888888888889,14.166666666666666,79.8,278.8,326.8114818,4710Q20221,0.0,2021-10-31 19:15:00
2021-10-31 19:30:00+00:00,338.6,453.3,41.27777777777778,14.166666666666666,708.7810196,22.83333333333333,17.61111111111111,68109.6,27.55555555555555,14.11111111111111,76.5,264.3,328.19043320000003,4710Q20221,0.0,2021-10-31 19:30:00
2021-10-31 19:45:00+00:00,371.9,452.6,41.22222222222222,14.166666666666666,741.1863775,23.166666666666668,18.055555555555554,68109.6,28.72222222222222,14.000000000000002,83.9,290.5,319.9167248,4710Q20221,0.0,2021-10-31 19:45:00
2021-10-31 20:00:00+00:00,371.9,452.6,41.22222222222222,14.166666666666666,741.1863775,23.166666666666668,18.055555555555554,68109.6,28.72222222222222,14.000000000000002,83.9,290.5,319.9167248,4710Q20221,0.0,2021-10-31 20:00:00
2021-10-31 20:15:00+00:00,364.1,453.3,40.72222222222222,14.166666666666666,731.5337177,22.88888888888889,18.000000000000004,68111.1,28.000000000000004,14.166666666666666,82.2,284.9,324.7430547,4710Q20221,0.0,2021-10-31 20:15:00
2021-10-31 20:30:00+00:00,354.0,452.2,40.77777777777778,14.166666666666666,723.2600093000001,22.944444444444443,17.77777777777778,68111.1,27.83333333333333,14.166666666666666,79.9,276.4,327.5009575,4710Q20221,0.0,2021-10-31 20:30:00
2021-10-31 20:45:00+00:00,363.5,451.5,40.72222222222222,14.166666666666666,731.5337177,23.000000000000004,17.944444444444443,68111.1,28.055555555555554,14.166666666666666,82.1,283.5,326.12200609999996,4710Q20221,0.0,2021-10-31 20:45:00
2021-10-31 21:00:00+00:00,366.3,453.4,40.888888888888886,14.166666666666666,736.3600476,23.111111111111107,17.944444444444443,68111.8,28.22222222222222,14.166666666666666,82.7,286.8,324.7430547,4710Q20221,0.0,2021-10-31 21:00:00
2021-10-31 21:15:00+00:00,356.4,454.1,40.833333333333336,14.166666666666666,728.0863392,23.055555555555554,17.944444444444443,68111.8,28.22222222222222,14.11111111111111,80.5,279.7,323.3641033,4710Q20221,0.0,2021-10-31 21:15:00
2021-10-31 21:30:00+00:00,372.5,453.2,40.888888888888886,14.166666666666666,739.1179504,23.111111111111107,18.000000000000004,68112.2,28.27777777777778,14.055555555555554,84.1,291.2,322.6746276,4710Q20221,0.0,2021-10-31 21:30:00
2021-10-31 21:45:00+00:00,414.1,451.8,41.388888888888886,13.61111111111111,763.9390756,23.166666666666668,18.111111111111107,68112.2,28.833333333333336,13.944444444444445,93.5,321.1,315.7798706,4710Q20221,0.0,2021-10-31 21:45:00
2021-10-31 22:00:00+00:00,400.6,452.5,40.94444444444444,13.61111111111111,750.1495616,22.83333333333333,17.72222222222222,68112.2,28.388888888888886,13.61111111111111,90.4,311.7,312.33249209999997,4710Q20221,0.0,2021-10-31 22:00:00
2021-10-31 22:15:00+00:00,382.5,452.1,40.72222222222222,13.61111111111111,739.8074261,22.88888888888889,17.555555555555557,68112.2,28.166666666666668,13.61111111111111,86.3,298.1,314.40091920000003,4710Q20221,0.0,2021-10-31 22:15:00
2021-10-31 22:30:00+00:00,396.0,451.9,41.05555555555556,13.61111111111111,753.5969401,23.22222222222222,17.666666666666664,68112.2,28.666666666666664,13.61111111111111,89.4,308.1,313.0219678,4710Q20221,0.0,2021-10-31 22:30:00
2021-10-31 22:45:00+00:00,396.4,451.8,41.0,13.61111111111111,750.8390373000001,23.055555555555554,17.666666666666664,68112.2,28.499999999999996,13.61111111111111,89.5,308.1,313.71144350000003,4710Q20221,0.0,2021-10-31 22:45:00
2021-10-31 23:00:00+00:00,402.8,448.6,41.05555555555556,13.61111111111111,753.5969401,23.055555555555554,17.666666666666664,68112.2,28.555555555555557,13.61111111111111,90.9,310.5,312.33249209999997,4710Q20221,0.0,2021-10-31 23:00:00
2021-10-31 23:15:00+00:00,352.5,450.0,40.833333333333336,13.88888888888889,717.7442037,22.83333333333333,17.444444444444443,68112.2,27.5,13.944444444444445,79.6,274.5,326.12200609999996,4710Q20221,0.0,2021-10-31 23:15:00
2021-10-31 23:30:00+00:00,381.0,450.2,40.77777777777778,13.88888888888889,739.8074261,22.944444444444443,17.83333333333333,68112.2,28.22222222222222,13.88888888888889,86.0,295.6,319.2272491,4710Q20221,0.0,2021-10-31 23:30:00
2021-10-31 23:45:00+00:00,384.1,450.5,41.0,13.88888888888889,745.3232317,23.111111111111107,17.83333333333333,68112.2,28.499999999999996,13.88888888888889,86.7,297.7,317.84829770000005,4710Q20221,0.0,2021-10-31 23:45:00
2021-11-01 00:00:00+00:00,397.3,449.5,41.22222222222222,13.88888888888889,754.9758915,23.277777777777782,17.944444444444443,68112.2,28.72222222222222,13.88888888888889,89.7,307.5,317.158822,4710Q20221,0.0,2021-11-01 00:00:00
2021-11-01 00:15:00+00:00,375.6,449.4,40.666666666666664,13.88888888888889,737.738999,22.944444444444443,17.83333333333333,68112.2,28.166666666666668,13.944444444444445,84.8,291.6,320.6062005,4710Q20221,0.0,2021-11-01 00:15:00
2021-11-01 00:30:00+00:00,388.3,454.0,40.833333333333336,13.88888888888889,745.3232317,22.83333333333333,17.944444444444443,68115.0,28.27777777777778,13.944444444444445,87.7,303.6,316.4693463,4710Q20221,0.0,2021-11-01 00:30:00
2021-11-01 00:45:00+00:00,391.0,448.7,40.888888888888886,13.88888888888889,746.0127074000001,22.944444444444443,17.944444444444443,68115.0,28.333333333333332,13.833333333333332,88.2,302.2,316.4693463,4710Q20221,0.0,2021-11-01 00:45:00
2021-11-01 01:00:00+00:00,377.6,449.3,40.77777777777778,13.88888888888889,737.738999,22.944444444444443,17.83333333333333,68115.0,28.166666666666668,13.944444444444445,85.3,292.9,319.9167248,4710Q20221,0.0,2021-11-01 01:00:00
2021-11-01 01:15:00+00:00,391.7,447.6,40.94444444444444,13.88888888888889,747.3916588000001,23.111111111111107,17.88888888888889,68115.0,28.499999999999996,13.88888888888889,88.4,302.2,317.84829770000005,4710Q20221,0.0,2021-11-01 01:15:00
2021-11-01 01:30:00+00:00,405.3,447.6,41.11111111111111,13.88888888888889,753.5969401,23.000000000000004,18.000000000000004,68115.0,28.555555555555557,13.88888888888889,91.5,311.2,314.40091920000003,4710Q20221,0.0,2021-11-01 01:30:00
2021-11-01 01:45:00+00:00,395.7,448.9,41.0,13.88888888888889,749.4600859000001,23.000000000000004,18.000000000000004,68115.0,28.555555555555557,13.88888888888889,89.3,305.7,317.158822,4710Q20221,0.0,2021-11-01 01:45:00
2021-11-01 02:00:00+00:00,388.0,449.7,40.888888888888886,13.88888888888889,743.9442803000001,22.944444444444443,17.83333333333333,68115.0,28.333333333333332,13.88888888888889,87.6,300.5,317.158822,4710Q20221,0.0,2021-11-01 02:00:00
2021-11-01 02:15:00+00:00,398.4,449.6,41.166666666666664,13.88888888888889,754.9758915,23.22222222222222,17.88888888888889,68115.0,28.666666666666664,13.777777777777775,89.9,308.2,316.4693463,4710Q20221,0.0,2021-11-01 02:15:00
2021-11-01 02:30:00+00:00,397.3,450.4,41.11111111111111,13.88888888888889,752.9074644000001,23.111111111111107,17.944444444444443,68116.9,28.61111111111111,13.88888888888889,89.7,307.9,316.4693463,4710Q20221,0.0,2021-11-01 02:30:00
2021-11-01 02:45:00+00:00,399.7,452.7,41.11111111111111,13.88888888888889,754.2864158000001,23.055555555555554,18.055555555555554,68116.9,28.555555555555557,13.88888888888889,90.4,310.9,315.7798706,4710Q20221,0.0,2021-11-01 02:45:00
2021-11-01 03:00:00+00:00,369.0,453.5,40.72222222222222,13.88888888888889,732.2231934,22.83333333333333,17.83333333333333,68116.9,28.111111111111107,13.833333333333332,83.3,289.0,317.84829770000005,4710Q20221,0.0,2021-11-01 03:00:00
2021-11-01 03:15:00+00:00,392.7,454.1,41.05555555555556,13.88888888888889,750.1495616,23.000000000000004,17.944444444444443,68116.9,28.499999999999996,13.833333333333332,88.7,307.0,316.4693463,4710Q20221,0.0,2021-11-01 03:15:00
2021-11-01 03:30:00+00:00,403.0,450.3,41.166666666666664,13.88888888888889,756.3548429,23.111111111111107,18.000000000000004,68116.9,28.666666666666664,13.88888888888889,91.0,311.8,316.4693463,4710Q20221,0.0,2021-11-01 03:30:00
2021-11-01 03:45:00+00:00,402.9,445.1,41.0,13.88888888888889,752.2179887,23.000000000000004,17.944444444444443,68116.9,28.499999999999996,13.833333333333332,91.0,308.2,315.7798706,4710Q20221,0.0,2021-11-01 03:45:00
2021-11-01 04:00:00+00:00,371.7,446.1,40.61111111111111,13.88888888888889,730.844242,22.83333333333333,17.72222222222222,68116.9,27.944444444444443,13.833333333333332,83.9,286.5,319.9167248,4710Q20221,0.0,2021-11-01 04:00:00
2021-11-01 04:15:00+00:00,397.2,447.4,41.0,13.88888888888889,750.1495616,23.000000000000004,17.944444444444443,68116.9,28.499999999999996,13.833333333333332,89.7,306.6,316.4693463,4710Q20221,0.0,2021-11-01 04:15:00
2021-11-01 04:30:00+00:00,395.5,446.9,41.0,13.88888888888889,750.1495616,23.111111111111107,17.944444444444443,68116.9,28.499999999999996,13.88888888888889,89.3,304.3,317.158822,4710Q20221,0.0,2021-11-01 04:30:00
2021-11-01 04:45:00+00:00,393.3,446.1,40.94444444444444,13.88888888888889,748.7706102,23.055555555555554,17.944444444444443,68116.9,28.499999999999996,13.88888888888889,88.7,302.3,317.158822,4710Q20221,0.0,2021-11-01 04:45:00
2021-11-01 05:00:00+00:00,393.3,446.1,40.94444444444444,13.88888888888889,748.7706102,23.055555555555554,17.944444444444443,68116.9,28.499999999999996,13.88888888888889,88.7,302.3,317.158822,4710Q20221,0.0,2021-11-01 05:00:00
2021-11-01 06:45:00+00:00,388.0,448.2,40.833333333333336,13.88888888888889,743.9442803000001,23.000000000000004,17.83333333333333,68119.7,28.333333333333332,13.88888888888889,87.6,299.4,317.158822,4710Q20221,0.0,2021-11-01 06:45:00
2021-11-01 07:00:00+00:00,381.8,448.1,40.666666666666664,13.88888888888889,737.738999,22.77777777777778,17.83333333333333,68119.7,28.111111111111107,13.88888888888889,86.2,295.0,317.84829770000005,4710Q20221,0.0,2021-11-01 07:00:00
2021-11-01 07:15:00+00:00,373.3,448.6,40.666666666666664,13.88888888888889,734.2916205,22.88888888888889,17.666666666666664,68119.7,28.055555555555554,13.833333333333332,84.3,289.4,319.9167248,4710Q20221,0.0,2021-11-01 07:15:00
2021-11-01 07:30:00+00:00,390.7,448.5,41.0,13.88888888888889,750.1495616,23.166666666666668,17.83333333333333,68119.7,28.61111111111111,13.833333333333332,88.2,301.8,317.84829770000005,4710Q20221,0.0,2021-11-01 07:30:00
2021-11-01 07:45:00+00:00,381.1,448.3,40.72222222222222,13.88888888888889,739.1179504,22.88888888888889,17.83333333333333,68121.8,28.166666666666668,13.944444444444445,86.0,294.1,317.84829770000005,4710Q20221,0.0,2021-11-01 07:45:00
2021-11-01 08:00:00+00:00,385.9,448.3,40.77777777777778,13.88888888888889,741.1863775,22.88888888888889,17.83333333333333,68121.8,28.22222222222222,13.88888888888889,87.1,297.7,317.158822,4710Q20221,0.0,2021-11-01 08:00:00
2021-11-01 08:15:00+00:00,385.3,449.3,40.888888888888886,13.88888888888889,744.6337560000001,23.111111111111107,17.83333333333333,68121.8,28.444444444444446,13.833333333333332,87.0,298.3,319.2272491,4710Q20221,0.0,2021-11-01 08:15:00
2021-11-01 08:30:00+00:00,377.4,448.0,40.77777777777778,13.88888888888889,739.8074261,23.111111111111107,17.77777777777778,68121.8,28.27777777777778,13.88888888888889,85.2,292.0,320.6062005,4710Q20221,0.0,2021-11-01 08:30:00
2021-11-01 08:45:00+00:00,377.0,448.2,40.61111111111111,13.88888888888889,735.6705719,22.83333333333333,17.77777777777778,68121.8,28.055555555555554,13.88888888888889,85.1,291.5,319.9167248,4710Q20221,0.0,2021-11-01 08:45:00
2021-11-01 09:00:00+00:00,383.9,447.6,40.888888888888886,13.88888888888889,742.5653289,23.055555555555554,17.88888888888889,68121.8,28.333333333333332,13.88888888888889,86.7,296.3,319.9167248,4710Q20221,0.0,2021-11-01 09:00:00
2021-11-01 09:15:00+00:00,388.8,447.1,40.888888888888886,13.88888888888889,746.7021831,23.111111111111107,17.88888888888889,68121.8,28.444444444444446,13.833333333333332,87.8,299.4,317.84829770000005,4710Q20221,0.0,2021-11-01 09:15:00
2021-11-01 09:30:00+00:00,380.8,449.4,40.833333333333336,13.88888888888889,742.5653289,23.166666666666668,17.77777777777778,68121.8,28.333333333333332,13.833333333333332,85.9,295.3,319.2272491,4710Q20221,0.0,2021-11-01 09:30:00
2021-11-01 09:45:00+00:00,380.1,447.7,40.77777777777778,13.88888888888889,739.1179504,22.944444444444443,17.83333333333333,68121.8,28.22222222222222,13.944444444444445,85.8,294.1,319.2272491,4710Q20221,0.0,2021-11-01 09:45:00
2021-11-01 10:00:00+00:00,400.0,441.7,40.888888888888886,13.88888888888889,746.7021831,22.88888888888889,17.944444444444443,68121.8,28.388888888888886,13.944444444444445,90.3,303.8,316.4693463,4710Q20221,0.0,2021-11-01 10:00:00
2021-11-01 10:15:00+00:00,378.5,452.6,41.0,13.88888888888889,739.8074261,23.111111111111107,17.77777777777778,68121.8,28.388888888888886,13.777777777777775,85.4,294.8,319.9167248,4710Q20221,0.0,2021-11-01 10:15:00
2021-11-01 10:30:00+00:00,381.6,450.6,40.888888888888886,13.88888888888889,743.9442803000001,23.166666666666668,17.77777777777778,68121.8,28.499999999999996,13.777777777777775,86.1,296.5,319.9167248,4710Q20221,0.0,2021-11-01 10:30:00
2021-11-01 10:45:00+00:00,380.5,447.9,40.55555555555556,13.88888888888889,734.2916205,22.61111111111111,17.88888888888889,68121.8,27.944444444444443,13.944444444444445,85.9,293.8,319.2272491,4710Q20221,0.0,2021-11-01 10:45:00
2021-11-01 11:00:00+00:00,389.9,448.6,40.888888888888886,13.88888888888889,745.3232317,23.000000000000004,17.88888888888889,68121.8,28.388888888888886,13.944444444444445,88.0,301.0,317.158822,4710Q20221,0.0,2021-11-01 11:00:00
2021-11-01 11:15:00+00:00,378.2,448.2,40.833333333333336,13.88888888888889,739.8074261,23.111111111111107,17.72222222222222,68121.8,28.388888888888886,13.833333333333332,85.4,292.4,319.2272491,4710Q20221,0.0,2021-11-01 11:15:00
2021-11-01 11:30:00+00:00,380.9,449.0,40.72222222222222,13.88888888888889,741.8758531999999,23.055555555555554,17.77777777777778,68121.8,28.27777777777778,13.833333333333332,86.0,295.1,319.9167248,4710Q20221,0.0,2021-11-01 11:30:00
2021-11-01 11:45:00+00:00,376.9,446.6,40.55555555555556,13.88888888888889,732.9126691,22.77777777777778,17.77777777777778,68121.8,28.000000000000004,13.88888888888889,85.1,290.4,319.9167248,4710Q20221,0.0,2021-11-01 11:45:00
2021-11-01 12:00:00+00:00,375.1,448.1,40.77777777777778,13.88888888888889,737.738999,23.055555555555554,17.77777777777778,68121.8,28.27777777777778,13.88888888888889,84.7,290.3,321.2956762,4710Q20221,0.0,2021-11-01 12:00:00
2021-11-01 12:15:00+00:00,358.2,448.4,40.72222222222222,13.88888888888889,724.6389607,23.111111111111107,17.555555555555557,68121.8,28.000000000000004,13.944444444444445,80.9,277.3,326.12200609999996,4710Q20221,0.0,2021-11-01 12:15:00
2021-11-01 12:30:00+00:00,277.9,447.4,41.94444444444444,14.444444444444445,649.4861094,21.722222222222218,17.22222222222222,68121.8,25.833333333333332,14.277777777777779,63.4,214.1,330.94833600000004,4710Q20221,0.0,2021-11-01 12:30:00
2021-11-01 12:45:00+00:00,248.9,446.6,43.5,15.0,639.1439739,22.277777777777775,17.27777777777778,68121.8,25.33333333333333,14.944444444444443,56.0,190.5,344.73785000000004,4710Q20221,0.0,2021-11-01 12:45:00
2021-11-01 13:00:00+00:00,249.5,446.1,43.72222222222222,15.277777777777777,638.4544982,22.333333333333336,17.72222222222222,68121.8,25.555555555555554,15.277777777777777,56.3,190.4,349.56417990000006,4710Q20221,0.0,2021-11-01 13:00:00
2021-11-01 13:15:00+00:00,262.0,445.7,43.94444444444444,15.277777777777777,661.8966720000001,23.111111111111107,17.88888888888889,68121.8,26.555555555555554,15.277777777777777,59.1,200.3,348.8747042,4710Q20221,0.0,2021-11-01 13:15:00
2021-11-01 13:30:00+00:00,363.0,444.6,41.27777777777778,14.722222222222221,742.5653289,23.833333333333336,18.333333333333332,68121.8,28.72222222222222,14.777777777777779,81.9,278.4,344.73785000000004,4710Q20221,0.0,2021-11-01 13:30:00
2021-11-01 13:45:00+00:00,317.8,445.9,41.27777777777778,14.444444444444445,679.8230402,21.833333333333332,17.83333333333333,68121.8,26.333333333333336,14.388888888888888,71.7,242.1,333.0167631,4710Q20221,0.0,2021-11-01 13:45:00
2021-11-01 14:00:00+00:00,357.2,445.0,40.61111111111111,14.444444444444445,723.949485,23.111111111111107,18.055555555555554,68121.8,28.27777777777778,14.388888888888888,80.6,273.3,335.0851902,4710Q20221,0.0,2021-11-01 14:00:00
2021-11-01 14:15:00+00:00,406.3,447.3,41.44444444444444,14.166666666666666,769.4548811999999,23.88888888888889,18.111111111111107,68121.8,29.388888888888893,14.11111111111111,91.7,311.6,324.7430547,4710Q20221,0.0,2021-11-01 14:15:00
2021-11-01 14:30:00+00:00,379.9,447.3,41.0,13.88888888888889,743.9442803000001,23.388888888888886,17.72222222222222,68121.8,28.499999999999996,13.833333333333332,85.7,293.2,320.6062005,4710Q20221,0.0,2021-11-01 14:30:00
2021-11-01 14:45:00+00:00,380.8,447.4,40.833333333333336,13.88888888888889,741.1863775,23.111111111111107,17.83333333333333,68121.8,28.333333333333332,13.833333333333332,86.0,293.7,321.2956762,4710Q20221,0.0,2021-11-01 14:45:00
2021-11-01 15:00:00+00:00,379.0,449.9,40.833333333333336,13.88888888888889,739.8074261,23.000000000000004,17.83333333333333,68121.8,28.27777777777778,13.944444444444445,85.6,294.0,319.9167248,4710Q20221,0.0,2021-11-01 15:00:00
2021-11-01 15:15:00+00:00,389.8,447.7,40.833333333333336,13.88888888888889,743.2548046,22.88888888888889,17.83333333333333,68121.8,28.27777777777778,13.944444444444445,88.0,300.8,317.84829770000005,4710Q20221,0.0,2021-11-01 15:15:00
2021-11-01 15:30:00+00:00,352.2,449.3,40.666666666666664,13.88888888888889,717.0547280000001,22.88888888888889,17.5,68121.8,27.88888888888889,13.833333333333332,79.5,273.2,324.053579,4710Q20221,0.0,2021-11-01 15:30:00
2021-11-01 15:45:00+00:00,352.2,449.3,40.666666666666664,13.88888888888889,717.0547280000001,22.88888888888889,17.5,68121.8,27.88888888888889,13.833333333333332,79.5,273.2,324.053579,4710Q20221,0.0,2021-11-01 15:45:00
2021-11-01 16:00:00+00:00,238.2,451.1,45.38888888888889,15.0,643.2808281,23.388888888888886,17.22222222222222,68121.8,26.38888888888889,15.0,53.8,182.7,350.9431313,4710Q20221,0.0,2021-11-01 16:00:00
2021-11-01 16:15:00+00:00,235.1,450.2,45.77777777777778,15.555555555555555,644.6597795,23.333333333333332,17.72222222222222,68121.8,26.277777777777775,15.555555555555555,53.1,179.7,359.90631540000004,4710Q20221,0.0,2021-11-01 16:15:00
2021-11-01 16:30:00+00:00,289.0,451.5,43.22222222222222,15.555555555555555,682.580943,22.88888888888889,18.61111111111111,68121.8,26.833333333333332,15.555555555555555,65.2,223.9,348.1852285,4710Q20221,0.0,2021-11-01 16:30:00
2021-11-01 16:45:00+00:00,255.9,450.1,41.94444444444444,15.0,636.3860711,21.333333333333336,17.72222222222222,68121.8,24.888888888888886,14.944444444444443,57.8,198.7,342.66942290000003,4710Q20221,0.0,2021-11-01 16:45:00
2021-11-01 17:00:00+00:00,242.7,447.8,44.27777777777778,15.277777777777777,646.0387309,22.77777777777778,17.666666666666664,68121.8,25.77777777777778,15.333333333333334,54.8,184.9,355.0799855,4710Q20221,0.0,2021-11-01 17:00:00
2021-11-01 17:15:00+00:00,272.5,447.3,44.49999999999999,15.277777777777777,688.7862243000001,24.0,17.88888888888889,68121.8,27.333333333333336,15.333333333333334,61.5,207.8,348.1852285,4710Q20221,0.0,2021-11-01 17:15:00
2021-11-01 17:30:00+00:00,277.4,447.7,44.72222222222222,15.277777777777777,696.370457,24.333333333333332,17.944444444444443,68121.8,27.77777777777778,15.277777777777777,62.6,211.8,348.1852285,4710Q20221,0.0,2021-11-01 17:30:00
2021-11-01 17:45:00+00:00,319.9,446.9,42.55555555555555,15.0,691.5441271,22.333333333333336,18.499999999999996,68121.8,26.888888888888893,15.055555555555555,72.2,244.9,337.1536173,4710Q20221,0.0,2021-11-01 17:45:00
2021-11-01 18:00:00+00:00,344.2,446.7,41.0,14.444444444444445,703.265214,21.77777777777778,18.22222222222222,68121.8,26.944444444444443,14.388888888888888,77.7,265.0,320.6062005,4710Q20221,0.0,2021-11-01 18:00:00
2021-11-01 18:15:00+00:00,418.7,445.9,41.666666666666664,13.88888888888889,771.5233083,23.666666666666664,17.944444444444443,68121.8,29.333333333333332,13.833333333333332,93.5,319.6,317.158822,4710Q20221,0.0,2021-11-01 18:15:00
2021-11-01 18:30:00+00:00,408.2,446.3,41.55555555555555,13.88888888888889,769.4548811999999,23.88888888888889,17.944444444444443,68121.8,29.27777777777778,13.88888888888889,92.1,312.6,319.2272491,4710Q20221,0.0,2021-11-01 18:30:00
2021-11-01 18:45:00+00:00,417.2,446.0,41.333333333333336,13.88888888888889,766.0075027,23.333333333333332,18.111111111111107,68121.8,28.88888888888889,14.000000000000002,94.2,319.2,317.84829770000005,4710Q20221,0.0,2021-11-01 18:45:00
2021-11-01 19:00:00+00:00,421.5,447.2,41.333333333333336,13.333333333333332,763.9390756,23.111111111111107,18.000000000000004,68121.8,28.833333333333336,13.722222222222223,95.2,322.3,313.71144350000003,4710Q20221,0.0,2021-11-01 19:00:00
2021-11-01 19:15:00+00:00,423.3,446.9,41.388888888888886,13.055555555555555,765.318027,23.111111111111107,18.166666666666668,68121.8,28.833333333333336,13.944444444444445,95.5,323.6,314.40091920000003,4710Q20221,0.0,2021-11-01 19:15:00
2021-11-01 19:30:00+00:00,422.3,448.3,41.44444444444444,12.222222222222221,763.9390756,23.000000000000004,18.333333333333332,68121.8,28.777777777777775,14.055555555555554,95.3,323.5,316.4693463,4710Q20221,0.0,2021-11-01 19:30:00
2021-11-01 19:45:00+00:00,423.7,447.4,41.44444444444444,11.666666666666666,763.9390756,23.000000000000004,18.388888888888886,68121.8,28.72222222222222,14.055555555555554,95.7,323.8,316.4693463,4710Q20221,0.0,2021-11-01 19:45:00
2021-11-01 20:00:00+00:00,421.0,448.4,41.44444444444444,10.833333333333334,763.2495999,23.055555555555554,18.22222222222222,68121.8,28.777777777777775,13.944444444444445,95.0,323.1,316.4693463,4710Q20221,0.0,2021-11-01 20:00:00
2021-11-01 20:15:00+00:00,421.0,448.4,41.44444444444444,10.833333333333334,763.2495999,23.055555555555554,18.22222222222222,68121.8,28.777777777777775,13.944444444444445,95.0,323.1,316.4693463,4710Q20221,0.0,2021-11-01 20:15:00
2021-11-01 20:30:00+00:00,422.4,449.4,41.388888888888886,9.722222222222221,761.8706485,23.000000000000004,18.055555555555554,68121.8,28.777777777777775,13.833333333333332,95.3,324.5,313.0219678,4710Q20221,0.0,2021-11-01 20:30:00
2021-11-01 20:45:00+00:00,422.7,448.7,41.333333333333336,9.722222222222221,763.2495999,23.055555555555554,18.055555555555554,68121.8,28.777777777777775,13.722222222222223,95.4,324.2,313.0219678,4710Q20221,0.0,2021-11-01 20:45:00
2021-11-01 21:00:00+00:00,422.7,448.7,41.333333333333336,9.722222222222221,763.2495999,23.055555555555554,18.055555555555554,68121.8,28.777777777777775,13.722222222222223,95.4,324.2,313.0219678,4710Q20221,0.0,2021-11-01 21:00:00
2021-11-01 21:15:00+00:00,426.4,448.6,41.44444444444444,9.722222222222221,766.6969784,23.22222222222222,17.83333333333333,68121.8,29.0,13.555555555555554,96.2,326.6,311.6430164,4710Q20221,0.0,2021-11-01 21:15:00
2021-11-01 21:30:00+00:00,426.7,448.6,41.44444444444444,9.722222222222221,765.318027,23.111111111111107,17.944444444444443,68121.8,28.833333333333336,13.666666666666668,96.3,326.6,312.33249209999997,4710Q20221,0.0,2021-11-01 21:30:00
2021-11-01 21:45:00+00:00,427.5,447.4,41.388888888888886,9.722222222222221,764.6285513,23.000000000000004,17.944444444444443,68121.8,28.777777777777775,13.666666666666668,96.5,326.4,312.33249209999997,4710Q20221,0.0,2021-11-01 21:45:00
2021-11-01 22:00:00+00:00,427.5,446.8,41.333333333333336,9.722222222222221,761.8706485,23.000000000000004,17.944444444444443,68121.8,28.72222222222222,13.666666666666668,96.5,326.1,310.9535407,4710Q20221,0.0,2021-11-01 22:00:00
2021-11-01 22:15:00+00:00,426.0,448.5,41.388888888888886,9.722222222222221,763.9390756,23.111111111111107,17.88888888888889,68121.8,28.833333333333336,13.61111111111111,96.2,326.2,312.33249209999997,4710Q20221,0.0,2021-11-01 22:15:00
2021-11-01 22:30:00+00:00,428.9,446.6,41.44444444444444,9.722222222222221,765.318027,23.111111111111107,17.944444444444443,68121.8,28.88888888888889,13.666666666666668,96.8,326.5,312.33249209999997,4710Q20221,0.0,2021-11-01 22:30:00
2021-11-01 22:45:00+00:00,429.8,446.4,41.5,9.722222222222221,767.3864541,23.111111111111107,18.111111111111107,68121.8,28.88888888888889,13.833333333333332,97.0,327.4,313.0219678,4710Q20221,0.0,2021-11-01 22:45:00
2021-11-01 23:00:00+00:00,429.2,447.0,41.5,9.722222222222221,765.318027,23.111111111111107,18.111111111111107,68121.8,28.94444444444444,13.777777777777775,97.0,327.1,313.0219678,4710Q20221,0.0,2021-11-01 23:00:00
2021-11-01 23:15:00+00:00,427.5,446.5,41.27777777777778,9.722222222222221,761.8706485,23.000000000000004,17.83333333333333,68121.8,28.777777777777775,13.61111111111111,96.6,325.9,310.264065,4710Q20221,0.0,2021-11-01 23:15:00
2021-11-01 23:30:00+00:00,425.9,449.0,41.333333333333336,9.722222222222221,761.8706485,23.000000000000004,17.944444444444443,68121.8,28.72222222222222,13.666666666666668,96.1,326.3,312.33249209999997,4710Q20221,0.0,2021-11-01 23:30:00
2021-11-01 23:45:00+00:00,427.1,448.2,41.333333333333336,9.722222222222221,761.8706485,22.944444444444443,18.111111111111107,68121.8,28.666666666666664,13.833333333333332,96.4,326.9,312.33249209999997,4710Q20221,0.0,2021-11-01 23:45:00
2021-11-02 00:00:00+00:00,427.3,449.6,41.388888888888886,9.166666666666666,763.2495999,22.944444444444443,18.111111111111107,68121.8,28.72222222222222,13.833333333333332,96.4,327.6,313.0219678,4710Q20221,0.0,2021-11-02 00:00:00
2021-11-02 00:15:00+00:00,425.9,449.9,41.333333333333336,8.88888888888889,764.6285513,23.055555555555554,18.000000000000004,68121.8,28.833333333333336,13.722222222222223,96.1,327.2,312.33249209999997,4710Q20221,0.0,2021-11-02 00:15:00
2021-11-02 00:30:00+00:00,426.5,449.6,41.333333333333336,8.88888888888889,763.9390756,22.944444444444443,18.111111111111107,68137.5,28.72222222222222,13.833333333333332,96.3,327.8,313.0219678,4710Q20221,0.0,2021-11-02 00:30:00
2021-11-02 00:45:00+00:00,433.5,443.8,41.44444444444444,8.333333333333334,766.0075027,23.055555555555554,18.22222222222222,68137.5,28.833333333333336,13.88888888888889,97.9,328.3,313.71144350000003,4710Q20221,0.0,2021-11-02 00:45:00
2021-11-02 01:00:00+00:00,431.8,445.9,41.388888888888886,7.5,765.318027,22.944444444444443,18.22222222222222,68137.5,28.72222222222222,13.88888888888889,97.5,328.6,313.71144350000003,4710Q20221,0.0,2021-11-02 01:00:00
2021-11-02 01:15:00+00:00,433.3,442.1,41.333333333333336,7.222222222222222,761.8706485,22.944444444444443,18.055555555555554,68137.5,28.72222222222222,13.777777777777775,97.8,326.8,311.6430164,4710Q20221,0.0,2021-11-02 01:15:00
2021-11-02 01:30:00+00:00,432.6,443.6,41.333333333333336,7.222222222222222,764.6285513,22.944444444444443,18.055555555555554,68137.5,28.777777777777775,13.777777777777775,97.6,327.7,313.0219678,4710Q20221,0.0,2021-11-02 01:30:00
2021-11-02 01:45:00+00:00,431.6,444.4,41.388888888888886,7.222222222222222,765.318027,23.000000000000004,18.055555555555554,68137.5,28.777777777777775,13.777777777777775,97.7,327.8,313.0219678,4710Q20221,0.0,2021-11-02 01:45:00
2021-11-02 02:00:00+00:00,430.9,445.8,41.388888888888886,7.222222222222222,764.6285513,23.000000000000004,18.166666666666668,68138.9,28.777777777777775,13.777777777777775,97.3,327.4,313.0219678,4710Q20221,0.0,2021-11-02 02:00:00
2021-11-02 02:15:00+00:00,429.5,445.1,41.333333333333336,7.222222222222222,763.2495999,23.055555555555554,17.88888888888889,68138.9,28.777777777777775,13.61111111111111,97.0,326.1,311.6430164,4710Q20221,0.0,2021-11-02 02:15:00
2021-11-02 02:30:00+00:00,427.3,447.3,41.27777777777778,7.222222222222222,763.2495999,22.944444444444443,17.88888888888889,68138.9,28.666666666666664,13.666666666666668,96.4,326.8,311.6430164,4710Q20221,0.0,2021-11-02 02:30:00
2021-11-02 02:45:00+00:00,427.9,447.5,41.333333333333336,7.222222222222222,764.6285513,23.000000000000004,18.000000000000004,68138.9,28.777777777777775,13.722222222222223,96.6,326.8,311.6430164,4710Q20221,0.0,2021-11-02 02:45:00
2021-11-02 03:00:00+00:00,426.2,449.6,41.333333333333336,7.222222222222222,763.9390756,23.055555555555554,18.000000000000004,68138.9,28.777777777777775,13.722222222222223,96.2,327.3,312.33249209999997,4710Q20221,0.0,2021-11-02 03:00:00
2021-11-02 03:15:00+00:00,426.4,448.7,41.22222222222222,7.222222222222222,763.9390756,23.000000000000004,17.83333333333333,68138.9,28.72222222222222,13.61111111111111,96.2,326.7,311.6430164,4710Q20221,0.0,2021-11-02 03:15:00
