DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2021-11-02 03:30:00+00:00,428.1,447.6,41.333333333333336,7.222222222222222,765.318027,23.055555555555554,18.000000000000004,68138.9,28.833333333333336,13.61111111111111,96.7,326.9,312.33249209999997,4710Q20221,0.0,2021-11-02 03:30:00
2021-11-02 03:45:00+00:00,432.4,444.1,41.388888888888886,7.222222222222222,765.318027,23.000000000000004,18.055555555555554,68138.9,28.777777777777775,13.833333333333332,97.6,327.9,313.0219678,4710Q20221,0.0,2021-11-02 03:45:00
2021-11-02 04:00:00+00:00,431.0,446.2,41.5,7.222222222222222,766.0075027,23.111111111111107,18.111111111111107,68138.9,28.88888888888889,13.833333333333332,97.3,327.6,313.0219678,4710Q20221,0.0,2021-11-02 04:00:00
2021-11-02 04:15:00+00:00,429.3,446.6,41.333333333333336,7.222222222222222,763.2495999,23.000000000000004,18.000000000000004,68138.9,28.72222222222222,13.833333333333332,96.9,326.5,312.33249209999997,4710Q20221,0.0,2021-11-02 04:15:00
2021-11-02 04:30:00+00:00,431.0,444.7,41.333333333333336,7.222222222222222,761.8706485,22.88888888888889,18.000000000000004,68138.9,28.72222222222222,13.833333333333332,97.3,327.0,312.33249209999997,4710Q20221,0.0,2021-11-02 04:30:00
2021-11-02 04:45:00+00:00,429.7,445.4,41.333333333333336,7.222222222222222,761.8706485,22.944444444444443,18.055555555555554,68138.9,28.72222222222222,13.833333333333332,97.0,326.7,312.33249209999997,4710Q20221,0.0,2021-11-02 04:45:00
2021-11-02 05:00:00+00:00,430.0,445.0,41.388888888888886,7.222222222222222,765.318027,23.111111111111107,17.83333333333333,68138.9,28.833333333333336,13.666666666666668,97.0,326.4,310.264065,4710Q20221,0.0,2021-11-02 05:00:00
2021-11-02 05:15:00+00:00,429.7,446.1,41.388888888888886,7.222222222222222,764.6285513,23.055555555555554,18.000000000000004,68138.9,28.833333333333336,13.722222222222223,97.0,326.6,312.33249209999997,4710Q20221,0.0,2021-11-02 05:15:00
2021-11-02 05:30:00+00:00,430.6,446.8,41.5,7.222222222222222,768.0759298,23.111111111111107,18.166666666666668,68138.9,28.94444444444444,13.833333333333332,97.3,328.5,314.40091920000003,4710Q20221,0.0,2021-11-02 05:30:00
2021-11-02 05:45:00+00:00,431.0,448.4,41.5,7.222222222222222,768.0759298,23.055555555555554,18.333333333333332,68138.9,28.88888888888889,14.000000000000002,97.4,329.0,314.40091920000003,4710Q20221,0.0,2021-11-02 05:45:00
2021-11-02 06:00:00+00:00,430.4,446.0,41.5,7.222222222222222,768.0759298,23.166666666666668,18.055555555555554,68138.9,28.94444444444444,13.722222222222223,97.1,327.6,313.0219678,4710Q20221,0.0,2021-11-02 06:00:00
2021-11-02 06:15:00+00:00,430.0,447.4,41.5,7.222222222222222,767.3864541,23.111111111111107,18.166666666666668,68138.9,28.88888888888889,13.88888888888889,97.1,328.1,313.71144350000003,4710Q20221,0.0,2021-11-02 06:15:00
2021-11-02 06:30:00+00:00,430.6,447.6,41.5,7.222222222222222,767.3864541,23.055555555555554,18.277777777777782,68138.9,28.88888888888889,13.944444444444445,97.2,329.0,314.40091920000003,4710Q20221,0.0,2021-11-02 06:30:00
2021-11-02 06:45:00+00:00,430.4,447.8,41.5,7.222222222222222,764.6285513,23.000000000000004,18.22222222222222,68138.9,28.833333333333336,13.88888888888889,97.1,328.3,313.71144350000003,4710Q20221,0.0,2021-11-02 06:45:00
2021-11-02 07:00:00+00:00,428.9,448.4,41.388888888888886,7.222222222222222,763.9390756,23.000000000000004,18.111111111111107,68138.9,28.777777777777775,13.833333333333332,96.9,328.0,313.0219678,4710Q20221,0.0,2021-11-02 07:00:00
2021-11-02 07:15:00+00:00,428.6,449.0,41.44444444444444,7.222222222222222,763.9390756,22.944444444444443,18.111111111111107,68138.9,28.777777777777775,13.833333333333332,96.8,328.4,313.0219678,4710Q20221,0.0,2021-11-02 07:15:00
2021-11-02 07:30:00+00:00,430.3,447.4,41.5,7.222222222222222,768.0759298,23.111111111111107,18.111111111111107,68138.9,28.88888888888889,13.833333333333332,97.1,328.9,314.40091920000003,4710Q20221,0.0,2021-11-02 07:30:00
2021-11-02 07:45:00+00:00,426.5,449.1,41.333333333333336,7.222222222222222,764.6285513,23.000000000000004,18.000000000000004,68138.9,28.777777777777775,13.722222222222223,96.3,326.9,312.33249209999997,4710Q20221,0.0,2021-11-02 07:45:00
2021-11-02 08:00:00+00:00,428.5,448.3,41.44444444444444,7.222222222222222,766.0075027,23.166666666666668,18.055555555555554,68144.6,28.88888888888889,13.722222222222223,96.8,327.6,313.0219678,4710Q20221,0.0,2021-11-02 08:00:00
2021-11-02 08:15:00+00:00,429.1,448.2,41.44444444444444,7.222222222222222,767.3864541,23.055555555555554,18.055555555555554,68144.6,28.833333333333336,13.833333333333332,96.9,328.1,313.71144350000003,4710Q20221,0.0,2021-11-02 08:15:00
2021-11-02 08:30:00+00:00,428.8,448.9,41.333333333333336,7.222222222222222,763.9390756,22.944444444444443,18.055555555555554,68144.6,28.72222222222222,13.833333333333332,96.9,328.5,313.0219678,4710Q20221,0.0,2021-11-02 08:30:00
2021-11-02 08:45:00+00:00,427.1,447.8,41.22222222222222,7.222222222222222,763.2495999,22.944444444444443,17.88888888888889,68144.6,28.72222222222222,13.61111111111111,96.4,326.6,311.6430164,4710Q20221,0.0,2021-11-02 08:45:00
2021-11-02 09:00:00+00:00,428.8,447.5,41.333333333333336,7.222222222222222,764.6285513,23.000000000000004,18.055555555555554,68144.6,28.833333333333336,13.777777777777775,96.8,327.7,313.0219678,4710Q20221,0.0,2021-11-02 09:00:00
2021-11-02 09:15:00+00:00,429.3,447.4,41.388888888888886,7.222222222222222,765.318027,23.055555555555554,18.055555555555554,68144.6,28.833333333333336,13.722222222222223,96.9,327.5,313.0219678,4710Q20221,0.0,2021-11-02 09:15:00
2021-11-02 09:30:00+00:00,428.8,446.0,41.27777777777778,7.222222222222222,761.1811728,22.88888888888889,17.88888888888889,68144.6,28.666666666666664,13.61111111111111,96.8,326.8,311.6430164,4710Q20221,0.0,2021-11-02 09:30:00
2021-11-02 09:45:00+00:00,429.6,444.8,41.166666666666664,7.222222222222222,760.4916971,22.944444444444443,17.83333333333333,68144.6,28.666666666666664,13.61111111111111,96.9,326.1,310.264065,4710Q20221,0.0,2021-11-02 09:45:00
2021-11-02 10:00:00+00:00,431.7,442.5,41.166666666666664,7.222222222222222,759.8022214,22.77777777777778,17.83333333333333,68144.6,28.555555555555557,13.555555555555554,97.4,326.1,310.264065,4710Q20221,0.0,2021-11-02 10:00:00
2021-11-02 10:15:00+00:00,430.4,445.1,41.27777777777778,7.222222222222222,761.8706485,22.88888888888889,18.000000000000004,68144.6,28.72222222222222,13.722222222222223,97.1,326.8,312.33249209999997,4710Q20221,0.0,2021-11-02 10:15:00
2021-11-02 10:30:00+00:00,426.0,447.7,41.22222222222222,7.222222222222222,759.8022214,22.88888888888889,17.83333333333333,68144.6,28.666666666666664,13.666666666666668,96.2,325.6,310.264065,4710Q20221,0.0,2021-11-02 10:30:00
2021-11-02 10:45:00+00:00,426.3,446.9,41.166666666666664,7.222222222222222,760.4916971,22.944444444444443,17.666666666666664,68144.6,28.666666666666664,13.444444444444446,96.2,325.1,308.8851136,4710Q20221,0.0,2021-11-02 10:45:00
2021-11-02 11:00:00+00:00,427.0,445.0,41.11111111111111,7.5,760.4916971,23.000000000000004,17.555555555555557,68144.6,28.666666666666664,13.333333333333332,96.4,324.6,308.8851136,4710Q20221,0.0,2021-11-02 11:00:00
2021-11-02 11:15:00+00:00,439.4,444.6,41.666666666666664,7.5,796.3444335,24.499999999999996,17.5,68144.6,30.166666666666664,13.333333333333332,99.2,333.2,317.158822,4710Q20221,0.0,2021-11-02 11:15:00
2021-11-02 11:30:00+00:00,424.4,447.4,40.05555555555555,8.333333333333334,752.9074644000001,22.61111111111111,16.333333333333332,68144.6,28.27777777777778,12.277777777777779,95.9,324.3,299.92192950000003,4710Q20221,0.0,2021-11-02 11:30:00
2021-11-02 11:45:00+00:00,425.1,450.1,40.27777777777778,8.88888888888889,761.8706485,23.22222222222222,15.833333333333332,68144.6,28.72222222222222,11.833333333333332,95.9,326.5,295.7850753,4710Q20221,0.0,2021-11-02 11:45:00
2021-11-02 12:00:00+00:00,427.9,449.1,40.55555555555556,9.722222222222221,768.7654055,23.555555555555557,15.833333333333332,68144.6,29.055555555555554,11.777777777777779,96.6,327.7,295.0955996,4710Q20221,0.0,2021-11-02 12:00:00
2021-11-02 12:15:00+00:00,242.0,450.6,41.27777777777778,15.0,608.1175674000001,20.500000000000004,17.555555555555557,68144.6,23.88888888888889,14.944444444444443,54.6,187.6,348.1852285,4710Q20221,0.0,2021-11-02 12:15:00
2021-11-02 12:30:00+00:00,340.9,449.7,41.55555555555555,14.722222222222221,716.3652523000001,22.61111111111111,18.499999999999996,68144.6,27.5,14.777777777777779,80.5,263.8,331.63781170000004,4710Q20221,0.0,2021-11-02 12:30:00
2021-11-02 12:45:00+00:00,416.6,448.2,42.5,13.88888888888889,782.5549195,24.72222222222222,17.944444444444443,68144.6,30.27777777777778,13.944444444444445,94.1,319.0,320.6062005,4710Q20221,0.0,2021-11-02 12:45:00
2021-11-02 13:00:00+00:00,243.9,450.3,41.94444444444444,14.444444444444445,623.9755085,21.222222222222225,17.0,68144.6,24.499999999999996,14.444444444444445,55.1,189.0,338.5325687,4710Q20221,0.0,2021-11-02 13:00:00
2021-11-02 13:15:00+00:00,250.5,451.3,43.61111111111111,15.0,641.9018767,22.444444444444446,17.5,68144.6,25.77777777777778,15.0,56.6,193.6,345.42732570000004,4710Q20221,0.0,2021-11-02 13:15:00
2021-11-02 13:30:00+00:00,303.2,452.0,42.77777777777778,15.277777777777777,684.6493701,22.555555555555554,18.499999999999996,68144.6,26.722222222222218,15.277777777777777,68.4,234.1,341.2904715,4710Q20221,0.0,2021-11-02 13:30:00
2021-11-02 13:45:00+00:00,351.4,451.2,40.888888888888886,14.444444444444445,721.1915822,23.000000000000004,18.111111111111107,68144.6,27.88888888888889,14.444444444444445,79.3,273.6,333.0167631,4710Q20221,0.0,2021-11-02 13:45:00
2021-11-02 14:00:00+00:00,363.0,450.7,41.11111111111111,14.444444444444445,736.3600476,23.22222222222222,18.111111111111107,68144.6,28.055555555555554,14.444444444444445,81.9,284.7,332.32728740000005,4710Q20221,0.0,2021-11-02 14:00:00
2021-11-02 14:15:00+00:00,380.2,449.3,40.61111111111111,13.88888888888889,736.3600476,22.722222222222225,17.88888888888889,68144.6,28.000000000000004,13.88888888888889,85.8,294.9,318.53777340000005,4710Q20221,0.0,2021-11-02 14:15:00
2021-11-02 14:30:00+00:00,380.2,449.3,40.61111111111111,13.88888888888889,736.3600476,22.722222222222225,17.88888888888889,68144.6,28.000000000000004,13.88888888888889,85.8,294.9,318.53777340000005,4710Q20221,0.0,2021-11-02 14:30:00
2021-11-02 14:45:00+00:00,390.3,448.3,41.11111111111111,13.88888888888889,749.4600859000001,23.277777777777782,17.88888888888889,68144.6,28.666666666666664,13.88888888888889,88.1,301.3,319.2272491,4710Q20221,0.0,2021-11-02 14:45:00
2021-11-02 15:00:00+00:00,391.2,448.2,40.94444444444444,13.88888888888889,747.3916588000001,23.055555555555554,17.88888888888889,68144.6,28.444444444444446,13.88888888888889,88.1,301.9,317.84829770000005,4710Q20221,0.0,2021-11-02 15:00:00
2021-11-02 15:15:00+00:00,399.6,447.9,41.11111111111111,13.88888888888889,754.2864158000001,23.22222222222222,17.944444444444443,68144.6,28.666666666666664,13.88888888888889,90.2,307.9,317.158822,4710Q20221,0.0,2021-11-02 15:15:00
2021-11-02 15:30:00+00:00,385.0,448.4,40.833333333333336,13.88888888888889,743.2548046,23.000000000000004,17.83333333333333,68151.6,28.27777777777778,13.88888888888889,86.9,297.7,319.2272491,4710Q20221,0.0,2021-11-02 15:30:00
2021-11-02 15:45:00+00:00,408.2,447.6,41.166666666666664,13.88888888888889,755.6653672,23.111111111111107,18.055555555555554,68151.6,28.666666666666664,13.88888888888889,92.1,313.3,315.09039490000004,4710Q20221,0.0,2021-11-02 15:45:00
2021-11-02 16:00:00+00:00,421.7,451.2,41.55555555555555,13.61111111111111,767.3864541,23.22222222222222,18.22222222222222,68151.6,29.0,13.88888888888889,95.2,325.5,315.09039490000004,4710Q20221,0.0,2021-11-02 16:00:00
2021-11-02 16:15:00+00:00,425.1,447.3,41.5,13.055555555555555,764.6285513,23.111111111111107,18.22222222222222,68151.6,28.833333333333336,13.944444444444445,96.0,324.8,314.40091920000003,4710Q20221,0.0,2021-11-02 16:15:00
2021-11-02 16:30:00+00:00,428.7,445.3,40.888888888888886,12.5,745.3232317,23.277777777777782,17.72222222222222,68151.6,28.000000000000004,13.555555555555554,96.8,325.7,308.1956379,4710Q20221,0.0,2021-11-02 16:30:00
2021-11-02 16:45:00+00:00,405.3,445.3,40.166666666666664,13.055555555555555,724.6389607,23.111111111111107,16.944444444444443,68151.6,27.61111111111111,12.88888888888889,91.5,308.9,301.9903566,4710Q20221,0.0,2021-11-02 16:45:00
2021-11-02 17:00:00+00:00,344.6,445.7,41.0,13.61111111111111,701.1967869,23.111111111111107,17.22222222222222,68151.6,26.999999999999996,13.722222222222223,77.8,265.0,313.71144350000003,4710Q20221,0.0,2021-11-02 17:00:00
2021-11-02 17:15:00+00:00,356.0,444.7,40.72222222222222,13.88888888888889,706.7125925,23.000000000000004,17.666666666666664,68153.2,27.166666666666668,13.88888888888889,80.4,273.4,311.6430164,4710Q20221,0.0,2021-11-02 17:15:00
2021-11-02 17:30:00+00:00,369.9,443.1,40.27777777777778,13.88888888888889,712.9178738,23.166666666666668,17.666666666666664,68153.2,27.444444444444446,13.833333333333332,83.5,283.6,313.71144350000003,4710Q20221,0.0,2021-11-02 17:30:00
2021-11-02 17:45:00+00:00,377.5,443.6,40.33333333333333,13.88888888888889,723.2600093000001,23.22222222222222,17.83333333333333,68153.2,27.61111111111111,13.833333333333332,85.2,289.7,313.0219678,4710Q20221,0.0,2021-11-02 17:45:00
2021-11-02 18:00:00+00:00,364.1,444.6,40.5,13.88888888888889,713.6073495,23.22222222222222,17.666666666666664,68153.2,27.444444444444446,13.833333333333332,82.2,279.0,313.71144350000003,4710Q20221,0.0,2021-11-02 18:00:00
2021-11-02 18:15:00+00:00,357.2,443.4,40.72222222222222,13.88888888888889,708.7810196,23.166666666666668,17.666666666666664,68153.2,27.333333333333336,13.944444444444445,80.6,273.7,311.6430164,4710Q20221,0.0,2021-11-02 18:15:00
2021-11-02 18:30:00+00:00,362.4,444.6,40.666666666666664,13.88888888888889,709.4704953,23.166666666666668,17.666666666666664,68153.2,27.333333333333336,14.000000000000002,81.8,278.1,313.0219678,4710Q20221,0.0,2021-11-02 18:30:00
2021-11-02 18:45:00+00:00,351.4,444.6,40.5,13.88888888888889,702.5757383,23.000000000000004,17.666666666666664,68153.2,27.111111111111107,13.88888888888889,79.3,269.8,313.0219678,4710Q20221,0.0,2021-11-02 18:45:00
2021-11-02 19:00:00+00:00,355.2,446.4,40.38888888888889,13.88888888888889,706.0231168,23.000000000000004,17.666666666666664,68153.2,27.166666666666668,13.944444444444445,80.2,274.1,312.33249209999997,4710Q20221,0.0,2021-11-02 19:00:00
2021-11-02 19:15:00+00:00,348.7,445.8,40.27777777777778,13.88888888888889,697.7494084,22.83333333333333,17.72222222222222,68153.2,26.999999999999996,13.944444444444445,78.7,268.2,313.0219678,4710Q20221,0.0,2021-11-02 19:15:00
2021-11-02 19:30:00+00:00,353.3,447.3,40.22222222222222,13.88888888888889,701.1967869,22.666666666666664,17.72222222222222,68153.2,26.77777777777778,14.000000000000002,79.7,273.6,315.09039490000004,4710Q20221,0.0,2021-11-02 19:30:00
2021-11-02 19:45:00+00:00,345.4,447.3,40.166666666666664,13.88888888888889,694.3020299000001,22.77777777777778,17.61111111111111,68153.2,26.888888888888893,13.88888888888889,78.0,266.6,313.0219678,4710Q20221,0.0,2021-11-02 19:45:00
2021-11-02 20:00:00+00:00,350.3,448.4,40.27777777777778,13.88888888888889,699.8178355,22.944444444444443,17.666666666666664,68153.2,27.166666666666668,13.88888888888889,79.1,270.8,311.6430164,4710Q20221,0.0,2021-11-02 20:00:00
2021-11-02 20:15:00+00:00,343.9,448.9,40.38888888888889,13.88888888888889,697.7494084,23.000000000000004,17.61111111111111,68153.2,27.055555555555557,13.88888888888889,77.7,265.9,314.40091920000003,4710Q20221,0.0,2021-11-02 20:15:00
2021-11-02 20:30:00+00:00,347.3,448.4,40.38888888888889,13.88888888888889,699.8178355,23.000000000000004,17.666666666666664,68153.2,27.166666666666668,13.944444444444445,78.3,268.6,311.6430164,4710Q20221,0.0,2021-11-02 20:30:00
2021-11-02 20:45:00+00:00,349.9,449.1,40.166666666666664,13.88888888888889,699.1283598000001,22.83333333333333,17.666666666666664,68153.2,26.999999999999996,13.88888888888889,79.0,271.1,310.9535407,4710Q20221,0.0,2021-11-02 20:45:00
2021-11-02 21:00:00+00:00,347.2,449.3,40.22222222222222,13.88888888888889,697.7494084,22.88888888888889,17.666666666666664,68153.2,27.055555555555557,13.833333333333332,78.4,269.3,311.6430164,4710Q20221,0.0,2021-11-02 21:00:00
2021-11-02 21:15:00+00:00,350.5,449.4,40.166666666666664,13.88888888888889,701.1967869,23.000000000000004,17.666666666666664,68153.2,27.22222222222222,13.833333333333332,79.1,270.9,308.8851136,4710Q20221,0.0,2021-11-02 21:15:00
2021-11-02 21:30:00+00:00,347.8,447.9,40.0,13.88888888888889,694.9915056,22.722222222222225,17.61111111111111,68153.2,26.944444444444443,13.833333333333332,78.5,269.5,309.5745893,4710Q20221,0.0,2021-11-02 21:30:00
2021-11-02 21:45:00+00:00,350.3,448.3,40.33333333333333,13.88888888888889,701.1967869,23.111111111111107,17.666666666666664,68153.2,27.277777777777775,13.833333333333332,79.0,270.7,311.6430164,4710Q20221,0.0,2021-11-02 21:45:00
2021-11-02 22:00:00+00:00,346.2,448.6,40.166666666666664,13.88888888888889,695.6809813000001,22.88888888888889,17.666666666666664,68153.2,27.055555555555557,13.833333333333332,78.1,268.0,312.33249209999997,4710Q20221,0.0,2021-11-02 22:00:00
2021-11-02 22:15:00+00:00,346.7,449.4,40.0,13.88888888888889,694.3020299000001,22.77777777777778,17.666666666666664,68153.2,26.999999999999996,13.833333333333332,78.3,268.8,310.264065,4710Q20221,0.0,2021-11-02 22:15:00
2021-11-02 22:30:00+00:00,351.1,447.4,40.27777777777778,13.88888888888889,701.8862626,23.111111111111107,17.666666666666664,68153.2,27.388888888888886,13.833333333333332,79.3,271.2,309.5745893,4710Q20221,0.0,2021-11-02 22:30:00
2021-11-02 22:45:00+00:00,355.5,448.2,40.33333333333333,13.88888888888889,706.0231168,23.166666666666668,17.72222222222222,68153.2,27.333333333333336,13.944444444444445,80.3,275.1,310.264065,4710Q20221,0.0,2021-11-02 22:45:00
2021-11-02 23:00:00+00:00,351.7,449.6,40.0,13.88888888888889,699.8178355,22.88888888888889,17.72222222222222,68153.2,27.166666666666668,13.88888888888889,79.4,272.8,309.5745893,4710Q20221,0.0,2021-11-02 23:00:00
2021-11-02 23:15:00+00:00,349.8,449.6,39.94444444444445,13.88888888888889,696.370457,22.83333333333333,17.72222222222222,68153.2,27.111111111111107,13.88888888888889,79.0,271.0,309.5745893,4710Q20221,0.0,2021-11-02 23:15:00
2021-11-02 23:30:00+00:00,349.4,450.1,40.0,13.88888888888889,697.7494084,22.88888888888889,17.72222222222222,68153.2,27.166666666666668,13.833333333333332,78.9,271.3,309.5745893,4710Q20221,0.0,2021-11-02 23:30:00
2021-11-02 23:45:00+00:00,350.6,450.0,40.0,13.88888888888889,699.8178355,22.88888888888889,17.77777777777778,68153.2,27.166666666666668,13.88888888888889,79.1,271.9,310.264065,4710Q20221,0.0,2021-11-02 23:45:00
2021-11-03 00:00:00+00:00,349.3,451.2,39.888888888888886,13.88888888888889,696.370457,22.77777777777778,17.72222222222222,68153.2,27.055555555555557,13.88888888888889,78.8,271.6,309.5745893,4710Q20221,0.0,2021-11-03 00:00:00
2021-11-03 00:15:00+00:00,350.8,451.7,40.05555555555555,13.88888888888889,699.1283598000001,22.88888888888889,17.72222222222222,68153.2,27.22222222222222,13.833333333333332,79.1,272.7,308.8851136,4710Q20221,0.0,2021-11-03 00:15:00
2021-11-03 00:30:00+00:00,347.6,450.6,40.166666666666664,13.88888888888889,698.4388841,23.055555555555554,17.72222222222222,68153.2,27.277777777777775,13.944444444444445,78.5,270.3,311.6430164,4710Q20221,0.0,2021-11-03 00:30:00
2021-11-03 00:45:00+00:00,351.1,450.1,40.0,13.88888888888889,699.1283598000001,22.944444444444443,17.72222222222222,68153.2,27.22222222222222,13.833333333333332,79.2,273.0,309.5745893,4710Q20221,0.0,2021-11-03 00:45:00
2021-11-03 01:00:00+00:00,357.6,451.4,39.833333333333336,13.88888888888889,701.1967869,22.77777777777778,17.83333333333333,68153.2,27.166666666666668,13.833333333333332,80.7,278.9,308.1956379,4710Q20221,0.0,2021-11-03 01:00:00
2021-11-03 01:15:00+00:00,357.0,447.1,39.94444444444445,13.88888888888889,699.1283598000001,22.83333333333333,17.77777777777778,68160.7,27.22222222222222,13.777777777777775,80.7,275.3,308.1956379,4710Q20221,0.0,2021-11-03 01:15:00
2021-11-03 01:30:00+00:00,355.9,447.9,40.111111111111114,13.88888888888889,703.265214,23.055555555555554,17.77777777777778,68160.7,27.388888888888886,13.944444444444445,80.8,275.1,309.5745893,4710Q20221,0.0,2021-11-03 01:30:00
2021-11-03 01:45:00+00:00,351.2,448.6,40.0,13.88888888888889,699.1283598000001,23.000000000000004,17.77777777777778,68160.7,27.22222222222222,13.944444444444445,79.3,271.8,309.5745893,4710Q20221,0.0,2021-11-03 01:45:00
2021-11-03 02:00:00+00:00,349.9,445.0,39.77777777777777,13.88888888888889,694.3020299000001,22.77777777777778,17.72222222222222,68160.7,26.999999999999996,13.833333333333332,79.0,268.9,310.264065,4710Q20221,0.0,2021-11-03 02:00:00
2021-11-03 02:15:00+00:00,353.6,446.6,39.833333333333336,13.88888888888889,695.6809813000001,22.77777777777778,17.72222222222222,68160.7,27.111111111111107,13.88888888888889,79.8,272.3,310.264065,4710Q20221,0.0,2021-11-03 02:15:00
2021-11-03 02:30:00+00:00,368.0,446.9,40.111111111111114,13.88888888888889,710.8494466999999,23.166666666666668,17.88888888888889,68160.7,27.666666666666664,13.88888888888889,83.1,284.0,308.1956379,4710Q20221,0.0,2021-11-03 02:30:00
2021-11-03 02:45:00+00:00,359.4,448.6,40.05555555555555,13.88888888888889,704.6441654,23.055555555555554,17.88888888888889,68160.7,27.388888888888886,13.833333333333332,81.1,278.8,308.1956379,4710Q20221,0.0,2021-11-03 02:45:00
2021-11-03 03:00:00+00:00,358.5,450.0,40.05555555555555,13.88888888888889,702.5757383,23.055555555555554,17.88888888888889,68160.7,27.333333333333336,13.833333333333332,80.9,278.4,306.8166865,4710Q20221,0.0,2021-11-03 03:00:00
2021-11-03 03:15:00+00:00,368.6,447.1,40.22222222222222,13.88888888888889,710.8494466999999,23.22222222222222,17.88888888888889,68160.7,27.666666666666664,13.833333333333332,83.1,284.8,306.1272108,4710Q20221,0.0,2021-11-03 03:15:00
2021-11-03 03:30:00+00:00,363.1,446.9,40.05555555555555,13.88888888888889,706.7125925,23.111111111111107,17.944444444444443,68160.7,27.5,13.944444444444445,82.0,280.2,309.5745893,4710Q20221,0.0,2021-11-03 03:30:00
2021-11-03 03:45:00+00:00,366.1,447.3,39.888888888888886,13.88888888888889,706.0231168,22.88888888888889,17.88888888888889,68160.7,27.333333333333336,13.833333333333332,82.7,282.7,308.1956379,4710Q20221,0.0,2021-11-03 03:45:00
2021-11-03 04:00:00+00:00,356.6,448.1,39.77777777777777,13.88888888888889,696.370457,22.722222222222225,17.88888888888889,68163.3,27.111111111111107,13.833333333333332,80.5,275.7,308.8851136,4710Q20221,0.0,2021-11-03 04:00:00
2021-11-03 04:15:00+00:00,364.6,449.8,40.0,13.88888888888889,706.0231168,23.000000000000004,17.88888888888889,68163.3,27.5,13.833333333333332,82.3,283.4,306.8166865,4710Q20221,0.0,2021-11-03 04:15:00
2021-11-03 04:30:00+00:00,358.0,448.4,40.0,13.88888888888889,703.265214,23.111111111111107,17.77777777777778,68163.3,27.444444444444446,13.88888888888889,80.8,277.1,308.8851136,4710Q20221,0.0,2021-11-03 04:30:00
2021-11-03 04:45:00+00:00,355.5,448.1,40.0,13.88888888888889,701.8862626,23.055555555555554,17.77777777777778,68163.3,27.388888888888886,13.88888888888889,80.3,274.7,309.5745893,4710Q20221,0.0,2021-11-03 04:45:00
2021-11-03 05:00:00+00:00,354.5,448.4,39.888888888888886,13.88888888888889,698.4388841,22.88888888888889,17.77777777777778,68163.3,27.22222222222222,13.88888888888889,80.0,274.2,308.8851136,4710Q20221,0.0,2021-11-03 05:00:00
2021-11-03 05:15:00+00:00,353.9,449.3,39.94444444444445,13.88888888888889,699.1283598000001,23.000000000000004,17.83333333333333,68163.3,27.333333333333336,13.88888888888889,79.9,274.5,308.8851136,4710Q20221,0.0,2021-11-03 05:15:00
2021-11-03 05:30:00+00:00,350.6,449.6,39.94444444444445,13.88888888888889,696.370457,23.000000000000004,17.83333333333333,68163.3,27.277777777777775,13.833333333333332,79.1,271.1,309.5745893,4710Q20221,0.0,2021-11-03 05:30:00
2021-11-03 05:45:00+00:00,350.1,449.9,40.0,13.88888888888889,699.1283598000001,23.111111111111107,17.83333333333333,68163.3,27.388888888888886,13.833333333333332,79.0,271.8,310.264065,4710Q20221,0.0,2021-11-03 05:45:00
2021-11-03 06:00:00+00:00,339.9,451.0,40.111111111111114,13.88888888888889,690.8546514000001,23.000000000000004,17.83333333333333,68163.3,27.166666666666668,14.000000000000002,76.8,264.2,313.71144350000003,4710Q20221,0.0,2021-11-03 06:00:00
2021-11-03 06:15:00+00:00,357.9,449.0,39.833333333333336,13.88888888888889,697.7494084,22.944444444444443,17.77777777777778,68165.4,27.333333333333336,13.777777777777775,79.6,278.4,308.1956379,4710Q20221,0.0,2021-11-03 06:15:00
2021-11-03 06:30:00+00:00,356.9,448.9,39.888888888888886,13.88888888888889,701.1967869,22.944444444444443,17.77777777777778,68165.4,27.333333333333336,13.833333333333332,80.6,276.6,308.1956379,4710Q20221,0.0,2021-11-03 06:30:00
2021-11-03 06:45:00+00:00,348.5,448.7,39.833333333333336,13.88888888888889,694.3020299000001,22.88888888888889,17.77777777777778,68165.4,27.22222222222222,13.833333333333332,78.7,269.6,309.5745893,4710Q20221,0.0,2021-11-03 06:45:00
2021-11-03 07:00:00+00:00,353.2,449.2,39.888888888888886,13.88888888888889,696.370457,22.88888888888889,17.77777777777778,68165.4,27.277777777777775,13.88888888888889,79.7,273.8,308.8851136,4710Q20221,0.0,2021-11-03 07:00:00
2021-11-03 07:15:00+00:00,351.7,449.3,39.833333333333336,13.88888888888889,695.6809813000001,22.88888888888889,17.83333333333333,68165.4,27.22222222222222,13.88888888888889,79.4,272.7,309.5745893,4710Q20221,0.0,2021-11-03 07:15:00
2021-11-03 07:30:00+00:00,362.9,448.6,40.0,13.88888888888889,706.0231168,23.111111111111107,17.88888888888889,68165.4,27.55555555555555,13.88888888888889,81.9,281.0,308.1956379,4710Q20221,0.0,2021-11-03 07:30:00
2021-11-03 07:45:00+00:00,359.2,449.0,39.833333333333336,13.88888888888889,701.8862626,22.88888888888889,17.83333333333333,68165.4,27.333333333333336,13.88888888888889,81.2,278.8,308.1956379,4710Q20221,0.0,2021-11-03 07:45:00
2021-11-03 08:00:00+00:00,366.7,449.8,39.833333333333336,13.88888888888889,704.6441654,22.88888888888889,17.83333333333333,68165.4,27.388888888888886,13.88888888888889,82.8,284.5,306.1272108,4710Q20221,0.0,2021-11-03 08:00:00
2021-11-03 08:15:00+00:00,351.3,449.6,39.833333333333336,13.88888888888889,697.7494084,22.944444444444443,17.83333333333333,68165.4,27.333333333333336,13.833333333333332,79.3,272.5,308.8851136,4710Q20221,0.0,2021-11-03 08:15:00
2021-11-03 08:30:00+00:00,358.7,448.5,39.77777777777777,13.88888888888889,699.8178355,22.88888888888889,17.83333333333333,68165.4,27.333333333333336,13.833333333333332,81.0,277.9,308.1956379,4710Q20221,0.0,2021-11-03 08:30:00
2021-11-03 08:45:00+00:00,357.1,449.9,39.66666666666667,13.88888888888889,697.7494084,22.77777777777778,17.83333333333333,68165.4,27.22222222222222,13.88888888888889,80.6,277.2,308.1956379,4710Q20221,0.0,2021-11-03 08:45:00
2021-11-03 09:00:00+00:00,365.5,447.5,39.888888888888886,13.88888888888889,701.8862626,23.000000000000004,17.88888888888889,68168.0,27.5,13.833333333333332,82.5,279.9,306.1272108,4710Q20221,0.0,2021-11-03 09:00:00
2021-11-03 09:15:00+00:00,363.3,445.8,40.0,13.88888888888889,705.3336411,23.166666666666668,17.88888888888889,68168.0,27.55555555555555,13.944444444444445,82.0,279.4,308.8851136,4710Q20221,0.0,2021-11-03 09:15:00
2021-11-03 09:30:00+00:00,361.2,445.2,39.66666666666667,13.88888888888889,698.4388841,22.77777777777778,17.88888888888889,68168.0,27.22222222222222,13.88888888888889,81.5,277.7,308.1956379,4710Q20221,0.0,2021-11-03 09:30:00
2021-11-03 09:45:00+00:00,354.6,447.7,39.94444444444445,13.88888888888889,698.4388841,23.055555555555554,17.88888888888889,68168.0,27.388888888888886,13.88888888888889,80.0,274.2,309.5745893,4710Q20221,0.0,2021-11-03 09:45:00
2021-11-03 10:00:00+00:00,356.9,446.7,39.94444444444445,13.88888888888889,701.1967869,23.111111111111107,17.88888888888889,68168.0,27.444444444444446,13.88888888888889,80.6,275.3,311.6430164,4710Q20221,0.0,2021-11-03 10:00:00
2021-11-03 10:15:00+00:00,358.8,444.1,39.77777777777777,13.88888888888889,697.7494084,22.88888888888889,17.83333333333333,68168.0,27.277777777777775,13.833333333333332,81.0,275.0,308.8851136,4710Q20221,0.0,2021-11-03 10:15:00
2021-11-03 10:30:00+00:00,356.7,448.8,40.0,13.88888888888889,701.1967869,23.166666666666668,17.83333333333333,68169.4,27.55555555555555,13.833333333333332,80.5,276.3,308.8851136,4710Q20221,0.0,2021-11-03 10:30:00
2021-11-03 10:45:00+00:00,356.7,446.0,39.888888888888886,13.88888888888889,699.8178355,23.055555555555554,17.83333333333333,68169.4,27.444444444444446,13.833333333333332,80.5,274.9,309.5745893,4710Q20221,0.0,2021-11-03 10:45:00
2021-11-03 11:00:00+00:00,348.1,445.4,39.66666666666667,13.88888888888889,690.8546514000001,22.88888888888889,17.666666666666664,68169.4,27.111111111111107,13.833333333333332,78.6,267.5,310.264065,4710Q20221,0.0,2021-11-03 11:00:00
2021-11-03 11:15:00+00:00,316.7,446.5,40.27777777777778,14.166666666666666,663.2756234000001,22.666666666666664,17.555555555555557,68169.4,26.44444444444444,14.166666666666666,71.5,241.2,322.6746276,4710Q20221,0.0,2021-11-03 11:15:00
2021-11-03 11:30:00+00:00,334.1,448.6,40.33333333333333,14.166666666666666,685.3388458000001,23.111111111111107,17.77777777777778,68169.4,27.166666666666668,14.166666666666666,75.4,257.5,319.2272491,4710Q20221,0.0,2021-11-03 11:30:00
2021-11-03 11:45:00+00:00,333.0,448.0,40.38888888888889,14.166666666666666,687.4072729000001,23.22222222222222,17.72222222222222,68169.4,27.111111111111107,14.222222222222223,75.2,256.6,319.9167248,4710Q20221,0.0,2021-11-03 11:45:00
2021-11-03 12:00:00+00:00,289.0,452.1,40.888888888888886,14.166666666666666,644.6597795,22.555555555555554,17.166666666666664,68169.4,25.888888888888886,14.166666666666666,65.2,224.0,326.8114818,4710Q20221,0.0,2021-11-03 12:00:00
2021-11-03 12:15:00+00:00,219.2,451.2,43.11111111111111,15.0,580.5385394,21.11111111111111,17.11111111111111,68169.4,23.555555555555557,15.166666666666664,49.2,169.1,351.632607,4710Q20221,0.0,2021-11-03 12:15:00
2021-11-03 12:30:00+00:00,222.6,448.6,41.22222222222222,15.555555555555555,573.6437824000001,20.222222222222225,17.88888888888889,68171.3,23.055555555555554,15.555555555555555,50.2,170.5,358.52736400000003,4710Q20221,0.0,2021-11-03 12:30:00
2021-11-03 12:45:00+00:00,269.7,449.3,40.5,15.277777777777777,617.7702272,21.44444444444444,18.22222222222222,68171.3,24.666666666666668,15.277777777777777,60.9,208.7,344.0483743,4710Q20221,0.0,2021-11-03 12:45:00
2021-11-03 13:00:00+00:00,306.4,450.5,41.388888888888886,14.722222222222221,672.2388075,23.444444444444446,17.83333333333333,68171.3,26.888888888888893,14.722222222222221,69.2,235.5,333.0167631,4710Q20221,0.0,2021-11-03 13:00:00
2021-11-03 13:15:00+00:00,298.0,449.9,40.94444444444444,14.722222222222221,650.8650608,22.555555555555554,17.83333333333333,68171.3,26.055555555555557,14.722222222222221,67.2,228.9,331.63781170000004,4710Q20221,0.0,2021-11-03 13:15:00
2021-11-03 13:30:00+00:00,300.4,448.1,41.333333333333336,14.722222222222221,659.1387692,23.055555555555554,17.83333333333333,68171.3,26.555555555555554,14.722222222222221,67.8,229.8,332.32728740000005,4710Q20221,0.0,2021-11-03 13:30:00
2021-11-03 13:45:00+00:00,309.3,448.2,41.5,14.722222222222221,668.1019533000001,23.277777777777782,17.88888888888889,68171.3,26.77777777777778,14.722222222222221,69.8,236.5,333.0167631,4710Q20221,0.0,2021-11-03 13:45:00
2021-11-03 14:00:00+00:00,332.8,448.4,40.22222222222222,14.444444444444445,684.6493701,23.055555555555554,18.055555555555554,68171.3,27.111111111111107,14.388888888888888,75.1,256.3,323.3641033,4710Q20221,0.0,2021-11-03 14:00:00
2021-11-03 14:15:00+00:00,330.0,447.5,40.44444444444444,14.444444444444445,685.3388458000001,23.22222222222222,18.055555555555554,68171.3,27.166666666666668,14.444444444444445,74.5,253.7,324.053579,4710Q20221,0.0,2021-11-03 14:15:00
2021-11-03 14:30:00+00:00,324.6,447.0,40.22222222222222,14.444444444444445,675.686186,22.88888888888889,17.944444444444443,68171.3,26.77777777777778,14.444444444444445,73.3,248.9,324.7430547,4710Q20221,0.0,2021-11-03 14:30:00
2021-11-03 14:45:00+00:00,326.3,446.7,40.05555555555555,14.444444444444445,674.3072346,22.722222222222225,18.055555555555554,68171.3,26.666666666666664,14.444444444444445,73.6,249.9,324.053579,4710Q20221,0.0,2021-11-03 14:45:00
2021-11-03 15:00:00+00:00,331.3,447.3,40.27777777777778,14.444444444444445,683.9598944,23.055555555555554,18.055555555555554,68171.3,27.111111111111107,14.444444444444445,74.7,254.6,323.3641033,4710Q20221,0.0,2021-11-03 15:00:00
2021-11-03 15:15:00+00:00,335.1,448.1,40.38888888888889,14.444444444444445,690.8546514000001,23.22222222222222,18.055555555555554,68171.3,27.333333333333336,14.444444444444445,75.6,258.2,324.053579,4710Q20221,0.0,2021-11-03 15:15:00
2021-11-03 15:30:00+00:00,334.0,447.2,39.94444444444445,14.444444444444445,685.3388458000001,22.88888888888889,18.166666666666668,68171.3,26.999999999999996,14.5,75.4,256.5,323.3641033,4710Q20221,0.0,2021-11-03 15:30:00
2021-11-03 15:45:00+00:00,380.5,446.4,40.111111111111114,13.88888888888889,715.6757766,23.22222222222222,18.055555555555554,68171.3,28.055555555555554,13.833333333333332,85.9,292.9,308.8851136,4710Q20221,0.0,2021-11-03 15:45:00
2021-11-03 16:00:00+00:00,359.3,447.3,40.0,13.88888888888889,704.6441654,23.22222222222222,17.83333333333333,68171.3,27.666666666666664,14.000000000000002,81.1,277.4,309.5745893,4710Q20221,0.0,2021-11-03 16:00:00
2021-11-03 16:15:00+00:00,353.3,448.0,39.888888888888886,13.88888888888889,697.7494084,23.000000000000004,17.77777777777778,68171.3,27.444444444444446,13.88888888888889,79.8,273.1,309.5745893,4710Q20221,0.0,2021-11-03 16:15:00
2021-11-03 16:30:00+00:00,355.8,447.3,39.77777777777777,13.88888888888889,698.4388841,23.000000000000004,17.77777777777778,68171.3,27.333333333333336,13.944444444444445,80.3,274.2,310.9535407,4710Q20221,0.0,2021-11-03 16:30:00
2021-11-03 16:45:00+00:00,349.0,446.5,39.72222222222222,13.88888888888889,693.6125542,22.88888888888889,17.72222222222222,68171.3,27.22222222222222,13.833333333333332,78.8,269.2,310.264065,4710Q20221,0.0,2021-11-03 16:45:00
2021-11-03 17:00:00+00:00,355.5,447.0,39.66666666666667,13.88888888888889,696.370457,22.88888888888889,17.83333333333333,68175.5,27.333333333333336,13.833333333333332,80.3,274.2,310.264065,4710Q20221,0.0,2021-11-03 17:00:00
2021-11-03 17:15:00+00:00,362.5,446.2,39.66666666666667,13.88888888888889,699.1283598000001,22.77777777777778,17.944444444444443,68175.5,27.388888888888886,13.944444444444445,81.8,279.3,310.264065,4710Q20221,0.0,2021-11-03 17:15:00
2021-11-03 17:30:00+00:00,365.0,446.3,40.0,13.88888888888889,706.7125925,23.166666666666668,17.944444444444443,68175.5,27.722222222222225,13.88888888888889,82.4,281.2,308.8851136,4710Q20221,0.0,2021-11-03 17:30:00
2021-11-03 17:45:00+00:00,369.1,446.9,39.888888888888886,13.88888888888889,708.0915439,23.055555555555554,17.944444444444443,68176.2,27.666666666666664,13.88888888888889,83.3,284.9,307.5061622,4710Q20221,0.0,2021-11-03 17:45:00
2021-11-03 18:00:00+00:00,372.3,445.4,39.833333333333336,13.88888888888889,706.0231168,22.88888888888889,17.944444444444443,68176.2,27.55555555555555,13.88888888888889,84.0,286.3,307.5061622,4710Q20221,0.0,2021-11-03 18:00:00
2021-11-03 18:15:00+00:00,413.6,444.2,40.38888888888889,13.61111111111111,730.1547663000001,23.22222222222222,18.000000000000004,68176.2,28.22222222222222,13.61111111111111,93.4,314.9,301.9903566,4710Q20221,0.0,2021-11-03 18:15:00
2021-11-03 18:30:00+00:00,413.6,444.2,40.38888888888889,13.61111111111111,730.1547663000001,23.22222222222222,18.000000000000004,68176.2,28.22222222222222,13.61111111111111,93.4,314.9,301.9903566,4710Q20221,0.0,2021-11-03 18:30:00
2021-11-03 18:45:00+00:00,334.7,443.2,39.888888888888886,13.88888888888889,677.7546131,22.722222222222225,17.555555555555557,68176.2,26.833333333333332,13.944444444444445,75.5,255.7,317.158822,4710Q20221,0.0,2021-11-03 18:45:00
2021-11-03 19:00:00+00:00,345.4,444.4,39.77777777777777,13.88888888888889,688.7862243000001,22.88888888888889,17.666666666666664,68176.2,27.166666666666668,13.833333333333332,78.0,265.1,311.6430164,4710Q20221,0.0,2021-11-03 19:00:00
2021-11-03 19:15:00+00:00,346.5,444.9,39.77777777777777,13.88888888888889,691.5441271,22.944444444444443,17.72222222222222,68176.2,27.22222222222222,13.88888888888889,78.2,265.7,313.0219678,4710Q20221,0.0,2021-11-03 19:15:00
2021-11-03 19:30:00+00:00,344.9,445.4,39.888888888888886,13.88888888888889,689.4757000000001,22.944444444444443,17.61111111111111,68176.2,27.166666666666668,13.944444444444445,77.8,265.0,314.40091920000003,4710Q20221,0.0,2021-11-03 19:30:00
2021-11-03 19:45:00+00:00,320.8,444.5,40.38888888888889,14.166666666666666,670.1703804,22.944444444444443,17.5,68176.2,26.722222222222218,14.11111111111111,72.4,243.7,322.6746276,4710Q20221,0.0,2021-11-03 19:45:00
2021-11-03 20:00:00+00:00,337.5,446.5,40.55555555555556,14.166666666666666,691.5441271,23.388888888888886,17.83333333333333,68176.2,27.444444444444446,14.222222222222223,76.2,259.5,320.6062005,4710Q20221,0.0,2021-11-03 20:00:00
2021-11-03 20:15:00+00:00,347.1,446.5,40.166666666666664,14.166666666666666,697.7494084,23.277777777777782,18.000000000000004,68176.2,27.55555555555555,14.166666666666666,78.3,267.4,317.158822,4710Q20221,0.0,2021-11-03 20:15:00
2021-11-03 20:30:00+00:00,342.5,446.5,39.833333333333336,14.166666666666666,688.7862243000001,22.944444444444443,18.055555555555554,68176.2,27.166666666666668,14.166666666666666,77.3,263.5,317.158822,4710Q20221,0.0,2021-11-03 20:30:00
2021-11-03 20:45:00+00:00,345.2,444.8,39.888888888888886,14.166666666666666,690.8546514000001,23.000000000000004,18.055555555555554,68176.2,27.333333333333336,14.11111111111111,77.9,265.2,315.7798706,4710Q20221,0.0,2021-11-03 20:45:00
2021-11-03 21:00:00+00:00,365.6,448.2,40.111111111111114,13.88888888888889,710.159971,23.333333333333332,17.88888888888889,68176.2,27.88888888888889,13.833333333333332,82.6,283.1,308.8851136,4710Q20221,0.0,2021-11-03 21:00:00
2021-11-03 21:15:00+00:00,351.1,446.9,40.05555555555555,13.88888888888889,699.8178355,23.22222222222222,17.666666666666664,68176.2,27.5,13.944444444444445,79.2,270.9,313.0219678,4710Q20221,0.0,2021-11-03 21:15:00
2021-11-03 21:30:00+00:00,360.4,446.2,39.55555555555556,13.88888888888889,696.370457,22.77777777777778,17.944444444444443,68176.2,27.277777777777775,14.000000000000002,81.4,277.4,308.8851136,4710Q20221,0.0,2021-11-03 21:30:00
2021-11-03 21:45:00+00:00,360.4,446.2,39.55555555555556,13.88888888888889,696.370457,22.77777777777778,17.944444444444443,68176.2,27.277777777777775,14.000000000000002,81.4,277.4,308.8851136,4710Q20221,0.0,2021-11-03 21:45:00
2021-11-03 22:00:00+00:00,366.3,448.0,39.94444444444445,13.88888888888889,705.3336411,23.111111111111107,17.944444444444443,68176.2,27.722222222222225,13.777777777777775,82.7,282.9,308.1956379,4710Q20221,0.0,2021-11-03 22:00:00
2021-11-03 22:15:00+00:00,360.4,447.3,39.888888888888886,13.88888888888889,703.265214,23.111111111111107,17.944444444444443,68176.2,27.61111111111111,13.88888888888889,81.4,278.5,309.5745893,4710Q20221,0.0,2021-11-03 22:15:00
2021-11-03 22:30:00+00:00,362.3,446.8,39.61111111111111,13.88888888888889,699.1283598000001,22.77777777777778,18.000000000000004,68176.2,27.388888888888886,13.88888888888889,81.8,279.5,308.8851136,4710Q20221,0.0,2021-11-03 22:30:00
2021-11-03 22:45:00+00:00,376.7,445.5,39.888888888888886,13.88888888888889,708.0915439,22.944444444444443,18.000000000000004,68176.2,27.61111111111111,13.88888888888889,85.1,289.4,306.8166865,4710Q20221,0.0,2021-11-03 22:45:00
2021-11-03 23:00:00+00:00,414.2,446.3,40.22222222222222,13.61111111111111,725.3284364000001,23.000000000000004,18.055555555555554,68176.2,28.055555555555554,13.61111111111111,93.5,316.9,302.6798323,4710Q20221,0.0,2021-11-03 23:00:00
2021-11-03 23:15:00+00:00,368.9,446.9,39.38888888888889,13.61111111111111,701.8862626,22.77777777777778,17.72222222222222,68176.2,27.388888888888886,13.61111111111111,83.3,284.8,308.8851136,4710Q20221,0.0,2021-11-03 23:15:00
2021-11-03 23:30:00+00:00,375.3,447.7,39.833333333333336,13.61111111111111,708.0915439,23.000000000000004,17.77777777777778,68176.2,27.722222222222225,13.61111111111111,84.7,290.3,304.74825940000005,4710Q20221,0.0,2021-11-03 23:30:00
2021-11-03 23:45:00+00:00,372.3,447.9,39.833333333333336,13.61111111111111,708.7810196,23.055555555555554,17.77777777777778,68176.2,27.722222222222225,13.61111111111111,84.0,287.6,304.74825940000005,4710Q20221,0.0,2021-11-03 23:45:00
2021-11-04 00:00:00+00:00,368.8,448.8,39.61111111111111,13.61111111111111,701.8862626,22.77777777777778,17.77777777777778,68176.2,27.444444444444446,13.666666666666668,83.2,285.9,305.4377351,4710Q20221,0.0,2021-11-04 00:00:00
2021-11-04 00:15:00+00:00,381.5,448.1,39.888888888888886,13.61111111111111,709.4704953,22.944444444444443,17.77777777777778,68176.2,27.722222222222225,13.666666666666668,86.1,294.8,302.6798323,4710Q20221,0.0,2021-11-04 00:15:00
2021-11-04 00:30:00+00:00,377.6,449.6,40.0,13.61111111111111,710.8494466999999,23.055555555555554,17.77777777777778,68176.2,27.83333333333333,13.555555555555554,85.3,292.9,302.6798323,4710Q20221,0.0,2021-11-04 00:30:00
2021-11-04 00:45:00+00:00,382.8,446.9,39.888888888888886,13.61111111111111,709.4704953,22.944444444444443,17.77777777777778,68176.2,27.666666666666664,13.555555555555554,86.4,295.1,301.9903566,4710Q20221,0.0,2021-11-04 00:45:00
2021-11-04 01:00:00+00:00,378.7,447.5,39.66666666666667,13.61111111111111,703.265214,22.666666666666664,17.77777777777778,68183.0,27.444444444444446,13.666666666666668,85.5,292.4,303.369308,4710Q20221,0.0,2021-11-04 01:00:00
2021-11-04 01:15:00+00:00,382.3,446.1,39.94444444444445,13.61111111111111,709.4704953,22.944444444444443,17.77777777777778,68183.2,27.722222222222225,13.61111111111111,86.4,294.1,302.6798323,4710Q20221,0.0,2021-11-04 01:15:00
2021-11-04 01:30:00+00:00,384.2,446.8,40.0,13.61111111111111,713.6073495,23.111111111111107,17.77777777777778,68183.2,27.83333333333333,13.61111111111111,86.7,296.0,303.369308,4710Q20221,0.0,2021-11-04 01:30:00
2021-11-04 01:45:00+00:00,371.8,448.1,39.55555555555556,13.61111111111111,699.8178355,22.666666666666664,17.77777777777778,68183.2,27.333333333333336,13.61111111111111,83.9,287.4,303.369308,4710Q20221,0.0,2021-11-04 01:45:00
2021-11-04 02:00:00+00:00,370.6,448.8,39.833333333333336,13.61111111111111,706.0231168,23.000000000000004,17.77777777777778,68183.2,27.666666666666664,13.61111111111111,83.7,287.8,303.369308,4710Q20221,0.0,2021-11-04 02:00:00
2021-11-04 02:15:00+00:00,369.9,449.8,39.833333333333336,13.61111111111111,706.7125925,23.055555555555554,17.666666666666664,68183.2,27.666666666666664,13.61111111111111,83.5,287.5,303.369308,4710Q20221,0.0,2021-11-04 02:15:00
2021-11-04 02:30:00+00:00,368.8,448.3,39.72222222222222,13.61111111111111,703.265214,22.944444444444443,17.666666666666664,68183.2,27.55555555555555,13.555555555555554,83.3,285.2,304.74825940000005,4710Q20221,0.0,2021-11-04 02:30:00
2021-11-04 02:45:00+00:00,380.3,449.1,40.0,13.61111111111111,713.6073495,23.22222222222222,17.77777777777778,68183.2,27.88888888888889,13.61111111111111,85.9,294.7,302.6798323,4710Q20221,0.0,2021-11-04 02:45:00
2021-11-04 03:00:00+00:00,376.9,447.8,39.77777777777777,13.61111111111111,709.4704953,23.000000000000004,17.72222222222222,68183.2,27.61111111111111,13.61111111111111,85.0,292.0,304.74825940000005,4710Q20221,0.0,2021-11-04 03:00:00
2021-11-04 03:15:00+00:00,369.6,448.8,39.66666666666667,13.61111111111111,701.8862626,22.77777777777778,17.72222222222222,68183.2,27.444444444444446,13.61111111111111,83.4,286.3,303.369308,4710Q20221,0.0,2021-11-04 03:15:00
2021-11-04 03:30:00+00:00,381.0,449.4,39.833333333333336,13.61111111111111,708.7810196,22.88888888888889,17.72222222222222,68183.2,27.666666666666664,13.555555555555554,86.0,295.1,303.369308,4710Q20221,0.0,2021-11-04 03:30:00
2021-11-04 03:45:00+00:00,354.0,448.3,39.833333333333336,13.61111111111111,698.4388841,23.055555555555554,17.555555555555557,68183.2,27.5,13.555555555555554,79.9,276.0,309.5745893,4710Q20221,0.0,2021-11-04 03:45:00
2021-11-04 04:00:00+00:00,356.0,448.5,40.111111111111114,13.88888888888889,706.7125925,23.444444444444446,17.72222222222222,68183.2,27.83333333333333,13.833333333333332,80.3,275.8,310.264065,4710Q20221,0.0,2021-11-04 04:00:00
2021-11-04 04:15:00+00:00,358.9,448.9,39.55555555555556,13.88888888888889,699.1283598000001,22.83333333333333,17.944444444444443,68183.2,27.333333333333336,13.833333333333332,81.0,279.5,309.5745893,4710Q20221,0.0,2021-11-04 04:15:00
2021-11-04 04:30:00+00:00,364.2,449.5,39.66666666666667,13.88888888888889,699.8178355,22.77777777777778,17.944444444444443,68183.2,27.444444444444446,13.833333333333332,82.6,283.7,308.1956379,4710Q20221,0.0,2021-11-04 04:30:00
2021-11-04 04:45:00+00:00,368.7,449.5,39.833333333333336,13.88888888888889,705.3336411,23.000000000000004,18.000000000000004,68186.5,27.666666666666664,13.88888888888889,83.3,286.2,308.1956379,4710Q20221,0.0,2021-11-04 04:45:00
2021-11-04 05:00:00+00:00,370.2,449.6,39.94444444444445,13.88888888888889,708.0915439,23.111111111111107,18.000000000000004,68186.5,27.77777777777778,13.88888888888889,83.6,287.3,306.8166865,4710Q20221,0.0,2021-11-04 05:00:00
2021-11-04 05:15:00+00:00,370.9,446.1,39.833333333333336,13.88888888888889,706.7125925,23.055555555555554,18.000000000000004,68186.5,27.666666666666664,13.833333333333332,83.7,285.4,308.1956379,4710Q20221,0.0,2021-11-04 05:15:00
2021-11-04 05:30:00+00:00,366.2,446.7,39.61111111111111,13.88888888888889,699.8178355,22.77777777777778,18.000000000000004,68186.5,27.388888888888886,13.944444444444445,82.7,282.3,308.8851136,4710Q20221,0.0,2021-11-04 05:30:00
2021-11-04 05:45:00+00:00,375.1,446.7,39.66666666666667,13.88888888888889,703.265214,22.722222222222225,18.000000000000004,68186.5,27.388888888888886,13.833333333333332,84.5,289.2,306.8166865,4710Q20221,0.0,2021-11-04 05:45:00
2021-11-04 06:00:00+00:00,373.2,447.3,40.0,13.88888888888889,710.159971,23.111111111111107,18.000000000000004,68186.5,27.83333333333333,13.777777777777775,84.2,288.1,308.1956379,4710Q20221,0.0,2021-11-04 06:00:00
2021-11-04 06:15:00+00:00,377.2,447.7,39.94444444444445,13.88888888888889,712.9178738,23.166666666666668,18.055555555555554,68186.5,27.83333333333333,13.944444444444445,85.2,291.4,308.1956379,4710Q20221,0.0,2021-11-04 06:15:00
2021-11-04 06:30:00+00:00,374.8,447.0,39.72222222222222,13.88888888888889,703.265214,22.77777777777778,18.055555555555554,68188.1,27.5,13.833333333333332,84.6,287.5,306.1272108,4710Q20221,0.0,2021-11-04 06:30:00
2021-11-04 06:45:00+00:00,377.9,447.5,39.94444444444445,13.88888888888889,709.4704953,23.000000000000004,18.055555555555554,68188.1,27.77777777777778,13.88888888888889,85.3,292.0,306.8166865,4710Q20221,0.0,2021-11-04 06:45:00
2021-11-04 07:00:00+00:00,412.0,445.7,40.27777777777778,13.61111111111111,726.7073878000001,23.166666666666668,18.055555555555554,68188.1,28.166666666666668,13.666666666666668,93.0,315.0,303.369308,4710Q20221,0.0,2021-11-04 07:00:00
2021-11-04 07:15:00+00:00,372.6,446.7,39.66666666666667,13.61111111111111,706.0231168,22.88888888888889,17.77777777777778,68188.1,27.55555555555555,13.666666666666668,84.1,287.2,305.4377351,4710Q20221,0.0,2021-11-04 07:15:00
2021-11-04 07:30:00+00:00,379.4,446.9,39.77777777777777,13.61111111111111,708.0915439,22.88888888888889,17.77777777777778,68188.1,27.61111111111111,13.555555555555554,85.6,292.6,303.369308,4710Q20221,0.0,2021-11-04 07:30:00
2021-11-04 07:45:00+00:00,366.3,447.4,39.66666666666667,13.61111111111111,701.1967869,22.88888888888889,17.666666666666664,68189.3,27.5,13.666666666666668,82.8,283.0,303.369308,4710Q20221,0.0,2021-11-04 07:45:00
2021-11-04 08:00:00+00:00,369.3,446.7,39.888888888888886,13.61111111111111,706.0231168,23.166666666666668,17.666666666666664,68189.3,27.722222222222225,13.666666666666668,83.4,285.1,306.1272108,4710Q20221,0.0,2021-11-04 08:00:00
2021-11-04 08:15:00+00:00,370.9,447.1,39.77777777777777,13.61111111111111,705.3336411,23.000000000000004,17.666666666666664,68189.3,27.61111111111111,13.666666666666668,83.7,286.3,305.4377351,4710Q20221,0.0,2021-11-04 08:15:00
