DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2021-11-04 08:30:00+00:00,378.5,445.9,39.833333333333336,13.61111111111111,708.7810196,23.000000000000004,17.666666666666664,68189.3,27.722222222222225,13.555555555555554,85.4,291.5,303.369308,4710Q20221,0.0,2021-11-04 08:30:00
2021-11-04 08:45:00+00:00,375.2,446.1,39.66666666666667,13.61111111111111,704.6441654,22.88888888888889,17.666666666666664,68189.3,27.55555555555555,13.666666666666668,84.7,288.6,305.4377351,4710Q20221,0.0,2021-11-04 08:45:00
2021-11-04 09:00:00+00:00,375.4,445.6,39.66666666666667,13.61111111111111,704.6441654,22.83333333333333,17.77777777777778,68189.3,27.5,13.61111111111111,84.7,288.3,303.369308,4710Q20221,0.0,2021-11-04 09:00:00
2021-11-04 09:15:00+00:00,378.3,443.4,39.888888888888886,13.61111111111111,708.0915439,23.055555555555554,17.77777777777778,68189.3,27.77777777777778,13.555555555555554,85.4,289.0,303.369308,4710Q20221,0.0,2021-11-04 09:15:00
2021-11-04 09:30:00+00:00,376.4,442.9,39.77777777777777,13.61111111111111,706.7125925,23.000000000000004,17.77777777777778,68189.3,27.666666666666664,13.666666666666668,85.0,287.8,304.05878370000005,4710Q20221,0.0,2021-11-04 09:30:00
2021-11-04 09:45:00+00:00,372.6,447.1,39.72222222222222,13.61111111111111,706.7125925,23.000000000000004,17.77777777777778,68189.3,27.666666666666664,13.666666666666668,84.1,287.9,306.1272108,4710Q20221,0.0,2021-11-04 09:45:00
2021-11-04 10:00:00+00:00,378.0,446.6,39.66666666666667,13.61111111111111,702.5757383,22.722222222222225,17.77777777777778,68189.3,27.5,13.555555555555554,85.3,289.6,303.369308,4710Q20221,0.0,2021-11-04 10:00:00
2021-11-04 10:15:00+00:00,350.4,443.5,39.66666666666667,13.61111111111111,691.5441271,23.000000000000004,17.388888888888886,68189.3,27.333333333333336,13.555555555555554,79.1,268.4,308.8851136,4710Q20221,0.0,2021-11-04 10:15:00
2021-11-04 10:30:00+00:00,326.3,449.5,40.38888888888889,14.166666666666666,680.5125159,23.166666666666668,17.72222222222222,68189.3,27.111111111111107,14.222222222222223,73.7,251.5,321.9851519,4710Q20221,0.0,2021-11-04 10:30:00
2021-11-04 10:45:00+00:00,326.9,452.7,39.833333333333336,14.166666666666666,677.0651374,22.77777777777778,17.77777777777778,68189.3,26.888888888888893,14.055555555555554,73.8,253.6,319.9167248,4710Q20221,0.0,2021-11-04 10:45:00
2021-11-04 11:00:00+00:00,331.8,449.2,40.0,14.166666666666666,681.2019916,22.944444444444443,17.77777777777778,68189.3,27.055555555555557,14.166666666666666,74.9,256.0,320.6062005,4710Q20221,0.0,2021-11-04 11:00:00
2021-11-04 11:15:00+00:00,333.6,445.9,40.22222222222222,14.166666666666666,683.9598944,23.111111111111107,17.77777777777778,68189.3,27.22222222222222,14.222222222222223,75.3,256.3,320.6062005,4710Q20221,0.0,2021-11-04 11:15:00
2021-11-04 11:30:00+00:00,336.0,446.9,40.0,14.166666666666666,686.0283215000001,23.111111111111107,17.77777777777778,68189.3,27.22222222222222,14.222222222222223,75.9,258.6,318.53777340000005,4710Q20221,0.0,2021-11-04 11:30:00
2021-11-04 11:45:00+00:00,331.6,445.8,39.94444444444445,14.166666666666666,678.4440888,22.88888888888889,17.77777777777778,68189.3,26.944444444444443,14.166666666666666,74.8,254.0,320.6062005,4710Q20221,0.0,2021-11-04 11:45:00
2021-11-04 12:00:00+00:00,332.6,446.2,40.05555555555555,14.166666666666666,681.2019916,22.944444444444443,17.77777777777778,68189.3,27.055555555555557,14.166666666666666,75.1,255.4,320.6062005,4710Q20221,0.0,2021-11-04 12:00:00
2021-11-04 12:15:00+00:00,335.4,445.3,40.166666666666664,14.166666666666666,684.6493701,23.111111111111107,17.77777777777778,68189.3,27.22222222222222,14.166666666666666,75.7,257.0,319.9167248,4710Q20221,0.0,2021-11-04 12:15:00
2021-11-04 12:30:00+00:00,330.9,444.7,40.22222222222222,14.166666666666666,681.8914673,23.111111111111107,17.72222222222222,68189.3,27.055555555555557,14.166666666666666,74.6,252.9,321.2956762,4710Q20221,0.0,2021-11-04 12:30:00
2021-11-04 12:45:00+00:00,330.5,448.8,39.888888888888886,14.166666666666666,678.4440888,22.83333333333333,17.77777777777778,68189.3,26.944444444444443,14.055555555555554,74.6,254.7,319.9167248,4710Q20221,0.0,2021-11-04 12:45:00
2021-11-04 13:00:00+00:00,338.7,447.8,39.833333333333336,14.166666666666666,686.0283215000001,22.944444444444443,17.944444444444443,68189.3,27.22222222222222,14.166666666666666,76.5,260.7,318.53777340000005,4710Q20221,0.0,2021-11-04 13:00:00
2021-11-04 13:15:00+00:00,346.7,447.7,39.888888888888886,14.166666666666666,694.3020299000001,23.111111111111107,17.944444444444443,68189.3,27.5,14.166666666666666,78.3,267.8,314.40091920000003,4710Q20221,0.0,2021-11-04 13:15:00
2021-11-04 13:30:00+00:00,347.0,448.4,39.94444444444445,14.166666666666666,697.7494084,23.22222222222222,18.055555555555554,68189.3,27.55555555555555,14.166666666666666,78.3,268.2,315.09039490000004,4710Q20221,0.0,2021-11-04 13:30:00
2021-11-04 13:45:00+00:00,381.7,447.4,40.05555555555555,13.88888888888889,714.2968252,23.22222222222222,18.111111111111107,68189.3,28.000000000000004,13.944444444444445,86.2,294.5,308.1956379,4710Q20221,0.0,2021-11-04 13:45:00
2021-11-04 14:00:00+00:00,349.8,448.3,39.66666666666667,13.88888888888889,695.6809813000001,23.000000000000004,17.83333333333333,68189.3,27.444444444444446,13.833333333333332,79.0,270.5,312.33249209999997,4710Q20221,0.0,2021-11-04 14:00:00
2021-11-04 14:15:00+00:00,354.8,448.5,39.833333333333336,13.88888888888889,699.8178355,23.111111111111107,17.83333333333333,68189.3,27.61111111111111,13.833333333333332,80.1,274.9,310.264065,4710Q20221,0.0,2021-11-04 14:15:00
2021-11-04 14:30:00+00:00,375.8,449.2,39.888888888888886,13.88888888888889,708.0915439,22.944444444444443,18.111111111111107,68195.6,27.722222222222225,13.833333333333332,84.8,291.4,308.1956379,4710Q20221,0.0,2021-11-04 14:30:00
2021-11-19 18:00:00+00:00,433.7,445.1,40.166666666666664,12.5,706.7125925,24.888888888888886,17.666666666666664,68195.8,29.833333333333336,12.999999999999998,97.9,329.9,283.3745127,4710Q20221,0.0,2021-11-19 18:00:00
2021-11-19 18:15:00+00:00,433.7,445.1,40.166666666666664,12.5,706.7125925,24.888888888888886,17.666666666666664,68195.8,29.833333333333336,12.999999999999998,97.9,329.9,283.3745127,4710Q20221,0.0,2021-11-19 18:15:00
2021-12-02 17:30:00+00:00,252.8,447.7,40.666666666666664,15.277777777777777,621.2176057,23.333333333333332,18.000000000000004,68197.9,26.277777777777775,15.277777777777777,57.1,195.3,380.5905864,4710Q20221,0.0,2021-12-02 17:30:00
2021-12-02 17:45:00+00:00,255.2,446.5,40.666666666666664,15.277777777777777,612.9438973000001,22.88888888888889,18.000000000000004,68197.9,25.888888888888886,15.277777777777777,57.6,196.2,379.9011107,4710Q20221,0.0,2021-12-02 17:45:00
2021-12-02 18:00:00+00:00,259.1,446.5,40.77777777777778,15.277777777777777,618.4597029,23.166666666666668,18.000000000000004,68197.9,26.166666666666664,15.277777777777777,58.5,199.5,379.9011107,4710Q20221,0.0,2021-12-02 18:00:00
2021-12-02 18:15:00+00:00,253.4,447.5,40.72222222222222,15.277777777777777,612.9438973000001,22.88888888888889,17.944444444444443,68197.9,25.833333333333332,15.222222222222221,57.2,195.3,378.5221593,4710Q20221,0.0,2021-12-02 18:15:00
2021-12-02 18:30:00+00:00,250.0,447.0,41.05555555555556,15.277777777777777,612.2544216,23.055555555555554,17.944444444444443,68197.9,25.944444444444446,15.333333333333334,56.4,192.8,380.5905864,4710Q20221,0.0,2021-12-02 18:30:00
2021-12-02 18:45:00+00:00,260.4,446.9,40.833333333333336,15.277777777777777,619.8386543,23.22222222222222,18.055555555555554,68197.9,26.22222222222222,15.222222222222221,58.8,200.7,378.5221593,4710Q20221,0.0,2021-12-02 18:45:00
2021-12-02 19:00:00+00:00,254.3,446.4,40.77777777777778,15.277777777777777,611.5649459,22.944444444444443,17.944444444444443,68197.9,25.888888888888886,15.277777777777777,57.4,195.5,379.9011107,4710Q20221,0.0,2021-12-02 19:00:00
2021-12-02 19:15:00+00:00,260.9,446.6,40.61111111111111,15.277777777777777,619.8386543,23.22222222222222,18.000000000000004,68201.5,26.277777777777775,15.222222222222221,58.9,201.0,380.5905864,4710Q20221,0.0,2021-12-02 19:15:00
2021-12-02 19:30:00+00:00,256.4,446.7,40.833333333333336,15.277777777777777,617.7702272,23.166666666666668,18.000000000000004,68201.5,26.11111111111111,15.222222222222221,57.9,197.2,379.211635,4710Q20221,0.0,2021-12-02 19:30:00
2021-12-02 19:45:00+00:00,266.2,448.5,39.94444444444445,15.277777777777777,619.8386543,22.944444444444443,18.22222222222222,68201.5,26.166666666666664,15.222222222222221,60.1,205.3,379.211635,4710Q20221,0.0,2021-12-02 19:45:00
2021-12-02 20:00:00+00:00,307.7,447.1,38.388888888888886,14.444444444444445,650.1755851,23.333333333333332,18.055555555555554,68201.5,27.388888888888886,14.388888888888888,69.5,234.1,363.35369390000005,4710Q20221,0.0,2021-12-02 20:00:00
2021-12-02 20:15:00+00:00,283.6,448.2,39.22222222222222,14.444444444444445,636.3860711,23.388888888888886,17.555555555555557,68201.5,26.833333333333332,14.388888888888888,64.0,216.9,364.0431696,4710Q20221,0.0,2021-12-02 20:15:00
2021-12-02 20:30:00+00:00,275.1,448.7,39.111111111111114,14.444444444444445,625.3544599,22.88888888888889,17.555555555555557,68201.5,26.277777777777775,14.388888888888888,62.1,212.4,364.7326453,4710Q20221,0.0,2021-12-02 20:30:00
2021-12-02 20:45:00+00:00,275.6,448.7,39.27777777777778,14.444444444444445,626.0439356,23.000000000000004,17.555555555555557,68201.5,26.38888888888889,14.388888888888888,62.2,212.6,364.0431696,4710Q20221,0.0,2021-12-02 20:45:00
2021-12-02 21:00:00+00:00,286.0,447.8,39.66666666666667,14.722222222222221,643.2808281,23.666666666666664,17.88888888888889,68201.5,27.111111111111107,14.666666666666666,64.6,219.5,369.5589752,4710Q20221,0.0,2021-12-02 21:00:00
2021-12-02 21:15:00+00:00,268.6,447.9,39.61111111111111,14.722222222222221,621.9070814,22.88888888888889,17.77777777777778,68201.5,26.166666666666664,14.666666666666666,60.6,207.5,370.93792659999997,4710Q20221,0.0,2021-12-02 21:15:00
2021-12-02 21:30:00+00:00,268.6,447.6,39.66666666666667,14.722222222222221,619.1491786,22.88888888888889,17.72222222222222,68201.5,26.166666666666664,14.666666666666666,60.5,206.7,370.93792659999997,4710Q20221,0.0,2021-12-02 21:30:00
2021-12-02 21:45:00+00:00,277.1,446.7,40.05555555555555,14.722222222222221,635.6965954000001,23.555555555555557,17.72222222222222,68201.5,26.833333333333332,14.666666666666666,62.5,213.1,370.2484509,4710Q20221,0.0,2021-12-02 21:45:00
2021-12-02 22:00:00+00:00,271.6,445.0,39.66666666666667,14.722222222222221,623.2860328,23.000000000000004,17.83333333333333,68201.5,26.277777777777775,14.777777777777779,61.3,208.1,371.6274023,4710Q20221,0.0,2021-12-02 22:00:00
2021-12-02 22:15:00+00:00,276.9,444.3,39.22222222222222,14.722222222222221,623.9755085,22.83333333333333,17.83333333333333,68204.4,26.277777777777775,14.666666666666666,62.5,211.2,369.5589752,4710Q20221,0.0,2021-12-02 22:15:00
2021-12-02 22:30:00+00:00,276.9,444.5,39.77777777777777,14.722222222222221,630.1807898000001,23.277777777777782,17.83333333333333,68204.6,26.611111111111114,14.666666666666666,62.5,211.6,370.93792659999997,4710Q20221,0.0,2021-12-02 22:30:00
2021-12-02 22:45:00+00:00,284.3,444.0,38.94444444444444,14.722222222222221,630.1807898000001,22.944444444444443,18.000000000000004,68204.6,26.5,14.722222222222221,64.2,216.5,369.5589752,4710Q20221,0.0,2021-12-02 22:45:00
2021-12-02 23:00:00+00:00,309.1,444.5,38.388888888888886,14.444444444444445,651.5545365,23.277777777777782,18.166666666666668,68204.6,27.277777777777775,14.444444444444445,69.8,234.4,364.0431696,4710Q20221,0.0,2021-12-02 23:00:00
2021-12-02 23:15:00+00:00,290.2,445.2,38.333333333333336,14.444444444444445,633.6281683000001,22.83333333333333,17.88888888888889,68204.6,26.555555555555554,14.5,65.5,221.4,364.7326453,4710Q20221,0.0,2021-12-02 23:15:00
2021-12-02 23:30:00+00:00,298.7,446.1,38.27777777777778,14.444444444444445,641.212401,23.000000000000004,18.000000000000004,68204.6,26.944444444444443,14.444444444444445,67.4,227.6,363.35369390000005,4710Q20221,0.0,2021-12-02 23:30:00
2021-12-02 23:45:00+00:00,292.5,446.0,38.77777777777778,14.444444444444445,639.8334496,23.166666666666668,17.88888888888889,68204.6,26.833333333333332,14.444444444444445,66.0,223.0,364.7326453,4710Q20221,0.0,2021-12-02 23:45:00
2021-12-03 00:00:00+00:00,319.6,446.4,38.22222222222222,14.444444444444445,653.6229636,23.055555555555554,18.166666666666668,68204.6,27.055555555555557,14.444444444444445,72.2,246.0,363.35369390000005,4710Q20221,0.0,2021-12-03 00:00:00
2021-12-03 00:15:00+00:00,339.4,447.2,38.22222222222222,13.88888888888889,657.7598178000001,22.83333333333333,18.055555555555554,68204.6,27.333333333333336,13.944444444444445,76.6,261.2,351.632607,4710Q20221,0.0,2021-12-03 00:15:00
2021-12-03 00:30:00+00:00,344.8,447.3,38.44444444444444,13.88888888888889,665.3440505,23.111111111111107,18.055555555555554,68204.6,27.666666666666664,13.88888888888889,77.8,266.0,350.2536556,4710Q20221,0.0,2021-12-03 00:30:00
2021-12-03 00:45:00+00:00,359.0,447.2,38.5,13.61111111111111,666.7230019000001,22.88888888888889,17.944444444444443,68204.6,27.666666666666664,13.555555555555554,81.0,276.3,344.73785000000004,4710Q20221,0.0,2021-12-03 00:45:00
2021-12-03 01:00:00+00:00,356.9,446.8,38.388888888888886,13.61111111111111,666.0335262,22.944444444444443,17.88888888888889,68204.6,27.666666666666664,13.61111111111111,80.4,275.1,345.42732570000004,4710Q20221,0.0,2021-12-03 01:00:00
2021-12-03 01:15:00+00:00,354.3,447.4,38.388888888888886,13.61111111111111,665.3440505,22.944444444444443,17.88888888888889,68204.6,27.61111111111111,13.61111111111111,80.0,273.5,346.11680140000004,4710Q20221,0.0,2021-12-03 01:15:00
2021-12-03 01:30:00+00:00,362.5,447.2,38.44444444444444,13.61111111111111,667.4124776,22.88888888888889,18.000000000000004,68204.6,27.666666666666664,13.61111111111111,81.8,279.9,345.42732570000004,4710Q20221,0.0,2021-12-03 01:30:00
2021-12-03 01:45:00+00:00,357.8,447.9,38.22222222222222,13.61111111111111,662.5861477,22.666666666666664,17.88888888888889,68204.6,27.388888888888886,13.555555555555554,80.8,277.0,345.42732570000004,4710Q20221,0.0,2021-12-03 01:45:00
2021-12-03 02:00:00+00:00,346.0,449.3,38.11111111111111,13.61111111111111,655.001915,22.61111111111111,17.88888888888889,68204.6,27.22222222222222,13.666666666666668,78.1,268.1,346.8062771,4710Q20221,0.0,2021-12-03 02:00:00
2021-12-03 02:15:00+00:00,343.6,446.0,38.166666666666664,13.61111111111111,655.001915,22.666666666666664,17.88888888888889,68204.6,27.333333333333336,13.666666666666668,77.6,264.3,346.8062771,4710Q20221,0.0,2021-12-03 02:15:00
2021-12-03 02:30:00+00:00,345.7,443.5,38.05555555555556,13.61111111111111,651.5545365,22.555555555555554,17.83333333333333,68204.6,27.166666666666668,13.666666666666668,78.1,264.7,347.4957528,4710Q20221,0.0,2021-12-03 02:30:00
2021-12-03 02:45:00+00:00,370.5,443.7,38.27777777777778,13.61111111111111,661.8966720000001,22.555555555555554,17.944444444444443,68204.6,27.388888888888886,13.555555555555554,83.6,283.7,344.0483743,4710Q20221,0.0,2021-12-03 02:45:00
2021-12-03 03:00:00+00:00,364.1,445.8,38.5,13.61111111111111,666.7230019000001,22.88888888888889,17.944444444444443,68204.6,27.722222222222225,13.555555555555554,82.2,280.6,344.73785000000004,4710Q20221,0.0,2021-12-03 03:00:00
2021-12-03 03:15:00+00:00,369.8,443.5,38.666666666666664,13.61111111111111,674.3072346,23.166666666666668,17.944444444444443,68204.6,27.944444444444443,13.555555555555554,83.5,283.4,344.73785000000004,4710Q20221,0.0,2021-12-03 03:15:00
2021-12-03 03:30:00+00:00,357.4,445.6,38.44444444444444,13.61111111111111,668.791429,23.055555555555554,17.83333333333333,68204.6,27.722222222222225,13.555555555555554,80.7,275.1,345.42732570000004,4710Q20221,0.0,2021-12-03 03:30:00
2021-12-03 03:45:00+00:00,350.0,446.9,38.333333333333336,13.61111111111111,667.4124776,23.000000000000004,17.83333333333333,68204.6,27.61111111111111,13.555555555555554,79.0,270.1,346.11680140000004,4710Q20221,0.0,2021-12-03 03:45:00
2021-12-03 04:00:00+00:00,340.4,447.5,38.333333333333336,13.61111111111111,659.1387692,22.88888888888889,17.83333333333333,68204.6,27.444444444444446,13.555555555555554,76.8,262.4,348.8747042,4710Q20221,0.0,2021-12-03 04:00:00
2021-12-03 04:15:00+00:00,341.9,448.8,38.333333333333336,13.61111111111111,662.5861477,23.055555555555554,17.83333333333333,68204.6,27.55555555555555,13.555555555555554,77.2,264.7,348.1852285,4710Q20221,0.0,2021-12-03 04:15:00
2021-12-03 04:30:00+00:00,342.8,450.2,38.333333333333336,13.61111111111111,663.9650991,23.111111111111107,17.83333333333333,68204.6,27.666666666666664,13.555555555555554,77.4,266.5,346.8062771,4710Q20221,0.0,2021-12-03 04:30:00
2021-12-03 04:45:00+00:00,345.5,449.7,38.333333333333336,13.61111111111111,666.7230019000001,23.111111111111107,17.72222222222222,68204.6,27.722222222222225,13.555555555555554,78.0,267.9,346.11680140000004,4710Q20221,0.0,2021-12-03 04:45:00
2021-12-03 05:00:00+00:00,340.2,450.7,38.27777777777778,13.61111111111111,664.6545748000001,23.111111111111107,17.72222222222222,68204.6,27.61111111111111,13.555555555555554,76.8,264.5,347.4957528,4710Q20221,0.0,2021-12-03 05:00:00
2021-12-03 05:15:00+00:00,341.7,447.2,38.166666666666664,13.61111111111111,659.1387692,22.88888888888889,17.72222222222222,68204.6,27.388888888888886,13.555555555555554,77.1,263.2,346.11680140000004,4710Q20221,0.0,2021-12-03 05:15:00
2021-12-03 05:30:00+00:00,340.2,447.4,38.05555555555556,13.61111111111111,655.6913906999999,22.722222222222225,17.72222222222222,68211.1,27.22222222222222,13.555555555555554,76.8,262.5,346.11680140000004,4710Q20221,0.0,2021-12-03 05:30:00
2021-12-03 05:45:00+00:00,339.5,447.2,38.166666666666664,13.61111111111111,658.4492935000001,22.88888888888889,17.72222222222222,68211.1,27.388888888888886,13.61111111111111,76.6,261.5,346.8062771,4710Q20221,0.0,2021-12-03 05:45:00
2021-12-03 06:00:00+00:00,340.9,448.4,38.333333333333336,13.61111111111111,666.7230019000001,23.22222222222222,17.83333333333333,68211.1,27.666666666666664,13.722222222222223,76.6,265.3,348.8747042,4710Q20221,0.0,2021-12-03 06:00:00
2021-12-03 06:15:00+00:00,341.3,449.0,38.05555555555556,13.61111111111111,659.1387692,22.77777777777778,17.83333333333333,68211.1,27.333333333333336,13.61111111111111,77.0,264.2,346.8062771,4710Q20221,0.0,2021-12-03 06:15:00
2021-12-03 06:30:00+00:00,335.0,448.8,38.05555555555556,13.61111111111111,654.3124393,22.77777777777778,17.83333333333333,68211.1,27.22222222222222,13.61111111111111,75.6,258.7,348.1852285,4710Q20221,0.0,2021-12-03 06:30:00
2021-12-03 06:45:00+00:00,337.9,449.5,38.27777777777778,13.61111111111111,660.5177206,23.000000000000004,17.72222222222222,68211.1,27.5,13.61111111111111,76.3,261.4,347.4957528,4710Q20221,0.0,2021-12-03 06:45:00
2021-12-03 07:00:00+00:00,338.8,451.0,38.44444444444444,13.61111111111111,666.0335262,23.333333333333332,17.72222222222222,68211.1,27.77777777777778,13.61111111111111,76.5,262.9,348.8747042,4710Q20221,0.0,2021-12-03 07:00:00
2021-12-03 07:15:00+00:00,342.0,447.8,38.44444444444444,13.61111111111111,669.4809047,23.388888888888886,17.72222222222222,68211.1,27.83333333333333,13.61111111111111,77.2,264.1,348.1852285,4710Q20221,0.0,2021-12-03 07:15:00
2021-12-03 07:30:00+00:00,342.4,445.8,38.388888888888886,13.61111111111111,666.7230019000001,23.333333333333332,17.72222222222222,68211.1,27.77777777777778,13.61111111111111,77.3,263.4,348.1852285,4710Q20221,0.0,2021-12-03 07:30:00
2021-12-03 07:45:00+00:00,338.9,446.9,38.166666666666664,13.61111111111111,660.5177206,23.000000000000004,17.77777777777778,68211.1,27.444444444444446,13.666666666666668,76.5,260.8,348.8747042,4710Q20221,0.0,2021-12-03 07:45:00
2021-12-03 08:00:00+00:00,348.3,446.8,38.22222222222222,13.61111111111111,663.2756234000001,22.944444444444443,17.77777777777778,68211.1,27.5,13.61111111111111,78.5,268.7,346.11680140000004,4710Q20221,0.0,2021-12-03 08:00:00
2021-12-03 08:15:00+00:00,348.1,446.9,38.22222222222222,13.61111111111111,660.5177206,22.88888888888889,17.77777777777778,68211.1,27.5,13.61111111111111,78.6,268.4,346.8062771,4710Q20221,0.0,2021-12-03 08:15:00
2021-12-03 08:30:00+00:00,348.7,446.8,38.388888888888886,13.61111111111111,663.2756234000001,23.055555555555554,17.77777777777778,68211.1,27.666666666666664,13.61111111111111,78.7,268.8,346.8062771,4710Q20221,0.0,2021-12-03 08:30:00
2021-12-03 08:45:00+00:00,358.3,446.6,38.61111111111111,13.61111111111111,673.6177589,23.333333333333332,17.83333333333333,68211.1,28.000000000000004,13.61111111111111,80.8,276.1,345.42732570000004,4710Q20221,0.0,2021-12-03 08:45:00
2021-12-03 09:00:00+00:00,347.8,446.7,38.44444444444444,13.61111111111111,668.1019533000001,23.277777777777782,17.72222222222222,68211.1,27.83333333333333,13.555555555555554,78.5,268.4,346.11680140000004,4710Q20221,0.0,2021-12-03 09:00:00
2021-12-03 09:15:00+00:00,340.5,447.3,38.388888888888886,13.61111111111111,667.4124776,23.333333333333332,17.72222222222222,68211.1,27.77777777777778,13.666666666666668,76.9,262.6,348.1852285,4710Q20221,0.0,2021-12-03 09:15:00
2021-12-03 09:30:00+00:00,333.0,446.8,38.11111111111111,13.61111111111111,660.5177206,23.111111111111107,17.72222222222222,68211.1,27.388888888888886,13.61111111111111,75.2,255.9,349.56417990000006,4710Q20221,0.0,2021-12-03 09:30:00
2021-12-03 09:45:00+00:00,334.9,446.5,37.88888888888889,13.61111111111111,650.8650608,22.61111111111111,17.72222222222222,68211.1,27.055555555555557,13.61111111111111,75.6,257.6,348.1852285,4710Q20221,0.0,2021-12-03 09:45:00
2021-12-03 10:00:00+00:00,338.3,446.3,38.333333333333336,13.61111111111111,665.3440505,23.22222222222222,17.72222222222222,68211.1,27.666666666666664,13.666666666666668,76.5,260.3,348.8747042,4710Q20221,0.0,2021-12-03 10:00:00
2021-12-03 10:15:00+00:00,340.7,445.3,38.22222222222222,13.61111111111111,661.8966720000001,23.055555555555554,17.666666666666664,68211.1,27.5,13.666666666666668,76.9,261.2,348.8747042,4710Q20221,0.0,2021-12-03 10:15:00
2021-12-03 10:30:00+00:00,341.1,444.3,38.05555555555556,13.61111111111111,657.0703421,22.83333333333333,17.666666666666664,68211.1,27.277777777777775,13.666666666666668,77.0,261.2,347.4957528,4710Q20221,0.0,2021-12-03 10:30:00
2021-12-03 10:45:00+00:00,342.3,443.7,38.166666666666664,13.61111111111111,658.4492935000001,22.88888888888889,17.666666666666664,68211.1,27.388888888888886,13.666666666666668,77.3,262.1,346.8062771,4710Q20221,0.0,2021-12-03 10:45:00
2021-12-03 11:00:00+00:00,352.2,445.5,38.5,13.61111111111111,669.4809047,23.277777777777782,17.666666666666664,68211.1,27.88888888888889,13.61111111111111,79.8,269.7,346.11680140000004,4710Q20221,0.0,2021-12-03 11:00:00
2021-12-03 11:15:00+00:00,346.5,444.1,38.388888888888886,13.61111111111111,668.1019533000001,23.277777777777782,17.666666666666664,68211.1,27.77777777777778,13.61111111111111,78.2,265.6,348.1852285,4710Q20221,0.0,2021-12-03 11:15:00
2021-12-03 11:30:00+00:00,352.1,442.5,38.22222222222222,13.61111111111111,663.2756234000001,22.88888888888889,17.666666666666664,68211.1,27.5,13.555555555555554,79.5,269.1,346.11680140000004,4710Q20221,0.0,2021-12-03 11:30:00
2021-12-03 11:45:00+00:00,343.6,444.7,38.11111111111111,13.61111111111111,659.1387692,22.83333333333333,17.72222222222222,68211.1,27.333333333333336,13.61111111111111,77.6,263.7,346.8062771,4710Q20221,0.0,2021-12-03 11:45:00
2021-12-03 12:00:00+00:00,355.0,443.4,38.22222222222222,13.61111111111111,663.2756234000001,22.83333333333333,17.72222222222222,68211.1,27.5,13.555555555555554,80.1,271.9,346.11680140000004,4710Q20221,0.0,2021-12-03 12:00:00
2021-12-03 12:15:00+00:00,350.0,445.0,38.22222222222222,13.61111111111111,663.2756234000001,22.944444444444443,17.77777777777778,68211.1,27.5,13.61111111111111,79.0,268.6,346.11680140000004,4710Q20221,0.0,2021-12-03 12:15:00
2021-12-03 12:30:00+00:00,350.0,445.0,38.22222222222222,13.61111111111111,663.2756234000001,22.944444444444443,17.77777777777778,68211.1,27.5,13.61111111111111,79.0,268.6,346.11680140000004,4710Q20221,0.0,2021-12-03 12:30:00
2021-12-03 12:45:00+00:00,342.7,448.4,38.27777777777778,13.61111111111111,660.5177206,23.000000000000004,17.77777777777778,68211.1,27.5,13.666666666666668,77.5,264.7,348.1852285,4710Q20221,0.0,2021-12-03 12:45:00
2021-12-03 13:00:00+00:00,343.0,448.2,38.44444444444444,13.61111111111111,668.791429,23.333333333333332,17.666666666666664,68211.1,27.83333333333333,13.555555555555554,77.4,264.8,346.8062771,4710Q20221,0.0,2021-12-03 13:00:00
2021-12-03 13:15:00+00:00,342.0,447.1,38.333333333333336,13.61111111111111,663.2756234000001,23.111111111111107,17.666666666666664,68211.1,27.61111111111111,13.61111111111111,77.2,263.4,348.1852285,4710Q20221,0.0,2021-12-03 13:15:00
2021-12-03 13:30:00+00:00,340.8,446.2,38.27777777777778,13.61111111111111,668.1019533000001,22.944444444444443,17.666666666666664,68211.1,28.000000000000004,13.61111111111111,76.9,261.9,352.3220827,4710Q20221,0.0,2021-12-03 13:30:00
2021-12-03 13:45:00+00:00,338.0,445.7,38.11111111111111,13.61111111111111,658.4492935000001,23.055555555555554,17.666666666666664,68211.1,27.388888888888886,13.61111111111111,76.3,259.7,348.8747042,4710Q20221,0.0,2021-12-03 13:45:00
2021-12-03 14:00:00+00:00,344.2,445.5,38.22222222222222,13.61111111111111,661.8966720000001,23.055555555555554,17.666666666666664,68211.1,27.444444444444446,13.61111111111111,77.7,264.2,346.11680140000004,4710Q20221,0.0,2021-12-03 14:00:00
2021-12-03 14:15:00+00:00,344.0,445.3,38.22222222222222,13.61111111111111,661.8966720000001,23.055555555555554,17.666666666666664,68211.1,27.5,13.61111111111111,77.6,264.1,346.8062771,4710Q20221,0.0,2021-12-03 14:15:00
2021-12-03 14:30:00+00:00,350.4,443.8,38.333333333333336,13.61111111111111,665.3440505,23.111111111111107,17.77777777777778,68211.1,27.61111111111111,13.61111111111111,79.1,268.6,346.11680140000004,4710Q20221,0.0,2021-12-03 14:30:00
2021-12-03 14:45:00+00:00,356.7,444.1,38.22222222222222,13.61111111111111,662.5861477,22.83333333333333,17.944444444444443,68211.1,27.388888888888886,13.61111111111111,80.5,273.3,346.8062771,4710Q20221,0.0,2021-12-03 14:45:00
2021-12-03 15:00:00+00:00,354.1,446.9,38.22222222222222,13.61111111111111,661.8966720000001,22.83333333333333,17.88888888888889,68211.1,27.388888888888886,13.61111111111111,79.9,273.4,346.11680140000004,4710Q20221,0.0,2021-12-03 15:00:00
2021-12-03 15:15:00+00:00,358.0,447.0,38.11111111111111,13.61111111111111,659.8282449000001,22.555555555555554,17.944444444444443,68211.1,27.333333333333336,13.61111111111111,80.8,277.8,346.8062771,4710Q20221,0.0,2021-12-03 15:15:00
2021-12-03 15:30:00+00:00,363.4,446.4,37.88888888888889,13.61111111111111,644.6597795,21.77777777777778,18.000000000000004,68211.1,26.833333333333332,13.555555555555554,82.0,280.4,344.73785000000004,4710Q20221,0.0,2021-12-03 15:30:00
2021-12-03 15:45:00+00:00,353.6,445.7,37.5,13.61111111111111,637.0755468000001,21.38888888888889,18.000000000000004,68211.1,26.333333333333336,13.555555555555554,79.8,272.1,345.42732570000004,4710Q20221,0.0,2021-12-03 15:45:00
2021-12-03 16:00:00+00:00,342.8,446.4,37.22222222222222,13.61111111111111,631.5597412,21.222222222222225,18.000000000000004,68211.1,26.055555555555557,13.666666666666668,77.4,263.7,346.11680140000004,4710Q20221,0.0,2021-12-03 16:00:00
2021-12-03 16:15:00+00:00,349.9,447.1,37.27777777777777,13.61111111111111,632.2492169000001,21.11111111111111,18.000000000000004,68211.1,25.999999999999996,13.666666666666668,78.9,270.0,345.42732570000004,4710Q20221,0.0,2021-12-03 16:15:00
2021-12-03 16:30:00+00:00,354.3,446.7,37.5,13.61111111111111,639.8334496,21.333333333333336,18.055555555555554,68211.1,26.277777777777775,13.666666666666668,80.0,273.0,346.11680140000004,4710Q20221,0.0,2021-12-03 16:30:00
2021-12-03 16:45:00+00:00,378.5,446.1,38.11111111111111,13.333333333333332,657.0703421,21.888888888888893,17.83333333333333,68211.1,27.055555555555557,13.277777777777777,85.4,291.2,339.2220444,4710Q20221,0.0,2021-12-03 16:45:00
2021-12-03 17:00:00+00:00,338.2,446.8,37.22222222222222,13.333333333333332,630.1807898000001,21.44444444444444,17.555555555555557,68211.1,26.22222222222222,13.333333333333332,76.3,260.0,343.3588986,4710Q20221,0.0,2021-12-03 17:00:00
2021-12-03 17:15:00+00:00,322.4,450.9,36.99999999999999,13.61111111111111,626.7334113000001,21.38888888888889,17.666666666666664,68211.1,25.888888888888886,13.666666666666668,72.6,250.7,349.56417990000006,4710Q20221,0.0,2021-12-03 17:15:00
2021-12-03 17:30:00+00:00,328.2,449.3,37.11111111111111,13.61111111111111,628.8018384000001,21.44444444444444,17.72222222222222,68211.1,26.055555555555557,13.666666666666668,74.1,253.5,348.1852285,4710Q20221,0.0,2021-12-03 17:30:00
2021-12-03 17:45:00+00:00,331.2,449.8,37.05555555555556,13.61111111111111,626.7334113000001,21.222222222222225,17.72222222222222,68211.1,25.888888888888886,13.666666666666668,74.8,256.1,346.11680140000004,4710Q20221,0.0,2021-12-03 17:45:00
2021-12-03 18:00:00+00:00,323.9,449.1,37.05555555555556,13.61111111111111,628.8018384000001,21.44444444444444,17.61111111111111,68211.1,25.999999999999996,13.61111111111111,73.1,249.3,348.1852285,4710Q20221,0.0,2021-12-03 18:00:00
2021-12-03 18:15:00+00:00,316.5,448.8,36.94444444444444,13.61111111111111,625.3544599,21.44444444444444,17.555555555555557,68211.1,25.888888888888886,13.666666666666668,71.4,242.7,349.56417990000006,4710Q20221,0.0,2021-12-03 18:15:00
2021-12-03 18:30:00+00:00,318.1,449.2,36.88888888888889,13.61111111111111,623.2860328,21.333333333333336,17.555555555555557,68211.1,25.77777777777778,13.666666666666668,71.8,244.4,348.8747042,4710Q20221,0.0,2021-12-03 18:30:00
2021-12-03 18:45:00+00:00,328.3,449.0,37.16666666666667,13.61111111111111,632.2492169000001,21.611111111111114,17.555555555555557,68211.1,26.166666666666664,13.666666666666668,74.1,252.9,348.1852285,4710Q20221,0.0,2021-12-03 18:45:00
2021-12-03 19:00:00+00:00,330.8,449.8,37.22222222222222,13.61111111111111,632.9386926,21.555555555555554,17.555555555555557,68211.1,26.22222222222222,13.666666666666668,74.8,255.6,348.1852285,4710Q20221,0.0,2021-12-03 19:00:00
2021-12-03 19:15:00+00:00,336.6,449.8,37.333333333333336,13.61111111111111,636.3860711,21.611111111111114,17.555555555555557,68211.1,26.333333333333336,13.666666666666668,76.0,260.6,346.8062771,4710Q20221,0.0,2021-12-03 19:15:00
2021-12-03 19:30:00+00:00,334.4,451.0,37.333333333333336,13.61111111111111,632.9386926,21.44444444444444,17.77777777777778,68211.1,26.166666666666664,13.666666666666668,75.5,259.2,346.11680140000004,4710Q20221,0.0,2021-12-03 19:30:00
2021-12-03 19:45:00+00:00,345.8,449.7,37.388888888888886,13.61111111111111,637.7650225,21.5,17.88888888888889,68211.1,26.333333333333336,13.555555555555554,78.2,268.6,345.42732570000004,4710Q20221,0.0,2021-12-03 19:45:00
2021-12-03 20:00:00+00:00,350.7,451.0,37.44444444444445,13.61111111111111,638.4544982,21.333333333333336,17.944444444444443,68211.1,26.277777777777775,13.555555555555554,79.2,273.0,345.42732570000004,4710Q20221,0.0,2021-12-03 20:00:00
2021-12-03 20:15:00+00:00,347.5,446.2,37.5,13.61111111111111,639.8334496,21.555555555555554,17.944444444444443,68211.1,26.38888888888889,13.666666666666668,78.4,267.4,346.8062771,4710Q20221,0.0,2021-12-03 20:15:00
2021-12-03 20:30:00+00:00,351.5,446.6,37.55555555555555,13.61111111111111,640.5229253000001,21.555555555555554,17.944444444444443,68211.1,26.44444444444444,13.666666666666668,79.4,270.9,345.42732570000004,4710Q20221,0.0,2021-12-03 20:30:00
2021-12-03 20:45:00+00:00,338.2,446.6,37.333333333333336,13.61111111111111,632.2492169000001,21.44444444444444,17.83333333333333,68211.1,26.22222222222222,13.666666666666668,76.3,260.2,346.8062771,4710Q20221,0.0,2021-12-03 20:45:00
2021-12-03 21:00:00+00:00,350.2,446.3,37.388888888888886,13.61111111111111,636.3860711,21.333333333333336,17.944444444444443,68211.1,26.22222222222222,13.666666666666668,79.0,269.9,344.73785000000004,4710Q20221,0.0,2021-12-03 21:00:00
2021-12-03 21:15:00+00:00,352.3,447.0,37.5,13.61111111111111,641.9018767,21.555555555555554,17.944444444444443,68211.1,26.5,13.61111111111111,79.5,271.8,345.42732570000004,4710Q20221,0.0,2021-12-03 21:15:00
2021-12-03 21:30:00+00:00,352.8,445.6,37.55555555555555,13.61111111111111,641.212401,21.555555555555554,17.944444444444443,68211.1,26.44444444444444,13.61111111111111,79.6,271.4,345.42732570000004,4710Q20221,0.0,2021-12-03 21:30:00
2021-12-03 21:45:00+00:00,354.8,445.4,37.666666666666664,13.61111111111111,641.212401,21.555555555555554,17.944444444444443,68211.1,26.611111111111114,13.555555555555554,80.1,272.1,343.3588986,4710Q20221,0.0,2021-12-03 21:45:00
2021-12-03 22:00:00+00:00,365.7,443.9,37.55555555555555,13.61111111111111,639.8334496,21.277777777777775,18.055555555555554,68211.1,26.277777777777775,13.61111111111111,82.6,280.2,343.3588986,4710Q20221,0.0,2021-12-03 22:00:00
2021-12-03 22:15:00+00:00,353.7,443.7,37.666666666666664,13.61111111111111,645.3492552,21.77777777777778,18.000000000000004,68211.1,26.666666666666664,13.722222222222223,79.8,271.2,346.11680140000004,4710Q20221,0.0,2021-12-03 22:15:00
2021-12-03 22:30:00+00:00,354.5,444.6,37.55555555555555,13.61111111111111,641.212401,21.555555555555554,18.000000000000004,68211.1,26.44444444444444,13.666666666666668,80.0,272.0,345.42732570000004,4710Q20221,0.0,2021-12-03 22:30:00
2021-12-03 22:45:00+00:00,357.0,445.9,37.666666666666664,13.61111111111111,645.3492552,21.666666666666668,18.000000000000004,68211.1,26.611111111111114,13.555555555555554,80.6,275.0,344.73785000000004,4710Q20221,0.0,2021-12-03 22:45:00
2021-12-03 23:00:00+00:00,357.0,445.9,37.666666666666664,13.61111111111111,645.3492552,21.666666666666668,18.000000000000004,68211.1,26.611111111111114,13.555555555555554,80.6,275.0,344.73785000000004,4710Q20221,0.0,2021-12-03 23:00:00
2021-12-03 23:15:00+00:00,356.1,446.2,37.72222222222222,13.61111111111111,646.0387309,21.722222222222218,18.000000000000004,68211.1,26.666666666666664,13.555555555555554,80.4,274.1,345.42732570000004,4710Q20221,0.0,2021-12-03 23:15:00
2021-12-03 23:30:00+00:00,362.2,447.2,37.72222222222222,13.61111111111111,643.9703038,21.611111111111114,18.000000000000004,68211.1,26.666666666666664,13.555555555555554,81.7,280.1,344.73785000000004,4710Q20221,0.0,2021-12-03 23:30:00
2021-12-03 23:45:00+00:00,357.6,448.7,37.72222222222222,13.61111111111111,642.5913524,21.555555555555554,18.000000000000004,68211.1,26.555555555555554,13.555555555555554,80.8,277.2,344.73785000000004,4710Q20221,0.0,2021-12-03 23:45:00
2021-12-04 00:00:00+00:00,359.9,448.5,37.55555555555555,13.61111111111111,637.7650225,21.277777777777775,18.055555555555554,68211.1,26.333333333333336,13.555555555555554,81.2,278.7,343.3588986,4710Q20221,0.0,2021-12-04 00:00:00
2021-12-04 00:15:00+00:00,351.1,448.7,37.44444444444445,13.61111111111111,637.7650225,21.38888888888889,17.944444444444443,68211.1,26.277777777777775,13.555555555555554,79.3,272.6,344.73785000000004,4710Q20221,0.0,2021-12-04 00:15:00
2021-12-04 01:30:00+00:00,352.8,450.5,37.44444444444445,13.61111111111111,637.0755468000001,21.277777777777775,18.055555555555554,68211.1,26.22222222222222,13.666666666666668,79.6,274.3,345.42732570000004,4710Q20221,0.0,2021-12-04 01:30:00
2021-12-04 01:45:00+00:00,340.4,449.5,37.388888888888886,13.61111111111111,636.3860711,21.44444444444444,17.944444444444443,68211.1,26.22222222222222,13.666666666666668,76.8,263.7,348.1852285,4710Q20221,0.0,2021-12-04 01:45:00
2021-12-04 02:00:00+00:00,358.6,449.7,37.666666666666664,13.61111111111111,645.3492552,21.611111111111114,17.944444444444443,68211.1,26.611111111111114,13.555555555555554,81.0,278.9,344.73785000000004,4710Q20221,0.0,2021-12-04 02:00:00
2021-12-04 02:15:00+00:00,360.6,449.4,37.77777777777778,13.61111111111111,645.3492552,21.611111111111114,18.055555555555554,68230.6,26.611111111111114,13.555555555555554,81.5,278.2,344.73785000000004,4710Q20221,0.0,2021-12-04 02:15:00
2021-12-04 02:30:00+00:00,353.0,449.8,37.611111111111114,13.61111111111111,640.5229253000001,21.5,18.000000000000004,68230.6,26.44444444444444,13.61111111111111,79.7,273.9,345.42732570000004,4710Q20221,0.0,2021-12-04 02:30:00
2021-12-04 02:45:00+00:00,361.2,450.3,37.83333333333333,13.61111111111111,648.7966337,21.77777777777778,18.055555555555554,68230.6,26.77777777777778,13.61111111111111,81.5,280.9,344.73785000000004,4710Q20221,0.0,2021-12-04 02:45:00
2021-12-04 03:00:00+00:00,360.8,446.6,37.83333333333333,13.61111111111111,641.9018767,21.5,18.055555555555554,68230.6,26.611111111111114,13.499999999999998,81.4,278.2,342.66942290000003,4710Q20221,0.0,2021-12-04 03:00:00
2021-12-04 03:15:00+00:00,416.5,444.1,38.333333333333336,13.333333333333332,656.3808664000001,21.333333333333336,18.055555555555554,68230.6,26.722222222222218,13.277777777777777,94.0,316.7,341.9799472,4710Q20221,0.0,2021-12-04 03:15:00
2021-12-04 03:30:00+00:00,367.8,443.3,37.55555555555555,13.333333333333332,644.6597795,21.5,17.77777777777778,68230.6,26.555555555555554,13.277777777777777,83.0,281.6,342.66942290000003,4710Q20221,0.0,2021-12-04 03:30:00
2021-12-04 03:45:00+00:00,379.5,444.9,37.88888888888889,13.333333333333332,649.4861094,21.555555555555554,17.83333333333333,68230.6,26.722222222222218,13.277777777777777,85.7,291.2,339.2220444,4710Q20221,0.0,2021-12-04 03:45:00
2021-12-04 04:00:00+00:00,362.4,446.2,37.666666666666664,13.333333333333332,646.0387309,21.666666666666668,17.77777777777778,68230.6,26.611111111111114,13.333333333333332,81.8,279.3,341.9799472,4710Q20221,0.0,2021-12-04 04:00:00
2021-12-04 04:15:00+00:00,377.4,446.3,37.83333333333333,13.333333333333332,648.107158,21.5,17.83333333333333,68230.6,26.666666666666664,13.333333333333332,85.2,290.9,339.2220444,4710Q20221,0.0,2021-12-04 04:15:00
2021-12-04 04:30:00+00:00,357.1,447.3,37.55555555555555,13.333333333333332,640.5229253000001,21.44444444444444,17.83333333333333,68230.6,26.38888888888889,13.444444444444446,80.6,275.8,341.9799472,4710Q20221,0.0,2021-12-04 04:30:00
2021-12-04 04:45:00+00:00,362.6,446.3,37.611111111111114,13.333333333333332,639.8334496,21.333333333333336,17.77777777777778,68230.6,26.44444444444444,13.22222222222222,81.8,279.1,339.9115201,4710Q20221,0.0,2021-12-04 04:45:00
2021-12-04 05:00:00+00:00,370.3,446.3,37.666666666666664,13.333333333333332,643.2808281,21.333333333333336,17.83333333333333,68230.6,26.44444444444444,13.333333333333332,83.6,285.6,339.9115201,4710Q20221,0.0,2021-12-04 05:00:00
2021-12-04 05:15:00+00:00,366.6,447.1,37.55555555555555,13.333333333333332,645.3492552,21.44444444444444,17.83333333333333,68230.6,26.44444444444444,13.38888888888889,82.7,283.6,342.66942290000003,4710Q20221,0.0,2021-12-04 05:15:00
2021-12-04 05:30:00+00:00,365.6,447.4,37.55555555555555,13.333333333333332,643.2808281,21.38888888888889,17.83333333333333,68233.6,26.44444444444444,13.333333333333332,82.5,282.2,340.6009958,4710Q20221,0.0,2021-12-04 05:30:00
2021-12-04 05:45:00+00:00,369.1,447.4,37.666666666666664,13.333333333333332,643.9703038,21.38888888888889,17.83333333333333,68233.6,26.5,13.333333333333332,83.3,285.0,339.2220444,4710Q20221,0.0,2021-12-04 05:45:00
2021-12-04 06:00:00+00:00,369.8,449.8,37.77777777777778,13.333333333333332,646.0387309,21.5,17.83333333333333,68233.6,26.611111111111114,13.333333333333332,83.5,287.0,339.2220444,4710Q20221,0.0,2021-12-04 06:00:00
2021-12-04 06:15:00+00:00,363.2,450.6,37.666666666666664,13.333333333333332,643.9703038,21.44444444444444,17.77777777777778,68233.6,26.611111111111114,13.333333333333332,82.0,282.2,339.9115201,4710Q20221,0.0,2021-12-04 06:15:00
2021-12-04 06:30:00+00:00,366.5,446.3,37.611111111111114,13.333333333333332,643.9703038,21.44444444444444,17.83333333333333,68233.6,26.5,13.333333333333332,82.7,282.6,339.9115201,4710Q20221,0.0,2021-12-04 06:30:00
2021-12-04 06:45:00+00:00,363.8,447.0,37.611111111111114,13.333333333333332,643.9703038,21.44444444444444,17.77777777777778,68233.6,26.5,13.38888888888889,82.1,280.5,341.2904715,4710Q20221,0.0,2021-12-04 06:45:00
2021-12-04 07:00:00+00:00,363.6,446.2,37.611111111111114,13.333333333333332,643.9703038,21.44444444444444,17.77777777777778,68233.6,26.5,13.38888888888889,82.1,280.2,341.2904715,4710Q20221,0.0,2021-12-04 07:00:00
2021-12-04 07:15:00+00:00,364.0,445.6,37.611111111111114,13.333333333333332,643.9703038,21.5,17.77777777777778,68233.6,26.5,13.38888888888889,82.1,280.0,341.2904715,4710Q20221,0.0,2021-12-04 07:15:00
2021-12-04 07:30:00+00:00,357.1,445.5,37.666666666666664,13.333333333333332,637.7650225,21.44444444444444,17.77777777777778,68233.6,26.5,13.38888888888889,80.6,274.6,341.9799472,4710Q20221,0.0,2021-12-04 07:30:00
2021-12-04 07:45:00+00:00,364.5,446.6,37.611111111111114,13.333333333333332,643.2808281,21.44444444444444,17.77777777777778,68233.6,26.5,13.38888888888889,82.3,280.9,341.2904715,4710Q20221,0.0,2021-12-04 07:45:00
2021-12-04 08:00:00+00:00,370.4,446.8,37.666666666666664,13.333333333333332,641.9018767,21.277777777777775,17.77777777777778,68233.6,26.38888888888889,13.277777777777777,83.6,285.8,339.9115201,4710Q20221,0.0,2021-12-04 08:00:00
2021-12-04 08:15:00+00:00,371.5,445.7,37.72222222222222,13.333333333333332,641.9018767,21.333333333333336,17.83333333333333,68233.6,26.5,13.333333333333332,83.9,286.0,339.9115201,4710Q20221,0.0,2021-12-04 08:15:00
2021-12-04 08:30:00+00:00,371.3,447.4,37.72222222222222,13.333333333333332,646.7282066,21.44444444444444,17.83333333333333,68233.6,26.555555555555554,13.333333333333332,83.8,286.7,339.9115201,4710Q20221,0.0,2021-12-04 08:30:00
2021-12-04 08:45:00+00:00,358.8,447.8,37.72222222222222,13.333333333333332,644.6597795,21.555555555555554,17.83333333333333,68233.6,26.611111111111114,13.277777777777777,81.1,277.2,339.9115201,4710Q20221,0.0,2021-12-04 08:45:00
2021-12-04 09:00:00+00:00,371.1,444.6,37.72222222222222,13.333333333333332,643.2808281,21.38888888888889,17.83333333333333,68236.9,26.44444444444444,13.38888888888889,83.7,284.9,341.2904715,4710Q20221,0.0,2021-12-04 09:00:00
2021-12-04 09:15:00+00:00,373.3,446.3,37.72222222222222,13.333333333333332,643.2808281,21.333333333333336,17.83333333333333,68236.9,26.44444444444444,13.38888888888889,84.3,287.3,339.9115201,4710Q20221,0.0,2021-12-04 09:15:00
2021-12-04 09:30:00+00:00,356.7,445.6,37.333333333333336,13.333333333333332,636.3860711,21.277777777777775,17.666666666666664,68236.9,26.22222222222222,13.277777777777777,80.5,274.2,339.9115201,4710Q20221,0.0,2021-12-04 09:30:00
2021-12-04 09:45:00+00:00,362.7,445.7,37.388888888888886,13.333333333333332,637.0755468000001,21.11111111111111,17.77777777777778,68236.9,26.166666666666664,13.333333333333332,81.9,279.4,341.2904715,4710Q20221,0.0,2021-12-04 09:45:00
2021-12-04 10:00:00+00:00,374.1,444.9,37.666666666666664,13.333333333333332,646.0387309,21.38888888888889,17.83333333333333,68236.9,26.5,13.333333333333332,84.4,287.0,339.2220444,4710Q20221,0.0,2021-12-04 10:00:00
2021-12-04 10:15:00+00:00,368.1,444.0,37.72222222222222,13.333333333333332,647.4176823,21.611111111111114,17.83333333333333,68236.9,26.611111111111114,13.333333333333332,83.1,282.1,341.2904715,4710Q20221,0.0,2021-12-04 10:15:00
2021-12-04 10:30:00+00:00,372.2,444.8,37.77777777777778,13.333333333333332,648.107158,21.611111111111114,17.83333333333333,68236.9,26.666666666666664,13.333333333333332,84.0,286.5,341.2904715,4710Q20221,0.0,2021-12-04 10:30:00
2021-12-04 10:45:00+00:00,369.4,443.9,37.611111111111114,13.333333333333332,646.0387309,21.555555555555554,17.83333333333333,68236.9,26.555555555555554,13.333333333333332,83.4,283.7,341.9799472,4710Q20221,0.0,2021-12-04 10:45:00
2021-12-04 11:00:00+00:00,372.2,442.9,37.83333333333333,13.333333333333332,649.4861094,21.722222222222218,17.83333333333333,68236.9,26.77777777777778,13.333333333333332,84.0,284.6,341.2904715,4710Q20221,0.0,2021-12-04 11:00:00
2021-12-04 11:15:00+00:00,376.2,443.2,37.88888888888889,13.333333333333332,648.7966337,21.666666666666668,17.77777777777778,68236.9,26.77777777777778,13.277777777777777,84.9,287.7,339.2220444,4710Q20221,0.0,2021-12-04 11:15:00
2021-12-04 11:30:00+00:00,364.7,442.7,37.55555555555555,13.333333333333332,641.9018767,21.44444444444444,17.77777777777778,68236.9,26.44444444444444,13.277777777777777,82.3,278.9,341.2904715,4710Q20221,0.0,2021-12-04 11:30:00
2021-12-04 11:45:00+00:00,355.5,442.7,37.44444444444445,13.333333333333332,637.7650225,21.5,17.666666666666664,68236.9,26.38888888888889,13.333333333333332,80.3,271.8,341.9799472,4710Q20221,0.0,2021-12-04 11:45:00
2021-12-04 12:00:00+00:00,342.6,442.8,37.388888888888886,13.333333333333332,636.3860711,21.611111111111114,17.666666666666664,68236.9,26.44444444444444,13.333333333333332,77.3,261.6,343.3588986,4710Q20221,0.0,2021-12-04 12:00:00
2021-12-04 12:15:00+00:00,318.1,443.2,36.88888888888889,13.61111111111111,619.8386543,21.277777777777775,17.555555555555557,68236.9,25.77777777777778,13.61111111111111,71.8,241.0,349.56417990000006,4710Q20221,0.0,2021-12-04 12:15:00
2021-12-04 12:30:00+00:00,319.9,447.8,36.83333333333333,13.61111111111111,619.1491786,21.11111111111111,17.666666666666664,68236.9,25.666666666666668,13.666666666666668,72.2,245.2,348.8747042,4710Q20221,0.0,2021-12-04 12:30:00
2021-12-04 12:45:00+00:00,303.5,450.6,36.388888888888886,13.61111111111111,611.5649459,21.055555555555557,17.27777777777778,68236.9,25.38888888888889,13.555555555555554,68.5,233.5,353.7010341,4710Q20221,0.0,2021-12-04 12:45:00
2021-12-04 13:00:00+00:00,261.3,452.7,37.22222222222222,14.444444444444445,595.7070048,21.333333333333336,17.555555555555557,68236.9,24.944444444444446,14.388888888888888,59.0,203.7,370.2484509,4710Q20221,0.0,2021-12-04 13:00:00
2021-12-04 13:15:00+00:00,272.1,454.4,36.88888888888889,14.444444444444445,605.3596646,21.38888888888889,17.88888888888889,68236.9,25.27777777777778,14.388888888888888,61.4,212.9,366.1115967,4710Q20221,0.0,2021-12-04 13:15:00
2021-12-04 13:30:00+00:00,272.9,453.9,37.16666666666667,14.444444444444445,610.1859945,21.666666666666668,17.88888888888889,68241.1,25.555555555555554,14.444444444444445,61.6,213.6,365.422121,4710Q20221,0.0,2021-12-04 13:30:00
2021-12-04 13:45:00+00:00,274.6,453.5,37.05555555555556,14.444444444444445,609.4965188000001,21.5,17.944444444444443,68241.1,25.38888888888889,14.388888888888888,62.0,214.4,363.35369390000005,4710Q20221,0.0,2021-12-04 13:45:00
2021-12-04 14:00:00+00:00,273.3,452.9,36.94444444444444,14.444444444444445,605.3596646,21.333333333333336,17.944444444444443,68241.1,25.222222222222225,14.444444444444445,61.7,212.8,363.35369390000005,4710Q20221,0.0,2021-12-04 14:00:00
2021-12-04 14:15:00+00:00,270.0,453.0,37.16666666666667,14.444444444444445,604.6701889000001,21.44444444444444,17.944444444444443,68241.1,25.222222222222225,14.444444444444445,60.9,210.6,364.7326453,4710Q20221,0.0,2021-12-04 14:15:00
2021-12-04 14:30:00+00:00,267.9,452.9,37.05555555555556,14.444444444444445,599.8438590000001,21.277777777777775,17.944444444444443,68241.1,25.166666666666664,14.444444444444445,60.7,209.0,364.0431696,4710Q20221,0.0,2021-12-04 14:30:00
2021-12-04 14:45:00+00:00,268.2,452.0,37.5,14.444444444444445,603.2912375,21.44444444444444,17.83333333333333,68241.1,25.222222222222225,14.444444444444445,60.5,209.3,366.1115967,4710Q20221,0.0,2021-12-04 14:45:00
2021-12-04 15:00:00+00:00,275.4,451.1,37.11111111111111,14.444444444444445,607.4280917,21.44444444444444,17.83333333333333,68241.1,25.33333333333333,14.333333333333332,62.2,213.8,363.35369390000005,4710Q20221,0.0,2021-12-04 15:00:00
2021-12-04 15:15:00+00:00,268.4,453.3,37.16666666666667,14.444444444444445,601.9122861,21.333333333333336,17.83333333333333,68241.1,25.11111111111111,14.444444444444445,60.6,209.8,364.0431696,4710Q20221,0.0,2021-12-04 15:15:00
2021-12-04 15:30:00+00:00,268.1,453.8,37.16666666666667,14.444444444444445,601.2228104000001,21.277777777777775,17.83333333333333,68241.1,25.11111111111111,14.444444444444445,60.5,209.5,364.0431696,4710Q20221,0.0,2021-12-04 15:30:00
2021-12-04 15:45:00+00:00,271.9,452.9,36.99999999999999,14.444444444444445,605.3596646,21.333333333333336,17.944444444444443,68241.1,25.166666666666664,14.444444444444445,61.6,212.5,364.0431696,4710Q20221,0.0,2021-12-04 15:45:00
2021-12-04 16:00:00+00:00,268.1,453.7,36.94444444444444,14.444444444444445,601.9122861,21.222222222222225,17.83333333333333,68241.1,25.05555555555555,14.444444444444445,60.5,209.7,364.0431696,4710Q20221,0.0,2021-12-04 16:00:00
