DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2021-12-04 16:15:00+00:00,269.1,453.8,37.388888888888886,14.444444444444445,603.2912375,21.333333333333336,17.83333333333333,68241.1,24.944444444444446,14.555555555555557,60.7,210.5,366.1115967,4710Q20221,0.0,2021-12-04 16:15:00
2021-12-04 16:30:00+00:00,265.1,454.1,37.388888888888886,14.444444444444445,598.4649076,21.38888888888889,17.666666666666664,68241.1,25.11111111111111,14.388888888888888,59.8,207.3,364.0431696,4710Q20221,0.0,2021-12-04 16:30:00
2021-12-04 16:45:00+00:00,262.7,454.1,38.0,14.444444444444445,601.9122861,21.666666666666668,17.666666666666664,68241.1,25.222222222222225,14.444444444444445,59.3,205.4,366.1115967,4710Q20221,0.0,2021-12-04 16:45:00
2021-12-04 17:00:00+00:00,269.8,452.9,37.611111111111114,14.444444444444445,606.738616,21.611111111111114,17.83333333333333,68241.1,25.33333333333333,14.444444444444445,60.8,210.6,364.7326453,4710Q20221,0.0,2021-12-04 17:00:00
2021-12-04 17:15:00+00:00,277.6,452.0,37.16666666666667,14.444444444444445,610.8754702,21.44444444444444,17.944444444444443,68241.1,25.38888888888889,14.444444444444445,62.6,216.0,363.35369390000005,4710Q20221,0.0,2021-12-04 17:15:00
2021-12-04 17:30:00+00:00,271.5,453.0,36.94444444444444,14.444444444444445,603.9807132,21.222222222222225,17.944444444444443,68241.1,25.11111111111111,14.444444444444445,61.3,211.6,363.35369390000005,4710Q20221,0.0,2021-12-04 17:30:00
2021-12-04 17:45:00+00:00,271.7,452.2,36.77777777777778,14.444444444444445,600.5333347,21.055555555555557,17.944444444444443,68241.1,24.944444444444446,14.444444444444445,61.3,211.5,364.0431696,4710Q20221,0.0,2021-12-04 17:45:00
2021-12-04 18:00:00+00:00,281.8,452.5,36.83333333333333,14.444444444444445,608.1175674000001,21.166666666666664,18.055555555555554,68241.1,25.222222222222225,14.444444444444445,63.6,219.5,363.35369390000005,4710Q20221,0.0,2021-12-04 18:00:00
2021-12-04 18:15:00+00:00,273.7,452.6,36.94444444444444,14.444444444444445,603.9807132,21.222222222222225,17.944444444444443,68241.1,25.166666666666664,14.444444444444445,61.8,213.1,363.35369390000005,4710Q20221,0.0,2021-12-04 18:15:00
2021-12-04 18:30:00+00:00,270.9,452.7,37.11111111111111,14.444444444444445,603.2912375,21.333333333333336,17.944444444444443,68241.1,25.222222222222225,14.444444444444445,61.2,211.3,364.0431696,4710Q20221,0.0,2021-12-04 18:30:00
2021-12-04 18:45:00+00:00,277.3,452.8,36.94444444444444,14.444444444444445,608.1175674000001,21.333333333333336,17.944444444444443,68241.1,25.27777777777778,14.388888888888888,62.6,216.1,362.66421820000005,4710Q20221,0.0,2021-12-04 18:45:00
2021-12-04 19:00:00+00:00,276.9,452.4,36.94444444444444,14.444444444444445,606.738616,21.333333333333336,17.944444444444443,68241.1,25.27777777777778,14.388888888888888,62.5,215.2,363.35369390000005,4710Q20221,0.0,2021-12-04 19:00:00
2021-12-04 19:15:00+00:00,276.0,454.0,36.94444444444444,14.444444444444445,606.738616,21.277777777777775,17.944444444444443,68241.1,25.27777777777778,14.388888888888888,62.3,215.5,362.66421820000005,4710Q20221,0.0,2021-12-04 19:15:00
2021-12-04 19:30:00+00:00,276.0,452.4,37.05555555555556,14.444444444444445,607.4280917,21.38888888888889,17.944444444444443,68241.1,25.33333333333333,14.444444444444445,62.3,215.0,363.35369390000005,4710Q20221,0.0,2021-12-04 19:30:00
2021-12-04 19:45:00+00:00,271.9,454.2,36.88888888888889,14.444444444444445,603.9807132,21.222222222222225,17.944444444444443,68241.1,25.222222222222225,14.388888888888888,61.5,212.2,362.66421820000005,4710Q20221,0.0,2021-12-04 19:45:00
2021-12-04 20:00:00+00:00,269.2,454.8,37.388888888888886,14.444444444444445,604.6701889000001,21.5,17.83333333333333,68241.1,25.27777777777778,14.444444444444445,60.8,210.6,364.0431696,4710Q20221,0.0,2021-12-04 20:00:00
2021-12-04 20:15:00+00:00,279.4,454.5,37.16666666666667,14.444444444444445,613.633373,21.611111111111114,18.000000000000004,68241.1,25.611111111111107,14.444444444444445,63.1,218.3,364.0431696,4710Q20221,0.0,2021-12-04 20:15:00
2021-12-04 20:30:00+00:00,273.6,453.6,37.22222222222222,14.444444444444445,610.1859945,21.555555555555554,17.944444444444443,68241.1,25.444444444444443,14.444444444444445,61.7,213.6,364.0431696,4710Q20221,0.0,2021-12-04 20:30:00
2021-12-04 20:45:00+00:00,272.8,454.5,36.94444444444444,14.444444444444445,605.3596646,21.222222222222225,17.944444444444443,68241.1,25.166666666666664,14.444444444444445,61.5,213.8,364.0431696,4710Q20221,0.0,2021-12-04 20:45:00
2021-12-04 21:00:00+00:00,274.5,453.6,37.05555555555556,14.444444444444445,606.738616,21.38888888888889,17.88888888888889,68241.1,25.33333333333333,14.444444444444445,61.9,214.5,363.35369390000005,4710Q20221,0.0,2021-12-04 21:00:00
2021-12-04 21:15:00+00:00,278.2,454.5,37.22222222222222,14.444444444444445,612.9438973000001,21.611111111111114,18.000000000000004,68241.1,25.611111111111107,14.444444444444445,62.8,217.3,363.35369390000005,4710Q20221,0.0,2021-12-04 21:15:00
2021-12-04 21:30:00+00:00,271.1,453.5,37.22222222222222,14.444444444444445,608.1175674000001,21.555555555555554,17.944444444444443,68241.1,25.38888888888889,14.444444444444445,61.2,212.1,364.7326453,4710Q20221,0.0,2021-12-04 21:30:00
2021-12-04 21:45:00+00:00,273.1,453.4,37.05555555555556,14.444444444444445,606.0491403000001,21.333333333333336,17.944444444444443,68241.1,25.27777777777778,14.444444444444445,61.5,213.2,364.0431696,4710Q20221,0.0,2021-12-04 21:45:00
2021-12-04 22:00:00+00:00,279.6,451.6,37.05555555555556,14.444444444444445,610.1859945,21.44444444444444,17.944444444444443,68241.1,25.444444444444443,14.444444444444445,63.0,217.2,364.0431696,4710Q20221,0.0,2021-12-04 22:00:00
2021-12-04 22:15:00+00:00,274.5,451.8,37.22222222222222,14.444444444444445,608.1175674000001,21.5,17.944444444444443,68241.1,25.38888888888889,14.5,62.0,213.2,364.0431696,4710Q20221,0.0,2021-12-04 22:15:00
2021-12-04 22:30:00+00:00,278.4,450.7,36.94444444444444,14.444444444444445,606.738616,21.277777777777775,18.000000000000004,68241.1,25.27777777777778,14.444444444444445,62.9,216.0,364.0431696,4710Q20221,0.0,2021-12-04 22:30:00
2021-12-04 22:45:00+00:00,282.9,450.6,37.05555555555556,14.444444444444445,612.2544216,21.555555555555554,17.944444444444443,68249.8,25.555555555555554,14.388888888888888,63.9,219.0,362.66421820000005,4710Q20221,0.0,2021-12-04 22:45:00
2021-12-04 23:00:00+00:00,278.3,451.1,37.11111111111111,14.444444444444445,610.8754702,21.5,17.944444444444443,68249.8,25.444444444444443,14.388888888888888,62.8,216.1,364.0431696,4710Q20221,0.0,2021-12-04 23:00:00
2021-12-04 23:15:00+00:00,278.3,451.1,37.11111111111111,14.444444444444445,610.8754702,21.5,17.944444444444443,68249.8,25.444444444444443,14.388888888888888,62.8,216.1,364.0431696,4710Q20221,0.0,2021-12-04 23:15:00
2021-12-04 23:30:00+00:00,276.8,451.1,36.94444444444444,14.444444444444445,606.738616,21.277777777777775,18.000000000000004,68249.8,25.27777777777778,14.444444444444445,62.5,214.9,364.0431696,4710Q20221,0.0,2021-12-04 23:30:00
2021-12-04 23:45:00+00:00,279.3,451.7,37.05555555555556,14.444444444444445,610.1859945,21.5,18.000000000000004,68249.8,25.500000000000004,14.5,63.0,217.3,364.0431696,4710Q20221,0.0,2021-12-04 23:45:00
2021-12-05 00:00:00+00:00,277.7,452.9,37.05555555555556,14.444444444444445,609.4965188000001,21.44444444444444,18.000000000000004,68249.8,25.500000000000004,14.444444444444445,62.8,215.7,364.0431696,4710Q20221,0.0,2021-12-05 00:00:00
2021-12-05 00:15:00+00:00,282.3,452.6,37.16666666666667,14.444444444444445,615.0123244,21.611111111111114,18.000000000000004,68249.8,25.666666666666668,14.444444444444445,63.7,219.1,364.0431696,4710Q20221,0.0,2021-12-05 00:15:00
2021-12-05 00:30:00+00:00,275.2,453.5,36.99999999999999,14.444444444444445,607.4280917,21.333333333333336,18.000000000000004,68249.8,25.27777777777778,14.444444444444445,62.1,214.7,364.0431696,4710Q20221,0.0,2021-12-05 00:30:00
2021-12-05 00:45:00+00:00,281.1,453.3,37.11111111111111,14.444444444444445,612.9438973000001,21.555555555555554,18.000000000000004,68249.8,25.611111111111107,14.388888888888888,63.4,219.1,363.35369390000005,4710Q20221,0.0,2021-12-05 00:45:00
2021-12-05 01:15:00+00:00,279.0,452.7,36.99999999999999,14.444444444444445,610.1859945,21.38888888888889,18.055555555555554,68249.8,25.38888888888889,14.444444444444445,63.0,217.4,364.0431696,4710Q20221,0.0,2021-12-05 01:15:00
2021-12-05 01:30:00+00:00,277.9,454.0,36.94444444444444,14.444444444444445,607.4280917,21.277777777777775,18.055555555555554,68249.8,25.27777777777778,14.444444444444445,62.7,217.1,364.0431696,4710Q20221,0.0,2021-12-05 01:30:00
2021-12-05 01:45:00+00:00,283.9,454.7,37.16666666666667,14.444444444444445,617.0807515,21.666666666666668,18.055555555555554,68249.8,25.77777777777778,14.444444444444445,64.1,221.2,363.35369390000005,4710Q20221,0.0,2021-12-05 01:45:00
2021-12-05 02:00:00+00:00,279.2,454.7,37.11111111111111,14.444444444444445,612.2544216,21.555555555555554,18.055555555555554,68249.8,25.555555555555554,14.444444444444445,62.9,218.2,364.0431696,4710Q20221,0.0,2021-12-05 02:00:00
2021-12-05 02:15:00+00:00,277.3,454.4,36.88888888888889,14.444444444444445,608.1175674000001,21.277777777777775,18.055555555555554,68249.8,25.27777777777778,14.444444444444445,62.6,216.8,363.35369390000005,4710Q20221,0.0,2021-12-05 02:15:00
2021-12-05 02:30:00+00:00,277.3,454.4,36.88888888888889,14.444444444444445,608.1175674000001,21.277777777777775,18.055555555555554,68249.8,25.27777777777778,14.444444444444445,62.6,216.8,363.35369390000005,4710Q20221,0.0,2021-12-05 02:30:00
2021-12-05 02:45:00+00:00,277.3,454.4,36.88888888888889,14.444444444444445,608.1175674000001,21.277777777777775,18.055555555555554,68249.8,25.27777777777778,14.444444444444445,62.6,216.8,363.35369390000005,4710Q20221,0.0,2021-12-05 02:45:00
2021-12-05 03:00:00+00:00,278.9,455.2,36.94444444444444,14.444444444444445,608.1175674000001,21.333333333333336,18.055555555555554,68249.8,25.33333333333333,14.444444444444445,62.9,218.4,363.35369390000005,4710Q20221,0.0,2021-12-05 03:00:00
2021-12-05 03:15:00+00:00,274.5,456.1,36.94444444444444,14.444444444444445,606.738616,21.333333333333336,18.055555555555554,68249.8,25.27777777777778,14.444444444444445,62.0,215.2,364.7326453,4710Q20221,0.0,2021-12-05 03:15:00
2021-12-05 03:30:00+00:00,284.7,451.8,36.44444444444444,14.166666666666666,605.3596646,21.055555555555557,17.72222222222222,68249.8,25.166666666666664,14.11111111111111,64.3,221.2,362.66421820000005,4710Q20221,0.0,2021-12-05 03:30:00
2021-12-05 03:45:00+00:00,283.4,452.8,36.88888888888889,14.166666666666666,612.9438973000001,21.5,17.77777777777778,68249.8,25.555555555555554,14.11111111111111,64.0,221.0,362.66421820000005,4710Q20221,0.0,2021-12-05 03:45:00
2021-12-05 04:00:00+00:00,278.5,453.2,36.77777777777778,14.166666666666666,608.1175674000001,21.333333333333336,17.77777777777778,68249.8,25.33333333333333,14.11111111111111,62.9,216.9,360.5957911,4710Q20221,0.0,2021-12-05 04:00:00
2021-12-05 04:15:00+00:00,285.2,452.4,36.88888888888889,14.166666666666666,611.5649459,21.44444444444444,17.83333333333333,68249.8,25.500000000000004,14.166666666666666,64.4,221.8,359.90631540000004,4710Q20221,0.0,2021-12-05 04:15:00
2021-12-05 04:30:00+00:00,283.6,451.6,36.94444444444444,14.166666666666666,612.2544216,21.44444444444444,17.83333333333333,68249.8,25.500000000000004,14.166666666666666,64.0,219.8,359.21683970000004,4710Q20221,0.0,2021-12-05 04:30:00
2021-12-05 04:45:00+00:00,279.1,452.7,36.94444444444444,14.166666666666666,610.1859945,21.44444444444444,17.72222222222222,68249.8,25.38888888888889,14.166666666666666,63.0,217.5,359.90631540000004,4710Q20221,0.0,2021-12-05 04:45:00
2021-12-05 05:00:00+00:00,278.6,453.5,36.94444444444444,14.166666666666666,609.4965188000001,21.38888888888889,17.72222222222222,68249.8,25.38888888888889,14.11111111111111,62.9,217.6,359.21683970000004,4710Q20221,0.0,2021-12-05 05:00:00
2021-12-05 05:15:00+00:00,284.4,453.8,37.05555555555556,14.166666666666666,614.3228487,21.555555555555554,17.77777777777778,68249.8,25.611111111111107,14.166666666666666,64.2,221.7,359.21683970000004,4710Q20221,0.0,2021-12-05 05:15:00
2021-12-05 05:30:00+00:00,280.3,454.3,36.88888888888889,14.166666666666666,608.8070431,21.333333333333336,17.77777777777778,68249.8,25.33333333333333,14.166666666666666,63.2,219.1,359.21683970000004,4710Q20221,0.0,2021-12-05 05:30:00
2021-12-05 05:45:00+00:00,279.2,454.0,36.88888888888889,14.166666666666666,608.1175674000001,21.333333333333336,17.77777777777778,68249.8,25.33333333333333,14.166666666666666,63.0,218.0,359.90631540000004,4710Q20221,0.0,2021-12-05 05:45:00
2021-12-05 06:00:00+00:00,279.7,454.5,36.88888888888889,14.166666666666666,610.8754702,21.5,17.77777777777778,68249.8,25.444444444444443,14.166666666666666,63.1,218.1,359.90631540000004,4710Q20221,0.0,2021-12-05 06:00:00
2021-12-05 06:15:00+00:00,280.6,454.1,36.99999999999999,14.166666666666666,611.5649459,21.5,17.77777777777778,68249.8,25.500000000000004,14.11111111111111,63.3,218.8,359.21683970000004,4710Q20221,0.0,2021-12-05 06:15:00
2021-12-05 06:30:00+00:00,272.6,454.9,37.11111111111111,14.166666666666666,608.1175674000001,21.5,17.666666666666664,68249.8,25.38888888888889,14.166666666666666,61.5,213.6,359.90631540000004,4710Q20221,0.0,2021-12-05 06:30:00
2021-12-05 06:45:00+00:00,271.1,454.8,37.11111111111111,14.166666666666666,607.4280917,21.44444444444444,17.666666666666664,68249.8,25.27777777777778,14.166666666666666,61.2,212.9,360.5957911,4710Q20221,0.0,2021-12-05 06:45:00
2021-12-05 07:00:00+00:00,277.7,455.9,36.72222222222222,14.166666666666666,604.6701889000001,21.11111111111111,17.77777777777778,68249.8,25.166666666666664,14.166666666666666,62.7,218.0,359.90631540000004,4710Q20221,0.0,2021-12-05 07:00:00
2021-12-05 07:15:00+00:00,281.1,455.4,37.16666666666667,14.166666666666666,615.0123244,21.666666666666668,17.72222222222222,68249.8,25.72222222222222,14.166666666666666,63.5,220.0,359.90631540000004,4710Q20221,0.0,2021-12-05 07:15:00
2021-12-05 07:30:00+00:00,280.9,452.1,36.94444444444444,14.166666666666666,610.8754702,21.44444444444444,17.72222222222222,68249.8,25.38888888888889,14.166666666666666,63.4,218.2,359.21683970000004,4710Q20221,0.0,2021-12-05 07:30:00
2021-12-05 07:45:00+00:00,281.0,452.5,36.94444444444444,14.166666666666666,610.1859945,21.38888888888889,17.77777777777778,68249.8,25.38888888888889,14.166666666666666,63.4,218.3,359.21683970000004,4710Q20221,0.0,2021-12-05 07:45:00
2021-12-05 08:00:00+00:00,278.8,453.0,37.05555555555556,14.166666666666666,610.8754702,21.5,17.72222222222222,68258.5,25.444444444444443,14.166666666666666,62.9,217.0,359.90631540000004,4710Q20221,0.0,2021-12-05 08:00:00
2021-12-05 08:15:00+00:00,282.9,452.6,36.88888888888889,14.166666666666666,608.8070431,21.333333333333336,17.72222222222222,68258.5,25.38888888888889,14.055555555555554,63.9,219.7,357.8378883,4710Q20221,0.0,2021-12-05 08:15:00
2021-12-05 08:30:00+00:00,287.8,452.0,36.88888888888889,14.166666666666666,611.5649459,21.333333333333336,17.83333333333333,68258.5,25.444444444444443,14.11111111111111,65.0,223.4,359.21683970000004,4710Q20221,0.0,2021-12-05 08:30:00
2021-12-05 08:45:00+00:00,282.6,452.1,36.94444444444444,14.166666666666666,610.1859945,21.38888888888889,17.83333333333333,68258.5,25.38888888888889,14.11111111111111,63.8,219.4,359.90631540000004,4710Q20221,0.0,2021-12-05 08:45:00
2021-12-05 09:00:00+00:00,283.9,452.0,37.05555555555556,14.166666666666666,615.0123244,21.611111111111114,17.83333333333333,68258.5,25.611111111111107,14.11111111111111,64.1,220.3,359.90631540000004,4710Q20221,0.0,2021-12-05 09:00:00
2021-12-05 09:15:00+00:00,280.0,453.0,36.88888888888889,14.166666666666666,608.8070431,21.333333333333336,17.83333333333333,68258.5,25.27777777777778,14.222222222222223,63.2,218.1,359.90631540000004,4710Q20221,0.0,2021-12-05 09:15:00
2021-12-05 09:30:00+00:00,279.9,453.7,37.05555555555556,14.166666666666666,612.2544216,21.555555555555554,17.666666666666664,68258.5,25.555555555555554,14.11111111111111,63.2,218.3,359.21683970000004,4710Q20221,0.0,2021-12-05 09:30:00
2021-12-05 09:45:00+00:00,279.6,453.3,36.94444444444444,14.166666666666666,608.8070431,21.44444444444444,17.666666666666664,68258.5,25.38888888888889,14.11111111111111,63.1,217.4,359.21683970000004,4710Q20221,0.0,2021-12-05 09:45:00
2021-12-05 10:00:00+00:00,277.5,453.1,36.94444444444444,14.166666666666666,606.738616,21.333333333333336,17.666666666666664,68258.5,25.33333333333333,14.11111111111111,62.7,216.3,359.21683970000004,4710Q20221,0.0,2021-12-05 10:00:00
2021-12-05 10:15:00+00:00,278.9,452.8,37.05555555555556,14.166666666666666,610.1859945,21.5,17.666666666666664,68258.5,25.500000000000004,14.166666666666666,63.0,217.5,359.21683970000004,4710Q20221,0.0,2021-12-05 10:15:00
2021-12-05 10:30:00+00:00,281.4,453.3,37.16666666666667,14.166666666666666,612.9438973000001,21.555555555555554,17.666666666666664,68258.5,25.38888888888889,14.277777777777779,63.5,219.3,360.5957911,4710Q20221,0.0,2021-12-05 10:30:00
2021-12-05 10:45:00+00:00,278.7,452.7,37.05555555555556,14.166666666666666,611.5649459,21.555555555555554,17.666666666666664,68258.5,25.444444444444443,14.166666666666666,62.9,217.1,359.90631540000004,4710Q20221,0.0,2021-12-05 10:45:00
2021-12-05 11:00:00+00:00,269.8,452.5,36.88888888888889,14.166666666666666,601.2228104000001,21.222222222222225,17.666666666666664,68258.5,25.05555555555555,14.166666666666666,60.9,210.4,360.5957911,4710Q20221,0.0,2021-12-05 11:00:00
2021-12-05 11:15:00+00:00,279.2,453.3,37.05555555555556,14.166666666666666,610.8754702,21.555555555555554,17.666666666666664,68258.5,25.500000000000004,14.166666666666666,63.0,217.6,359.21683970000004,4710Q20221,0.0,2021-12-05 11:15:00
2021-12-05 11:30:00+00:00,275.4,453.0,37.22222222222222,14.166666666666666,610.8754702,21.666666666666668,17.555555555555557,68258.5,25.500000000000004,14.11111111111111,62.2,214.7,359.21683970000004,4710Q20221,0.0,2021-12-05 11:30:00
2021-12-05 11:45:00+00:00,278.3,452.4,37.05555555555556,14.166666666666666,610.1859945,21.44444444444444,17.555555555555557,68262.0,25.33333333333333,14.11111111111111,62.8,216.5,359.21683970000004,4710Q20221,0.0,2021-12-05 11:45:00
2021-12-05 12:00:00+00:00,276.2,451.8,36.83333333333333,14.166666666666666,603.9807132,21.222222222222225,17.666666666666664,68262.0,25.166666666666664,14.166666666666666,62.3,214.7,359.21683970000004,4710Q20221,0.0,2021-12-05 12:00:00
2021-12-05 12:15:00+00:00,271.9,452.1,36.99999999999999,14.166666666666666,603.2912375,21.277777777777775,17.666666666666664,68262.0,25.166666666666664,14.166666666666666,61.4,211.6,360.5957911,4710Q20221,0.0,2021-12-05 12:15:00
2021-12-05 12:30:00+00:00,277.8,451.8,37.05555555555556,14.166666666666666,608.8070431,21.5,17.666666666666664,68262.0,25.444444444444443,14.166666666666666,62.7,215.9,359.90631540000004,4710Q20221,0.0,2021-12-05 12:30:00
2021-12-05 12:45:00+00:00,272.1,450.6,37.333333333333336,14.166666666666666,603.9807132,21.44444444444444,17.666666666666664,68262.0,25.166666666666664,14.222222222222223,61.4,211.5,361.2852668,4710Q20221,0.0,2021-12-05 12:45:00
2021-12-05 13:00:00+00:00,271.3,451.0,37.16666666666667,14.166666666666666,601.9122861,21.333333333333336,17.555555555555557,68263.1,25.11111111111111,14.166666666666666,61.3,210.4,360.5957911,4710Q20221,0.0,2021-12-05 13:00:00
2021-12-05 13:15:00+00:00,274.2,449.9,37.11111111111111,14.166666666666666,605.3596646,21.5,17.555555555555557,68263.1,25.38888888888889,14.11111111111111,61.9,212.1,359.90631540000004,4710Q20221,0.0,2021-12-05 13:15:00
2021-12-05 13:30:00+00:00,280.5,449.7,37.11111111111111,14.166666666666666,611.5649459,21.611111111111114,17.666666666666664,68263.1,25.555555555555554,14.11111111111111,63.3,217.0,359.21683970000004,4710Q20221,0.0,2021-12-05 13:30:00
2021-12-05 13:45:00+00:00,276.7,448.2,37.05555555555556,14.166666666666666,606.738616,21.44444444444444,17.61111111111111,68263.1,25.27777777777778,14.11111111111111,62.5,213.4,359.90631540000004,4710Q20221,0.0,2021-12-05 13:45:00
2021-12-05 14:00:00+00:00,272.8,448.1,37.16666666666667,14.166666666666666,601.2228104000001,21.333333333333336,17.61111111111111,68263.1,25.11111111111111,14.166666666666666,61.6,210.8,361.9747425,4710Q20221,0.0,2021-12-05 14:00:00
2021-12-05 14:15:00+00:00,282.2,448.4,37.16666666666667,14.166666666666666,611.5649459,21.611111111111114,17.61111111111111,68263.1,25.611111111111107,14.11111111111111,63.7,217.8,359.21683970000004,4710Q20221,0.0,2021-12-05 14:15:00
2021-12-05 14:30:00+00:00,276.0,449.2,37.22222222222222,14.166666666666666,608.8070431,21.555555555555554,17.61111111111111,68263.1,25.38888888888889,14.277777777777779,62.4,213.6,361.9747425,4710Q20221,0.0,2021-12-05 14:30:00
2021-12-05 14:45:00+00:00,269.9,448.3,36.94444444444444,14.166666666666666,598.4649076,21.11111111111111,17.61111111111111,68263.1,24.944444444444446,14.222222222222223,60.9,208.7,360.5957911,4710Q20221,0.0,2021-12-05 14:45:00
2021-12-05 15:00:00+00:00,275.0,448.6,37.333333333333336,14.166666666666666,604.6701889000001,21.5,17.555555555555557,68263.1,25.27777777777778,14.166666666666666,62.1,212.2,360.5957911,4710Q20221,0.0,2021-12-05 15:00:00
2021-12-05 15:15:00+00:00,276.6,451.3,37.16666666666667,14.166666666666666,609.4965188000001,21.555555555555554,17.666666666666664,68263.1,25.444444444444443,14.166666666666666,62.5,214.8,359.90631540000004,4710Q20221,0.0,2021-12-05 15:15:00
2021-12-05 15:30:00+00:00,274.4,451.4,36.83333333333333,14.166666666666666,603.2912375,21.222222222222225,17.666666666666664,68263.1,25.11111111111111,14.166666666666666,62.0,213.2,359.90631540000004,4710Q20221,0.0,2021-12-05 15:30:00
2021-12-05 15:45:00+00:00,274.4,451.4,36.83333333333333,14.166666666666666,603.2912375,21.222222222222225,17.666666666666664,68263.1,25.11111111111111,14.166666666666666,62.0,213.2,359.90631540000004,4710Q20221,0.0,2021-12-05 15:45:00
2021-12-05 16:00:00+00:00,270.3,451.3,37.16666666666667,14.166666666666666,600.5333347,21.277777777777775,17.5,68263.1,25.05555555555555,14.11111111111111,61.0,209.9,359.90631540000004,4710Q20221,0.0,2021-12-05 16:00:00
2021-12-05 16:15:00+00:00,279.3,450.5,37.333333333333336,14.166666666666666,614.3228487,21.77777777777778,17.666666666666664,68263.1,25.666666666666668,14.166666666666666,63.0,216.2,360.5957911,4710Q20221,0.0,2021-12-05 16:15:00
2021-12-05 16:30:00+00:00,279.3,450.5,36.94444444444444,14.166666666666666,607.4280917,21.38888888888889,17.666666666666664,68263.1,25.444444444444443,14.11111111111111,63.5,215.2,359.21683970000004,4710Q20221,0.0,2021-12-05 16:30:00
2021-12-05 16:45:00+00:00,274.8,449.8,36.99999999999999,14.166666666666666,606.738616,21.44444444444444,17.666666666666664,68263.1,25.27777777777778,14.166666666666666,62.0,213.0,360.5957911,4710Q20221,0.0,2021-12-05 16:45:00
2021-12-05 17:00:00+00:00,273.1,449.6,36.666666666666664,14.166666666666666,597.0859561999999,20.999999999999996,17.72222222222222,68263.1,24.944444444444446,14.166666666666666,61.6,210.8,359.90631540000004,4710Q20221,0.0,2021-12-05 17:00:00
2021-12-05 17:15:00+00:00,273.1,449.6,36.666666666666664,14.166666666666666,597.0859561999999,20.999999999999996,17.72222222222222,68263.1,24.944444444444446,14.166666666666666,61.6,210.8,359.90631540000004,4710Q20221,0.0,2021-12-05 17:15:00
2021-12-05 17:30:00+00:00,281.0,448.9,37.11111111111111,14.166666666666666,611.5649459,21.611111111111114,17.72222222222222,68267.4,25.555555555555554,14.166666666666666,63.4,217.0,359.21683970000004,4710Q20221,0.0,2021-12-05 17:30:00
2021-12-05 17:45:00+00:00,279.4,448.0,37.11111111111111,14.166666666666666,610.1859945,21.555555555555554,17.72222222222222,68267.4,25.444444444444443,14.166666666666666,63.1,215.5,360.5957911,4710Q20221,0.0,2021-12-05 17:45:00
2021-12-05 18:00:00+00:00,282.9,448.6,36.99999999999999,14.166666666666666,610.1859945,21.44444444444444,17.72222222222222,68267.4,25.444444444444443,14.166666666666666,63.9,218.1,359.21683970000004,4710Q20221,0.0,2021-12-05 18:00:00
2021-12-05 18:15:00+00:00,281.0,449.9,36.88888888888889,14.166666666666666,608.1175674000001,21.333333333333336,17.72222222222222,68267.4,25.33333333333333,14.166666666666666,63.4,217.0,358.52736400000003,4710Q20221,0.0,2021-12-05 18:15:00
2021-12-05 18:30:00+00:00,277.7,449.8,36.99999999999999,14.166666666666666,606.0491403000001,21.38888888888889,17.72222222222222,68267.4,25.33333333333333,14.166666666666666,62.7,214.7,359.90631540000004,4710Q20221,0.0,2021-12-05 18:30:00
2021-12-05 19:30:00+00:00,278.8,447.7,36.99999999999999,14.166666666666666,607.4280917,21.38888888888889,17.72222222222222,68267.4,25.33333333333333,14.222222222222223,62.9,214.4,359.90631540000004,4710Q20221,0.0,2021-12-05 19:30:00
2021-12-05 19:45:00+00:00,279.7,447.9,36.77777777777778,14.166666666666666,603.2912375,21.166666666666664,17.666666666666664,68267.4,25.166666666666664,14.222222222222223,63.1,215.2,359.21683970000004,4710Q20221,0.0,2021-12-05 19:45:00
2021-12-05 20:00:00+00:00,278.6,447.9,36.88888888888889,14.166666666666666,606.0491403000001,21.277777777777775,17.72222222222222,68267.4,25.222222222222225,14.166666666666666,62.9,214.4,359.90631540000004,4710Q20221,0.0,2021-12-05 20:00:00
2021-12-05 20:15:00+00:00,290.7,446.9,37.05555555555556,14.166666666666666,615.7018001,21.611111111111114,17.72222222222222,68269.9,25.666666666666668,14.11111111111111,65.6,222.4,357.1484126,4710Q20221,0.0,2021-12-05 20:15:00
2021-12-05 20:30:00+00:00,278.5,452.0,36.77777777777778,14.166666666666666,606.738616,21.277777777777775,17.72222222222222,68269.9,25.222222222222225,14.166666666666666,62.9,216.6,359.21683970000004,4710Q20221,0.0,2021-12-05 20:30:00
2021-12-05 20:45:00+00:00,284.4,450.4,36.77777777777778,14.166666666666666,608.8070431,21.222222222222225,17.72222222222222,68269.9,25.27777777777778,14.11111111111111,64.2,220.0,358.52736400000003,4710Q20221,0.0,2021-12-05 20:45:00
2021-12-05 21:00:00+00:00,277.6,450.5,36.94444444444444,14.166666666666666,608.1175674000001,21.44444444444444,17.666666666666664,68269.9,25.38888888888889,14.11111111111111,62.7,215.0,358.52736400000003,4710Q20221,0.0,2021-12-05 21:00:00
2021-12-05 21:15:00+00:00,281.7,449.7,37.05555555555556,14.166666666666666,611.5649459,21.555555555555554,17.72222222222222,68269.9,25.555555555555554,14.166666666666666,63.6,217.9,359.21683970000004,4710Q20221,0.0,2021-12-05 21:15:00
2021-12-05 21:30:00+00:00,290.2,450.7,37.05555555555556,14.166666666666666,615.7018001,21.611111111111114,17.77777777777778,68271.1,25.72222222222222,14.11111111111111,65.5,223.9,359.21683970000004,4710Q20221,0.0,2021-12-05 21:30:00
2021-12-05 21:45:00+00:00,283.5,450.8,37.05555555555556,14.166666666666666,614.3228487,21.611111111111114,17.77777777777778,68271.1,25.611111111111107,14.166666666666666,64.0,219.4,359.21683970000004,4710Q20221,0.0,2021-12-05 21:45:00
2021-12-05 22:00:00+00:00,274.7,452.2,36.88888888888889,14.166666666666666,604.6701889000001,21.333333333333336,17.666666666666664,68271.1,25.166666666666664,14.166666666666666,62.0,213.8,359.90631540000004,4710Q20221,0.0,2021-12-05 22:00:00
2021-12-05 22:15:00+00:00,278.5,452.0,36.94444444444444,14.166666666666666,607.4280917,21.333333333333336,17.666666666666664,68271.1,25.33333333333333,14.222222222222223,62.8,216.1,359.90631540000004,4710Q20221,0.0,2021-12-05 22:15:00
2021-12-05 22:30:00+00:00,278.4,451.8,37.05555555555556,14.166666666666666,610.8754702,21.555555555555554,17.72222222222222,68271.1,25.555555555555554,14.166666666666666,62.8,216.3,359.21683970000004,4710Q20221,0.0,2021-12-05 22:30:00
2021-12-05 22:45:00+00:00,281.6,452.2,36.99999999999999,14.166666666666666,611.5649459,21.5,17.72222222222222,68271.1,25.500000000000004,14.166666666666666,63.6,218.9,359.21683970000004,4710Q20221,0.0,2021-12-05 22:45:00
2021-12-05 23:00:00+00:00,281.4,452.7,36.99999999999999,14.166666666666666,610.8754702,21.44444444444444,17.72222222222222,68271.1,25.444444444444443,14.166666666666666,63.5,218.9,359.21683970000004,4710Q20221,0.0,2021-12-05 23:00:00
2021-12-05 23:15:00+00:00,278.8,452.4,36.83333333333333,14.166666666666666,606.738616,21.277777777777775,17.77777777777778,68271.1,25.27777777777778,14.222222222222223,62.9,216.5,359.90631540000004,4710Q20221,0.0,2021-12-05 23:15:00
2021-12-05 23:30:00+00:00,278.8,453.3,36.83333333333333,14.166666666666666,608.1175674000001,21.333333333333336,17.77777777777778,68271.1,25.33333333333333,14.166666666666666,62.9,217.5,359.90631540000004,4710Q20221,0.0,2021-12-05 23:30:00
2021-12-05 23:45:00+00:00,280.3,453.1,36.99999999999999,14.166666666666666,611.5649459,21.44444444444444,17.77777777777778,68271.1,25.444444444444443,14.166666666666666,63.2,218.5,359.21683970000004,4710Q20221,0.0,2021-12-05 23:45:00
2021-12-06 00:00:00+00:00,274.6,453.1,36.99999999999999,14.166666666666666,606.738616,21.38888888888889,17.666666666666664,68271.1,25.33333333333333,14.166666666666666,62.0,213.8,359.90631540000004,4710Q20221,0.0,2021-12-06 00:00:00
2021-12-06 00:15:00+00:00,280.4,453.1,37.05555555555556,14.166666666666666,611.5649459,21.555555555555554,17.72222222222222,68271.1,25.555555555555554,14.166666666666666,63.3,218.4,359.21683970000004,4710Q20221,0.0,2021-12-06 00:15:00
2021-12-06 00:30:00+00:00,280.4,453.1,37.05555555555556,14.166666666666666,611.5649459,21.555555555555554,17.72222222222222,68271.1,25.555555555555554,14.166666666666666,63.3,218.4,359.21683970000004,4710Q20221,0.0,2021-12-06 00:30:00
2021-12-06 00:45:00+00:00,277.5,454.1,37.05555555555556,14.166666666666666,610.8754702,21.5,17.72222222222222,68271.1,25.444444444444443,14.166666666666666,62.6,216.4,359.21683970000004,4710Q20221,0.0,2021-12-06 00:45:00
2021-12-06 01:00:00+00:00,274.9,455.4,36.88888888888889,14.166666666666666,607.4280917,21.333333333333336,17.666666666666664,68271.1,25.222222222222225,14.11111111111111,62.0,215.4,359.90631540000004,4710Q20221,0.0,2021-12-06 01:00:00
2021-12-06 01:15:00+00:00,286.0,453.5,36.99999999999999,14.166666666666666,614.3228487,21.5,17.72222222222222,68271.1,25.611111111111107,14.11111111111111,64.6,222.7,358.52736400000003,4710Q20221,0.0,2021-12-06 01:15:00
2021-12-06 01:30:00+00:00,280.3,454.3,36.88888888888889,14.166666666666666,610.1859945,21.38888888888889,17.72222222222222,68271.1,25.38888888888889,14.166666666666666,63.3,218.5,359.21683970000004,4710Q20221,0.0,2021-12-06 01:30:00
2021-12-06 01:45:00+00:00,285.3,453.1,36.88888888888889,14.166666666666666,611.5649459,21.44444444444444,17.72222222222222,68271.1,25.500000000000004,14.11111111111111,64.4,221.8,358.52736400000003,4710Q20221,0.0,2021-12-06 01:45:00
2021-12-06 02:00:00+00:00,279.9,454.0,36.88888888888889,14.166666666666666,609.4965188000001,21.333333333333336,17.72222222222222,68271.1,25.38888888888889,14.166666666666666,63.2,218.5,359.21683970000004,4710Q20221,0.0,2021-12-06 02:00:00
2021-12-06 02:15:00+00:00,280.3,455.1,37.05555555555556,14.166666666666666,611.5649459,21.555555555555554,17.72222222222222,68271.1,25.555555555555554,14.166666666666666,63.3,218.9,359.21683970000004,4710Q20221,0.0,2021-12-06 02:15:00
2021-12-06 02:30:00+00:00,277.8,455.7,36.99999999999999,14.166666666666666,610.8754702,21.5,17.72222222222222,68271.1,25.500000000000004,14.166666666666666,62.7,217.8,359.21683970000004,4710Q20221,0.0,2021-12-06 02:30:00
2021-12-06 02:45:00+00:00,280.4,455.6,36.88888888888889,14.166666666666666,611.5649459,21.44444444444444,17.72222222222222,68271.1,25.444444444444443,14.11111111111111,63.3,219.6,359.21683970000004,4710Q20221,0.0,2021-12-06 02:45:00
2021-12-06 03:15:00+00:00,273.8,450.9,36.83333333333333,14.166666666666666,600.5333347,21.11111111111111,17.72222222222222,68271.1,25.05555555555555,14.277777777777779,61.8,212.6,360.5957911,4710Q20221,0.0,2021-12-06 03:15:00
2021-12-06 03:30:00+00:00,281.7,451.4,36.77777777777778,14.166666666666666,606.738616,21.222222222222225,17.72222222222222,68271.1,25.27777777777778,14.11111111111111,63.6,218.5,358.52736400000003,4710Q20221,0.0,2021-12-06 03:30:00
2021-12-06 03:45:00+00:00,282.3,453.3,36.83333333333333,14.166666666666666,609.4965188000001,21.333333333333336,17.77777777777778,68271.1,25.33333333333333,14.11111111111111,63.7,219.7,359.21683970000004,4710Q20221,0.0,2021-12-06 03:45:00
2021-12-06 04:00:00+00:00,277.8,453.4,36.88888888888889,14.166666666666666,608.1175674000001,21.38888888888889,17.77777777777778,68271.1,25.38888888888889,14.11111111111111,62.7,216.9,359.21683970000004,4710Q20221,0.0,2021-12-06 04:00:00
2021-12-06 04:15:00+00:00,277.0,453.1,36.83333333333333,14.166666666666666,606.0491403000001,21.277777777777775,17.72222222222222,68271.1,25.27777777777778,14.166666666666666,62.5,215.6,359.21683970000004,4710Q20221,0.0,2021-12-06 04:15:00
2021-12-06 04:30:00+00:00,285.3,453.1,36.83333333333333,14.166666666666666,608.1175674000001,21.277777777777775,17.72222222222222,68271.1,25.33333333333333,14.11111111111111,64.4,221.7,358.52736400000003,4710Q20221,0.0,2021-12-06 04:30:00
2021-12-06 04:45:00+00:00,284.9,451.7,36.77777777777778,14.166666666666666,610.1859945,21.277777777777775,17.72222222222222,68271.1,25.33333333333333,14.11111111111111,64.4,220.7,358.52736400000003,4710Q20221,0.0,2021-12-06 04:45:00
2021-12-06 05:00:00+00:00,284.9,451.7,36.77777777777778,14.166666666666666,610.1859945,21.277777777777775,17.72222222222222,68271.1,25.33333333333333,14.11111111111111,64.4,220.7,358.52736400000003,4710Q20221,0.0,2021-12-06 05:00:00
2021-12-06 06:45:00+00:00,279.9,454.2,36.99999999999999,14.166666666666666,611.5649459,21.555555555555554,17.77777777777778,68278.6,25.500000000000004,14.222222222222223,63.2,218.4,360.5957911,4710Q20221,0.0,2021-12-06 06:45:00
2021-12-06 07:00:00+00:00,278.4,453.2,36.94444444444444,14.166666666666666,608.1175674000001,21.38888888888889,17.666666666666664,68278.6,25.38888888888889,14.11111111111111,62.9,217.2,358.52736400000003,4710Q20221,0.0,2021-12-06 07:00:00
2021-12-06 07:15:00+00:00,279.4,454.2,36.94444444444444,14.166666666666666,610.1859945,21.44444444444444,17.72222222222222,68278.6,25.444444444444443,14.11111111111111,63.1,218.4,358.52736400000003,4710Q20221,0.0,2021-12-06 07:15:00
2021-12-06 07:30:00+00:00,282.3,454.9,36.94444444444444,14.166666666666666,610.8754702,21.44444444444444,17.77777777777778,68278.6,25.500000000000004,14.166666666666666,63.8,220.4,359.21683970000004,4710Q20221,0.0,2021-12-06 07:30:00
2021-12-06 07:45:00+00:00,287.7,455.5,36.94444444444444,14.166666666666666,615.7018001,21.555555555555554,17.77777777777778,68278.6,25.666666666666668,14.11111111111111,65.0,224.5,358.52736400000003,4710Q20221,0.0,2021-12-06 07:45:00
2021-12-06 08:00:00+00:00,280.4,455.4,37.05555555555556,14.166666666666666,613.633373,21.555555555555554,17.77777777777778,68278.6,25.555555555555554,14.222222222222223,63.3,219.9,359.90631540000004,4710Q20221,0.0,2021-12-06 08:00:00
2021-12-06 08:15:00+00:00,277.5,454.8,36.94444444444444,14.166666666666666,610.8754702,21.5,17.77777777777778,68281.2,25.555555555555554,14.166666666666666,62.6,217.1,359.90631540000004,4710Q20221,0.0,2021-12-06 08:15:00
2021-12-06 08:30:00+00:00,284.9,455.4,37.05555555555556,14.166666666666666,615.7018001,21.611111111111114,17.77777777777778,68281.2,25.72222222222222,14.11111111111111,64.3,222.7,359.21683970000004,4710Q20221,0.0,2021-12-06 08:30:00
2021-12-06 08:45:00+00:00,277.2,454.8,37.05555555555556,14.166666666666666,610.8754702,21.555555555555554,17.77777777777778,68281.2,25.500000000000004,14.222222222222223,62.6,216.8,359.90631540000004,4710Q20221,0.0,2021-12-06 08:45:00
2021-12-06 09:00:00+00:00,282.2,454.4,36.94444444444444,14.166666666666666,610.8754702,21.38888888888889,17.77777777777778,68281.9,25.444444444444443,14.166666666666666,63.7,220.2,358.52736400000003,4710Q20221,0.0,2021-12-06 09:00:00
2021-12-06 10:00:00+00:00,284.2,454.3,36.88888888888889,14.166666666666666,610.8754702,21.333333333333336,17.77777777777778,68281.9,25.444444444444443,14.166666666666666,64.1,221.8,359.21683970000004,4710Q20221,0.0,2021-12-06 10:00:00
2021-12-06 10:15:00+00:00,287.9,451.4,36.94444444444444,14.166666666666666,613.633373,21.44444444444444,17.77777777777778,68281.9,25.555555555555554,14.166666666666666,65.0,222.8,358.52736400000003,4710Q20221,0.0,2021-12-06 10:15:00
2021-12-06 10:30:00+00:00,254.9,451.5,38.388888888888886,14.444444444444445,589.5017235,21.222222222222225,17.388888888888886,68283.3,24.72222222222222,14.5,57.5,198.5,366.1115967,4710Q20221,0.0,2021-12-06 10:30:00
2021-12-06 10:45:00+00:00,262.2,450.2,38.22222222222222,14.722222222222221,599.8438590000001,21.611111111111114,17.83333333333333,68283.3,25.166666666666664,14.722222222222221,59.2,203.4,369.5589752,4710Q20221,0.0,2021-12-06 10:45:00
2021-12-06 11:00:00+00:00,261.0,449.2,37.88888888888889,14.722222222222221,595.7070048,21.38888888888889,17.83333333333333,68283.3,25.0,14.722222222222221,59.0,201.6,370.2484509,4710Q20221,0.0,2021-12-06 11:00:00
2021-12-06 11:15:00+00:00,263.5,448.1,38.05555555555556,14.722222222222221,599.1543833000001,21.555555555555554,17.83333333333333,68283.3,25.11111111111111,14.666666666666666,59.4,203.6,368.8694995,4710Q20221,0.0,2021-12-06 11:15:00
2021-12-06 11:30:00+00:00,268.5,446.4,37.83333333333333,14.722222222222221,602.6017618000001,21.555555555555554,17.83333333333333,68283.3,25.222222222222225,14.722222222222221,60.6,206.6,368.8694995,4710Q20221,0.0,2021-12-06 11:30:00
2021-12-06 11:45:00+00:00,312.9,448.2,37.16666666666667,14.444444444444445,630.1807898000001,21.722222222222218,18.277777777777782,68283.3,26.166666666666664,14.444444444444445,70.6,239.5,366.8010724,4710Q20221,0.0,2021-12-06 11:45:00
2021-12-06 12:00:00+00:00,316.4,446.2,36.72222222222222,13.88888888888889,620.52813,21.277777777777775,17.77777777777778,68283.3,25.77777777777778,13.833333333333332,71.4,240.6,355.7694612,4710Q20221,0.0,2021-12-06 12:00:00
2021-12-06 12:15:00+00:00,314.8,445.3,36.88888888888889,13.88888888888889,622.5965571,21.44444444444444,17.83333333333333,68283.3,25.77777777777778,14.000000000000002,71.1,239.6,355.7694612,4710Q20221,0.0,2021-12-06 12:15:00
2021-12-06 12:30:00+00:00,309.8,448.2,36.88888888888889,13.88888888888889,621.2176057,21.44444444444444,17.77777777777778,68283.3,25.77777777777778,13.88888888888889,69.9,237.0,354.3905098,4710Q20221,0.0,2021-12-06 12:30:00
2021-12-06 12:45:00+00:00,306.5,447.9,36.88888888888889,13.88888888888889,617.0807515,21.333333333333336,17.77777777777778,68283.3,25.77777777777778,13.833333333333332,69.2,234.2,352.3220827,4710Q20221,0.0,2021-12-06 12:45:00
2021-12-06 13:00:00+00:00,307.6,447.8,36.88888888888889,13.88888888888889,618.4597029,21.333333333333336,17.83333333333333,68283.3,25.666666666666668,13.88888888888889,69.4,235.1,354.3905098,4710Q20221,0.0,2021-12-06 13:00:00
2021-12-06 13:15:00+00:00,311.4,446.2,36.94444444444444,13.88888888888889,619.1491786,21.333333333333336,17.77777777777778,68283.3,25.72222222222222,13.88888888888889,70.1,237.4,354.3905098,4710Q20221,0.0,2021-12-06 13:15:00
2021-12-06 13:30:00+00:00,327.4,445.0,37.22222222222222,13.88888888888889,629.4913141,21.5,17.944444444444443,68283.3,26.055555555555557,13.944444444444445,73.9,250.0,351.632607,4710Q20221,0.0,2021-12-06 13:30:00
2021-12-06 13:45:00+00:00,326.3,444.4,37.16666666666667,13.88888888888889,627.4228870000001,21.38888888888889,18.000000000000004,68283.3,25.999999999999996,13.88888888888889,73.6,248.8,352.3220827,4710Q20221,0.0,2021-12-06 13:45:00
2021-12-06 14:00:00+00:00,333.3,443.1,37.16666666666667,13.88888888888889,632.2492169000001,21.38888888888889,18.000000000000004,68283.3,25.999999999999996,13.88888888888889,75.2,253.8,350.9431313,4710Q20221,0.0,2021-12-06 14:00:00
2021-12-06 14:15:00+00:00,347.5,444.0,37.666666666666664,13.88888888888889,650.1755851,21.944444444444443,18.111111111111107,68286.8,26.666666666666664,13.88888888888889,78.4,269.8,351.632607,4710Q20221,0.0,2021-12-06 14:15:00
2021-12-06 14:30:00+00:00,356.1,445.5,38.0,13.61111111111111,654.3124393,22.277777777777775,17.944444444444443,68286.8,27.166666666666668,13.666666666666668,80.3,274.0,347.4957528,4710Q20221,0.0,2021-12-06 14:30:00
2021-12-06 14:45:00+00:00,350.4,444.0,37.5,13.61111111111111,628.8018384000001,21.222222222222225,17.944444444444443,68286.8,26.22222222222222,13.499999999999998,79.1,268.7,344.0483743,4710Q20221,0.0,2021-12-06 14:45:00
2021-12-06 15:00:00+00:00,337.6,444.8,36.55555555555555,13.61111111111111,605.3596646,20.0,17.944444444444443,68286.8,24.888888888888886,13.61111111111111,76.3,258.7,345.42732570000004,4710Q20221,0.0,2021-12-06 15:00:00
2021-12-06 15:15:00+00:00,344.0,444.7,37.11111111111111,13.61111111111111,639.1439739,21.333333333333336,17.944444444444443,68286.8,25.999999999999996,13.61111111111111,77.6,263.3,347.4957528,4710Q20221,0.0,2021-12-06 15:15:00
2021-12-06 15:30:00+00:00,361.0,444.1,38.5,13.61111111111111,671.5493318000001,23.055555555555554,17.944444444444443,68286.8,27.88888888888889,13.555555555555554,81.5,277.0,345.42732570000004,4710Q20221,0.0,2021-12-06 15:30:00
2021-12-06 15:45:00+00:00,320.8,444.3,37.05555555555556,13.61111111111111,608.1175674000001,21.166666666666664,17.555555555555557,68286.8,25.833333333333332,13.555555555555554,72.4,244.2,347.4957528,4710Q20221,0.0,2021-12-06 15:45:00
2021-12-06 16:00:00+00:00,317.5,443.7,37.94444444444444,13.88888888888889,646.0387309,22.722222222222225,17.666666666666664,68286.8,27.111111111111107,13.833333333333332,71.8,240.9,353.0115584,4710Q20221,0.0,2021-12-06 16:00:00
2021-12-06 16:15:00+00:00,310.4,445.1,37.05555555555556,13.88888888888889,611.5649459,21.38888888888889,17.77777777777778,68286.8,25.833333333333332,13.88888888888889,70.1,235.3,354.3905098,4710Q20221,0.0,2021-12-06 16:15:00
2021-12-06 16:30:00+00:00,301.1,446.9,35.94444444444444,13.88888888888889,588.8122478,19.833333333333336,17.77777777777778,68286.8,24.222222222222218,13.833333333333332,68.0,229.5,353.0115584,4710Q20221,0.0,2021-12-06 16:30:00
2021-12-06 16:45:00+00:00,303.6,448.7,36.611111111111114,13.88888888888889,618.4597029,21.055555555555557,17.77777777777778,68286.8,25.27777777777778,13.88888888888889,68.5,232.6,354.3905098,4710Q20221,0.0,2021-12-06 16:45:00
2021-12-06 17:00:00+00:00,304.8,449.4,37.333333333333336,13.88888888888889,633.6281683000001,22.166666666666668,17.77777777777778,68286.8,26.333333333333336,13.944444444444445,68.8,233.8,356.4589369,4710Q20221,0.0,2021-12-06 17:00:00
2021-12-06 17:15:00+00:00,307.4,450.2,37.16666666666667,13.88888888888889,635.0071197,21.944444444444443,17.72222222222222,68286.8,26.055555555555557,14.000000000000002,69.3,236.2,356.4589369,4710Q20221,0.0,2021-12-06 17:15:00
2021-12-06 17:30:00+00:00,305.6,449.9,37.27777777777777,13.88888888888889,635.6965954000001,22.055555555555557,17.72222222222222,68286.8,26.277777777777775,14.000000000000002,69.0,234.7,355.7694612,4710Q20221,0.0,2021-12-06 17:30:00
2021-12-06 17:45:00+00:00,300.6,450.3,36.333333333333336,13.88888888888889,602.6017618000001,20.555555555555554,17.72222222222222,68286.8,24.888888888888886,13.833333333333332,67.9,230.7,353.7010341,4710Q20221,0.0,2021-12-06 17:45:00
2021-12-06 18:00:00+00:00,307.7,450.0,36.72222222222222,13.88888888888889,614.3228487,21.11111111111111,17.72222222222222,68286.8,25.444444444444443,13.833333333333332,69.5,236.2,353.0115584,4710Q20221,0.0,2021-12-06 18:00:00
2021-12-06 18:15:00+00:00,314.3,449.1,36.99999999999999,13.88888888888889,620.52813,21.333333333333336,17.88888888888889,68286.8,25.77777777777778,13.833333333333332,71.0,241.4,353.0115584,4710Q20221,0.0,2021-12-06 18:15:00
2021-12-06 18:30:00+00:00,317.0,449.6,36.88888888888889,13.88888888888889,619.1491786,21.11111111111111,17.83333333333333,68290.8,25.666666666666668,13.833333333333332,71.6,243.5,352.3220827,4710Q20221,0.0,2021-12-06 18:30:00
2021-12-06 18:45:00+00:00,317.2,448.8,36.99999999999999,13.88888888888889,621.2176057,21.277777777777775,17.83333333333333,68290.8,25.77777777777778,13.833333333333332,71.6,243.2,353.0115584,4710Q20221,0.0,2021-12-06 18:45:00
2021-12-06 19:00:00+00:00,314.9,450.3,36.94444444444444,13.88888888888889,618.4597029,21.222222222222225,17.77777777777778,68290.8,25.72222222222222,13.833333333333332,71.1,240.9,351.632607,4710Q20221,0.0,2021-12-06 19:00:00
2021-12-06 19:15:00+00:00,299.4,450.4,36.94444444444444,13.88888888888889,617.7702272,21.5,17.666666666666664,68290.8,25.77777777777778,13.88888888888889,67.6,230.3,355.0799855,4710Q20221,0.0,2021-12-06 19:15:00
2021-12-06 19:30:00+00:00,307.9,451.1,36.94444444444444,13.88888888888889,618.4597029,21.277777777777775,17.77777777777778,68290.8,25.666666666666668,13.88888888888889,69.5,237.1,353.0115584,4710Q20221,0.0,2021-12-06 19:30:00
2021-12-06 19:45:00+00:00,316.8,451.7,37.05555555555556,13.88888888888889,622.5965571,21.333333333333336,17.88888888888889,68290.8,25.833333333333332,13.88888888888889,71.5,245.0,353.0115584,4710Q20221,0.0,2021-12-06 19:45:00
2021-12-06 20:00:00+00:00,321.0,451.6,37.16666666666667,13.88888888888889,626.0439356,21.44444444444444,17.88888888888889,68290.8,25.999999999999996,13.88888888888889,72.5,247.9,353.0115584,4710Q20221,0.0,2021-12-06 20:00:00
2021-12-06 20:15:00+00:00,348.1,446.1,37.388888888888886,13.61111111111111,632.9386926,21.222222222222225,17.88888888888889,68290.8,26.166666666666664,13.61111111111111,78.6,267.9,344.73785000000004,4710Q20221,0.0,2021-12-06 20:15:00
2021-12-06 20:30:00+00:00,354.4,446.7,37.5,13.61111111111111,639.1439739,21.38888888888889,17.944444444444443,68290.8,26.38888888888889,13.555555555555554,80.0,272.8,344.73785000000004,4710Q20221,0.0,2021-12-06 20:30:00
2021-12-06 20:45:00+00:00,355.2,447.3,37.5,13.61111111111111,640.5229253000001,21.38888888888889,17.944444444444443,68290.8,26.38888888888889,13.555555555555554,80.2,274.5,345.42732570000004,4710Q20221,0.0,2021-12-06 20:45:00
2021-12-06 21:00:00+00:00,351.1,445.9,37.333333333333336,13.61111111111111,637.0755468000001,21.333333333333336,17.944444444444443,68290.8,26.166666666666664,13.666666666666668,78.0,272.3,347.4957528,4710Q20221,0.0,2021-12-06 21:00:00
2021-12-06 21:15:00+00:00,341.8,446.8,37.333333333333336,13.61111111111111,635.6965954000001,21.44444444444444,17.83333333333333,68290.8,26.277777777777775,13.61111111111111,77.1,263.2,346.11680140000004,4710Q20221,0.0,2021-12-06 21:15:00
2021-12-06 21:30:00+00:00,355.9,446.5,37.333333333333336,13.61111111111111,639.8334496,21.38888888888889,17.944444444444443,68290.8,26.22222222222222,13.722222222222223,80.3,274.3,346.11680140000004,4710Q20221,0.0,2021-12-06 21:30:00
2021-12-06 21:45:00+00:00,343.6,445.7,37.22222222222222,13.61111111111111,632.2492169000001,21.222222222222225,17.944444444444443,68290.8,26.055555555555557,13.666666666666668,77.6,264.2,346.11680140000004,4710Q20221,0.0,2021-12-06 21:45:00
2021-12-06 22:00:00+00:00,324.6,445.2,36.94444444444444,13.61111111111111,622.5965571,21.222222222222225,17.666666666666664,68290.8,25.77777777777778,13.61111111111111,73.3,247.7,348.1852285,4710Q20221,0.0,2021-12-06 22:00:00
2021-12-06 22:15:00+00:00,321.2,446.4,36.94444444444444,13.61111111111111,622.5965571,21.333333333333336,17.666666666666664,68290.8,25.833333333333332,13.61111111111111,72.5,245.2,347.4957528,4710Q20221,0.0,2021-12-06 22:15:00
2021-12-06 22:30:00+00:00,321.2,446.4,36.94444444444444,13.61111111111111,622.5965571,21.333333333333336,17.666666666666664,68290.8,25.833333333333332,13.61111111111111,72.5,245.2,347.4957528,4710Q20221,0.0,2021-12-06 22:30:00
2021-12-06 22:45:00+00:00,321.2,446.4,36.94444444444444,13.61111111111111,622.5965571,21.333333333333336,17.666666666666664,68290.8,25.833333333333332,13.61111111111111,72.5,245.2,347.4957528,4710Q20221,0.0,2021-12-06 22:45:00
2021-12-06 23:00:00+00:00,321.2,446.4,36.94444444444444,13.61111111111111,622.5965571,21.333333333333336,17.666666666666664,68290.8,25.833333333333332,13.61111111111111,72.5,245.2,347.4957528,4710Q20221,0.0,2021-12-06 23:00:00
2021-12-06 23:15:00+00:00,321.2,446.4,36.94444444444444,13.61111111111111,622.5965571,21.333333333333336,17.666666666666664,68290.8,25.833333333333332,13.61111111111111,72.5,245.2,347.4957528,4710Q20221,0.0,2021-12-06 23:15:00
2021-12-06 23:30:00+00:00,321.2,446.4,36.94444444444444,13.61111111111111,622.5965571,21.333333333333336,17.666666666666664,68290.8,25.833333333333332,13.61111111111111,72.5,245.2,347.4957528,4710Q20221,0.0,2021-12-06 23:30:00
