DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2021-12-07 00:00:00+00:00,310.9,448.4,36.88888888888889,13.61111111111111,619.8386543,21.277777777777775,17.83333333333333,68290.8,25.666666666666668,13.944444444444445,70.2,238.8,354.3905098,4710Q20221,0.0,2021-12-07 00:00:00
2021-12-07 00:15:00+00:00,322.3,448.8,37.11111111111111,13.61111111111111,625.3544599,21.333333333333336,17.944444444444443,68290.8,25.888888888888886,13.944444444444445,72.7,248.1,352.3220827,4710Q20221,0.0,2021-12-07 00:15:00
2021-12-07 00:30:00+00:00,316.1,449.6,36.99999999999999,13.61111111111111,621.2176057,21.222222222222225,17.944444444444443,68290.8,25.72222222222222,13.944444444444445,71.4,243.1,354.3905098,4710Q20221,0.0,2021-12-07 00:30:00
2021-12-07 00:45:00+00:00,316.7,450.0,36.94444444444444,13.61111111111111,619.1491786,21.166666666666664,17.944444444444443,68290.8,25.72222222222222,13.944444444444445,71.5,243.3,352.3220827,4710Q20221,0.0,2021-12-07 00:45:00
2021-12-07 01:00:00+00:00,315.8,450.7,36.99999999999999,13.61111111111111,621.2176057,21.277777777777775,17.88888888888889,68290.8,25.77777777777778,13.944444444444445,71.3,243.3,352.3220827,4710Q20221,0.0,2021-12-07 01:00:00
2021-12-07 01:15:00+00:00,317.3,449.9,37.05555555555556,13.61111111111111,621.9070814,21.277777777777775,17.83333333333333,68290.8,25.833333333333332,13.944444444444445,71.6,243.9,351.632607,4710Q20221,0.0,2021-12-07 01:15:00
2021-12-07 01:30:00+00:00,317.8,450.4,37.05555555555556,13.61111111111111,621.9070814,21.277777777777775,17.83333333333333,68290.8,25.833333333333332,13.944444444444445,71.7,244.8,353.0115584,4710Q20221,0.0,2021-12-07 01:30:00
2021-12-07 01:45:00+00:00,315.6,451.3,37.05555555555556,13.61111111111111,622.5965571,21.333333333333336,17.83333333333333,68290.8,25.833333333333332,13.833333333333332,71.2,243.6,352.3220827,4710Q20221,0.0,2021-12-07 01:45:00
2021-12-07 02:00:00+00:00,316.6,448.7,37.05555555555556,13.61111111111111,625.3544599,21.555555555555554,17.83333333333333,68290.8,25.999999999999996,13.88888888888889,71.5,242.6,353.0115584,4710Q20221,0.0,2021-12-07 02:00:00
2021-12-07 02:15:00+00:00,322.4,448.4,37.16666666666667,13.61111111111111,628.1123627,21.44444444444444,17.944444444444443,68290.8,25.999999999999996,13.944444444444445,72.7,247.6,352.3220827,4710Q20221,0.0,2021-12-07 02:15:00
2021-12-07 02:30:00+00:00,328.9,444.5,37.22222222222222,13.61111111111111,630.1807898000001,21.5,17.944444444444443,68290.8,26.11111111111111,13.944444444444445,74.2,251.3,351.632607,4710Q20221,0.0,2021-12-07 02:30:00
2021-12-07 02:45:00+00:00,352.2,445.6,37.44444444444445,13.61111111111111,640.5229253000001,21.5,18.22222222222222,68290.8,26.333333333333336,13.944444444444445,78.5,270.7,351.632607,4710Q20221,0.0,2021-12-07 02:45:00
2021-12-07 03:00:00+00:00,352.2,445.6,37.44444444444445,13.61111111111111,640.5229253000001,21.5,18.22222222222222,68290.8,26.333333333333336,13.944444444444445,78.5,270.7,351.632607,4710Q20221,0.0,2021-12-07 03:00:00
2021-12-07 03:15:00+00:00,366.1,445.0,37.55555555555555,13.333333333333332,639.1439739,21.222222222222225,17.83333333333333,68290.8,26.277777777777775,13.333333333333332,82.6,281.5,341.2904715,4710Q20221,0.0,2021-12-07 03:15:00
2021-12-07 03:30:00+00:00,366.1,445.0,37.55555555555555,13.333333333333332,639.1439739,21.222222222222225,17.83333333333333,68290.8,26.277777777777775,13.333333333333332,82.6,281.5,341.2904715,4710Q20221,0.0,2021-12-07 03:30:00
2021-12-07 03:45:00+00:00,353.1,447.3,37.333333333333336,13.333333333333332,635.6965954000001,21.222222222222225,17.666666666666664,68299.5,26.166666666666664,13.333333333333332,79.7,272.3,341.2904715,4710Q20221,0.0,2021-12-07 03:45:00
2021-12-07 04:00:00+00:00,364.3,447.4,37.611111111111114,13.333333333333332,643.2808281,21.38888888888889,17.77777777777778,68299.7,26.44444444444444,13.333333333333332,82.2,281.0,341.2904715,4710Q20221,0.0,2021-12-07 04:00:00
2021-12-07 04:15:00+00:00,366.7,443.7,37.55555555555555,13.333333333333332,643.2808281,21.38888888888889,17.77777777777778,68299.7,26.44444444444444,13.333333333333332,82.8,282.5,341.2904715,4710Q20221,0.0,2021-12-07 04:15:00
2021-12-07 04:30:00+00:00,364.4,444.8,37.55555555555555,13.333333333333332,641.9018767,21.44444444444444,17.77777777777778,68299.7,26.5,13.333333333333332,82.2,279.9,340.6009958,4710Q20221,0.0,2021-12-07 04:30:00
2021-12-07 04:45:00+00:00,372.2,443.7,37.666666666666664,13.333333333333332,646.0387309,21.44444444444444,17.77777777777778,68300.4,26.555555555555554,13.277777777777777,84.0,285.0,339.2220444,4710Q20221,0.0,2021-12-07 04:45:00
2021-12-07 05:00:00+00:00,353.1,443.8,37.388888888888886,13.333333333333332,638.4544982,21.44444444444444,17.77777777777778,68300.4,26.333333333333336,13.277777777777777,79.7,270.3,341.9799472,4710Q20221,0.0,2021-12-07 05:00:00
2021-12-07 05:15:00+00:00,365.6,444.5,37.5,13.333333333333332,639.8334496,21.222222222222225,17.77777777777778,68300.4,26.333333333333336,13.333333333333332,82.6,281.2,340.6009958,4710Q20221,0.0,2021-12-07 05:15:00
2021-12-07 05:30:00+00:00,361.8,445.3,37.5,13.333333333333332,640.5229253000001,21.333333333333336,17.72222222222222,68300.4,26.38888888888889,13.277777777777777,81.7,278.1,340.6009958,4710Q20221,0.0,2021-12-07 05:30:00
2021-12-07 05:45:00+00:00,363.5,446.0,37.5,13.333333333333332,640.5229253000001,21.333333333333336,17.72222222222222,68300.4,26.38888888888889,13.333333333333332,82.1,279.8,340.6009958,4710Q20221,0.0,2021-12-07 05:45:00
2021-12-07 06:00:00+00:00,367.1,446.8,37.666666666666664,13.333333333333332,644.6597795,21.44444444444444,17.83333333333333,68300.4,26.555555555555554,13.38888888888889,82.9,283.1,340.6009958,4710Q20221,0.0,2021-12-07 06:00:00
2021-12-07 06:15:00+00:00,363.9,446.3,37.72222222222222,13.333333333333332,646.7282066,21.666666666666668,17.77777777777778,68300.4,26.666666666666664,13.277777777777777,82.1,280.6,341.2904715,4710Q20221,0.0,2021-12-07 06:15:00
2021-12-07 06:30:00+00:00,364.1,447.2,37.611111111111114,13.333333333333332,643.2808281,21.44444444444444,17.77777777777778,68300.4,26.555555555555554,13.333333333333332,82.2,280.9,340.6009958,4710Q20221,0.0,2021-12-07 06:30:00
2021-12-07 06:45:00+00:00,364.1,447.2,37.611111111111114,13.333333333333332,643.2808281,21.44444444444444,17.77777777777778,68300.4,26.555555555555554,13.333333333333332,82.2,280.9,340.6009958,4710Q20221,0.0,2021-12-07 06:45:00
2021-12-07 07:00:00+00:00,370.3,447.8,37.666666666666664,13.333333333333332,643.2808281,21.333333333333336,17.77777777777778,68300.4,26.44444444444444,13.277777777777777,83.6,286.1,340.6009958,4710Q20221,0.0,2021-12-07 07:00:00
2021-12-07 07:15:00+00:00,363.9,447.2,37.5,13.333333333333332,639.8334496,21.277777777777775,17.77777777777778,68300.4,26.277777777777775,13.277777777777777,82.1,281.4,340.6009958,4710Q20221,0.0,2021-12-07 07:15:00
2021-12-07 07:30:00+00:00,359.1,447.6,37.388888888888886,13.333333333333332,636.3860711,21.166666666666664,17.83333333333333,68300.4,26.166666666666664,13.277777777777777,81.1,277.5,341.9799472,4710Q20221,0.0,2021-12-07 07:30:00
2021-12-07 07:45:00+00:00,360.8,447.6,37.44444444444445,13.333333333333332,636.3860711,21.11111111111111,17.77777777777778,68300.4,26.166666666666664,13.277777777777777,81.6,279.2,341.2904715,4710Q20221,0.0,2021-12-07 07:45:00
2021-12-07 08:00:00+00:00,358.2,447.6,37.5,13.333333333333332,638.4544982,21.333333333333336,17.72222222222222,68300.4,26.333333333333336,13.277777777777777,80.9,277.2,341.2904715,4710Q20221,0.0,2021-12-07 08:00:00
2021-12-07 08:15:00+00:00,363.5,448.5,37.55555555555555,13.333333333333332,643.2808281,21.333333333333336,17.77777777777778,68300.4,26.44444444444444,13.277777777777777,82.1,282.2,341.9799472,4710Q20221,0.0,2021-12-07 08:15:00
2021-12-07 08:30:00+00:00,361.8,449.1,37.27777777777777,13.333333333333332,642.5913524,21.38888888888889,17.666666666666664,68300.4,26.38888888888889,13.277777777777777,81.7,280.8,345.42732570000004,4710Q20221,0.0,2021-12-07 08:30:00
2021-12-07 08:45:00+00:00,361.8,448.1,37.388888888888886,13.333333333333332,640.5229253000001,21.333333333333336,17.77777777777778,68300.4,26.333333333333336,13.333333333333332,81.7,279.9,341.2904715,4710Q20221,0.0,2021-12-07 08:45:00
2021-12-07 09:00:00+00:00,364.9,449.2,37.55555555555555,13.333333333333332,637.7650225,21.222222222222225,17.72222222222222,68300.4,26.277777777777775,13.277777777777777,82.4,281.0,339.9115201,4710Q20221,0.0,2021-12-07 09:00:00
2021-12-07 09:15:00+00:00,358.4,449.0,37.5,13.333333333333332,638.4544982,21.277777777777775,17.72222222222222,68300.4,26.333333333333336,13.277777777777777,80.9,277.5,339.9115201,4710Q20221,0.0,2021-12-07 09:15:00
2021-12-07 09:30:00+00:00,363.0,448.2,37.611111111111114,13.333333333333332,641.9018767,21.44444444444444,17.83333333333333,68300.4,26.5,13.277777777777777,81.9,281.0,341.9799472,4710Q20221,0.0,2021-12-07 09:30:00
2021-12-07 09:45:00+00:00,357.0,448.6,37.44444444444445,13.333333333333332,638.4544982,21.222222222222225,17.83333333333333,68300.4,26.277777777777775,13.333333333333332,80.6,276.7,341.2904715,4710Q20221,0.0,2021-12-07 09:45:00
2021-12-07 10:00:00+00:00,366.7,447.9,37.666666666666664,13.333333333333332,643.2808281,21.44444444444444,17.83333333333333,68300.4,26.555555555555554,13.333333333333332,82.8,283.9,339.9115201,4710Q20221,0.0,2021-12-07 10:00:00
2021-12-07 10:15:00+00:00,356.6,447.4,37.333333333333336,13.333333333333332,635.0071197,21.166666666666664,17.83333333333333,68300.4,26.166666666666664,13.38888888888889,80.5,275.7,341.9799472,4710Q20221,0.0,2021-12-07 10:15:00
2021-12-07 10:30:00+00:00,370.8,446.0,37.666666666666664,13.333333333333332,642.5913524,21.333333333333336,17.83333333333333,68300.4,26.44444444444444,13.277777777777777,83.7,285.3,339.2220444,4710Q20221,0.0,2021-12-07 10:30:00
2021-12-07 10:45:00+00:00,363.6,445.0,37.55555555555555,13.333333333333332,640.5229253000001,21.38888888888889,17.77777777777778,68300.4,26.44444444444444,13.277777777777777,82.1,279.3,341.2904715,4710Q20221,0.0,2021-12-07 10:45:00
2021-12-07 11:00:00+00:00,359.6,444.9,37.44444444444445,13.333333333333332,639.8334496,21.333333333333336,17.77777777777778,68300.4,26.277777777777775,13.277777777777777,81.2,276.1,341.2904715,4710Q20221,0.0,2021-12-07 11:00:00
2021-12-07 11:15:00+00:00,363.2,442.9,37.611111111111114,13.333333333333332,643.2808281,21.555555555555554,17.77777777777778,68300.4,26.555555555555554,13.38888888888889,82.0,277.3,341.2904715,4710Q20221,0.0,2021-12-07 11:15:00
2021-12-07 11:30:00+00:00,366.7,445.3,37.611111111111114,13.333333333333332,641.9018767,21.38888888888889,17.83333333333333,68300.4,26.44444444444444,13.333333333333332,82.8,281.7,339.9115201,4710Q20221,0.0,2021-12-07 11:30:00
2021-12-07 11:45:00+00:00,359.5,444.1,37.44444444444445,13.333333333333332,638.4544982,21.333333333333336,17.77777777777778,68300.4,26.277777777777775,13.333333333333332,81.1,276.1,341.2904715,4710Q20221,0.0,2021-12-07 11:45:00
2021-12-07 12:00:00+00:00,364.7,442.4,37.55555555555555,13.333333333333332,640.5229253000001,21.38888888888889,17.77777777777778,68300.4,26.38888888888889,13.333333333333332,82.2,278.3,341.2904715,4710Q20221,0.0,2021-12-07 12:00:00
2021-12-07 12:15:00+00:00,360.1,445.5,37.5,13.333333333333332,637.0755468000001,21.333333333333336,17.77777777777778,68307.4,26.333333333333336,13.333333333333332,81.3,277.1,339.9115201,4710Q20221,0.0,2021-12-07 12:15:00
2021-12-07 12:30:00+00:00,290.3,446.0,36.5,13.61111111111111,604.6701889000001,21.11111111111111,17.444444444444443,68307.4,25.500000000000004,13.61111111111111,65.5,219.3,355.7694612,4710Q20221,0.0,2021-12-07 12:30:00
2021-12-07 12:45:00+00:00,308.4,448.5,36.72222222222222,13.88888888888889,620.52813,21.5,17.666666666666664,68307.4,25.888888888888886,13.833333333333332,69.6,235.7,357.1484126,4710Q20221,0.0,2021-12-07 12:45:00
2021-12-07 13:00:00+00:00,301.7,447.7,36.83333333333333,13.88888888888889,621.2176057,21.666666666666668,17.666666666666664,68308.1,25.888888888888886,13.833333333333332,68.2,230.8,357.1484126,4710Q20221,0.0,2021-12-07 13:00:00
2021-12-07 13:15:00+00:00,299.6,449.4,36.83333333333333,13.88888888888889,620.52813,21.555555555555554,17.666666666666664,68308.4,25.77777777777778,13.833333333333332,67.6,229.5,355.7694612,4710Q20221,0.0,2021-12-07 13:15:00
2021-12-07 13:30:00+00:00,310.5,449.4,36.94444444444444,13.88888888888889,622.5965571,21.5,17.77777777777778,68308.4,25.888888888888886,13.833333333333332,70.2,238.1,353.0115584,4710Q20221,0.0,2021-12-07 13:30:00
2021-12-07 13:45:00+00:00,306.1,449.7,37.05555555555556,13.88888888888889,621.9070814,21.555555555555554,17.77777777777778,68308.4,25.888888888888886,13.833333333333332,69.1,234.9,355.0799855,4710Q20221,0.0,2021-12-07 13:45:00
2021-12-07 14:00:00+00:00,316.2,448.6,37.11111111111111,13.88888888888889,624.6649841999999,21.5,17.83333333333333,68308.4,25.944444444444446,13.833333333333332,71.4,242.3,353.0115584,4710Q20221,0.0,2021-12-07 14:00:00
2021-12-07 14:15:00+00:00,320.4,447.7,37.11111111111111,13.88888888888889,625.3544599,21.44444444444444,17.88888888888889,68308.4,25.944444444444446,13.88888888888889,72.3,245.8,352.3220827,4710Q20221,0.0,2021-12-07 14:15:00
2021-12-07 14:30:00+00:00,309.0,447.8,36.88888888888889,13.88888888888889,616.3912758,21.222222222222225,17.72222222222222,68308.4,25.666666666666668,13.833333333333332,69.7,236.3,353.0115584,4710Q20221,0.0,2021-12-07 14:30:00
2021-12-07 14:45:00+00:00,320.2,447.7,37.05555555555556,13.88888888888889,622.5965571,21.277777777777775,17.944444444444443,68308.4,25.833333333333332,13.944444444444445,72.2,245.3,353.0115584,4710Q20221,0.0,2021-12-07 14:45:00
2021-12-07 15:00:00+00:00,324.4,447.6,37.11111111111111,13.88888888888889,624.6649841999999,21.277777777777775,17.944444444444443,68308.4,25.888888888888886,13.777777777777775,73.2,248.4,350.2536556,4710Q20221,0.0,2021-12-07 15:00:00
2021-12-07 15:15:00+00:00,371.3,445.9,37.88888888888889,13.61111111111111,648.107158,21.555555555555554,18.111111111111107,68310.2,26.722222222222218,13.555555555555554,83.9,286.2,344.73785000000004,4710Q20221,0.0,2021-12-07 15:15:00
2021-12-07 15:30:00+00:00,354.4,446.3,37.666666666666664,13.61111111111111,643.9703038,21.666666666666668,18.000000000000004,68310.2,26.555555555555554,13.666666666666668,80.0,273.2,346.11680140000004,4710Q20221,0.0,2021-12-07 15:30:00
2021-12-07 15:45:00+00:00,359.8,446.6,37.55555555555555,13.61111111111111,643.2808281,21.5,17.944444444444443,68310.2,26.44444444444444,13.555555555555554,81.2,277.4,345.42732570000004,4710Q20221,0.0,2021-12-07 15:45:00
2021-12-07 16:00:00+00:00,351.8,445.2,37.5,13.61111111111111,640.5229253000001,21.555555555555554,17.88888888888889,68310.2,26.38888888888889,13.555555555555554,79.4,270.6,345.42732570000004,4710Q20221,0.0,2021-12-07 16:00:00
2021-12-07 16:15:00+00:00,356.1,445.4,37.55555555555555,13.61111111111111,640.5229253000001,21.44444444444444,18.000000000000004,68310.2,26.44444444444444,13.555555555555554,80.4,273.7,345.42732570000004,4710Q20221,0.0,2021-12-07 16:15:00
2021-12-07 16:30:00+00:00,344.8,445.4,37.44444444444445,13.61111111111111,636.3860711,21.5,17.88888888888889,68310.2,26.333333333333336,13.666666666666668,77.8,264.3,346.11680140000004,4710Q20221,0.0,2021-12-07 16:30:00
2021-12-07 16:45:00+00:00,341.4,445.1,37.388888888888886,13.61111111111111,636.3860711,21.555555555555554,17.88888888888889,68310.2,26.333333333333336,13.666666666666668,77.1,261.6,347.4957528,4710Q20221,0.0,2021-12-07 16:45:00
2021-12-07 17:00:00+00:00,347.2,445.3,37.44444444444445,13.61111111111111,637.0755468000001,21.5,17.88888888888889,68310.2,26.38888888888889,13.555555555555554,78.4,267.0,345.42732570000004,4710Q20221,0.0,2021-12-07 17:00:00
2021-12-07 17:15:00+00:00,344.7,445.9,37.27777777777777,13.61111111111111,638.4544982,21.555555555555554,17.83333333333333,68310.2,26.22222222222222,13.722222222222223,77.8,264.9,348.1852285,4710Q20221,0.0,2021-12-07 17:15:00
2021-12-07 17:30:00+00:00,351.5,444.8,37.55555555555555,13.61111111111111,640.5229253000001,21.555555555555554,17.944444444444443,68310.2,26.44444444444444,13.61111111111111,79.4,269.8,346.11680140000004,4710Q20221,0.0,2021-12-07 17:30:00
2021-12-07 17:45:00+00:00,346.8,444.4,37.388888888888886,13.61111111111111,636.3860711,21.44444444444444,17.944444444444443,68310.2,26.277777777777775,13.61111111111111,78.3,265.8,346.11680140000004,4710Q20221,0.0,2021-12-07 17:45:00
2021-12-07 18:00:00+00:00,351.7,443.3,38.05555555555556,13.61111111111111,660.5177206,22.555555555555554,17.88888888888889,68310.2,27.277777777777775,13.722222222222223,79.4,269.2,348.8747042,4710Q20221,0.0,2021-12-07 18:00:00
2021-12-07 18:15:00+00:00,311.4,444.8,35.833333333333336,13.61111111111111,569.5069282,18.722222222222225,17.61111111111111,68310.2,23.61111111111111,13.555555555555554,70.9,236.5,345.42732570000004,4710Q20221,0.0,2021-12-07 18:15:00
2021-12-07 18:30:00+00:00,307.8,445.8,36.94444444444444,13.88888888888889,621.9070814,21.555555555555554,17.666666666666664,68310.2,25.833333333333332,13.833333333333332,69.5,234.5,353.7010341,4710Q20221,0.0,2021-12-07 18:30:00
2021-12-07 18:45:00+00:00,310.5,445.5,36.27777777777778,13.88888888888889,601.9122861,20.38888888888889,17.83333333333333,68310.2,24.833333333333336,13.88888888888889,70.1,236.2,353.0115584,4710Q20221,0.0,2021-12-07 18:45:00
2021-12-07 19:00:00+00:00,316.9,444.6,36.5,13.88888888888889,607.4280917,20.555555555555554,17.88888888888889,68310.2,25.11111111111111,13.833333333333332,71.5,241.2,352.3220827,4710Q20221,0.0,2021-12-07 19:00:00
2021-12-07 19:15:00+00:00,323.2,444.5,36.77777777777778,13.88888888888889,617.0807515,20.944444444444446,17.944444444444443,68310.2,25.444444444444443,13.833333333333332,72.8,246.4,354.3905098,4710Q20221,0.0,2021-12-07 19:15:00
2021-12-07 19:30:00+00:00,320.6,443.8,36.83333333333333,13.88888888888889,617.7702272,21.055555555555557,17.88888888888889,68310.2,25.611111111111107,13.88888888888889,72.3,243.9,352.3220827,4710Q20221,0.0,2021-12-07 19:30:00
2021-12-07 19:45:00+00:00,315.5,444.4,36.72222222222222,13.88888888888889,614.3228487,20.944444444444446,17.944444444444443,68310.2,25.444444444444443,13.88888888888889,71.1,239.8,353.0115584,4710Q20221,0.0,2021-12-07 19:45:00
2021-12-07 20:00:00+00:00,319.2,446.5,36.666666666666664,13.88888888888889,613.633373,20.777777777777782,17.944444444444443,68310.2,25.33333333333333,13.833333333333332,72.1,243.9,351.632607,4710Q20221,0.0,2021-12-07 20:00:00
2021-12-07 20:15:00+00:00,320.3,445.3,36.72222222222222,13.88888888888889,612.9438973000001,20.777777777777782,17.944444444444443,68310.2,25.38888888888889,13.88888888888889,72.2,244.3,352.3220827,4710Q20221,0.0,2021-12-07 20:15:00
2021-12-07 20:30:00+00:00,312.5,445.9,36.611111111111114,13.88888888888889,609.4965188000001,20.72222222222222,17.88888888888889,68310.2,25.166666666666664,13.944444444444445,70.7,238.0,353.0115584,4710Q20221,0.0,2021-12-07 20:30:00
2021-12-07 20:45:00+00:00,313.9,446.0,36.611111111111114,13.88888888888889,608.8070431,20.72222222222222,17.88888888888889,68310.2,25.222222222222225,13.833333333333332,70.9,238.9,351.632607,4710Q20221,0.0,2021-12-07 20:45:00
2021-12-07 21:00:00+00:00,308.2,445.0,36.611111111111114,13.88888888888889,611.5649459,20.999999999999996,17.72222222222222,68310.2,25.38888888888889,13.833333333333332,69.6,234.0,353.7010341,4710Q20221,0.0,2021-12-07 21:00:00
2021-12-07 21:15:00+00:00,322.4,445.1,36.77777777777778,13.88888888888889,616.3912758,20.888888888888886,17.944444444444443,68310.2,25.500000000000004,13.833333333333332,72.8,246.0,351.632607,4710Q20221,0.0,2021-12-07 21:15:00
2021-12-07 21:30:00+00:00,321.5,444.5,36.666666666666664,13.88888888888889,611.5649459,20.72222222222222,17.88888888888889,68310.2,25.33333333333333,13.833333333333332,72.5,244.4,351.632607,4710Q20221,0.0,2021-12-07 21:30:00
2021-12-07 21:45:00+00:00,328.1,443.9,36.88888888888889,13.88888888888889,619.1491786,20.944444444444446,18.000000000000004,68310.2,25.611111111111107,13.944444444444445,74.1,250.0,351.632607,4710Q20221,0.0,2021-12-07 21:45:00
2021-12-07 22:00:00+00:00,331.0,443.7,36.94444444444444,13.88888888888889,620.52813,20.999999999999996,18.000000000000004,68316.6,25.72222222222222,13.833333333333332,74.7,252.1,350.2536556,4710Q20221,0.0,2021-12-07 22:00:00
2021-12-07 22:15:00+00:00,329.6,444.2,36.88888888888889,13.88888888888889,620.52813,20.944444444444446,18.000000000000004,68316.6,25.611111111111107,13.833333333333332,74.4,251.6,350.2536556,4710Q20221,0.0,2021-12-07 22:15:00
2021-12-07 22:30:00+00:00,353.6,443.9,37.05555555555556,13.61111111111111,628.8018384000001,20.833333333333332,18.055555555555554,68316.6,25.77777777777778,13.722222222222223,79.7,271.4,346.11680140000004,4710Q20221,0.0,2021-12-07 22:30:00
2021-12-07 22:45:00+00:00,327.8,444.2,36.72222222222222,13.61111111111111,616.3912758,20.777777777777782,17.77777777777778,68316.6,25.38888888888889,13.666666666666668,74.0,250.1,348.8747042,4710Q20221,0.0,2021-12-07 22:45:00
2021-12-07 23:00:00+00:00,337.7,445.6,36.83333333333333,13.61111111111111,620.52813,20.777777777777782,17.77777777777778,68316.6,25.555555555555554,13.555555555555554,76.2,259.0,345.42732570000004,4710Q20221,0.0,2021-12-07 23:00:00
2021-12-07 23:15:00+00:00,334.6,446.1,36.88888888888889,13.61111111111111,619.1491786,20.833333333333332,17.77777777777778,68316.6,25.611111111111107,13.555555555555554,75.5,256.8,346.11680140000004,4710Q20221,0.0,2021-12-07 23:15:00
2021-12-07 23:30:00+00:00,333.9,445.6,36.94444444444444,13.61111111111111,625.3544599,21.11111111111111,17.83333333333333,68316.6,25.833333333333332,13.666666666666668,75.4,255.8,348.1852285,4710Q20221,0.0,2021-12-07 23:30:00
2021-12-07 23:45:00+00:00,335.8,446.0,36.94444444444444,13.61111111111111,622.5965571,20.888888888888886,17.83333333333333,68316.6,25.666666666666668,13.61111111111111,75.8,258.2,347.4957528,4710Q20221,0.0,2021-12-07 23:45:00
2021-12-08 00:00:00+00:00,363.7,446.9,36.99999999999999,13.61111111111111,627.4228870000001,20.666666666666668,18.055555555555554,68316.6,25.611111111111107,13.666666666666668,81.9,280.8,346.11680140000004,4710Q20221,0.0,2021-12-08 00:00:00
2021-12-08 00:15:00+00:00,356.9,447.1,37.27777777777777,13.61111111111111,626.7334113000001,20.72222222222222,18.055555555555554,68316.6,25.833333333333332,13.61111111111111,80.7,275.0,342.66942290000003,4710Q20221,0.0,2021-12-08 00:15:00
2021-12-08 00:30:00+00:00,348.9,447.9,37.16666666666667,13.61111111111111,626.0439356,20.833333333333332,18.055555555555554,68316.6,25.833333333333332,13.61111111111111,78.8,269.4,345.42732570000004,4710Q20221,0.0,2021-12-08 00:30:00
2021-12-08 00:45:00+00:00,366.5,447.9,37.22222222222222,13.61111111111111,629.4913141,20.72222222222222,18.111111111111107,68316.6,25.77777777777778,13.666666666666668,82.7,283.3,344.73785000000004,4710Q20221,0.0,2021-12-08 00:45:00
2021-12-08 01:00:00+00:00,354.6,448.7,37.27777777777777,13.61111111111111,629.4913141,20.833333333333332,18.000000000000004,68316.6,25.888888888888886,13.555555555555554,80.1,274.7,344.0483743,4710Q20221,0.0,2021-12-08 01:00:00
2021-12-08 01:15:00+00:00,356.7,448.6,37.05555555555556,13.333333333333332,620.52813,20.444444444444443,17.83333333333333,68316.6,25.444444444444443,13.38888888888889,80.5,276.1,339.9115201,4710Q20221,0.0,2021-12-08 01:15:00
2021-12-08 01:30:00+00:00,357.5,449.4,37.5,13.333333333333332,624.6649841999999,20.611111111111107,17.83333333333333,68316.6,25.833333333333332,13.277777777777777,80.7,275.7,338.5325687,4710Q20221,0.0,2021-12-08 01:30:00
2021-12-08 01:45:00+00:00,370.5,448.3,37.5,13.333333333333332,634.317644,20.888888888888886,17.83333333333333,68316.6,26.055555555555557,13.333333333333332,83.6,286.9,339.2220444,4710Q20221,0.0,2021-12-08 01:45:00
2021-12-08 02:00:00+00:00,363.7,449.5,37.388888888888886,13.333333333333332,633.6281683000001,20.888888888888886,17.83333333333333,68316.6,25.999999999999996,13.333333333333332,82.1,282.3,340.6009958,4710Q20221,0.0,2021-12-08 02:00:00
2021-12-08 02:15:00+00:00,362.0,450.4,37.44444444444445,13.333333333333332,636.3860711,21.055555555555557,17.83333333333333,68316.6,26.166666666666664,13.38888888888889,81.7,281.3,340.6009958,4710Q20221,0.0,2021-12-08 02:15:00
2021-12-08 02:30:00+00:00,364.8,450.8,37.44444444444445,13.333333333333332,635.6965954000001,20.944444444444446,17.77777777777778,68316.6,26.055555555555557,13.277777777777777,82.3,284.1,339.2220444,4710Q20221,0.0,2021-12-08 02:30:00
2021-12-08 02:45:00+00:00,357.6,446.4,37.22222222222222,13.333333333333332,630.1807898000001,20.888888888888886,17.77777777777778,68316.6,25.888888888888886,13.277777777777777,80.7,276.1,341.2904715,4710Q20221,0.0,2021-12-08 02:45:00
2021-12-08 03:00:00+00:00,386.7,446.5,37.72222222222222,13.333333333333332,639.1439739,20.833333333333332,17.88888888888889,68316.6,26.166666666666664,13.277777777777777,87.2,297.4,337.843093,4710Q20221,0.0,2021-12-08 03:00:00
2021-12-08 03:15:00+00:00,366.8,449.4,37.55555555555555,13.333333333333332,639.8334496,21.166666666666664,17.83333333333333,68316.6,26.277777777777775,13.277777777777777,82.8,284.8,339.9115201,4710Q20221,0.0,2021-12-08 03:15:00
2021-12-08 03:30:00+00:00,366.8,447.9,37.388888888888886,13.333333333333332,637.0755468000001,20.944444444444446,17.83333333333333,68316.6,26.055555555555557,13.277777777777777,82.8,284.8,340.6009958,4710Q20221,0.0,2021-12-08 03:30:00
2021-12-08 03:45:00+00:00,370.5,445.2,37.44444444444445,13.333333333333332,633.6281683000001,20.833333333333332,17.83333333333333,68316.6,25.999999999999996,13.277777777777777,83.6,285.0,340.6009958,4710Q20221,0.0,2021-12-08 03:45:00
2021-12-08 04:00:00+00:00,360.2,446.0,37.333333333333336,13.333333333333332,630.8702655000001,20.944444444444446,17.77777777777778,68316.6,25.999999999999996,13.277777777777777,82.3,277.0,338.5325687,4710Q20221,0.0,2021-12-08 04:00:00
2021-12-08 04:15:00+00:00,368.7,445.6,37.388888888888886,13.333333333333332,635.6965954000001,20.944444444444446,17.77777777777778,68316.6,26.055555555555557,13.333333333333332,83.2,283.5,339.2220444,4710Q20221,0.0,2021-12-08 04:15:00
2021-12-08 04:30:00+00:00,361.7,447.5,37.44444444444445,13.333333333333332,632.2492169000001,20.888888888888886,17.77777777777778,68316.6,26.055555555555557,13.277777777777777,81.6,279.7,340.6009958,4710Q20221,0.0,2021-12-08 04:30:00
2021-12-08 04:45:00+00:00,365.9,448.8,37.44444444444445,13.333333333333332,635.0071197,20.999999999999996,17.83333333333333,68316.6,26.11111111111111,13.333333333333332,82.6,283.5,339.2220444,4710Q20221,0.0,2021-12-08 04:45:00
2021-12-08 05:00:00+00:00,369.6,450.0,37.5,13.333333333333332,636.3860711,20.944444444444446,17.83333333333333,68316.6,26.055555555555557,13.333333333333332,83.4,287.4,339.9115201,4710Q20221,0.0,2021-12-08 05:00:00
2021-12-08 05:15:00+00:00,364.6,450.0,37.5,13.333333333333332,634.317644,20.944444444444446,17.83333333333333,68316.6,26.055555555555557,13.38888888888889,82.3,283.2,340.6009958,4710Q20221,0.0,2021-12-08 05:15:00
2021-12-08 05:30:00+00:00,364.6,450.0,37.5,13.333333333333332,634.317644,20.944444444444446,17.83333333333333,68316.6,26.055555555555557,13.38888888888889,82.3,283.2,340.6009958,4710Q20221,0.0,2021-12-08 05:30:00
2021-12-08 05:45:00+00:00,371.2,449.8,37.388888888888886,13.333333333333332,636.3860711,20.888888888888886,17.83333333333333,68316.6,25.999999999999996,13.38888888888889,83.8,288.1,339.2220444,4710Q20221,0.0,2021-12-08 05:45:00
2021-12-08 06:00:00+00:00,367.5,449.8,37.5,13.333333333333332,632.2492169000001,20.777777777777782,17.83333333333333,68316.6,25.999999999999996,13.277777777777777,83.0,285.3,338.5325687,4710Q20221,0.0,2021-12-08 06:00:00
2021-12-08 06:15:00+00:00,364.8,450.2,37.5,13.333333333333332,637.0755468000001,21.055555555555557,17.83333333333333,68316.6,26.166666666666664,13.333333333333332,82.4,283.7,341.2904715,4710Q20221,0.0,2021-12-08 06:15:00
2021-12-08 06:30:00+00:00,370.5,450.6,37.44444444444445,13.333333333333332,638.4544982,20.999999999999996,17.88888888888889,68316.6,26.11111111111111,13.38888888888889,83.6,288.3,341.2904715,4710Q20221,0.0,2021-12-08 06:30:00
2021-12-08 06:45:00+00:00,359.9,450.2,37.333333333333336,13.333333333333332,633.6281683000001,20.944444444444446,17.83333333333333,68316.6,25.999999999999996,13.38888888888889,81.3,279.9,341.2904715,4710Q20221,0.0,2021-12-08 06:45:00
2021-12-08 07:00:00+00:00,358.8,447.4,37.22222222222222,13.333333333333332,632.9386926,20.944444444444446,17.77777777777778,68316.6,25.888888888888886,13.38888888888889,81.0,278.2,341.9799472,4710Q20221,0.0,2021-12-08 07:00:00
2021-12-08 07:15:00+00:00,357.9,446.6,37.16666666666667,13.333333333333332,629.4913141,20.833333333333332,17.77777777777778,68316.6,25.888888888888886,13.38888888888889,80.8,275.9,341.2904715,4710Q20221,0.0,2021-12-08 07:15:00
2021-12-08 07:30:00+00:00,370.5,446.5,37.388888888888886,13.333333333333332,632.2492169000001,20.72222222222222,17.88888888888889,68316.6,25.888888888888886,13.38888888888889,83.6,285.9,339.9115201,4710Q20221,0.0,2021-12-08 07:30:00
2021-12-08 07:45:00+00:00,351.1,446.7,37.11111111111111,13.333333333333332,622.5965571,20.611111111111107,17.77777777777778,68316.6,25.666666666666668,13.333333333333332,79.7,270.6,341.2904715,4710Q20221,0.0,2021-12-08 07:45:00
2021-12-08 08:00:00+00:00,369.4,446.1,37.388888888888886,13.333333333333332,630.1807898000001,20.777777777777782,17.83333333333333,68316.6,25.944444444444446,13.333333333333332,83.3,284.2,339.9115201,4710Q20221,0.0,2021-12-08 08:00:00
2021-12-08 08:15:00+00:00,365.9,445.9,37.55555555555555,13.333333333333332,632.9386926,20.944444444444446,17.83333333333333,68316.6,26.166666666666664,13.22222222222222,82.6,281.6,338.5325687,4710Q20221,0.0,2021-12-08 08:15:00
2021-12-08 08:30:00+00:00,357.9,446.2,37.16666666666667,13.333333333333332,627.4228870000001,20.833333333333332,17.83333333333333,68316.6,25.888888888888886,13.333333333333332,80.8,275.9,341.2904715,4710Q20221,0.0,2021-12-08 08:30:00
2021-12-08 08:45:00+00:00,371.9,445.9,37.27777777777777,13.333333333333332,632.9386926,20.72222222222222,17.83333333333333,68316.6,25.888888888888886,13.38888888888889,84.0,286.3,339.2220444,4710Q20221,0.0,2021-12-08 08:45:00
2021-12-08 09:00:00+00:00,364.5,446.2,37.16666666666667,13.333333333333332,628.1123627,20.611111111111107,17.83333333333333,68316.6,25.72222222222222,13.277777777777777,82.3,280.9,339.9115201,4710Q20221,0.0,2021-12-08 09:00:00
2021-12-08 09:15:00+00:00,371.5,446.6,37.11111111111111,13.333333333333332,630.1807898000001,20.666666666666668,17.77777777777778,68316.6,25.888888888888886,13.277777777777777,83.9,286.1,344.73785000000004,4710Q20221,0.0,2021-12-08 09:15:00
2021-12-08 09:30:00+00:00,378.1,445.6,36.99999999999999,13.333333333333332,632.9386926,20.72222222222222,17.88888888888889,68316.6,25.77777777777778,13.38888888888889,85.3,292.4,344.73785000000004,4710Q20221,0.0,2021-12-08 09:30:00
2021-12-08 09:45:00+00:00,370.6,446.1,37.44444444444445,13.333333333333332,635.0071197,20.888888888888886,17.83333333333333,68327.6,26.055555555555557,13.277777777777777,83.6,284.6,339.2220444,4710Q20221,0.0,2021-12-08 09:45:00
2021-12-08 10:00:00+00:00,366.0,445.8,37.22222222222222,13.333333333333332,629.4913141,20.666666666666668,17.77777777777778,68327.6,25.77777777777778,13.277777777777777,82.6,281.7,339.9115201,4710Q20221,0.0,2021-12-08 10:00:00
2021-12-08 10:15:00+00:00,369.6,445.8,37.27777777777777,13.333333333333332,630.1807898000001,20.666666666666668,17.83333333333333,68327.6,25.77777777777778,13.333333333333332,83.3,286.0,339.9115201,4710Q20221,0.0,2021-12-08 10:15:00
2021-12-08 10:30:00+00:00,376.7,444.3,37.5,13.333333333333332,635.0071197,20.833333333333332,17.83333333333333,68327.6,25.999999999999996,13.277777777777777,85.0,288.9,339.2220444,4710Q20221,0.0,2021-12-08 10:30:00
2021-12-08 10:45:00+00:00,371.0,444.3,37.44444444444445,13.333333333333332,635.0071197,20.944444444444446,17.83333333333333,68327.6,26.055555555555557,13.277777777777777,83.8,284.6,339.9115201,4710Q20221,0.0,2021-12-08 10:45:00
2021-12-08 11:00:00+00:00,375.5,442.5,37.333333333333336,13.333333333333332,637.0755468000001,20.944444444444446,17.88888888888889,68327.6,25.999999999999996,13.38888888888889,84.8,287.7,339.9115201,4710Q20221,0.0,2021-12-08 11:00:00
2021-12-08 11:15:00+00:00,350.1,444.9,37.44444444444445,13.333333333333332,624.6649841999999,20.666666666666668,17.83333333333333,68327.6,25.888888888888886,13.277777777777777,79.0,269.0,341.9799472,4710Q20221,0.0,2021-12-08 11:15:00
2021-12-08 11:30:00+00:00,361.0,443.2,37.22222222222222,13.333333333333332,628.8018384000001,20.777777777777782,17.83333333333333,68327.6,25.833333333333332,13.38888888888889,81.5,276.4,341.9799472,4710Q20221,0.0,2021-12-08 11:30:00
2021-12-08 11:45:00+00:00,367.5,443.5,37.44444444444445,13.333333333333332,635.0071197,21.055555555555557,17.83333333333333,68327.6,26.166666666666664,13.38888888888889,83.0,281.5,341.2904715,4710Q20221,0.0,2021-12-08 11:45:00
2021-12-08 12:00:00+00:00,371.3,442.6,37.333333333333336,13.333333333333332,636.3860711,21.055555555555557,17.83333333333333,68327.6,26.11111111111111,13.38888888888889,83.8,284.8,339.9115201,4710Q20221,0.0,2021-12-08 12:00:00
2021-12-08 12:15:00+00:00,335.2,446.3,36.83333333333333,13.333333333333332,622.5965571,20.944444444444446,17.5,68327.6,25.72222222222222,13.38888888888889,75.7,257.7,343.3588986,4710Q20221,0.0,2021-12-08 12:15:00
2021-12-08 12:30:00+00:00,321.8,448.2,36.388888888888886,13.61111111111111,612.9438973000001,20.666666666666668,17.666666666666664,68327.6,25.222222222222225,13.61111111111111,72.6,247.2,349.56417990000006,4710Q20221,0.0,2021-12-08 12:30:00
2021-12-08 12:45:00+00:00,321.6,447.0,36.5,13.61111111111111,612.2544216,20.72222222222222,17.666666666666664,68327.6,25.27777777777778,13.555555555555554,72.6,246.0,348.1852285,4710Q20221,0.0,2021-12-08 12:45:00
2021-12-08 13:00:00+00:00,311.8,448.4,36.44444444444444,13.61111111111111,606.738616,20.611111111111107,17.555555555555557,68327.6,25.11111111111111,13.555555555555554,70.4,238.6,348.8747042,4710Q20221,0.0,2021-12-08 13:00:00
2021-12-08 13:15:00+00:00,312.7,447.5,36.44444444444444,13.61111111111111,608.8070431,20.72222222222222,17.555555555555557,68327.6,25.166666666666664,13.555555555555554,70.6,239.0,350.2536556,4710Q20221,0.0,2021-12-08 13:15:00
2021-12-08 13:30:00+00:00,314.4,447.1,37.666666666666664,13.88888888888889,654.3124393,22.722222222222225,17.72222222222222,68327.6,26.888888888888893,13.88888888888889,70.9,240.0,355.7694612,4710Q20221,0.0,2021-12-08 13:30:00
2021-12-08 13:45:00+00:00,334.2,447.2,35.888888888888886,13.88888888888889,614.3228487,19.72222222222222,18.111111111111107,68327.6,24.444444444444443,13.88888888888889,75.4,256.9,356.4589369,4710Q20221,0.0,2021-12-08 13:45:00
2021-12-08 14:00:00+00:00,390.9,444.8,37.77777777777778,13.333333333333332,634.317644,20.666666666666668,17.83333333333333,68327.6,26.11111111111111,13.277777777777777,88.2,299.1,341.2904715,4710Q20221,0.0,2021-12-08 14:00:00
2021-12-08 14:15:00+00:00,373.0,447.0,38.166666666666664,13.333333333333332,643.2808281,21.833333333333332,17.77777777777778,68327.6,27.166666666666668,13.22222222222222,84.2,284.7,341.9799472,4710Q20221,0.0,2021-12-08 14:15:00
2021-12-08 14:30:00+00:00,390.9,445.6,40.38888888888889,13.333333333333332,739.1179504,25.888888888888886,17.61111111111111,68327.6,30.833333333333332,13.333333333333332,88.2,300.3,346.8062771,4710Q20221,0.0,2021-12-08 14:30:00
2021-12-08 14:45:00+00:00,375.9,446.1,39.111111111111114,13.333333333333332,715.6757766,24.444444444444443,17.666666666666664,68327.6,29.222222222222218,13.38888888888889,84.9,289.4,347.4957528,4710Q20221,0.0,2021-12-08 14:45:00
2021-12-08 15:00:00+00:00,345.5,446.5,36.22222222222222,13.333333333333332,604.6701889000001,19.555555555555557,17.666666666666664,68327.6,24.444444444444443,13.38888888888889,80.3,267.8,341.9799472,4710Q20221,0.0,2021-12-08 15:00:00
2021-12-08 15:15:00+00:00,349.0,446.1,36.77777777777778,13.333333333333332,603.9807132,19.944444444444446,17.666666666666664,68327.6,25.05555555555555,13.277777777777777,78.8,268.5,340.6009958,4710Q20221,0.0,2021-12-08 15:15:00
2021-12-08 15:30:00+00:00,359.1,445.6,37.94444444444444,13.333333333333332,637.0755468000001,21.611111111111114,17.666666666666664,68327.6,26.77777777777778,13.38888888888889,81.1,277.5,341.9799472,4710Q20221,0.0,2021-12-08 15:30:00
2021-12-08 15:45:00+00:00,415.2,444.4,41.94444444444444,13.333333333333332,788.0707251,27.83333333333333,17.77777777777778,68327.6,32.72222222222222,13.444444444444446,93.7,316.8,346.8062771,4710Q20221,0.0,2021-12-08 15:45:00
2021-12-08 16:00:00+00:00,362.6,445.6,37.611111111111114,13.333333333333332,666.0335262,21.999999999999996,17.666666666666664,68327.6,26.944444444444443,13.277777777777777,81.9,278.9,342.66942290000003,4710Q20221,0.0,2021-12-08 16:00:00
2021-12-08 16:15:00+00:00,344.9,445.7,35.77777777777778,13.333333333333332,603.2912375,19.0,17.666666666666664,68327.6,23.88888888888889,13.38888888888889,77.8,265.4,339.9115201,4710Q20221,0.0,2021-12-08 16:15:00
2021-12-08 16:30:00+00:00,400.5,445.0,37.88888888888889,13.333333333333332,624.6649841999999,20.055555555555554,18.111111111111107,68327.6,25.611111111111107,13.38888888888889,90.4,306.2,338.5325687,4710Q20221,0.0,2021-12-08 16:30:00
2021-12-08 16:45:00+00:00,359.1,445.1,37.388888888888886,13.055555555555555,612.2544216,20.166666666666664,17.555555555555557,68334.1,25.500000000000004,12.999999999999998,81.1,275.3,334.3957145,4710Q20221,0.0,2021-12-08 16:45:00
2021-12-08 17:00:00+00:00,294.1,446.2,35.77777777777778,13.61111111111111,576.4016852,19.444444444444443,17.388888888888886,68334.1,23.833333333333336,13.499999999999998,66.4,224.4,348.8747042,4710Q20221,0.0,2021-12-08 17:00:00
2021-12-08 17:15:00+00:00,340.3,445.6,37.94444444444444,13.61111111111111,643.9703038,22.11111111111111,17.72222222222222,68334.1,26.944444444444443,13.555555555555554,76.8,261.1,346.11680140000004,4710Q20221,0.0,2021-12-08 17:15:00
2021-12-08 17:30:00+00:00,375.4,446.1,39.833333333333336,13.61111111111111,731.5337177,25.33333333333333,17.83333333333333,68334.1,30.0,13.61111111111111,84.7,289.0,348.8747042,4710Q20221,0.0,2021-12-08 17:30:00
2021-12-08 17:45:00+00:00,333.9,444.9,35.55555555555556,13.61111111111111,577.7806366,18.444444444444446,18.055555555555554,68334.1,23.277777777777782,13.722222222222223,75.3,256.4,346.11680140000004,4710Q20221,0.0,2021-12-08 17:45:00
2021-12-08 18:00:00+00:00,372.5,444.1,37.666666666666664,13.61111111111111,635.0071197,20.944444444444446,18.166666666666668,68334.1,26.11111111111111,13.61111111111111,83.5,285.3,344.0483743,4710Q20221,0.0,2021-12-08 18:00:00
2021-12-08 18:15:00+00:00,381.5,444.2,37.83333333333333,13.333333333333332,645.3492552,21.277777777777775,17.944444444444443,68335.5,26.5,13.333333333333332,86.1,292.5,340.6009958,4710Q20221,0.0,2021-12-08 18:15:00
2021-12-08 18:30:00+00:00,375.0,444.1,37.5,13.333333333333332,629.4913141,20.611111111111107,17.944444444444443,68335.5,25.77777777777778,13.277777777777777,84.7,287.4,338.5325687,4710Q20221,0.0,2021-12-08 18:30:00
2021-12-08 18:45:00+00:00,362.7,444.6,37.22222222222222,13.333333333333332,629.4913141,20.777777777777782,17.77777777777778,68335.5,25.833333333333332,13.277777777777777,81.9,278.6,339.2220444,4710Q20221,0.0,2021-12-08 18:45:00
2021-12-08 19:00:00+00:00,353.2,445.3,37.22222222222222,13.333333333333332,623.9755085,20.72222222222222,17.77777777777778,68335.5,25.77777777777778,13.277777777777777,79.5,273.4,339.9115201,4710Q20221,0.0,2021-12-08 19:00:00
2021-12-08 19:15:00+00:00,363.2,444.9,37.27777777777777,13.333333333333332,630.1807898000001,20.888888888888886,17.77777777777778,68335.5,25.944444444444446,13.277777777777777,82.0,279.1,341.2904715,4710Q20221,0.0,2021-12-08 19:15:00
2021-12-08 19:30:00+00:00,354.4,445.2,37.27777777777777,13.333333333333332,627.4228870000001,20.833333333333332,17.83333333333333,68335.5,25.888888888888886,13.277777777777777,80.0,272.4,341.9799472,4710Q20221,0.0,2021-12-08 19:30:00
2021-12-08 19:45:00+00:00,358.7,446.3,37.22222222222222,13.333333333333332,630.8702655000001,20.833333333333332,17.72222222222222,68335.5,25.888888888888886,13.38888888888889,81.0,276.2,339.9115201,4710Q20221,0.0,2021-12-08 19:45:00
2021-12-08 20:00:00+00:00,368.3,445.7,37.388888888888886,13.333333333333332,630.8702655000001,20.833333333333332,17.83333333333333,68335.5,25.888888888888886,13.38888888888889,83.2,283.3,339.9115201,4710Q20221,0.0,2021-12-08 20:00:00
2021-12-08 20:15:00+00:00,353.3,446.7,37.333333333333336,13.333333333333332,628.8018384000001,20.944444444444446,17.72222222222222,68335.5,25.944444444444446,13.277777777777777,79.7,271.9,339.2220444,4710Q20221,0.0,2021-12-08 20:15:00
2021-12-08 20:30:00+00:00,360.5,446.4,37.22222222222222,13.333333333333332,627.4228870000001,20.72222222222222,17.77777777777778,68335.5,25.77777777777778,13.277777777777777,81.4,277.8,339.9115201,4710Q20221,0.0,2021-12-08 20:30:00
2021-12-08 20:45:00+00:00,370.3,445.7,37.388888888888886,13.333333333333332,632.2492169000001,20.833333333333332,17.83333333333333,68335.5,25.944444444444446,13.277777777777777,83.6,284.8,339.2220444,4710Q20221,0.0,2021-12-08 20:45:00
2021-12-08 21:00:00+00:00,356.4,445.7,37.22222222222222,13.333333333333332,630.1807898000001,20.944444444444446,17.77777777777778,68335.5,25.888888888888886,13.333333333333332,80.5,274.4,341.2904715,4710Q20221,0.0,2021-12-08 21:00:00
2021-12-08 21:15:00+00:00,346.0,445.3,36.83333333333333,13.333333333333332,620.52813,20.666666666666668,17.77777777777778,68335.5,25.555555555555554,13.38888888888889,78.1,265.9,341.9799472,4710Q20221,0.0,2021-12-08 21:15:00
2021-12-08 21:30:00+00:00,381.0,445.0,37.55555555555555,13.333333333333332,633.6281683000001,20.666666666666668,17.88888888888889,68335.5,25.888888888888886,13.277777777777777,86.0,293.1,337.843093,4710Q20221,0.0,2021-12-08 21:30:00
2021-12-08 21:45:00+00:00,374.6,443.9,37.44444444444445,13.333333333333332,632.2492169000001,20.72222222222222,17.88888888888889,68335.5,25.888888888888886,13.333333333333332,84.6,286.6,338.5325687,4710Q20221,0.0,2021-12-08 21:45:00
2021-12-08 22:00:00+00:00,383.0,444.0,37.44444444444445,13.333333333333332,635.0071197,20.777777777777782,17.944444444444443,68335.5,25.888888888888886,13.333333333333332,86.4,293.4,339.2220444,4710Q20221,0.0,2021-12-08 22:00:00
2021-12-08 22:15:00+00:00,369.9,443.6,37.388888888888886,13.333333333333332,633.6281683000001,20.999999999999996,17.83333333333333,68335.5,26.055555555555557,13.333333333333332,83.5,283.3,340.6009958,4710Q20221,0.0,2021-12-08 22:15:00
2021-12-08 22:30:00+00:00,371.3,443.6,37.388888888888886,13.333333333333332,632.2492169000001,20.777777777777782,17.83333333333333,68335.5,25.888888888888886,13.333333333333332,83.8,284.6,339.2220444,4710Q20221,0.0,2021-12-08 22:30:00
2021-12-08 22:45:00+00:00,380.8,443.0,37.666666666666664,13.333333333333332,636.3860711,20.944444444444446,17.944444444444443,68335.5,26.11111111111111,13.38888888888889,86.0,290.8,339.2220444,4710Q20221,0.0,2021-12-08 22:45:00
2021-12-08 23:00:00+00:00,381.0,444.0,37.77777777777778,13.333333333333332,636.3860711,20.944444444444446,17.944444444444443,68335.5,26.166666666666664,13.277777777777777,86.0,290.0,339.2220444,4710Q20221,0.0,2021-12-08 23:00:00
2021-12-08 23:15:00+00:00,424.4,443.6,38.27777777777778,13.055555555555555,648.107158,20.888888888888886,18.055555555555554,68335.5,26.333333333333336,13.22222222222222,95.8,322.1,337.843093,4710Q20221,0.0,2021-12-08 23:15:00
2021-12-08 23:30:00+00:00,414.3,443.9,38.166666666666664,13.055555555555555,639.1439739,20.611111111111107,17.77777777777778,68335.5,26.055555555555557,12.999999999999998,93.5,315.3,333.0167631,4710Q20221,0.0,2021-12-08 23:30:00
2021-12-08 23:45:00+00:00,403.7,444.7,38.0,13.055555555555555,635.0071197,20.555555555555554,17.83333333333333,68335.5,25.999999999999996,13.055555555555555,91.1,308.7,335.0851902,4710Q20221,0.0,2021-12-08 23:45:00
2021-12-09 00:00:00+00:00,408.8,446.2,38.166666666666664,13.055555555555555,641.212401,20.777777777777782,17.83333333333333,68335.5,26.22222222222222,13.055555555555555,92.3,313.2,334.3957145,4710Q20221,0.0,2021-12-09 00:00:00
2021-12-09 00:15:00+00:00,414.4,446.6,38.44444444444444,13.055555555555555,647.4176823,20.999999999999996,17.88888888888889,68335.5,26.5,13.055555555555555,93.5,317.0,334.3957145,4710Q20221,0.0,2021-12-09 00:15:00
2021-12-09 00:30:00+00:00,414.8,446.7,38.333333333333336,13.055555555555555,645.3492552,20.888888888888886,17.944444444444443,68335.5,26.333333333333336,13.11111111111111,93.6,317.9,335.0851902,4710Q20221,0.0,2021-12-09 00:30:00
2021-12-09 00:45:00+00:00,412.3,448.0,38.333333333333336,13.055555555555555,643.2808281,20.833333333333332,17.83333333333333,68335.5,26.277777777777775,12.999999999999998,93.0,316.7,334.3957145,4710Q20221,0.0,2021-12-09 00:45:00
2021-12-09 01:00:00+00:00,415.9,448.0,38.388888888888886,13.055555555555555,644.6597795,20.777777777777782,17.83333333333333,68335.5,26.277777777777775,12.999999999999998,94.0,319.2,333.7062388,4710Q20221,0.0,2021-12-09 01:00:00
2021-12-09 01:15:00+00:00,419.0,447.4,38.388888888888886,13.055555555555555,641.212401,20.611111111111107,17.83333333333333,68342.1,26.166666666666664,12.999999999999998,94.6,320.7,333.0167631,4710Q20221,0.0,2021-12-09 01:15:00
2021-12-09 01:30:00+00:00,414.3,447.6,38.388888888888886,13.055555555555555,644.6597795,20.888888888888886,17.83333333333333,68342.1,26.38888888888889,13.055555555555555,93.5,317.7,334.3957145,4710Q20221,0.0,2021-12-09 01:30:00
2021-12-09 01:45:00+00:00,418.5,448.0,38.5,13.055555555555555,650.1755851,20.944444444444446,17.83333333333333,68342.1,26.5,13.055555555555555,94.5,321.2,335.0851902,4710Q20221,0.0,2021-12-09 01:45:00
2021-12-09 02:00:00+00:00,417.7,449.8,38.44444444444444,13.055555555555555,644.6597795,20.777777777777782,17.944444444444443,68342.1,26.277777777777775,13.055555555555555,94.2,321.7,334.3957145,4710Q20221,0.0,2021-12-09 02:00:00
2021-12-09 02:15:00+00:00,421.1,445.4,38.388888888888886,13.055555555555555,643.9703038,20.777777777777782,17.944444444444443,68342.1,26.277777777777775,13.055555555555555,95.0,320.8,333.7062388,4710Q20221,0.0,2021-12-09 02:15:00
2021-12-09 02:30:00+00:00,382.7,445.9,37.72222222222222,13.055555555555555,633.6281683000001,20.72222222222222,17.72222222222222,68342.1,25.999999999999996,13.11111111111111,86.3,294.0,337.1536173,4710Q20221,0.0,2021-12-09 02:30:00
2021-12-09 02:45:00+00:00,395.3,447.0,37.94444444444444,13.055555555555555,640.5229253000001,20.944444444444446,17.72222222222222,68342.1,26.277777777777775,13.11111111111111,89.2,303.8,334.3957145,4710Q20221,0.0,2021-12-09 02:45:00
2021-12-09 03:00:00+00:00,386.5,448.3,37.77777777777778,13.055555555555555,637.0755468000001,20.833333333333332,17.72222222222222,68342.1,26.11111111111111,13.11111111111111,87.2,298.8,335.0851902,4710Q20221,0.0,2021-12-09 03:00:00
2021-12-09 03:15:00+00:00,419.6,447.9,38.388888888888886,13.055555555555555,646.0387309,20.777777777777782,17.83333333333333,68342.1,26.277777777777775,12.999999999999998,94.7,321.7,333.7062388,4710Q20221,0.0,2021-12-09 03:15:00
2021-12-09 03:30:00+00:00,417.0,448.1,38.44444444444444,13.055555555555555,644.6597795,20.833333333333332,17.944444444444443,68342.1,26.333333333333336,12.999999999999998,94.1,320.4,335.0851902,4710Q20221,0.0,2021-12-09 03:30:00
2021-12-09 03:45:00+00:00,422.7,447.6,38.55555555555556,13.055555555555555,649.4861094,20.999999999999996,17.944444444444443,68342.1,26.5,12.999999999999998,95.4,323.5,334.3957145,4710Q20221,0.0,2021-12-09 03:45:00
2021-12-09 04:00:00+00:00,416.1,447.5,38.388888888888886,13.055555555555555,647.4176823,20.833333333333332,17.944444444444443,68342.1,26.38888888888889,12.999999999999998,94.0,319.1,334.3957145,4710Q20221,0.0,2021-12-09 04:00:00
2021-12-09 04:15:00+00:00,425.1,444.9,38.55555555555556,13.055555555555555,648.107158,20.888888888888886,17.944444444444443,68342.1,26.38888888888889,12.999999999999998,96.0,323.3,334.3957145,4710Q20221,0.0,2021-12-09 04:15:00
2021-12-09 04:30:00+00:00,420.6,445.2,38.388888888888886,13.055555555555555,643.9703038,20.72222222222222,17.944444444444443,68342.1,26.277777777777775,13.11111111111111,95.0,320.2,334.3957145,4710Q20221,0.0,2021-12-09 04:30:00
