DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2021-12-09 04:45:00+00:00,400.8,445.9,37.94444444444444,13.055555555555555,635.0071197,20.555555555555554,17.77777777777778,68342.1,25.888888888888886,12.999999999999998,90.5,307.3,334.3957145,4710Q20221,0.0,2021-12-09 04:45:00
2021-12-09 05:00:00+00:00,417.0,447.5,38.27777777777778,13.055555555555555,642.5913524,20.72222222222222,17.88888888888889,68342.1,26.22222222222222,12.999999999999998,94.1,319.7,334.3957145,4710Q20221,0.0,2021-12-09 05:00:00
2021-12-09 05:15:00+00:00,411.9,447.2,38.333333333333336,13.055555555555555,647.4176823,20.999999999999996,17.88888888888889,68342.1,26.44444444444444,13.11111111111111,93.0,316.1,335.0851902,4710Q20221,0.0,2021-12-09 05:15:00
2021-12-09 05:30:00+00:00,422.8,446.6,38.55555555555556,13.055555555555555,649.4861094,21.055555555555557,17.944444444444443,68342.1,26.555555555555554,13.11111111111111,95.3,322.7,334.3957145,4710Q20221,0.0,2021-12-09 05:30:00
2021-12-09 05:45:00+00:00,422.0,447.3,38.5,13.055555555555555,647.4176823,20.888888888888886,17.944444444444443,68342.1,26.44444444444444,13.11111111111111,95.3,322.3,334.3957145,4710Q20221,0.0,2021-12-09 05:45:00
2021-12-09 06:00:00+00:00,421.1,449.0,38.5,13.055555555555555,644.6597795,20.777777777777782,17.944444444444443,68342.1,26.333333333333336,12.999999999999998,94.9,323.1,333.7062388,4710Q20221,0.0,2021-12-09 06:00:00
2021-12-09 06:15:00+00:00,418.1,449.1,38.5,13.055555555555555,647.4176823,20.944444444444446,17.944444444444443,68342.1,26.5,12.999999999999998,94.4,321.2,333.7062388,4710Q20221,0.0,2021-12-09 06:15:00
2021-12-09 06:30:00+00:00,411.5,449.3,38.27777777777778,13.055555555555555,644.6597795,20.833333333333332,17.944444444444443,68342.1,26.333333333333336,12.999999999999998,92.9,317.2,335.0851902,4710Q20221,0.0,2021-12-09 06:30:00
2021-12-09 06:45:00+00:00,398.4,449.8,38.05555555555556,13.055555555555555,641.212401,20.888888888888886,17.77777777777778,68342.1,26.277777777777775,12.999999999999998,89.9,308.5,334.3957145,4710Q20221,0.0,2021-12-09 06:45:00
2021-12-09 07:00:00+00:00,395.2,446.2,37.94444444444444,13.055555555555555,641.212401,20.944444444444446,17.77777777777778,68342.1,26.277777777777775,12.999999999999998,89.2,303.6,334.3957145,4710Q20221,0.0,2021-12-09 07:00:00
2021-12-09 07:15:00+00:00,407.1,444.8,38.166666666666664,13.055555555555555,646.0387309,20.999999999999996,17.77777777777778,68342.1,26.38888888888889,12.999999999999998,91.9,310.7,334.3957145,4710Q20221,0.0,2021-12-09 07:15:00
2021-12-09 07:30:00+00:00,417.5,444.9,38.388888888888886,13.055555555555555,648.7966337,21.055555555555557,17.77777777777778,68342.1,26.5,13.11111111111111,94.2,317.8,334.3957145,4710Q20221,0.0,2021-12-09 07:30:00
2021-12-09 07:45:00+00:00,412.6,444.2,38.166666666666664,13.055555555555555,643.2808281,20.72222222222222,17.77777777777778,68342.1,26.166666666666664,13.11111111111111,93.1,314.3,334.3957145,4710Q20221,0.0,2021-12-09 07:45:00
2021-12-09 08:00:00+00:00,424.1,445.2,38.44444444444444,13.055555555555555,644.6597795,20.72222222222222,17.88888888888889,68342.1,26.277777777777775,13.055555555555555,95.7,322.3,333.7062388,4710Q20221,0.0,2021-12-09 08:00:00
2021-12-09 08:15:00+00:00,421.2,444.7,38.388888888888886,13.055555555555555,643.9703038,20.777777777777782,17.88888888888889,68342.1,26.277777777777775,13.055555555555555,94.8,320.3,334.3957145,4710Q20221,0.0,2021-12-09 08:15:00
2021-12-09 08:30:00+00:00,420.9,445.1,38.5,13.055555555555555,649.4861094,20.999999999999996,17.88888888888889,68342.1,26.5,13.11111111111111,95.0,320.4,334.3957145,4710Q20221,0.0,2021-12-09 08:30:00
2021-12-09 08:45:00+00:00,421.3,444.7,38.5,13.055555555555555,649.4861094,20.999999999999996,17.88888888888889,68342.1,26.5,13.11111111111111,95.1,320.7,334.3957145,4710Q20221,0.0,2021-12-09 08:45:00
2021-12-09 09:00:00+00:00,397.8,445.0,38.05555555555556,13.055555555555555,643.2808281,20.999999999999996,17.72222222222222,68342.1,26.333333333333336,13.11111111111111,89.8,304.5,335.0851902,4710Q20221,0.0,2021-12-09 09:00:00
2021-12-09 09:15:00+00:00,411.0,444.3,38.22222222222222,13.055555555555555,646.0387309,20.999999999999996,17.83333333333333,68342.1,26.38888888888889,13.055555555555555,92.9,312.7,334.3957145,4710Q20221,0.0,2021-12-09 09:15:00
2021-12-09 09:30:00+00:00,399.4,444.5,38.05555555555556,13.055555555555555,641.212401,20.944444444444446,17.72222222222222,68342.1,26.277777777777775,12.999999999999998,90.3,304.6,334.3957145,4710Q20221,0.0,2021-12-09 09:30:00
2021-12-09 09:45:00+00:00,413.4,444.0,38.333333333333336,13.055555555555555,647.4176823,21.11111111111111,17.83333333333333,68342.1,26.555555555555554,13.055555555555555,93.3,314.6,334.3957145,4710Q20221,0.0,2021-12-09 09:45:00
2021-12-09 10:00:00+00:00,430.3,442.7,38.55555555555556,13.055555555555555,650.8650608,20.999999999999996,17.88888888888889,68342.1,26.555555555555554,12.999999999999998,97.1,325.2,333.0167631,4710Q20221,0.0,2021-12-09 10:00:00
2021-12-09 10:15:00+00:00,423.1,442.5,38.333333333333336,13.055555555555555,643.2808281,20.666666666666668,17.88888888888889,68342.1,26.166666666666664,13.055555555555555,95.4,320.1,334.3957145,4710Q20221,0.0,2021-12-09 10:15:00
2021-12-09 10:30:00+00:00,398.8,443.0,38.22222222222222,13.055555555555555,637.0755468000001,20.72222222222222,17.77777777777778,68342.1,26.166666666666664,12.944444444444443,90.0,303.3,333.0167631,4710Q20221,0.0,2021-12-09 10:30:00
2021-12-09 10:45:00+00:00,417.3,442.3,38.27777777777778,13.055555555555555,642.5913524,20.777777777777782,17.88888888888889,68342.1,26.277777777777775,13.055555555555555,94.2,316.0,334.3957145,4710Q20221,0.0,2021-12-09 10:45:00
2021-12-09 11:00:00+00:00,421.8,441.1,38.333333333333336,13.055555555555555,644.6597795,20.833333333333332,17.88888888888889,68342.1,26.277777777777775,13.055555555555555,95.2,317.9,333.7062388,4710Q20221,0.0,2021-12-09 11:00:00
2021-12-09 11:15:00+00:00,417.2,443.8,38.388888888888886,13.055555555555555,646.0387309,20.944444444444446,17.88888888888889,68342.1,26.38888888888889,12.999999999999998,94.2,316.7,335.0851902,4710Q20221,0.0,2021-12-09 11:15:00
2021-12-09 11:30:00+00:00,418.6,443.2,38.44444444444444,13.055555555555555,649.4861094,21.055555555555557,17.83333333333333,68342.1,26.555555555555554,12.999999999999998,94.7,318.1,333.7062388,4710Q20221,0.0,2021-12-09 11:30:00
2021-12-09 11:45:00+00:00,407.0,441.3,38.166666666666664,13.055555555555555,645.3492552,21.055555555555557,17.83333333333333,68342.1,26.38888888888889,12.999999999999998,91.9,308.7,335.77466590000006,4710Q20221,0.0,2021-12-09 11:45:00
2021-12-09 12:00:00+00:00,406.2,447.6,38.27777777777778,13.055555555555555,643.2808281,20.944444444444446,17.83333333333333,68342.1,26.38888888888889,12.999999999999998,91.7,311.6,334.3957145,4710Q20221,0.0,2021-12-09 12:00:00
2021-12-09 12:15:00+00:00,401.9,446.3,38.05555555555556,13.055555555555555,642.5913524,20.888888888888886,17.83333333333333,68342.1,26.277777777777775,12.999999999999998,90.7,308.5,335.0851902,4710Q20221,0.0,2021-12-09 12:15:00
2021-12-09 12:30:00+00:00,409.7,445.3,38.22222222222222,13.055555555555555,646.7282066,20.999999999999996,17.83333333333333,68342.1,26.38888888888889,12.999999999999998,92.5,313.2,333.7062388,4710Q20221,0.0,2021-12-09 12:30:00
2021-12-09 12:45:00+00:00,404.3,445.1,38.11111111111111,13.055555555555555,641.212401,20.833333333333332,17.83333333333333,68342.1,26.22222222222222,12.999999999999998,91.7,307.5,334.3957145,4710Q20221,0.0,2021-12-09 12:45:00
2021-12-09 13:00:00+00:00,406.2,444.0,38.05555555555556,13.055555555555555,642.5913524,20.833333333333332,17.72222222222222,68342.1,26.22222222222222,12.999999999999998,91.7,309.8,334.3957145,4710Q20221,0.0,2021-12-09 13:00:00
2021-12-09 13:15:00+00:00,401.2,443.7,38.05555555555556,13.055555555555555,640.5229253000001,20.833333333333332,17.72222222222222,68342.1,26.22222222222222,12.999999999999998,90.6,305.9,334.3957145,4710Q20221,0.0,2021-12-09 13:15:00
2021-12-09 13:30:00+00:00,398.3,443.3,37.94444444444444,13.055555555555555,639.1439739,20.833333333333332,17.72222222222222,68342.1,26.166666666666664,12.999999999999998,89.9,303.8,335.0851902,4710Q20221,0.0,2021-12-09 13:30:00
2021-12-09 13:45:00+00:00,368.4,444.2,37.27777777777777,13.055555555555555,632.9386926,20.944444444444446,17.61111111111111,68342.1,25.999999999999996,13.11111111111111,83.1,282.7,337.843093,4710Q20221,0.0,2021-12-09 13:45:00
2021-12-09 14:00:00+00:00,394.8,444.5,37.88888888888889,13.055555555555555,638.4544982,20.833333333333332,17.72222222222222,68342.1,26.166666666666664,12.999999999999998,89.1,302.2,335.0851902,4710Q20221,0.0,2021-12-09 14:00:00
2021-12-09 14:15:00+00:00,403.4,444.1,38.05555555555556,13.055555555555555,639.8334496,20.777777777777782,17.77777777777778,68342.1,26.166666666666664,12.999999999999998,91.1,307.4,335.0851902,4710Q20221,0.0,2021-12-09 14:15:00
2021-12-09 14:30:00+00:00,396.5,444.2,37.83333333333333,13.055555555555555,637.7650225,20.777777777777782,17.77777777777778,68342.1,26.11111111111111,12.999999999999998,89.5,303.2,335.77466590000006,4710Q20221,0.0,2021-12-09 14:30:00
2021-12-09 14:45:00+00:00,386.7,444.1,37.666666666666664,13.055555555555555,636.3860711,20.833333333333332,17.666666666666664,68342.1,26.055555555555557,12.999999999999998,87.3,295.9,335.77466590000006,4710Q20221,0.0,2021-12-09 14:45:00
2021-12-09 15:00:00+00:00,387.9,443.6,37.666666666666664,13.055555555555555,633.6281683000001,20.777777777777782,17.666666666666664,68342.1,25.999999999999996,12.999999999999998,87.6,296.2,335.77466590000006,4710Q20221,0.0,2021-12-09 15:00:00
2021-12-09 15:15:00+00:00,396.8,442.1,37.77777777777778,13.055555555555555,636.3860711,20.777777777777782,17.666666666666664,68342.1,26.055555555555557,13.166666666666668,89.6,302.0,335.77466590000006,4710Q20221,0.0,2021-12-09 15:15:00
2021-12-09 15:30:00+00:00,407.3,442.3,38.05555555555556,13.055555555555555,640.5229253000001,20.833333333333332,17.666666666666664,68342.1,26.22222222222222,12.999999999999998,92.0,308.8,335.0851902,4710Q20221,0.0,2021-12-09 15:30:00
2021-12-09 15:45:00+00:00,390.5,443.4,37.72222222222222,13.055555555555555,639.8334496,20.944444444444446,17.61111111111111,68342.1,26.22222222222222,12.999999999999998,88.1,297.8,334.3957145,4710Q20221,0.0,2021-12-09 15:45:00
2021-12-09 16:00:00+00:00,349.2,442.9,36.72222222222222,13.333333333333332,621.9070814,20.611111111111107,17.666666666666664,68342.1,25.500000000000004,13.277777777777777,78.8,266.8,341.9799472,4710Q20221,0.0,2021-12-09 16:00:00
2021-12-09 16:15:00+00:00,310.9,444.5,36.05555555555556,13.61111111111111,603.2912375,20.500000000000004,17.5,68342.1,24.944444444444446,13.61111111111111,70.2,235.5,354.3905098,4710Q20221,0.0,2021-12-09 16:15:00
2021-12-09 16:30:00+00:00,311.6,443.7,36.333333333333336,13.88888888888889,607.4280917,20.777777777777782,17.77777777777778,68342.1,25.222222222222225,13.88888888888889,70.3,236.4,357.1484126,4710Q20221,0.0,2021-12-09 16:30:00
2021-12-09 16:45:00+00:00,310.8,443.7,36.5,13.88888888888889,610.1859945,20.944444444444446,17.77777777777778,68342.1,25.27777777777778,13.88888888888889,70.2,235.9,354.3905098,4710Q20221,0.0,2021-12-09 16:45:00
2021-12-09 17:00:00+00:00,320.4,443.2,36.77777777777778,13.88888888888889,619.8386543,21.222222222222225,17.944444444444443,68356.9,25.666666666666668,13.88888888888889,72.3,243.2,353.7010341,4710Q20221,0.0,2021-12-09 17:00:00
2021-12-09 17:15:00+00:00,309.8,444.0,36.55555555555555,13.88888888888889,607.4280917,20.777777777777782,17.83333333333333,68356.9,25.166666666666664,13.944444444444445,69.9,235.0,355.7694612,4710Q20221,0.0,2021-12-09 17:15:00
2021-12-09 17:30:00+00:00,320.9,443.3,36.666666666666664,13.88888888888889,612.2544216,20.777777777777782,17.944444444444443,68356.9,25.27777777777778,13.944444444444445,72.4,243.5,353.0115584,4710Q20221,0.0,2021-12-09 17:30:00
2021-12-09 17:45:00+00:00,318.7,445.7,36.666666666666664,13.88888888888889,611.5649459,20.833333333333332,17.88888888888889,68356.9,25.33333333333333,13.833333333333332,71.9,242.8,353.0115584,4710Q20221,0.0,2021-12-09 17:45:00
2021-12-09 18:00:00+00:00,320.6,446.9,36.83333333333333,13.88888888888889,617.0807515,20.999999999999996,17.88888888888889,68356.9,25.555555555555554,13.944444444444445,72.4,245.4,352.3220827,4710Q20221,0.0,2021-12-09 18:00:00
2021-12-09 18:15:00+00:00,317.2,445.5,36.72222222222222,13.88888888888889,615.0123244,20.944444444444446,17.944444444444443,68356.9,25.444444444444443,13.944444444444445,71.6,241.8,353.0115584,4710Q20221,0.0,2021-12-09 18:15:00
2021-12-09 18:30:00+00:00,306.4,444.8,36.611111111111114,13.88888888888889,608.1175674000001,20.888888888888886,17.72222222222222,68356.9,25.222222222222225,13.833333333333332,69.2,232.4,353.0115584,4710Q20221,0.0,2021-12-09 18:30:00
2021-12-09 18:45:00+00:00,308.3,445.1,36.5,13.88888888888889,608.1175674000001,20.888888888888886,17.77777777777778,68356.9,25.166666666666664,13.944444444444445,69.6,234.3,354.3905098,4710Q20221,0.0,2021-12-09 18:45:00
2021-12-09 19:00:00+00:00,320.4,446.0,36.666666666666664,13.88888888888889,614.3228487,20.888888888888886,17.83333333333333,68356.9,25.38888888888889,13.777777777777775,72.4,245.1,350.2536556,4710Q20221,0.0,2021-12-09 19:00:00
2021-12-09 19:15:00+00:00,306.5,446.5,36.666666666666664,13.88888888888889,612.2544216,21.055555555555557,17.77777777777778,68356.9,25.38888888888889,13.88888888888889,69.2,233.4,353.7010341,4710Q20221,0.0,2021-12-09 19:15:00
2021-12-09 19:30:00+00:00,262.3,447.2,36.55555555555555,14.166666666666666,581.2280151,20.38888888888889,17.444444444444443,68356.9,24.222222222222218,14.11111111111111,59.2,201.8,360.5957911,4710Q20221,0.0,2021-12-09 19:30:00
2021-12-09 19:45:00+00:00,265.8,447.4,36.55555555555555,14.444444444444445,586.7438207,20.555555555555554,17.88888888888889,68356.9,24.388888888888893,14.444444444444445,60.0,205.2,364.0431696,4710Q20221,0.0,2021-12-09 19:45:00
2021-12-09 20:00:00+00:00,274.6,448.0,36.88888888888889,14.444444444444445,601.2228104000001,21.166666666666664,17.88888888888889,68356.9,25.05555555555555,14.444444444444445,61.9,211.6,364.0431696,4710Q20221,0.0,2021-12-09 20:00:00
2021-12-09 20:15:00+00:00,275.0,447.9,36.55555555555555,14.444444444444445,592.949102,20.611111111111107,17.88888888888889,68356.9,24.666666666666668,14.444444444444445,62.1,211.8,364.0431696,4710Q20221,0.0,2021-12-09 20:15:00
2021-12-09 20:30:00+00:00,270.2,447.9,36.72222222222222,14.444444444444445,593.6385776999999,20.888888888888886,17.88888888888889,68356.9,24.777777777777775,14.444444444444445,61.0,208.5,364.0431696,4710Q20221,0.0,2021-12-09 20:30:00
2021-12-09 20:45:00+00:00,285.3,448.5,36.83333333333333,14.444444444444445,605.3596646,21.11111111111111,18.111111111111107,68356.9,25.222222222222225,14.444444444444445,64.4,219.3,362.66421820000005,4710Q20221,0.0,2021-12-09 20:45:00
2021-12-09 21:00:00+00:00,299.7,447.8,36.55555555555555,14.166666666666666,604.6701889000001,20.833333333333332,17.944444444444443,68356.9,25.11111111111111,14.11111111111111,67.7,228.9,357.8378883,4710Q20221,0.0,2021-12-09 21:00:00
2021-12-09 21:15:00+00:00,298.7,447.5,36.611111111111114,14.166666666666666,605.3596646,20.888888888888886,17.944444444444443,68356.9,25.166666666666664,14.11111111111111,67.4,228.2,357.1484126,4710Q20221,0.0,2021-12-09 21:15:00
2021-12-09 21:30:00+00:00,290.8,447.1,36.666666666666664,14.166666666666666,606.738616,21.055555555555557,17.944444444444443,68356.9,25.166666666666664,14.166666666666666,65.6,223.1,359.90631540000004,4710Q20221,0.0,2021-12-09 21:30:00
2021-12-09 21:45:00+00:00,301.4,445.6,36.666666666666664,14.166666666666666,608.1175674000001,20.944444444444446,18.000000000000004,68356.9,25.222222222222225,14.166666666666666,68.0,229.0,357.8378883,4710Q20221,0.0,2021-12-09 21:45:00
2021-12-09 22:00:00+00:00,295.7,446.5,36.5,14.166666666666666,601.9122861,20.72222222222222,17.944444444444443,68356.9,24.944444444444446,14.166666666666666,66.8,225.6,357.8378883,4710Q20221,0.0,2021-12-09 22:00:00
2021-12-09 22:15:00+00:00,303.0,446.3,36.55555555555555,14.166666666666666,605.3596646,20.777777777777782,17.944444444444443,68356.9,25.11111111111111,14.11111111111111,68.4,230.8,357.1484126,4710Q20221,0.0,2021-12-09 22:15:00
2021-12-09 22:30:00+00:00,303.0,446.3,36.55555555555555,14.166666666666666,605.3596646,20.777777777777782,17.944444444444443,68356.9,25.11111111111111,14.11111111111111,68.4,230.8,357.1484126,4710Q20221,0.0,2021-12-09 22:30:00
2021-12-09 22:45:00+00:00,316.7,446.1,36.83333333333333,13.88888888888889,617.0807515,21.11111111111111,17.88888888888889,68362.2,25.555555555555554,13.833333333333332,71.5,241.5,353.0115584,4710Q20221,0.0,2021-12-09 22:45:00
2021-12-09 23:00:00+00:00,320.5,446.8,36.83333333333333,13.88888888888889,618.4597029,21.055555555555557,18.000000000000004,68362.2,25.611111111111107,13.944444444444445,72.4,245.4,353.0115584,4710Q20221,0.0,2021-12-09 23:00:00
2021-12-09 23:15:00+00:00,330.1,446.8,36.94444444444444,13.88888888888889,620.52813,20.944444444444446,18.055555555555554,68362.2,25.666666666666668,13.944444444444445,74.5,253.5,350.2536556,4710Q20221,0.0,2021-12-09 23:15:00
2021-12-09 23:30:00+00:00,337.1,448.2,36.77777777777778,13.61111111111111,619.1491786,20.666666666666668,17.83333333333333,68362.2,25.444444444444443,13.555555555555554,76.1,259.9,345.42732570000004,4710Q20221,0.0,2021-12-09 23:30:00
2021-12-09 23:45:00+00:00,329.8,448.3,36.72222222222222,13.61111111111111,617.7702272,20.777777777777782,17.83333333333333,68362.2,25.444444444444443,13.555555555555554,74.5,254.1,346.8062771,4710Q20221,0.0,2021-12-09 23:45:00
2021-12-10 00:00:00+00:00,330.1,448.3,36.77777777777778,13.61111111111111,618.4597029,20.833333333333332,17.83333333333333,68362.2,25.555555555555554,13.555555555555554,74.5,254.3,347.4957528,4710Q20221,0.0,2021-12-10 00:00:00
2021-12-10 00:15:00+00:00,336.8,448.4,36.94444444444444,13.61111111111111,623.2860328,20.944444444444446,17.83333333333333,68362.2,25.72222222222222,13.555555555555554,76.0,260.0,347.4957528,4710Q20221,0.0,2021-12-10 00:15:00
2021-12-10 00:30:00+00:00,350.5,448.4,37.11111111111111,13.61111111111111,626.7334113000001,20.833333333333332,18.000000000000004,68362.2,25.77777777777778,13.555555555555554,79.1,271.6,344.73785000000004,4710Q20221,0.0,2021-12-10 00:30:00
2021-12-10 00:45:00+00:00,422.9,447.7,38.61111111111111,13.055555555555555,648.7966337,20.944444444444446,18.055555555555554,68362.2,26.5,13.166666666666668,95.5,323.6,335.0851902,4710Q20221,0.0,2021-12-10 00:45:00
2021-12-10 01:00:00+00:00,369.4,449.3,37.27777777777777,13.055555555555555,628.8018384000001,20.555555555555554,17.61111111111111,68362.2,25.72222222222222,13.055555555555555,83.5,286.3,335.77466590000006,4710Q20221,0.0,2021-12-10 01:00:00
2021-12-10 01:15:00+00:00,372.6,448.9,37.388888888888886,13.055555555555555,630.1807898000001,20.666666666666668,17.61111111111111,68362.2,25.833333333333332,13.055555555555555,84.1,288.9,335.77466590000006,4710Q20221,0.0,2021-12-10 01:15:00
2021-12-10 01:30:00+00:00,396.1,449.2,38.11111111111111,13.055555555555555,643.9703038,21.055555555555557,17.72222222222222,68362.2,26.44444444444444,12.999999999999998,89.4,306.3,335.0851902,4710Q20221,0.0,2021-12-10 01:30:00
2021-12-10 01:45:00+00:00,404.7,448.7,38.22222222222222,13.055555555555555,645.3492552,20.999999999999996,17.72222222222222,68362.2,26.44444444444444,12.999999999999998,91.3,311.6,334.3957145,4710Q20221,0.0,2021-12-10 01:45:00
2021-12-10 02:00:00+00:00,403.2,450.3,38.22222222222222,13.055555555555555,641.9018767,20.833333333333332,17.72222222222222,68362.2,26.277777777777775,12.999999999999998,91.0,311.9,335.0851902,4710Q20221,0.0,2021-12-10 02:00:00
2021-12-10 02:15:00+00:00,410.3,445.8,38.22222222222222,13.055555555555555,643.2808281,20.777777777777782,17.72222222222222,68362.2,26.277777777777775,12.999999999999998,92.6,313.8,334.3957145,4710Q20221,0.0,2021-12-10 02:15:00
2021-12-10 02:30:00+00:00,410.2,445.8,38.22222222222222,13.055555555555555,641.9018767,20.777777777777782,17.88888888888889,68362.2,26.22222222222222,13.11111111111111,92.6,313.8,335.0851902,4710Q20221,0.0,2021-12-10 02:30:00
2021-12-10 02:45:00+00:00,414.1,446.9,38.333333333333336,13.055555555555555,645.3492552,20.944444444444446,17.83333333333333,68362.2,26.38888888888889,12.999999999999998,93.4,317.5,333.0167631,4710Q20221,0.0,2021-12-10 02:45:00
2021-12-10 03:00:00+00:00,391.7,449.1,37.94444444444444,13.055555555555555,641.212401,20.944444444444446,17.72222222222222,68362.2,26.277777777777775,13.055555555555555,88.4,302.9,335.0851902,4710Q20221,0.0,2021-12-10 03:00:00
2021-12-10 03:15:00+00:00,393.5,449.4,37.94444444444444,13.055555555555555,637.7650225,20.777777777777782,17.72222222222222,68362.2,26.166666666666664,13.055555555555555,88.8,304.2,335.0851902,4710Q20221,0.0,2021-12-10 03:15:00
2021-12-10 03:30:00+00:00,410.2,446.2,38.22222222222222,13.055555555555555,644.6597795,20.888888888888886,17.83333333333333,68362.2,26.333333333333336,13.055555555555555,92.6,313.9,335.0851902,4710Q20221,0.0,2021-12-10 03:30:00
2021-12-10 03:45:00+00:00,407.7,446.6,38.166666666666664,13.055555555555555,641.212401,20.777777777777782,17.83333333333333,68366.9,26.22222222222222,13.055555555555555,92.0,312.5,334.3957145,4710Q20221,0.0,2021-12-10 03:45:00
2021-12-10 04:00:00+00:00,388.3,446.7,37.77777777777778,13.055555555555555,639.8334496,20.888888888888886,17.72222222222222,68366.9,26.22222222222222,13.055555555555555,87.7,299.3,334.3957145,4710Q20221,0.0,2021-12-10 04:00:00
2021-12-10 04:15:00+00:00,380.9,446.6,37.611111111111114,13.055555555555555,634.317644,20.833333333333332,17.666666666666664,68366.9,26.055555555555557,13.055555555555555,85.9,293.5,335.0851902,4710Q20221,0.0,2021-12-10 04:15:00
2021-12-10 04:30:00+00:00,392.6,447.7,38.11111111111111,13.055555555555555,638.4544982,20.833333333333332,17.72222222222222,68366.9,26.22222222222222,12.944444444444443,88.6,302.3,334.3957145,4710Q20221,0.0,2021-12-10 04:30:00
2021-12-10 04:45:00+00:00,396.0,449.2,38.05555555555556,13.055555555555555,643.2808281,21.055555555555557,17.77777777777778,68366.9,26.38888888888889,13.055555555555555,89.4,306.3,335.0851902,4710Q20221,0.0,2021-12-10 04:45:00
2021-12-10 05:00:00+00:00,379.0,448.9,37.55555555555555,13.055555555555555,633.6281683000001,20.72222222222222,17.666666666666664,68366.9,25.944444444444446,13.055555555555555,85.7,293.5,335.0851902,4710Q20221,0.0,2021-12-10 05:00:00
2021-12-10 05:15:00+00:00,383.8,450.1,37.83333333333333,13.055555555555555,636.3860711,20.777777777777782,17.72222222222222,68366.9,26.166666666666664,13.055555555555555,86.6,296.7,335.0851902,4710Q20221,0.0,2021-12-10 05:15:00
2021-12-10 05:30:00+00:00,384.8,450.8,37.83333333333333,13.055555555555555,640.5229253000001,21.055555555555557,17.72222222222222,68366.9,26.277777777777775,13.11111111111111,86.9,298.9,335.77466590000006,4710Q20221,0.0,2021-12-10 05:30:00
2021-12-10 05:45:00+00:00,403.1,443.2,38.0,13.055555555555555,639.8334496,20.777777777777782,17.72222222222222,68366.9,26.166666666666664,13.11111111111111,90.9,306.8,335.0851902,4710Q20221,0.0,2021-12-10 05:45:00
2021-12-10 06:00:00+00:00,411.1,444.5,38.166666666666664,13.055555555555555,643.2808281,20.777777777777782,17.72222222222222,68366.9,26.277777777777775,13.11111111111111,92.8,313.4,334.3957145,4710Q20221,0.0,2021-12-10 06:00:00
2021-12-10 06:15:00+00:00,414.4,444.2,38.27777777777778,13.055555555555555,643.9703038,20.833333333333332,17.72222222222222,68366.9,26.277777777777775,13.11111111111111,93.4,315.9,334.3957145,4710Q20221,0.0,2021-12-10 06:15:00
2021-12-10 06:30:00+00:00,410.2,444.5,38.22222222222222,13.055555555555555,646.7282066,20.944444444444446,17.83333333333333,68366.9,26.38888888888889,12.999999999999998,92.6,313.3,334.3957145,4710Q20221,0.0,2021-12-10 06:30:00
2021-12-10 06:45:00+00:00,412.2,445.3,38.22222222222222,13.055555555555555,641.9018767,20.777777777777782,17.83333333333333,68366.9,26.22222222222222,12.999999999999998,93.0,314.5,334.3957145,4710Q20221,0.0,2021-12-10 06:45:00
2021-12-10 07:00:00+00:00,397.0,446.1,37.94444444444444,13.055555555555555,637.0755468000001,20.72222222222222,17.72222222222222,68366.9,26.055555555555557,12.999999999999998,89.6,304.6,334.3957145,4710Q20221,0.0,2021-12-10 07:00:00
2021-12-10 07:15:00+00:00,410.6,446.5,38.27777777777778,13.055555555555555,646.7282066,20.944444444444446,17.83333333333333,68366.9,26.38888888888889,13.055555555555555,92.7,314.1,334.3957145,4710Q20221,0.0,2021-12-10 07:15:00
2021-12-10 07:30:00+00:00,407.4,446.4,38.22222222222222,13.055555555555555,645.3492552,20.999999999999996,17.83333333333333,68366.9,26.38888888888889,13.055555555555555,92.0,312.2,335.0851902,4710Q20221,0.0,2021-12-10 07:30:00
2021-12-10 07:45:00+00:00,411.0,446.9,38.22222222222222,13.055555555555555,643.9703038,20.833333333333332,17.83333333333333,68366.9,26.277777777777775,13.055555555555555,92.7,314.8,333.0167631,4710Q20221,0.0,2021-12-10 07:45:00
2021-12-10 08:00:00+00:00,414.2,446.7,38.333333333333336,13.055555555555555,643.2808281,20.833333333333332,17.83333333333333,68366.9,26.277777777777775,13.055555555555555,93.4,317.1,334.3957145,4710Q20221,0.0,2021-12-10 08:00:00
2021-12-10 08:15:00+00:00,405.7,447.4,38.166666666666664,13.055555555555555,640.5229253000001,20.777777777777782,17.83333333333333,68366.9,26.22222222222222,13.055555555555555,91.6,311.7,334.3957145,4710Q20221,0.0,2021-12-10 08:15:00
2021-12-10 08:30:00+00:00,408.5,446.8,38.166666666666664,13.055555555555555,643.2808281,20.833333333333332,17.83333333333333,68371.4,26.277777777777775,12.999999999999998,92.2,313.2,334.3957145,4710Q20221,0.0,2021-12-10 08:30:00
2021-12-10 08:45:00+00:00,406.6,447.1,38.166666666666664,13.055555555555555,644.6597795,20.944444444444446,17.83333333333333,68371.4,26.333333333333336,13.055555555555555,91.8,313.4,335.0851902,4710Q20221,0.0,2021-12-10 08:45:00
2021-12-10 09:00:00+00:00,400.1,446.9,38.05555555555556,13.055555555555555,640.5229253000001,20.833333333333332,17.77777777777778,68371.4,26.22222222222222,13.055555555555555,90.3,307.2,335.0851902,4710Q20221,0.0,2021-12-10 09:00:00
2021-12-10 09:15:00+00:00,402.5,447.4,38.11111111111111,13.055555555555555,643.2808281,20.944444444444446,17.77777777777778,68371.4,26.277777777777775,13.055555555555555,90.8,309.6,335.0851902,4710Q20221,0.0,2021-12-10 09:15:00
2021-12-10 09:30:00+00:00,402.4,447.3,38.05555555555556,13.055555555555555,640.5229253000001,20.777777777777782,17.83333333333333,68371.4,26.166666666666664,13.055555555555555,90.8,309.2,335.0851902,4710Q20221,0.0,2021-12-10 09:30:00
2021-12-10 09:45:00+00:00,400.0,447.0,37.94444444444444,13.055555555555555,637.0755468000001,20.666666666666668,17.83333333333333,68371.4,26.055555555555557,13.055555555555555,90.3,308.1,334.3957145,4710Q20221,0.0,2021-12-10 09:45:00
2021-12-10 10:00:00+00:00,407.2,445.4,38.166666666666664,13.055555555555555,641.9018767,20.833333333333332,17.83333333333333,68371.4,26.277777777777775,13.055555555555555,91.9,311.3,335.0851902,4710Q20221,0.0,2021-12-10 10:00:00
2021-12-10 10:15:00+00:00,402.2,445.1,38.05555555555556,13.055555555555555,643.2808281,20.944444444444446,17.83333333333333,68371.4,26.333333333333336,13.055555555555555,90.8,307.6,335.0851902,4710Q20221,0.0,2021-12-10 10:15:00
2021-12-10 10:45:00+00:00,403.3,444.0,38.0,13.055555555555555,639.8334496,20.777777777777782,17.83333333333333,68371.4,26.166666666666664,13.055555555555555,91.0,307.3,334.3957145,4710Q20221,0.0,2021-12-10 10:45:00
2021-12-10 11:45:00+00:00,408.8,443.6,37.77777777777778,13.055555555555555,639.1439739,20.666666666666668,17.72222222222222,68371.4,26.11111111111111,13.11111111111111,92.3,310.8,338.5325687,4710Q20221,0.0,2021-12-10 11:45:00
2021-12-10 12:00:00+00:00,392.9,444.4,37.77777777777778,13.055555555555555,639.8334496,20.888888888888886,17.72222222222222,68371.4,26.166666666666664,13.11111111111111,88.7,300.2,335.0851902,4710Q20221,0.0,2021-12-10 12:00:00
2021-12-10 12:15:00+00:00,395.6,443.3,37.77777777777778,13.055555555555555,642.5913524,20.999999999999996,17.72222222222222,68371.4,26.277777777777775,12.999999999999998,89.3,301.9,335.0851902,4710Q20221,0.0,2021-12-10 12:15:00
2021-12-10 12:30:00+00:00,395.6,443.3,37.77777777777778,13.055555555555555,642.5913524,20.999999999999996,17.72222222222222,68371.4,26.277777777777775,12.999999999999998,89.3,301.9,335.0851902,4710Q20221,0.0,2021-12-10 12:30:00
2021-12-10 12:45:00+00:00,394.3,446.5,37.77777777777778,13.055555555555555,635.0071197,20.611111111111107,17.72222222222222,68375.4,25.999999999999996,12.999999999999998,89.0,303.0,334.3957145,4710Q20221,0.0,2021-12-10 12:45:00
2021-12-10 13:00:00+00:00,353.6,446.2,37.11111111111111,13.055555555555555,627.4228870000001,20.944444444444446,17.444444444444443,68375.4,25.888888888888886,12.999999999999998,79.8,272.3,336.4641416,4710Q20221,0.0,2021-12-10 13:00:00
2021-12-10 13:15:00+00:00,358.8,445.8,37.27777777777777,13.333333333333332,637.0755468000001,21.11111111111111,17.77777777777778,68375.4,26.11111111111111,13.38888888888889,81.0,276.3,341.9799472,4710Q20221,0.0,2021-12-10 13:15:00
2021-12-10 13:30:00+00:00,388.1,445.3,37.88888888888889,13.333333333333332,640.5229253000001,20.944444444444446,17.944444444444443,68375.4,26.22222222222222,13.277777777777777,87.7,297.7,338.5325687,4710Q20221,0.0,2021-12-10 13:30:00
2021-12-10 13:45:00+00:00,386.3,445.5,37.72222222222222,13.333333333333332,637.0755468000001,20.833333333333332,17.944444444444443,68375.4,25.999999999999996,13.277777777777777,87.1,296.3,338.5325687,4710Q20221,0.0,2021-12-10 13:45:00
2021-12-10 14:00:00+00:00,366.9,444.7,37.27777777777777,13.333333333333332,628.8018384000001,20.666666666666668,17.83333333333333,68375.4,25.77777777777778,13.333333333333332,82.8,281.6,339.2220444,4710Q20221,0.0,2021-12-10 14:00:00
2021-12-10 14:15:00+00:00,353.8,444.4,37.22222222222222,13.333333333333332,632.2492169000001,21.11111111111111,17.72222222222222,68375.4,26.055555555555557,13.333333333333332,79.9,271.5,341.2904715,4710Q20221,0.0,2021-12-10 14:15:00
2021-12-10 14:30:00+00:00,341.8,445.5,36.77777777777778,13.333333333333332,619.8386543,20.666666666666668,17.555555555555557,68375.4,25.500000000000004,13.277777777777777,77.2,262.6,341.2904715,4710Q20221,0.0,2021-12-10 14:30:00
2021-12-10 14:45:00+00:00,349.0,444.2,36.94444444444444,13.333333333333332,624.6649841999999,20.833333333333332,17.666666666666664,68375.4,25.666666666666668,13.333333333333332,78.8,267.7,341.9799472,4710Q20221,0.0,2021-12-10 14:45:00
2021-12-10 15:00:00+00:00,342.9,444.4,36.77777777777778,13.333333333333332,620.52813,20.777777777777782,17.555555555555557,68375.4,25.555555555555554,13.277777777777777,77.4,262.7,341.2904715,4710Q20221,0.0,2021-12-10 15:00:00
2021-12-10 15:15:00+00:00,350.3,443.5,37.05555555555556,13.333333333333332,626.7334113000001,20.999999999999996,17.555555555555557,68375.4,25.833333333333332,13.277777777777777,79.1,268.0,341.2904715,4710Q20221,0.0,2021-12-10 15:15:00
2021-12-10 15:30:00+00:00,340.4,443.1,36.77777777777778,13.333333333333332,621.2176057,20.777777777777782,17.666666666666664,68375.4,25.500000000000004,13.38888888888889,76.8,260.1,342.66942290000003,4710Q20221,0.0,2021-12-10 15:30:00
2021-12-10 15:45:00+00:00,343.9,442.4,36.77777777777778,13.333333333333332,619.8386543,20.72222222222222,17.666666666666664,68375.4,25.555555555555554,13.38888888888889,77.6,262.9,342.66942290000003,4710Q20221,0.0,2021-12-10 15:45:00
2021-12-10 16:00:00+00:00,338.3,443.3,36.88888888888889,13.333333333333332,621.2176057,20.944444444444446,17.666666666666664,68375.4,25.666666666666668,13.333333333333332,76.4,258.6,342.66942290000003,4710Q20221,0.0,2021-12-10 16:00:00
2021-12-10 16:15:00+00:00,338.0,444.0,36.83333333333333,13.333333333333332,623.2860328,20.944444444444446,17.555555555555557,68375.4,25.666666666666668,13.333333333333332,76.3,258.3,342.66942290000003,4710Q20221,0.0,2021-12-10 16:15:00
2021-12-10 16:30:00+00:00,329.2,443.8,36.55555555555555,13.61111111111111,614.3228487,20.666666666666668,17.77777777777778,68375.4,25.222222222222225,13.722222222222223,74.3,251.4,348.8747042,4710Q20221,0.0,2021-12-10 16:30:00
2021-12-10 16:45:00+00:00,336.7,443.3,36.83333333333333,13.61111111111111,617.7702272,20.777777777777782,17.77777777777778,68375.4,25.555555555555554,13.61111111111111,76.0,257.0,345.42732570000004,4710Q20221,0.0,2021-12-10 16:45:00
2021-12-10 17:00:00+00:00,334.0,444.6,36.83333333333333,13.61111111111111,621.2176057,20.944444444444446,17.77777777777778,68375.4,25.611111111111107,13.61111111111111,75.4,255.1,346.8062771,4710Q20221,0.0,2021-12-10 17:00:00
2021-12-10 17:15:00+00:00,342.5,444.4,36.88888888888889,13.61111111111111,622.5965571,20.833333333333332,17.77777777777778,68375.4,25.666666666666668,13.61111111111111,77.3,262.8,345.42732570000004,4710Q20221,0.0,2021-12-10 17:15:00
2021-12-10 17:30:00+00:00,311.2,445.6,36.55555555555555,13.61111111111111,608.1175674000001,20.833333333333332,17.555555555555557,68379.8,25.222222222222225,13.666666666666668,70.3,236.8,349.56417990000006,4710Q20221,0.0,2021-12-10 17:30:00
2021-12-10 17:45:00+00:00,344.9,444.7,36.99999999999999,13.61111111111111,624.6649841999999,20.888888888888886,17.88888888888889,68379.8,25.77777777777778,13.666666666666668,77.9,264.6,345.42732570000004,4710Q20221,0.0,2021-12-10 17:45:00
2021-12-10 18:00:00+00:00,344.0,445.0,36.99999999999999,13.61111111111111,626.0439356,20.944444444444446,17.88888888888889,68379.8,25.77777777777778,13.666666666666668,77.6,263.7,345.42732570000004,4710Q20221,0.0,2021-12-10 18:00:00
2021-12-10 18:15:00+00:00,340.2,445.2,36.99999999999999,13.61111111111111,623.9755085,20.999999999999996,17.88888888888889,68379.8,25.77777777777778,13.666666666666668,76.8,261.0,346.11680140000004,4710Q20221,0.0,2021-12-10 18:15:00
2021-12-10 18:30:00+00:00,343.3,445.2,36.94444444444444,13.61111111111111,622.5965571,20.777777777777782,17.88888888888889,68379.8,25.611111111111107,13.61111111111111,77.5,263.6,345.42732570000004,4710Q20221,0.0,2021-12-10 18:30:00
2021-12-10 18:45:00+00:00,343.3,445.8,37.05555555555556,13.61111111111111,626.0439356,20.999999999999996,17.88888888888889,68381.0,25.77777777777778,13.61111111111111,77.5,263.8,345.42732570000004,4710Q20221,0.0,2021-12-10 18:45:00
2021-12-10 19:00:00+00:00,344.6,446.1,36.99999999999999,13.61111111111111,623.9755085,20.777777777777782,17.944444444444443,68381.0,25.666666666666668,13.61111111111111,77.8,264.6,345.42732570000004,4710Q20221,0.0,2021-12-10 19:00:00
2021-12-10 19:15:00+00:00,332.9,445.7,36.77777777777778,13.61111111111111,618.4597029,20.777777777777782,17.83333333333333,68381.0,25.555555555555554,13.61111111111111,75.2,255.3,347.4957528,4710Q20221,0.0,2021-12-10 19:15:00
2021-12-10 19:30:00+00:00,318.3,447.4,36.55555555555555,13.61111111111111,610.1859945,20.72222222222222,17.61111111111111,68381.0,25.222222222222225,13.61111111111111,71.7,243.2,348.1852285,4710Q20221,0.0,2021-12-10 19:30:00
2021-12-10 19:45:00+00:00,319.1,447.1,36.27777777777778,13.61111111111111,613.633373,20.833333333333332,17.555555555555557,68381.0,25.33333333333333,13.61111111111111,72.0,243.8,354.3905098,4710Q20221,0.0,2021-12-10 19:45:00
2021-12-10 20:00:00+00:00,332.1,446.7,36.5,13.61111111111111,619.1491786,20.833333333333332,17.72222222222222,68381.0,25.555555555555554,13.61111111111111,74.9,255.1,351.632607,4710Q20221,0.0,2021-12-10 20:00:00
2021-12-10 20:15:00+00:00,318.3,447.1,36.388888888888886,13.61111111111111,610.8754702,20.72222222222222,17.61111111111111,68381.0,25.27777777777778,13.61111111111111,71.9,243.1,349.56417990000006,4710Q20221,0.0,2021-12-10 20:15:00
2021-12-10 20:30:00+00:00,323.8,447.8,36.72222222222222,13.61111111111111,618.4597029,21.055555555555557,17.77777777777778,68381.0,25.611111111111107,13.61111111111111,73.1,248.4,348.8747042,4710Q20221,0.0,2021-12-10 20:30:00
2021-12-10 20:45:00+00:00,368.5,446.9,37.5,13.61111111111111,632.9386926,20.833333333333332,18.166666666666668,68381.0,25.999999999999996,13.666666666666668,83.2,284.1,344.0483743,4710Q20221,0.0,2021-12-10 20:45:00
2021-12-10 21:00:00+00:00,424.1,445.5,38.55555555555556,12.777777777777777,646.0387309,20.72222222222222,18.055555555555554,68381.0,26.333333333333336,13.22222222222222,95.7,323.1,335.77466590000006,4710Q20221,0.0,2021-12-10 21:00:00
2021-12-10 21:15:00+00:00,421.1,446.2,38.55555555555556,12.777777777777777,649.4861094,20.999999999999996,17.88888888888889,68381.0,26.555555555555554,13.055555555555555,95.1,321.4,333.7062388,4710Q20221,0.0,2021-12-10 21:15:00
2021-12-10 21:30:00+00:00,421.1,446.2,38.55555555555556,12.777777777777777,649.4861094,20.999999999999996,17.88888888888889,68381.0,26.555555555555554,13.055555555555555,95.1,321.4,333.7062388,4710Q20221,0.0,2021-12-10 21:30:00
2021-12-10 21:45:00+00:00,395.7,444.8,38.0,12.777777777777777,638.4544982,20.833333333333332,17.444444444444443,68381.0,26.22222222222222,12.722222222222221,89.3,302.8,330.2588603,4710Q20221,0.0,2021-12-10 21:45:00
2021-12-10 22:00:00+00:00,325.5,444.6,36.666666666666664,13.333333333333332,617.7702272,20.944444444444446,17.5,68381.0,25.444444444444443,13.444444444444446,73.5,248.0,345.42732570000004,4710Q20221,0.0,2021-12-10 22:00:00
2021-12-10 22:15:00+00:00,339.4,444.8,37.05555555555556,13.61111111111111,625.3544599,21.055555555555557,17.88888888888889,68381.0,25.77777777777778,13.666666666666668,76.6,260.0,347.4957528,4710Q20221,0.0,2021-12-10 22:15:00
2021-12-10 22:30:00+00:00,349.6,444.4,37.05555555555556,13.61111111111111,623.9755085,20.72222222222222,17.944444444444443,68381.0,25.666666666666668,13.666666666666668,78.9,268.0,344.73785000000004,4710Q20221,0.0,2021-12-10 22:30:00
2021-12-10 22:45:00+00:00,354.3,444.8,37.22222222222222,13.61111111111111,628.8018384000001,20.888888888888886,17.944444444444443,68381.0,25.888888888888886,13.666666666666668,79.9,272.2,344.0483743,4710Q20221,0.0,2021-12-10 22:45:00
2021-12-10 23:00:00+00:00,340.5,446.0,36.88888888888889,13.61111111111111,620.52813,20.777777777777782,17.944444444444443,68381.0,25.555555555555554,13.666666666666668,76.9,261.6,346.11680140000004,4710Q20221,0.0,2021-12-10 23:00:00
2021-12-10 23:15:00+00:00,337.8,446.0,36.83333333333333,13.61111111111111,618.4597029,20.666666666666668,17.944444444444443,68381.0,25.500000000000004,13.61111111111111,76.3,259.5,345.42732570000004,4710Q20221,0.0,2021-12-10 23:15:00
2021-12-10 23:30:00+00:00,335.0,446.9,36.83333333333333,13.61111111111111,621.2176057,20.833333333333332,17.944444444444443,68381.0,25.555555555555554,13.61111111111111,75.6,257.9,346.11680140000004,4710Q20221,0.0,2021-12-10 23:30:00
2021-12-10 23:45:00+00:00,335.0,447.4,36.94444444444444,13.61111111111111,622.5965571,20.944444444444446,17.944444444444443,68381.0,25.666666666666668,13.61111111111111,75.6,257.8,346.11680140000004,4710Q20221,0.0,2021-12-10 23:45:00
2021-12-11 00:15:00+00:00,347.4,447.8,37.16666666666667,13.61111111111111,629.4913141,20.999999999999996,17.944444444444443,68381.0,25.944444444444446,13.61111111111111,78.5,268.9,344.73785000000004,4710Q20221,0.0,2021-12-11 00:15:00
2021-12-11 00:30:00+00:00,347.6,447.9,37.11111111111111,13.61111111111111,627.4228870000001,20.944444444444446,17.944444444444443,68381.0,25.833333333333332,13.61111111111111,78.5,268.7,344.73785000000004,4710Q20221,0.0,2021-12-11 00:30:00
2021-12-11 00:45:00+00:00,352.8,447.8,37.22222222222222,13.61111111111111,629.4913141,20.944444444444446,17.944444444444443,68381.0,25.888888888888886,13.555555555555554,79.7,272.5,344.0483743,4710Q20221,0.0,2021-12-11 00:45:00
2021-12-11 01:00:00+00:00,346.8,448.1,36.99999999999999,13.61111111111111,626.0439356,20.777777777777782,17.944444444444443,68381.0,25.666666666666668,13.555555555555554,78.3,268.0,344.0483743,4710Q20221,0.0,2021-12-11 01:00:00
2021-12-11 01:15:00+00:00,353.5,446.6,37.11111111111111,13.61111111111111,631.5597412,20.944444444444446,17.944444444444443,68381.0,25.833333333333332,13.666666666666668,79.8,273.0,344.73785000000004,4710Q20221,0.0,2021-12-11 01:15:00
2021-12-11 01:30:00+00:00,356.8,447.5,37.27777777777777,13.61111111111111,630.1807898000001,20.888888888888886,18.055555555555554,68381.0,25.888888888888886,13.555555555555554,80.5,275.6,344.0483743,4710Q20221,0.0,2021-12-11 01:30:00
2021-12-11 01:45:00+00:00,361.7,447.7,37.388888888888886,13.61111111111111,632.2492169000001,20.944444444444446,18.111111111111107,68381.0,25.999999999999996,13.61111111111111,81.6,279.6,344.0483743,4710Q20221,0.0,2021-12-11 01:45:00
2021-12-11 02:00:00+00:00,424.6,447.5,38.5,13.055555555555555,643.9703038,20.72222222222222,18.000000000000004,68381.0,26.277777777777775,13.11111111111111,95.9,324.3,334.3957145,4710Q20221,0.0,2021-12-11 02:00:00
2021-12-11 02:15:00+00:00,417.2,448.3,38.388888888888886,13.055555555555555,644.6597795,20.777777777777782,17.944444444444443,68381.0,26.277777777777775,13.11111111111111,94.1,320.4,335.0851902,4710Q20221,0.0,2021-12-11 02:15:00
2021-12-11 02:30:00+00:00,422.1,448.1,38.5,13.055555555555555,646.7282066,20.777777777777782,17.944444444444443,68381.0,26.333333333333336,13.11111111111111,95.3,323.4,334.3957145,4710Q20221,0.0,2021-12-11 02:30:00
2021-12-11 02:45:00+00:00,370.9,447.6,37.55555555555555,13.055555555555555,631.5597412,20.777777777777782,17.666666666666664,68381.0,25.944444444444446,12.999999999999998,83.7,286.5,335.0851902,4710Q20221,0.0,2021-12-11 02:45:00
2021-12-11 03:00:00+00:00,349.6,448.9,36.94444444444444,13.333333333333332,624.6649841999999,20.72222222222222,17.72222222222222,68381.0,25.666666666666668,13.277777777777777,78.9,270.9,340.6009958,4710Q20221,0.0,2021-12-11 03:00:00
2021-12-11 03:15:00+00:00,355.8,447.9,37.11111111111111,13.333333333333332,628.1123627,20.777777777777782,17.77777777777778,68381.0,25.77777777777778,13.277777777777777,80.3,275.1,340.6009958,4710Q20221,0.0,2021-12-11 03:15:00
2021-12-11 03:30:00+00:00,356.0,447.7,37.11111111111111,13.333333333333332,627.4228870000001,20.72222222222222,17.77777777777778,68381.0,25.72222222222222,13.277777777777777,80.3,274.9,340.6009958,4710Q20221,0.0,2021-12-11 03:30:00
2021-12-11 03:45:00+00:00,359.8,447.7,37.16666666666667,13.333333333333332,628.8018384000001,20.833333333333332,17.77777777777778,68389.4,25.77777777777778,13.277777777777777,81.2,278.0,339.2220444,4710Q20221,0.0,2021-12-11 03:45:00
2021-12-11 04:00:00+00:00,350.2,448.9,37.11111111111111,13.333333333333332,628.8018384000001,20.944444444444446,17.77777777777778,68389.4,25.888888888888886,13.333333333333332,79.0,271.1,340.6009958,4710Q20221,0.0,2021-12-11 04:00:00
2021-12-11 04:15:00+00:00,348.0,450.2,37.11111111111111,13.333333333333332,629.4913141,21.055555555555557,17.666666666666664,68389.4,25.944444444444446,13.333333333333332,78.5,270.2,341.2904715,4710Q20221,0.0,2021-12-11 04:15:00
2021-12-11 04:30:00+00:00,350.2,452.4,37.16666666666667,13.333333333333332,631.5597412,21.055555555555557,17.666666666666664,68389.4,25.999999999999996,13.277777777777777,79.1,273.3,340.6009958,4710Q20221,0.0,2021-12-11 04:30:00
2021-12-11 04:45:00+00:00,353.2,447.2,37.16666666666667,13.333333333333332,630.1807898000001,20.999999999999996,17.666666666666664,68389.4,25.944444444444446,13.277777777777777,80.0,272.7,340.6009958,4710Q20221,0.0,2021-12-11 04:45:00
2021-12-11 05:00:00+00:00,353.2,447.2,37.16666666666667,13.333333333333332,630.1807898000001,20.999999999999996,17.666666666666664,68389.4,25.944444444444446,13.277777777777777,80.0,272.7,340.6009958,4710Q20221,0.0,2021-12-11 05:00:00
2021-12-11 06:45:00+00:00,397.8,446.8,38.11111111111111,13.333333333333332,641.212401,20.888888888888886,18.055555555555554,68391.3,26.22222222222222,13.333333333333332,89.8,305.7,338.5325687,4710Q20221,0.0,2021-12-11 06:45:00
2021-12-11 07:00:00+00:00,429.6,446.2,38.333333333333336,13.055555555555555,644.6597795,20.72222222222222,17.83333333333333,68391.3,26.333333333333336,12.999999999999998,96.9,327.1,337.843093,4710Q20221,0.0,2021-12-11 07:00:00
2021-12-11 07:15:00+00:00,380.3,447.6,37.388888888888886,13.055555555555555,633.6281683000001,20.72222222222222,17.61111111111111,68391.3,25.888888888888886,12.999999999999998,85.9,293.6,335.0851902,4710Q20221,0.0,2021-12-11 07:15:00
2021-12-11 07:30:00+00:00,377.7,447.4,37.611111111111114,13.055555555555555,635.0071197,20.833333333333332,17.61111111111111,68391.3,26.055555555555557,13.055555555555555,85.4,291.8,335.77466590000006,4710Q20221,0.0,2021-12-11 07:30:00
2021-12-11 07:45:00+00:00,377.7,447.4,37.611111111111114,13.055555555555555,635.0071197,20.833333333333332,17.61111111111111,68391.3,26.055555555555557,13.055555555555555,85.4,291.8,335.77466590000006,4710Q20221,0.0,2021-12-11 07:45:00
2021-12-11 08:00:00+00:00,377.7,447.4,37.611111111111114,13.055555555555555,635.0071197,20.833333333333332,17.61111111111111,68391.3,26.055555555555557,13.055555555555555,85.4,291.8,335.77466590000006,4710Q20221,0.0,2021-12-11 08:00:00
2021-12-11 08:15:00+00:00,385.4,449.5,37.72222222222222,13.055555555555555,635.6965954000001,20.72222222222222,17.72222222222222,68391.3,25.999999999999996,13.055555555555555,87.0,298.1,334.3957145,4710Q20221,0.0,2021-12-11 08:15:00
2021-12-11 08:30:00+00:00,375.2,448.9,37.5,13.055555555555555,633.6281683000001,20.72222222222222,17.666666666666664,68391.3,25.888888888888886,13.11111111111111,84.6,290.7,335.0851902,4710Q20221,0.0,2021-12-11 08:30:00
2021-12-11 08:45:00+00:00,404.9,448.3,38.0,13.055555555555555,641.212401,20.777777777777782,17.83333333333333,68391.3,26.166666666666664,13.11111111111111,91.4,311.9,335.0851902,4710Q20221,0.0,2021-12-11 08:45:00
2021-12-11 09:00:00+00:00,404.3,448.9,38.166666666666664,13.055555555555555,641.212401,20.777777777777782,17.83333333333333,68391.3,26.166666666666664,13.11111111111111,91.3,311.9,334.3957145,4710Q20221,0.0,2021-12-11 09:00:00
2021-12-11 09:15:00+00:00,397.2,448.5,38.0,13.055555555555555,638.4544982,20.72222222222222,17.83333333333333,68391.3,26.055555555555557,13.11111111111111,89.7,306.8,335.0851902,4710Q20221,0.0,2021-12-11 09:15:00
2021-12-11 09:30:00+00:00,396.1,449.0,37.94444444444444,13.055555555555555,636.3860711,20.611111111111107,17.83333333333333,68391.3,25.999999999999996,13.11111111111111,89.4,305.8,334.3957145,4710Q20221,0.0,2021-12-11 09:30:00
2021-12-11 09:45:00+00:00,409.5,448.3,38.22222222222222,13.055555555555555,642.5913524,20.72222222222222,17.83333333333333,68391.3,26.166666666666664,13.11111111111111,92.4,314.8,335.0851902,4710Q20221,0.0,2021-12-11 09:45:00
2021-12-11 10:00:00+00:00,419.7,446.8,38.44444444444444,13.055555555555555,647.4176823,20.888888888888886,17.83333333333333,68391.3,26.38888888888889,13.11111111111111,94.7,320.6,333.7062388,4710Q20221,0.0,2021-12-11 10:00:00
2021-12-11 10:30:00+00:00,415.8,445.5,38.27777777777778,13.055555555555555,643.2808281,20.833333333333332,17.88888888888889,68395.5,26.277777777777775,13.055555555555555,93.9,317.5,333.7062388,4710Q20221,0.0,2021-12-11 10:30:00
2021-12-11 10:45:00+00:00,387.3,445.6,37.72222222222222,13.055555555555555,635.6965954000001,20.777777777777782,17.72222222222222,68395.5,25.999999999999996,13.11111111111111,87.4,297.9,335.0851902,4710Q20221,0.0,2021-12-11 10:45:00
2021-12-11 11:00:00+00:00,399.2,445.3,38.0,13.055555555555555,643.9703038,20.999999999999996,17.77777777777778,68395.5,26.277777777777775,13.055555555555555,90.1,306.9,334.3957145,4710Q20221,0.0,2021-12-11 11:00:00
2021-12-11 11:15:00+00:00,400.9,444.4,38.0,13.055555555555555,642.5913524,20.888888888888886,17.77777777777778,68395.5,26.22222222222222,13.055555555555555,90.5,306.4,334.3957145,4710Q20221,0.0,2021-12-11 11:15:00
2021-12-11 11:30:00+00:00,375.0,443.7,37.388888888888886,13.055555555555555,629.4913141,20.611111111111107,17.61111111111111,68395.5,25.77777777777778,13.055555555555555,84.7,286.7,335.0851902,4710Q20221,0.0,2021-12-11 11:30:00
2021-12-11 11:45:00+00:00,391.9,443.8,37.77777777777778,13.055555555555555,636.3860711,20.777777777777782,17.77777777777778,68396.9,26.055555555555557,13.055555555555555,88.5,299.5,334.3957145,4710Q20221,0.0,2021-12-11 11:45:00
2021-12-11 12:00:00+00:00,398.2,445.3,37.94444444444444,13.055555555555555,637.0755468000001,20.72222222222222,17.77777777777778,68396.9,26.11111111111111,13.055555555555555,89.9,305.0,334.3957145,4710Q20221,0.0,2021-12-11 12:00:00
