DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2021-12-11 12:15:00+00:00,397.1,446.0,38.11111111111111,13.055555555555555,643.2808281,21.055555555555557,17.77777777777778,68396.9,26.38888888888889,13.055555555555555,89.6,304.4,334.3957145,4710Q20221,0.0,2021-12-11 12:15:00
2021-12-11 12:30:00+00:00,373.1,446.9,37.55555555555555,13.055555555555555,636.3860711,20.999999999999996,17.555555555555557,68397.6,26.166666666666664,13.055555555555555,84.2,288.0,334.3957145,4710Q20221,0.0,2021-12-11 12:30:00
2021-12-11 12:45:00+00:00,340.7,446.0,36.72222222222222,13.333333333333332,621.9070814,20.833333333333332,17.61111111111111,68397.6,25.555555555555554,13.38888888888889,76.9,263.0,341.9799472,4710Q20221,0.0,2021-12-11 12:45:00
2021-12-11 13:00:00+00:00,339.8,445.6,36.77777777777778,13.333333333333332,618.4597029,20.666666666666668,17.61111111111111,68397.6,25.500000000000004,13.38888888888889,76.7,261.3,341.9799472,4710Q20221,0.0,2021-12-11 13:00:00
2021-12-11 13:15:00+00:00,308.0,444.4,36.388888888888886,13.61111111111111,603.9807132,20.666666666666668,17.5,68397.6,25.05555555555555,13.555555555555554,69.5,233.4,348.8747042,4710Q20221,0.0,2021-12-11 13:15:00
2021-12-11 13:30:00+00:00,322.2,448.4,36.388888888888886,13.61111111111111,614.3228487,20.777777777777782,17.666666666666664,68397.6,25.38888888888889,13.61111111111111,72.7,247.2,353.0115584,4710Q20221,0.0,2021-12-11 13:30:00
2021-12-11 13:45:00+00:00,276.5,453.6,36.05555555555556,13.88888888888889,595.0175291,20.611111111111107,17.5,68397.6,24.666666666666668,13.944444444444445,62.4,216.0,359.21683970000004,4710Q20221,0.0,2021-12-11 13:45:00
2021-12-11 14:00:00+00:00,295.5,449.6,36.611111111111114,14.166666666666666,610.8754702,21.11111111111111,17.944444444444443,68397.6,25.38888888888889,14.222222222222223,66.7,227.1,361.9747425,4710Q20221,0.0,2021-12-11 14:00:00
2021-12-11 14:15:00+00:00,280.2,448.5,36.388888888888886,14.166666666666666,598.4649076,20.833333333333332,17.72222222222222,68397.6,24.888888888888886,14.11111111111111,63.3,215.8,359.21683970000004,4710Q20221,0.0,2021-12-11 14:15:00
2021-12-11 14:30:00+00:00,265.3,449.3,36.666666666666664,14.166666666666666,589.5017235,20.777777777777782,17.555555555555557,68397.6,24.555555555555557,14.166666666666666,59.9,205.6,360.5957911,4710Q20221,0.0,2021-12-11 14:30:00
2021-12-11 14:45:00+00:00,274.2,448.6,36.44444444444444,14.166666666666666,596.3964805,20.72222222222222,17.72222222222222,68397.6,24.666666666666668,14.166666666666666,61.9,211.8,359.21683970000004,4710Q20221,0.0,2021-12-11 14:45:00
2021-12-11 15:00:00+00:00,317.0,446.1,36.99999999999999,14.166666666666666,628.1123627,21.44444444444444,18.22222222222222,68397.6,25.888888888888886,14.222222222222223,71.6,241.8,359.21683970000004,4710Q20221,0.0,2021-12-11 15:00:00
2021-12-11 15:15:00+00:00,338.1,445.9,37.44444444444445,13.61111111111111,628.1123627,21.555555555555554,17.77777777777778,68397.6,26.38888888888889,13.555555555555554,76.3,259.8,345.42732570000004,4710Q20221,0.0,2021-12-11 15:15:00
2021-12-11 15:30:00+00:00,314.2,446.7,36.333333333333336,13.61111111111111,599.1543833000001,20.33333333333333,17.555555555555557,68397.6,24.888888888888886,13.555555555555554,70.9,239.5,347.4957528,4710Q20221,0.0,2021-12-11 15:30:00
2021-12-11 15:45:00+00:00,326.7,445.8,36.5,13.61111111111111,608.1175674000001,20.444444444444443,17.72222222222222,68397.6,25.05555555555555,13.555555555555554,73.7,249.9,346.11680140000004,4710Q20221,0.0,2021-12-11 15:45:00
2021-12-11 16:00:00+00:00,325.0,445.7,36.666666666666664,13.61111111111111,613.633373,20.72222222222222,17.72222222222222,68397.6,25.33333333333333,13.555555555555554,73.4,248.6,346.11680140000004,4710Q20221,0.0,2021-12-11 16:00:00
2021-12-11 16:15:00+00:00,320.9,445.9,36.666666666666664,13.61111111111111,615.0123244,20.888888888888886,17.666666666666664,68397.6,25.444444444444443,13.61111111111111,72.5,244.9,348.1852285,4710Q20221,0.0,2021-12-11 16:15:00
2021-12-11 16:30:00+00:00,333.1,447.6,36.83333333333333,13.61111111111111,621.2176057,20.944444444444446,17.77777777777778,68397.6,25.666666666666668,13.61111111111111,75.2,256.4,345.42732570000004,4710Q20221,0.0,2021-12-11 16:30:00
2021-12-11 16:45:00+00:00,271.6,449.2,36.388888888888886,13.88888888888889,591.5701506,20.72222222222222,17.444444444444443,68397.6,25.0,13.61111111111111,61.3,209.6,351.632607,4710Q20221,0.0,2021-12-11 16:45:00
2021-12-11 17:00:00+00:00,292.0,448.4,36.77777777777778,14.166666666666666,609.4965188000001,21.11111111111111,17.88888888888889,68397.6,25.27777777777778,14.166666666666666,65.9,224.2,358.52736400000003,4710Q20221,0.0,2021-12-11 17:00:00
2021-12-11 17:15:00+00:00,324.9,447.9,36.88888888888889,13.88888888888889,621.2176057,21.055555555555557,18.055555555555554,68397.6,25.666666666666668,13.944444444444445,73.3,249.7,351.632607,4710Q20221,0.0,2021-12-11 17:15:00
2021-12-11 17:30:00+00:00,311.5,448.4,37.388888888888886,13.88888888888889,636.3860711,22.166666666666668,17.77777777777778,68397.6,26.44444444444444,13.944444444444445,70.4,238.3,355.7694612,4710Q20221,0.0,2021-12-11 17:30:00
2021-12-11 17:45:00+00:00,306.7,448.9,36.94444444444444,13.88888888888889,623.9755085,21.611111111111114,17.77777777777778,68397.6,25.888888888888886,13.944444444444445,69.2,234.8,355.0799855,4710Q20221,0.0,2021-12-11 17:45:00
2021-12-11 18:00:00+00:00,328.0,448.1,37.333333333333336,13.88888888888889,640.5229253000001,21.944444444444443,18.055555555555554,68397.6,26.44444444444444,13.944444444444445,74.0,252.4,353.0115584,4710Q20221,0.0,2021-12-11 18:00:00
2021-12-11 18:15:00+00:00,340.5,448.4,37.333333333333336,13.61111111111111,642.5913524,21.666666666666668,17.83333333333333,68397.6,26.38888888888889,13.61111111111111,76.9,263.1,347.4957528,4710Q20221,0.0,2021-12-11 18:15:00
2021-12-11 18:30:00+00:00,336.9,448.1,37.05555555555556,13.61111111111111,637.0755468000001,21.333333333333336,17.88888888888889,68397.6,25.999999999999996,13.666666666666668,75.8,260.3,348.1852285,4710Q20221,0.0,2021-12-11 18:30:00
2021-12-11 18:45:00+00:00,335.2,448.1,36.83333333333333,13.61111111111111,627.4228870000001,20.944444444444446,17.88888888888889,68397.6,25.611111111111107,13.61111111111111,75.7,258.9,346.11680140000004,4710Q20221,0.0,2021-12-11 18:45:00
2021-12-11 19:00:00+00:00,336.1,448.4,36.77777777777778,13.61111111111111,620.52813,20.666666666666668,17.944444444444443,68397.6,25.444444444444443,13.666666666666668,75.9,259.7,346.11680140000004,4710Q20221,0.0,2021-12-11 19:00:00
2021-12-11 19:15:00+00:00,340.5,448.1,36.94444444444444,13.61111111111111,621.9070814,20.777777777777782,17.944444444444443,68397.6,25.611111111111107,13.61111111111111,76.9,263.1,345.42732570000004,4710Q20221,0.0,2021-12-11 19:15:00
2021-12-11 19:30:00+00:00,344.6,448.4,37.05555555555556,13.61111111111111,628.1123627,20.888888888888886,17.944444444444443,68397.6,25.77777777777778,13.61111111111111,77.8,266.3,344.73785000000004,4710Q20221,0.0,2021-12-11 19:30:00
2021-12-11 19:45:00+00:00,334.8,449.2,37.55555555555555,13.61111111111111,648.107158,22.22222222222222,17.88888888888889,68397.6,26.77777777777778,13.722222222222223,75.6,259.0,349.56417990000006,4710Q20221,0.0,2021-12-11 19:45:00
2021-12-11 20:00:00+00:00,364.8,450.9,38.27777777777778,13.61111111111111,671.5493318000001,22.944444444444443,17.944444444444443,68397.6,27.77777777777778,13.666666666666668,82.4,283.9,346.11680140000004,4710Q20221,0.0,2021-12-11 20:00:00
2021-12-11 20:15:00+00:00,327.5,452.6,37.88888888888889,13.61111111111111,629.4913141,22.277777777777775,17.666666666666664,68397.6,26.999999999999996,13.61111111111111,73.9,254.5,346.11680140000004,4710Q20221,0.0,2021-12-11 20:15:00
2021-12-11 20:30:00+00:00,332.5,448.9,38.05555555555556,13.61111111111111,649.4861094,23.000000000000004,17.666666666666664,68397.6,27.666666666666664,13.666666666666668,75.0,257.0,354.3905098,4710Q20221,0.0,2021-12-11 20:30:00
2021-12-11 20:45:00+00:00,351.2,448.5,38.55555555555556,13.61111111111111,676.3756617,23.666666666666664,17.83333333333333,68397.6,28.388888888888886,13.666666666666668,79.3,271.7,351.632607,4710Q20221,0.0,2021-12-11 20:45:00
2021-12-11 21:00:00+00:00,364.6,448.5,38.61111111111111,13.61111111111111,685.3388458000001,23.61111111111111,17.88888888888889,68397.6,28.333333333333332,13.666666666666668,82.3,282.1,348.8747042,4710Q20221,0.0,2021-12-11 21:00:00
2021-12-11 21:15:00+00:00,353.0,448.5,38.22222222222222,13.61111111111111,671.5493318000001,22.88888888888889,17.944444444444443,68397.6,27.666666666666664,13.666666666666668,79.6,273.5,348.1852285,4710Q20221,0.0,2021-12-11 21:15:00
2021-12-11 21:30:00+00:00,352.3,446.9,37.83333333333333,13.61111111111111,652.2440121999999,22.166666666666668,17.944444444444443,68397.6,26.999999999999996,13.666666666666668,79.5,271.5,346.11680140000004,4710Q20221,0.0,2021-12-11 21:30:00
2021-12-11 21:45:00+00:00,342.8,447.0,36.55555555555555,13.61111111111111,593.6385776999999,19.333333333333332,17.944444444444443,68397.6,24.499999999999996,13.555555555555554,77.5,264.0,341.2904715,4710Q20221,0.0,2021-12-11 21:45:00
2021-12-11 22:00:00+00:00,344.0,445.8,38.05555555555556,13.61111111111111,640.5229253000001,22.22222222222222,17.944444444444443,68397.6,27.22222222222222,13.555555555555554,77.7,263.9,345.42732570000004,4710Q20221,0.0,2021-12-11 22:00:00
2021-12-11 22:15:00+00:00,332.4,449.6,36.99999999999999,13.61111111111111,586.054345,20.055555555555554,17.944444444444443,68397.6,25.27777777777778,13.499999999999998,75.1,256.3,341.9799472,4710Q20221,0.0,2021-12-11 22:15:00
2021-12-11 22:30:00+00:00,332.3,448.4,37.5,13.61111111111111,620.52813,21.44444444444444,17.77777777777778,68397.6,26.333333333333336,13.666666666666668,75.0,256.3,346.11680140000004,4710Q20221,0.0,2021-12-11 22:30:00
2021-12-11 22:45:00+00:00,332.5,450.8,36.388888888888886,13.61111111111111,593.6385776999999,19.388888888888893,17.83333333333333,68397.6,24.388888888888893,13.499999999999998,75.0,257.0,341.9799472,4710Q20221,0.0,2021-12-11 22:45:00
2021-12-11 23:00:00+00:00,338.3,452.1,36.5,13.61111111111111,620.52813,20.166666666666664,17.88888888888889,68397.6,24.944444444444446,13.555555555555554,76.4,263.7,344.73785000000004,4710Q20221,0.0,2021-12-11 23:00:00
2021-12-11 23:15:00+00:00,321.0,453.5,36.666666666666664,13.61111111111111,620.52813,20.944444444444446,17.77777777777778,68407.7,25.500000000000004,13.666666666666668,72.6,249.1,348.8747042,4710Q20221,0.0,2021-12-11 23:15:00
2021-12-11 23:30:00+00:00,327.9,452.7,36.22222222222222,13.61111111111111,610.8754702,19.944444444444446,17.77777777777778,68407.7,24.666666666666668,13.555555555555554,74.0,254.9,346.11680140000004,4710Q20221,0.0,2021-12-11 23:30:00
2021-12-11 23:45:00+00:00,332.2,453.1,36.83333333333333,13.61111111111111,630.1807898000001,20.999999999999996,17.77777777777778,68408.1,25.666666666666668,13.61111111111111,75.0,258.9,346.11680140000004,4710Q20221,0.0,2021-12-11 23:45:00
2021-12-12 00:00:00+00:00,331.2,453.0,37.611111111111114,13.61111111111111,651.5545365,22.277777777777775,17.666666666666664,68408.1,26.833333333333332,13.555555555555554,74.8,257.8,347.4957528,4710Q20221,0.0,2021-12-12 00:00:00
2021-12-12 00:15:00+00:00,346.5,452.2,38.0,13.61111111111111,651.5545365,22.277777777777775,17.944444444444443,68408.1,27.166666666666668,13.666666666666668,78.2,270.3,346.11680140000004,4710Q20221,0.0,2021-12-12 00:15:00
2021-12-12 00:30:00+00:00,333.5,452.0,36.11111111111111,13.61111111111111,569.5069282,18.666666666666664,17.944444444444443,68408.1,23.777777777777775,13.555555555555554,75.3,259.2,341.9799472,4710Q20221,0.0,2021-12-12 00:30:00
2021-12-12 00:45:00+00:00,356.2,452.4,38.333333333333336,13.61111111111111,653.6229636,22.5,17.944444444444443,68408.1,27.5,13.555555555555554,80.4,278.2,344.73785000000004,4710Q20221,0.0,2021-12-12 00:45:00
2021-12-12 01:00:00+00:00,344.3,453.0,37.333333333333336,13.61111111111111,635.6965954000001,21.38888888888889,17.944444444444443,68408.1,26.166666666666664,13.722222222222223,77.7,269.1,346.11680140000004,4710Q20221,0.0,2021-12-12 01:00:00
2021-12-12 01:15:00+00:00,320.5,453.1,36.22222222222222,13.61111111111111,584.6753936,19.499999999999996,17.77777777777778,68408.1,24.333333333333332,13.61111111111111,72.4,247.2,344.73785000000004,4710Q20221,0.0,2021-12-12 01:15:00
2021-12-12 01:30:00+00:00,321.8,453.2,36.166666666666664,13.61111111111111,595.0175291,19.666666666666668,17.77777777777778,68408.1,24.388888888888893,13.61111111111111,72.6,249.7,344.73785000000004,4710Q20221,0.0,2021-12-12 01:30:00
2021-12-12 01:45:00+00:00,331.5,453.3,36.611111111111114,13.61111111111111,615.7018001,20.444444444444443,17.83333333333333,68408.1,25.222222222222225,13.555555555555554,74.8,258.4,346.11680140000004,4710Q20221,0.0,2021-12-12 01:45:00
2021-12-12 02:00:00+00:00,326.8,454.6,37.44444444444445,13.61111111111111,642.5913524,22.055555555555557,17.77777777777778,68408.1,26.555555555555554,13.666666666666668,74.0,254.9,348.8747042,4710Q20221,0.0,2021-12-12 02:00:00
2021-12-12 02:15:00+00:00,342.3,454.4,37.666666666666664,13.61111111111111,655.001915,22.166666666666668,17.88888888888889,68408.1,26.888888888888893,13.666666666666668,77.3,268.0,346.11680140000004,4710Q20221,0.0,2021-12-12 02:15:00
2021-12-12 02:30:00+00:00,339.4,455.2,37.27777777777777,13.61111111111111,639.1439739,21.38888888888889,17.88888888888889,68408.1,26.22222222222222,13.61111111111111,76.6,266.0,346.11680140000004,4710Q20221,0.0,2021-12-12 02:30:00
2021-12-12 02:45:00+00:00,362.6,453.8,37.94444444444444,13.61111111111111,632.9386926,21.44444444444444,18.055555555555554,68408.1,26.666666666666664,13.61111111111111,81.8,284.0,341.9799472,4710Q20221,0.0,2021-12-12 02:45:00
2021-12-12 03:00:00+00:00,391.3,450.9,36.77777777777778,13.61111111111111,595.7070048,18.88888888888889,18.111111111111107,68408.1,24.111111111111114,13.61111111111111,88.3,304.1,339.2220444,4710Q20221,0.0,2021-12-12 03:00:00
2021-12-12 03:15:00+00:00,345.6,451.4,36.11111111111111,13.333333333333332,595.0175291,18.666666666666664,17.83333333333333,68408.1,23.555555555555557,13.333333333333332,78.0,269.3,340.6009958,4710Q20221,0.0,2021-12-12 03:15:00
2021-12-12 03:30:00+00:00,363.3,452.1,36.611111111111114,13.333333333333332,585.3648693,18.444444444444446,17.88888888888889,68408.1,23.722222222222225,13.333333333333332,82.0,284.0,335.77466590000006,4710Q20221,0.0,2021-12-12 03:30:00
2021-12-12 03:45:00+00:00,368.3,453.1,36.99999999999999,13.333333333333332,613.633373,19.666666666666668,17.944444444444443,68408.1,24.833333333333336,13.333333333333332,83.1,288.0,339.2220444,4710Q20221,0.0,2021-12-12 03:45:00
2021-12-12 04:00:00+00:00,372.6,454.4,36.94444444444444,13.333333333333332,592.949102,18.444444444444446,17.944444444444443,68408.1,23.833333333333336,13.333333333333332,84.2,292.1,335.0851902,4710Q20221,0.0,2021-12-12 04:00:00
2021-12-12 04:15:00+00:00,378.7,447.4,37.05555555555556,13.333333333333332,621.2176057,19.499999999999996,17.944444444444443,68408.1,24.666666666666668,13.333333333333332,85.5,292.2,338.5325687,4710Q20221,0.0,2021-12-12 04:15:00
2021-12-12 04:30:00+00:00,374.5,449.1,37.44444444444445,13.333333333333332,639.1439739,20.666666666666668,17.944444444444443,68408.1,25.77777777777778,13.277777777777777,84.5,290.3,339.2220444,4710Q20221,0.0,2021-12-12 04:30:00
2021-12-12 04:45:00+00:00,381.0,449.2,37.5,13.333333333333332,621.9070814,20.055555555555554,17.944444444444443,68408.1,25.33333333333333,13.277777777777777,86.0,295.4,337.843093,4710Q20221,0.0,2021-12-12 04:45:00
2021-12-12 05:00:00+00:00,375.9,450.5,37.5,13.333333333333332,625.3544599,20.33333333333333,17.944444444444443,68413.1,25.555555555555554,13.277777777777777,84.8,292.1,337.843093,4710Q20221,0.0,2021-12-12 05:00:00
2021-12-12 05:15:00+00:00,359.5,451.2,37.16666666666667,13.333333333333332,624.6649841999999,20.500000000000004,17.944444444444443,68413.1,25.555555555555554,13.38888888888889,81.3,280.4,341.2904715,4710Q20221,0.0,2021-12-12 05:15:00
2021-12-12 05:30:00+00:00,378.5,450.6,37.72222222222222,13.333333333333332,636.3860711,20.833333333333332,17.944444444444443,68413.1,26.055555555555557,13.277777777777777,85.4,294.0,338.5325687,4710Q20221,0.0,2021-12-12 05:30:00
2021-12-12 05:45:00+00:00,374.1,451.5,37.72222222222222,13.333333333333332,639.1439739,21.055555555555557,17.944444444444443,68413.8,26.22222222222222,13.277777777777777,84.4,291.4,338.5325687,4710Q20221,0.0,2021-12-12 05:45:00
2021-12-12 06:00:00+00:00,349.7,451.9,37.11111111111111,13.333333333333332,628.1123627,20.833333333333332,17.666666666666664,68413.8,25.833333333333332,13.277777777777777,78.9,272.2,340.6009958,4710Q20221,0.0,2021-12-12 06:00:00
2021-12-12 06:15:00+00:00,343.7,449.9,36.99999999999999,13.333333333333332,626.0439356,20.944444444444446,17.666666666666664,68413.8,25.77777777777778,13.38888888888889,77.5,266.5,341.9799472,4710Q20221,0.0,2021-12-12 06:15:00
2021-12-12 06:30:00+00:00,341.2,452.0,36.88888888888889,13.333333333333332,623.9755085,20.833333333333332,17.666666666666664,68414.5,25.666666666666668,13.38888888888889,77.0,265.9,341.2904715,4710Q20221,0.0,2021-12-12 06:30:00
2021-12-12 06:45:00+00:00,327.1,452.6,36.55555555555555,13.61111111111111,615.0123244,20.611111111111107,17.77777777777778,68414.5,25.222222222222225,13.666666666666668,73.8,254.0,346.8062771,4710Q20221,0.0,2021-12-12 06:45:00
2021-12-12 07:00:00+00:00,332.4,452.4,36.77777777777778,13.61111111111111,619.1491786,20.666666666666668,17.77777777777778,68414.5,25.444444444444443,13.666666666666668,75.0,258.4,345.42732570000004,4710Q20221,0.0,2021-12-12 07:00:00
2021-12-12 07:15:00+00:00,337.8,452.6,36.88888888888889,13.61111111111111,622.5965571,20.72222222222222,17.77777777777778,68414.5,25.555555555555554,13.555555555555554,76.3,263.3,345.42732570000004,4710Q20221,0.0,2021-12-12 07:15:00
2021-12-12 07:30:00+00:00,341.8,452.6,36.99999999999999,13.61111111111111,625.3544599,20.833333333333332,17.77777777777778,68414.5,25.666666666666668,13.555555555555554,77.3,266.4,344.73785000000004,4710Q20221,0.0,2021-12-12 07:30:00
2021-12-12 07:45:00+00:00,306.5,452.6,36.5,13.61111111111111,606.738616,20.72222222222222,17.555555555555557,68415.6,25.222222222222225,13.555555555555554,69.3,236.0,347.4957528,4710Q20221,0.0,2021-12-12 07:45:00
2021-12-12 08:00:00+00:00,287.9,453.2,36.22222222222222,13.88888888888889,602.6017618000001,20.833333333333332,17.666666666666664,68415.6,25.0,13.944444444444445,65.0,224.0,359.21683970000004,4710Q20221,0.0,2021-12-12 08:00:00
2021-12-12 08:15:00+00:00,301.2,452.8,36.333333333333336,13.88888888888889,606.0491403000001,20.72222222222222,17.77777777777778,68415.6,25.05555555555555,13.944444444444445,68.0,232.6,355.7694612,4710Q20221,0.0,2021-12-12 08:15:00
2021-12-12 08:30:00+00:00,300.8,453.2,36.55555555555555,13.88888888888889,609.4965188000001,20.944444444444446,17.77777777777778,68415.6,25.27777777777778,13.944444444444445,68.0,232.5,354.3905098,4710Q20221,0.0,2021-12-12 08:30:00
2021-12-12 08:45:00+00:00,295.7,453.9,36.55555555555555,13.88888888888889,606.0491403000001,20.944444444444446,17.77777777777778,68415.6,25.166666666666664,13.833333333333332,66.7,229.4,353.0115584,4710Q20221,0.0,2021-12-12 08:45:00
2021-12-12 09:00:00+00:00,290.7,454.1,36.611111111111114,13.88888888888889,604.6701889000001,20.944444444444446,17.72222222222222,68415.6,25.166666666666664,13.944444444444445,65.5,225.9,355.7694612,4710Q20221,0.0,2021-12-12 09:00:00
2021-12-12 09:15:00+00:00,296.3,454.5,36.611111111111114,13.88888888888889,607.4280917,20.888888888888886,17.72222222222222,68415.6,25.166666666666664,13.944444444444445,66.9,229.7,353.7010341,4710Q20221,0.0,2021-12-12 09:15:00
2021-12-12 09:30:00+00:00,295.8,454.7,36.611111111111114,13.88888888888889,609.4965188000001,21.055555555555557,17.72222222222222,68415.6,25.27777777777778,13.944444444444445,66.8,230.0,354.3905098,4710Q20221,0.0,2021-12-12 09:30:00
2021-12-12 09:45:00+00:00,295.1,454.6,36.611111111111114,13.88888888888889,607.4280917,20.944444444444446,17.72222222222222,68415.6,25.222222222222225,13.944444444444445,66.7,229.1,353.0115584,4710Q20221,0.0,2021-12-12 09:45:00
2021-12-12 10:00:00+00:00,295.7,453.2,36.611111111111114,13.88888888888889,606.0491403000001,20.944444444444446,17.72222222222222,68415.6,25.11111111111111,13.944444444444445,66.7,229.1,354.3905098,4710Q20221,0.0,2021-12-12 10:00:00
2021-12-12 10:15:00+00:00,296.2,453.5,36.611111111111114,13.88888888888889,607.4280917,20.944444444444446,17.83333333333333,68415.6,25.166666666666664,14.000000000000002,66.8,229.7,355.0799855,4710Q20221,0.0,2021-12-12 10:15:00
2021-12-12 10:30:00+00:00,311.7,452.2,36.83333333333333,13.88888888888889,615.0123244,21.055555555555557,17.83333333333333,68415.6,25.555555555555554,13.944444444444445,70.4,240.6,352.3220827,4710Q20221,0.0,2021-12-12 10:30:00
2021-12-12 10:45:00+00:00,304.7,452.5,36.77777777777778,13.88888888888889,610.1859945,20.944444444444446,17.77777777777778,68415.6,25.38888888888889,13.944444444444445,68.8,235.4,351.632607,4710Q20221,0.0,2021-12-12 10:45:00
2021-12-12 11:00:00+00:00,297.7,452.8,36.611111111111114,13.88888888888889,610.1859945,20.999999999999996,17.77777777777778,68415.6,25.27777777777778,13.88888888888889,67.2,230.6,354.3905098,4710Q20221,0.0,2021-12-12 11:00:00
2021-12-12 11:15:00+00:00,288.5,450.5,36.388888888888886,13.88888888888889,599.8438590000001,20.72222222222222,17.61111111111111,68415.6,24.888888888888886,13.88888888888889,65.1,223.0,355.0799855,4710Q20221,0.0,2021-12-12 11:15:00
2021-12-12 11:30:00+00:00,300.8,450.8,36.611111111111114,13.88888888888889,608.1175674000001,20.944444444444446,17.666666666666664,68415.6,25.27777777777778,13.833333333333332,67.9,231.4,353.0115584,4710Q20221,0.0,2021-12-12 11:30:00
2021-12-12 11:45:00+00:00,299.3,450.4,36.666666666666664,13.88888888888889,610.8754702,21.11111111111111,17.72222222222222,68415.6,25.33333333333333,13.88888888888889,67.5,230.3,353.7010341,4710Q20221,0.0,2021-12-12 11:45:00
2021-12-12 12:00:00+00:00,304.7,449.6,36.55555555555555,13.88888888888889,608.1175674000001,20.833333333333332,17.72222222222222,68415.6,25.166666666666664,13.88888888888889,68.8,233.4,353.0115584,4710Q20221,0.0,2021-12-12 12:00:00
2021-12-12 12:15:00+00:00,282.3,448.6,36.333333333333336,13.88888888888889,595.7070048,20.611111111111107,17.555555555555557,68415.6,24.72222222222222,13.944444444444445,63.7,217.4,355.7694612,4710Q20221,0.0,2021-12-12 12:15:00
2021-12-12 12:30:00+00:00,291.4,447.8,36.44444444444444,13.88888888888889,600.5333347,20.72222222222222,17.61111111111111,68415.6,24.888888888888886,13.88888888888889,65.7,223.6,354.3905098,4710Q20221,0.0,2021-12-12 12:30:00
2021-12-12 12:45:00+00:00,288.9,448.0,36.55555555555555,13.88888888888889,601.9122861,20.888888888888886,17.61111111111111,68415.6,25.05555555555555,13.88888888888889,65.2,221.7,354.3905098,4710Q20221,0.0,2021-12-12 12:45:00
2021-12-12 13:00:00+00:00,284.7,449.4,36.72222222222222,13.88888888888889,606.0491403000001,21.166666666666664,17.61111111111111,68415.6,25.222222222222225,13.944444444444445,64.3,219.7,355.0799855,4710Q20221,0.0,2021-12-12 13:00:00
2021-12-12 13:15:00+00:00,295.6,447.7,36.611111111111114,13.88888888888889,606.738616,20.999999999999996,17.666666666666664,68415.6,25.166666666666664,13.88888888888889,66.7,226.2,355.0799855,4710Q20221,0.0,2021-12-12 13:15:00
2021-12-12 13:30:00+00:00,320.2,446.7,36.83333333333333,13.88888888888889,617.7702272,20.999999999999996,17.88888888888889,68415.6,25.555555555555554,13.88888888888889,72.3,244.7,351.632607,4710Q20221,0.0,2021-12-12 13:30:00
2021-12-12 13:45:00+00:00,309.3,447.1,36.611111111111114,13.88888888888889,609.4965188000001,20.833333333333332,17.77777777777778,68415.6,25.222222222222225,13.88888888888889,69.8,236.1,352.3220827,4710Q20221,0.0,2021-12-12 13:45:00
2021-12-12 14:00:00+00:00,322.3,446.7,36.83333333333333,13.88888888888889,617.7702272,20.944444444444446,18.000000000000004,68415.6,25.555555555555554,13.944444444444445,72.8,246.6,352.3220827,4710Q20221,0.0,2021-12-12 14:00:00
2021-12-12 14:15:00+00:00,325.6,449.8,36.83333333333333,13.88888888888889,619.1491786,20.888888888888886,18.055555555555554,68415.6,25.555555555555554,13.88888888888889,73.5,251.1,350.9431313,4710Q20221,0.0,2021-12-12 14:15:00
2021-12-12 14:30:00+00:00,351.4,447.3,37.388888888888886,13.61111111111111,630.1807898000001,21.055555555555557,18.000000000000004,68415.6,26.055555555555557,13.555555555555554,79.3,271.1,344.73785000000004,4710Q20221,0.0,2021-12-12 14:30:00
2021-12-12 14:45:00+00:00,338.5,446.7,37.05555555555556,13.61111111111111,627.4228870000001,21.11111111111111,17.83333333333333,68415.6,25.833333333333332,13.555555555555554,76.4,260.8,346.11680140000004,4710Q20221,0.0,2021-12-12 14:45:00
2021-12-12 15:00:00+00:00,334.2,448.7,36.83333333333333,13.61111111111111,619.1491786,20.72222222222222,17.88888888888889,68415.6,25.500000000000004,13.666666666666668,75.4,257.8,346.11680140000004,4710Q20221,0.0,2021-12-12 15:00:00
2021-12-12 15:15:00+00:00,338.5,447.9,37.05555555555556,13.61111111111111,625.3544599,20.999999999999996,17.88888888888889,68415.6,25.833333333333332,13.555555555555554,76.4,260.5,345.42732570000004,4710Q20221,0.0,2021-12-12 15:15:00
2021-12-12 15:30:00+00:00,336.9,448.5,36.99999999999999,13.61111111111111,623.2860328,20.944444444444446,17.88888888888889,68415.6,25.72222222222222,13.555555555555554,76.0,260.0,346.11680140000004,4710Q20221,0.0,2021-12-12 15:30:00
2021-12-12 15:45:00+00:00,337.0,448.3,36.99999999999999,13.61111111111111,622.5965571,20.888888888888886,17.88888888888889,68415.6,25.666666666666668,13.555555555555554,76.1,260.3,346.11680140000004,4710Q20221,0.0,2021-12-12 15:45:00
2021-12-12 16:00:00+00:00,338.2,447.8,36.94444444444444,13.61111111111111,621.9070814,20.833333333333332,17.88888888888889,68415.6,25.666666666666668,13.666666666666668,76.3,260.6,346.11680140000004,4710Q20221,0.0,2021-12-12 16:00:00
2021-12-12 16:15:00+00:00,337.9,447.3,36.94444444444444,13.61111111111111,622.5965571,20.833333333333332,17.83333333333333,68415.6,25.666666666666668,13.666666666666668,76.3,260.4,345.42732570000004,4710Q20221,0.0,2021-12-12 16:15:00
2021-12-12 16:30:00+00:00,321.9,447.3,36.611111111111114,13.61111111111111,614.3228487,20.833333333333332,17.61111111111111,68423.9,25.38888888888889,13.666666666666668,72.7,246.7,346.11680140000004,4710Q20221,0.0,2021-12-12 16:30:00
2021-12-12 16:45:00+00:00,316.6,447.8,36.611111111111114,13.61111111111111,613.633373,20.888888888888886,17.61111111111111,68423.9,25.33333333333333,13.61111111111111,71.5,242.4,348.8747042,4710Q20221,0.0,2021-12-12 16:45:00
2021-12-12 17:00:00+00:00,319.4,446.7,36.611111111111114,13.61111111111111,611.5649459,20.777777777777782,17.61111111111111,68423.9,25.33333333333333,13.555555555555554,72.1,244.0,346.8062771,4710Q20221,0.0,2021-12-12 17:00:00
2021-12-12 17:15:00+00:00,313.4,446.8,36.611111111111114,13.61111111111111,610.1859945,20.833333333333332,17.61111111111111,68423.9,25.27777777777778,13.555555555555554,70.8,239.3,348.1852285,4710Q20221,0.0,2021-12-12 17:15:00
2021-12-12 17:30:00+00:00,312.8,447.3,36.611111111111114,13.61111111111111,610.8754702,20.888888888888886,17.61111111111111,68423.9,25.33333333333333,13.555555555555554,70.6,239.0,350.9431313,4710Q20221,0.0,2021-12-12 17:30:00
2021-12-12 17:45:00+00:00,283.5,447.1,36.44444444444444,13.88888888888889,597.0859561999999,20.888888888888886,17.5,68425.0,24.888888888888886,13.88888888888889,64.0,217.5,353.7010341,4710Q20221,0.0,2021-12-12 17:45:00
2021-12-12 18:00:00+00:00,311.7,447.3,36.77777777777778,13.88888888888889,622.5965571,21.44444444444444,17.77777777777778,68425.0,25.833333333333332,13.944444444444445,70.4,238.1,358.52736400000003,4710Q20221,0.0,2021-12-12 18:00:00
2021-12-12 18:15:00+00:00,307.0,448.5,36.333333333333336,13.88888888888889,608.1175674000001,20.777777777777782,17.77777777777778,68425.0,25.166666666666664,13.944444444444445,69.3,234.7,355.0799855,4710Q20221,0.0,2021-12-12 18:15:00
2021-12-12 18:30:00+00:00,302.8,449.0,36.388888888888886,13.88888888888889,604.6701889000001,20.72222222222222,17.77777777777778,68425.0,25.05555555555555,13.944444444444445,68.3,231.9,355.0799855,4710Q20221,0.0,2021-12-12 18:30:00
2021-12-12 18:45:00+00:00,311.6,448.7,36.611111111111114,13.88888888888889,611.5649459,20.833333333333332,17.944444444444443,68425.0,25.27777777777778,13.944444444444445,70.3,240.6,355.0799855,4710Q20221,0.0,2021-12-12 18:45:00
2021-12-12 19:00:00+00:00,311.6,448.7,36.611111111111114,13.88888888888889,611.5649459,20.833333333333332,17.944444444444443,68425.0,25.27777777777778,13.944444444444445,70.3,240.6,355.0799855,4710Q20221,0.0,2021-12-12 19:00:00
2021-12-12 19:15:00+00:00,305.6,451.8,36.611111111111114,13.88888888888889,611.5649459,20.944444444444446,17.77777777777778,68425.0,25.27777777777778,13.88888888888889,69.0,235.3,353.0115584,4710Q20221,0.0,2021-12-12 19:15:00
2021-12-12 19:30:00+00:00,305.7,451.1,36.55555555555555,13.88888888888889,608.1175674000001,20.72222222222222,17.77777777777778,68425.0,25.11111111111111,13.88888888888889,69.0,235.4,353.0115584,4710Q20221,0.0,2021-12-12 19:30:00
2021-12-12 19:45:00+00:00,313.3,451.3,36.55555555555555,13.88888888888889,610.1859945,20.611111111111107,17.77777777777778,68425.0,25.11111111111111,13.88888888888889,70.7,241.3,351.632607,4710Q20221,0.0,2021-12-12 19:45:00
2021-12-12 20:00:00+00:00,317.2,450.7,36.72222222222222,13.88888888888889,614.3228487,20.833333333333332,17.77777777777778,68425.0,25.38888888888889,13.88888888888889,71.6,244.3,352.3220827,4710Q20221,0.0,2021-12-12 20:00:00
2021-12-12 20:15:00+00:00,321.6,450.8,36.77777777777778,13.88888888888889,617.0807515,20.833333333333332,18.055555555555554,68425.0,25.38888888888889,13.88888888888889,72.6,248.4,351.632607,4710Q20221,0.0,2021-12-12 20:15:00
2021-12-12 20:30:00+00:00,328.9,450.9,36.77777777777778,13.88888888888889,619.1491786,20.777777777777782,18.111111111111107,68425.0,25.555555555555554,13.88888888888889,74.2,254.9,350.9431313,4710Q20221,0.0,2021-12-12 20:30:00
2021-12-12 20:45:00+00:00,330.2,453.0,36.77777777777778,13.61111111111111,618.4597029,20.777777777777782,17.77777777777778,68427.8,25.444444444444443,13.555555555555554,74.5,256.9,345.42732570000004,4710Q20221,0.0,2021-12-12 20:45:00
2021-12-12 21:00:00+00:00,323.2,453.3,36.666666666666664,13.61111111111111,614.3228487,20.666666666666668,17.77777777777778,68427.8,25.33333333333333,13.555555555555554,73.0,251.1,346.11680140000004,4710Q20221,0.0,2021-12-12 21:00:00
2021-12-12 21:15:00+00:00,329.8,452.7,36.88888888888889,13.61111111111111,621.2176057,20.944444444444446,17.77777777777778,68427.8,25.666666666666668,13.555555555555554,74.5,256.5,345.42732570000004,4710Q20221,0.0,2021-12-12 21:15:00
2021-12-12 21:30:00+00:00,322.4,451.6,36.77777777777778,13.61111111111111,618.4597029,20.944444444444446,17.72222222222222,68427.8,25.555555555555554,13.555555555555554,72.8,249.3,347.4957528,4710Q20221,0.0,2021-12-12 21:30:00
2021-12-12 21:45:00+00:00,340.3,450.9,37.05555555555556,13.61111111111111,625.3544599,20.888888888888886,17.88888888888889,68427.8,25.72222222222222,13.555555555555554,76.8,264.3,344.73785000000004,4710Q20221,0.0,2021-12-12 21:45:00
2021-12-12 22:00:00+00:00,336.4,448.8,37.05555555555556,13.61111111111111,621.9070814,20.888888888888886,17.88888888888889,68427.8,25.72222222222222,13.555555555555554,76.0,259.9,346.11680140000004,4710Q20221,0.0,2021-12-12 22:00:00
2021-12-12 22:15:00+00:00,337.8,448.2,36.99999999999999,13.61111111111111,623.9755085,20.944444444444446,17.88888888888889,68427.8,25.72222222222222,13.555555555555554,76.3,260.7,346.11680140000004,4710Q20221,0.0,2021-12-12 22:15:00
2021-12-12 22:30:00+00:00,340.9,450.4,36.99999999999999,13.61111111111111,624.6649841999999,20.888888888888886,17.83333333333333,68427.8,25.72222222222222,13.555555555555554,77.0,264.5,344.73785000000004,4710Q20221,0.0,2021-12-12 22:30:00
2021-12-12 22:45:00+00:00,333.3,450.5,36.88888888888889,13.61111111111111,619.8386543,20.833333333333332,17.83333333333333,68427.8,25.611111111111107,13.555555555555554,75.2,258.2,346.11680140000004,4710Q20221,0.0,2021-12-12 22:45:00
2021-12-12 23:00:00+00:00,344.4,450.5,37.05555555555556,13.61111111111111,625.3544599,20.777777777777782,17.944444444444443,68427.8,25.72222222222222,13.555555555555554,77.7,267.4,344.73785000000004,4710Q20221,0.0,2021-12-12 23:00:00
2021-12-12 23:15:00+00:00,333.9,451.0,36.83333333333333,13.61111111111111,619.1491786,20.72222222222222,17.944444444444443,68427.8,25.500000000000004,13.666666666666668,75.4,259.4,346.11680140000004,4710Q20221,0.0,2021-12-12 23:15:00
2021-12-12 23:30:00+00:00,338.2,451.6,36.88888888888889,13.61111111111111,621.9070814,20.72222222222222,17.83333333333333,68427.8,25.555555555555554,13.666666666666668,76.3,263.2,344.73785000000004,4710Q20221,0.0,2021-12-12 23:30:00
2021-12-12 23:45:00+00:00,335.1,450.7,37.16666666666667,13.61111111111111,625.3544599,21.055555555555557,17.83333333333333,68427.8,25.944444444444446,13.555555555555554,75.7,260.1,345.42732570000004,4710Q20221,0.0,2021-12-12 23:45:00
2021-12-13 00:00:00+00:00,340.0,451.7,37.05555555555556,13.61111111111111,626.0439356,20.944444444444446,17.83333333333333,68427.8,25.77777777777778,13.61111111111111,76.7,264.5,345.42732570000004,4710Q20221,0.0,2021-12-13 00:00:00
2021-12-13 00:15:00+00:00,334.7,452.2,36.99999999999999,13.61111111111111,622.5965571,20.888888888888886,17.944444444444443,68427.8,25.666666666666668,13.61111111111111,75.6,260.5,347.4957528,4710Q20221,0.0,2021-12-13 00:15:00
2021-12-13 00:30:00+00:00,342.5,452.5,37.16666666666667,13.61111111111111,628.8018384000001,20.999999999999996,17.944444444444443,68427.8,25.888888888888886,13.555555555555554,77.3,267.2,344.73785000000004,4710Q20221,0.0,2021-12-13 00:30:00
2021-12-13 00:45:00+00:00,339.4,452.9,37.11111111111111,13.61111111111111,628.8018384000001,21.055555555555557,17.88888888888889,68427.8,25.888888888888886,13.555555555555554,76.6,264.7,345.42732570000004,4710Q20221,0.0,2021-12-13 00:45:00
2021-12-13 01:00:00+00:00,333.6,453.6,36.83333333333333,13.61111111111111,621.2176057,20.72222222222222,17.88888888888889,68427.8,25.555555555555554,13.555555555555554,75.3,260.0,345.42732570000004,4710Q20221,0.0,2021-12-13 01:00:00
2021-12-13 01:15:00+00:00,332.9,453.6,36.83333333333333,13.61111111111111,620.52813,20.777777777777782,17.88888888888889,68427.8,25.555555555555554,13.555555555555554,75.1,259.6,345.42732570000004,4710Q20221,0.0,2021-12-13 01:15:00
2021-12-13 01:30:00+00:00,334.9,453.5,36.99999999999999,13.61111111111111,627.4228870000001,21.055555555555557,17.88888888888889,68427.8,25.77777777777778,13.666666666666668,75.6,261.3,345.42732570000004,4710Q20221,0.0,2021-12-13 01:30:00
2021-12-13 01:45:00+00:00,333.4,454.1,36.99999999999999,13.61111111111111,625.3544599,20.999999999999996,17.88888888888889,68427.8,25.77777777777778,13.61111111111111,75.3,260.5,345.42732570000004,4710Q20221,0.0,2021-12-13 01:45:00
2021-12-13 02:00:00+00:00,332.6,454.6,36.94444444444444,13.61111111111111,622.5965571,20.888888888888886,17.88888888888889,68427.8,25.666666666666668,13.61111111111111,75.1,260.3,345.42732570000004,4710Q20221,0.0,2021-12-13 02:00:00
2021-12-13 02:15:00+00:00,336.7,455.1,36.99999999999999,13.61111111111111,623.9755085,20.833333333333332,17.944444444444443,68427.8,25.666666666666668,13.61111111111111,76.0,263.3,345.42732570000004,4710Q20221,0.0,2021-12-13 02:15:00
2021-12-13 02:30:00+00:00,334.9,451.1,36.99999999999999,13.61111111111111,621.9070814,20.833333333333332,17.944444444444443,68427.8,25.666666666666668,13.61111111111111,75.6,259.7,345.42732570000004,4710Q20221,0.0,2021-12-13 02:30:00
2021-12-13 02:45:00+00:00,337.3,448.4,36.88888888888889,13.61111111111111,621.2176057,20.777777777777782,17.944444444444443,68427.8,25.555555555555554,13.666666666666668,76.1,260.1,346.11680140000004,4710Q20221,0.0,2021-12-13 02:45:00
2021-12-13 03:00:00+00:00,339.3,447.5,36.88888888888889,13.61111111111111,619.8386543,20.72222222222222,17.88888888888889,68427.8,25.555555555555554,13.555555555555554,76.6,261.4,345.42732570000004,4710Q20221,0.0,2021-12-13 03:00:00
2021-12-13 03:15:00+00:00,343.4,447.4,36.99999999999999,13.61111111111111,623.9755085,20.777777777777782,17.88888888888889,68427.8,25.666666666666668,13.61111111111111,77.5,265.2,344.73785000000004,4710Q20221,0.0,2021-12-13 03:15:00
2021-12-13 03:30:00+00:00,343.3,448.2,36.99999999999999,13.61111111111111,623.9755085,20.777777777777782,17.88888888888889,68427.8,25.666666666666668,13.61111111111111,77.5,265.3,344.73785000000004,4710Q20221,0.0,2021-12-13 03:30:00
2021-12-13 03:45:00+00:00,347.8,448.9,37.11111111111111,13.61111111111111,627.4228870000001,20.833333333333332,17.88888888888889,68427.8,25.77777777777778,13.61111111111111,78.5,269.2,344.73785000000004,4710Q20221,0.0,2021-12-13 03:45:00
2021-12-13 04:00:00+00:00,351.7,449.6,37.22222222222222,13.61111111111111,629.4913141,20.944444444444446,18.055555555555554,68427.8,25.888888888888886,13.666666666666668,79.4,273.0,344.73785000000004,4710Q20221,0.0,2021-12-13 04:00:00
2021-12-13 04:15:00+00:00,353.7,449.1,37.22222222222222,13.61111111111111,628.1123627,20.833333333333332,18.055555555555554,68427.8,25.833333333333332,13.555555555555554,79.8,274.0,344.0483743,4710Q20221,0.0,2021-12-13 04:15:00
2021-12-13 04:30:00+00:00,347.2,449.9,37.16666666666667,13.61111111111111,626.0439356,20.888888888888886,18.000000000000004,68427.8,25.833333333333332,13.61111111111111,78.4,269.1,344.73785000000004,4710Q20221,0.0,2021-12-13 04:30:00
2021-12-13 04:45:00+00:00,345.9,450.9,37.11111111111111,13.61111111111111,625.3544599,20.777777777777782,18.000000000000004,68427.8,25.72222222222222,13.61111111111111,78.1,269.3,344.73785000000004,4710Q20221,0.0,2021-12-13 04:45:00
2021-12-13 05:00:00+00:00,340.5,451.6,36.88888888888889,13.61111111111111,621.2176057,20.611111111111107,18.000000000000004,68427.8,25.500000000000004,13.666666666666668,76.9,264.5,345.42732570000004,4710Q20221,0.0,2021-12-13 05:00:00
2021-12-13 05:15:00+00:00,337.5,450.8,36.94444444444444,13.61111111111111,621.2176057,20.72222222222222,17.944444444444443,68427.8,25.555555555555554,13.666666666666668,76.2,261.9,346.11680140000004,4710Q20221,0.0,2021-12-13 05:15:00
2021-12-13 05:30:00+00:00,350.6,450.7,37.16666666666667,13.61111111111111,626.7334113000001,20.777777777777782,17.944444444444443,68427.8,25.77777777777778,13.555555555555554,79.1,272.5,344.0483743,4710Q20221,0.0,2021-12-13 05:30:00
2021-12-13 05:45:00+00:00,349.0,452.0,37.16666666666667,13.61111111111111,625.3544599,20.777777777777782,18.000000000000004,68427.8,25.77777777777778,13.61111111111111,78.8,272.1,342.66942290000003,4710Q20221,0.0,2021-12-13 05:45:00
2021-12-13 06:00:00+00:00,342.5,450.3,37.16666666666667,13.61111111111111,627.4228870000001,21.11111111111111,18.000000000000004,68427.8,25.944444444444446,13.61111111111111,77.3,265.8,346.11680140000004,4710Q20221,0.0,2021-12-13 06:00:00
2021-12-13 06:15:00+00:00,351.4,450.6,37.16666666666667,13.61111111111111,628.8018384000001,20.888888888888886,18.000000000000004,68427.8,25.888888888888886,13.61111111111111,79.3,273.1,344.0483743,4710Q20221,0.0,2021-12-13 06:15:00
2021-12-13 06:30:00+00:00,345.2,451.5,37.11111111111111,13.61111111111111,627.4228870000001,20.833333333333332,18.000000000000004,68427.8,25.77777777777778,13.61111111111111,77.9,268.6,344.73785000000004,4710Q20221,0.0,2021-12-13 06:30:00
2021-12-13 06:45:00+00:00,343.8,450.4,37.05555555555556,13.61111111111111,626.0439356,20.888888888888886,17.944444444444443,68427.8,25.77777777777778,13.61111111111111,77.6,267.6,345.42732570000004,4710Q20221,0.0,2021-12-13 06:45:00
2021-12-13 07:00:00+00:00,343.3,452.1,37.05555555555556,13.61111111111111,627.4228870000001,20.888888888888886,17.944444444444443,68427.8,25.77777777777778,13.555555555555554,77.5,267.8,344.73785000000004,4710Q20221,0.0,2021-12-13 07:00:00
2021-12-13 07:15:00+00:00,332.5,452.2,36.83333333333333,13.61111111111111,621.2176057,20.777777777777782,17.944444444444443,68427.8,25.555555555555554,13.555555555555554,75.1,258.3,346.11680140000004,4710Q20221,0.0,2021-12-13 07:15:00
2021-12-13 07:30:00+00:00,337.7,451.9,36.88888888888889,13.61111111111111,621.2176057,20.72222222222222,17.88888888888889,68427.8,25.555555555555554,13.61111111111111,76.3,262.9,345.42732570000004,4710Q20221,0.0,2021-12-13 07:30:00
2021-12-13 07:45:00+00:00,338.7,450.6,36.99999999999999,13.61111111111111,621.9070814,20.833333333333332,17.88888888888889,68427.8,25.666666666666668,13.61111111111111,76.4,262.9,345.42732570000004,4710Q20221,0.0,2021-12-13 07:45:00
2021-12-13 08:00:00+00:00,344.8,450.4,37.05555555555556,13.61111111111111,626.0439356,20.833333333333332,17.944444444444443,68427.8,25.72222222222222,13.61111111111111,77.8,267.8,344.73785000000004,4710Q20221,0.0,2021-12-13 08:00:00
2021-12-13 08:15:00+00:00,337.9,449.8,36.88888888888889,13.61111111111111,622.5965571,20.777777777777782,17.944444444444443,68427.8,25.611111111111107,13.61111111111111,76.3,261.9,345.42732570000004,4710Q20221,0.0,2021-12-13 08:15:00
2021-12-13 08:30:00+00:00,337.9,449.8,36.88888888888889,13.61111111111111,622.5965571,20.777777777777782,17.944444444444443,68427.8,25.611111111111107,13.61111111111111,76.3,261.9,345.42732570000004,4710Q20221,0.0,2021-12-13 08:30:00
2021-12-13 08:45:00+00:00,334.8,450.9,36.88888888888889,13.61111111111111,622.5965571,20.833333333333332,17.944444444444443,68427.8,25.666666666666668,13.61111111111111,75.6,259.9,346.11680140000004,4710Q20221,0.0,2021-12-13 08:45:00
2021-12-13 09:00:00+00:00,339.7,451.7,36.88888888888889,13.61111111111111,622.5965571,20.72222222222222,17.944444444444443,68427.8,25.611111111111107,13.666666666666668,76.7,264.4,345.42732570000004,4710Q20221,0.0,2021-12-13 09:00:00
2021-12-13 09:15:00+00:00,338.8,452.0,36.88888888888889,13.61111111111111,621.9070814,20.72222222222222,17.944444444444443,68427.8,25.555555555555554,13.666666666666668,76.5,263.6,345.42732570000004,4710Q20221,0.0,2021-12-13 09:15:00
2021-12-13 09:30:00+00:00,331.5,451.2,36.83333333333333,13.61111111111111,620.52813,20.833333333333332,17.944444444444443,68427.8,25.555555555555554,13.666666666666668,74.8,257.0,347.4957528,4710Q20221,0.0,2021-12-13 09:30:00
2021-12-13 09:45:00+00:00,330.0,450.7,36.72222222222222,13.61111111111111,616.3912758,20.72222222222222,17.77777777777778,68427.8,25.38888888888889,13.555555555555554,74.5,255.3,345.42732570000004,4710Q20221,0.0,2021-12-13 09:45:00
2021-12-13 10:00:00+00:00,333.0,450.4,36.55555555555555,13.61111111111111,621.2176057,20.777777777777782,17.77777777777778,68427.8,25.555555555555554,13.61111111111111,75.3,258.1,351.632607,4710Q20221,0.0,2021-12-13 10:00:00
2021-12-13 10:15:00+00:00,331.2,450.2,36.666666666666664,13.61111111111111,621.2176057,20.833333333333332,17.77777777777778,68427.8,25.555555555555554,13.61111111111111,74.8,256.0,347.4957528,4710Q20221,0.0,2021-12-13 10:15:00
2021-12-13 10:30:00+00:00,336.0,448.7,36.83333333333333,13.61111111111111,620.52813,20.777777777777782,17.944444444444443,68427.8,25.555555555555554,13.722222222222223,75.9,259.4,347.4957528,4710Q20221,0.0,2021-12-13 10:30:00
2021-12-13 10:45:00+00:00,346.1,447.4,36.99999999999999,13.61111111111111,623.9755085,20.777777777777782,17.88888888888889,68427.8,25.666666666666668,13.555555555555554,78.2,268.0,344.0483743,4710Q20221,0.0,2021-12-13 10:45:00
2021-12-13 11:00:00+00:00,338.2,446.1,36.88888888888889,13.61111111111111,620.52813,20.777777777777782,17.944444444444443,68427.8,25.666666666666668,13.666666666666668,76.3,260.0,346.11680140000004,4710Q20221,0.0,2021-12-13 11:00:00
2021-12-13 11:15:00+00:00,339.7,449.2,36.94444444444444,13.61111111111111,624.6649841999999,20.833333333333332,17.944444444444443,68427.8,25.666666666666668,13.666666666666668,76.7,262.9,344.73785000000004,4710Q20221,0.0,2021-12-13 11:15:00
2021-12-13 11:30:00+00:00,331.2,453.2,36.88888888888889,13.61111111111111,622.5965571,20.944444444444446,17.944444444444443,68427.8,25.666666666666668,13.61111111111111,74.8,258.0,346.11680140000004,4710Q20221,0.0,2021-12-13 11:30:00
2021-12-13 11:45:00+00:00,338.8,451.0,36.99999999999999,13.61111111111111,627.4228870000001,21.055555555555557,17.944444444444443,68427.8,25.77777777777778,13.61111111111111,76.5,263.2,346.11680140000004,4710Q20221,0.0,2021-12-13 11:45:00
2021-12-13 12:00:00+00:00,337.7,447.2,36.94444444444444,13.61111111111111,622.5965571,20.888888888888886,17.944444444444443,68427.8,25.666666666666668,13.61111111111111,76.2,259.8,345.42732570000004,4710Q20221,0.0,2021-12-13 12:00:00
2021-12-13 12:15:00+00:00,337.7,447.2,36.94444444444444,13.61111111111111,622.5965571,20.888888888888886,17.944444444444443,68427.8,25.666666666666668,13.61111111111111,76.2,259.8,345.42732570000004,4710Q20221,0.0,2021-12-13 12:15:00
2021-12-13 12:30:00+00:00,336.5,447.7,36.88888888888889,13.61111111111111,621.2176057,20.833333333333332,17.83333333333333,68427.8,25.666666666666668,13.555555555555554,76.0,259.3,345.42732570000004,4710Q20221,0.0,2021-12-13 12:30:00
2021-12-13 12:45:00+00:00,334.3,447.2,36.77777777777778,13.61111111111111,617.7702272,20.72222222222222,17.77777777777778,68427.8,25.444444444444443,13.555555555555554,75.5,257.1,345.42732570000004,4710Q20221,0.0,2021-12-13 12:45:00
2021-12-13 13:00:00+00:00,326.8,446.0,36.72222222222222,13.61111111111111,619.1491786,20.944444444444446,17.77777777777778,68427.8,25.555555555555554,13.61111111111111,73.8,250.5,347.4957528,4710Q20221,0.0,2021-12-13 13:00:00
2021-12-13 13:15:00+00:00,337.1,445.0,36.88888888888889,13.61111111111111,624.6649841999999,20.944444444444446,17.83333333333333,68427.8,25.666666666666668,13.722222222222223,76.1,258.6,347.4957528,4710Q20221,0.0,2021-12-13 13:15:00
2021-12-13 13:30:00+00:00,326.7,446.1,36.83333333333333,13.61111111111111,620.52813,20.999999999999996,17.77777777777778,68427.8,25.611111111111107,13.666666666666668,73.7,250.4,348.8747042,4710Q20221,0.0,2021-12-13 13:30:00
2021-12-13 13:45:00+00:00,336.8,445.6,36.94444444444444,13.61111111111111,622.5965571,20.944444444444446,17.83333333333333,68427.8,25.72222222222222,13.555555555555554,76.0,258.3,345.42732570000004,4710Q20221,0.0,2021-12-13 13:45:00
2021-12-13 14:00:00+00:00,336.6,445.6,36.88888888888889,13.61111111111111,621.9070814,20.888888888888886,17.83333333333333,68427.8,25.666666666666668,13.555555555555554,75.9,258.5,346.11680140000004,4710Q20221,0.0,2021-12-13 14:00:00
2021-12-13 14:15:00+00:00,338.8,445.2,36.99999999999999,13.61111111111111,622.5965571,20.944444444444446,17.83333333333333,68444.2,25.72222222222222,13.555555555555554,76.5,259.9,346.11680140000004,4710Q20221,0.0,2021-12-13 14:15:00
2021-12-13 14:30:00+00:00,318.1,445.1,36.611111111111114,13.61111111111111,610.1859945,20.777777777777782,17.61111111111111,68444.2,25.27777777777778,13.555555555555554,71.8,242.0,346.8062771,4710Q20221,0.0,2021-12-13 14:30:00
2021-12-13 14:45:00+00:00,301.9,444.8,36.388888888888886,13.88888888888889,604.6701889000001,20.833333333333332,17.666666666666664,68444.2,24.944444444444446,13.944444444444445,68.1,229.1,355.7694612,4710Q20221,0.0,2021-12-13 14:45:00
2021-12-13 15:00:00+00:00,313.8,445.0,36.333333333333336,13.88888888888889,610.1859945,20.833333333333332,17.77777777777778,68444.2,25.27777777777778,13.88888888888889,70.8,238.2,356.4589369,4710Q20221,0.0,2021-12-13 15:00:00
2021-12-13 15:15:00+00:00,311.9,444.8,36.5,13.88888888888889,610.1859945,20.833333333333332,17.77777777777778,68444.2,25.27777777777778,13.88888888888889,70.4,236.7,353.0115584,4710Q20221,0.0,2021-12-13 15:15:00
2021-12-13 15:30:00+00:00,327.6,443.8,38.333333333333336,13.88888888888889,665.3440505,22.5,17.83333333333333,68444.2,27.944444444444443,13.944444444444445,74.0,249.7,355.0799855,4710Q20221,0.0,2021-12-13 15:30:00
2021-12-13 15:45:00+00:00,322.6,443.4,37.77777777777778,13.88888888888889,631.5597412,21.277777777777775,17.83333333333333,68444.2,26.944444444444443,13.88888888888889,72.8,244.9,352.3220827,4710Q20221,0.0,2021-12-13 15:45:00
2021-12-13 16:00:00+00:00,313.6,444.4,36.5,13.88888888888889,604.6701889000001,19.555555555555557,17.77777777777778,68444.2,25.166666666666664,13.722222222222223,70.8,236.8,351.632607,4710Q20221,0.0,2021-12-13 16:00:00
