DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2021-12-13 16:15:00+00:00,313.6,444.4,36.5,13.88888888888889,604.6701889000001,19.555555555555557,17.77777777777778,68444.2,25.166666666666664,13.722222222222223,70.8,236.8,351.632607,4710Q20221,0.0,2021-12-13 16:15:00
2021-12-13 16:30:00+00:00,313.6,444.4,36.5,13.88888888888889,604.6701889000001,19.555555555555557,17.77777777777778,68444.2,25.166666666666664,13.722222222222223,70.8,236.8,351.632607,4710Q20221,0.0,2021-12-13 16:30:00
2021-12-13 16:45:00+00:00,313.6,444.4,36.5,13.88888888888889,604.6701889000001,19.555555555555557,17.77777777777778,68444.2,25.166666666666664,13.722222222222223,70.8,236.8,351.632607,4710Q20221,0.0,2021-12-13 16:45:00
2021-12-13 17:00:00+00:00,313.6,444.4,36.5,13.88888888888889,604.6701889000001,19.555555555555557,17.77777777777778,68444.2,25.166666666666664,13.722222222222223,70.8,236.8,351.632607,4710Q20221,0.0,2021-12-13 17:00:00
2021-12-13 17:15:00+00:00,313.6,444.4,36.5,13.88888888888889,604.6701889000001,19.555555555555557,17.77777777777778,68444.2,25.166666666666664,13.722222222222223,70.8,236.8,351.632607,4710Q20221,0.0,2021-12-13 17:15:00
2021-12-14 00:00:00+00:00,378.5,449.2,39.05555555555555,13.88888888888889,710.159971,23.166666666666668,17.77777777777778,68444.2,29.166666666666664,13.666666666666668,85.4,293.5,348.1852285,4710Q20221,0.0,2021-12-14 00:00:00
2021-12-14 00:15:00+00:00,362.0,449.7,38.5,13.88888888888889,690.1651757,22.444444444444446,17.77777777777778,68444.2,28.333333333333332,13.666666666666668,81.7,281.2,348.1852285,4710Q20221,0.0,2021-12-14 00:15:00
2021-12-14 00:30:00+00:00,363.4,447.6,38.05555555555556,13.88888888888889,669.4809047,21.611111111111114,17.77777777777778,68444.2,27.61111111111111,13.61111111111111,81.9,280.9,345.42732570000004,4710Q20221,0.0,2021-12-14 00:30:00
2021-12-14 00:45:00+00:00,363.4,447.6,38.05555555555556,13.88888888888889,669.4809047,21.611111111111114,17.77777777777778,68444.2,27.61111111111111,13.61111111111111,81.9,280.9,345.42732570000004,4710Q20221,0.0,2021-12-14 00:45:00
2021-12-14 01:00:00+00:00,338.6,448.7,37.27777777777777,13.88888888888889,639.8334496,20.611111111111107,17.83333333333333,68444.2,26.38888888888889,13.666666666666668,76.3,261.7,348.1852285,4710Q20221,0.0,2021-12-14 01:00:00
2021-12-14 01:15:00+00:00,336.1,448.2,36.77777777777778,13.88888888888889,630.8702655000001,19.888888888888886,17.77777777777778,68444.2,25.72222222222222,13.555555555555554,75.9,259.5,346.11680140000004,4710Q20221,0.0,2021-12-14 01:15:00
2021-12-14 01:30:00+00:00,332.2,449.0,36.11111111111111,13.88888888888889,597.0859561999999,18.444444444444446,17.944444444444443,68444.2,24.333333333333332,13.61111111111111,75.0,256.5,346.11680140000004,4710Q20221,0.0,2021-12-14 01:30:00
2021-12-14 01:45:00+00:00,332.0,449.1,35.833333333333336,13.88888888888889,579.8490637,17.444444444444443,17.944444444444443,68444.2,23.555555555555557,13.61111111111111,74.9,256.2,344.73785000000004,4710Q20221,0.0,2021-12-14 01:45:00
2021-12-14 02:00:00+00:00,349.0,449.2,37.5,13.88888888888889,606.738616,19.499999999999996,17.944444444444443,68444.2,25.999999999999996,13.61111111111111,78.8,270.6,343.3588986,4710Q20221,0.0,2021-12-14 02:00:00
2021-12-14 02:15:00+00:00,360.4,450.1,38.55555555555556,13.88888888888889,645.3492552,21.166666666666664,18.000000000000004,68444.2,27.666666666666664,13.555555555555554,81.4,279.4,343.3588986,4710Q20221,0.0,2021-12-14 02:15:00
2021-12-14 02:30:00+00:00,360.4,450.1,38.55555555555556,13.88888888888889,645.3492552,21.166666666666664,18.000000000000004,68444.2,27.666666666666664,13.555555555555554,81.4,279.4,343.3588986,4710Q20221,0.0,2021-12-14 02:30:00
2021-12-14 02:45:00+00:00,390.3,445.9,40.111111111111114,13.88888888888889,710.159971,23.88888888888889,18.055555555555554,68455.9,30.166666666666664,13.61111111111111,88.1,300.1,346.11680140000004,4710Q20221,0.0,2021-12-14 02:45:00
2021-12-14 03:00:00+00:00,377.3,446.3,39.27777777777778,13.88888888888889,694.3020299000001,22.722222222222225,18.000000000000004,68455.9,29.0,13.555555555555554,85.2,290.6,345.42732570000004,4710Q20221,0.0,2021-12-14 03:00:00
2021-12-14 03:15:00+00:00,367.1,444.9,38.22222222222222,13.88888888888889,644.6597795,20.888888888888886,18.055555555555554,68455.9,27.333333333333336,13.555555555555554,82.9,281.9,343.3588986,4710Q20221,0.0,2021-12-14 03:15:00
2021-12-14 03:30:00+00:00,352.3,446.4,37.16666666666667,13.88888888888889,637.0755468000001,19.777777777777775,18.000000000000004,68455.9,25.833333333333332,13.555555555555554,79.5,271.6,344.73785000000004,4710Q20221,0.0,2021-12-14 03:30:00
2021-12-14 03:45:00+00:00,355.9,447.6,38.72222222222222,13.88888888888889,683.9598944,22.555555555555554,18.000000000000004,68455.9,28.444444444444446,13.722222222222223,80.3,276.9,348.8747042,4710Q20221,0.0,2021-12-14 03:45:00
2021-12-14 04:00:00+00:00,371.0,443.7,37.77777777777778,13.88888888888889,630.1807898000001,19.944444444444446,18.000000000000004,68455.9,26.44444444444444,13.555555555555554,83.8,284.3,342.66942290000003,4710Q20221,0.0,2021-12-14 04:00:00
2021-12-14 04:15:00+00:00,343.7,444.7,36.55555555555555,13.88888888888889,620.52813,19.055555555555554,18.000000000000004,68455.9,25.0,13.61111111111111,77.5,263.5,345.42732570000004,4710Q20221,0.0,2021-12-14 04:15:00
2021-12-14 04:30:00+00:00,332.2,445.9,36.11111111111111,13.88888888888889,607.4280917,18.61111111111111,17.88888888888889,68455.9,24.444444444444443,13.666666666666668,75.0,254.8,346.11680140000004,4710Q20221,0.0,2021-12-14 04:30:00
2021-12-14 04:45:00+00:00,341.0,445.7,36.72222222222222,13.88888888888889,612.2544216,19.055555555555554,17.88888888888889,68455.9,25.166666666666664,13.61111111111111,77.0,261.8,345.42732570000004,4710Q20221,0.0,2021-12-14 04:45:00
2021-12-14 05:00:00+00:00,348.9,447.6,38.0,13.88888888888889,665.3440505,21.5,17.88888888888889,68455.9,27.388888888888886,13.722222222222223,78.8,269.6,348.8747042,4710Q20221,0.0,2021-12-14 05:00:00
2021-12-14 05:15:00+00:00,365.3,445.0,38.0,13.88888888888889,646.0387309,20.555555555555554,18.000000000000004,68455.9,26.999999999999996,13.555555555555554,82.5,280.6,344.0483743,4710Q20221,0.0,2021-12-14 05:15:00
2021-12-14 05:30:00+00:00,344.8,444.5,37.05555555555556,13.88888888888889,627.4228870000001,19.833333333333336,18.000000000000004,68455.9,25.833333333333332,13.666666666666668,78.0,264.4,346.11680140000004,4710Q20221,0.0,2021-12-14 05:30:00
2021-12-14 05:45:00+00:00,370.1,445.4,37.88888888888889,13.88888888888889,672.9282832,21.38888888888889,18.000000000000004,68455.9,27.333333333333336,13.666666666666668,83.5,284.6,345.42732570000004,4710Q20221,0.0,2021-12-14 05:45:00
2021-12-14 06:00:00+00:00,356.5,446.2,38.05555555555556,13.88888888888889,663.9650991,21.555555555555554,18.000000000000004,68455.9,27.5,13.555555555555554,80.5,274.8,346.8062771,4710Q20221,0.0,2021-12-14 06:00:00
2021-12-14 06:15:00+00:00,361.1,446.4,38.55555555555556,13.88888888888889,654.3124393,21.611111111111114,18.000000000000004,68455.9,27.88888888888889,13.61111111111111,81.2,278.0,346.11680140000004,4710Q20221,0.0,2021-12-14 06:15:00
2021-12-14 06:30:00+00:00,383.0,445.6,39.22222222222222,13.88888888888889,684.6493701,22.277777777777775,18.000000000000004,68455.9,28.777777777777775,13.61111111111111,86.4,293.8,344.73785000000004,4710Q20221,0.0,2021-12-14 06:30:00
2021-12-14 06:45:00+00:00,388.9,445.8,39.77777777777777,13.88888888888889,699.8178355,23.277777777777782,18.111111111111107,68455.9,29.666666666666668,13.61111111111111,87.8,298.6,346.8062771,4710Q20221,0.0,2021-12-14 06:45:00
2021-12-14 07:00:00+00:00,407.5,445.6,38.833333333333336,13.333333333333332,661.8966720000001,20.611111111111107,18.055555555555554,68455.9,27.61111111111111,13.38888888888889,91.9,311.5,337.843093,4710Q20221,0.0,2021-12-14 07:00:00
2021-12-14 07:15:00+00:00,351.4,447.9,36.94444444444444,13.333333333333332,621.2176057,19.388888888888893,17.72222222222222,68455.9,25.555555555555554,13.333333333333332,79.3,271.4,340.6009958,4710Q20221,0.0,2021-12-14 07:15:00
2021-12-14 07:30:00+00:00,350.3,446.3,37.16666666666667,13.333333333333332,646.0387309,20.444444444444443,17.72222222222222,68455.9,26.333333333333336,13.38888888888889,79.1,269.9,342.66942290000003,4710Q20221,0.0,2021-12-14 07:30:00
2021-12-14 07:45:00+00:00,349.6,447.0,37.5,13.333333333333332,652.2440121999999,20.888888888888886,17.72222222222222,68455.9,26.833333333333332,13.38888888888889,78.9,269.8,344.0483743,4710Q20221,0.0,2021-12-14 07:45:00
2021-12-14 08:00:00+00:00,355.0,446.2,38.166666666666664,13.333333333333332,670.1703804,21.999999999999996,17.666666666666664,68455.9,27.83333333333333,13.38888888888889,80.2,273.4,344.73785000000004,4710Q20221,0.0,2021-12-14 08:00:00
2021-12-14 08:15:00+00:00,386.4,445.6,38.22222222222222,13.333333333333332,687.4072729000001,21.833333333333332,17.77777777777778,68455.9,28.055555555555554,13.333333333333332,87.2,297.3,345.42732570000004,4710Q20221,0.0,2021-12-14 08:15:00
2021-12-14 08:30:00+00:00,406.2,446.0,39.44444444444444,13.333333333333332,717.7442037,23.111111111111107,17.944444444444443,68455.9,29.499999999999996,13.333333333333332,91.7,311.2,344.0483743,4710Q20221,0.0,2021-12-14 08:30:00
2021-12-14 08:45:00+00:00,397.0,445.1,39.05555555555555,13.333333333333332,696.370457,22.388888888888886,17.944444444444443,68461.6,28.777777777777775,13.333333333333332,89.6,304.2,342.66942290000003,4710Q20221,0.0,2021-12-14 08:45:00
2021-12-14 09:00:00+00:00,411.4,445.0,39.33333333333333,13.333333333333332,710.8494466999999,22.666666666666664,18.000000000000004,68461.6,29.166666666666664,13.38888888888889,92.9,314.2,341.2904715,4710Q20221,0.0,2021-12-14 09:00:00
2021-12-14 09:15:00+00:00,416.0,445.7,40.0,13.333333333333332,721.8810579000001,23.388888888888886,18.000000000000004,68461.6,29.944444444444446,13.38888888888889,94.0,317.2,341.9799472,4710Q20221,0.0,2021-12-14 09:15:00
2021-12-14 09:30:00+00:00,387.7,444.6,38.666666666666664,13.333333333333332,665.3440505,21.11111111111111,17.944444444444443,68461.6,27.77777777777778,13.333333333333332,87.5,297.2,340.6009958,4710Q20221,0.0,2021-12-14 09:30:00
2021-12-14 09:45:00+00:00,400.1,444.8,39.66666666666667,13.333333333333332,694.9915056,22.77777777777778,17.944444444444443,68461.6,29.388888888888893,13.277777777777777,90.3,305.7,341.2904715,4710Q20221,0.0,2021-12-14 09:45:00
2021-12-14 10:00:00+00:00,371.0,445.5,38.27777777777778,13.333333333333332,650.8650608,20.777777777777782,17.77777777777778,68461.6,27.333333333333336,13.277777777777777,83.9,284.6,339.2220444,4710Q20221,0.0,2021-12-14 10:00:00
2021-12-14 10:15:00+00:00,357.9,445.0,36.99999999999999,13.333333333333332,623.9755085,19.333333333333332,17.77777777777778,68461.6,25.611111111111107,13.333333333333332,80.8,275.0,340.6009958,4710Q20221,0.0,2021-12-14 10:15:00
2021-12-14 10:30:00+00:00,384.4,443.4,38.44444444444444,13.333333333333332,681.8914673,21.666666666666668,17.88888888888889,68461.6,27.88888888888889,13.38888888888889,86.8,295.7,341.9799472,4710Q20221,0.0,2021-12-14 10:30:00
2021-12-14 10:45:00+00:00,389.0,443.9,39.111111111111114,13.333333333333332,696.370457,22.666666666666664,17.83333333333333,68461.6,28.88888888888889,13.38888888888889,87.7,297.4,341.9799472,4710Q20221,0.0,2021-12-14 10:45:00
2021-12-14 11:00:00+00:00,364.7,443.9,38.22222222222222,13.333333333333332,670.8598561,21.666666666666668,17.666666666666664,68463.7,27.722222222222225,13.277777777777777,82.3,279.4,341.9799472,4710Q20221,0.0,2021-12-14 11:00:00
2021-12-14 11:15:00+00:00,364.5,445.9,38.61111111111111,13.333333333333332,672.9282832,21.944444444444443,17.666666666666664,68463.7,28.111111111111107,13.277777777777777,82.2,280.6,341.9799472,4710Q20221,0.0,2021-12-14 11:15:00
2021-12-14 11:30:00+00:00,358.2,445.2,38.0,13.333333333333332,655.6913906999999,21.222222222222225,17.666666666666664,68463.7,27.333333333333336,13.277777777777777,80.9,275.3,341.9799472,4710Q20221,0.0,2021-12-14 11:30:00
2021-12-14 11:45:00+00:00,358.8,443.2,37.88888888888889,13.333333333333332,651.5545365,20.999999999999996,17.72222222222222,68463.7,27.166666666666668,13.277777777777777,81.0,274.7,341.9799472,4710Q20221,0.0,2021-12-14 11:45:00
2021-12-14 12:00:00+00:00,380.0,445.8,38.22222222222222,13.333333333333332,657.0703421,20.888888888888886,17.88888888888889,68463.7,27.333333333333336,13.333333333333332,85.8,292.3,340.6009958,4710Q20221,0.0,2021-12-14 12:00:00
2021-12-14 12:15:00+00:00,388.1,446.4,38.333333333333336,13.333333333333332,661.8966720000001,20.833333333333332,17.944444444444443,68463.7,27.333333333333336,13.333333333333332,87.6,298.8,340.6009958,4710Q20221,0.0,2021-12-14 12:15:00
2021-12-14 12:30:00+00:00,396.9,445.9,38.55555555555556,13.333333333333332,665.3440505,20.888888888888886,17.944444444444443,68463.7,27.55555555555555,13.333333333333332,89.6,304.3,340.6009958,4710Q20221,0.0,2021-12-14 12:30:00
2021-12-14 12:45:00+00:00,384.7,445.2,38.27777777777778,13.333333333333332,661.8966720000001,20.833333333333332,17.88888888888889,68463.7,27.333333333333336,13.333333333333332,86.8,295.5,339.2220444,4710Q20221,0.0,2021-12-14 12:45:00
2021-12-14 13:00:00+00:00,384.7,445.2,38.27777777777778,13.333333333333332,661.8966720000001,20.833333333333332,17.88888888888889,68463.7,27.333333333333336,13.333333333333332,86.8,295.5,339.2220444,4710Q20221,0.0,2021-12-14 13:00:00
2021-12-14 13:15:00+00:00,390.4,445.0,38.388888888888886,13.333333333333332,662.5861477,20.833333333333332,17.88888888888889,68463.7,27.444444444444446,13.277777777777777,88.3,298.8,338.5325687,4710Q20221,0.0,2021-12-14 13:15:00
2021-12-14 13:30:00+00:00,384.4,443.8,38.27777777777778,13.333333333333332,662.5861477,20.999999999999996,17.88888888888889,68463.7,27.444444444444446,13.333333333333332,86.8,294.2,340.6009958,4710Q20221,0.0,2021-12-14 13:30:00
2021-12-14 13:45:00+00:00,362.8,443.7,37.88888888888889,13.333333333333332,652.2440121999999,20.944444444444446,17.77777777777778,68463.7,27.055555555555557,13.38888888888889,81.9,278.2,341.9799472,4710Q20221,0.0,2021-12-14 13:45:00
2021-12-14 14:00:00+00:00,352.2,444.1,37.666666666666664,13.333333333333332,648.107158,20.944444444444446,17.61111111111111,68463.7,26.944444444444443,13.333333333333332,79.5,270.2,341.9799472,4710Q20221,0.0,2021-12-14 14:00:00
2021-12-14 14:15:00+00:00,365.2,448.0,38.05555555555556,13.333333333333332,654.3124393,20.888888888888886,17.77777777777778,68463.7,27.22222222222222,13.277777777777777,82.4,282.3,341.2904715,4710Q20221,0.0,2021-12-14 14:15:00
2021-12-14 14:30:00+00:00,256.2,450.1,37.72222222222222,13.61111111111111,582.6069665,20.27777777777778,16.88888888888889,68463.7,24.499999999999996,13.61111111111111,57.9,199.1,354.3905098,4710Q20221,0.0,2021-12-14 14:30:00
2021-12-14 14:45:00+00:00,230.2,450.3,39.66666666666667,14.444444444444445,582.6069665,20.500000000000004,17.11111111111111,68463.7,24.555555555555557,14.388888888888888,51.4,176.3,370.93792659999997,4710Q20221,0.0,2021-12-14 14:45:00
2021-12-14 15:00:00+00:00,234.9,448.8,40.22222222222222,15.0,589.5017235,20.611111111111107,17.72222222222222,68463.7,24.888888888888886,14.944444444444443,53.0,180.3,377.8326836,4710Q20221,0.0,2021-12-14 15:00:00
2021-12-14 15:15:00+00:00,253.7,448.9,39.27777777777778,15.0,595.0175291,20.888888888888886,18.111111111111107,68463.7,25.11111111111111,15.0,57.3,196.4,375.7642565,4710Q20221,0.0,2021-12-14 15:15:00
2021-12-14 15:30:00+00:00,258.1,448.2,38.5,14.722222222222221,593.6385776999999,20.777777777777782,17.944444444444443,68463.7,25.05555555555555,14.666666666666666,58.3,198.9,369.5589752,4710Q20221,0.0,2021-12-14 15:30:00
2021-12-14 15:45:00+00:00,256.7,448.2,38.77777777777778,14.722222222222221,592.949102,20.833333333333332,17.88888888888889,68463.7,25.05555555555555,14.666666666666666,58.0,198.3,370.2484509,4710Q20221,0.0,2021-12-14 15:45:00
2021-12-14 16:00:00+00:00,258.8,447.7,38.5,14.722222222222221,595.7070048,20.72222222222222,17.88888888888889,68463.7,25.0,14.611111111111109,58.4,199.6,369.5589752,4710Q20221,0.0,2021-12-14 16:00:00
2021-12-14 16:15:00+00:00,257.2,448.5,38.55555555555556,14.722222222222221,592.949102,20.611111111111107,17.88888888888889,68463.7,25.0,14.722222222222221,58.1,198.9,370.2484509,4710Q20221,0.0,2021-12-14 16:15:00
2021-12-14 16:30:00+00:00,250.6,448.2,38.72222222222222,14.722222222222221,592.949102,20.777777777777782,17.83333333333333,68463.7,25.05555555555555,14.666666666666666,56.6,193.9,370.2484509,4710Q20221,0.0,2021-12-14 16:30:00
2021-12-14 16:45:00+00:00,254.6,447.5,38.833333333333336,14.722222222222221,591.5701506,20.611111111111107,17.88888888888889,68463.7,24.944444444444446,14.722222222222221,57.5,196.5,370.93792659999997,4710Q20221,0.0,2021-12-14 16:45:00
2021-12-14 17:00:00+00:00,253.7,447.4,39.111111111111114,14.722222222222221,590.8806749,20.777777777777782,17.77777777777778,68463.7,25.0,14.722222222222221,57.3,195.7,370.2484509,4710Q20221,0.0,2021-12-14 17:00:00
2021-12-14 17:15:00+00:00,254.0,447.4,38.94444444444444,14.722222222222221,590.8806749,20.611111111111107,17.77777777777778,68463.7,24.888888888888886,14.722222222222221,57.3,196.0,370.2484509,4710Q20221,0.0,2021-12-14 17:15:00
2021-12-14 17:30:00+00:00,253.5,447.9,39.111111111111114,14.722222222222221,592.2596263,20.777777777777782,17.77777777777778,68463.7,25.05555555555555,14.666666666666666,57.3,195.4,370.93792659999997,4710Q20221,0.0,2021-12-14 17:30:00
2021-12-14 17:45:00+00:00,252.9,448.5,39.05555555555555,14.722222222222221,593.6385776999999,20.944444444444446,17.77777777777778,68463.7,25.05555555555555,14.666666666666666,57.2,195.3,370.2484509,4710Q20221,0.0,2021-12-14 17:45:00
2021-12-14 18:00:00+00:00,248.7,447.9,39.44444444444444,14.722222222222221,592.949102,20.999999999999996,17.77777777777778,68463.7,25.05555555555555,14.666666666666666,56.1,192.3,370.93792659999997,4710Q20221,0.0,2021-12-14 18:00:00
2021-12-14 18:15:00+00:00,245.4,447.6,39.66666666666667,14.722222222222221,592.2596263,21.055555555555557,17.666666666666664,68463.7,25.05555555555555,14.722222222222221,55.4,189.1,371.6274023,4710Q20221,0.0,2021-12-14 18:15:00
2021-12-14 18:30:00+00:00,257.6,447.0,38.77777777777778,14.722222222222221,592.2596263,20.833333333333332,17.88888888888889,68463.7,25.05555555555555,14.666666666666666,58.3,198.1,369.5589752,4710Q20221,0.0,2021-12-14 18:30:00
2021-12-14 18:45:00+00:00,260.0,446.8,38.61111111111111,14.722222222222221,597.0859561999999,20.833333333333332,18.055555555555554,68463.7,25.11111111111111,14.833333333333334,58.7,200.5,371.6274023,4710Q20221,0.0,2021-12-14 18:45:00
2021-12-14 19:00:00+00:00,272.5,448.3,37.55555555555555,14.444444444444445,603.9807132,20.666666666666668,18.000000000000004,68463.7,25.38888888888889,14.388888888888888,61.5,211.1,364.0431696,4710Q20221,0.0,2021-12-14 19:00:00
2021-12-14 19:15:00+00:00,292.5,447.3,36.94444444444444,14.166666666666666,620.52813,20.833333333333332,18.000000000000004,68471.4,25.999999999999996,14.166666666666666,66.0,223.7,363.35369390000005,4710Q20221,0.0,2021-12-14 19:15:00
2021-12-14 19:30:00+00:00,270.9,448.0,37.333333333333336,14.166666666666666,601.9122861,20.777777777777782,17.61111111111111,68471.4,25.38888888888889,14.11111111111111,61.1,209.0,363.35369390000005,4710Q20221,0.0,2021-12-14 19:30:00
2021-12-14 19:45:00+00:00,264.8,449.6,37.77777777777778,14.166666666666666,599.8438590000001,20.72222222222222,17.61111111111111,68471.4,25.11111111111111,14.166666666666666,59.8,207.2,364.0431696,4710Q20221,0.0,2021-12-14 19:45:00
2021-12-14 20:00:00+00:00,262.1,449.4,38.333333333333336,14.444444444444445,598.4649076,20.944444444444446,17.72222222222222,68471.4,25.27777777777778,14.444444444444445,59.2,203.3,366.1115967,4710Q20221,0.0,2021-12-14 20:00:00
2021-12-14 20:15:00+00:00,263.8,448.6,38.05555555555556,14.444444444444445,598.4649076,20.833333333333332,17.72222222222222,68471.4,25.166666666666664,14.444444444444445,59.5,204.1,366.1115967,4710Q20221,0.0,2021-12-14 20:15:00
2021-12-14 20:30:00+00:00,273.2,448.4,37.5,14.444444444444445,605.3596646,20.72222222222222,18.055555555555554,68471.4,25.444444444444443,14.444444444444445,61.6,211.2,366.1115967,4710Q20221,0.0,2021-12-14 20:30:00
2021-12-14 20:45:00+00:00,312.1,448.2,37.11111111111111,13.88888888888889,626.0439356,20.72222222222222,18.055555555555554,68471.4,26.22222222222222,13.833333333333332,70.4,238.9,353.7010341,4710Q20221,0.0,2021-12-14 20:45:00
2021-12-14 21:00:00+00:00,289.5,448.6,37.05555555555556,13.88888888888889,618.4597029,20.833333333333332,17.72222222222222,68471.4,25.888888888888886,13.833333333333332,65.3,222.7,355.7694612,4710Q20221,0.0,2021-12-14 21:00:00
2021-12-14 21:15:00+00:00,284.3,447.9,37.27777777777777,13.88888888888889,615.0123244,20.944444444444446,17.72222222222222,68471.4,25.833333333333332,14.000000000000002,64.2,218.5,356.4589369,4710Q20221,0.0,2021-12-14 21:15:00
2021-12-14 21:30:00+00:00,284.4,447.9,37.27777777777777,13.88888888888889,614.3228487,20.833333333333332,17.666666666666664,68471.4,25.72222222222222,13.944444444444445,64.1,218.8,355.7694612,4710Q20221,0.0,2021-12-14 21:30:00
2021-12-14 21:45:00+00:00,282.8,449.0,37.27777777777777,13.88888888888889,614.3228487,20.833333333333332,17.61111111111111,68473.7,25.833333333333332,13.777777777777775,63.9,217.6,355.0799855,4710Q20221,0.0,2021-12-14 21:45:00
2021-12-14 22:00:00+00:00,287.8,448.4,37.27777777777777,13.88888888888889,617.0807515,20.888888888888886,17.72222222222222,68473.7,25.833333333333332,13.88888888888889,65.0,222.3,356.4589369,4710Q20221,0.0,2021-12-14 22:00:00
2021-12-14 22:15:00+00:00,288.9,444.5,37.22222222222222,13.88888888888889,615.7018001,20.833333333333332,17.666666666666664,68473.7,25.833333333333332,13.88888888888889,65.2,220.1,355.0799855,4710Q20221,0.0,2021-12-14 22:15:00
2021-12-14 22:30:00+00:00,294.5,444.0,37.11111111111111,13.88888888888889,617.7702272,20.72222222222222,17.77777777777778,68473.7,25.888888888888886,13.88888888888889,66.5,223.9,354.3905098,4710Q20221,0.0,2021-12-14 22:30:00
2021-12-14 22:45:00+00:00,293.0,444.8,37.22222222222222,13.88888888888889,619.1491786,20.888888888888886,17.77777777777778,68473.7,25.944444444444446,13.88888888888889,66.2,223.0,355.7694612,4710Q20221,0.0,2021-12-14 22:45:00
2021-12-14 23:00:00+00:00,290.3,445.2,37.16666666666667,13.88888888888889,617.0807515,20.833333333333332,17.77777777777778,68473.7,25.833333333333332,13.88888888888889,65.5,221.3,355.0799855,4710Q20221,0.0,2021-12-14 23:00:00
2021-12-14 23:15:00+00:00,288.8,447.4,37.22222222222222,13.88888888888889,617.0807515,20.833333333333332,17.72222222222222,68473.7,25.888888888888886,13.88888888888889,65.2,221.1,355.0799855,4710Q20221,0.0,2021-12-14 23:15:00
2021-12-14 23:45:00+00:00,286.8,448.1,37.22222222222222,13.88888888888889,615.0123244,20.888888888888886,17.72222222222222,68473.7,25.833333333333332,13.944444444444445,64.7,220.4,355.0799855,4710Q20221,0.0,2021-12-14 23:45:00
2021-12-15 00:00:00+00:00,284.3,449.0,37.22222222222222,13.88888888888889,615.0123244,20.833333333333332,17.72222222222222,68473.7,25.833333333333332,13.833333333333332,64.2,218.8,353.7010341,4710Q20221,0.0,2021-12-15 00:00:00
2021-12-15 00:15:00+00:00,280.2,449.7,37.22222222222222,13.88888888888889,612.2544216,20.777777777777782,17.72222222222222,68473.7,25.666666666666668,13.833333333333332,63.2,217.0,355.7694612,4710Q20221,0.0,2021-12-15 00:15:00
2021-12-15 00:30:00+00:00,279.8,449.0,37.27777777777777,13.88888888888889,611.5649459,20.833333333333332,17.72222222222222,68473.7,25.666666666666668,13.88888888888889,63.2,215.9,355.7694612,4710Q20221,0.0,2021-12-15 00:30:00
2021-12-15 00:45:00+00:00,277.4,449.5,37.22222222222222,13.88888888888889,607.4280917,20.72222222222222,17.555555555555557,68473.7,25.500000000000004,13.88888888888889,62.6,214.0,356.4589369,4710Q20221,0.0,2021-12-15 00:45:00
2021-12-15 01:00:00+00:00,274.2,451.5,37.388888888888886,13.88888888888889,606.738616,20.72222222222222,17.555555555555557,68473.7,25.500000000000004,13.88888888888889,62.1,213.6,355.7694612,4710Q20221,0.0,2021-12-15 01:00:00
2021-12-15 01:15:00+00:00,272.6,451.7,37.55555555555555,14.166666666666666,606.0491403000001,20.72222222222222,17.77777777777778,68473.7,25.38888888888889,14.11111111111111,61.5,211.9,359.90631540000004,4710Q20221,0.0,2021-12-15 01:15:00
2021-12-15 01:30:00+00:00,278.6,451.6,37.55555555555555,14.166666666666666,614.3228487,20.944444444444446,17.88888888888889,68473.7,25.72222222222222,14.166666666666666,62.9,216.5,360.5957911,4710Q20221,0.0,2021-12-15 01:30:00
2021-12-15 01:45:00+00:00,283.0,451.1,37.44444444444445,14.166666666666666,618.4597029,20.999999999999996,17.88888888888889,68473.7,25.944444444444446,14.11111111111111,63.9,219.7,357.8378883,4710Q20221,0.0,2021-12-15 01:45:00
2021-12-15 02:00:00+00:00,285.0,444.8,37.44444444444445,14.166666666666666,616.3912758,20.999999999999996,17.83333333333333,68473.7,25.888888888888886,14.11111111111111,64.3,217.7,359.21683970000004,4710Q20221,0.0,2021-12-15 02:00:00
2021-12-15 02:15:00+00:00,286.9,443.8,37.333333333333336,14.166666666666666,615.0123244,20.888888888888886,17.83333333333333,68473.7,25.833333333333332,14.11111111111111,64.8,218.6,358.52736400000003,4710Q20221,0.0,2021-12-15 02:15:00
2021-12-15 02:30:00+00:00,280.5,445.0,37.44444444444445,14.166666666666666,611.5649459,20.833333333333332,17.83333333333333,68473.7,25.611111111111107,14.166666666666666,63.3,215.1,361.9747425,4710Q20221,0.0,2021-12-15 02:30:00
2021-12-15 02:45:00+00:00,283.6,445.1,37.27777777777777,14.166666666666666,612.9438973000001,20.777777777777782,17.83333333333333,68473.7,25.72222222222222,14.166666666666666,64.0,216.5,359.90631540000004,4710Q20221,0.0,2021-12-15 02:45:00
2021-12-15 03:00:00+00:00,283.9,446.7,37.388888888888886,14.166666666666666,615.0123244,20.944444444444446,17.83333333333333,68473.7,25.833333333333332,14.166666666666666,64.1,217.4,359.90631540000004,4710Q20221,0.0,2021-12-15 03:00:00
2021-12-15 03:15:00+00:00,285.6,448.1,37.388888888888886,14.166666666666666,617.0807515,20.888888888888886,17.83333333333333,68473.7,25.833333333333332,14.166666666666666,64.5,219.7,358.52736400000003,4710Q20221,0.0,2021-12-15 03:15:00
2021-12-15 03:45:00+00:00,283.1,446.6,37.27777777777777,14.166666666666666,612.9438973000001,20.777777777777782,17.83333333333333,68473.7,25.72222222222222,14.11111111111111,63.9,217.3,359.21683970000004,4710Q20221,0.0,2021-12-15 03:45:00
2021-12-15 04:00:00+00:00,282.8,443.9,37.333333333333336,14.166666666666666,610.8754702,20.72222222222222,17.83333333333333,68473.7,25.611111111111107,14.166666666666666,63.8,215.7,359.21683970000004,4710Q20221,0.0,2021-12-15 04:00:00
2021-12-15 04:15:00+00:00,278.6,448.6,37.388888888888886,14.166666666666666,611.5649459,20.777777777777782,17.944444444444443,68473.7,25.666666666666668,14.222222222222223,62.9,214.6,360.5957911,4710Q20221,0.0,2021-12-15 04:15:00
2021-12-15 04:30:00+00:00,266.2,449.9,37.83333333333333,14.166666666666666,599.8438590000001,20.72222222222222,17.61111111111111,68473.7,25.166666666666664,14.222222222222223,60.1,206.1,361.9747425,4710Q20221,0.0,2021-12-15 04:30:00
2021-12-15 04:45:00+00:00,265.3,450.8,37.88888888888889,14.166666666666666,600.5333347,20.72222222222222,17.555555555555557,68473.7,25.222222222222225,14.11111111111111,59.9,205.8,360.5957911,4710Q20221,0.0,2021-12-15 04:45:00
2021-12-15 05:00:00+00:00,277.6,451.2,37.27777777777777,14.166666666666666,610.8754702,20.72222222222222,17.88888888888889,68473.7,25.611111111111107,14.166666666666666,62.7,215.5,359.21683970000004,4710Q20221,0.0,2021-12-15 05:00:00
2021-12-15 05:15:00+00:00,275.8,451.2,37.611111111111114,14.166666666666666,610.8754702,20.888888888888886,17.88888888888889,68473.7,25.611111111111107,14.277777777777779,62.2,214.1,361.9747425,4710Q20221,0.0,2021-12-15 05:15:00
2021-12-15 05:30:00+00:00,275.8,451.2,37.611111111111114,14.166666666666666,610.8754702,20.888888888888886,17.88888888888889,68473.7,25.611111111111107,14.277777777777779,62.2,214.1,361.9747425,4710Q20221,0.0,2021-12-15 05:30:00
2021-12-15 05:45:00+00:00,283.8,449.2,37.333333333333336,14.166666666666666,617.0807515,20.944444444444446,17.88888888888889,68473.7,25.833333333333332,14.166666666666666,64.1,218.9,359.90631540000004,4710Q20221,0.0,2021-12-15 05:45:00
2021-12-15 06:00:00+00:00,287.2,449.3,37.333333333333336,14.166666666666666,618.4597029,20.944444444444446,17.88888888888889,68473.7,25.888888888888886,14.11111111111111,64.8,220.9,359.21683970000004,4710Q20221,0.0,2021-12-15 06:00:00
2021-12-15 06:15:00+00:00,286.6,447.4,37.333333333333336,14.166666666666666,617.7702272,20.944444444444446,17.88888888888889,68473.7,25.888888888888886,14.166666666666666,64.7,219.8,359.90631540000004,4710Q20221,0.0,2021-12-15 06:15:00
2021-12-15 06:30:00+00:00,288.7,447.7,37.16666666666667,14.166666666666666,617.7702272,20.833333333333332,18.055555555555554,68473.7,25.888888888888886,14.166666666666666,65.1,221.9,359.21683970000004,4710Q20221,0.0,2021-12-15 06:30:00
2021-12-15 06:45:00+00:00,286.4,447.6,37.16666666666667,14.166666666666666,615.0123244,20.72222222222222,18.055555555555554,68473.7,25.77777777777778,14.166666666666666,64.6,219.9,359.90631540000004,4710Q20221,0.0,2021-12-15 06:45:00
2021-12-15 07:00:00+00:00,284.0,448.5,37.11111111111111,14.166666666666666,613.633373,20.611111111111107,18.055555555555554,68473.7,25.666666666666668,14.222222222222223,64.1,218.6,359.90631540000004,4710Q20221,0.0,2021-12-15 07:00:00
2021-12-15 07:15:00+00:00,286.0,448.9,37.22222222222222,14.166666666666666,617.0807515,20.888888888888886,18.000000000000004,68473.7,25.888888888888886,14.166666666666666,64.6,220.3,359.21683970000004,4710Q20221,0.0,2021-12-15 07:15:00
2021-12-15 07:30:00+00:00,287.7,448.7,37.22222222222222,14.166666666666666,615.7018001,20.777777777777782,18.055555555555554,68473.7,25.833333333333332,14.166666666666666,65.0,221.1,359.21683970000004,4710Q20221,0.0,2021-12-15 07:30:00
2021-12-15 07:45:00+00:00,281.9,449.4,37.16666666666667,14.166666666666666,611.5649459,20.72222222222222,18.000000000000004,68473.7,25.72222222222222,14.166666666666666,63.7,217.3,359.90631540000004,4710Q20221,0.0,2021-12-15 07:45:00
2021-12-15 08:00:00+00:00,275.8,450.0,37.22222222222222,14.166666666666666,606.738616,20.666666666666668,17.83333333333333,68473.7,25.555555555555554,14.11111111111111,62.4,213.6,360.5957911,4710Q20221,0.0,2021-12-15 08:00:00
2021-12-15 08:15:00+00:00,277.2,449.8,37.333333333333336,14.166666666666666,610.1859945,20.72222222222222,17.83333333333333,68473.7,25.555555555555554,14.11111111111111,62.7,214.5,359.21683970000004,4710Q20221,0.0,2021-12-15 08:15:00
2021-12-15 08:30:00+00:00,266.8,450.6,38.05555555555556,14.166666666666666,603.2912375,20.944444444444446,17.555555555555557,68473.7,25.38888888888889,14.11111111111111,60.2,207.1,361.2852668,4710Q20221,0.0,2021-12-15 08:30:00
2021-12-15 08:45:00+00:00,265.7,449.7,38.0,14.166666666666666,601.9122861,20.833333333333332,17.555555555555557,68473.7,25.27777777777778,14.11111111111111,60.0,205.8,361.9747425,4710Q20221,0.0,2021-12-15 08:45:00
2021-12-15 09:00:00+00:00,263.9,450.1,38.166666666666664,14.166666666666666,601.9122861,21.055555555555557,17.555555555555557,68473.7,25.38888888888889,14.11111111111111,59.6,204.5,362.66421820000005,4710Q20221,0.0,2021-12-15 09:00:00
2021-12-15 09:15:00+00:00,268.7,449.0,38.0,14.166666666666666,603.2912375,20.944444444444446,17.555555555555557,68473.7,25.38888888888889,14.11111111111111,60.6,207.7,360.5957911,4710Q20221,0.0,2021-12-15 09:15:00
2021-12-15 09:30:00+00:00,268.7,449.5,37.88888888888889,14.166666666666666,603.2912375,20.833333333333332,17.61111111111111,68473.7,25.33333333333333,14.11111111111111,60.6,208.3,360.5957911,4710Q20221,0.0,2021-12-15 09:30:00
2021-12-15 09:45:00+00:00,267.5,448.7,37.83333333333333,14.166666666666666,600.5333347,20.72222222222222,17.61111111111111,68473.7,25.222222222222225,14.166666666666666,60.4,206.7,360.5957911,4710Q20221,0.0,2021-12-15 09:45:00
2021-12-15 10:00:00+00:00,270.8,448.7,37.88888888888889,14.166666666666666,604.6701889000001,20.888888888888886,17.61111111111111,68473.7,25.444444444444443,14.11111111111111,61.1,209.1,359.90631540000004,4710Q20221,0.0,2021-12-15 10:00:00
2021-12-15 10:15:00+00:00,262.4,447.2,38.55555555555556,14.444444444444445,600.5333347,20.999999999999996,17.77777777777778,68473.7,25.222222222222225,14.444444444444445,59.2,202.3,366.8010724,4710Q20221,0.0,2021-12-15 10:15:00
2021-12-15 10:30:00+00:00,266.9,446.5,38.22222222222222,14.444444444444445,602.6017618000001,20.944444444444446,17.77777777777778,68473.7,25.33333333333333,14.444444444444445,60.2,205.5,364.7326453,4710Q20221,0.0,2021-12-15 10:30:00
2021-12-15 10:45:00+00:00,270.8,446.0,38.166666666666664,14.444444444444445,606.738616,20.999999999999996,17.83333333333333,68473.7,25.500000000000004,14.444444444444445,61.1,208.1,364.0431696,4710Q20221,0.0,2021-12-15 10:45:00
2021-12-15 11:00:00+00:00,269.6,445.6,38.05555555555556,14.444444444444445,603.9807132,20.944444444444446,17.83333333333333,68473.7,25.33333333333333,14.333333333333332,60.9,206.8,364.0431696,4710Q20221,0.0,2021-12-15 11:00:00
2021-12-15 11:15:00+00:00,263.6,444.2,38.333333333333336,14.444444444444445,597.0859561999999,20.833333333333332,17.83333333333333,68473.7,25.166666666666664,14.444444444444445,59.5,201.6,366.8010724,4710Q20221,0.0,2021-12-15 11:15:00
2021-12-15 11:30:00+00:00,265.5,442.6,38.333333333333336,14.444444444444445,598.4649076,20.888888888888886,17.77777777777778,68473.7,25.222222222222225,14.444444444444445,59.9,202.3,366.1115967,4710Q20221,0.0,2021-12-15 11:30:00
2021-12-15 11:45:00+00:00,270.0,444.9,38.22222222222222,14.444444444444445,604.6701889000001,20.999999999999996,17.77777777777778,68473.7,25.444444444444443,14.388888888888888,60.9,207.1,364.0431696,4710Q20221,0.0,2021-12-15 11:45:00
2021-12-15 12:00:00+00:00,266.9,444.4,38.22222222222222,14.444444444444445,597.0859561999999,20.833333333333332,17.77777777777778,68473.7,25.27777777777778,14.388888888888888,59.5,203.5,364.7326453,4710Q20221,0.0,2021-12-15 12:00:00
2021-12-15 12:15:00+00:00,261.2,447.5,38.5,14.444444444444445,597.0859561999999,20.888888888888886,17.666666666666664,68473.7,25.166666666666664,14.444444444444445,59.0,201.5,366.1115967,4710Q20221,0.0,2021-12-15 12:15:00
2021-12-15 12:30:00+00:00,262.4,445.4,38.388888888888886,14.444444444444445,596.3964805,20.833333333333332,17.666666666666664,68473.7,25.11111111111111,14.5,59.2,201.5,366.8010724,4710Q20221,0.0,2021-12-15 12:30:00
2021-12-15 12:45:00+00:00,263.9,445.0,38.333333333333336,14.444444444444445,598.4649076,20.888888888888886,17.77777777777778,68473.7,25.222222222222225,14.333333333333332,59.6,202.0,365.422121,4710Q20221,0.0,2021-12-15 12:45:00
2021-12-15 13:00:00+00:00,266.2,444.4,38.5,14.444444444444445,600.5333347,20.944444444444446,17.77777777777778,68473.7,25.27777777777778,14.333333333333332,60.0,204.0,365.422121,4710Q20221,0.0,2021-12-15 13:00:00
2021-12-15 13:15:00+00:00,260.9,444.5,38.833333333333336,14.444444444444445,595.0175291,20.833333333333332,17.5,68473.7,25.05555555555555,14.388888888888888,58.9,200.2,364.0431696,4710Q20221,0.0,2021-12-15 13:15:00
2021-12-15 13:30:00+00:00,245.4,445.2,40.22222222222222,15.0,592.949102,21.055555555555557,17.77777777777778,68473.7,25.11111111111111,14.944444444444443,55.4,188.5,375.7642565,4710Q20221,0.0,2021-12-15 13:30:00
2021-12-15 13:45:00+00:00,253.3,443.3,39.833333333333336,15.0,593.6385776999999,20.944444444444446,17.944444444444443,68473.7,25.11111111111111,14.944444444444443,57.2,193.8,374.3853051,4710Q20221,0.0,2021-12-15 13:45:00
2021-12-15 14:00:00+00:00,266.5,444.1,38.55555555555556,14.722222222222221,603.2912375,20.944444444444446,18.055555555555554,68473.7,25.27777777777778,14.722222222222221,60.2,204.7,370.2484509,4710Q20221,0.0,2021-12-15 14:00:00
2021-12-15 14:15:00+00:00,261.8,443.4,38.833333333333336,14.722222222222221,597.0859561999999,20.999999999999996,17.83333333333333,68473.7,25.222222222222225,14.722222222222221,58.4,199.9,368.8694995,4710Q20221,0.0,2021-12-15 14:15:00
2021-12-15 14:30:00+00:00,256.5,448.2,38.888888888888886,14.722222222222221,595.7070048,20.944444444444446,17.83333333333333,68473.7,25.11111111111111,14.722222222222221,57.9,198.0,370.2484509,4710Q20221,0.0,2021-12-15 14:30:00
2021-12-15 14:45:00+00:00,268.9,447.5,38.72222222222222,14.722222222222221,606.738616,21.055555555555557,18.000000000000004,68473.7,25.33333333333333,14.722222222222221,60.4,207.7,370.93792659999997,4710Q20221,0.0,2021-12-15 14:45:00
2021-12-15 15:00:00+00:00,268.9,447.5,38.72222222222222,14.722222222222221,606.738616,21.055555555555557,18.000000000000004,68473.7,25.33333333333333,14.722222222222221,60.4,207.7,370.93792659999997,4710Q20221,0.0,2021-12-15 15:00:00
2021-12-15 15:15:00+00:00,281.4,446.0,36.99999999999999,14.444444444444445,611.5649459,20.72222222222222,18.055555555555554,68473.7,25.666666666666668,14.333333333333332,63.5,215.7,366.8010724,4710Q20221,0.0,2021-12-15 15:15:00
2021-12-15 15:30:00+00:00,281.4,446.0,36.99999999999999,14.444444444444445,611.5649459,20.72222222222222,18.055555555555554,68473.7,25.666666666666668,14.333333333333332,63.5,215.7,366.8010724,4710Q20221,0.0,2021-12-15 15:30:00
2021-12-15 15:45:00+00:00,281.4,446.0,36.99999999999999,14.444444444444445,611.5649459,20.72222222222222,18.055555555555554,68473.7,25.666666666666668,14.333333333333332,63.5,215.7,366.8010724,4710Q20221,0.0,2021-12-15 15:45:00
2021-12-15 16:00:00+00:00,281.5,448.6,37.27777777777777,14.166666666666666,615.0123244,20.72222222222222,17.88888888888889,68490.9,25.833333333333332,14.166666666666666,63.5,216.8,359.90631540000004,4710Q20221,0.0,2021-12-15 16:00:00
2021-12-15 16:15:00+00:00,284.8,448.0,37.27777777777777,14.166666666666666,615.0123244,20.888888888888886,17.88888888888889,68490.9,25.833333333333332,14.11111111111111,64.3,218.6,358.52736400000003,4710Q20221,0.0,2021-12-15 16:15:00
2021-12-15 16:30:00+00:00,289.3,448.2,37.27777777777777,14.166666666666666,619.1491786,20.944444444444446,18.000000000000004,68490.9,25.999999999999996,14.11111111111111,65.3,222.3,358.52736400000003,4710Q20221,0.0,2021-12-15 16:30:00
2021-12-15 16:45:00+00:00,284.2,448.7,37.5,14.166666666666666,619.1491786,21.11111111111111,17.944444444444443,68490.9,26.11111111111111,14.166666666666666,64.2,218.7,359.21683970000004,4710Q20221,0.0,2021-12-15 16:45:00
2021-12-15 17:00:00+00:00,284.7,449.0,37.27777777777777,14.166666666666666,615.7018001,20.833333333333332,17.88888888888889,68490.9,25.833333333333332,14.055555555555554,64.3,219.5,357.8378883,4710Q20221,0.0,2021-12-15 17:00:00
2021-12-15 17:15:00+00:00,281.9,439.5,37.55555555555555,14.166666666666666,607.4280917,20.72222222222222,17.88888888888889,68490.9,25.444444444444443,14.166666666666666,63.6,212.6,361.9747425,4710Q20221,0.0,2021-12-15 17:15:00
2021-12-15 17:30:00+00:00,272.5,439.8,37.88888888888889,14.166666666666666,600.5333347,20.777777777777782,17.555555555555557,68490.9,25.222222222222225,14.11111111111111,61.5,206.2,360.5957911,4710Q20221,0.0,2021-12-15 17:30:00
2021-12-15 17:45:00+00:00,262.0,446.0,38.55555555555556,14.444444444444445,599.8438590000001,21.055555555555557,17.72222222222222,68492.5,25.222222222222225,14.388888888888888,59.1,201.3,366.8010724,4710Q20221,0.0,2021-12-15 17:45:00
2021-12-15 18:00:00+00:00,263.8,446.2,38.61111111111111,14.444444444444445,600.5333347,20.999999999999996,17.72222222222222,68492.5,25.222222222222225,14.388888888888888,59.6,202.9,366.8010724,4710Q20221,0.0,2021-12-15 18:00:00
2021-12-15 18:15:00+00:00,270.1,437.3,38.166666666666664,14.444444444444445,599.1543833000001,20.777777777777782,17.77777777777778,68492.5,25.166666666666664,14.388888888888888,61.0,203.1,365.422121,4710Q20221,0.0,2021-12-15 18:15:00
2021-12-15 18:30:00+00:00,262.1,446.0,38.333333333333336,14.444444444444445,595.7070048,20.833333333333332,17.77777777777778,68492.5,25.11111111111111,14.444444444444445,59.2,201.4,366.1115967,4710Q20221,0.0,2021-12-15 18:30:00
2021-12-15 18:45:00+00:00,258.9,446.6,38.55555555555556,14.444444444444445,595.0175291,20.833333333333332,17.666666666666664,68492.5,25.05555555555555,14.444444444444445,58.5,199.4,366.1115967,4710Q20221,0.0,2021-12-15 18:45:00
2021-12-15 19:00:00+00:00,260.9,446.8,38.72222222222222,14.444444444444445,596.3964805,20.611111111111107,17.666666666666664,68492.5,24.833333333333336,14.555555555555557,58.9,200.9,369.5589752,4710Q20221,0.0,2021-12-15 19:00:00
2021-12-15 19:15:00+00:00,260.2,447.5,39.0,14.444444444444445,603.2912375,21.222222222222225,17.61111111111111,68492.5,25.33333333333333,14.444444444444445,58.7,200.8,366.1115967,4710Q20221,0.0,2021-12-15 19:15:00
2021-12-15 19:30:00+00:00,265.9,448.1,39.38888888888889,14.444444444444445,612.9438973000001,21.722222222222218,17.61111111111111,68492.5,25.888888888888886,14.444444444444445,60.0,205.3,365.422121,4710Q20221,0.0,2021-12-15 19:30:00
2021-12-15 19:45:00+00:00,249.8,448.7,38.77777777777778,14.444444444444445,581.9174908000001,20.055555555555554,17.61111111111111,68492.5,24.611111111111107,14.444444444444445,56.4,193.1,366.8010724,4710Q20221,0.0,2021-12-15 19:45:00
2021-12-15 20:00:00+00:00,254.9,449.4,38.5,14.444444444444445,593.6385776999999,20.444444444444443,17.61111111111111,68492.5,24.72222222222222,14.444444444444445,57.5,197.5,366.8010724,4710Q20221,0.0,2021-12-15 20:00:00
2021-12-15 20:15:00+00:00,269.6,448.4,40.0,14.444444444444445,621.9070814,22.333333333333336,17.61111111111111,68494.8,26.5,14.444444444444445,60.9,207.9,366.8010724,4710Q20221,0.0,2021-12-15 20:15:00
2021-12-15 20:30:00+00:00,253.2,444.5,38.27777777777778,14.444444444444445,579.8490637,19.499999999999996,17.61111111111111,68494.8,24.444444444444443,14.444444444444445,57.2,194.1,366.1115967,4710Q20221,0.0,2021-12-15 20:30:00
2021-12-15 21:30:00+00:00,290.6,446.1,41.0,14.444444444444445,655.6913906999999,23.555555555555557,17.72222222222222,68494.8,27.77777777777778,14.5,65.6,221.5,366.1115967,4710Q20221,0.0,2021-12-15 21:30:00
2021-12-15 21:45:00+00:00,291.2,445.5,41.166666666666664,14.444444444444445,661.8966720000001,23.833333333333336,17.666666666666664,68494.8,28.000000000000004,14.444444444444445,65.7,221.9,366.1115967,4710Q20221,0.0,2021-12-15 21:45:00
2021-12-15 22:00:00+00:00,284.5,445.9,40.666666666666664,14.444444444444445,652.2440121999999,23.444444444444446,17.666666666666664,68494.8,27.55555555555555,14.388888888888888,64.1,218.2,366.8010724,4710Q20221,0.0,2021-12-15 22:00:00
2021-12-15 22:15:00+00:00,247.3,449.2,40.666666666666664,14.722222222222221,606.0491403000001,21.944444444444443,17.5,68494.8,25.555555555555554,14.722222222222221,55.8,191.0,372.31687800000003,4710Q20221,0.0,2021-12-15 22:15:00
2021-12-15 22:30:00+00:00,243.9,448.6,40.55555555555556,15.0,599.1543833000001,21.611111111111114,17.77777777777778,68494.8,25.33333333333333,15.0,55.1,188.5,375.0747808,4710Q20221,0.0,2021-12-15 22:30:00
2021-12-15 22:45:00+00:00,247.8,448.8,41.11111111111111,15.0,624.6649841999999,22.666666666666664,17.77777777777778,68494.8,26.22222222222222,15.0,55.9,191.8,376.45373220000005,4710Q20221,0.0,2021-12-15 22:45:00
2021-12-15 23:00:00+00:00,246.5,450.6,40.666666666666664,15.0,606.738616,21.666666666666668,17.77777777777778,68494.8,25.38888888888889,15.0,55.6,191.5,375.7642565,4710Q20221,0.0,2021-12-15 23:00:00
2021-12-15 23:15:00+00:00,243.8,450.8,40.72222222222222,15.0,598.4649076,21.166666666666664,17.77777777777778,68494.8,25.222222222222225,15.111111111111112,55.0,189.5,377.14320790000005,4710Q20221,0.0,2021-12-15 23:15:00
2021-12-15 23:30:00+00:00,239.3,452.0,40.22222222222222,15.0,590.8806749,20.27777777777778,17.77777777777778,68494.8,24.777777777777775,14.944444444444443,54.0,186.2,376.45373220000005,4710Q20221,0.0,2021-12-15 23:30:00
2021-12-15 23:45:00+00:00,235.6,453.3,40.38888888888889,15.0,588.8122478,20.666666666666668,17.77777777777778,68494.8,25.0,14.944444444444443,53.2,183.1,377.14320790000005,4710Q20221,0.0,2021-12-15 23:45:00
2021-12-16 00:00:00+00:00,244.8,454.1,40.833333333333336,15.0,613.633373,22.388888888888886,17.77777777777778,68494.8,25.888888888888886,15.0,55.3,191.4,376.45373220000005,4710Q20221,0.0,2021-12-16 00:00:00
2021-12-16 00:15:00+00:00,242.9,453.0,40.77777777777778,15.0,607.4280917,22.11111111111111,17.77777777777778,68494.8,25.666666666666668,15.0,54.8,189.2,376.45373220000005,4710Q20221,0.0,2021-12-16 00:15:00
2021-12-16 00:30:00+00:00,244.8,453.7,40.55555555555556,15.0,609.4965188000001,21.833333333333332,17.77777777777778,68494.8,25.444444444444443,15.0,55.2,191.2,375.7642565,4710Q20221,0.0,2021-12-16 00:30:00
2021-12-16 00:45:00+00:00,239.2,453.9,40.111111111111114,15.0,593.6385776999999,20.666666666666668,17.77777777777778,68494.8,24.944444444444446,14.944444444444443,53.9,186.5,375.0747808,4710Q20221,0.0,2021-12-16 00:45:00
2021-12-16 01:00:00+00:00,237.9,454.9,40.33333333333333,15.0,589.5017235,20.33333333333333,17.77777777777778,68494.8,24.833333333333336,15.0,53.7,185.9,377.14320790000005,4710Q20221,0.0,2021-12-16 01:00:00
2021-12-16 01:15:00+00:00,233.9,453.6,40.33333333333333,15.0,604.6701889000001,19.166666666666668,17.77777777777778,68494.8,24.555555555555557,15.0,52.0,184.0,377.8326836,4710Q20221,0.0,2021-12-16 01:15:00
2021-12-16 01:30:00+00:00,237.3,453.5,40.111111111111114,15.0,611.5649459,18.444444444444446,17.72222222222222,68494.8,23.88888888888889,15.0,53.6,186.9,378.5221593,4710Q20221,0.0,2021-12-16 01:30:00
2021-12-16 01:45:00+00:00,231.5,453.4,39.77777777777777,15.0,602.6017618000001,17.944444444444443,17.61111111111111,68494.8,23.666666666666664,14.777777777777779,52.4,180.0,375.7642565,4710Q20221,0.0,2021-12-16 01:45:00
2021-12-16 02:00:00+00:00,234.4,447.4,40.05555555555555,15.0,579.8490637,17.88888888888889,17.72222222222222,68494.8,24.444444444444443,15.0,52.9,180.7,376.45373220000005,4710Q20221,0.0,2021-12-16 02:00:00
2021-12-16 02:15:00+00:00,239.9,445.6,40.666666666666664,15.0,578.4701123000001,18.61111111111111,17.72222222222222,68494.8,24.666666666666668,15.111111111111112,54.0,183.6,380.5905864,4710Q20221,0.0,2021-12-16 02:15:00
2021-12-16 02:30:00+00:00,230.8,445.7,40.77777777777778,15.0,581.2280151,20.38888888888889,17.72222222222222,68494.8,25.0,15.055555555555555,52.1,176.1,378.5221593,4710Q20221,0.0,2021-12-16 02:30:00
2021-12-16 02:45:00+00:00,245.2,446.2,40.666666666666664,15.0,590.8806749,21.166666666666664,17.72222222222222,68494.8,25.222222222222225,14.944444444444443,55.4,188.4,374.3853051,4710Q20221,0.0,2021-12-16 02:45:00
2021-12-16 03:00:00+00:00,242.2,447.8,41.5,15.0,609.4965188000001,22.5,17.72222222222222,68494.8,26.38888888888889,14.944444444444443,55.4,186.8,377.14320790000005,4710Q20221,0.0,2021-12-16 03:00:00
2021-12-16 03:15:00+00:00,252.9,448.8,41.88888888888889,15.0,625.3544599,23.277777777777782,17.72222222222222,68494.8,26.944444444444443,14.944444444444443,57.1,195.6,374.3853051,4710Q20221,0.0,2021-12-16 03:15:00
2021-12-16 06:45:00+00:00,295.8,450.4,41.333333333333336,14.722222222222221,666.0335262,24.27777777777778,18.055555555555554,68503.5,28.833333333333336,14.666666666666666,66.8,227.4,369.5589752,4710Q20221,0.0,2021-12-16 06:45:00
2021-12-16 07:00:00+00:00,286.7,450.7,41.55555555555555,14.722222222222221,666.7230019000001,24.222222222222218,17.83333333333333,68503.5,28.333333333333332,14.666666666666666,64.8,221.6,370.2484509,4710Q20221,0.0,2021-12-16 07:00:00
2021-12-16 07:15:00+00:00,280.4,450.5,41.666666666666664,14.722222222222221,661.2071963000001,24.055555555555554,17.83333333333333,68503.5,28.000000000000004,14.777777777777779,63.2,217.8,373.00635370000003,4710Q20221,0.0,2021-12-16 07:15:00
2021-12-16 07:30:00+00:00,276.5,451.2,41.166666666666664,14.722222222222221,650.8650608,23.61111111111111,17.83333333333333,68503.5,27.55555555555555,14.666666666666666,62.4,214.3,370.93792659999997,4710Q20221,0.0,2021-12-16 07:30:00
2021-12-16 07:45:00+00:00,262.0,452.7,40.5,14.722222222222221,632.9386926,22.666666666666664,17.83333333333333,68503.5,26.5,14.833333333333334,59.1,204.6,373.00635370000003,4710Q20221,0.0,2021-12-16 07:45:00
2021-12-16 08:00:00+00:00,260.1,452.7,40.111111111111114,14.722222222222221,619.1491786,22.22222222222222,17.83333333333333,68503.5,26.055555555555557,14.777777777777779,58.5,203.8,372.31687800000003,4710Q20221,0.0,2021-12-16 08:00:00
