DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2021-12-16 08:15:00+00:00,258.7,452.0,39.0,14.722222222222221,607.4280917,21.166666666666664,17.83333333333333,68503.5,25.222222222222225,14.666666666666666,58.4,201.7,369.5589752,4710Q20221,0.0,2021-12-16 08:15:00
2021-12-16 08:30:00+00:00,253.5,452.5,38.72222222222222,14.722222222222221,595.0175291,20.777777777777782,17.83333333333333,68503.5,24.944444444444446,14.722222222222221,57.2,197.5,370.2484509,4710Q20221,0.0,2021-12-16 08:30:00
2021-12-16 08:45:00+00:00,250.3,452.8,38.55555555555556,14.722222222222221,588.8122478,19.777777777777775,17.83333333333333,68503.5,24.555555555555557,14.722222222222221,56.5,195.5,370.2484509,4710Q20221,0.0,2021-12-16 08:45:00
2021-12-16 09:00:00+00:00,245.0,452.9,38.5,14.722222222222221,592.949102,18.666666666666664,17.83333333333333,68503.5,24.055555555555554,14.666666666666666,55.3,192.6,370.93792659999997,4710Q20221,0.0,2021-12-16 09:00:00
2021-12-16 09:15:00+00:00,249.4,451.8,38.72222222222222,14.722222222222221,582.6069665,17.944444444444443,17.83333333333333,68503.5,23.777777777777775,14.666666666666666,56.3,195.9,373.69582940000004,4710Q20221,0.0,2021-12-16 09:15:00
2021-12-16 09:30:00+00:00,244.7,452.0,38.55555555555556,14.722222222222221,573.6437824000001,18.277777777777782,17.83333333333333,68503.5,24.333333333333332,14.666666666666666,55.2,190.0,370.93792659999997,4710Q20221,0.0,2021-12-16 09:30:00
2021-12-16 09:45:00+00:00,246.2,452.0,38.77777777777778,14.722222222222221,577.7806366,18.88888888888889,17.83333333333333,68503.5,24.388888888888893,14.666666666666666,55.6,191.8,370.2484509,4710Q20221,0.0,2021-12-16 09:45:00
2021-12-16 10:00:00+00:00,248.2,452.0,38.888888888888886,14.722222222222221,578.4701123000001,19.777777777777775,17.83333333333333,68503.5,24.666666666666668,14.722222222222221,56.0,192.7,370.2484509,4710Q20221,0.0,2021-12-16 10:00:00
2021-12-16 10:15:00+00:00,266.2,451.3,39.833333333333336,14.722222222222221,611.5649459,21.722222222222218,17.83333333333333,68503.5,26.277777777777775,14.611111111111109,60.2,206.3,367.4905481,4710Q20221,0.0,2021-12-16 10:15:00
2021-12-16 10:30:00+00:00,268.6,449.9,41.0,14.722222222222221,628.8018384000001,23.22222222222222,17.83333333333333,68503.5,27.61111111111111,14.666666666666666,61.1,207.2,369.5589752,4710Q20221,0.0,2021-12-16 10:30:00
2021-12-16 10:45:00+00:00,279.9,449.3,41.94444444444444,14.722222222222221,654.3124393,24.166666666666664,17.83333333333333,68508.4,28.27777777777778,14.666666666666666,63.3,215.9,370.93792659999997,4710Q20221,0.0,2021-12-16 10:45:00
2021-12-16 11:00:00+00:00,279.7,448.1,41.83333333333333,14.722222222222221,664.6545748000001,24.27777777777778,17.83333333333333,68508.4,28.333333333333332,14.722222222222221,63.2,215.5,370.93792659999997,4710Q20221,0.0,2021-12-16 11:00:00
2021-12-16 11:15:00+00:00,261.1,447.2,41.55555555555555,14.722222222222221,648.107158,23.777777777777775,17.61111111111111,68508.4,27.5,14.722222222222221,58.9,201.9,373.00635370000003,4710Q20221,0.0,2021-12-16 11:15:00
2021-12-16 11:30:00+00:00,255.7,446.8,40.77777777777778,14.722222222222221,633.6281683000001,22.88888888888889,17.555555555555557,68508.4,26.5,14.722222222222221,57.7,198.2,372.31687800000003,4710Q20221,0.0,2021-12-16 11:30:00
2021-12-16 11:45:00+00:00,247.4,446.6,40.05555555555555,14.722222222222221,597.0859561999999,21.055555555555557,17.555555555555557,68508.4,25.05555555555555,14.722222222222221,55.8,190.8,372.31687800000003,4710Q20221,0.0,2021-12-16 11:45:00
2021-12-16 12:00:00+00:00,242.2,447.7,40.61111111111111,15.0,588.8122478,20.222222222222225,17.72222222222222,68509.6,25.05555555555555,15.055555555555555,54.7,186.6,375.7642565,4710Q20221,0.0,2021-12-16 12:00:00
2021-12-16 12:15:00+00:00,235.6,448.5,40.44444444444444,15.0,592.949102,19.61111111111111,17.666666666666664,68509.6,24.833333333333336,15.055555555555555,53.2,182.1,376.45373220000005,4710Q20221,0.0,2021-12-16 12:15:00
2021-12-16 12:30:00+00:00,239.0,448.2,40.77777777777778,15.0,560.5437441,19.0,17.72222222222222,68509.6,25.38888888888889,14.944444444444443,54.0,181.6,374.3853051,4710Q20221,0.0,2021-12-16 12:30:00
2021-12-16 12:45:00+00:00,234.0,446.3,40.33333333333333,15.0,579.8490637,18.555555555555557,17.666666666666664,68509.6,24.611111111111107,15.0,52.8,179.4,376.45373220000005,4710Q20221,0.0,2021-12-16 12:45:00
2021-12-16 13:00:00+00:00,231.3,445.2,40.77777777777778,15.0,567.4385011,18.555555555555557,17.61111111111111,68509.6,24.666666666666668,15.0,52.4,177.5,377.8326836,4710Q20221,0.0,2021-12-16 13:00:00
2021-12-16 13:15:00+00:00,236.4,445.2,40.38888888888889,15.0,580.5385394,19.166666666666668,17.666666666666664,68509.6,24.611111111111107,15.0,53.4,181.0,375.7642565,4710Q20221,0.0,2021-12-16 13:15:00
2021-12-16 13:30:00+00:00,239.2,445.2,40.72222222222222,15.0,584.6753936,20.777777777777782,17.666666666666664,68509.6,25.05555555555555,14.944444444444443,54.0,183.4,375.7642565,4710Q20221,0.0,2021-12-16 13:30:00
2021-12-16 13:45:00+00:00,217.7,445.7,44.61111111111111,15.555555555555555,608.1175674000001,23.333333333333332,17.555555555555557,68509.6,26.166666666666664,15.499999999999998,49.2,164.4,388.1748191,4710Q20221,0.0,2021-12-16 13:45:00
2021-12-16 14:00:00+00:00,233.3,447.0,43.55555555555556,15.555555555555555,628.8018384000001,23.722222222222225,17.88888888888889,68509.6,26.77777777777778,15.499999999999998,52.7,177.8,385.4169163,4710Q20221,0.0,2021-12-16 14:00:00
2021-12-16 14:15:00+00:00,226.4,445.6,42.83333333333333,15.555555555555555,603.2912375,21.999999999999996,17.88888888888889,68509.6,25.611111111111107,15.61111111111111,51.1,172.2,386.79586770000003,4710Q20221,0.0,2021-12-16 14:15:00
2021-12-16 14:30:00+00:00,226.3,445.6,42.666666666666664,15.555555555555555,597.0859561999999,21.277777777777775,17.88888888888889,68509.6,25.611111111111107,15.61111111111111,51.1,172.4,386.79586770000003,4710Q20221,0.0,2021-12-16 14:30:00
2021-12-16 14:45:00+00:00,217.4,446.6,42.388888888888886,15.555555555555555,570.8858796,19.388888888888893,17.83333333333333,68509.6,25.05555555555555,15.555555555555555,49.1,164.1,386.79586770000003,4710Q20221,0.0,2021-12-16 14:45:00
2021-12-16 15:00:00+00:00,223.9,444.9,42.666666666666664,15.555555555555555,587.4332964,18.88888888888889,17.83333333333333,68509.6,24.833333333333336,15.555555555555555,50.5,168.9,387.48534340000003,4710Q20221,0.0,2021-12-16 15:00:00
2021-12-16 15:15:00+00:00,224.9,445.3,42.05555555555556,15.555555555555555,571.5753553000001,19.666666666666668,17.944444444444443,68509.6,24.611111111111107,15.555555555555555,50.8,170.0,387.48534340000003,4710Q20221,0.0,2021-12-16 15:15:00
2021-12-16 15:30:00+00:00,230.8,444.4,41.83333333333333,15.555555555555555,592.949102,20.999999999999996,18.055555555555554,68509.6,25.38888888888889,15.555555555555555,52.1,175.8,385.4169163,4710Q20221,0.0,2021-12-16 15:30:00
2021-12-16 15:45:00+00:00,233.0,443.3,41.77777777777778,15.555555555555555,603.9807132,21.722222222222218,18.055555555555554,68509.6,25.555555555555554,15.555555555555555,52.6,177.4,385.4169163,4710Q20221,0.0,2021-12-16 15:45:00
2021-12-16 16:00:00+00:00,244.1,443.2,41.44444444444444,15.277777777777777,615.0123244,22.666666666666664,17.944444444444443,68509.6,26.11111111111111,15.277777777777777,55.1,186.3,381.2800621,4710Q20221,0.0,2021-12-16 16:00:00
2021-12-16 16:15:00+00:00,234.1,444.8,41.83333333333333,15.277777777777777,600.5333347,22.333333333333336,17.83333333333333,68509.6,25.77777777777778,15.277777777777777,52.9,179.0,381.9695378,4710Q20221,0.0,2021-12-16 16:15:00
2021-12-16 16:30:00+00:00,230.0,445.8,41.388888888888886,15.277777777777777,589.5017235,20.72222222222222,17.72222222222222,68509.6,25.166666666666664,15.277777777777777,51.9,175.3,380.5905864,4710Q20221,0.0,2021-12-16 16:30:00
2021-12-16 16:45:00+00:00,234.4,443.9,41.166666666666664,15.277777777777777,589.5017235,20.611111111111107,17.83333333333333,68509.6,25.166666666666664,15.222222222222221,52.7,178.5,380.5905864,4710Q20221,0.0,2021-12-16 16:45:00
2021-12-16 17:00:00+00:00,234.0,443.3,41.166666666666664,15.277777777777777,584.6753936,20.11111111111111,17.88888888888889,68509.6,25.11111111111111,15.333333333333334,52.8,177.7,381.9695378,4710Q20221,0.0,2021-12-16 17:00:00
2021-12-16 17:15:00+00:00,236.9,444.4,40.666666666666664,15.277777777777777,581.2280151,19.833333333333336,17.944444444444443,68509.6,24.944444444444446,15.277777777777777,53.5,180.6,381.2800621,4710Q20221,0.0,2021-12-16 17:15:00
2021-12-16 17:30:00+00:00,236.3,444.4,40.61111111111111,15.277777777777777,584.6753936,19.833333333333336,17.88888888888889,68509.6,24.944444444444446,15.222222222222221,53.3,180.2,380.5905864,4710Q20221,0.0,2021-12-16 17:30:00
2021-12-16 17:45:00+00:00,236.2,443.7,40.666666666666664,15.277777777777777,585.3648693,19.944444444444446,17.88888888888889,68509.6,24.944444444444446,15.222222222222221,53.3,179.4,379.9011107,4710Q20221,0.0,2021-12-16 17:45:00
2021-12-16 18:00:00+00:00,236.3,443.5,41.11111111111111,15.277777777777777,592.2596263,20.777777777777782,17.944444444444443,68509.6,25.222222222222225,15.222222222222221,53.3,180.2,381.9695378,4710Q20221,0.0,2021-12-16 18:00:00
2021-12-16 18:15:00+00:00,236.2,442.9,41.0,15.277777777777777,592.949102,20.888888888888886,17.944444444444443,68509.6,25.222222222222225,15.222222222222221,53.3,179.9,381.2800621,4710Q20221,0.0,2021-12-16 18:15:00
2021-12-16 18:30:00+00:00,238.1,444.1,40.77777777777778,15.277777777777777,592.2596263,20.888888888888886,17.944444444444443,68509.6,25.166666666666664,15.166666666666664,53.8,181.6,380.5905864,4710Q20221,0.0,2021-12-16 18:30:00
2021-12-16 18:45:00+00:00,235.7,445.8,41.0,15.277777777777777,592.949102,20.944444444444446,17.944444444444443,68509.6,25.166666666666664,15.277777777777777,53.2,180.1,380.5905864,4710Q20221,0.0,2021-12-16 18:45:00
2021-12-16 19:00:00+00:00,234.9,446.4,41.0,15.277777777777777,592.949102,20.944444444444446,17.944444444444443,68509.6,25.222222222222225,15.277777777777777,53.1,180.3,381.2800621,4710Q20221,0.0,2021-12-16 19:00:00
2021-12-16 19:15:00+00:00,236.9,445.6,40.888888888888886,15.277777777777777,592.949102,20.944444444444446,17.944444444444443,68509.6,25.222222222222225,15.222222222222221,53.5,181.4,381.2800621,4710Q20221,0.0,2021-12-16 19:15:00
2021-12-16 20:30:00+00:00,223.5,448.0,41.55555555555555,15.277777777777777,592.2596263,21.055555555555557,17.61111111111111,68509.6,25.11111111111111,15.166666666666664,50.5,171.5,380.5905864,4710Q20221,0.0,2021-12-16 20:30:00
2021-12-16 20:45:00+00:00,217.6,448.4,42.5,15.277777777777777,590.8806749,20.888888888888886,17.61111111111111,68517.8,25.11111111111111,15.333333333333334,49.1,166.2,384.0379649,4710Q20221,0.0,2021-12-16 20:45:00
2021-12-16 21:00:00+00:00,222.3,447.7,41.94444444444444,15.277777777777777,587.4332964,20.833333333333332,17.61111111111111,68517.8,25.11111111111111,15.222222222222221,50.2,169.4,381.2800621,4710Q20221,0.0,2021-12-16 21:00:00
2021-12-16 21:15:00+00:00,223.8,446.8,43.72222222222222,15.555555555555555,581.2280151,20.833333333333332,17.72222222222222,68517.8,25.833333333333332,15.38888888888889,50.5,169.3,383.3484892,4710Q20221,0.0,2021-12-16 21:15:00
2021-12-16 21:30:00+00:00,223.5,447.5,42.11111111111111,15.555555555555555,590.8806749,20.944444444444446,17.88888888888889,68517.8,25.33333333333333,15.499999999999998,50.5,170.4,385.4169163,4710Q20221,0.0,2021-12-16 21:30:00
2021-12-16 21:45:00+00:00,219.4,448.5,42.55555555555555,15.555555555555555,590.8806749,20.888888888888886,17.88888888888889,68517.8,25.222222222222225,15.499999999999998,49.5,167.6,386.79586770000003,4710Q20221,0.0,2021-12-16 21:45:00
2021-12-16 22:00:00+00:00,218.9,447.7,42.88888888888889,15.555555555555555,592.2596263,20.944444444444446,17.88888888888889,68517.8,25.33333333333333,15.499999999999998,49.4,166.0,387.48534340000003,4710Q20221,0.0,2021-12-16 22:00:00
2021-12-16 22:15:00+00:00,229.7,446.7,41.44444444444444,15.555555555555555,591.5701506,20.944444444444446,17.944444444444443,68517.8,25.166666666666664,15.333333333333334,51.8,174.3,384.72744059999997,4710Q20221,0.0,2021-12-16 22:15:00
2021-12-16 22:30:00+00:00,221.2,446.7,42.72222222222222,15.555555555555555,591.5701506,20.944444444444446,17.88888888888889,68517.8,25.444444444444443,15.61111111111111,50.1,168.6,387.48534340000003,4710Q20221,0.0,2021-12-16 22:30:00
2021-12-16 22:45:00+00:00,222.0,446.9,42.55555555555555,15.555555555555555,592.949102,20.833333333333332,17.88888888888889,68517.8,25.33333333333333,15.61111111111111,50.0,168.8,388.1748191,4710Q20221,0.0,2021-12-16 22:45:00
2021-12-16 23:00:00+00:00,222.4,447.6,42.27777777777777,15.555555555555555,569.5069282,20.11111111111111,18.000000000000004,68517.8,25.38888888888889,15.666666666666668,50.2,168.2,387.48534340000003,4710Q20221,0.0,2021-12-16 23:00:00
2021-12-16 23:15:00+00:00,232.0,448.9,41.388888888888886,15.555555555555555,575.0227338000001,20.222222222222225,18.000000000000004,68517.8,25.500000000000004,15.499999999999998,52.1,176.9,385.4169163,4710Q20221,0.0,2021-12-16 23:15:00
2021-12-16 23:30:00+00:00,242.7,450.7,41.88888888888889,15.555555555555555,606.0491403000001,21.666666666666668,18.000000000000004,68517.8,25.666666666666668,15.666666666666668,54.8,188.8,386.79586770000003,4710Q20221,0.0,2021-12-16 23:30:00
2021-12-16 23:45:00+00:00,242.4,450.3,41.166666666666664,15.277777777777777,617.0807515,22.722222222222225,17.944444444444443,68517.8,26.22222222222222,15.277777777777777,54.7,188.2,381.9695378,4710Q20221,0.0,2021-12-16 23:45:00
2021-12-17 00:00:00+00:00,242.4,450.3,41.5,15.277777777777777,614.3228487,22.944444444444443,17.88888888888889,68517.8,26.5,15.222222222222221,54.7,188.0,381.2800621,4710Q20221,0.0,2021-12-17 00:00:00
2021-12-17 00:15:00+00:00,231.7,448.4,40.888888888888886,15.277777777777777,588.8122478,21.666666666666668,17.83333333333333,68517.8,25.500000000000004,15.166666666666664,52.5,178.1,379.9011107,4710Q20221,0.0,2021-12-17 00:15:00
2021-12-17 00:30:00+00:00,231.3,449.4,40.77777777777778,15.277777777777777,582.6069665,19.833333333333336,17.83333333333333,68517.8,24.888888888888886,15.277777777777777,52.2,178.4,381.2800621,4710Q20221,0.0,2021-12-17 00:30:00
2021-12-17 00:45:00+00:00,231.5,449.7,40.666666666666664,15.277777777777777,615.7018001,19.055555555555554,17.83333333333333,68521.5,24.72222222222222,15.222222222222221,52.2,180.4,380.5905864,4710Q20221,0.0,2021-12-17 00:45:00
2021-12-17 01:00:00+00:00,228.3,451.3,40.72222222222222,15.277777777777777,557.7858413,19.388888888888893,17.83333333333333,68521.5,24.333333333333332,15.222222222222221,51.5,173.9,381.2800621,4710Q20221,0.0,2021-12-17 01:00:00
2021-12-17 01:15:00+00:00,227.3,451.9,41.388888888888886,15.277777777777777,593.6385776999999,21.11111111111111,17.83333333333333,68521.5,25.27777777777778,15.277777777777777,51.3,175.6,383.3484892,4710Q20221,0.0,2021-12-17 01:15:00
2021-12-17 01:30:00+00:00,232.4,451.2,41.55555555555555,15.277777777777777,606.738616,22.333333333333336,17.83333333333333,68521.5,25.72222222222222,15.277777777777777,52.5,179.9,381.2800621,4710Q20221,0.0,2021-12-17 01:30:00
2021-12-17 02:00:00+00:00,221.9,453.7,41.666666666666664,15.277777777777777,588.1227721,19.777777777777775,17.72222222222222,68521.5,25.222222222222225,15.277777777777777,50.3,171.7,381.2800621,4710Q20221,0.0,2021-12-17 02:00:00
2021-12-17 02:15:00+00:00,224.1,452.4,41.22222222222222,15.277777777777777,602.6017618000001,19.222222222222218,17.83333333333333,68521.5,24.055555555555554,15.38888888888889,50.6,176.2,384.72744059999997,4710Q20221,0.0,2021-12-17 02:15:00
2021-12-17 02:30:00+00:00,224.2,451.4,40.888888888888886,15.277777777777777,551.58056,17.83333333333333,17.77777777777778,68521.5,24.166666666666664,15.222222222222221,51.3,172.6,380.5905864,4710Q20221,0.0,2021-12-17 02:30:00
2021-12-17 02:45:00+00:00,229.9,451.1,41.388888888888886,15.277777777777777,589.5017235,20.833333333333332,17.77777777777778,68521.5,25.166666666666664,15.222222222222221,51.9,178.0,380.5905864,4710Q20221,0.0,2021-12-17 02:45:00
2021-12-17 03:00:00+00:00,233.9,452.8,41.99999999999999,15.277777777777777,606.738616,22.555555555555554,17.77777777777778,68521.5,26.055555555555557,15.222222222222221,52.8,181.9,380.5905864,4710Q20221,0.0,2021-12-17 03:00:00
2021-12-17 03:15:00+00:00,234.3,453.1,42.94444444444444,15.277777777777777,628.8018384000001,23.61111111111111,17.77777777777778,68521.5,26.833333333333332,15.277777777777777,52.9,181.6,381.9695378,4710Q20221,0.0,2021-12-17 03:15:00
2021-12-17 03:30:00+00:00,225.3,451.1,42.55555555555555,15.277777777777777,609.4965188000001,22.61111111111111,17.77777777777778,68524.1,25.77777777777778,15.38888888888889,50.8,173.1,384.0379649,4710Q20221,0.0,2021-12-17 03:30:00
2021-12-17 03:45:00+00:00,226.7,452.2,41.88888888888889,15.277777777777777,603.2912375,22.388888888888886,17.77777777777778,68524.1,25.666666666666668,15.277777777777777,51.3,175.1,381.9695378,4710Q20221,0.0,2021-12-17 03:45:00
2021-12-17 04:00:00+00:00,226.7,452.2,41.88888888888889,15.277777777777777,603.2912375,22.388888888888886,17.77777777777778,68524.1,25.666666666666668,15.277777777777777,51.3,175.1,381.9695378,4710Q20221,0.0,2021-12-17 04:00:00
2021-12-17 04:15:00+00:00,237.1,453.7,41.83333333333333,15.277777777777777,626.0439356,23.111111111111107,17.83333333333333,68524.1,26.44444444444444,15.222222222222221,53.5,184.5,381.2800621,4710Q20221,0.0,2021-12-17 04:15:00
2021-12-17 04:30:00+00:00,230.9,455.3,41.27777777777778,15.277777777777777,601.9122861,21.666666666666668,17.83333333333333,68524.1,25.38888888888889,15.277777777777777,52.2,180.3,381.2800621,4710Q20221,0.0,2021-12-17 04:30:00
2021-12-17 04:45:00+00:00,223.6,456.5,41.5,15.277777777777777,595.7070048,21.11111111111111,17.83333333333333,68524.1,25.222222222222225,15.333333333333334,50.5,174.7,382.6590135,4710Q20221,0.0,2021-12-17 04:45:00
2021-12-17 05:00:00+00:00,225.1,455.1,41.83333333333333,15.277777777777777,597.0859561999999,22.166666666666668,17.77777777777778,68524.1,25.611111111111107,15.333333333333334,50.8,175.1,381.9695378,4710Q20221,0.0,2021-12-17 05:00:00
2021-12-17 05:15:00+00:00,222.1,456.3,42.22222222222222,15.277777777777777,561.9226955,19.555555555555557,17.77777777777778,68524.1,25.999999999999996,15.333333333333334,50.1,171.2,383.3484892,4710Q20221,0.0,2021-12-17 05:15:00
2021-12-17 05:30:00+00:00,224.3,457.6,40.888888888888886,15.277777777777777,590.8806749,19.333333333333332,17.77777777777778,68524.1,24.166666666666664,15.277777777777777,50.6,174.4,383.3484892,4710Q20221,0.0,2021-12-17 05:30:00
2021-12-17 05:45:00+00:00,225.7,456.4,41.27777777777778,15.277777777777777,568.8174525000001,19.055555555555554,17.72222222222222,68524.1,25.05555555555555,15.222222222222221,50.9,173.3,381.2800621,4710Q20221,0.0,2021-12-17 05:45:00
2021-12-17 06:00:00+00:00,225.4,456.8,41.44444444444444,15.277777777777777,596.3964805,21.277777777777775,17.72222222222222,68524.1,25.27777777777778,15.222222222222221,50.9,175.8,381.2800621,4710Q20221,0.0,2021-12-17 06:00:00
2021-12-17 06:15:00+00:00,232.3,456.9,41.88888888888889,15.277777777777777,613.633373,22.83333333333333,17.72222222222222,68524.1,26.166666666666664,15.277777777777777,52.4,181.9,381.2800621,4710Q20221,0.0,2021-12-17 06:15:00
2021-12-17 06:30:00+00:00,230.3,456.6,41.11111111111111,15.277777777777777,590.8806749,20.944444444444446,17.83333333333333,68524.1,25.166666666666664,15.166666666666664,52.0,180.1,380.5905864,4710Q20221,0.0,2021-12-17 06:30:00
2021-12-17 06:45:00+00:00,224.2,458.6,41.05555555555556,15.277777777777777,587.4332964,19.333333333333332,17.83333333333333,68524.1,24.611111111111107,15.277777777777777,50.6,176.8,381.9695378,4710Q20221,0.0,2021-12-17 06:45:00
2021-12-17 07:00:00+00:00,220.4,457.7,41.44444444444444,15.277777777777777,580.5385394,19.833333333333336,17.83333333333333,68524.1,24.333333333333332,15.277777777777777,49.8,171.8,383.3484892,4710Q20221,0.0,2021-12-17 07:00:00
2021-12-17 07:15:00+00:00,229.6,458.6,40.72222222222222,15.277777777777777,585.3648693,19.499999999999996,17.83333333333333,68524.1,24.72222222222222,15.277777777777777,51.8,180.1,380.5905864,4710Q20221,0.0,2021-12-17 07:15:00
2021-12-17 07:30:00+00:00,225.7,454.5,41.44444444444444,15.277777777777777,592.2596263,21.11111111111111,17.83333333333333,68524.1,25.222222222222225,15.333333333333334,50.9,175.2,383.3484892,4710Q20221,0.0,2021-12-17 07:30:00
2021-12-17 07:45:00+00:00,228.0,454.2,42.11111111111111,15.277777777777777,600.5333347,22.388888888888886,17.83333333333333,68524.1,25.77777777777778,15.38888888888889,51.5,177.2,383.3484892,4710Q20221,0.0,2021-12-17 07:45:00
2021-12-17 08:00:00+00:00,226.7,454.0,41.0,15.277777777777777,583.9859179,19.333333333333332,17.83333333333333,68524.1,24.833333333333336,15.222222222222221,51.2,175.9,380.5905864,4710Q20221,0.0,2021-12-17 08:00:00
2021-12-17 08:15:00+00:00,228.2,453.8,42.333333333333336,15.277777777777777,603.2912375,22.83333333333333,17.83333333333333,68524.1,26.166666666666664,15.222222222222221,51.5,177.5,381.9695378,4710Q20221,0.0,2021-12-17 08:15:00
2021-12-17 08:30:00+00:00,228.6,454.8,41.55555555555555,15.277777777777777,595.7070048,21.77777777777778,17.72222222222222,68524.1,25.444444444444443,15.166666666666664,51.6,177.5,379.9011107,4710Q20221,0.0,2021-12-17 08:30:00
2021-12-17 08:45:00+00:00,229.1,452.7,41.05555555555556,15.277777777777777,588.8122478,20.055555555555554,17.83333333333333,68524.1,25.0,15.222222222222221,51.7,178.4,380.5905864,4710Q20221,0.0,2021-12-17 08:45:00
2021-12-17 09:00:00+00:00,232.3,453.3,41.27777777777778,15.277777777777777,592.2596263,20.222222222222225,17.83333333333333,68524.1,24.833333333333336,15.166666666666664,52.4,179.8,378.5221593,4710Q20221,0.0,2021-12-17 09:00:00
2021-12-17 09:15:00+00:00,227.1,453.8,41.5,15.277777777777777,600.5333347,21.722222222222218,17.83333333333333,68524.1,25.38888888888889,15.277777777777777,51.3,175.5,381.9695378,4710Q20221,0.0,2021-12-17 09:15:00
2021-12-17 09:30:00+00:00,228.0,453.1,41.72222222222222,15.277777777777777,606.738616,22.277777777777775,17.83333333333333,68524.1,25.666666666666668,15.277777777777777,51.4,177.2,381.9695378,4710Q20221,0.0,2021-12-17 09:30:00
2021-12-17 09:45:00+00:00,230.4,452.4,41.22222222222222,15.277777777777777,588.8122478,21.055555555555557,17.83333333333333,68524.1,25.222222222222225,15.222222222222221,52.1,178.7,380.5905864,4710Q20221,0.0,2021-12-17 09:45:00
2021-12-17 10:00:00+00:00,218.2,453.2,43.44444444444444,15.277777777777777,604.6701889000001,23.000000000000004,17.5,68524.1,25.888888888888886,15.277777777777777,49.2,167.6,384.0379649,4710Q20221,0.0,2021-12-17 10:00:00
2021-12-17 10:15:00+00:00,218.6,451.6,43.11111111111111,15.555555555555555,597.0859561999999,21.722222222222218,17.83333333333333,68524.1,25.555555555555554,15.555555555555555,49.4,167.1,387.48534340000003,4710Q20221,0.0,2021-12-17 10:15:00
2021-12-17 10:30:00+00:00,219.7,450.5,42.666666666666664,15.555555555555555,592.2596263,21.166666666666664,17.83333333333333,68524.1,25.33333333333333,15.444444444444443,49.6,168.4,385.4169163,4710Q20221,0.0,2021-12-17 10:30:00
2021-12-17 10:45:00+00:00,216.8,451.2,43.166666666666664,15.555555555555555,593.6385776999999,21.222222222222225,17.83333333333333,68524.1,25.38888888888889,15.61111111111111,49.0,165.5,388.1748191,4710Q20221,0.0,2021-12-17 10:45:00
2021-12-17 11:00:00+00:00,219.1,450.0,42.83333333333333,15.555555555555555,590.8806749,21.11111111111111,17.77777777777778,68524.1,25.33333333333333,15.555555555555555,49.5,167.5,386.79586770000003,4710Q20221,0.0,2021-12-17 11:00:00
2021-12-17 11:15:00+00:00,228.1,447.3,41.72222222222222,15.555555555555555,592.949102,20.777777777777782,18.000000000000004,68524.1,25.33333333333333,15.555555555555555,51.4,174.7,385.4169163,4710Q20221,0.0,2021-12-17 11:15:00
2021-12-17 11:30:00+00:00,225.9,446.9,41.72222222222222,15.555555555555555,591.5701506,20.611111111111107,18.000000000000004,68524.1,25.27777777777778,15.555555555555555,51.0,172.2,386.79586770000003,4710Q20221,0.0,2021-12-17 11:30:00
2021-12-17 11:45:00+00:00,227.2,445.3,41.72222222222222,15.555555555555555,592.949102,20.777777777777782,18.000000000000004,68524.1,25.27777777777778,15.555555555555555,51.3,173.1,386.79586770000003,4710Q20221,0.0,2021-12-17 11:45:00
2021-12-17 12:00:00+00:00,231.8,445.2,41.55555555555555,15.555555555555555,592.2596263,20.888888888888886,18.055555555555554,68524.1,25.38888888888889,15.499999999999998,52.3,176.5,385.4169163,4710Q20221,0.0,2021-12-17 12:00:00
2021-12-17 12:15:00+00:00,228.3,442.6,41.77777777777778,15.555555555555555,592.949102,20.944444444444446,18.055555555555554,68524.1,25.33333333333333,15.555555555555555,51.5,172.7,386.79586770000003,4710Q20221,0.0,2021-12-17 12:15:00
2021-12-17 12:30:00+00:00,244.8,440.2,39.833333333333336,15.277777777777777,579.8490637,17.88888888888889,18.111111111111107,68532.6,24.833333333333336,15.277777777777777,55.2,185.4,383.3484892,4710Q20221,0.0,2021-12-17 12:30:00
2022-02-16 19:15:00+00:00,333.2,446.8,36.55555555555555,13.88888888888889,625.3544599,20.777777777777782,18.055555555555554,68533.8,25.166666666666664,13.88888888888889,75.2,256.4,348.1852285,4710Q20221,0.0,2022-02-16 19:15:00
2022-02-16 19:30:00+00:00,327.2,447.0,36.83333333333333,13.88888888888889,632.9386926,21.44444444444444,17.944444444444443,68533.8,25.666666666666668,13.944444444444445,73.9,251.3,349.56417990000006,4710Q20221,0.0,2022-02-16 19:30:00
2022-02-16 19:45:00+00:00,327.5,446.7,36.44444444444444,13.88888888888889,618.4597029,20.611111111111107,18.055555555555554,68533.8,24.944444444444446,13.944444444444445,73.9,250.9,349.56417990000006,4710Q20221,0.0,2022-02-16 19:45:00
2022-02-16 20:00:00+00:00,328.5,447.6,36.77777777777778,13.88888888888889,625.3544599,21.166666666666664,18.055555555555554,68533.8,25.555555555555554,13.944444444444445,74.2,252.5,349.56417990000006,4710Q20221,0.0,2022-02-16 20:00:00
2022-02-16 20:15:00+00:00,323.8,447.5,35.888888888888886,13.88888888888889,601.9122861,19.666666666666668,18.000000000000004,68533.8,24.0,13.88888888888889,73.1,248.6,348.1852285,4710Q20221,0.0,2022-02-16 20:15:00
2022-02-16 20:30:00+00:00,327.4,447.7,36.27777777777778,13.88888888888889,613.633373,20.33333333333333,17.944444444444443,68533.8,24.666666666666668,13.833333333333332,73.9,251.6,348.1852285,4710Q20221,0.0,2022-02-16 20:30:00
2022-02-16 20:45:00+00:00,333.3,448.4,37.5,13.88888888888889,646.0387309,22.22222222222222,17.944444444444443,68533.8,26.555555555555554,13.944444444444445,75.2,256.9,350.9431313,4710Q20221,0.0,2022-02-16 20:45:00
2022-02-16 21:00:00+00:00,338.6,447.3,37.94444444444444,13.88888888888889,654.3124393,22.666666666666664,17.944444444444443,68533.8,27.055555555555557,13.944444444444445,76.4,261.1,349.56417990000006,4710Q20221,0.0,2022-02-16 21:00:00
2022-02-16 21:15:00+00:00,339.9,447.2,38.27777777777778,13.88888888888889,668.1019533000001,23.333333333333332,17.944444444444443,68533.8,27.61111111111111,13.944444444444445,76.7,261.9,350.9431313,4710Q20221,0.0,2022-02-16 21:15:00
2022-02-16 21:30:00+00:00,338.4,447.5,37.72222222222222,13.88888888888889,654.3124393,22.555555555555554,17.944444444444443,68533.8,26.833333333333332,14.000000000000002,76.4,260.5,351.632607,4710Q20221,0.0,2022-02-16 21:30:00
2022-02-16 21:45:00+00:00,331.2,447.2,37.44444444444445,13.88888888888889,621.9070814,21.666666666666668,17.944444444444443,68533.8,26.166666666666664,13.88888888888889,74.8,254.4,348.1852285,4710Q20221,0.0,2022-02-16 21:45:00
2022-02-16 22:00:00+00:00,350.4,446.8,38.5,13.88888888888889,665.3440505,23.166666666666668,17.944444444444443,68533.8,27.77777777777778,13.944444444444445,79.1,270.1,348.8747042,4710Q20221,0.0,2022-02-16 22:00:00
2022-02-16 22:15:00+00:00,342.6,447.6,37.388888888888886,13.88888888888889,628.1123627,21.277777777777775,18.111111111111107,68533.8,25.999999999999996,13.944444444444445,77.3,264.2,346.8062771,4710Q20221,0.0,2022-02-16 22:15:00
2022-02-16 22:30:00+00:00,365.5,446.6,36.83333333333333,13.61111111111111,598.4649076,19.27777777777778,18.055555555555554,68533.8,24.222222222222218,13.555555555555554,82.6,281.7,339.2220444,4710Q20221,0.0,2022-02-16 22:30:00
2022-02-16 22:45:00+00:00,336.2,447.1,35.77777777777778,13.61111111111111,595.7070048,19.055555555555554,17.83333333333333,68533.8,23.555555555555557,13.61111111111111,75.9,258.8,342.66942290000003,4710Q20221,0.0,2022-02-16 22:45:00
2022-02-16 23:00:00+00:00,324.4,446.6,35.22222222222222,13.61111111111111,562.6121712,17.83333333333333,17.77777777777778,68533.8,22.555555555555554,13.61111111111111,73.2,248.8,341.9799472,4710Q20221,0.0,2022-02-16 23:00:00
2022-02-16 23:15:00+00:00,334.2,446.6,36.611111111111114,13.61111111111111,595.7070048,20.055555555555554,17.77777777777778,68533.8,24.833333333333336,13.499999999999998,75.4,256.7,341.2904715,4710Q20221,0.0,2022-02-16 23:15:00
2022-02-16 23:30:00+00:00,331.9,447.9,35.5,13.61111111111111,567.4385011,18.000000000000004,17.83333333333333,68533.8,22.666666666666664,13.555555555555554,74.9,255.4,341.2904715,4710Q20221,0.0,2022-02-16 23:30:00
2022-02-16 23:45:00+00:00,335.5,447.1,36.72222222222222,13.61111111111111,586.054345,20.0,17.83333333333333,68533.8,24.833333333333336,13.499999999999998,76.3,257.5,340.6009958,4710Q20221,0.0,2022-02-16 23:45:00
2022-02-17 00:00:00+00:00,360.2,447.5,38.61111111111111,13.61111111111111,665.3440505,23.22222222222222,17.83333333333333,68533.8,27.88888888888889,13.666666666666668,81.3,278.5,343.3588986,4710Q20221,0.0,2022-02-17 00:00:00
2022-02-17 00:15:00+00:00,354.8,448.1,38.666666666666664,13.61111111111111,680.5125159,23.666666666666664,17.83333333333333,68533.8,28.111111111111107,13.666666666666668,80.1,274.3,347.4957528,4710Q20221,0.0,2022-02-17 00:15:00
2022-02-17 00:30:00+00:00,338.1,449.6,37.388888888888886,13.61111111111111,646.0387309,22.11111111111111,17.77777777777778,68533.8,26.5,13.666666666666668,76.3,261.6,347.4957528,4710Q20221,0.0,2022-02-17 00:30:00
2022-02-17 00:45:00+00:00,335.3,450.1,36.333333333333336,13.61111111111111,619.1491786,20.27777777777778,17.77777777777778,68533.8,24.777777777777775,13.666666666666668,75.7,259.7,344.73785000000004,4710Q20221,0.0,2022-02-17 00:45:00
2022-02-17 01:00:00+00:00,331.2,447.3,35.666666666666664,13.61111111111111,595.0175291,19.0,17.77777777777778,68533.8,23.444444444444446,13.61111111111111,74.7,254.8,344.0483743,4710Q20221,0.0,2022-02-17 01:00:00
2022-02-17 01:15:00+00:00,331.4,448.2,35.5,13.61111111111111,559.8542684,17.61111111111111,17.77777777777778,68533.8,22.5,13.555555555555554,74.8,255.1,340.6009958,4710Q20221,0.0,2022-02-17 01:15:00
2022-02-17 01:30:00+00:00,350.2,447.5,36.99999999999999,13.61111111111111,612.9438973000001,20.33333333333333,17.83333333333333,68533.8,25.166666666666664,13.555555555555554,79.1,270.2,340.6009958,4710Q20221,0.0,2022-02-17 01:30:00
2022-02-17 01:45:00+00:00,342.5,448.7,35.833333333333336,13.61111111111111,570.8858796,18.166666666666668,17.83333333333333,68533.8,22.944444444444443,13.499999999999998,77.3,264.8,339.2220444,4710Q20221,0.0,2022-02-17 01:45:00
2022-02-17 02:00:00+00:00,342.7,444.0,36.0,13.61111111111111,567.4385011,18.444444444444446,17.83333333333333,68533.8,23.277777777777782,13.555555555555554,77.4,262.3,339.2220444,4710Q20221,0.0,2022-02-17 02:00:00
2022-02-17 02:15:00+00:00,356.6,443.7,38.166666666666664,13.61111111111111,643.2808281,22.444444444444446,17.83333333333333,68533.8,27.166666666666668,13.555555555555554,80.5,272.9,344.0483743,4710Q20221,0.0,2022-02-17 02:15:00
2022-02-17 02:30:00+00:00,367.4,444.5,38.666666666666664,13.61111111111111,679.8230402,23.444444444444446,17.88888888888889,68533.8,28.055555555555554,13.666666666666668,82.9,281.9,345.42732570000004,4710Q20221,0.0,2022-02-17 02:30:00
2022-02-17 02:45:00+00:00,357.9,445.8,37.94444444444444,13.61111111111111,666.7230019000001,22.666666666666664,17.83333333333333,68533.8,27.22222222222222,13.61111111111111,80.8,275.5,344.73785000000004,4710Q20221,0.0,2022-02-17 02:45:00
2022-02-17 03:00:00+00:00,339.5,448.1,37.388888888888886,13.61111111111111,651.5545365,22.166666666666668,17.77777777777778,68533.8,26.5,13.722222222222223,76.6,262.3,348.1852285,4710Q20221,0.0,2022-02-17 03:00:00
2022-02-17 03:15:00+00:00,335.7,446.6,36.166666666666664,13.61111111111111,612.9438973000001,20.0,17.77777777777778,68542.8,24.444444444444443,13.61111111111111,75.8,258.2,344.73785000000004,4710Q20221,0.0,2022-02-17 03:15:00
2022-02-17 03:30:00+00:00,331.2,447.7,35.44444444444444,13.61111111111111,568.8174525000001,18.111111111111107,17.77777777777778,68542.8,22.77777777777778,13.555555555555554,74.8,255.5,341.9799472,4710Q20221,0.0,2022-02-17 03:30:00
2022-02-17 03:45:00+00:00,329.7,448.8,35.44444444444444,13.61111111111111,563.3016469,17.666666666666664,17.83333333333333,68542.8,22.555555555555554,13.666666666666668,74.4,254.2,341.9799472,4710Q20221,0.0,2022-02-17 03:45:00
2022-02-17 04:00:00+00:00,355.5,448.5,37.55555555555555,13.61111111111111,622.5965571,21.222222222222225,17.83333333333333,68542.8,26.11111111111111,13.555555555555554,80.3,275.0,341.9799472,4710Q20221,0.0,2022-02-17 04:00:00
2022-02-17 04:15:00+00:00,364.4,448.6,38.11111111111111,13.61111111111111,657.0703421,22.277777777777775,17.83333333333333,68542.8,27.055555555555557,13.555555555555554,82.3,281.9,342.66942290000003,4710Q20221,0.0,2022-02-17 04:15:00
2022-02-17 04:30:00+00:00,364.4,448.6,38.11111111111111,13.61111111111111,657.0703421,22.277777777777775,17.83333333333333,68542.8,27.055555555555557,13.555555555555554,82.3,281.9,342.66942290000003,4710Q20221,0.0,2022-02-17 04:30:00
2022-02-17 04:45:00+00:00,344.7,446.8,36.333333333333336,13.61111111111111,595.7070048,19.388888888888893,17.83333333333333,68544.2,24.111111111111114,13.555555555555554,77.8,265.7,341.2904715,4710Q20221,0.0,2022-02-17 04:45:00
2022-02-17 05:00:00+00:00,335.4,443.7,36.0,13.61111111111111,600.5333347,19.777777777777775,17.83333333333333,68544.2,24.222222222222218,13.666666666666668,75.7,256.4,344.73785000000004,4710Q20221,0.0,2022-02-17 05:00:00
2022-02-17 05:15:00+00:00,340.2,442.5,35.666666666666664,13.61111111111111,577.7806366,18.444444444444446,17.83333333333333,68544.2,23.000000000000004,13.555555555555554,77.0,259.9,341.9799472,4710Q20221,0.0,2022-02-17 05:15:00
2022-02-17 05:30:00+00:00,352.4,443.5,36.333333333333336,13.61111111111111,588.8122478,19.0,17.88888888888889,68544.2,23.833333333333336,13.555555555555554,79.6,269.9,339.2220444,4710Q20221,0.0,2022-02-17 05:30:00
2022-02-17 05:45:00+00:00,343.3,444.6,36.55555555555555,13.61111111111111,617.0807515,20.444444444444443,17.83333333333333,68544.2,24.944444444444446,13.61111111111111,77.5,263.1,344.0483743,4710Q20221,0.0,2022-02-17 05:45:00
2022-02-17 06:00:00+00:00,351.7,444.3,37.5,13.61111111111111,651.5545365,21.944444444444443,17.83333333333333,68544.2,26.5,13.666666666666668,79.4,269.5,345.42732570000004,4710Q20221,0.0,2022-02-17 06:00:00
2022-02-17 06:15:00+00:00,347.6,445.1,37.611111111111114,13.61111111111111,651.5545365,22.277777777777775,17.83333333333333,68544.2,26.722222222222218,13.666666666666668,79.1,267.2,346.11680140000004,4710Q20221,0.0,2022-02-17 06:15:00
2022-02-17 06:30:00+00:00,341.1,446.4,36.77777777777778,13.61111111111111,622.5965571,20.833333333333332,17.83333333333333,68545.8,25.38888888888889,13.666666666666668,77.0,262.8,344.73785000000004,4710Q20221,0.0,2022-02-17 06:30:00
2022-02-17 06:45:00+00:00,360.1,447.4,37.77777777777778,13.61111111111111,653.6229636,22.166666666666668,17.83333333333333,68545.8,26.77777777777778,13.555555555555554,81.3,278.5,344.0483743,4710Q20221,0.0,2022-02-17 06:45:00
2022-02-17 07:00:00+00:00,345.7,447.7,37.16666666666667,13.61111111111111,611.5649459,20.888888888888886,17.83333333333333,68545.8,25.666666666666668,13.61111111111111,78.0,266.7,344.0483743,4710Q20221,0.0,2022-02-17 07:00:00
2022-02-17 07:15:00+00:00,350.6,446.9,37.94444444444444,13.61111111111111,650.1755851,22.277777777777775,17.83333333333333,68545.8,26.944444444444443,13.61111111111111,79.0,270.2,344.73785000000004,4710Q20221,0.0,2022-02-17 07:15:00
2022-02-17 07:30:00+00:00,349.5,447.1,36.88888888888889,13.61111111111111,602.6017618000001,20.11111111111111,17.83333333333333,68545.8,25.0,13.499999999999998,78.9,269.6,340.6009958,4710Q20221,0.0,2022-02-17 07:30:00
2022-02-17 07:45:00+00:00,350.3,447.4,35.77777777777778,13.61111111111111,566.7490254,17.666666666666664,17.83333333333333,68545.8,22.5,13.555555555555554,79.1,270.3,339.2220444,4710Q20221,0.0,2022-02-17 07:45:00
2022-02-17 08:00:00+00:00,355.9,447.8,37.44444444444445,13.61111111111111,617.7702272,20.833333333333332,17.88888888888889,68545.8,25.77777777777778,13.499999999999998,80.3,275.1,341.2904715,4710Q20221,0.0,2022-02-17 08:00:00
2022-02-17 08:15:00+00:00,355.9,447.8,37.44444444444445,13.61111111111111,617.7702272,20.833333333333332,17.88888888888889,68545.8,25.77777777777778,13.499999999999998,80.3,275.1,341.2904715,4710Q20221,0.0,2022-02-17 08:15:00
2022-02-17 08:30:00+00:00,354.7,447.8,36.72222222222222,13.61111111111111,607.4280917,19.888888888888886,17.88888888888889,68545.8,24.72222222222222,13.555555555555554,80.1,274.1,341.2904715,4710Q20221,0.0,2022-02-17 08:30:00
2022-02-17 08:45:00+00:00,345.2,448.3,36.77777777777778,13.61111111111111,629.4913141,20.888888888888886,17.83333333333333,68545.8,25.444444444444443,13.555555555555554,77.9,266.8,344.73785000000004,4710Q20221,0.0,2022-02-17 08:45:00
2022-02-17 09:00:00+00:00,360.8,448.8,38.05555555555556,13.61111111111111,659.1387692,22.444444444444446,17.944444444444443,68545.8,27.166666666666668,13.666666666666668,81.5,279.2,344.73785000000004,4710Q20221,0.0,2022-02-17 09:00:00
2022-02-17 09:15:00+00:00,348.2,447.9,36.611111111111114,13.61111111111111,585.3648693,19.555555555555557,17.944444444444443,68545.8,24.499999999999996,13.555555555555554,78.6,268.8,340.6009958,4710Q20221,0.0,2022-02-17 09:15:00
2022-02-17 09:30:00+00:00,373.6,447.1,38.44444444444444,13.61111111111111,668.1019533000001,23.111111111111107,17.88888888888889,68545.8,28.000000000000004,13.61111111111111,84.3,287.9,349.56417990000006,4710Q20221,0.0,2022-02-17 09:30:00
2022-02-17 09:45:00+00:00,357.1,447.1,38.27777777777778,13.61111111111111,676.3756617,23.388888888888886,17.83333333333333,68545.8,27.944444444444443,13.722222222222223,80.6,275.8,351.632607,4710Q20221,0.0,2022-02-17 09:45:00
2022-02-17 10:00:00+00:00,348.1,448.3,37.72222222222222,13.61111111111111,661.2071963000001,22.555555555555554,17.83333333333333,68545.8,26.999999999999996,13.666666666666668,78.6,269.6,348.1852285,4710Q20221,0.0,2022-02-17 10:00:00
2022-02-17 10:15:00+00:00,358.5,447.0,38.0,13.61111111111111,665.3440505,22.666666666666664,17.83333333333333,68545.8,27.277777777777775,13.666666666666668,80.9,276.7,345.42732570000004,4710Q20221,0.0,2022-02-17 10:15:00
2022-02-17 10:30:00+00:00,368.9,447.0,38.55555555555556,13.61111111111111,682.580943,23.333333333333332,17.83333333333333,68545.8,27.944444444444443,13.666666666666668,83.3,285.6,345.42732570000004,4710Q20221,0.0,2022-02-17 10:30:00
2022-02-17 10:45:00+00:00,360.5,445.5,38.22222222222222,13.61111111111111,666.0335262,22.77777777777778,17.944444444444443,68545.8,27.444444444444446,13.666666666666668,81.5,277.4,345.42732570000004,4710Q20221,0.0,2022-02-17 10:45:00
2022-02-17 11:00:00+00:00,363.9,444.0,38.61111111111111,13.61111111111111,677.0651374,23.388888888888886,17.944444444444443,68545.8,28.000000000000004,13.666666666666668,82.1,279.0,346.11680140000004,4710Q20221,0.0,2022-02-17 11:00:00
2022-02-17 11:15:00+00:00,363.4,442.2,38.333333333333336,13.61111111111111,668.791429,23.000000000000004,17.88888888888889,68545.8,27.61111111111111,13.666666666666668,81.9,277.7,345.42732570000004,4710Q20221,0.0,2022-02-17 11:15:00
2022-02-17 11:30:00+00:00,363.1,447.0,37.77777777777778,13.61111111111111,628.8018384000001,21.44444444444444,17.88888888888889,68545.8,26.38888888888889,13.61111111111111,82.0,280.2,341.9799472,4710Q20221,0.0,2022-02-17 11:30:00
2022-02-17 11:45:00+00:00,361.4,447.1,38.61111111111111,13.61111111111111,671.5493318000001,23.333333333333332,17.88888888888889,68545.8,27.944444444444443,13.61111111111111,81.6,278.8,345.42732570000004,4710Q20221,0.0,2022-02-17 11:45:00
2022-02-17 12:00:00+00:00,349.2,447.1,37.55555555555555,13.61111111111111,625.3544599,21.44444444444444,17.88888888888889,68545.8,26.277777777777775,13.555555555555554,78.9,269.1,342.66942290000003,4710Q20221,0.0,2022-02-17 12:00:00
2022-02-17 12:15:00+00:00,358.8,446.0,38.61111111111111,13.61111111111111,672.9282832,23.388888888888886,17.88888888888889,68545.8,27.944444444444443,13.61111111111111,81.0,276.4,346.11680140000004,4710Q20221,0.0,2022-02-17 12:15:00
2022-02-17 12:30:00+00:00,352.7,448.5,37.88888888888889,13.61111111111111,668.1019533000001,22.83333333333333,17.77777777777778,68545.8,27.166666666666668,13.722222222222223,79.4,273.3,348.1852285,4710Q20221,0.0,2022-02-17 12:30:00
2022-02-17 12:45:00+00:00,338.4,448.7,37.333333333333336,13.61111111111111,648.107158,22.11111111111111,17.77777777777778,68545.8,26.44444444444444,13.722222222222223,76.4,262.1,347.4957528,4710Q20221,0.0,2022-02-17 12:45:00
2022-02-17 13:00:00+00:00,335.0,446.1,37.72222222222222,13.61111111111111,632.9386926,22.277777777777775,17.666666666666664,68545.8,26.77777777777778,13.666666666666668,75.6,257.0,347.4957528,4710Q20221,0.0,2022-02-17 13:00:00
2022-02-17 13:15:00+00:00,335.0,446.1,37.72222222222222,13.61111111111111,632.9386926,22.277777777777775,17.666666666666664,68545.8,26.77777777777778,13.666666666666668,75.6,257.0,347.4957528,4710Q20221,0.0,2022-02-17 13:15:00
2022-02-17 13:30:00+00:00,327.2,445.9,37.666666666666664,13.88888888888889,647.4176823,22.666666666666664,17.77777777777778,68545.8,26.944444444444443,13.944444444444445,73.8,250.0,357.1484126,4710Q20221,0.0,2022-02-17 13:30:00
2022-02-17 13:45:00+00:00,323.0,444.8,36.83333333333333,13.88888888888889,622.5965571,21.333333333333336,17.83333333333333,68545.8,25.666666666666668,13.944444444444445,72.7,246.3,353.0115584,4710Q20221,0.0,2022-02-17 13:45:00
2022-02-17 14:00:00+00:00,314.8,448.7,35.833333333333336,13.88888888888889,585.3648693,19.444444444444443,17.83333333333333,68545.8,23.833333333333336,13.833333333333332,71.1,241.3,348.8747042,4710Q20221,0.0,2022-02-17 14:00:00
2022-02-17 14:15:00+00:00,319.5,448.2,36.22222222222222,13.88888888888889,614.3228487,20.444444444444443,17.83333333333333,68545.8,24.72222222222222,13.88888888888889,72.1,245.3,350.9431313,4710Q20221,0.0,2022-02-17 14:15:00
2022-02-17 14:30:00+00:00,327.0,447.4,37.44444444444445,13.88888888888889,643.2808281,22.277777777777775,17.83333333333333,68545.8,26.5,13.944444444444445,73.8,251.2,353.0115584,4710Q20221,0.0,2022-02-17 14:30:00
2022-02-17 14:45:00+00:00,333.8,447.5,37.77777777777778,13.88888888888889,648.107158,22.5,17.88888888888889,68545.8,26.888888888888893,13.944444444444445,75.4,256.8,350.9431313,4710Q20221,0.0,2022-02-17 14:45:00
2022-02-17 15:00:00+00:00,336.3,447.2,37.388888888888886,13.88888888888889,635.6965954000001,21.722222222222218,17.88888888888889,68545.8,26.22222222222222,13.944444444444445,75.9,258.8,349.56417990000006,4710Q20221,0.0,2022-02-17 15:00:00
2022-02-17 15:15:00+00:00,324.9,446.4,37.05555555555556,13.88888888888889,624.6649841999999,21.38888888888889,17.944444444444443,68545.8,25.72222222222222,14.000000000000002,73.3,248.9,351.632607,4710Q20221,0.0,2022-02-17 15:15:00
2022-02-17 15:30:00+00:00,324.9,446.4,37.05555555555556,13.88888888888889,624.6649841999999,21.38888888888889,17.944444444444443,68545.8,25.72222222222222,14.000000000000002,73.3,248.9,351.632607,4710Q20221,0.0,2022-02-17 15:30:00
2022-02-17 15:45:00+00:00,327.8,447.1,36.83333333333333,13.88888888888889,619.1491786,21.055555555555557,17.88888888888889,68545.8,25.444444444444443,13.833333333333332,74.1,251.7,348.8747042,4710Q20221,0.0,2022-02-17 15:45:00
2022-02-17 16:00:00+00:00,333.6,445.5,36.77777777777778,13.88888888888889,620.52813,20.944444444444446,18.055555555555554,68545.8,25.38888888888889,13.944444444444445,75.3,256.3,349.56417990000006,4710Q20221,0.0,2022-02-17 16:00:00
2022-02-17 16:15:00+00:00,410.3,443.7,38.11111111111111,13.333333333333332,638.4544982,20.666666666666668,18.000000000000004,68545.8,25.833333333333332,13.333333333333332,92.6,312.0,335.77466590000006,4710Q20221,0.0,2022-02-17 16:15:00
2022-02-17 16:30:00+00:00,347.8,445.2,36.72222222222222,13.333333333333332,617.7702272,20.555555555555554,17.555555555555557,68545.8,25.166666666666664,13.277777777777777,78.5,267.0,339.2220444,4710Q20221,0.0,2022-02-17 16:30:00
2022-02-17 16:45:00+00:00,320.1,445.2,36.388888888888886,13.61111111111111,611.5649459,20.666666666666668,17.61111111111111,68545.8,24.944444444444446,13.666666666666668,72.3,243.7,348.1852285,4710Q20221,0.0,2022-02-17 16:45:00
2022-02-17 17:00:00+00:00,329.5,446.1,36.611111111111114,13.61111111111111,617.7702272,20.833333333333332,17.61111111111111,68545.8,25.222222222222225,13.555555555555554,74.4,252.6,346.11680140000004,4710Q20221,0.0,2022-02-17 17:00:00
2022-02-17 17:15:00+00:00,329.7,446.3,36.77777777777778,13.61111111111111,619.1491786,21.055555555555557,17.666666666666664,68545.8,25.500000000000004,13.61111111111111,74.4,252.9,346.11680140000004,4710Q20221,0.0,2022-02-17 17:15:00
2022-02-17 17:30:00+00:00,331.0,446.5,36.666666666666664,13.61111111111111,617.7702272,20.888888888888886,17.666666666666664,68545.8,25.27777777777778,13.61111111111111,74.7,254.1,345.42732570000004,4710Q20221,0.0,2022-02-17 17:30:00
2022-02-17 17:45:00+00:00,325.4,445.9,36.666666666666664,13.61111111111111,617.7702272,20.999999999999996,17.666666666666664,68545.8,25.33333333333333,13.61111111111111,73.6,249.3,346.11680140000004,4710Q20221,0.0,2022-02-17 17:45:00
2022-02-17 18:00:00+00:00,322.9,445.2,36.55555555555555,13.61111111111111,613.633373,20.777777777777782,17.555555555555557,68545.8,25.05555555555555,13.61111111111111,72.9,246.2,347.4957528,4710Q20221,0.0,2022-02-17 18:00:00
2022-02-17 18:15:00+00:00,323.5,445.7,36.5,13.61111111111111,613.633373,20.777777777777782,17.555555555555557,68545.8,25.11111111111111,13.61111111111111,73.0,247.1,347.4957528,4710Q20221,0.0,2022-02-17 18:15:00
2022-02-17 18:30:00+00:00,325.6,445.1,36.611111111111114,13.61111111111111,615.0123244,20.833333333333332,17.555555555555557,68557.1,25.166666666666664,13.61111111111111,73.5,248.6,347.4957528,4710Q20221,0.0,2022-02-17 18:30:00
2022-02-17 18:45:00+00:00,332.0,445.1,36.611111111111114,13.61111111111111,617.7702272,20.888888888888886,17.666666666666664,68557.1,25.33333333333333,13.61111111111111,75.0,254.5,345.42732570000004,4710Q20221,0.0,2022-02-17 18:45:00
2022-02-17 19:00:00+00:00,334.2,445.9,36.666666666666664,13.61111111111111,615.0123244,20.666666666666668,17.666666666666664,68557.1,25.166666666666664,13.61111111111111,75.4,256.0,345.42732570000004,4710Q20221,0.0,2022-02-17 19:00:00
2022-02-17 19:15:00+00:00,342.6,445.8,36.83333333333333,13.61111111111111,619.8386543,20.72222222222222,17.666666666666664,68557.1,25.33333333333333,13.555555555555554,77.4,263.1,344.0483743,4710Q20221,0.0,2022-02-17 19:15:00
2022-02-17 19:30:00+00:00,342.3,446.3,36.94444444444444,13.61111111111111,625.3544599,20.999999999999996,17.666666666666664,68557.1,25.555555555555554,13.61111111111111,77.3,263.2,344.73785000000004,4710Q20221,0.0,2022-02-17 19:30:00
2022-02-17 19:45:00+00:00,358.1,446.9,36.88888888888889,13.61111111111111,630.1807898000001,20.944444444444446,17.83333333333333,68557.1,25.500000000000004,13.61111111111111,80.8,276.6,344.0483743,4710Q20221,0.0,2022-02-17 19:45:00
2022-02-17 20:00:00+00:00,328.5,447.9,36.72222222222222,13.61111111111111,617.7702272,20.944444444444446,17.666666666666664,68557.1,25.38888888888889,13.61111111111111,74.2,253.1,346.11680140000004,4710Q20221,0.0,2022-02-17 20:00:00
2022-02-17 20:15:00+00:00,339.8,448.0,36.83333333333333,13.61111111111111,622.5965571,20.944444444444446,17.83333333333333,68557.1,25.500000000000004,13.61111111111111,76.7,262.1,346.11680140000004,4710Q20221,0.0,2022-02-17 20:15:00
2022-02-17 20:30:00+00:00,340.4,447.0,36.88888888888889,13.61111111111111,624.6649841999999,20.944444444444446,17.83333333333333,68557.1,25.500000000000004,13.555555555555554,76.9,262.4,344.73785000000004,4710Q20221,0.0,2022-02-17 20:30:00
