DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2022-02-17 20:45:00+00:00,337.4,446.9,36.72222222222222,13.61111111111111,617.7702272,20.72222222222222,17.83333333333333,68557.1,25.27777777777778,13.666666666666668,76.2,259.5,345.42732570000004,4710Q20221,0.0,2022-02-17 20:45:00
2022-02-17 21:00:00+00:00,346.8,446.5,36.88888888888889,13.61111111111111,622.5965571,20.777777777777782,17.77777777777778,68559.4,25.38888888888889,13.555555555555554,78.3,267.3,344.0483743,4710Q20221,0.0,2022-02-17 21:00:00
2022-02-17 21:15:00+00:00,342.2,447.6,36.99999999999999,13.61111111111111,627.4228870000001,21.11111111111111,17.77777777777778,68559.4,25.72222222222222,13.555555555555554,77.3,264.6,344.73785000000004,4710Q20221,0.0,2022-02-17 21:15:00
2022-02-17 21:30:00+00:00,338.2,447.5,36.88888888888889,13.61111111111111,623.9755085,20.999999999999996,17.77777777777778,68559.4,25.555555555555554,13.666666666666668,76.3,260.6,346.11680140000004,4710Q20221,0.0,2022-02-17 21:30:00
2022-02-17 21:45:00+00:00,342.1,446.8,36.77777777777778,13.61111111111111,619.1491786,20.72222222222222,17.77777777777778,68559.4,25.27777777777778,13.61111111111111,77.2,263.5,344.73785000000004,4710Q20221,0.0,2022-02-17 21:45:00
2022-02-17 22:00:00+00:00,347.1,447.5,36.88888888888889,13.61111111111111,622.5965571,20.72222222222222,17.77777777777778,68559.4,25.38888888888889,13.61111111111111,78.4,267.8,344.73785000000004,4710Q20221,0.0,2022-02-17 22:00:00
2022-02-17 22:15:00+00:00,348.0,447.6,36.99999999999999,13.61111111111111,626.0439356,20.944444444444446,17.88888888888889,68559.4,25.555555555555554,13.666666666666668,78.5,268.4,344.73785000000004,4710Q20221,0.0,2022-02-17 22:15:00
2022-02-17 22:30:00+00:00,348.3,447.7,37.11111111111111,13.61111111111111,630.1807898000001,21.11111111111111,17.88888888888889,68559.4,25.77777777777778,13.61111111111111,78.6,269.0,344.73785000000004,4710Q20221,0.0,2022-02-17 22:30:00
2022-02-17 22:45:00+00:00,343.8,446.5,36.94444444444444,13.61111111111111,623.9755085,20.944444444444446,17.88888888888889,68561.1,25.555555555555554,13.61111111111111,77.6,264.3,345.42732570000004,4710Q20221,0.0,2022-02-17 22:45:00
2022-02-17 23:00:00+00:00,343.1,446.4,36.83333333333333,13.61111111111111,621.2176057,20.72222222222222,17.88888888888889,68561.1,25.33333333333333,13.61111111111111,77.5,263.9,344.73785000000004,4710Q20221,0.0,2022-02-17 23:00:00
2022-02-17 23:15:00+00:00,342.9,446.2,36.77777777777778,13.61111111111111,619.1491786,20.666666666666668,17.88888888888889,68561.1,25.27777777777778,13.61111111111111,77.4,263.9,344.73785000000004,4710Q20221,0.0,2022-02-17 23:15:00
2022-02-17 23:30:00+00:00,332.8,447.2,36.72222222222222,13.61111111111111,617.7702272,20.833333333333332,17.88888888888889,68561.1,25.33333333333333,13.666666666666668,75.1,255.9,346.11680140000004,4710Q20221,0.0,2022-02-17 23:30:00
2022-02-18 00:15:00+00:00,339.6,447.6,36.94444444444444,13.61111111111111,621.2176057,20.777777777777782,17.83333333333333,68562.0,25.444444444444443,13.499999999999998,76.7,261.7,344.0483743,4710Q20221,0.0,2022-02-18 00:15:00
2022-02-18 00:30:00+00:00,340.0,448.1,36.83333333333333,13.61111111111111,620.52813,20.777777777777782,17.83333333333333,68562.0,25.33333333333333,13.666666666666668,76.8,262.4,345.42732570000004,4710Q20221,0.0,2022-02-18 00:30:00
2022-02-18 00:45:00+00:00,340.7,448.7,36.83333333333333,13.61111111111111,622.5965571,20.944444444444446,17.83333333333333,68562.0,25.555555555555554,13.666666666666668,76.9,263.3,344.73785000000004,4710Q20221,0.0,2022-02-18 00:45:00
2022-02-18 01:00:00+00:00,340.9,448.3,36.83333333333333,13.61111111111111,621.9070814,20.833333333333332,17.83333333333333,68562.0,25.38888888888889,13.666666666666668,76.9,263.4,344.73785000000004,4710Q20221,0.0,2022-02-18 01:00:00
2022-02-18 01:15:00+00:00,336.7,448.7,36.83333333333333,13.61111111111111,622.5965571,20.888888888888886,17.83333333333333,68562.0,25.444444444444443,13.666666666666668,76.0,260.1,346.11680140000004,4710Q20221,0.0,2022-02-18 01:15:00
2022-02-18 01:30:00+00:00,346.1,449.2,36.99999999999999,13.61111111111111,627.4228870000001,20.999999999999996,17.77777777777778,68562.0,25.611111111111107,13.555555555555554,78.1,268.2,343.3588986,4710Q20221,0.0,2022-02-18 01:30:00
2022-02-18 01:45:00+00:00,340.6,449.5,36.99999999999999,13.61111111111111,627.4228870000001,21.11111111111111,17.83333333333333,68562.0,25.72222222222222,13.722222222222223,76.9,263.8,346.11680140000004,4710Q20221,0.0,2022-02-18 01:45:00
2022-02-18 02:00:00+00:00,338.8,451.2,36.94444444444444,13.61111111111111,622.5965571,20.944444444444446,17.83333333333333,68562.0,25.555555555555554,13.61111111111111,76.5,263.2,345.42732570000004,4710Q20221,0.0,2022-02-18 02:00:00
2022-02-18 02:15:00+00:00,339.8,450.0,36.94444444444444,13.61111111111111,625.3544599,20.999999999999996,17.83333333333333,68562.0,25.555555555555554,13.61111111111111,76.8,263.4,345.42732570000004,4710Q20221,0.0,2022-02-18 02:15:00
2022-02-18 02:30:00+00:00,341.6,449.4,36.88888888888889,13.61111111111111,622.5965571,20.833333333333332,17.83333333333333,68562.0,25.444444444444443,13.61111111111111,77.0,264.3,345.42732570000004,4710Q20221,0.0,2022-02-18 02:30:00
2022-02-18 02:45:00+00:00,337.4,449.3,36.77777777777778,13.61111111111111,620.52813,20.888888888888886,17.77777777777778,68562.0,25.38888888888889,13.61111111111111,76.1,260.9,345.42732570000004,4710Q20221,0.0,2022-02-18 02:45:00
2022-02-18 03:00:00+00:00,337.0,450.6,36.83333333333333,13.61111111111111,621.2176057,20.833333333333332,17.77777777777778,68562.0,25.38888888888889,13.61111111111111,76.1,261.3,345.42732570000004,4710Q20221,0.0,2022-02-18 03:00:00
2022-02-18 03:15:00+00:00,324.8,448.9,36.55555555555555,13.61111111111111,613.633373,20.72222222222222,17.666666666666664,68562.0,25.11111111111111,13.666666666666668,73.1,250.3,347.4957528,4710Q20221,0.0,2022-02-18 03:15:00
2022-02-18 03:30:00+00:00,336.1,449.6,36.5,13.61111111111111,619.8386543,20.777777777777782,17.666666666666664,68562.0,25.33333333333333,13.555555555555554,75.9,260.1,350.9431313,4710Q20221,0.0,2022-02-18 03:30:00
2022-02-18 03:45:00+00:00,333.7,447.7,36.72222222222222,13.61111111111111,621.9070814,20.999999999999996,17.666666666666664,68562.0,25.500000000000004,13.555555555555554,75.3,257.4,346.11680140000004,4710Q20221,0.0,2022-02-18 03:45:00
2022-02-18 04:00:00+00:00,314.8,447.9,36.5,13.61111111111111,612.9438973000001,20.944444444444446,17.555555555555557,68562.0,25.166666666666664,13.666666666666668,71.1,240.8,349.56417990000006,4710Q20221,0.0,2022-02-18 04:00:00
2022-02-18 04:15:00+00:00,288.0,449.2,36.388888888888886,13.88888888888889,599.8438590000001,20.833333333333332,17.555555555555557,68562.0,24.777777777777775,13.88888888888889,65.1,222.0,355.0799855,4710Q20221,0.0,2022-02-18 04:15:00
2022-02-18 04:30:00+00:00,312.0,448.1,36.44444444444444,13.88888888888889,608.1175674000001,20.833333333333332,17.77777777777778,68562.0,25.05555555555555,13.833333333333332,70.4,238.7,353.0115584,4710Q20221,0.0,2022-02-18 04:30:00
2022-02-18 04:45:00+00:00,311.2,448.2,36.5,13.88888888888889,607.4280917,20.777777777777782,17.77777777777778,68562.0,25.05555555555555,13.833333333333332,70.3,238.9,352.3220827,4710Q20221,0.0,2022-02-18 04:45:00
2022-02-18 05:00:00+00:00,296.6,449.6,36.27777777777778,13.88888888888889,599.8438590000001,20.666666666666668,17.555555555555557,68562.0,24.666666666666668,13.833333333333332,66.9,228.1,352.3220827,4710Q20221,0.0,2022-02-18 05:00:00
2022-02-18 05:15:00+00:00,282.5,451.6,36.27777777777778,14.166666666666666,595.7070048,20.611111111111107,17.72222222222222,68562.0,24.444444444444443,14.166666666666666,63.8,219.0,358.52736400000003,4710Q20221,0.0,2022-02-18 05:15:00
2022-02-18 05:30:00+00:00,292.4,450.6,36.55555555555555,14.166666666666666,604.6701889000001,20.944444444444446,17.88888888888889,68562.0,24.944444444444446,14.166666666666666,66.0,225.7,359.21683970000004,4710Q20221,0.0,2022-02-18 05:30:00
2022-02-18 05:45:00+00:00,295.6,450.3,36.44444444444444,14.166666666666666,602.6017618000001,20.777777777777782,17.88888888888889,68562.0,24.833333333333336,14.11111111111111,66.7,227.5,357.1484126,4710Q20221,0.0,2022-02-18 05:45:00
2022-02-18 06:00:00+00:00,295.2,451.3,36.611111111111114,14.166666666666666,604.6701889000001,20.999999999999996,17.83333333333333,68562.0,25.05555555555555,14.11111111111111,66.6,227.8,357.1484126,4710Q20221,0.0,2022-02-18 06:00:00
2022-02-18 06:15:00+00:00,291.5,451.9,36.611111111111114,14.166666666666666,606.0491403000001,21.055555555555557,17.83333333333333,68562.0,25.0,14.11111111111111,65.8,225.7,359.21683970000004,4710Q20221,0.0,2022-02-18 06:15:00
2022-02-18 06:30:00+00:00,294.6,448.4,36.611111111111114,14.166666666666666,606.738616,20.999999999999996,17.83333333333333,68562.0,25.0,14.11111111111111,66.5,225.9,358.52736400000003,4710Q20221,0.0,2022-02-18 06:30:00
2022-02-18 06:45:00+00:00,287.1,448.7,36.611111111111114,14.166666666666666,601.9122861,21.055555555555557,17.83333333333333,68562.0,24.944444444444446,14.222222222222223,64.9,220.9,359.90631540000004,4710Q20221,0.0,2022-02-18 06:45:00
2022-02-18 07:00:00+00:00,299.5,448.3,36.72222222222222,14.166666666666666,610.8754702,21.222222222222225,17.83333333333333,68568.8,25.222222222222225,14.11111111111111,67.6,229.3,357.1484126,4710Q20221,0.0,2022-02-18 07:00:00
2022-02-18 07:15:00+00:00,294.3,445.7,36.666666666666664,14.166666666666666,607.4280917,21.11111111111111,17.83333333333333,68568.8,25.05555555555555,14.166666666666666,66.4,224.5,359.21683970000004,4710Q20221,0.0,2022-02-18 07:15:00
2022-02-18 07:30:00+00:00,293.8,445.8,36.5,14.166666666666666,603.9807132,20.944444444444446,17.83333333333333,68568.8,24.888888888888886,14.166666666666666,66.3,224.0,359.21683970000004,4710Q20221,0.0,2022-02-18 07:30:00
2022-02-18 07:45:00+00:00,293.7,445.1,36.388888888888886,14.166666666666666,601.9122861,20.72222222222222,17.83333333333333,68568.8,24.666666666666668,14.166666666666666,66.3,224.0,359.21683970000004,4710Q20221,0.0,2022-02-18 07:45:00
2022-02-18 08:00:00+00:00,284.3,444.7,36.5,14.166666666666666,597.0859561999999,20.888888888888886,17.666666666666664,68568.8,24.777777777777775,14.055555555555554,64.2,217.0,357.1484126,4710Q20221,0.0,2022-02-18 08:00:00
2022-02-18 08:15:00+00:00,276.3,444.7,36.611111111111114,14.166666666666666,598.4649076,21.055555555555557,17.61111111111111,68568.8,24.777777777777775,14.166666666666666,62.4,211.1,359.90631540000004,4710Q20221,0.0,2022-02-18 08:15:00
2022-02-18 08:30:00+00:00,290.0,444.2,36.611111111111114,14.166666666666666,602.6017618000001,20.999999999999996,17.83333333333333,68568.8,24.888888888888886,14.166666666666666,65.5,220.5,359.90631540000004,4710Q20221,0.0,2022-02-18 08:30:00
2022-02-18 08:45:00+00:00,286.2,448.8,36.44444444444444,14.166666666666666,600.5333347,20.833333333333332,17.83333333333333,68568.8,24.72222222222222,14.166666666666666,64.7,220.6,359.21683970000004,4710Q20221,0.0,2022-02-18 08:45:00
2022-02-18 09:00:00+00:00,288.3,449.1,36.27777777777778,14.166666666666666,596.3964805,20.555555555555554,17.83333333333333,68568.8,24.555555555555557,14.166666666666666,65.1,222.1,359.21683970000004,4710Q20221,0.0,2022-02-18 09:00:00
2022-02-18 09:15:00+00:00,288.9,449.7,36.388888888888886,14.166666666666666,598.4649076,20.666666666666668,17.83333333333333,68568.8,24.666666666666668,14.166666666666666,65.2,222.5,359.21683970000004,4710Q20221,0.0,2022-02-18 09:15:00
2022-02-18 09:30:00+00:00,289.7,448.6,36.388888888888886,14.166666666666666,599.1543833000001,20.72222222222222,17.83333333333333,68568.8,24.666666666666668,14.166666666666666,65.4,222.7,359.21683970000004,4710Q20221,0.0,2022-02-18 09:30:00
2022-02-18 09:45:00+00:00,290.5,447.7,36.44444444444444,14.166666666666666,601.9122861,20.833333333333332,17.83333333333333,68568.8,24.777777777777775,14.166666666666666,65.6,223.1,359.21683970000004,4710Q20221,0.0,2022-02-18 09:45:00
2022-02-18 10:30:00+00:00,339.1,445.6,36.77777777777778,13.61111111111111,617.0807515,20.611111111111107,17.77777777777778,68568.8,25.222222222222225,13.555555555555554,76.6,260.2,344.73785000000004,4710Q20221,0.0,2022-02-18 10:30:00
2022-02-18 10:45:00+00:00,323.5,446.1,36.55555555555555,13.61111111111111,615.7018001,20.888888888888886,17.555555555555557,68568.8,25.166666666666664,13.555555555555554,73.0,247.4,348.1852285,4710Q20221,0.0,2022-02-18 10:45:00
2022-02-18 11:00:00+00:00,321.5,445.4,36.611111111111114,13.61111111111111,615.7018001,20.999999999999996,17.555555555555557,68568.8,25.222222222222225,13.555555555555554,72.5,245.0,348.8747042,4710Q20221,0.0,2022-02-18 11:00:00
2022-02-18 11:15:00+00:00,325.7,448.8,36.666666666666664,13.61111111111111,618.4597029,20.999999999999996,17.666666666666664,68568.8,25.38888888888889,13.555555555555554,73.5,250.7,348.1852285,4710Q20221,0.0,2022-02-18 11:15:00
2022-02-18 11:30:00+00:00,326.2,448.0,36.77777777777778,13.61111111111111,621.9070814,21.166666666666664,17.666666666666664,68568.8,25.500000000000004,13.555555555555554,73.7,250.9,347.4957528,4710Q20221,0.0,2022-02-18 11:30:00
2022-02-18 11:45:00+00:00,299.8,449.6,36.44444444444444,13.88888888888889,606.738616,20.944444444444446,17.72222222222222,68568.8,24.944444444444446,13.944444444444445,67.7,230.2,355.0799855,4710Q20221,0.0,2022-02-18 11:45:00
2022-02-18 12:00:00+00:00,308.5,449.4,36.27777777777778,13.88888888888889,603.2912375,20.611111111111107,17.72222222222222,68568.8,24.833333333333336,13.944444444444445,69.6,236.5,353.0115584,4710Q20221,0.0,2022-02-18 12:00:00
2022-02-18 12:15:00+00:00,307.7,448.7,36.22222222222222,13.88888888888889,603.9807132,20.555555555555554,17.72222222222222,68568.8,24.777777777777775,13.944444444444445,69.5,235.6,353.0115584,4710Q20221,0.0,2022-02-18 12:15:00
2022-02-18 12:30:00+00:00,302.3,449.8,36.388888888888886,13.88888888888889,606.0491403000001,20.833333333333332,17.72222222222222,68568.8,24.944444444444446,13.944444444444445,68.2,231.8,353.0115584,4710Q20221,0.0,2022-02-18 12:30:00
2022-02-18 12:45:00+00:00,304.0,449.5,36.611111111111114,13.88888888888889,610.1859945,21.055555555555557,17.72222222222222,68568.8,25.11111111111111,13.944444444444445,68.6,232.9,355.7694612,4710Q20221,0.0,2022-02-18 12:45:00
2022-02-18 13:00:00+00:00,307.1,448.5,36.611111111111114,13.88888888888889,611.5649459,21.055555555555557,17.72222222222222,68568.8,25.166666666666664,13.833333333333332,69.3,235.4,354.3905098,4710Q20221,0.0,2022-02-18 13:00:00
2022-02-18 13:15:00+00:00,303.3,448.9,36.388888888888886,13.88888888888889,603.9807132,20.72222222222222,17.72222222222222,68568.8,24.833333333333336,13.833333333333332,68.5,231.7,354.3905098,4710Q20221,0.0,2022-02-18 13:15:00
2022-02-18 13:45:00+00:00,302.6,449.8,36.55555555555555,13.88888888888889,610.8754702,21.055555555555557,17.61111111111111,68575.1,25.166666666666664,13.833333333333332,68.3,232.1,352.3220827,4710Q20221,0.0,2022-02-18 13:45:00
2022-02-18 14:00:00+00:00,302.6,449.8,36.55555555555555,13.88888888888889,610.8754702,21.055555555555557,17.61111111111111,68575.1,25.166666666666664,13.833333333333332,68.3,232.1,352.3220827,4710Q20221,0.0,2022-02-18 14:00:00
2022-02-18 14:15:00+00:00,310.7,448.8,36.5,13.88888888888889,610.1859945,20.888888888888886,17.666666666666664,68575.1,25.05555555555555,13.777777777777775,70.1,237.9,352.3220827,4710Q20221,0.0,2022-02-18 14:15:00
2022-02-18 14:30:00+00:00,298.3,448.8,36.55555555555555,13.88888888888889,607.4280917,21.055555555555557,17.666666666666664,68575.1,25.05555555555555,13.944444444444445,67.4,228.8,355.7694612,4710Q20221,0.0,2022-02-18 14:30:00
2022-02-23 06:30:00+00:00,258.5,452.4,37.44444444444445,14.722222222222221,590.8806749,21.11111111111111,17.77777777777778,68575.9,24.555555555555557,14.666666666666666,58.3,201.9,367.4905481,4710Q20221,0.0,2022-02-23 06:30:00
2022-02-23 06:45:00+00:00,260.6,451.3,37.666666666666664,14.722222222222221,595.0175291,21.166666666666664,17.77777777777778,68575.9,24.666666666666668,14.722222222222221,58.6,203.3,369.5589752,4710Q20221,0.0,2022-02-23 06:45:00
2022-02-23 07:00:00+00:00,256.3,450.7,37.72222222222222,14.722222222222221,587.4332964,20.777777777777782,17.77777777777778,68575.9,24.444444444444443,14.777777777777779,57.9,198.9,370.2484509,4710Q20221,0.0,2022-02-23 07:00:00
2022-02-23 07:30:00+00:00,256.2,451.5,37.72222222222222,14.722222222222221,588.8122478,20.999999999999996,17.72222222222222,68575.9,24.499999999999996,14.722222222222221,57.9,199.7,368.8694995,4710Q20221,0.0,2022-02-23 07:30:00
2022-02-23 07:45:00+00:00,259.4,451.5,37.666666666666664,14.722222222222221,592.2596263,21.166666666666664,17.72222222222222,68575.9,24.666666666666668,14.722222222222221,58.6,201.7,368.1800238,4710Q20221,0.0,2022-02-23 07:45:00
2022-02-23 08:00:00+00:00,258.4,452.4,37.5,14.722222222222221,591.5701506,21.055555555555557,17.72222222222222,68575.9,24.555555555555557,14.722222222222221,58.3,201.1,368.1800238,4710Q20221,0.0,2022-02-23 08:00:00
2022-02-23 08:15:00+00:00,254.8,452.7,37.611111111111114,14.722222222222221,586.054345,20.666666666666668,17.72222222222222,68575.9,24.388888888888893,14.722222222222221,57.5,199.0,368.8694995,4710Q20221,0.0,2022-02-23 08:15:00
2022-02-23 08:30:00+00:00,255.8,452.0,37.77777777777778,14.722222222222221,588.8122478,20.944444444444446,17.72222222222222,68575.9,24.499999999999996,14.722222222222221,57.8,198.8,369.5589752,4710Q20221,0.0,2022-02-23 08:30:00
2022-02-23 08:45:00+00:00,256.1,452.3,37.72222222222222,14.722222222222221,589.5017235,20.833333333333332,17.83333333333333,68579.6,24.499999999999996,14.722222222222221,57.8,199.8,369.5589752,4710Q20221,0.0,2022-02-23 08:45:00
2022-02-23 09:00:00+00:00,256.4,452.5,37.5,14.722222222222221,588.8122478,20.833333333333332,17.83333333333333,68579.6,24.444444444444443,14.722222222222221,57.8,199.9,368.8694995,4710Q20221,0.0,2022-02-23 09:00:00
2022-02-23 10:00:00+00:00,258.2,450.2,37.388888888888886,14.722222222222221,588.1227721,20.72222222222222,17.83333333333333,68580.0,24.444444444444443,14.722222222222221,58.3,200.4,369.5589752,4710Q20221,0.0,2022-02-23 10:00:00
2022-02-23 10:15:00+00:00,260.1,449.4,37.16666666666667,14.722222222222221,587.4332964,20.72222222222222,17.83333333333333,68580.0,24.388888888888893,14.722222222222221,58.7,201.1,367.4905481,4710Q20221,0.0,2022-02-23 10:15:00
2022-02-23 10:30:00+00:00,262.1,448.7,37.44444444444445,14.722222222222221,592.949102,21.11111111111111,17.88888888888889,68580.0,24.611111111111107,14.722222222222221,59.2,202.9,368.8694995,4710Q20221,0.0,2022-02-23 10:30:00
2022-02-23 10:45:00+00:00,258.1,448.3,37.44444444444445,14.722222222222221,588.8122478,20.888888888888886,17.88888888888889,68580.0,24.444444444444443,14.666666666666666,58.3,199.5,369.5589752,4710Q20221,0.0,2022-02-23 10:45:00
2022-02-23 11:00:00+00:00,261.6,446.7,37.388888888888886,14.722222222222221,590.8806749,20.888888888888886,17.88888888888889,68580.0,24.499999999999996,14.722222222222221,59.0,201.6,369.5589752,4710Q20221,0.0,2022-02-23 11:00:00
2022-02-23 11:15:00+00:00,260.2,449.1,37.388888888888886,14.722222222222221,590.8806749,20.944444444444446,17.88888888888889,68580.0,24.555555555555557,14.722222222222221,58.7,201.3,368.8694995,4710Q20221,0.0,2022-02-23 11:15:00
2022-03-06 01:15:00+00:00,249.1,453.3,38.833333333333336,15.277777777777777,581.9174908000001,19.222222222222218,18.111111111111107,68584.4,24.111111111111114,15.277777777777777,55.0,196.5,379.211635,4710Q20221,0.0,2022-03-06 01:15:00
2022-03-06 01:30:00+00:00,248.7,453.1,38.388888888888886,15.0,598.4649076,19.499999999999996,17.83333333333333,68585.5,24.055555555555554,15.0,55.1,196.0,375.0747808,4710Q20221,0.0,2022-03-06 01:30:00
2022-03-06 01:45:00+00:00,243.6,452.8,38.666666666666664,15.0,579.159588,19.72222222222222,17.83333333333333,68585.5,24.27777777777778,15.0,55.2,189.1,375.7642565,4710Q20221,0.0,2022-03-06 01:45:00
2022-03-06 02:00:00+00:00,247.5,452.2,38.333333333333336,15.0,574.3332581,19.777777777777775,17.83333333333333,68585.5,24.27777777777778,14.944444444444443,55.9,191.6,373.69582940000004,4710Q20221,0.0,2022-03-06 02:00:00
2022-03-06 02:15:00+00:00,240.1,452.7,39.0,15.0,580.5385394,19.777777777777775,17.83333333333333,68585.5,24.333333333333332,15.111111111111112,54.2,187.0,375.7642565,4710Q20221,0.0,2022-03-06 02:15:00
2022-03-06 02:30:00+00:00,243.9,452.6,38.666666666666664,15.0,578.4701123000001,19.833333333333336,17.83333333333333,68585.5,24.222222222222218,14.944444444444443,55.1,189.9,374.3853051,4710Q20221,0.0,2022-03-06 02:30:00
2022-03-06 02:45:00+00:00,241.2,453.0,38.77777777777778,15.0,578.4701123000001,19.833333333333336,17.83333333333333,68585.5,24.222222222222218,14.944444444444443,54.4,187.4,374.3853051,4710Q20221,0.0,2022-03-06 02:45:00
2022-03-06 04:30:00+00:00,228.4,452.3,39.94444444444445,15.0,599.8438590000001,19.388888888888893,17.555555555555557,68585.5,24.111111111111114,15.055555555555555,51.6,181.5,377.14320790000005,4710Q20221,0.0,2022-03-06 04:30:00
2022-03-06 04:45:00+00:00,234.9,452.8,39.55555555555556,15.0,546.7542301,19.0,17.555555555555557,68585.5,23.388888888888886,14.944444444444443,53.0,181.3,376.45373220000005,4710Q20221,0.0,2022-03-06 04:45:00
2022-03-06 05:00:00+00:00,234.9,452.8,39.55555555555556,15.0,546.7542301,19.0,17.555555555555557,68585.5,23.388888888888886,14.944444444444443,53.0,181.3,376.45373220000005,4710Q20221,0.0,2022-03-06 05:00:00
2022-03-06 06:45:00+00:00,243.0,455.4,38.833333333333336,15.277777777777777,619.1491786,19.61111111111111,18.000000000000004,68590.0,23.94444444444444,15.222222222222221,55.9,195.6,380.5905864,4710Q20221,0.0,2022-03-06 06:45:00
2022-03-06 07:00:00+00:00,240.4,455.1,39.38888888888889,15.277777777777777,604.6701889000001,19.72222222222222,18.000000000000004,68590.0,24.444444444444443,15.277777777777777,54.3,192.6,377.8326836,4710Q20221,0.0,2022-03-06 07:00:00
2022-03-06 07:15:00+00:00,238.1,455.4,40.38888888888889,15.277777777777777,562.6121712,19.499999999999996,17.88888888888889,68590.0,24.72222222222222,15.38888888888889,53.7,185.4,380.5905864,4710Q20221,0.0,2022-03-06 07:15:00
2022-03-06 07:30:00+00:00,239.3,455.1,39.44444444444444,15.277777777777777,585.3648693,19.222222222222218,17.88888888888889,68590.0,23.722222222222225,15.222222222222221,54.0,188.7,379.9011107,4710Q20221,0.0,2022-03-06 07:30:00
2022-03-06 07:45:00+00:00,238.0,456.2,39.55555555555556,15.277777777777777,559.1647927,19.444444444444443,17.88888888888889,68590.0,24.611111111111107,15.277777777777777,53.7,183.0,379.211635,4710Q20221,0.0,2022-03-06 07:45:00
2022-03-06 08:00:00+00:00,235.1,455.8,40.05555555555555,15.277777777777777,563.3016469,19.72222222222222,17.944444444444443,68590.0,24.944444444444446,15.277777777777777,53.1,181.7,381.2800621,4710Q20221,0.0,2022-03-06 08:00:00
2022-03-06 08:15:00+00:00,230.4,456.7,40.22222222222222,15.277777777777777,562.6121712,19.72222222222222,17.72222222222222,68590.0,23.88888888888889,15.277777777777777,52.2,178.6,381.2800621,4710Q20221,0.0,2022-03-06 08:15:00
2022-03-06 08:30:00+00:00,225.1,452.5,40.05555555555555,15.277777777777777,596.3964805,19.27777777777778,17.72222222222222,68590.0,23.388888888888886,15.277777777777777,50.8,176.6,381.2800621,4710Q20221,0.0,2022-03-06 08:30:00
2022-03-06 08:45:00+00:00,221.8,452.8,40.61111111111111,15.277777777777777,561.9226955,19.111111111111114,17.61111111111111,68590.0,23.555555555555557,15.277777777777777,50.1,170.1,383.3484892,4710Q20221,0.0,2022-03-06 08:45:00
2022-03-06 09:00:00+00:00,226.9,452.3,40.05555555555555,15.277777777777777,600.5333347,18.94444444444444,17.61111111111111,68590.0,23.333333333333332,15.277777777777777,50.6,178.6,381.2800621,4710Q20221,0.0,2022-03-06 09:00:00
2022-03-06 09:15:00+00:00,226.9,452.3,40.05555555555555,15.277777777777777,600.5333347,18.94444444444444,17.61111111111111,68590.0,23.333333333333332,15.277777777777777,50.6,178.6,381.2800621,4710Q20221,0.0,2022-03-06 09:15:00
2022-03-06 09:30:00+00:00,228.3,453.2,40.61111111111111,15.277777777777777,561.9226955,19.388888888888893,17.61111111111111,68593.0,24.555555555555557,15.277777777777777,51.5,175.1,380.5905864,4710Q20221,0.0,2022-03-06 09:30:00
2022-03-06 09:45:00+00:00,226.9,451.3,40.44444444444444,15.277777777777777,600.5333347,19.444444444444443,17.666666666666664,68593.0,24.111111111111114,15.277777777777777,51.2,177.5,381.2800621,4710Q20221,0.0,2022-03-06 09:45:00
2022-03-06 10:00:00+00:00,224.0,451.6,40.77777777777778,15.277777777777777,548.1331815,19.555555555555557,17.666666666666664,68593.0,24.333333333333332,15.277777777777777,51.1,171.9,381.2800621,4710Q20221,0.0,2022-03-06 10:00:00
2022-03-06 10:15:00+00:00,226.7,451.6,39.833333333333336,15.277777777777777,555.7174142,19.833333333333336,17.77777777777778,68593.0,24.111111111111114,15.166666666666664,51.3,174.0,381.2800621,4710Q20221,0.0,2022-03-06 10:15:00
2022-03-06 10:30:00+00:00,229.4,451.4,40.27777777777778,15.277777777777777,603.9807132,19.61111111111111,17.77777777777778,68593.0,23.722222222222225,15.277777777777777,51.1,179.5,381.9695378,4710Q20221,0.0,2022-03-06 10:30:00
2022-03-06 10:45:00+00:00,236.8,450.2,40.27777777777778,15.277777777777777,595.7070048,20.11111111111111,17.77777777777778,68593.0,24.388888888888893,15.277777777777777,53.5,184.6,381.9695378,4710Q20221,0.0,2022-03-06 10:45:00
2022-03-06 11:00:00+00:00,238.0,449.8,39.94444444444445,15.277777777777777,586.054345,20.833333333333332,17.83333333333333,68593.0,24.72222222222222,15.277777777777777,54.0,183.5,380.5905864,4710Q20221,0.0,2022-03-06 11:00:00
2022-03-06 11:15:00+00:00,235.9,451.0,40.33333333333333,15.277777777777777,587.4332964,20.888888888888886,17.83333333333333,68593.0,24.72222222222222,15.277777777777777,53.2,183.1,380.5905864,4710Q20221,0.0,2022-03-06 11:15:00
2022-03-06 11:30:00+00:00,226.2,451.7,40.888888888888886,15.277777777777777,603.2912375,20.555555555555554,17.72222222222222,68593.0,24.444444444444443,15.333333333333334,51.1,176.6,384.0379649,4710Q20221,0.0,2022-03-06 11:30:00
2022-03-06 11:45:00+00:00,233.2,450.7,40.33333333333333,15.277777777777777,583.9859179,20.611111111111107,17.72222222222222,68593.0,24.611111111111107,15.333333333333334,52.6,180.1,380.5905864,4710Q20221,0.0,2022-03-06 11:45:00
2022-03-06 12:00:00+00:00,232.3,450.8,40.33333333333333,15.277777777777777,583.9859179,20.611111111111107,17.72222222222222,68593.0,24.611111111111107,15.333333333333334,52.4,179.7,380.5905864,4710Q20221,0.0,2022-03-06 12:00:00
2022-03-06 12:15:00+00:00,231.4,450.8,40.666666666666664,15.277777777777777,586.054345,20.611111111111107,17.72222222222222,68593.0,24.72222222222222,15.333333333333334,52.2,178.9,381.9695378,4710Q20221,0.0,2022-03-06 12:15:00
2022-03-06 12:30:00+00:00,231.8,450.5,40.5,15.277777777777777,583.2964422,20.500000000000004,17.72222222222222,68593.0,24.611111111111107,15.333333333333334,52.3,178.9,381.9695378,4710Q20221,0.0,2022-03-06 12:30:00
2022-03-06 12:45:00+00:00,229.2,450.6,40.666666666666664,15.277777777777777,586.054345,20.500000000000004,17.61111111111111,68593.0,24.611111111111107,15.222222222222221,51.6,176.5,380.5905864,4710Q20221,0.0,2022-03-06 12:45:00
2022-03-06 13:00:00+00:00,203.4,450.6,45.0,15.833333333333332,596.3964805,19.27777777777778,17.77777777777778,68593.0,24.833333333333336,15.944444444444446,45.8,156.4,397.8274789,4710Q20221,0.0,2022-03-06 13:00:00
2022-03-06 13:15:00+00:00,211.7,450.1,42.333333333333336,15.833333333333332,602.6017618000001,19.944444444444446,17.944444444444443,68593.0,24.499999999999996,15.833333333333332,47.6,162.7,392.3116733,4710Q20221,0.0,2022-03-06 13:15:00
2022-03-06 13:30:00+00:00,225.9,449.7,41.77777777777778,15.833333333333332,632.2492169000001,21.055555555555557,17.944444444444443,68593.0,24.555555555555557,15.72222222222222,51.0,172.9,389.55377050000004,4710Q20221,0.0,2022-03-06 13:30:00
2022-03-06 13:45:00+00:00,219.1,449.6,42.88888888888889,15.833333333333332,606.738616,21.44444444444444,17.944444444444443,68593.0,25.222222222222225,15.88888888888889,49.5,168.2,392.3116733,4710Q20221,0.0,2022-03-06 13:45:00
2022-03-06 14:00:00+00:00,215.0,448.7,43.77777777777778,15.833333333333332,579.8490637,20.833333333333332,17.83333333333333,68593.0,25.166666666666664,15.88888888888889,48.5,162.1,393.001149,4710Q20221,0.0,2022-03-06 14:00:00
2022-03-06 14:15:00+00:00,212.5,448.2,43.61111111111111,15.833333333333332,566.7490254,21.055555555555557,17.83333333333333,68593.0,25.0,15.88888888888889,48.0,158.9,394.38010040000006,4710Q20221,0.0,2022-03-06 14:15:00
2022-03-06 14:30:00+00:00,221.9,447.1,42.333333333333336,15.833333333333332,575.7122095,21.11111111111111,18.000000000000004,68593.0,25.166666666666664,15.833333333333332,50.1,168.1,390.93272190000005,4710Q20221,0.0,2022-03-06 14:30:00
2022-03-06 14:45:00+00:00,224.3,447.1,42.333333333333336,15.833333333333332,617.0807515,20.944444444444446,18.000000000000004,68593.0,25.05555555555555,15.833333333333332,50.0,169.7,390.93272190000005,4710Q20221,0.0,2022-03-06 14:45:00
2022-03-06 15:00:00+00:00,231.5,451.2,40.888888888888886,15.555555555555555,591.5701506,21.166666666666664,17.944444444444443,68593.0,25.0,15.555555555555555,52.3,178.6,386.79586770000003,4710Q20221,0.0,2022-03-06 15:00:00
2022-03-06 15:15:00+00:00,222.7,450.6,41.44444444444444,15.555555555555555,580.5385394,20.944444444444446,17.83333333333333,68593.0,24.333333333333332,15.61111111111111,50.3,170.2,388.1748191,4710Q20221,0.0,2022-03-06 15:15:00
2022-03-06 15:30:00+00:00,218.7,449.9,42.55555555555555,15.555555555555555,600.5333347,20.833333333333332,17.555555555555557,68593.0,24.833333333333336,15.499999999999998,49.4,167.7,388.1748191,4710Q20221,0.0,2022-03-06 15:30:00
2022-03-06 15:45:00+00:00,211.6,450.3,43.0,15.555555555555555,566.7490254,20.944444444444446,17.555555555555557,68593.0,25.05555555555555,15.61111111111111,47.8,162.2,388.8642948,4710Q20221,0.0,2022-03-06 15:45:00
2022-03-06 16:00:00+00:00,226.4,448.9,41.666666666666664,15.555555555555555,590.1911992,20.777777777777782,17.77777777777778,68593.0,25.0,15.555555555555555,51.1,173.7,386.79586770000003,4710Q20221,0.0,2022-03-06 16:00:00
2022-03-06 16:15:00+00:00,234.9,447.9,40.94444444444444,15.555555555555555,586.7438207,21.055555555555557,17.944444444444443,68593.0,24.72222222222222,15.499999999999998,53.0,180.9,386.79586770000003,4710Q20221,0.0,2022-03-06 16:15:00
2022-03-06 16:30:00+00:00,236.4,447.2,40.5,15.555555555555555,589.5017235,21.055555555555557,18.055555555555554,68593.0,24.888888888888886,15.555555555555555,53.3,181.6,385.4169163,4710Q20221,0.0,2022-03-06 16:30:00
2022-03-06 16:45:00+00:00,240.4,447.0,40.33333333333333,15.555555555555555,589.5017235,20.944444444444446,18.055555555555554,68593.0,24.888888888888886,15.555555555555555,54.2,184.6,385.4169163,4710Q20221,0.0,2022-03-06 16:45:00
2022-03-06 17:00:00+00:00,244.1,447.0,39.44444444444444,15.277777777777777,589.5017235,21.055555555555557,17.944444444444443,68593.0,24.833333333333336,15.277777777777777,55.1,187.9,380.5905864,4710Q20221,0.0,2022-03-06 17:00:00
2022-03-06 17:15:00+00:00,243.4,447.9,39.49999999999999,15.277777777777777,588.8122478,21.055555555555557,17.944444444444443,68593.0,24.833333333333336,15.277777777777777,54.9,187.6,380.5905864,4710Q20221,0.0,2022-03-06 17:15:00
2022-03-06 17:30:00+00:00,243.7,447.3,39.49999999999999,15.277777777777777,589.5017235,20.999999999999996,17.944444444444443,68593.0,24.833333333333336,15.277777777777777,55.0,187.8,380.5905864,4710Q20221,0.0,2022-03-06 17:30:00
2022-03-06 17:45:00+00:00,248.2,446.8,39.44444444444444,15.277777777777777,592.2596263,21.11111111111111,18.055555555555554,68593.0,24.888888888888886,15.277777777777777,56.0,191.4,380.5905864,4710Q20221,0.0,2022-03-06 17:45:00
2022-03-06 18:00:00+00:00,237.9,450.9,40.166666666666664,15.277777777777777,587.4332964,20.666666666666668,17.88888888888889,68593.0,24.666666666666668,15.333333333333334,53.7,184.2,381.9695378,4710Q20221,0.0,2022-03-06 18:00:00
2022-03-06 18:15:00+00:00,256.4,449.5,38.11111111111111,15.0,591.5701506,21.055555555555557,18.055555555555554,68593.0,24.666666666666668,15.0,57.9,198.3,374.3853051,4710Q20221,0.0,2022-03-06 18:15:00
2022-03-06 18:30:00+00:00,249.2,450.9,38.94444444444444,15.0,588.8122478,21.11111111111111,17.77777777777778,68593.0,24.666666666666668,14.944444444444443,56.2,193.4,375.7642565,4710Q20221,0.0,2022-03-06 18:30:00
2022-03-06 18:45:00+00:00,247.6,451.5,38.94444444444444,15.0,588.8122478,20.833333333333332,17.77777777777778,68593.0,24.611111111111107,14.944444444444443,56.2,192.4,375.7642565,4710Q20221,0.0,2022-03-06 18:45:00
2022-03-06 19:00:00+00:00,246.9,451.6,38.94444444444444,15.0,588.1227721,20.777777777777782,17.77777777777778,68593.0,24.555555555555557,14.944444444444443,55.7,192.3,374.3853051,4710Q20221,0.0,2022-03-06 19:00:00
2022-03-06 19:15:00+00:00,248.3,451.9,39.111111111111114,15.0,588.1227721,20.944444444444446,17.77777777777778,68593.0,24.666666666666668,14.888888888888888,56.0,193.1,374.3853051,4710Q20221,0.0,2022-03-06 19:15:00
2022-03-06 19:30:00+00:00,244.0,451.7,39.27777777777778,15.0,587.4332964,20.944444444444446,17.77777777777778,68593.0,24.666666666666668,15.055555555555555,55.0,189.5,376.45373220000005,4710Q20221,0.0,2022-03-06 19:30:00
2022-03-06 19:45:00+00:00,246.8,452.1,39.0,15.0,588.8122478,20.888888888888886,17.77777777777778,68593.0,24.666666666666668,15.055555555555555,55.7,192.2,375.7642565,4710Q20221,0.0,2022-03-06 19:45:00
2022-03-06 20:00:00+00:00,247.6,451.8,39.0,15.0,586.054345,20.777777777777782,17.77777777777778,68593.0,24.611111111111107,15.055555555555555,55.9,192.1,375.7642565,4710Q20221,0.0,2022-03-06 20:00:00
2022-03-06 20:15:00+00:00,245.5,452.2,38.888888888888886,15.0,585.3648693,20.666666666666668,17.77777777777778,68593.0,24.499999999999996,14.944444444444443,55.4,191.3,373.69582940000004,4710Q20221,0.0,2022-03-06 20:15:00
2022-03-06 20:30:00+00:00,243.9,452.7,39.166666666666664,15.0,586.7438207,20.72222222222222,17.77777777777778,68593.0,24.611111111111107,15.0,55.1,190.1,375.7642565,4710Q20221,0.0,2022-03-06 20:30:00
2022-03-06 20:45:00+00:00,249.0,451.1,38.94444444444444,15.0,588.1227721,20.944444444444446,17.77777777777778,68593.0,24.611111111111107,15.0,56.2,193.7,375.7642565,4710Q20221,0.0,2022-03-06 20:45:00
2022-03-06 21:00:00+00:00,252.4,451.0,38.833333333333336,15.0,592.949102,21.333333333333336,17.77777777777778,68593.0,24.833333333333336,15.0,57.0,196.6,375.7642565,4710Q20221,0.0,2022-03-06 21:00:00
2022-03-06 21:15:00+00:00,249.2,451.4,38.833333333333336,15.0,589.5017235,20.999999999999996,17.77777777777778,68593.0,24.611111111111107,14.944444444444443,56.3,193.8,374.3853051,4710Q20221,0.0,2022-03-06 21:15:00
2022-03-06 21:30:00+00:00,249.2,450.7,38.833333333333336,15.0,587.4332964,20.72222222222222,17.77777777777778,68593.0,24.611111111111107,14.944444444444443,56.2,193.6,374.3853051,4710Q20221,0.0,2022-03-06 21:30:00
2022-03-06 21:45:00+00:00,247.3,454.2,38.94444444444444,15.0,588.8122478,20.833333333333332,17.77777777777778,68593.0,24.611111111111107,14.944444444444443,55.9,193.7,374.3853051,4710Q20221,0.0,2022-03-06 21:45:00
2022-03-06 22:00:00+00:00,247.1,453.8,38.833333333333336,15.0,586.054345,20.666666666666668,17.77777777777778,68593.0,24.555555555555557,14.944444444444443,55.7,193.0,374.3853051,4710Q20221,0.0,2022-03-06 22:00:00
2022-03-06 22:15:00+00:00,247.4,455.4,38.888888888888886,15.0,588.1227721,20.944444444444446,17.77777777777778,68593.0,24.555555555555557,14.944444444444443,55.9,195.0,375.7642565,4710Q20221,0.0,2022-03-06 22:15:00
2022-03-06 22:30:00+00:00,247.4,455.4,38.888888888888886,15.0,588.1227721,20.944444444444446,17.77777777777778,68593.0,24.555555555555557,14.944444444444443,55.9,195.0,375.7642565,4710Q20221,0.0,2022-03-06 22:30:00
2022-03-06 22:45:00+00:00,248.5,454.8,39.0,15.0,591.5701506,21.11111111111111,17.77777777777778,68593.0,24.72222222222222,14.944444444444443,56.1,194.8,376.45373220000005,4710Q20221,0.0,2022-03-06 22:45:00
2022-03-07 00:45:00+00:00,248.6,454.5,38.888888888888886,15.0,589.5017235,21.11111111111111,17.77777777777778,68606.4,24.666666666666668,15.0,56.1,194.4,374.3853051,4710Q20221,0.0,2022-03-07 00:45:00
2022-03-07 01:00:00+00:00,243.5,454.9,39.22222222222222,15.0,590.8806749,21.11111111111111,17.77777777777778,68606.4,24.666666666666668,15.0,55.0,190.7,375.7642565,4710Q20221,0.0,2022-03-07 01:00:00
2022-03-07 01:45:00+00:00,250.0,454.7,38.77777777777778,15.0,591.5701506,21.055555555555557,17.88888888888889,68606.4,24.72222222222222,15.0,56.4,196.1,374.3853051,4710Q20221,0.0,2022-03-07 01:45:00
2022-03-07 02:00:00+00:00,239.0,456.4,39.72222222222222,15.0,588.8122478,21.055555555555557,17.555555555555557,68606.4,24.611111111111107,15.0,53.9,187.5,376.45373220000005,4710Q20221,0.0,2022-03-07 02:00:00
2022-03-07 02:15:00+00:00,240.2,452.1,39.833333333333336,15.0,585.3648693,20.72222222222222,17.555555555555557,68606.4,24.555555555555557,14.944444444444443,54.2,187.0,375.7642565,4710Q20221,0.0,2022-03-07 02:15:00
2022-03-07 02:30:00+00:00,238.5,450.2,40.22222222222222,15.0,588.1227721,20.944444444444446,17.555555555555557,68606.4,24.777777777777775,15.055555555555555,53.8,184.8,377.8326836,4710Q20221,0.0,2022-03-07 02:30:00
2022-03-07 02:45:00+00:00,240.3,452.5,39.94444444444445,15.0,586.054345,20.777777777777782,17.555555555555557,68606.4,24.666666666666668,15.0,54.3,187.2,377.14320790000005,4710Q20221,0.0,2022-03-07 02:45:00
2022-03-07 03:00:00+00:00,238.0,452.9,39.72222222222222,15.0,588.8122478,21.222222222222225,17.555555555555557,68609.4,24.72222222222222,15.0,53.7,185.6,375.7642565,4710Q20221,0.0,2022-03-07 03:00:00
2022-03-07 03:15:00+00:00,237.5,453.1,39.66666666666667,15.0,588.8122478,20.944444444444446,17.555555555555557,68609.7,24.666666666666668,15.0,53.6,184.9,375.7642565,4710Q20221,0.0,2022-03-07 03:15:00
2022-03-07 03:45:00+00:00,227.4,453.9,41.0,15.277777777777777,588.1227721,20.777777777777782,17.666666666666664,68609.7,24.777777777777775,15.333333333333334,51.3,176.2,383.3484892,4710Q20221,0.0,2022-03-07 03:45:00
2022-03-07 04:00:00+00:00,237.6,454.1,40.33333333333333,15.277777777777777,590.8806749,21.222222222222225,17.83333333333333,68609.7,24.833333333333336,15.333333333333334,53.6,185.1,381.2800621,4710Q20221,0.0,2022-03-07 04:00:00
2022-03-07 04:15:00+00:00,239.6,455.4,40.05555555555555,15.277777777777777,588.1227721,20.888888888888886,17.83333333333333,68609.7,24.777777777777775,15.277777777777777,54.0,187.2,381.2800621,4710Q20221,0.0,2022-03-07 04:15:00
2022-03-07 04:30:00+00:00,239.8,455.8,40.111111111111114,15.277777777777777,590.8806749,21.277777777777775,17.83333333333333,68609.7,24.833333333333336,15.277777777777777,54.1,188.0,380.5905864,4710Q20221,0.0,2022-03-07 04:30:00
2022-03-07 04:45:00+00:00,238.2,456.2,39.888888888888886,15.277777777777777,586.054345,20.72222222222222,17.83333333333333,68609.7,24.666666666666668,15.277777777777777,53.8,186.9,379.9011107,4710Q20221,0.0,2022-03-07 04:45:00
2022-03-07 05:00:00+00:00,237.0,455.3,40.27777777777778,15.277777777777777,588.8122478,21.11111111111111,17.83333333333333,68609.7,24.777777777777775,15.277777777777777,53.5,185.4,381.2800621,4710Q20221,0.0,2022-03-07 05:00:00
2022-03-07 05:15:00+00:00,237.0,455.3,40.27777777777778,15.277777777777777,588.8122478,21.11111111111111,17.83333333333333,68609.7,24.777777777777775,15.277777777777777,53.5,185.4,381.2800621,4710Q20221,0.0,2022-03-07 05:15:00
2022-03-07 05:30:00+00:00,237.5,454.8,40.166666666666664,15.277777777777777,588.1227721,20.888888888888886,17.83333333333333,68609.7,24.666666666666668,15.277777777777777,53.6,186.0,381.2800621,4710Q20221,0.0,2022-03-07 05:30:00
2022-03-07 05:45:00+00:00,237.7,454.8,40.27777777777778,15.277777777777777,590.8806749,21.277777777777775,17.83333333333333,68609.7,24.888888888888886,15.277777777777777,53.7,185.6,381.2800621,4710Q20221,0.0,2022-03-07 05:45:00
2022-03-07 06:00:00+00:00,236.2,456.3,40.05555555555555,15.277777777777777,588.1227721,20.611111111111107,17.83333333333333,68609.7,24.666666666666668,15.222222222222221,53.3,185.3,380.5905864,4710Q20221,0.0,2022-03-07 06:00:00
2022-03-07 06:15:00+00:00,233.8,456.8,40.33333333333333,15.277777777777777,587.4332964,20.72222222222222,17.83333333333333,68609.7,24.777777777777775,15.222222222222221,52.7,182.8,380.5905864,4710Q20221,0.0,2022-03-07 06:15:00
2022-03-07 06:30:00+00:00,233.8,456.0,40.38888888888889,15.277777777777777,588.8122478,20.944444444444446,17.83333333333333,68609.7,24.777777777777775,15.222222222222221,52.7,183.1,381.2800621,4710Q20221,0.0,2022-03-07 06:30:00
2022-03-07 06:45:00+00:00,234.6,455.1,40.44444444444444,15.277777777777777,588.8122478,20.944444444444446,17.83333333333333,68609.7,24.777777777777775,15.222222222222221,52.9,183.4,381.9695378,4710Q20221,0.0,2022-03-07 06:45:00
2022-03-07 08:45:00+00:00,232.7,453.2,40.5,15.277777777777777,569.5069282,20.555555555555554,17.77777777777778,68609.7,24.72222222222222,15.333333333333334,52.5,179.7,381.9695378,4710Q20221,0.0,2022-03-07 08:45:00
2022-03-07 09:00:00+00:00,238.2,452.7,40.166666666666664,15.277777777777777,577.0911609000001,20.444444444444443,17.83333333333333,68609.7,24.888888888888886,15.222222222222221,54.2,184.0,380.5905864,4710Q20221,0.0,2022-03-07 09:00:00
2022-03-07 09:15:00+00:00,233.6,451.4,40.27777777777778,15.277777777777777,590.8806749,20.500000000000004,17.83333333333333,68609.7,24.666666666666668,15.222222222222221,52.7,181.2,381.2800621,4710Q20221,0.0,2022-03-07 09:15:00
2022-03-07 09:30:00+00:00,234.8,451.1,40.61111111111111,15.277777777777777,571.5753553000001,20.222222222222225,17.83333333333333,68609.7,24.944444444444446,15.222222222222221,53.4,181.7,380.5905864,4710Q20221,0.0,2022-03-07 09:30:00
2022-03-07 09:45:00+00:00,227.3,451.8,40.61111111111111,15.277777777777777,570.8858796,20.0,17.72222222222222,68609.7,24.555555555555557,15.333333333333334,51.6,174.6,381.9695378,4710Q20221,0.0,2022-03-07 09:45:00
2022-03-07 10:00:00+00:00,240.0,450.5,39.833333333333336,15.277777777777777,597.0859561999999,19.27777777777778,17.77777777777778,68609.7,23.88888888888889,15.222222222222221,54.2,186.6,381.9695378,4710Q20221,0.0,2022-03-07 10:00:00
2022-03-07 10:15:00+00:00,240.5,450.5,40.55555555555556,15.277777777777777,552.9595114,19.055555555555554,17.77777777777778,68609.7,24.888888888888886,15.277777777777777,54.3,181.6,379.9011107,4710Q20221,0.0,2022-03-07 10:15:00
2022-03-07 10:30:00+00:00,237.7,449.5,40.05555555555555,15.277777777777777,595.7070048,19.166666666666668,17.77777777777778,68609.7,23.722222222222225,15.277777777777777,53.7,185.2,383.3484892,4710Q20221,0.0,2022-03-07 10:30:00
2022-03-07 10:45:00+00:00,233.8,448.8,40.111111111111114,15.277777777777777,560.5437441,19.166666666666668,17.77777777777778,68609.7,24.388888888888893,15.277777777777777,52.8,177.8,381.9695378,4710Q20221,0.0,2022-03-07 10:45:00
2022-03-07 11:00:00+00:00,230.7,447.9,40.0,15.277777777777777,566.7490254,19.166666666666668,17.72222222222222,68609.7,24.444444444444443,15.222222222222221,53.3,175.5,381.2800621,4710Q20221,0.0,2022-03-07 11:00:00
2022-03-07 11:15:00+00:00,227.9,450.9,40.166666666666664,15.277777777777777,585.3648693,18.88888888888889,17.72222222222222,68609.7,23.444444444444446,15.277777777777777,50.8,178.4,383.3484892,4710Q20221,0.0,2022-03-07 11:15:00
2022-03-07 11:30:00+00:00,229.5,451.5,40.111111111111114,15.277777777777777,549.5121329,19.0,17.72222222222222,68609.7,24.166666666666664,15.277777777777777,51.8,175.0,380.5905864,4710Q20221,0.0,2022-03-07 11:30:00
2022-03-07 11:45:00+00:00,227.7,452.3,39.94444444444445,15.277777777777777,609.4965188000001,18.88888888888889,17.72222222222222,68617.6,23.444444444444446,15.333333333333334,51.4,179.1,381.2800621,4710Q20221,0.0,2022-03-07 11:45:00
2022-03-07 12:00:00+00:00,229.4,451.2,40.05555555555555,15.277777777777777,541.2384245000001,18.722222222222225,17.77777777777778,68617.6,23.555555555555557,15.38888888888889,51.8,173.2,384.0379649,4710Q20221,0.0,2022-03-07 12:00:00
2022-03-07 12:15:00+00:00,230.2,450.0,39.44444444444444,15.277777777777777,543.3068516,18.94444444444444,17.77777777777778,68617.6,23.388888888888886,15.166666666666664,52.0,174.2,379.9011107,4710Q20221,0.0,2022-03-07 12:15:00
2022-03-07 12:30:00+00:00,232.8,447.9,40.27777777777778,15.277777777777777,588.1227721,18.94444444444444,17.77777777777778,68617.6,23.499999999999996,15.277777777777777,52.6,180.6,383.3484892,4710Q20221,0.0,2022-03-07 12:30:00
2022-03-07 12:45:00+00:00,229.6,447.0,39.888888888888886,15.277777777777777,592.2596263,18.833333333333336,17.72222222222222,68617.6,23.277777777777782,15.333333333333334,51.8,178.8,383.3484892,4710Q20221,0.0,2022-03-07 12:45:00
2022-03-07 13:00:00+00:00,231.9,452.5,39.55555555555556,15.277777777777777,606.738616,18.722222222222225,17.77777777777778,68617.6,23.61111111111111,15.277777777777777,52.3,182.8,381.2800621,4710Q20221,0.0,2022-03-07 13:00:00
2022-03-07 13:15:00+00:00,238.6,454.7,38.94444444444444,15.277777777777777,632.9386926,19.0,17.77777777777778,68617.6,23.555555555555557,15.166666666666664,53.9,189.7,381.2800621,4710Q20221,0.0,2022-03-07 13:15:00
2022-03-07 13:30:00+00:00,237.2,454.0,39.44444444444444,15.277777777777777,580.5385394,18.88888888888889,17.83333333333333,68617.6,23.88888888888889,15.277777777777777,53.5,185.3,381.9695378,4710Q20221,0.0,2022-03-07 13:30:00
2022-03-07 13:45:00+00:00,225.4,454.1,39.66666666666667,15.277777777777777,541.9279002,18.61111111111111,17.83333333333333,68617.6,23.666666666666664,15.277777777777777,50.9,172.4,381.2800621,4710Q20221,0.0,2022-03-07 13:45:00
2022-03-07 14:00:00+00:00,238.4,453.0,39.44444444444444,15.277777777777777,552.2700357,18.94444444444444,17.88888888888889,68617.6,24.444444444444443,15.222222222222221,53.2,187.3,379.9011107,4710Q20221,0.0,2022-03-07 14:00:00
2022-03-17 17:15:00+00:00,164.8,447.7,31.11111111111111,15.0,460.5697676,12.055555555555557,18.499999999999996,68619.9,14.166666666666666,17.77777777777778,37.2,125.0,397.1380032,4710Q20221,82.9,2022-03-17 17:15:00
2022-03-17 19:00:00+00:00,265.7,446.5,36.72222222222222,14.444444444444445,589.5017235,20.833333333333332,17.83333333333333,68619.9,24.333333333333332,14.444444444444445,60.0,204.1,361.9747425,4710Q20221,0.0,2022-03-17 19:00:00
2022-03-17 19:15:00+00:00,268.3,445.3,36.666666666666664,14.444444444444445,592.2596263,20.888888888888886,17.83333333333333,68619.9,24.499999999999996,14.388888888888888,60.6,205.8,361.9747425,4710Q20221,0.0,2022-03-17 19:15:00
2022-03-17 19:30:00+00:00,248.3,446.6,38.72222222222222,14.722222222222221,585.3648693,20.833333333333332,17.666666666666664,68619.9,24.388888888888893,14.777777777777779,56.1,191.1,370.93792659999997,4710Q20221,0.0,2022-03-17 19:30:00
2022-03-17 19:45:00+00:00,251.6,447.0,38.166666666666664,14.722222222222221,579.8490637,20.38888888888889,17.666666666666664,68619.9,24.222222222222218,14.666666666666666,56.8,193.6,367.4905481,4710Q20221,0.0,2022-03-17 19:45:00
2022-03-17 20:00:00+00:00,254.6,446.8,38.0,14.722222222222221,583.9859179,20.888888888888886,17.666666666666664,68619.9,24.333333333333332,14.666666666666666,57.5,196.3,367.4905481,4710Q20221,0.0,2022-03-17 20:00:00
2022-03-17 20:15:00+00:00,256.9,446.9,38.55555555555556,14.722222222222221,592.949102,21.5,17.666666666666664,68619.9,24.72222222222222,14.722222222222221,58.0,197.9,369.5589752,4710Q20221,0.0,2022-03-17 20:15:00
2022-03-17 20:30:00+00:00,251.6,447.8,38.388888888888886,14.722222222222221,584.6753936,20.888888888888886,17.666666666666664,68619.9,24.388888888888893,14.666666666666666,56.8,194.5,368.8694995,4710Q20221,0.0,2022-03-17 20:30:00
2022-03-17 20:45:00+00:00,251.6,447.8,38.388888888888886,14.722222222222221,584.6753936,20.888888888888886,17.666666666666664,68619.9,24.388888888888893,14.666666666666666,56.8,194.5,368.8694995,4710Q20221,0.0,2022-03-17 20:45:00
2022-03-17 21:00:00+00:00,250.1,447.6,38.77777777777778,14.722222222222221,582.6069665,20.944444444444446,17.666666666666664,68619.9,24.444444444444443,14.666666666666666,56.6,192.5,370.2484509,4710Q20221,0.0,2022-03-17 21:00:00
2022-03-17 21:15:00+00:00,254.1,448.4,38.666666666666664,14.722222222222221,591.5701506,21.44444444444444,17.77777777777778,68619.9,24.666666666666668,14.666666666666666,57.4,196.2,369.5589752,4710Q20221,0.0,2022-03-17 21:15:00
