DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2022-03-17 21:30:00+00:00,252.2,448.8,38.333333333333336,14.722222222222221,586.054345,20.944444444444446,17.77777777777778,68619.9,24.388888888888893,14.666666666666666,56.9,195.0,369.5589752,4710Q20221,0.0,2022-03-17 21:30:00
2022-03-17 21:45:00+00:00,250.5,448.9,38.11111111111111,14.722222222222221,579.8490637,20.444444444444443,17.77777777777778,68619.9,24.222222222222218,14.722222222222221,56.5,193.8,369.5589752,4710Q20221,0.0,2022-03-17 21:45:00
2022-03-17 22:00:00+00:00,253.0,449.3,38.55555555555556,14.722222222222221,588.8122478,21.277777777777775,17.77777777777778,68619.9,24.555555555555557,14.722222222222221,57.1,196.3,369.5589752,4710Q20221,0.0,2022-03-17 22:00:00
2022-03-17 22:15:00+00:00,256.4,450.0,38.166666666666664,14.722222222222221,592.2596263,21.333333333333336,17.83333333333333,68619.9,24.611111111111107,14.722222222222221,57.9,198.7,368.8694995,4710Q20221,0.0,2022-03-17 22:15:00
2022-03-17 22:30:00+00:00,264.1,449.3,36.99999999999999,14.722222222222221,592.949102,21.055555555555557,18.055555555555554,68619.9,24.499999999999996,14.666666666666666,59.6,204.7,366.8010724,4710Q20221,0.0,2022-03-17 22:30:00
2022-03-17 22:45:00+00:00,265.4,448.9,36.611111111111114,14.444444444444445,591.5701506,20.888888888888886,17.83333333333333,68619.9,24.444444444444443,14.388888888888888,59.8,205.2,363.35369390000005,4710Q20221,0.0,2022-03-17 22:45:00
2022-03-17 23:00:00+00:00,265.1,449.3,36.666666666666664,14.444444444444445,591.5701506,20.888888888888886,17.83333333333333,68619.9,24.499999999999996,14.388888888888888,59.9,205.2,363.35369390000005,4710Q20221,0.0,2022-03-17 23:00:00
2022-03-17 23:15:00+00:00,264.5,449.8,36.666666666666664,14.444444444444445,590.8806749,20.833333333333332,17.83333333333333,68619.9,24.444444444444443,14.388888888888888,59.7,205.3,361.2852668,4710Q20221,0.0,2022-03-17 23:15:00
2022-03-17 23:30:00+00:00,266.9,449.4,36.94444444444444,14.444444444444445,593.6385776999999,21.055555555555557,17.83333333333333,68619.9,24.611111111111107,14.388888888888888,60.3,206.7,362.66421820000005,4710Q20221,0.0,2022-03-17 23:30:00
2022-03-17 23:45:00+00:00,264.9,448.8,37.11111111111111,14.444444444444445,592.2596263,21.055555555555557,17.88888888888889,68619.9,24.555555555555557,14.5,59.8,205.2,364.0431696,4710Q20221,0.0,2022-03-17 23:45:00
2022-03-18 00:00:00+00:00,264.4,449.9,37.05555555555556,14.444444444444445,591.5701506,20.999999999999996,17.77777777777778,68619.9,24.499999999999996,14.444444444444445,59.7,205.2,362.66421820000005,4710Q20221,0.0,2022-03-18 00:00:00
2022-03-18 00:15:00+00:00,264.1,449.6,36.99999999999999,14.444444444444445,591.5701506,20.944444444444446,17.88888888888889,68619.9,24.444444444444443,14.444444444444445,59.6,204.7,363.35369390000005,4710Q20221,0.0,2022-03-18 00:15:00
2022-03-18 00:30:00+00:00,263.0,449.0,36.83333333333333,14.444444444444445,587.4332964,20.833333333333332,17.88888888888889,68619.9,24.333333333333332,14.388888888888888,59.4,203.3,362.66421820000005,4710Q20221,0.0,2022-03-18 00:30:00
2022-03-18 00:45:00+00:00,265.0,449.4,36.72222222222222,14.444444444444445,591.5701506,20.833333333333332,17.88888888888889,68619.9,24.444444444444443,14.388888888888888,59.8,205.1,362.66421820000005,4710Q20221,0.0,2022-03-18 00:45:00
2022-03-18 01:00:00+00:00,266.2,448.7,36.88888888888889,14.444444444444445,592.949102,20.944444444444446,17.88888888888889,68619.9,24.555555555555557,14.444444444444445,60.1,205.8,362.66421820000005,4710Q20221,0.0,2022-03-18 01:00:00
2022-03-18 01:15:00+00:00,270.7,447.1,36.72222222222222,14.444444444444445,596.3964805,20.944444444444446,17.88888888888889,68619.9,24.611111111111107,14.444444444444445,61.1,208.9,362.66421820000005,4710Q20221,0.0,2022-03-18 01:15:00
2022-03-18 01:30:00+00:00,269.6,448.3,36.72222222222222,14.444444444444445,595.7070048,20.944444444444446,17.88888888888889,68619.9,24.611111111111107,14.444444444444445,60.9,208.0,361.9747425,4710Q20221,0.0,2022-03-18 01:30:00
2022-03-18 02:15:00+00:00,259.3,448.9,36.99999999999999,14.444444444444445,585.3648693,20.666666666666668,17.77777777777778,68619.9,24.222222222222218,14.444444444444445,58.5,200.5,363.35369390000005,4710Q20221,0.0,2022-03-18 02:15:00
2022-03-18 02:30:00+00:00,269.8,449.6,37.16666666666667,14.444444444444445,599.8438590000001,21.277777777777775,17.83333333333333,68619.9,24.833333333333336,14.444444444444445,60.9,208.8,362.66421820000005,4710Q20221,0.0,2022-03-18 02:30:00
2022-03-18 02:45:00+00:00,259.4,450.4,37.16666666666667,14.444444444444445,587.4332964,20.833333333333332,17.77777777777778,68619.9,24.333333333333332,14.444444444444445,58.6,201.6,363.35369390000005,4710Q20221,0.0,2022-03-18 02:45:00
2022-03-18 03:00:00+00:00,263.0,451.0,37.11111111111111,14.444444444444445,591.5701506,21.055555555555557,17.77777777777778,68619.9,24.444444444444443,14.444444444444445,59.4,204.2,363.35369390000005,4710Q20221,0.0,2022-03-18 03:00:00
2022-03-18 03:15:00+00:00,261.4,452.6,37.11111111111111,14.444444444444445,591.5701506,20.999999999999996,17.77777777777778,68619.9,24.444444444444443,14.388888888888888,59.0,204.7,362.66421820000005,4710Q20221,0.0,2022-03-18 03:15:00
2022-03-18 03:30:00+00:00,257.9,447.9,37.388888888888886,14.444444444444445,588.8122478,21.11111111111111,17.61111111111111,68619.9,24.499999999999996,14.333333333333332,58.2,198.3,362.66421820000005,4710Q20221,0.0,2022-03-18 03:30:00
2022-03-18 03:45:00+00:00,234.3,450.2,40.05555555555555,15.0,573.6437824000001,20.38888888888889,17.61111111111111,68619.9,24.444444444444443,15.055555555555555,53.0,180.7,377.8326836,4710Q20221,0.0,2022-03-18 03:45:00
2022-03-18 04:00:00+00:00,252.9,450.4,38.61111111111111,15.0,589.5017235,21.277777777777775,17.944444444444443,68619.9,24.611111111111107,14.944444444444443,57.1,196.2,372.31687800000003,4710Q20221,0.0,2022-03-18 04:00:00
2022-03-18 04:15:00+00:00,252.4,450.7,39.0,15.0,595.7070048,21.555555555555554,17.944444444444443,68619.9,24.777777777777775,15.0,57.0,196.2,374.3853051,4710Q20221,0.0,2022-03-18 04:15:00
2022-03-18 04:30:00+00:00,273.7,449.7,36.88888888888889,14.722222222222221,603.9807132,21.11111111111111,18.277777777777782,68619.9,24.833333333333336,14.722222222222221,61.7,211.6,366.1115967,4710Q20221,0.0,2022-03-18 04:30:00
2022-03-18 04:45:00+00:00,257.4,451.8,36.27777777777778,14.444444444444445,583.9859179,20.222222222222225,17.88888888888889,68619.9,24.055555555555554,14.555555555555557,59.2,200.8,366.1115967,4710Q20221,0.0,2022-03-18 04:45:00
2022-03-18 05:00:00+00:00,260.5,451.4,36.5,14.444444444444445,586.054345,20.666666666666668,17.83333333333333,68619.9,24.27777777777778,14.444444444444445,58.8,202.6,363.35369390000005,4710Q20221,0.0,2022-03-18 05:00:00
2022-03-18 05:15:00+00:00,262.8,451.5,36.611111111111114,14.444444444444445,590.8806749,20.833333333333332,17.83333333333333,68619.9,24.388888888888893,14.5,59.4,204.4,363.35369390000005,4710Q20221,0.0,2022-03-18 05:15:00
2022-03-18 05:30:00+00:00,262.3,450.9,36.94444444444444,14.444444444444445,589.5017235,20.888888888888886,17.83333333333333,68619.9,24.333333333333332,14.444444444444445,59.2,203.4,364.0431696,4710Q20221,0.0,2022-03-18 05:30:00
2022-03-18 05:45:00+00:00,268.0,452.0,36.666666666666664,14.444444444444445,595.0175291,20.944444444444446,17.88888888888889,68619.9,24.611111111111107,14.444444444444445,60.5,208.4,361.9747425,4710Q20221,0.0,2022-03-18 05:45:00
2022-03-18 06:00:00+00:00,265.2,452.3,36.666666666666664,14.444444444444445,591.5701506,20.833333333333332,17.88888888888889,68619.9,24.444444444444443,14.444444444444445,59.9,206.7,361.9747425,4710Q20221,0.0,2022-03-18 06:00:00
2022-03-18 06:15:00+00:00,268.2,452.0,36.83333333333333,14.444444444444445,597.0859561999999,21.11111111111111,17.944444444444443,68619.9,24.72222222222222,14.444444444444445,60.5,208.6,363.35369390000005,4710Q20221,0.0,2022-03-18 06:15:00
2022-03-18 06:30:00+00:00,267.4,452.4,36.83333333333333,14.444444444444445,596.3964805,21.11111111111111,18.000000000000004,68619.9,24.72222222222222,14.444444444444445,60.4,208.5,362.66421820000005,4710Q20221,0.0,2022-03-18 06:30:00
2022-03-18 06:45:00+00:00,267.1,453.2,36.83333333333333,14.444444444444445,598.4649076,21.11111111111111,17.88888888888889,68619.9,24.777777777777775,14.444444444444445,60.3,208.6,362.66421820000005,4710Q20221,0.0,2022-03-18 06:45:00
2022-03-18 07:00:00+00:00,265.2,453.2,36.99999999999999,14.444444444444445,596.3964805,21.11111111111111,17.88888888888889,68632.8,24.666666666666668,14.444444444444445,59.9,207.5,362.66421820000005,4710Q20221,0.0,2022-03-18 07:00:00
2022-03-18 07:15:00+00:00,266.8,449.2,36.88888888888889,14.444444444444445,593.6385776999999,20.999999999999996,17.88888888888889,68632.8,24.555555555555557,14.444444444444445,60.4,206.8,361.9747425,4710Q20221,0.0,2022-03-18 07:15:00
2022-03-18 07:30:00+00:00,263.1,449.0,37.16666666666667,14.444444444444445,591.5701506,20.999999999999996,17.83333333333333,68632.8,24.444444444444443,14.5,59.4,203.4,364.0431696,4710Q20221,0.0,2022-03-18 07:30:00
2022-03-18 07:45:00+00:00,266.5,448.5,36.77777777777778,14.444444444444445,592.949102,20.944444444444446,17.77777777777778,68632.8,24.499999999999996,14.5,60.2,206.2,362.66421820000005,4710Q20221,0.0,2022-03-18 07:45:00
2022-03-18 08:00:00+00:00,263.4,447.6,37.05555555555556,14.444444444444445,589.5017235,20.833333333333332,17.77777777777778,68632.8,24.333333333333332,14.444444444444445,59.5,203.2,363.35369390000005,4710Q20221,0.0,2022-03-18 08:00:00
2022-03-18 08:15:00+00:00,262.1,448.1,37.05555555555556,14.444444444444445,587.4332964,20.833333333333332,17.72222222222222,68633.9,24.27777777777778,14.444444444444445,59.2,202.4,362.66421820000005,4710Q20221,0.0,2022-03-18 08:15:00
2022-03-18 08:30:00+00:00,265.8,448.6,37.05555555555556,14.444444444444445,591.5701506,20.999999999999996,17.77777777777778,68633.9,24.499999999999996,14.333333333333332,60.0,205.0,362.66421820000005,4710Q20221,0.0,2022-03-18 08:30:00
2022-03-18 08:45:00+00:00,260.8,448.4,37.44444444444445,14.444444444444445,589.5017235,21.11111111111111,17.77777777777778,68633.9,24.499999999999996,14.444444444444445,58.9,201.3,364.0431696,4710Q20221,0.0,2022-03-18 08:45:00
2022-03-18 09:00:00+00:00,266.7,447.4,37.22222222222222,14.444444444444445,593.6385776999999,21.166666666666664,17.77777777777778,68633.9,24.666666666666668,14.444444444444445,60.2,205.8,363.35369390000005,4710Q20221,0.0,2022-03-18 09:00:00
2022-03-18 09:15:00+00:00,263.7,447.4,37.22222222222222,14.444444444444445,590.8806749,21.055555555555557,17.72222222222222,68633.9,24.444444444444443,14.444444444444445,59.5,203.4,363.35369390000005,4710Q20221,0.0,2022-03-18 09:15:00
2022-03-18 09:30:00+00:00,263.8,447.2,37.27777777777777,14.444444444444445,592.949102,21.055555555555557,17.72222222222222,68633.9,24.499999999999996,14.444444444444445,59.5,203.6,363.35369390000005,4710Q20221,0.0,2022-03-18 09:30:00
2022-03-18 09:45:00+00:00,262.3,447.2,37.16666666666667,14.444444444444445,588.8122478,20.888888888888886,17.72222222222222,68633.9,24.333333333333332,14.444444444444445,59.2,202.0,363.35369390000005,4710Q20221,0.0,2022-03-18 09:45:00
2022-03-18 10:00:00+00:00,263.2,445.6,37.16666666666667,14.444444444444445,588.8122478,20.888888888888886,17.72222222222222,68633.9,24.333333333333332,14.444444444444445,59.4,202.0,363.35369390000005,4710Q20221,0.0,2022-03-18 10:00:00
2022-03-18 10:15:00+00:00,261.9,448.9,37.16666666666667,14.444444444444445,588.8122478,20.944444444444446,17.72222222222222,68633.9,24.388888888888893,14.444444444444445,59.1,203.0,363.35369390000005,4710Q20221,0.0,2022-03-18 10:15:00
2022-03-18 10:30:00+00:00,261.9,447.3,37.05555555555556,14.444444444444445,588.8122478,20.833333333333332,17.72222222222222,68633.9,24.27777777777778,14.444444444444445,59.1,202.3,364.0431696,4710Q20221,0.0,2022-03-18 10:30:00
2022-03-18 11:45:00+00:00,253.6,452.3,37.388888888888886,14.444444444444445,584.6753936,20.72222222222222,17.61111111111111,68633.9,24.222222222222218,14.388888888888888,57.3,197.5,362.66421820000005,4710Q20221,0.0,2022-03-18 11:45:00
2022-03-18 12:00:00+00:00,242.5,453.2,38.888888888888886,14.722222222222221,582.6069665,20.555555555555554,17.61111111111111,68633.9,24.333333333333332,14.833333333333334,54.7,189.1,370.93792659999997,4710Q20221,0.0,2022-03-18 12:00:00
2022-03-18 12:15:00+00:00,251.3,451.8,38.11111111111111,14.722222222222221,583.9859179,20.611111111111107,17.72222222222222,68633.9,24.27777777777778,14.666666666666666,56.8,195.8,368.8694995,4710Q20221,0.0,2022-03-18 12:15:00
2022-03-18 12:30:00+00:00,254.3,450.9,38.55555555555556,14.722222222222221,591.5701506,21.555555555555554,17.72222222222222,68633.9,24.72222222222222,14.777777777777779,57.4,197.5,369.5589752,4710Q20221,0.0,2022-03-18 12:30:00
2022-03-18 12:45:00+00:00,255.4,452.5,38.388888888888886,14.722222222222221,593.6385776999999,21.5,17.72222222222222,68633.9,24.72222222222222,14.777777777777779,57.7,199.4,369.5589752,4710Q20221,0.0,2022-03-18 12:45:00
2022-03-18 13:00:00+00:00,252.9,452.4,37.88888888888889,14.722222222222221,585.3648693,20.833333333333332,17.72222222222222,68638.4,24.333333333333332,14.777777777777779,57.1,197.1,369.5589752,4710Q20221,0.0,2022-03-18 13:00:00
2022-03-18 13:15:00+00:00,252.2,453.5,37.94444444444444,14.722222222222221,586.054345,20.777777777777782,17.72222222222222,68638.4,24.388888888888893,14.777777777777779,57.0,197.1,369.5589752,4710Q20221,0.0,2022-03-18 13:15:00
2022-03-18 13:30:00+00:00,254.2,452.9,37.27777777777777,14.722222222222221,583.9859179,20.444444444444443,17.72222222222222,68638.4,24.166666666666664,14.666666666666666,57.4,198.4,366.8010724,4710Q20221,0.0,2022-03-18 13:30:00
2022-03-18 14:00:00+00:00,253.6,451.9,38.11111111111111,14.722222222222221,587.4332964,21.055555555555557,17.83333333333333,68638.4,24.499999999999996,14.666666666666666,57.3,198.1,369.5589752,4710Q20221,0.0,2022-03-18 14:00:00
2022-03-18 14:15:00+00:00,254.3,452.3,37.94444444444444,14.722222222222221,587.4332964,21.166666666666664,17.83333333333333,68638.4,24.499999999999996,14.666666666666666,57.4,198.3,368.8694995,4710Q20221,0.0,2022-03-18 14:15:00
2022-03-18 14:30:00+00:00,253.1,452.1,38.55555555555556,14.722222222222221,592.2596263,21.38888888888889,17.77777777777778,68639.8,24.611111111111107,14.722222222222221,57.1,197.2,370.2484509,4710Q20221,0.0,2022-03-18 14:30:00
2022-03-18 14:45:00+00:00,254.4,451.5,38.166666666666664,14.722222222222221,589.5017235,21.222222222222225,17.77777777777778,68639.8,24.555555555555557,14.722222222222221,57.4,197.7,368.8694995,4710Q20221,0.0,2022-03-18 14:45:00
2022-03-18 15:00:00+00:00,254.4,451.5,38.166666666666664,14.722222222222221,589.5017235,21.222222222222225,17.77777777777778,68639.8,24.555555555555557,14.722222222222221,57.4,197.7,368.8694995,4710Q20221,0.0,2022-03-18 15:00:00
2022-03-18 15:15:00+00:00,254.4,451.5,38.166666666666664,14.722222222222221,589.5017235,21.222222222222225,17.77777777777778,68639.8,24.555555555555557,14.722222222222221,57.4,197.7,368.8694995,4710Q20221,0.0,2022-03-18 15:15:00
2022-03-18 15:30:00+00:00,253.1,452.3,38.0,14.722222222222221,587.4332964,20.888888888888886,17.83333333333333,68639.8,24.388888888888893,14.722222222222221,57.1,197.2,369.5589752,4710Q20221,0.0,2022-03-18 15:30:00
2022-03-18 15:45:00+00:00,253.3,450.9,37.88888888888889,14.722222222222221,585.3648693,20.666666666666668,17.83333333333333,68639.8,24.333333333333332,14.722222222222221,57.2,196.9,369.5589752,4710Q20221,0.0,2022-03-18 15:45:00
2022-03-18 16:00:00+00:00,254.8,450.9,37.55555555555555,14.722222222222221,585.3648693,20.611111111111107,17.83333333333333,68639.8,24.27777777777778,14.722222222222221,57.5,198.1,368.8694995,4710Q20221,0.0,2022-03-18 16:00:00
2022-03-18 16:15:00+00:00,255.8,451.3,37.388888888888886,14.722222222222221,584.6753936,20.500000000000004,17.83333333333333,68639.8,24.222222222222218,14.666666666666666,57.7,198.8,367.4905481,4710Q20221,0.0,2022-03-18 16:15:00
2022-03-18 16:30:00+00:00,259.4,451.7,37.5,14.722222222222221,591.5701506,21.11111111111111,17.83333333333333,68639.8,24.555555555555557,14.666666666666666,58.5,202.3,367.4905481,4710Q20221,0.0,2022-03-18 16:30:00
2022-03-18 16:45:00+00:00,259.4,451.7,37.388888888888886,14.722222222222221,589.5017235,21.055555555555557,17.944444444444443,68639.8,24.499999999999996,14.666666666666666,58.5,201.7,367.4905481,4710Q20221,0.0,2022-03-18 16:45:00
2022-03-18 17:00:00+00:00,258.0,450.1,37.5,14.722222222222221,590.8806749,20.944444444444446,17.944444444444443,68639.8,24.444444444444443,14.777777777777779,58.2,200.3,369.5589752,4710Q20221,0.0,2022-03-18 17:00:00
2022-03-18 17:15:00+00:00,257.7,450.1,37.11111111111111,14.722222222222221,584.6753936,20.444444444444443,18.055555555555554,68639.8,24.27777777777778,14.777777777777779,58.2,200.1,369.5589752,4710Q20221,0.0,2022-03-18 17:15:00
2022-03-18 17:30:00+00:00,259.4,451.4,36.99999999999999,14.722222222222221,587.4332964,20.555555555555554,18.055555555555554,68639.8,24.333333333333332,14.666666666666666,58.5,202.3,367.4905481,4710Q20221,0.0,2022-03-18 17:30:00
2022-03-18 17:45:00+00:00,258.2,450.6,37.22222222222222,14.722222222222221,587.4332964,20.833333333333332,18.055555555555554,68642.9,24.388888888888893,14.666666666666666,58.3,200.9,367.4905481,4710Q20221,0.0,2022-03-18 17:45:00
2022-03-18 18:00:00+00:00,262.2,451.0,37.83333333333333,14.722222222222221,597.0859561999999,21.5,17.88888888888889,68642.9,24.888888888888886,14.666666666666666,59.2,203.6,367.4905481,4710Q20221,0.0,2022-03-18 18:00:00
2022-03-18 18:15:00+00:00,262.4,450.9,37.44444444444445,14.722222222222221,596.3964805,21.222222222222225,18.000000000000004,68642.9,24.666666666666668,14.666666666666666,59.2,204.9,366.8010724,4710Q20221,0.0,2022-03-18 18:15:00
2022-03-18 18:30:00+00:00,257.4,451.4,37.44444444444445,14.722222222222221,589.5017235,20.888888888888886,18.000000000000004,68642.9,24.388888888888893,14.666666666666666,58.1,200.4,368.8694995,4710Q20221,0.0,2022-03-18 18:30:00
2022-03-18 18:45:00+00:00,258.9,451.8,37.22222222222222,14.722222222222221,589.5017235,20.777777777777782,18.000000000000004,68642.9,24.444444444444443,14.666666666666666,58.4,201.6,367.4905481,4710Q20221,0.0,2022-03-18 18:45:00
2022-03-18 19:00:00+00:00,259.0,452.8,36.99999999999999,14.722222222222221,588.1227721,20.666666666666668,18.000000000000004,68644.0,24.333333333333332,14.666666666666666,58.5,201.9,367.4905481,4710Q20221,0.0,2022-03-18 19:00:00
2022-03-18 19:15:00+00:00,256.6,453.4,37.27777777777777,14.722222222222221,588.1227721,20.833333333333332,17.944444444444443,68644.0,24.333333333333332,14.666666666666666,57.9,200.6,366.8010724,4710Q20221,0.0,2022-03-18 19:15:00
2022-03-18 19:30:00+00:00,265.0,448.2,37.5,14.722222222222221,597.0859561999999,21.333333333333336,18.055555555555554,68644.0,24.777777777777775,14.722222222222221,59.8,204.8,367.4905481,4710Q20221,0.0,2022-03-18 19:30:00
2022-03-18 19:45:00+00:00,270.2,446.8,37.27777777777777,14.722222222222221,602.6017618000001,21.44444444444444,18.055555555555554,68644.0,24.944444444444446,14.722222222222221,61.0,208.0,369.5589752,4710Q20221,0.0,2022-03-18 19:45:00
2022-03-18 20:00:00+00:00,263.6,448.1,36.611111111111114,14.444444444444445,589.5017235,20.72222222222222,17.83333333333333,68644.0,24.333333333333332,14.444444444444445,59.5,203.7,365.422121,4710Q20221,0.0,2022-03-18 20:00:00
2022-03-18 20:15:00+00:00,258.0,449.9,36.88888888888889,14.444444444444445,585.3648693,20.666666666666668,17.666666666666664,68644.0,24.222222222222218,14.444444444444445,58.2,199.8,365.422121,4710Q20221,0.0,2022-03-18 20:15:00
2022-03-18 20:30:00+00:00,261.2,449.6,36.99999999999999,14.444444444444445,588.8122478,20.833333333333332,17.666666666666664,68644.0,24.333333333333332,14.444444444444445,59.0,202.2,364.0431696,4710Q20221,0.0,2022-03-18 20:30:00
2022-03-18 20:45:00+00:00,262.6,449.1,36.99999999999999,14.444444444444445,588.8122478,20.944444444444446,17.666666666666664,68645.7,24.388888888888893,14.388888888888888,59.3,203.1,362.66421820000005,4710Q20221,0.0,2022-03-18 20:45:00
2022-03-18 21:00:00+00:00,263.4,449.1,37.16666666666667,14.444444444444445,592.2596263,21.11111111111111,17.666666666666664,68645.7,24.555555555555557,14.388888888888888,59.5,204.0,363.35369390000005,4710Q20221,0.0,2022-03-18 21:00:00
2022-03-18 21:15:00+00:00,267.3,449.2,37.11111111111111,14.444444444444445,595.7070048,21.11111111111111,17.83333333333333,68645.7,24.611111111111107,14.444444444444445,60.3,206.9,363.35369390000005,4710Q20221,0.0,2022-03-18 21:15:00
2022-03-18 21:30:00+00:00,266.4,447.9,36.94444444444444,14.444444444444445,592.949102,20.999999999999996,17.83333333333333,68645.7,24.499999999999996,14.444444444444445,60.1,205.3,363.35369390000005,4710Q20221,0.0,2022-03-18 21:30:00
2022-03-18 21:45:00+00:00,261.0,448.7,37.11111111111111,14.444444444444445,588.1227721,20.833333333333332,17.77777777777778,68645.7,24.333333333333332,14.444444444444445,58.8,202.2,365.422121,4710Q20221,0.0,2022-03-18 21:45:00
2022-03-18 22:00:00+00:00,264.2,449.3,36.83333333333333,14.444444444444445,591.5701506,20.888888888888886,17.77777777777778,68645.7,24.444444444444443,14.444444444444445,59.6,204.4,363.35369390000005,4710Q20221,0.0,2022-03-18 22:00:00
2022-03-18 22:15:00+00:00,270.4,449.6,36.55555555555555,14.444444444444445,593.6385776999999,20.777777777777782,17.77777777777778,68645.7,24.499999999999996,14.388888888888888,61.0,209.5,361.9747425,4710Q20221,0.0,2022-03-18 22:15:00
2022-03-18 22:30:00+00:00,271.1,449.9,36.55555555555555,14.444444444444445,595.7070048,20.833333333333332,17.77777777777778,68645.7,24.555555555555557,14.388888888888888,61.2,210.0,361.2852668,4710Q20221,0.0,2022-03-18 22:30:00
2022-03-18 22:45:00+00:00,305.9,449.9,36.611111111111114,14.166666666666666,615.7018001,21.11111111111111,18.111111111111107,68645.7,25.222222222222225,14.166666666666666,69.1,234.5,359.21683970000004,4710Q20221,0.0,2022-03-18 22:45:00
2022-03-18 23:00:00+00:00,285.7,450.1,36.5,14.166666666666666,603.9807132,21.055555555555557,17.83333333333333,68647.8,24.944444444444446,14.11111111111111,64.6,220.6,357.1484126,4710Q20221,0.0,2022-03-18 23:00:00
2022-03-18 23:15:00+00:00,284.4,450.6,36.55555555555555,14.166666666666666,603.2912375,20.999999999999996,17.83333333333333,68647.8,24.888888888888886,14.166666666666666,64.2,219.8,357.1484126,4710Q20221,0.0,2022-03-18 23:15:00
2022-03-18 23:30:00+00:00,275.8,449.7,36.55555555555555,14.166666666666666,599.1543833000001,20.944444444444446,17.77777777777778,68647.8,24.666666666666668,14.166666666666666,62.2,213.4,357.1484126,4710Q20221,0.0,2022-03-18 23:30:00
2022-03-18 23:45:00+00:00,283.2,449.4,36.666666666666664,14.166666666666666,606.0491403000001,21.11111111111111,17.83333333333333,68647.8,24.888888888888886,14.166666666666666,63.9,218.5,359.21683970000004,4710Q20221,0.0,2022-03-18 23:45:00
2022-03-19 00:00:00+00:00,282.2,449.6,36.611111111111114,14.166666666666666,602.6017618000001,20.999999999999996,17.83333333333333,68647.8,24.833333333333336,14.11111111111111,63.7,217.9,357.1484126,4710Q20221,0.0,2022-03-19 00:00:00
2022-03-19 00:15:00+00:00,286.3,449.1,36.55555555555555,14.166666666666666,603.9807132,20.944444444444446,17.83333333333333,68647.8,24.888888888888886,14.11111111111111,64.6,221.0,356.4589369,4710Q20221,0.0,2022-03-19 00:15:00
2022-03-19 00:30:00+00:00,283.8,449.4,36.55555555555555,14.166666666666666,602.6017618000001,20.999999999999996,17.83333333333333,68647.8,24.833333333333336,14.11111111111111,64.0,219.2,356.4589369,4710Q20221,0.0,2022-03-19 00:30:00
2022-03-19 00:45:00+00:00,283.0,449.8,36.611111111111114,14.166666666666666,603.2912375,20.999999999999996,17.83333333333333,68647.8,24.833333333333336,14.11111111111111,63.9,218.6,356.4589369,4710Q20221,0.0,2022-03-19 00:45:00
2022-03-19 01:00:00+00:00,272.0,451.3,36.72222222222222,14.166666666666666,599.8438590000001,21.11111111111111,17.72222222222222,68647.8,24.777777777777775,14.11111111111111,61.4,211.3,359.21683970000004,4710Q20221,0.0,2022-03-19 01:00:00
2022-03-19 01:15:00+00:00,272.3,450.0,36.55555555555555,14.166666666666666,595.7070048,20.833333333333332,17.72222222222222,68647.8,24.555555555555557,14.166666666666666,61.4,210.9,357.8378883,4710Q20221,0.0,2022-03-19 01:15:00
2022-03-19 01:30:00+00:00,262.7,451.7,36.72222222222222,14.166666666666666,588.1227721,20.777777777777782,17.72222222222222,68647.8,24.27777777777778,14.222222222222223,59.3,204.7,359.21683970000004,4710Q20221,0.0,2022-03-19 01:30:00
2022-03-19 01:45:00+00:00,262.4,453.6,36.611111111111114,14.166666666666666,588.8122478,20.72222222222222,17.555555555555557,68647.8,24.27777777777778,14.11111111111111,59.2,204.9,358.52736400000003,4710Q20221,0.0,2022-03-19 01:45:00
2022-03-19 02:00:00+00:00,268.6,450.2,37.55555555555555,14.444444444444445,602.6017618000001,21.5,17.83333333333333,68647.8,25.0,14.444444444444445,60.6,208.4,364.0431696,4710Q20221,0.0,2022-03-19 02:00:00
2022-03-19 02:15:00+00:00,268.8,450.6,36.83333333333333,14.444444444444445,599.1543833000001,21.11111111111111,17.88888888888889,68647.8,24.666666666666668,14.444444444444445,60.7,208.8,362.66421820000005,4710Q20221,0.0,2022-03-19 02:15:00
2022-03-19 02:30:00+00:00,267.7,451.2,36.77777777777778,14.444444444444445,597.0859561999999,21.055555555555557,17.88888888888889,68647.8,24.666666666666668,14.388888888888888,60.4,207.8,362.66421820000005,4710Q20221,0.0,2022-03-19 02:30:00
2022-03-19 02:45:00+00:00,268.6,452.3,36.77777777777778,14.444444444444445,598.4649076,21.055555555555557,17.944444444444443,68647.8,24.666666666666668,14.444444444444445,60.7,209.2,362.66421820000005,4710Q20221,0.0,2022-03-19 02:45:00
2022-03-19 03:00:00+00:00,270.6,449.9,36.55555555555555,14.444444444444445,595.0175291,20.777777777777782,17.944444444444443,68647.8,24.444444444444443,14.444444444444445,61.1,209.5,361.9747425,4710Q20221,0.0,2022-03-19 03:00:00
2022-03-19 03:15:00+00:00,278.6,449.4,36.666666666666664,14.444444444444445,602.6017618000001,20.999999999999996,17.944444444444443,68647.8,24.777777777777775,14.444444444444445,62.9,215.6,361.9747425,4710Q20221,0.0,2022-03-19 03:15:00
2022-03-19 03:30:00+00:00,276.6,451.5,36.55555555555555,14.444444444444445,599.8438590000001,20.833333333333332,17.944444444444443,68647.8,24.666666666666668,14.444444444444445,62.5,215.0,361.9747425,4710Q20221,0.0,2022-03-19 03:30:00
2022-03-19 03:45:00+00:00,268.6,451.6,36.666666666666664,14.444444444444445,596.3964805,20.944444444444446,17.944444444444443,68647.8,24.555555555555557,14.5,60.6,209.3,363.35369390000005,4710Q20221,0.0,2022-03-19 03:45:00
2022-03-19 04:00:00+00:00,275.0,449.6,36.611111111111114,14.444444444444445,598.4649076,20.888888888888886,18.055555555555554,68647.8,24.666666666666668,14.5,62.1,212.9,361.9747425,4710Q20221,0.0,2022-03-19 04:00:00
2022-03-19 04:15:00+00:00,271.4,450.4,36.77777777777778,14.444444444444445,598.4649076,20.999999999999996,18.055555555555554,68647.8,24.666666666666668,14.5,61.2,211.0,361.9747425,4710Q20221,0.0,2022-03-19 04:15:00
2022-03-19 04:30:00+00:00,273.8,452.2,36.666666666666664,14.444444444444445,599.8438590000001,20.944444444444446,18.055555555555554,68647.8,24.72222222222222,14.444444444444445,61.9,213.1,361.9747425,4710Q20221,0.0,2022-03-19 04:30:00
2022-03-19 04:45:00+00:00,273.0,452.5,36.666666666666664,14.444444444444445,599.8438590000001,20.999999999999996,18.055555555555554,68647.8,24.72222222222222,14.388888888888888,61.6,212.7,361.9747425,4710Q20221,0.0,2022-03-19 04:45:00
2022-03-19 05:00:00+00:00,269.7,452.0,36.83333333333333,14.444444444444445,599.1543833000001,21.055555555555557,18.055555555555554,68653.4,24.72222222222222,14.5,60.9,210.2,363.35369390000005,4710Q20221,0.0,2022-03-19 05:00:00
2022-03-19 05:15:00+00:00,274.1,452.4,36.666666666666664,14.444444444444445,599.1543833000001,20.999999999999996,18.055555555555554,68653.4,24.777777777777775,14.5,61.9,213.6,361.9747425,4710Q20221,0.0,2022-03-19 05:15:00
2022-03-19 06:00:00+00:00,261.6,452.9,36.611111111111114,14.444444444444445,589.5017235,20.72222222222222,17.944444444444443,68653.4,24.333333333333332,14.5,59.1,204.2,363.35369390000005,4710Q20221,0.0,2022-03-19 06:00:00
2022-03-19 06:15:00+00:00,274.4,452.8,36.611111111111114,14.444444444444445,599.8438590000001,20.999999999999996,18.055555555555554,68653.4,24.777777777777775,14.388888888888888,61.9,213.7,361.9747425,4710Q20221,0.0,2022-03-19 06:15:00
2022-03-19 06:30:00+00:00,266.7,450.4,36.77777777777778,14.444444444444445,593.6385776999999,20.999999999999996,17.944444444444443,68653.4,24.611111111111107,14.444444444444445,60.2,207.0,363.35369390000005,4710Q20221,0.0,2022-03-19 06:30:00
2022-03-19 06:45:00+00:00,269.7,449.9,36.666666666666664,14.444444444444445,592.949102,20.833333333333332,17.944444444444443,68655.0,24.555555555555557,14.444444444444445,60.9,208.9,361.9747425,4710Q20221,0.0,2022-03-19 06:45:00
2022-03-19 07:00:00+00:00,269.7,450.4,36.72222222222222,14.444444444444445,595.7070048,20.944444444444446,17.944444444444443,68655.0,24.611111111111107,14.444444444444445,60.9,209.3,361.9747425,4710Q20221,0.0,2022-03-19 07:00:00
2022-03-19 07:15:00+00:00,264.6,450.7,36.88888888888889,14.444444444444445,592.949102,20.944444444444446,17.88888888888889,68655.0,24.444444444444443,14.5,59.6,205.4,364.0431696,4710Q20221,0.0,2022-03-19 07:15:00
2022-03-19 07:30:00+00:00,267.9,450.9,36.55555555555555,14.444444444444445,592.949102,20.72222222222222,18.055555555555554,68655.7,24.388888888888893,14.555555555555557,60.4,208.1,363.35369390000005,4710Q20221,0.0,2022-03-19 07:30:00
2022-03-19 07:45:00+00:00,262.9,450.8,36.55555555555555,14.444444444444445,588.1227721,20.666666666666668,17.83333333333333,68655.7,24.222222222222218,14.388888888888888,59.3,204.2,362.66421820000005,4710Q20221,0.0,2022-03-19 07:45:00
2022-03-19 08:00:00+00:00,264.8,450.2,36.72222222222222,14.444444444444445,592.2596263,20.833333333333332,17.83333333333333,68655.7,24.444444444444443,14.388888888888888,59.8,205.8,363.35369390000005,4710Q20221,0.0,2022-03-19 08:00:00
2022-03-19 08:15:00+00:00,271.3,449.5,36.83333333333333,14.444444444444445,599.1543833000001,21.11111111111111,17.83333333333333,68655.7,24.777777777777775,14.388888888888888,61.2,209.9,361.9747425,4710Q20221,0.0,2022-03-19 08:15:00
2022-03-19 08:30:00+00:00,264.5,449.2,36.72222222222222,14.444444444444445,592.2596263,20.833333333333332,17.83333333333333,68655.7,24.444444444444443,14.444444444444445,59.7,204.7,363.35369390000005,4710Q20221,0.0,2022-03-19 08:30:00
2022-03-19 08:45:00+00:00,260.9,449.6,36.666666666666664,14.444444444444445,585.3648693,20.555555555555554,17.88888888888889,68655.7,24.166666666666664,14.5,58.9,202.1,364.0431696,4710Q20221,0.0,2022-03-19 08:45:00
2022-03-19 09:00:00+00:00,264.2,449.7,36.611111111111114,14.444444444444445,585.3648693,20.666666666666668,17.88888888888889,68655.7,24.27777777777778,14.388888888888888,59.6,205.0,361.2852668,4710Q20221,0.0,2022-03-19 09:00:00
2022-03-19 09:15:00+00:00,264.6,449.9,36.94444444444444,14.444444444444445,591.5701506,20.999999999999996,17.88888888888889,68655.7,24.555555555555557,14.444444444444445,59.8,205.4,363.35369390000005,4710Q20221,0.0,2022-03-19 09:15:00
2022-03-19 09:30:00+00:00,265.0,449.7,36.77777777777778,14.444444444444445,592.2596263,20.888888888888886,17.88888888888889,68655.7,24.499999999999996,14.444444444444445,59.6,205.4,363.35369390000005,4710Q20221,0.0,2022-03-19 09:30:00
2022-03-19 09:45:00+00:00,269.2,449.0,36.611111111111114,14.444444444444445,592.2596263,20.777777777777782,17.88888888888889,68655.7,24.444444444444443,14.444444444444445,60.7,208.4,361.9747425,4710Q20221,0.0,2022-03-19 09:45:00
2022-03-19 10:00:00+00:00,262.6,448.9,36.94444444444444,14.444444444444445,588.1227721,20.72222222222222,17.83333333333333,68655.7,24.27777777777778,14.444444444444445,59.3,203.8,363.35369390000005,4710Q20221,0.0,2022-03-19 10:00:00
2022-03-19 10:15:00+00:00,260.1,449.1,37.05555555555556,14.444444444444445,588.1227721,20.888888888888886,17.83333333333333,68655.7,24.333333333333332,14.444444444444445,58.8,201.5,365.422121,4710Q20221,0.0,2022-03-19 10:15:00
2022-03-19 10:30:00+00:00,270.7,448.6,36.666666666666664,14.444444444444445,595.0175291,20.888888888888886,17.944444444444443,68655.7,24.555555555555557,14.388888888888888,61.1,209.1,361.9747425,4710Q20221,0.0,2022-03-19 10:30:00
2022-03-19 10:45:00+00:00,266.8,449.1,37.11111111111111,14.444444444444445,595.0175291,21.11111111111111,17.77777777777778,68655.7,24.611111111111107,14.444444444444445,60.2,206.4,362.66421820000005,4710Q20221,0.0,2022-03-19 10:45:00
2022-03-19 11:00:00+00:00,261.5,448.5,37.27777777777777,14.444444444444445,588.8122478,20.999999999999996,17.77777777777778,68655.7,24.388888888888893,14.5,59.0,201.8,364.0431696,4710Q20221,0.0,2022-03-19 11:00:00
2022-03-19 11:15:00+00:00,262.2,449.0,37.5,14.444444444444445,588.8122478,20.888888888888886,17.72222222222222,68659.2,24.388888888888893,14.5,59.2,203.3,362.66421820000005,4710Q20221,0.0,2022-03-19 11:15:00
2022-03-19 11:30:00+00:00,256.7,449.5,37.666666666666664,14.444444444444445,586.054345,20.944444444444446,17.61111111111111,68659.5,24.388888888888893,14.444444444444445,58.0,198.5,364.0431696,4710Q20221,0.0,2022-03-19 11:30:00
2022-03-19 11:45:00+00:00,253.2,453.1,37.5,14.444444444444445,582.6069665,20.777777777777782,17.555555555555557,68659.5,24.222222222222218,14.388888888888888,57.2,197.6,363.35369390000005,4710Q20221,0.0,2022-03-19 11:45:00
2022-03-19 12:00:00+00:00,248.9,453.4,38.888888888888886,14.722222222222221,589.5017235,21.222222222222225,17.72222222222222,68659.5,24.555555555555557,14.777777777777779,56.2,194.1,370.93792659999997,4710Q20221,0.0,2022-03-19 12:00:00
2022-03-19 12:15:00+00:00,251.7,452.3,38.0,14.722222222222221,585.3648693,20.666666666666668,17.72222222222222,68659.5,24.27777777777778,14.722222222222221,56.8,196.1,368.8694995,4710Q20221,0.0,2022-03-19 12:15:00
2022-03-19 12:30:00+00:00,256.3,452.0,37.16666666666667,14.722222222222221,585.3648693,20.444444444444443,18.000000000000004,68659.5,24.222222222222218,14.722222222222221,57.9,199.9,367.4905481,4710Q20221,0.0,2022-03-19 12:30:00
2022-03-19 12:45:00+00:00,258.4,451.4,37.388888888888886,14.722222222222221,588.8122478,20.944444444444446,17.944444444444443,68659.5,24.444444444444443,14.666666666666666,58.3,200.8,366.8010724,4710Q20221,0.0,2022-03-19 12:45:00
2022-03-19 13:00:00+00:00,258.6,450.8,38.0,14.722222222222221,595.0175291,21.38888888888889,17.944444444444443,68659.5,24.72222222222222,14.722222222222221,58.4,200.8,369.5589752,4710Q20221,0.0,2022-03-19 13:00:00
2022-03-19 13:15:00+00:00,258.9,453.0,37.333333333333336,14.722222222222221,592.949102,21.11111111111111,18.000000000000004,68659.5,24.555555555555557,14.722222222222221,58.4,202.3,367.4905481,4710Q20221,0.0,2022-03-19 13:15:00
2022-03-19 13:30:00+00:00,256.3,454.0,37.611111111111114,14.722222222222221,592.2596263,21.055555555555557,18.000000000000004,68659.5,24.499999999999996,14.722222222222221,57.9,200.6,369.5589752,4710Q20221,0.0,2022-03-19 13:30:00
2022-03-19 13:45:00+00:00,246.9,457.3,38.22222222222222,14.722222222222221,582.6069665,20.666666666666668,17.666666666666664,68659.5,24.333333333333332,14.666666666666666,55.7,194.5,368.8694995,4710Q20221,0.0,2022-03-19 13:45:00
2022-03-19 14:00:00+00:00,241.1,456.8,38.888888888888886,14.722222222222221,581.9174908000001,20.444444444444443,17.666666666666664,68659.5,24.333333333333332,14.777777777777779,54.4,190.3,370.93792659999997,4710Q20221,0.0,2022-03-19 14:00:00
2022-03-19 14:15:00+00:00,246.3,456.4,38.77777777777778,14.722222222222221,585.3648693,20.944444444444446,17.61111111111111,68659.5,24.444444444444443,14.666666666666666,55.6,192.9,369.5589752,4710Q20221,0.0,2022-03-19 14:15:00
2022-03-19 14:30:00+00:00,243.8,454.9,39.111111111111114,14.722222222222221,589.5017235,21.44444444444444,17.555555555555557,68659.5,24.555555555555557,14.666666666666666,55.0,191.0,370.2484509,4710Q20221,0.0,2022-03-19 14:30:00
2022-03-19 14:45:00+00:00,240.3,454.4,39.66666666666667,15.0,584.6753936,20.833333333333332,17.77777777777778,68659.5,24.499999999999996,15.0,54.3,187.8,375.7642565,4710Q20221,0.0,2022-03-19 14:45:00
2022-03-19 15:00:00+00:00,243.7,454.1,39.55555555555556,15.0,588.1227721,21.222222222222225,17.77777777777778,68659.5,24.555555555555557,15.0,55.1,190.5,375.7642565,4710Q20221,0.0,2022-03-19 15:00:00
2022-03-19 15:15:00+00:00,243.7,454.1,39.55555555555556,15.0,588.1227721,21.222222222222225,17.77777777777778,68659.5,24.555555555555557,15.0,55.1,190.5,375.7642565,4710Q20221,0.0,2022-03-19 15:15:00
2022-03-19 15:30:00+00:00,243.2,455.7,39.0,15.0,586.054345,20.72222222222222,17.88888888888889,68663.2,24.444444444444443,15.0,54.9,190.8,374.3853051,4710Q20221,0.0,2022-03-19 15:30:00
2022-03-19 15:45:00+00:00,243.9,454.4,38.94444444444444,15.0,584.6753936,20.611111111111107,17.88888888888889,68663.5,24.444444444444443,15.0,55.1,190.8,373.69582940000004,4710Q20221,0.0,2022-03-19 15:45:00
2022-03-19 16:00:00+00:00,261.6,454.1,38.0,14.722222222222221,596.3964805,21.166666666666664,18.166666666666668,68663.5,24.666666666666668,15.0,58.8,205.6,372.31687800000003,4710Q20221,0.0,2022-03-19 16:00:00
2022-03-19 16:15:00+00:00,260.5,454.5,37.22222222222222,14.722222222222221,597.0859561999999,21.333333333333336,17.944444444444443,68663.5,24.777777777777775,14.666666666666666,58.8,204.3,370.93792659999997,4710Q20221,0.0,2022-03-19 16:15:00
2022-03-19 16:30:00+00:00,261.1,454.7,37.27777777777777,14.722222222222221,596.3964805,21.222222222222225,18.055555555555554,68663.5,24.666666666666668,14.777777777777779,58.9,204.7,370.2484509,4710Q20221,0.0,2022-03-19 16:30:00
2022-03-19 16:45:00+00:00,265.3,454.4,36.44444444444444,14.444444444444445,593.6385776999999,20.833333333333332,17.88888888888889,68663.5,24.444444444444443,14.388888888888888,59.8,207.2,363.35369390000005,4710Q20221,0.0,2022-03-19 16:45:00
2022-03-19 17:00:00+00:00,264.8,454.1,36.55555555555555,14.444444444444445,594.3280534,20.888888888888886,17.88888888888889,68663.5,24.499999999999996,14.444444444444445,59.8,207.1,363.35369390000005,4710Q20221,0.0,2022-03-19 17:00:00
2022-03-19 17:15:00+00:00,262.9,454.6,36.611111111111114,14.444444444444445,593.6385776999999,20.944444444444446,17.88888888888889,68663.5,24.499999999999996,14.444444444444445,59.3,206.2,362.66421820000005,4710Q20221,0.0,2022-03-19 17:15:00
2022-03-19 17:30:00+00:00,260.2,456.2,37.11111111111111,14.444444444444445,592.949102,20.999999999999996,17.83333333333333,68663.5,24.444444444444443,14.5,58.7,204.4,364.0431696,4710Q20221,0.0,2022-03-19 17:30:00
2022-03-19 17:45:00+00:00,262.4,455.1,36.83333333333333,14.444444444444445,593.6385776999999,20.944444444444446,17.83333333333333,68663.5,24.555555555555557,14.388888888888888,59.2,205.8,362.66421820000005,4710Q20221,0.0,2022-03-19 17:45:00
2022-03-19 18:00:00+00:00,261.2,455.6,37.05555555555556,14.444444444444445,592.2596263,20.944444444444446,17.83333333333333,68663.5,24.499999999999996,14.388888888888888,57.9,205.1,362.66421820000005,4710Q20221,0.0,2022-03-19 18:00:00
2022-03-19 18:15:00+00:00,261.9,455.3,36.94444444444444,14.444444444444445,592.949102,20.944444444444446,17.83333333333333,68663.5,24.555555555555557,14.444444444444445,59.1,205.0,363.35369390000005,4710Q20221,0.0,2022-03-19 18:15:00
2022-03-19 18:30:00+00:00,260.9,455.8,36.99999999999999,14.444444444444445,592.949102,20.999999999999996,17.83333333333333,68663.5,24.555555555555557,14.444444444444445,58.8,205.4,363.35369390000005,4710Q20221,0.0,2022-03-19 18:30:00
2022-03-19 18:45:00+00:00,261.4,456.2,36.611111111111114,14.444444444444445,590.8806749,20.72222222222222,17.83333333333333,68663.5,24.388888888888893,14.444444444444445,59.0,205.0,362.66421820000005,4710Q20221,0.0,2022-03-19 18:45:00
2022-03-19 19:30:00+00:00,269.4,456.3,36.55555555555555,14.444444444444445,595.7070048,20.777777777777782,18.055555555555554,68663.5,24.555555555555557,14.444444444444445,60.8,211.9,361.9747425,4710Q20221,0.0,2022-03-19 19:30:00
2022-03-19 19:45:00+00:00,259.5,456.3,36.666666666666664,14.444444444444445,590.8806749,20.777777777777782,17.88888888888889,68663.5,24.333333333333332,14.444444444444445,58.5,204.2,363.35369390000005,4710Q20221,0.0,2022-03-19 19:45:00
2022-03-19 20:00:00+00:00,259.5,456.3,36.666666666666664,14.444444444444445,590.8806749,20.777777777777782,17.88888888888889,68663.5,24.333333333333332,14.444444444444445,58.5,204.2,363.35369390000005,4710Q20221,0.0,2022-03-19 20:00:00
2022-03-19 20:15:00+00:00,268.4,456.3,36.666666666666664,14.444444444444445,598.4649076,20.944444444444446,17.944444444444443,68663.5,24.666666666666668,14.388888888888888,60.7,210.7,361.9747425,4710Q20221,0.0,2022-03-19 20:15:00
2022-03-19 20:30:00+00:00,263.4,454.8,36.83333333333333,14.444444444444445,596.3964805,20.999999999999996,17.944444444444443,68663.5,24.555555555555557,14.5,59.6,206.8,365.422121,4710Q20221,0.0,2022-03-19 20:30:00
2022-03-19 20:45:00+00:00,262.6,456.1,36.666666666666664,14.444444444444445,595.0175291,20.888888888888886,17.944444444444443,68663.5,24.444444444444443,14.444444444444445,59.3,206.2,363.35369390000005,4710Q20221,0.0,2022-03-19 20:45:00
2022-03-19 21:00:00+00:00,266.4,455.1,36.55555555555555,14.444444444444445,593.6385776999999,20.777777777777782,17.944444444444443,68668.4,24.444444444444443,14.388888888888888,60.1,209.3,361.9747425,4710Q20221,0.0,2022-03-19 21:00:00
2022-03-19 21:15:00+00:00,262.3,455.8,36.72222222222222,14.444444444444445,593.6385776999999,20.944444444444446,17.944444444444443,68668.6,24.499999999999996,14.388888888888888,59.2,205.7,362.66421820000005,4710Q20221,0.0,2022-03-19 21:15:00
2022-03-19 21:30:00+00:00,259.6,455.5,36.83333333333333,14.444444444444445,591.5701506,20.833333333333332,17.944444444444443,68668.6,24.388888888888893,14.388888888888888,58.7,203.9,363.35369390000005,4710Q20221,0.0,2022-03-19 21:30:00
2022-03-19 21:45:00+00:00,266.0,455.1,36.72222222222222,14.444444444444445,597.0859561999999,20.944444444444446,17.944444444444443,68669.1,24.611111111111107,14.388888888888888,60.1,208.7,361.9747425,4710Q20221,0.0,2022-03-19 21:45:00
2022-03-19 22:00:00+00:00,265.8,456.1,36.83333333333333,14.444444444444445,598.4649076,21.11111111111111,17.944444444444443,68669.1,24.72222222222222,14.388888888888888,60.0,208.4,362.66421820000005,4710Q20221,0.0,2022-03-19 22:00:00
2022-03-19 22:15:00+00:00,259.7,456.5,37.11111111111111,14.444444444444445,592.2596263,21.055555555555557,17.83333333333333,68669.1,24.555555555555557,14.5,58.6,204.0,364.0431696,4710Q20221,0.0,2022-03-19 22:15:00
2022-03-19 22:30:00+00:00,273.5,455.4,36.666666666666664,14.444444444444445,600.5333347,20.999999999999996,18.000000000000004,68669.1,24.777777777777775,14.388888888888888,61.7,214.3,360.5957911,4710Q20221,0.0,2022-03-19 22:30:00
2022-03-19 22:45:00+00:00,264.7,456.3,36.77777777777778,14.444444444444445,596.3964805,20.999999999999996,17.944444444444443,68669.1,24.666666666666668,14.388888888888888,59.7,208.3,363.35369390000005,4710Q20221,0.0,2022-03-19 22:45:00
2022-03-19 23:00:00+00:00,264.4,456.4,36.83333333333333,14.444444444444445,597.0859561999999,21.055555555555557,17.944444444444443,68669.1,24.666666666666668,14.388888888888888,59.7,208.0,363.35369390000005,4710Q20221,0.0,2022-03-19 23:00:00
2022-03-19 23:15:00+00:00,265.6,455.3,36.77777777777778,14.444444444444445,597.0859561999999,21.055555555555557,17.944444444444443,68669.1,24.666666666666668,14.388888888888888,60.1,208.5,361.9747425,4710Q20221,0.0,2022-03-19 23:15:00
2022-03-19 23:30:00+00:00,266.0,455.3,36.83333333333333,14.444444444444445,598.4649076,21.11111111111111,17.944444444444443,68669.1,24.72222222222222,14.388888888888888,60.0,208.8,362.66421820000005,4710Q20221,0.0,2022-03-19 23:30:00
2022-03-19 23:45:00+00:00,270.4,457.4,36.83333333333333,14.444444444444445,603.2912375,21.166666666666664,17.944444444444443,68669.1,24.888888888888886,14.388888888888888,61.0,212.9,362.66421820000005,4710Q20221,0.0,2022-03-19 23:45:00
2022-03-20 00:00:00+00:00,262.5,456.9,36.666666666666664,14.444444444444445,593.6385776999999,20.833333333333332,18.000000000000004,68669.1,24.499999999999996,14.5,59.3,206.6,363.35369390000005,4710Q20221,0.0,2022-03-20 00:00:00
2022-03-20 00:15:00+00:00,268.0,456.7,36.611111111111114,14.444444444444445,597.0859561999999,20.888888888888886,18.000000000000004,68669.1,24.611111111111107,14.444444444444445,60.5,210.5,362.66421820000005,4710Q20221,0.0,2022-03-20 00:15:00
2022-03-20 00:30:00+00:00,267.5,456.7,36.666666666666664,14.444444444444445,598.4649076,20.999999999999996,18.000000000000004,68669.1,24.666666666666668,14.444444444444445,60.4,210.4,362.66421820000005,4710Q20221,0.0,2022-03-20 00:30:00
2022-03-20 00:45:00+00:00,267.5,457.2,36.72222222222222,14.444444444444445,599.1543833000001,21.055555555555557,18.000000000000004,68669.1,24.72222222222222,14.444444444444445,60.4,210.6,362.66421820000005,4710Q20221,0.0,2022-03-20 00:45:00
2022-03-20 01:00:00+00:00,262.6,454.4,36.666666666666664,14.444444444444445,592.2596263,20.888888888888886,17.83333333333333,68669.1,24.499999999999996,14.444444444444445,59.1,205.6,362.66421820000005,4710Q20221,0.0,2022-03-20 01:00:00
2022-03-20 01:15:00+00:00,260.2,455.0,36.77777777777778,14.444444444444445,590.8806749,20.888888888888886,17.83333333333333,68669.1,24.444444444444443,14.444444444444445,58.8,203.6,363.35369390000005,4710Q20221,0.0,2022-03-20 01:15:00
2022-03-20 01:30:00+00:00,261.2,455.5,36.666666666666664,14.444444444444445,591.5701506,20.833333333333332,17.944444444444443,68669.1,24.444444444444443,14.5,59.0,205.3,363.35369390000005,4710Q20221,0.0,2022-03-20 01:30:00
2022-03-20 01:45:00+00:00,260.9,452.4,36.55555555555555,14.444444444444445,588.1227721,20.611111111111107,17.944444444444443,68669.1,24.166666666666664,14.444444444444445,58.9,203.4,363.35369390000005,4710Q20221,0.0,2022-03-20 01:45:00
2022-03-20 02:00:00+00:00,262.0,452.9,36.611111111111114,14.444444444444445,588.8122478,20.666666666666668,17.944444444444443,68669.1,24.27777777777778,14.444444444444445,59.1,204.5,362.66421820000005,4710Q20221,0.0,2022-03-20 02:00:00
2022-03-20 02:15:00+00:00,259.9,453.6,36.77777777777778,14.444444444444445,588.1227721,20.777777777777782,17.944444444444443,68669.1,24.333333333333332,14.444444444444445,58.7,203.6,363.35369390000005,4710Q20221,0.0,2022-03-20 02:15:00
2022-03-20 02:30:00+00:00,260.4,454.4,36.77777777777778,14.444444444444445,591.5701506,20.833333333333332,17.944444444444443,68669.1,24.388888888888893,14.444444444444445,58.8,203.9,363.35369390000005,4710Q20221,0.0,2022-03-20 02:30:00
2022-03-20 02:45:00+00:00,258.6,455.5,36.94444444444444,14.444444444444445,587.4332964,20.72222222222222,17.83333333333333,68669.1,24.333333333333332,14.444444444444445,58.4,202.8,364.0431696,4710Q20221,0.0,2022-03-20 02:45:00
2022-03-20 03:00:00+00:00,262.8,455.8,36.666666666666664,14.444444444444445,592.2596263,20.833333333333332,17.83333333333333,68674.0,24.444444444444443,14.388888888888888,59.3,206.2,361.9747425,4710Q20221,0.0,2022-03-20 03:00:00
2022-03-20 03:15:00+00:00,261.3,456.0,36.83333333333333,14.444444444444445,592.2596263,20.944444444444446,17.83333333333333,68674.0,24.555555555555557,14.388888888888888,59.0,205.7,362.66421820000005,4710Q20221,0.0,2022-03-20 03:15:00
2022-03-20 03:30:00+00:00,260.0,456.2,36.611111111111114,14.444444444444445,590.1911992,20.777777777777782,17.83333333333333,68674.0,24.333333333333332,14.388888888888888,58.7,204.8,362.66421820000005,4710Q20221,0.0,2022-03-20 03:30:00
2022-03-20 03:45:00+00:00,260.9,456.2,36.72222222222222,14.444444444444445,592.2596263,20.888888888888886,17.83333333333333,68674.0,24.444444444444443,14.388888888888888,58.9,204.7,363.35369390000005,4710Q20221,0.0,2022-03-20 03:45:00
2022-03-20 04:00:00+00:00,259.1,456.3,36.94444444444444,14.444444444444445,589.5017235,20.777777777777782,17.83333333333333,68674.0,24.333333333333332,14.388888888888888,58.5,203.7,363.35369390000005,4710Q20221,0.0,2022-03-20 04:00:00
2022-03-20 04:15:00+00:00,259.3,455.8,36.666666666666664,14.444444444444445,589.5017235,20.777777777777782,17.83333333333333,68675.2,24.333333333333332,14.444444444444445,58.5,204.2,363.35369390000005,4710Q20221,0.0,2022-03-20 04:15:00
