DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2022-03-20 04:30:00+00:00,260.8,455.9,36.55555555555555,14.444444444444445,589.5017235,20.72222222222222,17.83333333333333,68675.2,24.333333333333332,14.444444444444445,58.9,205.0,361.9747425,4710Q20221,0.0,2022-03-20 04:30:00
2022-03-20 04:45:00+00:00,263.6,456.5,36.666666666666664,14.444444444444445,596.3964805,20.944444444444446,17.83333333333333,68675.2,24.555555555555557,14.444444444444445,59.6,207.5,362.66421820000005,4710Q20221,0.0,2022-03-20 04:45:00
2022-03-20 05:00:00+00:00,261.2,458.0,36.611111111111114,14.444444444444445,592.949102,20.888888888888886,17.83333333333333,68675.2,24.499999999999996,14.444444444444445,59.0,206.6,362.66421820000005,4710Q20221,0.0,2022-03-20 05:00:00
2022-03-20 05:15:00+00:00,262.1,456.9,36.72222222222222,14.444444444444445,593.6385776999999,20.944444444444446,17.83333333333333,68675.2,24.499999999999996,14.444444444444445,59.2,206.5,362.66421820000005,4710Q20221,0.0,2022-03-20 05:15:00
2022-03-20 06:15:00+00:00,255.9,453.9,36.94444444444444,14.444444444444445,583.9859179,20.444444444444443,17.72222222222222,68675.2,24.111111111111114,14.444444444444445,57.8,200.2,363.35369390000005,4710Q20221,0.0,2022-03-20 06:15:00
2022-03-20 06:30:00+00:00,254.5,453.8,37.27777777777777,14.444444444444445,583.9859179,20.555555555555554,17.72222222222222,68675.2,24.222222222222218,14.444444444444445,57.5,198.8,365.422121,4710Q20221,0.0,2022-03-20 06:30:00
2022-03-20 06:45:00+00:00,253.4,455.2,37.22222222222222,14.444444444444445,583.9859179,20.500000000000004,17.72222222222222,68675.2,24.111111111111114,14.444444444444445,57.2,198.8,364.0431696,4710Q20221,0.0,2022-03-20 06:45:00
2022-03-20 07:00:00+00:00,255.1,453.6,37.388888888888886,14.444444444444445,585.3648693,20.777777777777782,17.72222222222222,68675.2,24.27777777777778,14.444444444444445,57.6,199.7,364.0431696,4710Q20221,0.0,2022-03-20 07:00:00
2022-03-20 07:15:00+00:00,256.7,454.2,37.27777777777777,14.444444444444445,586.054345,20.944444444444446,17.72222222222222,68678.0,24.333333333333332,14.388888888888888,57.9,200.8,363.35369390000005,4710Q20221,0.0,2022-03-20 07:15:00
2022-03-20 07:30:00+00:00,272.7,454.7,36.99999999999999,14.444444444444445,597.0859561999999,21.055555555555557,17.944444444444443,68678.0,24.666666666666668,14.388888888888888,61.6,212.6,360.5957911,4710Q20221,0.0,2022-03-20 07:30:00
2022-03-20 07:45:00+00:00,259.1,454.3,36.99999999999999,14.444444444444445,588.8122478,20.999999999999996,17.72222222222222,68678.0,24.444444444444443,14.444444444444445,58.5,203.0,364.0431696,4710Q20221,0.0,2022-03-20 07:45:00
2022-03-20 08:00:00+00:00,258.2,454.3,37.11111111111111,14.444444444444445,588.1227721,20.944444444444446,17.72222222222222,68678.0,24.388888888888893,14.444444444444445,58.3,202.6,363.35369390000005,4710Q20221,0.0,2022-03-20 08:00:00
2022-03-20 08:15:00+00:00,255.7,454.1,37.16666666666667,14.444444444444445,584.6753936,20.777777777777782,17.72222222222222,68678.0,24.27777777777778,14.444444444444445,57.7,200.3,363.35369390000005,4710Q20221,0.0,2022-03-20 08:15:00
2022-03-20 08:30:00+00:00,255.8,454.6,37.27777777777777,14.444444444444445,586.054345,20.833333333333332,17.72222222222222,68678.0,24.27777777777778,14.444444444444445,57.7,200.6,363.35369390000005,4710Q20221,0.0,2022-03-20 08:30:00
2022-03-20 08:45:00+00:00,255.9,454.4,37.388888888888886,14.444444444444445,586.054345,20.944444444444446,17.72222222222222,68678.0,24.333333333333332,14.444444444444445,57.8,199.9,364.0431696,4710Q20221,0.0,2022-03-20 08:45:00
2022-03-20 09:00:00+00:00,255.9,455.8,37.388888888888886,14.444444444444445,588.1227721,20.888888888888886,17.72222222222222,68678.0,24.388888888888893,14.444444444444445,57.8,200.8,365.422121,4710Q20221,0.0,2022-03-20 09:00:00
2022-03-20 09:30:00+00:00,266.8,453.7,36.72222222222222,14.444444444444445,597.0859561999999,21.11111111111111,17.88888888888889,68678.0,24.72222222222222,14.444444444444445,60.2,208.8,363.35369390000005,4710Q20221,0.0,2022-03-20 09:30:00
2022-03-20 09:45:00+00:00,264.9,454.4,36.83333333333333,14.444444444444445,597.0859561999999,21.11111111111111,17.88888888888889,68678.0,24.666666666666668,14.444444444444445,59.8,207.6,363.35369390000005,4710Q20221,0.0,2022-03-20 09:45:00
2022-03-20 10:00:00+00:00,262.1,452.8,36.88888888888889,14.444444444444445,590.8806749,20.944444444444446,17.83333333333333,68678.0,24.444444444444443,14.444444444444445,59.2,204.3,363.35369390000005,4710Q20221,0.0,2022-03-20 10:00:00
2022-03-20 10:15:00+00:00,263.9,453.3,36.83333333333333,14.444444444444445,593.6385776999999,20.944444444444446,17.83333333333333,68678.0,24.555555555555557,14.388888888888888,59.6,206.0,363.35369390000005,4710Q20221,0.0,2022-03-20 10:15:00
2022-03-20 10:30:00+00:00,264.2,452.9,36.77777777777778,14.444444444444445,593.6385776999999,20.944444444444446,17.83333333333333,68678.0,24.444444444444443,14.388888888888888,59.6,206.3,362.66421820000005,4710Q20221,0.0,2022-03-20 10:30:00
2022-03-20 10:45:00+00:00,263.1,452.0,36.77777777777778,14.444444444444445,591.5701506,20.888888888888886,17.83333333333333,68678.0,24.388888888888893,14.388888888888888,59.4,204.7,362.66421820000005,4710Q20221,0.0,2022-03-20 10:45:00
2022-03-20 11:00:00+00:00,263.3,451.6,36.83333333333333,14.444444444444445,591.5701506,20.888888888888886,17.83333333333333,68678.0,24.444444444444443,14.388888888888888,59.4,204.5,363.35369390000005,4710Q20221,0.0,2022-03-20 11:00:00
2022-03-20 11:15:00+00:00,265.4,451.4,36.72222222222222,14.444444444444445,595.0175291,20.944444444444446,17.83333333333333,68678.0,24.555555555555557,14.388888888888888,59.9,206.5,362.66421820000005,4710Q20221,0.0,2022-03-20 11:15:00
2022-03-20 12:00:00+00:00,255.0,450.6,37.72222222222222,14.444444444444445,586.054345,20.888888888888886,17.555555555555557,68678.0,24.333333333333332,14.444444444444445,57.6,198.0,365.422121,4710Q20221,0.0,2022-03-20 12:00:00
2022-03-20 12:15:00+00:00,237.7,451.6,39.49999999999999,14.722222222222221,586.054345,21.055555555555557,17.555555555555557,68678.0,24.555555555555557,14.944444444444443,55.9,183.6,374.3853051,4710Q20221,0.0,2022-03-20 12:15:00
2022-03-20 12:30:00+00:00,252.8,450.3,38.5,14.722222222222221,588.8122478,21.222222222222225,17.77777777777778,68678.0,24.499999999999996,14.722222222222221,57.1,196.0,370.2484509,4710Q20221,0.0,2022-03-20 12:30:00
2022-03-20 12:45:00+00:00,251.0,453.6,38.5,14.722222222222221,589.5017235,21.277777777777775,17.77777777777778,68678.0,24.555555555555557,14.722222222222221,56.7,196.2,369.5589752,4710Q20221,0.0,2022-03-20 12:45:00
2022-03-20 13:00:00+00:00,248.7,457.8,38.72222222222222,14.722222222222221,589.5017235,21.222222222222225,17.72222222222222,68678.0,24.555555555555557,14.722222222222221,56.2,196.1,370.2484509,4710Q20221,0.0,2022-03-20 13:00:00
2022-03-20 13:15:00+00:00,248.0,458.0,38.333333333333336,14.722222222222221,588.1227721,21.055555555555557,17.72222222222222,68678.0,24.444444444444443,14.722222222222221,56.0,196.0,369.5589752,4710Q20221,0.0,2022-03-20 13:15:00
2022-03-20 13:30:00+00:00,252.2,458.1,37.94444444444444,14.722222222222221,592.2596263,21.11111111111111,17.83333333333333,68678.0,24.499999999999996,14.722222222222221,56.9,199.3,369.5589752,4710Q20221,0.0,2022-03-20 13:30:00
2022-03-20 13:45:00+00:00,248.4,456.3,38.166666666666664,14.722222222222221,587.4332964,20.888888888888886,17.72222222222222,68678.0,24.333333333333332,14.722222222222221,56.1,195.4,370.2484509,4710Q20221,0.0,2022-03-20 13:45:00
2022-03-20 14:00:00+00:00,249.7,456.2,37.94444444444444,14.722222222222221,585.3648693,20.666666666666668,17.83333333333333,68678.0,24.333333333333332,14.777777777777779,56.4,196.2,369.5589752,4710Q20221,0.0,2022-03-20 14:00:00
2022-03-20 14:15:00+00:00,249.8,454.9,37.88888888888889,14.722222222222221,582.6069665,20.444444444444443,17.83333333333333,68678.0,24.27777777777778,14.777777777777779,56.4,195.7,369.5589752,4710Q20221,0.0,2022-03-20 14:15:00
2022-03-20 14:30:00+00:00,252.1,455.5,37.388888888888886,14.722222222222221,584.6753936,20.33333333333333,17.944444444444443,68678.0,24.222222222222218,14.722222222222221,56.9,197.7,369.5589752,4710Q20221,0.0,2022-03-20 14:30:00
2022-03-20 14:45:00+00:00,264.9,454.4,36.22222222222222,14.444444444444445,589.5017235,20.666666666666668,17.88888888888889,68678.0,24.388888888888893,14.444444444444445,59.8,207.2,367.4905481,4710Q20221,0.0,2022-03-20 14:45:00
2022-03-20 15:00:00+00:00,263.3,453.8,36.94444444444444,14.444444444444445,595.7070048,21.166666666666664,17.83333333333333,68678.0,24.666666666666668,14.444444444444445,59.4,206.2,366.1115967,4710Q20221,0.0,2022-03-20 15:00:00
2022-03-20 15:15:00+00:00,267.5,454.1,36.77777777777778,14.444444444444445,599.8438590000001,21.166666666666664,17.83333333333333,68678.0,24.833333333333336,14.388888888888888,60.4,209.7,363.35369390000005,4710Q20221,0.0,2022-03-20 15:15:00
2022-03-20 15:30:00+00:00,263.9,454.6,36.94444444444444,14.444444444444445,595.7070048,21.166666666666664,17.77777777777778,68678.0,24.777777777777775,14.388888888888888,59.6,207.3,362.66421820000005,4710Q20221,0.0,2022-03-20 15:30:00
2022-03-20 15:45:00+00:00,259.0,455.5,37.388888888888886,14.444444444444445,592.949102,21.222222222222225,17.77777777777778,68678.0,24.611111111111107,14.444444444444445,58.5,203.7,364.0431696,4710Q20221,0.0,2022-03-20 15:45:00
2022-03-20 16:00:00+00:00,264.3,455.4,37.11111111111111,14.444444444444445,596.3964805,21.166666666666664,17.83333333333333,68678.0,24.777777777777775,14.444444444444445,59.7,207.2,363.35369390000005,4710Q20221,0.0,2022-03-20 16:00:00
2022-03-20 16:15:00+00:00,263.6,455.7,36.88888888888889,14.444444444444445,595.0175291,21.055555555555557,17.83333333333333,68678.0,24.666666666666668,14.444444444444445,59.5,207.1,363.35369390000005,4710Q20221,0.0,2022-03-20 16:15:00
2022-03-20 16:30:00+00:00,261.6,454.9,36.77777777777778,14.444444444444445,592.2596263,20.944444444444446,17.83333333333333,68678.0,24.555555555555557,14.444444444444445,59.1,205.5,363.35369390000005,4710Q20221,0.0,2022-03-20 16:30:00
2022-03-20 16:45:00+00:00,265.7,455.1,36.88888888888889,14.444444444444445,599.1543833000001,21.11111111111111,17.83333333333333,68678.0,24.777777777777775,14.444444444444445,60.0,208.3,363.35369390000005,4710Q20221,0.0,2022-03-20 16:45:00
2022-03-20 17:00:00+00:00,263.8,456.2,36.99999999999999,14.444444444444445,596.3964805,21.11111111111111,17.83333333333333,68678.0,24.72222222222222,14.388888888888888,59.5,207.3,362.66421820000005,4710Q20221,0.0,2022-03-20 17:00:00
2022-03-20 17:15:00+00:00,258.5,455.6,36.77777777777778,14.444444444444445,586.7438207,20.666666666666668,17.83333333333333,68678.0,24.222222222222218,14.444444444444445,58.4,202.9,363.35369390000005,4710Q20221,0.0,2022-03-20 17:15:00
2022-03-20 17:30:00+00:00,258.8,455.3,36.83333333333333,14.444444444444445,588.8122478,20.72222222222222,17.83333333333333,68678.0,24.27777777777778,14.444444444444445,58.4,203.1,363.35369390000005,4710Q20221,0.0,2022-03-20 17:30:00
2022-03-20 17:45:00+00:00,254.1,455.3,37.27777777777777,14.444444444444445,586.054345,20.611111111111107,17.83333333333333,68678.0,24.222222222222218,14.444444444444445,57.4,199.2,366.1115967,4710Q20221,0.0,2022-03-20 17:45:00
2022-03-20 18:00:00+00:00,257.1,455.5,36.72222222222222,14.444444444444445,585.3648693,20.500000000000004,17.83333333333333,68678.0,24.111111111111114,14.444444444444445,58.0,202.4,364.0431696,4710Q20221,0.0,2022-03-20 18:00:00
2022-03-20 18:15:00+00:00,253.3,456.1,37.16666666666667,14.444444444444445,583.2964422,20.444444444444443,17.72222222222222,68678.0,24.166666666666664,14.444444444444445,57.2,199.0,364.0431696,4710Q20221,0.0,2022-03-20 18:15:00
2022-03-20 18:30:00+00:00,237.7,456.9,39.27777777777778,14.722222222222221,578.4701123000001,20.33333333333333,17.5,68678.0,24.222222222222218,14.777777777777779,53.7,186.7,373.00635370000003,4710Q20221,0.0,2022-03-20 18:30:00
2022-03-20 18:45:00+00:00,245.3,457.0,39.44444444444444,15.0,590.8806749,21.44444444444444,17.83333333333333,68678.0,24.72222222222222,15.0,55.4,193.0,375.0747808,4710Q20221,0.0,2022-03-20 18:45:00
2022-03-20 19:00:00+00:00,252.0,457.3,38.55555555555556,15.0,595.7070048,21.555555555555554,18.055555555555554,68678.0,24.777777777777775,14.944444444444443,56.9,198.1,373.69582940000004,4710Q20221,0.0,2022-03-20 19:00:00
2022-03-20 19:15:00+00:00,255.1,456.6,38.22222222222222,15.0,598.4649076,21.38888888888889,18.111111111111107,68678.0,24.777777777777775,14.944444444444443,57.6,200.9,373.00635370000003,4710Q20221,0.0,2022-03-20 19:15:00
2022-03-20 19:30:00+00:00,252.4,457.1,37.72222222222222,14.722222222222221,589.5017235,20.833333333333332,17.88888888888889,68678.0,24.388888888888893,14.722222222222221,57.0,198.4,369.5589752,4710Q20221,0.0,2022-03-20 19:30:00
2022-03-20 19:45:00+00:00,245.6,456.0,38.166666666666664,14.722222222222221,581.2280151,20.055555555555554,17.72222222222222,68678.0,24.111111111111114,14.722222222222221,55.4,192.7,370.93792659999997,4710Q20221,0.0,2022-03-20 19:45:00
2022-03-20 20:00:00+00:00,242.6,455.8,38.27777777777778,14.722222222222221,577.0911609000001,19.777777777777775,17.72222222222222,68678.0,24.055555555555554,14.722222222222221,54.8,190.2,370.93792659999997,4710Q20221,0.0,2022-03-20 20:00:00
2022-03-20 20:15:00+00:00,254.2,455.4,38.94444444444444,14.722222222222221,597.0859561999999,21.944444444444443,17.77777777777778,68678.0,25.11111111111111,14.722222222222221,57.4,199.0,370.2484509,4710Q20221,0.0,2022-03-20 20:15:00
2022-03-20 20:30:00+00:00,251.3,457.4,38.05555555555556,14.722222222222221,588.1227721,20.777777777777782,17.77777777777778,68678.0,24.388888888888893,14.722222222222221,56.7,198.4,369.5589752,4710Q20221,0.0,2022-03-20 20:30:00
2022-03-20 20:45:00+00:00,242.9,455.1,38.55555555555556,14.722222222222221,575.0227338000001,19.833333333333336,17.555555555555557,68678.0,24.111111111111114,14.722222222222221,54.8,189.8,370.2484509,4710Q20221,0.0,2022-03-20 20:45:00
2022-03-20 21:00:00+00:00,243.3,455.4,39.05555555555555,14.722222222222221,581.9174908000001,21.055555555555557,17.555555555555557,68678.0,24.444444444444443,14.722222222222221,54.9,190.2,370.93792659999997,4710Q20221,0.0,2022-03-20 21:00:00
2022-03-20 21:15:00+00:00,244.7,455.8,39.33333333333333,14.722222222222221,592.949102,21.833333333333332,17.555555555555557,68678.0,24.833333333333336,14.722222222222221,55.2,192.3,370.2484509,4710Q20221,0.0,2022-03-20 21:15:00
2022-03-20 21:30:00+00:00,248.5,455.3,39.166666666666664,14.722222222222221,592.2596263,21.44444444444444,17.555555555555557,68678.0,24.666666666666668,14.777777777777779,56.1,194.9,370.93792659999997,4710Q20221,0.0,2022-03-20 21:30:00
2022-03-20 21:45:00+00:00,242.0,455.6,38.77777777777778,14.722222222222221,581.2280151,20.555555555555554,17.555555555555557,68678.0,24.27777777777778,14.722222222222221,55.4,189.6,370.93792659999997,4710Q20221,0.0,2022-03-20 21:45:00
2022-03-20 22:00:00+00:00,246.6,455.4,38.11111111111111,14.722222222222221,580.5385394,20.166666666666664,17.666666666666664,68678.0,24.111111111111114,14.666666666666666,55.7,193.0,370.2484509,4710Q20221,0.0,2022-03-20 22:00:00
2022-03-20 22:15:00+00:00,251.3,454.1,38.0,14.722222222222221,583.9859179,20.72222222222222,17.666666666666664,68678.0,24.388888888888893,14.666666666666666,56.8,196.4,368.8694995,4710Q20221,0.0,2022-03-20 22:15:00
2022-03-20 22:30:00+00:00,257.9,454.0,38.166666666666664,14.722222222222221,596.3964805,21.611111111111114,17.666666666666664,68678.0,24.944444444444446,14.666666666666666,58.2,202.0,369.5589752,4710Q20221,0.0,2022-03-20 22:30:00
2022-03-20 22:45:00+00:00,259.4,454.7,38.22222222222222,14.722222222222221,601.9122861,21.77777777777778,17.666666666666664,68678.0,25.05555555555555,14.666666666666666,58.6,203.2,370.2484509,4710Q20221,0.0,2022-03-20 22:45:00
2022-03-20 23:00:00+00:00,257.4,454.9,38.05555555555556,14.722222222222221,599.1543833000001,21.555555555555554,17.944444444444443,68678.0,24.833333333333336,14.777777777777779,58.1,201.6,370.2484509,4710Q20221,0.0,2022-03-20 23:00:00
2022-03-20 23:15:00+00:00,253.9,453.7,37.88888888888889,14.722222222222221,588.8122478,20.944444444444446,17.944444444444443,68678.0,24.444444444444443,14.777777777777779,57.3,198.7,370.2484509,4710Q20221,0.0,2022-03-20 23:15:00
2022-03-20 23:30:00+00:00,253.0,454.6,37.333333333333336,14.722222222222221,583.9859179,20.222222222222225,17.944444444444443,68678.0,24.166666666666664,14.722222222222221,57.1,198.4,368.8694995,4710Q20221,0.0,2022-03-20 23:30:00
2022-03-20 23:45:00+00:00,254.4,453.6,37.388888888888886,14.722222222222221,585.3648693,20.33333333333333,17.944444444444443,68678.0,24.27777777777778,14.666666666666666,57.4,198.6,368.8694995,4710Q20221,0.0,2022-03-20 23:45:00
2022-03-21 00:00:00+00:00,252.1,452.5,37.666666666666664,14.722222222222221,582.6069665,20.33333333333333,17.944444444444443,68678.0,24.166666666666664,14.722222222222221,56.9,197.1,369.5589752,4710Q20221,0.0,2022-03-21 00:00:00
2022-03-21 00:15:00+00:00,253.5,452.9,37.55555555555555,14.722222222222221,586.054345,20.500000000000004,17.944444444444443,68678.0,24.222222222222218,14.722222222222221,57.4,197.6,368.8694995,4710Q20221,0.0,2022-03-21 00:15:00
2022-03-21 00:45:00+00:00,253.9,453.8,38.11111111111111,14.722222222222221,589.5017235,21.166666666666664,17.77777777777778,68678.0,24.499999999999996,14.666666666666666,57.3,198.5,368.8694995,4710Q20221,0.0,2022-03-21 00:45:00
2022-03-21 01:00:00+00:00,255.8,453.6,38.44444444444444,14.722222222222221,595.7070048,21.666666666666668,17.77777777777778,68678.0,24.833333333333336,14.666666666666666,57.7,199.7,368.8694995,4710Q20221,0.0,2022-03-21 01:00:00
2022-03-21 01:15:00+00:00,257.2,454.1,38.333333333333336,14.722222222222221,599.1543833000001,21.666666666666668,17.83333333333333,68678.0,24.888888888888886,14.722222222222221,58.1,201.1,369.5589752,4710Q20221,0.0,2022-03-21 01:15:00
2022-03-21 01:30:00+00:00,250.7,454.2,38.166666666666664,14.722222222222221,587.4332964,20.833333333333332,17.77777777777778,68678.0,24.444444444444443,14.722222222222221,56.6,196.5,370.93792659999997,4710Q20221,0.0,2022-03-21 01:30:00
2022-03-21 01:45:00+00:00,252.9,455.7,37.22222222222222,14.722222222222221,581.9174908000001,20.166666666666664,17.88888888888889,68678.0,24.166666666666664,14.666666666666666,57.1,198.1,369.5589752,4710Q20221,0.0,2022-03-21 01:45:00
2022-03-21 02:00:00+00:00,255.6,455.2,36.77777777777778,14.722222222222221,584.6753936,20.055555555555554,18.000000000000004,68678.0,24.111111111111114,14.666666666666666,57.6,200.8,369.5589752,4710Q20221,0.0,2022-03-21 02:00:00
2022-03-21 02:15:00+00:00,252.8,455.6,37.27777777777777,14.722222222222221,581.9174908000001,20.222222222222225,18.000000000000004,68678.0,24.27777777777778,14.666666666666666,57.1,198.0,370.93792659999997,4710Q20221,0.0,2022-03-21 02:15:00
2022-03-21 02:30:00+00:00,254.6,456.3,38.388888888888886,14.722222222222221,595.0175291,21.666666666666668,17.77777777777778,68678.0,24.944444444444446,14.666666666666666,57.5,200.1,369.5589752,4710Q20221,0.0,2022-03-21 02:30:00
2022-03-21 02:45:00+00:00,251.1,457.0,38.388888888888886,14.722222222222221,592.2596263,21.277777777777775,17.77777777777778,68678.0,24.611111111111107,14.666666666666666,56.7,197.3,370.2484509,4710Q20221,0.0,2022-03-21 02:45:00
2022-03-21 03:00:00+00:00,248.0,458.0,38.0,14.722222222222221,583.2964422,20.500000000000004,17.77777777777778,68678.0,24.27777777777778,14.666666666666666,56.0,195.9,369.5589752,4710Q20221,0.0,2022-03-21 03:00:00
2022-03-21 03:15:00+00:00,246.8,457.6,37.94444444444444,14.722222222222221,580.5385394,20.222222222222225,17.77777777777778,68678.0,24.166666666666664,14.666666666666666,55.7,194.8,368.8694995,4710Q20221,0.0,2022-03-21 03:15:00
2022-03-21 03:30:00+00:00,257.8,457.7,38.05555555555556,14.722222222222221,599.8438590000001,21.611111111111114,17.88888888888889,68678.0,25.0,14.666666666666666,57.9,203.7,369.5589752,4710Q20221,0.0,2022-03-21 03:30:00
2022-03-21 03:45:00+00:00,264.4,456.7,37.666666666666664,14.722222222222221,606.738616,21.722222222222218,18.055555555555554,68678.0,25.166666666666664,14.722222222222221,59.6,207.8,368.8694995,4710Q20221,0.0,2022-03-21 03:45:00
2022-03-21 04:00:00+00:00,261.4,458.1,37.16666666666667,14.722222222222221,599.1543833000001,21.277777777777775,18.111111111111107,68678.0,24.777777777777775,14.722222222222221,59.0,207.4,367.4905481,4710Q20221,0.0,2022-03-21 04:00:00
2022-03-21 04:15:00+00:00,263.3,455.1,36.27777777777778,14.444444444444445,590.8806749,20.611111111111107,17.944444444444443,68678.0,24.222222222222218,14.444444444444445,59.4,206.8,363.35369390000005,4710Q20221,0.0,2022-03-21 04:15:00
2022-03-21 04:30:00+00:00,257.6,455.7,36.88888888888889,14.444444444444445,588.1227721,20.666666666666668,17.83333333333333,68678.0,24.222222222222218,14.5,58.1,202.4,365.422121,4710Q20221,0.0,2022-03-21 04:30:00
2022-03-21 04:45:00+00:00,258.3,455.8,36.88888888888889,14.444444444444445,586.7438207,20.611111111111107,17.83333333333333,68678.0,24.222222222222218,14.5,58.3,202.8,364.0431696,4710Q20221,0.0,2022-03-21 04:45:00
2022-03-21 05:00:00+00:00,258.3,455.8,36.88888888888889,14.444444444444445,586.7438207,20.611111111111107,17.83333333333333,68678.0,24.222222222222218,14.5,58.3,202.8,364.0431696,4710Q20221,0.0,2022-03-21 05:00:00
2022-03-21 07:00:00+00:00,260.6,458.6,36.94444444444444,14.444444444444445,593.6385776999999,21.055555555555557,17.83333333333333,68698.9,24.555555555555557,14.388888888888888,58.8,206.1,363.35369390000005,4710Q20221,0.0,2022-03-21 07:00:00
2022-03-21 07:15:00+00:00,260.8,458.2,36.94444444444444,14.444444444444445,593.6385776999999,21.055555555555557,17.83333333333333,68698.9,24.555555555555557,14.388888888888888,58.9,206.0,363.35369390000005,4710Q20221,0.0,2022-03-21 07:15:00
2022-03-21 07:30:00+00:00,263.5,458.6,37.22222222222222,14.444444444444445,599.8438590000001,21.277777777777775,17.83333333333333,68698.9,24.833333333333336,14.388888888888888,59.6,208.4,362.66421820000005,4710Q20221,0.0,2022-03-21 07:30:00
2022-03-21 07:45:00+00:00,258.9,458.0,37.27777777777777,14.444444444444445,593.6385776999999,21.166666666666664,17.83333333333333,68698.9,24.555555555555557,14.388888888888888,58.5,204.9,364.0431696,4710Q20221,0.0,2022-03-21 07:45:00
2022-03-21 08:00:00+00:00,264.4,456.9,36.99999999999999,14.444444444444445,597.7754319000001,21.11111111111111,17.83333333333333,68698.9,24.72222222222222,14.388888888888888,59.7,208.2,362.66421820000005,4710Q20221,0.0,2022-03-21 08:00:00
2022-03-21 08:15:00+00:00,263.4,456.6,37.11111111111111,14.444444444444445,597.0859561999999,21.11111111111111,17.83333333333333,68698.9,24.666666666666668,14.444444444444445,59.5,207.6,363.35369390000005,4710Q20221,0.0,2022-03-21 08:15:00
2022-03-21 08:30:00+00:00,259.7,457.4,37.22222222222222,14.444444444444445,593.6385776999999,21.11111111111111,17.77777777777778,68701.6,24.555555555555557,14.444444444444445,58.6,204.7,363.35369390000005,4710Q20221,0.0,2022-03-21 08:30:00
2022-03-21 08:45:00+00:00,261.4,455.5,37.22222222222222,14.444444444444445,593.6385776999999,21.055555555555557,17.83333333333333,68701.6,24.555555555555557,14.444444444444445,59.0,205.5,364.0431696,4710Q20221,0.0,2022-03-21 08:45:00
2022-03-21 09:00:00+00:00,260.9,455.3,36.77777777777778,14.444444444444445,592.2596263,20.888888888888886,17.83333333333333,68701.6,24.444444444444443,14.444444444444445,58.9,204.5,363.35369390000005,4710Q20221,0.0,2022-03-21 09:00:00
2022-03-21 09:15:00+00:00,260.8,454.8,36.83333333333333,14.444444444444445,589.5017235,20.888888888888886,17.83333333333333,68701.6,24.333333333333332,14.444444444444445,58.6,204.3,364.0431696,4710Q20221,0.0,2022-03-21 09:15:00
2022-03-21 09:30:00+00:00,262.4,454.9,36.83333333333333,14.444444444444445,592.949102,20.944444444444446,17.83333333333333,68701.6,24.444444444444443,14.444444444444445,59.2,205.5,363.35369390000005,4710Q20221,0.0,2022-03-21 09:30:00
2022-03-21 09:45:00+00:00,262.9,453.8,37.05555555555556,14.444444444444445,593.6385776999999,21.055555555555557,17.83333333333333,68701.6,24.555555555555557,14.5,59.4,205.7,365.422121,4710Q20221,0.0,2022-03-21 09:45:00
2022-03-21 10:00:00+00:00,263.0,453.1,36.666666666666664,14.444444444444445,592.949102,20.888888888888886,17.83333333333333,68701.6,24.444444444444443,14.5,59.5,205.9,363.35369390000005,4710Q20221,0.0,2022-03-21 10:00:00
2022-03-21 11:15:00+00:00,265.8,451.1,37.44444444444445,14.444444444444445,597.7754319000001,21.38888888888889,17.77777777777778,68704.2,24.888888888888886,14.444444444444445,60.1,206.8,363.35369390000005,4710Q20221,0.0,2022-03-21 11:15:00
2022-03-21 11:30:00+00:00,269.9,451.3,37.27777777777777,14.444444444444445,603.2912375,21.5,17.83333333333333,68704.2,25.05555555555555,14.388888888888888,60.9,209.7,364.0431696,4710Q20221,0.0,2022-03-21 11:30:00
2022-03-21 11:45:00+00:00,270.0,450.3,37.388888888888886,14.444444444444445,603.2912375,21.5,17.83333333333333,68704.2,25.0,14.388888888888888,61.0,210.1,363.35369390000005,4710Q20221,0.0,2022-03-21 11:45:00
2022-03-21 12:00:00+00:00,265.0,449.6,37.55555555555555,14.444444444444445,598.4649076,21.44444444444444,17.77777777777778,68704.2,24.833333333333336,14.444444444444445,59.9,205.2,364.0431696,4710Q20221,0.0,2022-03-21 12:00:00
2022-03-21 12:15:00+00:00,268.5,449.3,37.44444444444445,14.444444444444445,598.4649076,21.38888888888889,17.77777777777778,68704.2,24.944444444444446,14.388888888888888,60.7,207.9,362.66421820000005,4710Q20221,0.0,2022-03-21 12:15:00
2022-03-21 12:30:00+00:00,275.8,448.4,36.72222222222222,14.444444444444445,600.5333347,21.11111111111111,18.000000000000004,68704.2,24.833333333333336,14.444444444444445,62.3,213.0,362.66421820000005,4710Q20221,0.0,2022-03-21 12:30:00
2022-03-21 12:45:00+00:00,277.5,448.0,36.666666666666664,14.444444444444445,601.2228104000001,21.11111111111111,18.000000000000004,68704.2,24.833333333333336,14.444444444444445,62.6,213.8,362.66421820000005,4710Q20221,0.0,2022-03-21 12:45:00
2022-03-21 13:00:00+00:00,286.4,451.6,36.27777777777778,14.166666666666666,600.5333347,20.888888888888886,17.88888888888889,68704.2,24.833333333333336,14.166666666666666,64.7,221.5,363.35369390000005,4710Q20221,0.0,2022-03-21 13:00:00
2022-03-21 13:15:00+00:00,285.4,451.8,36.388888888888886,14.166666666666666,601.9122861,20.944444444444446,17.88888888888889,68704.2,24.833333333333336,14.166666666666666,64.4,220.9,359.90631540000004,4710Q20221,0.0,2022-03-21 13:15:00
2022-03-21 13:30:00+00:00,286.5,450.9,36.5,14.166666666666666,603.2912375,20.999999999999996,17.944444444444443,68706.3,24.888888888888886,14.166666666666666,64.7,221.5,357.8378883,4710Q20221,0.0,2022-03-21 13:30:00
2022-03-21 13:45:00+00:00,285.5,451.1,36.27777777777778,14.166666666666666,596.3964805,20.611111111111107,17.944444444444443,68706.3,24.555555555555557,14.222222222222223,64.5,221.0,357.8378883,4710Q20221,0.0,2022-03-21 13:45:00
2022-03-21 14:00:00+00:00,314.5,450.6,36.611111111111114,13.88888888888889,613.633373,20.833333333333332,17.944444444444443,68706.3,25.05555555555555,13.88888888888889,71.0,242.5,349.56417990000006,4710Q20221,0.0,2022-03-21 14:00:00
2022-03-21 14:15:00+00:00,301.9,450.5,36.44444444444444,13.88888888888889,607.4280917,20.833333333333332,17.77777777777778,68706.3,24.944444444444446,13.88888888888889,68.2,231.9,353.0115584,4710Q20221,0.0,2022-03-21 14:15:00
2022-03-21 14:30:00+00:00,309.1,449.8,36.666666666666664,13.88888888888889,615.0123244,21.166666666666664,17.88888888888889,68706.3,25.27777777777778,13.944444444444445,69.8,237.1,353.0115584,4710Q20221,0.0,2022-03-21 14:30:00
2022-03-21 14:45:00+00:00,289.4,449.1,36.55555555555555,13.88888888888889,606.0491403000001,21.055555555555557,17.666666666666664,68706.3,24.944444444444446,13.944444444444445,65.3,222.7,355.0799855,4710Q20221,0.0,2022-03-21 14:45:00
2022-03-21 15:00:00+00:00,300.1,448.0,36.611111111111114,13.88888888888889,609.4965188000001,21.055555555555557,17.72222222222222,68706.3,25.11111111111111,13.833333333333332,67.8,229.5,352.3220827,4710Q20221,0.0,2022-03-21 15:00:00
2022-03-21 15:15:00+00:00,301.8,447.8,36.611111111111114,13.88888888888889,610.8754702,21.11111111111111,17.72222222222222,68706.3,25.166666666666664,13.88888888888889,68.1,230.3,352.3220827,4710Q20221,0.0,2022-03-21 15:15:00
2022-03-21 15:30:00+00:00,292.4,448.2,36.611111111111114,13.88888888888889,608.1175674000001,21.11111111111111,17.72222222222222,68706.3,25.0,13.944444444444445,66.0,224.4,354.3905098,4710Q20221,0.0,2022-03-21 15:30:00
2022-03-21 15:45:00+00:00,292.3,447.8,36.55555555555555,13.88888888888889,606.0491403000001,20.999999999999996,17.555555555555557,68706.3,24.944444444444446,13.833333333333332,66.0,224.4,353.0115584,4710Q20221,0.0,2022-03-21 15:45:00
2022-03-21 16:00:00+00:00,266.2,449.3,36.72222222222222,14.166666666666666,590.8806749,20.833333333333332,17.555555555555557,68706.3,24.388888888888893,14.11111111111111,60.1,206.0,359.21683970000004,4710Q20221,0.0,2022-03-21 16:00:00
2022-03-21 16:15:00+00:00,274.6,449.1,36.72222222222222,14.166666666666666,600.5333347,21.11111111111111,17.666666666666664,68706.3,24.777777777777775,14.11111111111111,61.9,212.3,358.52736400000003,4710Q20221,0.0,2022-03-21 16:15:00
2022-03-21 16:30:00+00:00,267.4,449.1,37.05555555555556,14.166666666666666,595.0175291,21.055555555555557,17.61111111111111,68706.3,24.611111111111107,14.222222222222223,60.4,207.0,359.90631540000004,4710Q20221,0.0,2022-03-21 16:30:00
2022-03-21 16:45:00+00:00,271.5,448.0,36.77777777777778,14.166666666666666,598.4649076,21.055555555555557,17.61111111111111,68706.3,24.666666666666668,14.11111111111111,61.3,209.5,358.52736400000003,4710Q20221,0.0,2022-03-21 16:45:00
2022-03-21 17:00:00+00:00,275.2,447.6,36.77777777777778,14.166666666666666,600.5333347,21.11111111111111,17.72222222222222,68706.3,24.833333333333336,14.166666666666666,62.1,212.2,358.52736400000003,4710Q20221,0.0,2022-03-21 17:00:00
2022-03-21 17:15:00+00:00,279.9,447.7,36.72222222222222,14.166666666666666,602.6017618000001,21.11111111111111,17.72222222222222,68706.3,24.944444444444446,14.166666666666666,63.2,215.1,358.52736400000003,4710Q20221,0.0,2022-03-21 17:15:00
2022-03-21 17:30:00+00:00,280.3,446.3,36.55555555555555,14.166666666666666,598.4649076,20.944444444444446,17.72222222222222,68706.3,24.777777777777775,14.166666666666666,63.3,214.7,359.21683970000004,4710Q20221,0.0,2022-03-21 17:30:00
2022-03-21 17:45:00+00:00,284.2,445.3,36.611111111111114,14.166666666666666,600.5333347,20.999999999999996,17.77777777777778,68706.3,24.833333333333336,14.11111111111111,64.1,217.4,357.1484126,4710Q20221,0.0,2022-03-21 17:45:00
2022-03-21 18:00:00+00:00,279.7,444.5,36.77777777777778,14.166666666666666,602.6017618000001,21.11111111111111,17.83333333333333,68706.3,24.888888888888886,14.222222222222223,63.1,213.6,359.21683970000004,4710Q20221,0.0,2022-03-21 18:00:00
2022-03-21 18:15:00+00:00,286.9,446.3,36.611111111111114,14.166666666666666,603.9807132,21.055555555555557,17.83333333333333,68706.3,24.888888888888886,14.166666666666666,64.8,219.4,357.1484126,4710Q20221,0.0,2022-03-21 18:15:00
2022-03-21 18:30:00+00:00,280.7,446.8,36.72222222222222,14.166666666666666,603.2912375,21.11111111111111,17.83333333333333,68706.3,24.888888888888886,14.166666666666666,63.4,215.3,357.1484126,4710Q20221,0.0,2022-03-21 18:30:00
2022-03-21 18:45:00+00:00,281.9,446.7,36.77777777777778,14.166666666666666,603.9807132,21.166666666666664,17.83333333333333,68706.3,24.944444444444446,14.166666666666666,63.6,216.3,359.21683970000004,4710Q20221,0.0,2022-03-21 18:45:00
2022-03-21 19:00:00+00:00,289.7,446.8,36.666666666666664,14.166666666666666,606.0491403000001,21.055555555555557,17.83333333333333,68706.3,25.0,14.11111111111111,65.4,222.0,356.4589369,4710Q20221,0.0,2022-03-21 19:00:00
2022-03-21 19:15:00+00:00,279.4,446.4,36.666666666666664,14.166666666666666,601.9122861,21.055555555555557,17.77777777777778,68706.3,24.833333333333336,14.166666666666666,63.1,214.6,358.52736400000003,4710Q20221,0.0,2022-03-21 19:15:00
2022-03-21 19:30:00+00:00,282.4,446.8,36.666666666666664,14.166666666666666,602.6017618000001,21.055555555555557,17.77777777777778,68706.3,24.944444444444446,14.166666666666666,63.8,216.7,358.52736400000003,4710Q20221,0.0,2022-03-21 19:30:00
2022-03-21 19:45:00+00:00,286.6,445.7,36.55555555555555,14.166666666666666,603.2912375,20.999999999999996,17.77777777777778,68706.3,24.833333333333336,14.166666666666666,64.7,219.2,358.52736400000003,4710Q20221,0.0,2022-03-21 19:45:00
2022-03-21 20:00:00+00:00,285.6,444.7,36.44444444444444,14.166666666666666,600.5333347,20.777777777777782,17.77777777777778,68706.3,24.611111111111107,14.166666666666666,64.5,218.0,356.4589369,4710Q20221,0.0,2022-03-21 20:00:00
2022-03-21 20:15:00+00:00,280.3,444.3,36.44444444444444,14.166666666666666,597.0859561999999,20.833333333333332,17.77777777777778,68706.3,24.611111111111107,14.166666666666666,63.3,214.2,357.1484126,4710Q20221,0.0,2022-03-21 20:15:00
2022-03-21 20:30:00+00:00,276.5,446.2,36.5,14.166666666666666,595.0175291,20.777777777777782,17.77777777777778,68706.3,24.499999999999996,14.166666666666666,62.4,212.0,358.52736400000003,4710Q20221,0.0,2022-03-21 20:30:00
2022-03-21 21:45:00+00:00,284.3,451.1,36.55555555555555,14.166666666666666,602.6017618000001,20.944444444444446,17.88888888888889,68706.3,24.833333333333336,14.166666666666666,64.2,220.6,357.8378883,4710Q20221,0.0,2022-03-21 21:45:00
2022-03-21 22:00:00+00:00,290.2,451.7,36.55555555555555,14.166666666666666,602.6017618000001,20.944444444444446,17.88888888888889,68706.3,24.833333333333336,14.11111111111111,65.5,224.6,356.4589369,4710Q20221,0.0,2022-03-21 22:00:00
2022-03-21 22:15:00+00:00,285.5,450.7,36.55555555555555,14.166666666666666,603.2912375,20.944444444444446,17.88888888888889,68706.3,24.888888888888886,14.11111111111111,64.4,220.7,357.1484126,4710Q20221,0.0,2022-03-21 22:15:00
2022-03-21 22:30:00+00:00,286.0,452.3,36.72222222222222,14.166666666666666,608.1175674000001,21.222222222222225,17.88888888888889,68706.3,25.11111111111111,14.222222222222223,64.6,221.9,357.8378883,4710Q20221,0.0,2022-03-21 22:30:00
2022-03-21 22:45:00+00:00,286.1,452.5,36.666666666666664,14.166666666666666,607.4280917,21.11111111111111,17.88888888888889,68706.3,25.05555555555555,14.222222222222223,64.6,222.3,357.8378883,4710Q20221,0.0,2022-03-21 22:45:00
2022-03-21 23:00:00+00:00,287.7,453.2,36.5,14.166666666666666,602.6017618000001,20.833333333333332,17.83333333333333,68706.3,24.833333333333336,14.11111111111111,64.9,223.5,356.4589369,4710Q20221,0.0,2022-03-21 23:00:00
2022-03-21 23:15:00+00:00,285.0,451.8,36.5,14.166666666666666,601.9122861,20.833333333333332,17.944444444444443,68706.3,24.777777777777775,14.166666666666666,64.3,221.1,357.1484126,4710Q20221,0.0,2022-03-21 23:15:00
2022-03-21 23:30:00+00:00,287.7,451.5,36.44444444444444,14.166666666666666,600.5333347,20.72222222222222,17.944444444444443,68706.3,24.72222222222222,14.11111111111111,64.9,222.8,356.4589369,4710Q20221,0.0,2022-03-21 23:30:00
2022-03-21 23:45:00+00:00,284.0,451.0,36.611111111111114,14.166666666666666,603.2912375,20.944444444444446,17.944444444444443,68706.3,24.888888888888886,14.166666666666666,64.1,219.8,358.52736400000003,4710Q20221,0.0,2022-03-21 23:45:00
2022-03-22 00:00:00+00:00,282.8,452.0,36.611111111111114,14.166666666666666,601.9122861,20.944444444444446,17.944444444444443,68706.3,24.888888888888886,14.166666666666666,63.8,219.1,357.8378883,4710Q20221,0.0,2022-03-22 00:00:00
2022-03-22 00:15:00+00:00,278.0,452.9,36.55555555555555,14.166666666666666,598.4649076,20.888888888888886,17.944444444444443,68706.3,24.72222222222222,14.166666666666666,62.8,216.0,357.1484126,4710Q20221,0.0,2022-03-22 00:15:00
2022-03-22 00:30:00+00:00,275.7,454.2,36.5,14.166666666666666,599.1543833000001,20.833333333333332,17.944444444444443,68706.3,24.666666666666668,14.166666666666666,62.2,215.4,358.52736400000003,4710Q20221,0.0,2022-03-22 00:30:00
2022-03-22 00:45:00+00:00,283.0,453.7,36.55555555555555,14.166666666666666,603.9807132,20.944444444444446,17.88888888888889,68706.3,24.833333333333336,14.166666666666666,63.9,220.4,358.52736400000003,4710Q20221,0.0,2022-03-22 00:45:00
2022-03-22 01:00:00+00:00,285.7,454.2,36.611111111111114,14.166666666666666,606.0491403000001,20.999999999999996,17.88888888888889,68706.3,24.944444444444446,14.166666666666666,64.5,222.1,357.1484126,4710Q20221,0.0,2022-03-22 01:00:00
2022-03-22 01:15:00+00:00,281.4,451.0,36.5,14.166666666666666,599.8438590000001,20.833333333333332,17.88888888888889,68706.3,24.666666666666668,14.166666666666666,63.5,217.9,357.1484126,4710Q20221,0.0,2022-03-22 01:15:00
2022-03-22 01:30:00+00:00,277.8,451.4,36.5,14.166666666666666,599.1543833000001,20.833333333333332,17.88888888888889,68706.3,24.611111111111107,14.166666666666666,62.7,215.6,357.1484126,4710Q20221,0.0,2022-03-22 01:30:00
2022-03-22 01:45:00+00:00,283.0,450.4,36.666666666666664,14.166666666666666,607.4280917,21.166666666666664,17.944444444444443,68706.3,25.0,14.222222222222223,63.9,218.8,359.21683970000004,4710Q20221,0.0,2022-03-22 01:45:00
2022-03-22 02:00:00+00:00,285.6,451.9,36.611111111111114,14.166666666666666,607.4280917,21.11111111111111,17.944444444444443,68706.3,25.0,14.166666666666666,64.5,221.4,357.1484126,4710Q20221,0.0,2022-03-22 02:00:00
2022-03-22 02:15:00+00:00,287.1,449.2,36.611111111111114,14.166666666666666,603.9807132,21.055555555555557,17.944444444444443,68706.3,24.944444444444446,14.166666666666666,64.7,220.6,357.1484126,4710Q20221,0.0,2022-03-22 02:15:00
2022-03-22 02:30:00+00:00,287.0,447.3,36.44444444444444,14.166666666666666,598.4649076,20.72222222222222,17.944444444444443,68718.5,24.611111111111107,14.166666666666666,64.7,220.0,357.1484126,4710Q20221,0.0,2022-03-22 02:30:00
2022-03-22 02:45:00+00:00,289.8,448.2,36.44444444444444,14.166666666666666,599.8438590000001,20.72222222222222,17.944444444444443,68718.5,24.666666666666668,14.166666666666666,65.4,222.4,357.1484126,4710Q20221,0.0,2022-03-22 02:45:00
2022-03-22 03:00:00+00:00,288.4,450.1,36.44444444444444,14.166666666666666,602.6017618000001,20.833333333333332,17.83333333333333,68718.5,24.72222222222222,14.166666666666666,65.1,222.6,355.7694612,4710Q20221,0.0,2022-03-22 03:00:00
2022-03-22 03:15:00+00:00,282.9,450.6,36.5,14.166666666666666,603.2912375,20.944444444444446,17.83333333333333,68718.5,24.777777777777775,14.166666666666666,63.9,218.9,357.8378883,4710Q20221,0.0,2022-03-22 03:15:00
2022-03-22 03:30:00+00:00,281.0,453.1,36.666666666666664,14.166666666666666,603.9807132,21.11111111111111,17.83333333333333,68718.5,24.944444444444446,14.166666666666666,63.4,218.9,358.52736400000003,4710Q20221,0.0,2022-03-22 03:30:00
2022-03-22 03:45:00+00:00,286.8,453.3,36.5,14.166666666666666,602.6017618000001,20.833333333333332,17.83333333333333,68718.5,24.777777777777775,14.11111111111111,64.7,222.8,356.4589369,4710Q20221,0.0,2022-03-22 03:45:00
2022-03-22 04:00:00+00:00,284.0,449.7,36.388888888888886,14.166666666666666,599.8438590000001,20.833333333333332,17.83333333333333,68718.5,24.666666666666668,14.11111111111111,64.1,219.0,357.1484126,4710Q20221,0.0,2022-03-22 04:00:00
2022-03-22 04:15:00+00:00,294.2,449.1,36.5,14.166666666666666,604.6701889000001,20.833333333333332,17.83333333333333,68718.5,24.833333333333336,14.11111111111111,66.4,226.0,357.1484126,4710Q20221,0.0,2022-03-22 04:15:00
2022-03-22 05:30:00+00:00,283.4,446.5,36.666666666666664,14.166666666666666,603.9807132,21.11111111111111,17.83333333333333,68718.5,24.944444444444446,14.11111111111111,63.9,217.0,358.52736400000003,4710Q20221,0.0,2022-03-22 05:30:00
2022-03-22 05:45:00+00:00,277.6,446.8,36.666666666666664,14.166666666666666,599.8438590000001,21.055555555555557,17.83333333333333,68718.5,24.777777777777775,14.166666666666666,62.7,213.2,359.21683970000004,4710Q20221,0.0,2022-03-22 05:45:00
2022-03-22 06:00:00+00:00,289.0,447.3,36.611111111111114,14.166666666666666,603.9807132,20.999999999999996,17.88888888888889,68718.5,24.888888888888886,14.166666666666666,65.2,221.4,356.4589369,4710Q20221,0.0,2022-03-22 06:00:00
2022-03-22 06:15:00+00:00,284.8,446.7,36.666666666666664,14.166666666666666,604.6701889000001,21.11111111111111,17.944444444444443,68718.5,24.944444444444446,14.166666666666666,64.3,218.2,359.90631540000004,4710Q20221,0.0,2022-03-22 06:15:00
2022-03-22 06:30:00+00:00,293.1,446.9,36.611111111111114,14.166666666666666,606.0491403000001,20.999999999999996,17.88888888888889,68718.5,24.944444444444446,14.11111111111111,66.2,224.2,356.4589369,4710Q20221,0.0,2022-03-22 06:30:00
2022-03-22 06:45:00+00:00,290.3,447.5,36.666666666666664,14.166666666666666,610.1859945,21.222222222222225,17.83333333333333,68718.5,25.11111111111111,14.166666666666666,65.5,222.6,356.4589369,4710Q20221,0.0,2022-03-22 06:45:00
2022-03-22 07:00:00+00:00,284.1,448.0,36.666666666666664,14.166666666666666,604.6701889000001,21.11111111111111,17.88888888888889,68718.5,24.944444444444446,14.166666666666666,64.1,218.3,358.52736400000003,4710Q20221,0.0,2022-03-22 07:00:00
2022-03-22 07:15:00+00:00,298.0,447.3,36.666666666666664,14.166666666666666,608.1175674000001,21.11111111111111,17.88888888888889,68718.5,25.166666666666664,14.166666666666666,67.3,228.0,356.4589369,4710Q20221,0.0,2022-03-22 07:15:00
2022-03-22 07:30:00+00:00,288.2,447.7,36.5,14.166666666666666,601.9122861,20.888888888888886,18.000000000000004,68718.5,24.833333333333336,14.222222222222223,65.0,221.3,358.52736400000003,4710Q20221,0.0,2022-03-22 07:30:00
2022-03-22 07:45:00+00:00,297.5,447.7,36.44444444444444,14.166666666666666,602.6017618000001,20.72222222222222,18.000000000000004,68718.5,24.833333333333336,14.222222222222223,67.1,227.4,356.4589369,4710Q20221,0.0,2022-03-22 07:45:00
2022-03-22 08:00:00+00:00,286.4,447.6,36.388888888888886,14.166666666666666,597.7754319000001,20.72222222222222,17.83333333333333,68718.5,24.666666666666668,14.222222222222223,64.6,219.8,356.4589369,4710Q20221,0.0,2022-03-22 08:00:00
2022-03-22 08:15:00+00:00,281.1,447.3,36.55555555555555,14.166666666666666,599.8438590000001,20.944444444444446,17.88888888888889,68718.5,24.72222222222222,14.222222222222223,63.5,216.0,359.21683970000004,4710Q20221,0.0,2022-03-22 08:15:00
2022-03-22 08:30:00+00:00,290.1,446.7,36.5,14.166666666666666,603.2912375,20.833333333333332,17.88888888888889,68718.5,24.777777777777775,14.222222222222223,65.5,221.9,357.1484126,4710Q20221,0.0,2022-03-22 08:30:00
2022-03-22 08:45:00+00:00,292.3,446.8,36.5,14.166666666666666,603.2912375,20.833333333333332,17.88888888888889,68718.5,24.833333333333336,14.222222222222223,66.0,223.1,357.1484126,4710Q20221,0.0,2022-03-22 08:45:00
2022-03-22 09:00:00+00:00,289.2,446.5,36.388888888888886,14.166666666666666,599.1543833000001,20.666666666666668,17.88888888888889,68718.5,24.555555555555557,14.166666666666666,65.3,221.3,357.1484126,4710Q20221,0.0,2022-03-22 09:00:00
2022-03-22 09:15:00+00:00,296.4,445.9,36.5,14.166666666666666,603.2912375,20.777777777777782,17.88888888888889,68718.5,24.777777777777775,14.11111111111111,66.9,226.1,356.4589369,4710Q20221,0.0,2022-03-22 09:15:00
2022-03-22 09:30:00+00:00,286.8,449.3,36.5,14.166666666666666,601.9122861,20.833333333333332,17.944444444444443,68718.5,24.777777777777775,14.222222222222223,64.7,221.3,359.21683970000004,4710Q20221,0.0,2022-03-22 09:30:00
2022-03-22 09:45:00+00:00,293.4,449.4,36.611111111111114,14.166666666666666,607.4280917,21.055555555555557,17.944444444444443,68718.5,25.0,14.11111111111111,66.2,225.6,356.4589369,4710Q20221,0.0,2022-03-22 09:45:00
2022-03-22 10:00:00+00:00,299.8,447.1,36.611111111111114,14.166666666666666,610.1859945,21.055555555555557,18.000000000000004,68718.5,25.05555555555555,14.11111111111111,67.6,228.9,356.4589369,4710Q20221,0.0,2022-03-22 10:00:00
2022-03-22 10:15:00+00:00,290.3,445.7,36.5,14.166666666666666,603.9807132,20.944444444444446,18.000000000000004,68718.5,24.833333333333336,14.166666666666666,65.5,221.7,358.52736400000003,4710Q20221,0.0,2022-03-22 10:15:00
2022-03-22 10:30:00+00:00,290.3,445.7,36.5,14.166666666666666,603.9807132,20.944444444444446,18.000000000000004,68718.5,24.833333333333336,14.166666666666666,65.5,221.7,358.52736400000003,4710Q20221,0.0,2022-03-22 10:30:00
2022-03-22 10:45:00+00:00,264.1,452.0,36.83333333333333,14.166666666666666,590.8806749,20.888888888888886,17.555555555555557,68718.5,24.388888888888893,14.166666666666666,59.7,205.6,359.90631540000004,4710Q20221,0.0,2022-03-22 10:45:00
2022-03-22 11:00:00+00:00,249.4,453.6,38.333333333333336,14.444444444444445,586.054345,20.888888888888886,17.555555555555557,68726.5,24.388888888888893,14.555555555555557,56.3,195.1,367.4905481,4710Q20221,0.0,2022-03-22 11:00:00
2022-03-22 11:15:00+00:00,256.0,452.2,36.99999999999999,14.444444444444445,581.9174908000001,20.27777777777778,17.77777777777778,68726.5,24.111111111111114,14.444444444444445,57.8,199.5,365.422121,4710Q20221,0.0,2022-03-22 11:15:00
2022-03-22 11:30:00+00:00,257.4,452.8,36.88888888888889,14.444444444444445,582.6069665,20.38888888888889,17.77777777777778,68726.5,24.111111111111114,14.444444444444445,58.1,200.9,363.35369390000005,4710Q20221,0.0,2022-03-22 11:30:00
2022-03-22 11:45:00+00:00,250.4,451.1,37.55555555555555,14.444444444444445,577.7806366,19.777777777777775,17.555555555555557,68726.5,24.0,14.5,56.4,194.9,366.1115967,4710Q20221,0.0,2022-03-22 11:45:00
2022-03-24 13:15:00+00:00,283.1,448.2,36.72222222222222,14.444444444444445,606.0491403000001,20.999999999999996,18.000000000000004,68728.0,25.0,14.444444444444445,63.9,218.1,360.5957911,4710Q20221,0.0,2022-03-24 13:15:00
2022-03-24 13:30:00+00:00,278.5,448.6,36.72222222222222,14.444444444444445,601.9122861,20.944444444444446,18.000000000000004,68728.0,24.888888888888886,14.444444444444445,62.9,215.0,360.5957911,4710Q20221,0.0,2022-03-24 13:30:00
2022-03-24 13:45:00+00:00,284.5,447.9,36.83333333333333,14.444444444444445,607.4280917,21.055555555555557,18.000000000000004,68728.0,25.11111111111111,14.444444444444445,64.2,218.4,360.5957911,4710Q20221,0.0,2022-03-24 13:45:00
2022-03-24 14:00:00+00:00,284.8,447.0,36.83333333333333,14.444444444444445,606.0491403000001,20.944444444444446,18.111111111111107,68728.0,25.05555555555555,14.444444444444445,64.3,218.5,361.9747425,4710Q20221,0.0,2022-03-24 14:00:00
2022-03-24 14:15:00+00:00,302.3,447.1,36.611111111111114,14.166666666666666,610.8754702,20.888888888888886,17.83333333333333,68728.0,25.222222222222225,14.11111111111111,68.2,230.4,355.7694612,4710Q20221,0.0,2022-03-24 14:15:00
2022-03-24 14:30:00+00:00,290.5,445.3,36.666666666666664,14.166666666666666,606.738616,20.944444444444446,17.77777777777778,68728.0,25.05555555555555,14.11111111111111,65.6,221.5,357.1484126,4710Q20221,0.0,2022-03-24 14:30:00
2022-03-24 14:45:00+00:00,288.3,448.1,36.611111111111114,14.166666666666666,606.0491403000001,20.833333333333332,17.77777777777778,68728.0,25.0,14.11111111111111,65.1,221.6,357.1484126,4710Q20221,0.0,2022-03-24 14:45:00
2022-03-24 15:00:00+00:00,287.0,449.6,36.611111111111114,14.166666666666666,604.6701889000001,20.888888888888886,17.666666666666664,68728.0,25.0,14.11111111111111,64.8,221.4,355.7694612,4710Q20221,0.0,2022-03-24 15:00:00
2022-03-24 15:15:00+00:00,290.3,449.0,36.666666666666664,14.166666666666666,607.4280917,20.944444444444446,17.666666666666664,68728.0,25.05555555555555,14.166666666666666,65.5,222.8,356.4589369,4710Q20221,0.0,2022-03-24 15:15:00
2022-03-24 15:30:00+00:00,289.6,448.7,36.666666666666664,14.166666666666666,607.4280917,20.944444444444446,17.666666666666664,68728.0,25.05555555555555,14.166666666666666,65.3,222.7,357.1484126,4710Q20221,0.0,2022-03-24 15:30:00
2022-03-24 15:45:00+00:00,319.9,447.7,36.94444444444444,14.166666666666666,621.2176057,20.999999999999996,18.111111111111107,68728.0,25.555555555555554,14.166666666666666,72.2,244.9,354.3905098,4710Q20221,0.0,2022-03-24 15:45:00
2022-03-24 16:00:00+00:00,328.3,447.7,36.88888888888889,13.88888888888889,621.9070814,20.833333333333332,17.88888888888889,68728.0,25.500000000000004,13.833333333333332,74.1,252.2,348.1852285,4710Q20221,0.0,2022-03-24 16:00:00
