DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2022-03-31 18:45:00+00:00,243.1,449.5,38.94444444444444,15.0,584.6753936,19.944444444444446,18.000000000000004,68782.8,24.555555555555557,14.888888888888888,54.9,188.0,374.3853051,4710Q20221,0.0,2022-03-31 18:45:00
2022-03-31 19:00:00+00:00,232.5,448.2,40.22222222222222,15.0,581.2280151,19.499999999999996,17.61111111111111,68782.8,24.555555555555557,15.0,52.5,178.7,375.7642565,4710Q20221,0.0,2022-03-31 19:00:00
2022-03-31 19:15:00+00:00,230.8,448.6,40.5,15.0,584.6753936,19.888888888888886,17.555555555555557,68782.8,24.499999999999996,15.0,52.1,177.5,375.7642565,4710Q20221,0.0,2022-03-31 19:15:00
2022-03-31 19:30:00+00:00,232.4,448.7,40.72222222222222,15.0,589.5017235,20.72222222222222,17.555555555555557,68782.8,24.833333333333336,15.0,52.4,178.9,376.45373220000005,4710Q20221,0.0,2022-03-31 19:30:00
2022-03-31 19:45:00+00:00,236.1,449.8,41.27777777777778,15.0,610.8754702,22.388888888888886,17.555555555555557,68782.8,25.72222222222222,15.055555555555555,53.9,182.9,376.45373220000005,4710Q20221,0.0,2022-03-31 19:45:00
2022-03-31 20:00:00+00:00,244.6,449.5,41.88888888888889,15.0,626.0439356,23.055555555555554,17.666666666666664,68788.4,26.666666666666664,15.055555555555555,55.2,189.2,376.45373220000005,4710Q20221,0.0,2022-03-31 20:00:00
2022-03-31 20:15:00+00:00,241.9,448.6,41.44444444444444,15.0,606.738616,22.444444444444446,17.666666666666664,68788.4,26.11111111111111,14.944444444444443,54.6,186.7,374.3853051,4710Q20221,0.0,2022-03-31 20:15:00
2022-03-31 20:30:00+00:00,239.4,449.1,40.5,15.0,582.6069665,20.666666666666668,17.666666666666664,68788.4,24.833333333333336,15.0,54.0,185.0,373.69582940000004,4710Q20221,0.0,2022-03-31 20:30:00
2022-03-31 20:45:00+00:00,236.2,450.0,40.05555555555555,15.0,578.4701123000001,19.222222222222218,17.666666666666664,68788.4,24.444444444444443,14.944444444444443,53.3,182.7,373.69582940000004,4710Q20221,0.0,2022-03-31 20:45:00
2022-03-31 21:00:00+00:00,234.1,451.0,40.0,15.0,588.8122478,18.88888888888889,17.666666666666664,68788.4,24.444444444444443,15.0,52.8,181.7,375.7642565,4710Q20221,0.0,2022-03-31 21:00:00
2022-03-31 21:15:00+00:00,239.1,452.3,40.55555555555556,15.0,588.1227721,19.944444444444446,17.666666666666664,68788.4,24.888888888888886,15.055555555555555,54.0,186.4,375.7642565,4710Q20221,0.0,2022-03-31 21:15:00
2022-03-31 21:30:00+00:00,237.3,449.7,39.94444444444445,15.0,573.6437824000001,19.166666666666668,17.72222222222222,68788.4,24.0,15.055555555555555,53.6,183.1,375.7642565,4710Q20221,0.0,2022-03-31 21:30:00
2022-03-31 21:45:00+00:00,237.6,447.5,39.38888888888889,15.0,583.9859179,18.722222222222225,17.72222222222222,68788.4,24.333333333333332,15.0,53.6,183.6,374.3853051,4710Q20221,0.0,2022-03-31 21:45:00
2022-03-31 22:00:00+00:00,238.9,447.7,39.27777777777778,15.0,578.4701123000001,18.777777777777775,17.83333333333333,68788.4,24.388888888888893,15.055555555555555,53.9,183.9,375.7642565,4710Q20221,0.0,2022-03-31 22:00:00
2022-03-31 22:15:00+00:00,247.4,446.8,38.833333333333336,15.0,580.5385394,18.833333333333336,18.000000000000004,68788.4,24.444444444444443,15.055555555555555,55.8,190.6,374.3853051,4710Q20221,0.0,2022-03-31 22:15:00
2022-03-31 22:30:00+00:00,248.1,446.7,38.666666666666664,15.0,579.8490637,18.833333333333336,18.000000000000004,68788.4,24.444444444444443,15.0,56.0,190.8,373.69582940000004,4710Q20221,0.0,2022-03-31 22:30:00
2022-03-31 22:45:00+00:00,249.1,447.4,38.5,15.0,577.7806366,18.777777777777775,18.000000000000004,68788.4,24.388888888888893,15.0,56.3,191.4,372.31687800000003,4710Q20221,0.0,2022-03-31 22:45:00
2022-03-31 23:00:00+00:00,247.9,447.1,38.888888888888886,15.0,581.2280151,19.388888888888893,18.055555555555554,68788.4,24.555555555555557,15.0,56.0,190.8,374.3853051,4710Q20221,0.0,2022-03-31 23:00:00
2022-03-31 23:15:00+00:00,251.2,446.6,39.38888888888889,15.0,588.8122478,20.27777777777778,18.055555555555554,68788.4,24.833333333333336,15.0,56.7,193.0,373.69582940000004,4710Q20221,0.0,2022-03-31 23:15:00
2022-03-31 23:30:00+00:00,267.9,447.2,40.55555555555556,15.0,621.2176057,22.11111111111111,18.055555555555554,68788.4,26.555555555555554,14.944444444444443,60.5,206.1,370.93792659999997,4710Q20221,0.0,2022-03-31 23:30:00
2022-03-31 23:45:00+00:00,278.6,446.5,41.333333333333336,15.0,643.2808281,23.111111111111107,18.055555555555554,68791.9,27.444444444444446,14.888888888888888,62.9,213.3,370.2484509,4710Q20221,0.0,2022-03-31 23:45:00
2022-04-01 00:00:00+00:00,270.2,447.6,42.11111111111111,15.0,659.1387692,24.111111111111114,18.055555555555554,68791.9,28.166666666666668,15.0,61.0,208.3,374.3853051,4710Q20221,0.0,2022-04-01 00:00:00
2022-04-01 00:15:00+00:00,277.9,447.0,41.99999999999999,15.0,669.4809047,24.388888888888893,17.944444444444443,68791.9,28.388888888888886,15.0,62.7,213.7,373.00635370000003,4710Q20221,0.0,2022-04-01 00:15:00
2022-04-01 00:30:00+00:00,270.0,447.1,41.99999999999999,15.0,663.2756234000001,24.27777777777778,17.944444444444443,68791.9,28.111111111111107,15.055555555555555,60.9,207.9,374.3853051,4710Q20221,0.0,2022-04-01 00:30:00
2022-04-01 00:45:00+00:00,268.8,447.6,41.55555555555555,15.0,655.6913906999999,23.666666666666664,17.944444444444443,68791.9,27.444444444444446,15.055555555555555,60.7,207.6,375.7642565,4710Q20221,0.0,2022-04-01 00:45:00
2022-04-01 01:00:00+00:00,259.8,449.5,41.11111111111111,15.0,635.0071197,23.000000000000004,17.944444444444443,68791.9,26.666666666666664,15.055555555555555,58.6,201.3,375.7642565,4710Q20221,0.0,2022-04-01 01:00:00
2022-04-01 01:15:00+00:00,264.0,449.5,40.05555555555555,15.0,631.5597412,22.166666666666668,18.000000000000004,68791.9,25.999999999999996,15.055555555555555,59.6,204.7,373.00635370000003,4710Q20221,0.0,2022-04-01 01:15:00
2022-04-01 01:30:00+00:00,250.6,450.5,39.94444444444445,15.0,608.1175674000001,21.333333333333336,18.000000000000004,68791.9,25.166666666666664,15.111111111111112,56.6,194.6,375.0747808,4710Q20221,0.0,2022-04-01 01:30:00
2022-04-01 01:45:00+00:00,250.2,447.4,39.38888888888889,15.0,593.6385776999999,20.555555555555554,17.944444444444443,68791.9,24.777777777777775,15.0,56.5,193.2,374.3853051,4710Q20221,0.0,2022-04-01 01:45:00
2022-04-01 02:00:00+00:00,249.4,447.8,38.888888888888886,15.0,588.8122478,19.444444444444443,17.944444444444443,68791.9,24.388888888888893,14.944444444444443,56.3,193.0,373.00635370000003,4710Q20221,0.0,2022-04-01 02:00:00
2022-04-01 02:15:00+00:00,244.2,448.8,38.94444444444444,15.0,596.3964805,18.722222222222225,17.944444444444443,68791.9,24.222222222222218,15.0,55.0,191.0,374.3853051,4710Q20221,0.0,2022-04-01 02:15:00
2022-04-01 02:30:00+00:00,240.5,449.9,38.94444444444444,15.0,570.1964039000001,18.055555555555554,17.88888888888889,68791.9,24.222222222222218,15.0,54.3,185.3,374.3853051,4710Q20221,0.0,2022-04-01 02:30:00
2022-04-01 02:45:00+00:00,242.7,449.6,39.111111111111114,15.0,574.3332581,17.83333333333333,17.88888888888889,68791.9,24.222222222222218,15.0,54.8,187.5,373.69582940000004,4710Q20221,0.0,2022-04-01 02:45:00
2022-04-01 03:00:00+00:00,249.4,445.0,38.72222222222222,15.0,576.4016852,18.444444444444446,17.88888888888889,68794.9,24.222222222222218,15.0,56.3,190.9,370.93792659999997,4710Q20221,0.0,2022-04-01 03:00:00
2022-04-01 03:15:00+00:00,247.2,446.3,38.94444444444444,15.0,574.3332581,18.833333333333336,17.944444444444443,68794.9,24.388888888888893,14.944444444444443,55.8,189.3,373.00635370000003,4710Q20221,0.0,2022-04-01 03:15:00
2022-04-01 03:30:00+00:00,245.5,447.1,38.94444444444444,15.0,573.6437824000001,18.61111111111111,17.944444444444443,68794.9,24.333333333333332,14.944444444444443,55.4,188.6,373.00635370000003,4710Q20221,0.0,2022-04-01 03:30:00
2022-04-01 03:45:00+00:00,247.1,447.6,38.72222222222222,15.0,577.7806366,19.444444444444443,17.944444444444443,68795.6,24.444444444444443,14.888888888888888,56.5,189.9,373.00635370000003,4710Q20221,0.0,2022-04-01 03:45:00
2022-04-01 04:00:00+00:00,257.5,447.5,40.0,15.0,598.4649076,21.666666666666668,17.944444444444443,68795.6,26.055555555555557,14.833333333333334,58.1,198.3,370.93792659999997,4710Q20221,0.0,2022-04-01 04:00:00
2022-04-01 04:15:00+00:00,271.8,447.1,41.0,15.0,629.4913141,22.88888888888889,17.944444444444443,68795.6,27.22222222222222,14.944444444444443,61.3,208.8,372.31687800000003,4710Q20221,0.0,2022-04-01 04:15:00
2022-04-01 04:30:00+00:00,270.0,448.0,41.666666666666664,15.0,650.1755851,23.61111111111111,17.944444444444443,68795.6,27.77777777777778,15.111111111111112,61.0,207.9,374.3853051,4710Q20221,0.0,2022-04-01 04:30:00
2022-04-01 04:45:00+00:00,272.9,448.4,41.611111111111114,15.0,658.4492935000001,23.94444444444444,18.055555555555554,68795.6,27.88888888888889,15.055555555555555,61.6,210.7,374.3853051,4710Q20221,0.0,2022-04-01 04:45:00
2022-04-01 05:00:00+00:00,272.9,448.4,41.611111111111114,15.0,658.4492935000001,23.94444444444444,18.055555555555554,68795.6,27.88888888888889,15.055555555555555,61.6,210.7,374.3853051,4710Q20221,0.0,2022-04-01 05:00:00
2022-04-01 06:45:00+00:00,253.1,448.8,39.38888888888889,15.0,589.5017235,20.777777777777782,18.055555555555554,68798.0,25.11111111111111,15.0,57.1,195.8,370.93792659999997,4710Q20221,0.0,2022-04-01 06:45:00
2022-04-01 07:00:00+00:00,272.7,449.3,41.611111111111114,15.0,639.8334496,23.444444444444446,17.944444444444443,68798.0,27.55555555555555,14.944444444444443,61.5,211.1,373.00635370000003,4710Q20221,0.0,2022-04-01 07:00:00
2022-04-01 07:15:00+00:00,272.7,449.3,41.611111111111114,15.0,639.8334496,23.444444444444446,17.944444444444443,68798.0,27.55555555555555,14.944444444444443,61.5,211.1,373.00635370000003,4710Q20221,0.0,2022-04-01 07:15:00
2022-04-01 07:30:00+00:00,263.5,449.6,41.27777777777778,15.0,646.0387309,23.444444444444446,17.944444444444443,68799.1,27.333333333333336,14.944444444444443,59.5,204.3,374.3853051,4710Q20221,0.0,2022-04-01 07:30:00
2022-04-01 07:45:00+00:00,269.8,449.8,41.11111111111111,15.0,644.6597795,23.000000000000004,17.944444444444443,68799.1,26.833333333333332,15.055555555555555,60.9,209.4,373.69582940000004,4710Q20221,0.0,2022-04-01 07:45:00
2022-04-01 08:00:00+00:00,254.5,450.6,40.61111111111111,15.0,623.9755085,22.277777777777775,17.944444444444443,68799.1,25.944444444444446,15.055555555555555,57.5,198.0,376.45373220000005,4710Q20221,0.0,2022-04-01 08:00:00
2022-04-01 08:15:00+00:00,254.0,449.6,40.05555555555555,15.0,621.9070814,21.999999999999996,17.944444444444443,68799.1,25.77777777777778,15.111111111111112,57.3,197.3,375.7642565,4710Q20221,0.0,2022-04-01 08:15:00
2022-04-01 08:30:00+00:00,257.0,448.8,39.94444444444445,15.0,598.4649076,21.555555555555554,18.055555555555554,68799.1,25.833333333333332,15.0,58.0,198.7,373.00635370000003,4710Q20221,0.0,2022-04-01 08:30:00
2022-04-01 08:45:00+00:00,265.2,449.2,40.38888888888889,15.0,620.52813,22.055555555555557,18.000000000000004,68799.1,26.38888888888889,14.944444444444443,59.9,205.0,372.31687800000003,4710Q20221,0.0,2022-04-01 08:45:00
2022-04-01 09:00:00+00:00,271.6,449.1,41.611111111111114,15.0,640.5229253000001,23.499999999999996,18.000000000000004,68799.1,27.61111111111111,15.055555555555555,61.3,209.9,374.3853051,4710Q20221,0.0,2022-04-01 09:00:00
2022-04-01 09:15:00+00:00,248.5,446.6,39.166666666666664,15.0,583.9859179,19.944444444444446,18.000000000000004,68799.1,24.666666666666668,15.0,56.1,190.9,373.69582940000004,4710Q20221,0.0,2022-04-01 09:15:00
2022-04-01 09:30:00+00:00,255.8,446.4,40.0,15.0,588.8122478,21.333333333333336,18.000000000000004,68799.1,25.72222222222222,14.944444444444443,57.7,196.0,370.93792659999997,4710Q20221,0.0,2022-04-01 09:30:00
2022-04-01 09:45:00+00:00,274.2,447.0,41.5,15.0,650.1755851,23.666666666666664,17.944444444444443,68799.1,27.722222222222225,14.944444444444443,61.9,210.9,372.31687800000003,4710Q20221,0.0,2022-04-01 09:45:00
2022-04-01 10:00:00+00:00,265.3,447.8,41.5,15.0,646.7282066,23.333333333333332,17.88888888888889,68799.1,27.055555555555557,15.055555555555555,59.9,204.9,373.69582940000004,4710Q20221,0.0,2022-04-01 10:00:00
2022-04-01 10:15:00+00:00,259.8,446.3,41.5,15.0,635.0071197,23.166666666666668,17.83333333333333,68799.1,26.944444444444443,15.0,58.6,199.7,374.3853051,4710Q20221,0.0,2022-04-01 10:15:00
2022-04-01 10:30:00+00:00,254.3,444.8,39.888888888888886,15.0,592.2596263,20.944444444444446,17.83333333333333,68799.1,25.11111111111111,14.944444444444443,56.9,194.8,372.31687800000003,4710Q20221,0.0,2022-04-01 10:30:00
2022-04-01 10:45:00+00:00,243.3,448.5,39.72222222222222,15.0,573.6437824000001,19.27777777777778,17.77777777777778,68799.1,24.611111111111107,15.0,54.9,185.9,373.69582940000004,4710Q20221,0.0,2022-04-01 10:45:00
2022-04-01 11:00:00+00:00,243.4,446.4,39.94444444444445,15.0,588.8122478,20.166666666666664,17.77777777777778,68799.1,24.666666666666668,15.055555555555555,55.6,187.0,375.7642565,4710Q20221,0.0,2022-04-01 11:00:00
2022-04-01 11:15:00+00:00,239.3,453.8,40.05555555555555,15.0,588.8122478,19.944444444444446,17.77777777777778,68799.1,24.666666666666668,15.055555555555555,54.0,186.9,375.7642565,4710Q20221,0.0,2022-04-01 11:15:00
2022-04-01 20:15:00+00:00,302.9,452.4,36.55555555555555,13.88888888888889,610.1859945,20.888888888888886,17.666666666666664,68804.0,25.05555555555555,13.833333333333332,68.3,233.9,350.2536556,4710Q20221,0.0,2022-04-01 20:15:00
2022-04-01 20:30:00+00:00,308.1,452.1,36.666666666666664,13.88888888888889,615.7018001,21.055555555555557,17.666666666666664,68804.0,25.27777777777778,13.833333333333332,69.5,237.5,350.9431313,4710Q20221,0.0,2022-04-01 20:30:00
2022-04-01 20:45:00+00:00,312.0,453.0,36.77777777777778,13.88888888888889,618.4597029,21.11111111111111,17.666666666666664,68804.0,25.38888888888889,13.833333333333332,70.4,241.6,348.8747042,4710Q20221,0.0,2022-04-01 20:45:00
2022-04-01 21:00:00+00:00,300.7,453.3,36.5,13.88888888888889,608.1175674000001,20.777777777777782,17.666666666666664,68804.0,24.944444444444446,13.88888888888889,67.9,232.7,349.56417990000006,4710Q20221,0.0,2022-04-01 21:00:00
2022-04-01 21:15:00+00:00,309.0,449.1,36.611111111111114,13.88888888888889,612.9438973000001,20.944444444444446,17.77777777777778,68804.0,25.166666666666664,13.88888888888889,69.8,237.1,350.9431313,4710Q20221,0.0,2022-04-01 21:15:00
2022-04-01 21:30:00+00:00,313.2,448.0,36.611111111111114,13.88888888888889,610.8754702,20.777777777777782,17.77777777777778,68804.0,25.05555555555555,13.833333333333332,70.7,239.8,348.1852285,4710Q20221,0.0,2022-04-01 21:30:00
2022-04-01 21:45:00+00:00,314.6,448.2,36.72222222222222,13.88888888888889,617.7702272,21.055555555555557,17.83333333333333,68804.0,25.33333333333333,13.833333333333332,71.0,241.0,349.56417990000006,4710Q20221,0.0,2022-04-01 21:45:00
2022-04-01 22:00:00+00:00,313.7,447.2,36.666666666666664,13.88888888888889,614.3228487,20.944444444444446,17.83333333333333,68804.0,25.222222222222225,13.833333333333332,70.8,239.7,349.56417990000006,4710Q20221,0.0,2022-04-01 22:00:00
2022-04-01 22:15:00+00:00,313.8,448.0,36.611111111111114,13.88888888888889,615.0123244,20.888888888888886,17.83333333333333,68804.0,25.166666666666664,13.88888888888889,70.8,240.0,348.8747042,4710Q20221,0.0,2022-04-01 22:15:00
2022-04-01 22:30:00+00:00,318.2,448.0,36.611111111111114,13.88888888888889,617.7702272,20.999999999999996,17.83333333333333,68804.0,25.27777777777778,13.88888888888889,71.8,243.9,348.1852285,4710Q20221,0.0,2022-04-01 22:30:00
2022-04-01 22:45:00+00:00,320.4,447.3,36.666666666666664,13.88888888888889,615.7018001,20.833333333333332,17.83333333333333,68804.0,25.166666666666664,13.88888888888889,72.3,245.0,348.1852285,4710Q20221,0.0,2022-04-01 22:45:00
2022-04-01 23:00:00+00:00,311.1,447.7,36.611111111111114,13.88888888888889,614.3228487,20.944444444444446,17.77777777777778,68804.0,25.166666666666664,13.88888888888889,70.2,237.9,350.9431313,4710Q20221,0.0,2022-04-01 23:00:00
2022-04-01 23:15:00+00:00,318.9,447.1,36.72222222222222,13.88888888888889,617.0807515,20.944444444444446,17.77777777777778,68804.0,25.27777777777778,13.88888888888889,72.0,243.6,348.8747042,4710Q20221,0.0,2022-04-01 23:15:00
2022-04-01 23:30:00+00:00,320.0,447.1,36.72222222222222,13.88888888888889,617.0807515,20.944444444444446,17.77777777777778,68804.0,25.27777777777778,13.88888888888889,72.2,245.1,347.4957528,4710Q20221,0.0,2022-04-01 23:30:00
2022-04-01 23:45:00+00:00,317.5,446.6,36.611111111111114,13.88888888888889,614.3228487,20.777777777777782,17.83333333333333,68804.0,25.05555555555555,13.944444444444445,71.6,242.4,348.8747042,4710Q20221,0.0,2022-04-01 23:45:00
2022-04-02 00:00:00+00:00,321.6,446.6,36.611111111111114,13.88888888888889,615.0123244,20.72222222222222,17.83333333333333,68804.0,25.166666666666664,13.944444444444445,72.6,245.9,347.4957528,4710Q20221,0.0,2022-04-02 00:00:00
2022-04-02 00:15:00+00:00,321.0,446.7,36.666666666666664,13.88888888888889,614.3228487,20.833333333333332,17.83333333333333,68808.2,25.166666666666664,13.944444444444445,72.5,245.5,347.4957528,4710Q20221,0.0,2022-04-02 00:15:00
2022-04-02 00:30:00+00:00,315.4,446.1,36.55555555555555,13.88888888888889,610.1859945,20.611111111111107,17.83333333333333,68808.2,24.944444444444446,13.944444444444445,71.2,240.6,348.8747042,4710Q20221,0.0,2022-04-02 00:30:00
2022-04-02 00:45:00+00:00,315.9,446.7,36.611111111111114,13.88888888888889,611.5649459,20.777777777777782,17.83333333333333,68808.2,25.11111111111111,13.88888888888889,71.3,241.5,348.1852285,4710Q20221,0.0,2022-04-02 00:45:00
2022-04-02 01:00:00+00:00,314.3,447.0,36.611111111111114,13.88888888888889,614.3228487,20.944444444444446,17.83333333333333,68808.2,25.222222222222225,13.88888888888889,70.9,240.3,348.8747042,4710Q20221,0.0,2022-04-02 01:00:00
2022-04-02 01:15:00+00:00,320.0,448.3,36.611111111111114,13.88888888888889,614.3228487,20.777777777777782,17.83333333333333,68808.2,25.11111111111111,13.833333333333332,72.2,245.4,348.1852285,4710Q20221,0.0,2022-04-02 01:15:00
2022-04-02 01:30:00+00:00,310.4,448.8,36.611111111111114,13.88888888888889,612.9438973000001,20.833333333333332,17.77777777777778,68808.2,25.11111111111111,13.88888888888889,70.1,237.8,349.56417990000006,4710Q20221,0.0,2022-04-02 01:30:00
2022-04-02 01:45:00+00:00,316.6,449.6,36.55555555555555,13.88888888888889,611.5649459,20.611111111111107,17.83333333333333,68809.6,25.0,13.88888888888889,71.5,243.1,348.1852285,4710Q20221,0.0,2022-04-02 01:45:00
2022-04-02 02:00:00+00:00,316.9,450.2,36.611111111111114,13.88888888888889,612.9438973000001,20.72222222222222,17.83333333333333,68809.6,25.05555555555555,13.88888888888889,71.5,243.8,347.4957528,4710Q20221,0.0,2022-04-02 02:00:00
2022-04-02 02:15:00+00:00,311.0,449.3,36.72222222222222,13.88888888888889,617.7702272,21.11111111111111,17.83333333333333,68809.6,25.33333333333333,13.944444444444445,70.2,238.5,350.9431313,4710Q20221,0.0,2022-04-02 02:15:00
2022-04-02 02:30:00+00:00,311.0,449.3,36.72222222222222,13.88888888888889,617.7702272,21.11111111111111,17.83333333333333,68809.6,25.33333333333333,13.944444444444445,70.2,238.5,350.9431313,4710Q20221,0.0,2022-04-02 02:30:00
2022-04-02 02:45:00+00:00,309.1,448.6,36.611111111111114,13.88888888888889,614.3228487,20.999999999999996,17.83333333333333,68809.6,25.222222222222225,13.944444444444445,69.8,236.9,351.632607,4710Q20221,0.0,2022-04-02 02:45:00
2022-04-02 03:00:00+00:00,315.1,449.3,36.611111111111114,13.88888888888889,614.3228487,20.833333333333332,17.83333333333333,68809.6,25.166666666666664,13.88888888888889,71.1,242.1,348.8747042,4710Q20221,0.0,2022-04-02 03:00:00
2022-04-02 03:15:00+00:00,314.1,450.6,36.611111111111114,13.88888888888889,613.633373,20.777777777777782,17.83333333333333,68809.6,25.11111111111111,13.88888888888889,70.9,241.9,348.1852285,4710Q20221,0.0,2022-04-02 03:15:00
2022-04-02 03:30:00+00:00,310.5,452.4,36.611111111111114,13.88888888888889,614.3228487,20.944444444444446,17.83333333333333,68809.6,25.166666666666664,13.88888888888889,70.0,239.9,348.8747042,4710Q20221,0.0,2022-04-02 03:30:00
2022-04-02 03:45:00+00:00,307.5,452.4,36.611111111111114,13.88888888888889,612.9438973000001,20.888888888888886,17.83333333333333,68809.6,25.166666666666664,13.88888888888889,69.3,237.3,349.56417990000006,4710Q20221,0.0,2022-04-02 03:45:00
2022-04-02 04:00:00+00:00,309.7,449.4,36.388888888888886,13.88888888888889,607.4280917,20.611111111111107,17.83333333333333,68809.6,24.833333333333336,13.88888888888889,69.9,237.4,348.8747042,4710Q20221,0.0,2022-04-02 04:00:00
2022-04-02 06:00:00+00:00,306.7,451.2,36.55555555555555,13.88888888888889,613.633373,20.944444444444446,17.77777777777778,68809.6,25.166666666666664,13.944444444444445,69.2,236.4,351.632607,4710Q20221,0.0,2022-04-02 06:00:00
2022-04-02 06:15:00+00:00,312.5,451.5,36.55555555555555,13.88888888888889,611.5649459,20.777777777777782,17.77777777777778,68809.6,25.05555555555555,13.833333333333332,70.5,240.9,348.1852285,4710Q20221,0.0,2022-04-02 06:15:00
2022-04-02 06:30:00+00:00,313.1,451.0,36.611111111111114,13.88888888888889,613.633373,20.833333333333332,17.83333333333333,68809.6,25.166666666666664,13.833333333333332,70.7,241.3,348.8747042,4710Q20221,0.0,2022-04-02 06:30:00
2022-04-02 06:45:00+00:00,312.5,451.7,36.611111111111114,13.88888888888889,615.7018001,20.944444444444446,17.83333333333333,68809.6,25.27777777777778,13.833333333333332,70.5,241.1,348.1852285,4710Q20221,0.0,2022-04-02 06:45:00
2022-04-02 07:00:00+00:00,313.1,451.5,36.77777777777778,13.88888888888889,619.1491786,21.11111111111111,17.83333333333333,68809.6,25.38888888888889,13.833333333333332,70.7,241.3,348.8747042,4710Q20221,0.0,2022-04-02 07:00:00
2022-04-02 07:15:00+00:00,312.3,451.4,36.666666666666664,13.88888888888889,615.7018001,20.999999999999996,17.83333333333333,68809.6,25.27777777777778,13.833333333333332,70.5,241.0,348.8747042,4710Q20221,0.0,2022-04-02 07:15:00
2022-04-02 07:30:00+00:00,311.7,452.0,36.611111111111114,13.88888888888889,614.3228487,20.944444444444446,17.83333333333333,68809.6,25.222222222222225,13.833333333333332,70.4,240.8,348.8747042,4710Q20221,0.0,2022-04-02 07:30:00
2022-04-02 07:45:00+00:00,311.6,451.5,36.55555555555555,13.88888888888889,611.5649459,20.72222222222222,17.83333333333333,68809.6,25.05555555555555,13.833333333333332,70.3,240.5,348.8747042,4710Q20221,0.0,2022-04-02 07:45:00
2022-04-02 08:45:00+00:00,262.7,452.5,36.388888888888886,14.166666666666666,588.8122478,20.72222222222222,17.5,68809.6,24.499999999999996,14.055555555555554,59.3,204.9,358.52736400000003,4710Q20221,0.0,2022-04-02 08:45:00
2022-04-02 09:00:00+00:00,286.3,447.3,36.72222222222222,14.166666666666666,606.738616,21.166666666666664,17.72222222222222,68809.6,25.05555555555555,14.11111111111111,64.6,219.6,355.0799855,4710Q20221,0.0,2022-04-02 09:00:00
2022-04-02 09:15:00+00:00,280.6,445.6,36.611111111111114,14.166666666666666,601.2228104000001,20.999999999999996,17.72222222222222,68816.6,24.72222222222222,14.222222222222223,63.3,214.7,356.4589369,4710Q20221,0.0,2022-04-02 09:15:00
2022-04-02 09:30:00+00:00,283.1,446.4,36.388888888888886,14.166666666666666,598.4649076,20.666666666666668,17.77777777777778,68816.6,24.555555555555557,14.166666666666666,63.9,217.1,355.7694612,4710Q20221,0.0,2022-04-02 09:30:00
2022-04-02 09:45:00+00:00,283.7,446.4,36.5,14.166666666666666,599.8438590000001,20.777777777777782,17.77777777777778,68816.6,24.666666666666668,14.166666666666666,64.0,217.2,355.7694612,4710Q20221,0.0,2022-04-02 09:45:00
2022-04-02 10:00:00+00:00,300.2,446.5,36.611111111111114,14.166666666666666,609.4965188000001,20.999999999999996,17.83333333333333,68816.6,25.11111111111111,14.11111111111111,67.7,229.0,354.3905098,4710Q20221,0.0,2022-04-02 10:00:00
2022-04-02 10:15:00+00:00,298.5,445.1,36.72222222222222,14.166666666666666,612.2544216,21.222222222222225,17.83333333333333,68816.6,25.222222222222225,14.166666666666666,67.4,227.3,355.7694612,4710Q20221,0.0,2022-04-02 10:15:00
2022-04-02 10:30:00+00:00,307.3,444.5,36.55555555555555,14.166666666666666,608.1175674000001,20.777777777777782,18.000000000000004,68816.6,24.944444444444446,14.166666666666666,69.3,233.2,353.7010341,4710Q20221,0.0,2022-04-02 10:30:00
2022-04-02 10:45:00+00:00,303.1,449.5,36.5,14.166666666666666,606.738616,20.777777777777782,17.88888888888889,68816.6,24.944444444444446,14.055555555555554,68.4,232.5,354.3905098,4710Q20221,0.0,2022-04-02 10:45:00
2022-04-02 11:00:00+00:00,286.9,449.7,36.611111111111114,14.166666666666666,606.0491403000001,20.999999999999996,17.88888888888889,68816.6,24.944444444444446,14.166666666666666,64.7,221.2,355.7694612,4710Q20221,0.0,2022-04-02 11:00:00
2022-04-02 11:15:00+00:00,287.5,449.7,36.611111111111114,14.166666666666666,607.4280917,21.055555555555557,17.88888888888889,68816.6,25.0,14.166666666666666,65.0,221.4,355.7694612,4710Q20221,0.0,2022-04-02 11:15:00
2022-04-02 11:30:00+00:00,278.0,451.5,36.611111111111114,14.166666666666666,603.9807132,21.055555555555557,17.666666666666664,68816.6,24.888888888888886,14.166666666666666,62.7,215.7,355.7694612,4710Q20221,0.0,2022-04-02 11:30:00
2022-04-02 11:45:00+00:00,247.5,450.2,38.5,14.722222222222221,580.5385394,20.33333333333333,17.61111111111111,68816.6,24.222222222222218,14.777777777777779,55.9,191.9,369.5589752,4710Q20221,0.0,2022-04-02 11:45:00
2022-04-02 12:00:00+00:00,253.1,450.6,37.94444444444444,14.722222222222221,585.3648693,20.777777777777782,17.666666666666664,68816.6,24.333333333333332,14.666666666666666,57.1,196.5,367.4905481,4710Q20221,0.0,2022-04-02 12:00:00
2022-04-02 12:15:00+00:00,250.5,449.4,38.72222222222222,14.722222222222221,581.9174908000001,20.611111111111107,17.555555555555557,68816.6,24.333333333333332,14.777777777777779,56.6,193.9,366.8010724,4710Q20221,0.0,2022-04-02 12:15:00
2022-04-02 12:30:00+00:00,245.0,449.4,39.05555555555555,15.0,582.6069665,20.222222222222225,17.666666666666664,68816.6,24.166666666666664,14.944444444444443,55.1,189.7,373.00635370000003,4710Q20221,0.0,2022-04-02 12:30:00
2022-04-02 12:45:00+00:00,242.6,448.6,39.111111111111114,15.0,580.5385394,20.38888888888889,17.666666666666664,68816.6,24.388888888888893,14.944444444444443,54.8,186.7,373.69582940000004,4710Q20221,0.0,2022-04-02 12:45:00
2022-04-02 13:00:00+00:00,241.4,452.1,39.111111111111114,15.0,583.9859179,20.666666666666668,17.666666666666664,68816.6,24.388888888888893,15.0,54.5,187.5,373.69582940000004,4710Q20221,0.0,2022-04-02 13:00:00
2022-04-02 13:15:00+00:00,240.2,454.3,39.22222222222222,15.0,584.6753936,20.944444444444446,17.666666666666664,68816.6,24.444444444444443,15.0,54.2,187.5,373.69582940000004,4710Q20221,0.0,2022-04-02 13:15:00
2022-04-02 13:30:00+00:00,242.1,455.4,39.111111111111114,15.0,584.6753936,20.611111111111107,17.666666666666664,68816.6,24.388888888888893,15.0,54.6,190.2,374.3853051,4710Q20221,0.0,2022-04-02 13:30:00
2022-04-02 13:45:00+00:00,241.0,456.7,39.0,15.0,584.6753936,20.72222222222222,17.666666666666664,68816.6,24.388888888888893,15.0,54.6,189.3,373.00635370000003,4710Q20221,0.0,2022-04-02 13:45:00
2022-04-02 14:15:00+00:00,239.4,453.1,39.27777777777778,15.0,584.6753936,20.888888888888886,17.72222222222222,68816.6,24.444444444444443,15.0,54.0,186.4,374.3853051,4710Q20221,0.0,2022-04-02 14:15:00
2022-04-02 14:30:00+00:00,238.7,453.1,39.27777777777778,15.0,585.3648693,20.72222222222222,17.72222222222222,68816.6,24.388888888888893,15.0,53.8,185.8,373.69582940000004,4710Q20221,0.0,2022-04-02 14:30:00
2022-04-02 14:45:00+00:00,239.9,452.9,39.166666666666664,15.0,584.6753936,20.555555555555554,17.72222222222222,68816.6,24.388888888888893,15.0,54.1,186.9,373.69582940000004,4710Q20221,0.0,2022-04-02 14:45:00
2022-04-02 15:00:00+00:00,240.2,453.7,39.27777777777778,15.0,586.054345,20.944444444444446,17.72222222222222,68816.6,24.499999999999996,15.0,54.2,187.4,373.00635370000003,4710Q20221,0.0,2022-04-02 15:00:00
2022-04-02 15:15:00+00:00,239.6,453.0,39.49999999999999,15.0,588.8122478,21.166666666666664,17.72222222222222,68816.6,24.611111111111107,15.055555555555555,54.1,186.6,374.3853051,4710Q20221,0.0,2022-04-02 15:15:00
2022-04-02 15:30:00+00:00,241.0,453.3,39.166666666666664,15.0,583.9859179,20.444444444444443,17.72222222222222,68816.6,24.388888888888893,15.055555555555555,54.4,187.9,373.69582940000004,4710Q20221,0.0,2022-04-02 15:30:00
2022-04-02 15:45:00+00:00,244.7,453.0,39.22222222222222,15.0,589.5017235,21.333333333333336,17.72222222222222,68816.6,24.611111111111107,14.944444444444443,55.2,191.0,372.31687800000003,4710Q20221,0.0,2022-04-02 15:45:00
2022-04-02 16:00:00+00:00,242.7,451.6,39.111111111111114,15.0,587.4332964,20.833333333333332,17.72222222222222,68816.6,24.388888888888893,14.944444444444443,54.7,188.9,372.31687800000003,4710Q20221,0.0,2022-04-02 16:00:00
2022-04-02 16:15:00+00:00,239.9,451.9,39.33333333333333,15.0,584.6753936,20.666666666666668,17.72222222222222,68816.6,24.444444444444443,15.055555555555555,54.2,186.4,374.3853051,4710Q20221,0.0,2022-04-02 16:15:00
2022-04-02 16:30:00+00:00,244.3,451.2,39.166666666666664,15.0,586.054345,21.055555555555557,17.72222222222222,68816.6,24.444444444444443,14.944444444444443,55.1,189.5,373.00635370000003,4710Q20221,0.0,2022-04-02 16:30:00
2022-04-02 19:15:00+00:00,243.9,456.3,38.94444444444444,15.0,586.054345,20.72222222222222,17.77777777777778,68824.3,24.388888888888893,14.944444444444443,55.0,191.8,373.00635370000003,4710Q20221,0.0,2022-04-02 19:15:00
2022-04-02 19:30:00+00:00,236.8,456.2,39.38888888888889,15.0,585.3648693,20.944444444444446,17.61111111111111,68824.3,24.444444444444443,14.944444444444443,53.5,185.6,373.00635370000003,4710Q20221,0.0,2022-04-02 19:30:00
2022-04-02 19:45:00+00:00,248.5,455.2,38.77777777777778,15.0,590.8806749,21.11111111111111,17.83333333333333,68824.3,24.555555555555557,15.0,56.1,195.0,372.31687800000003,4710Q20221,0.0,2022-04-02 19:45:00
2022-04-02 20:00:00+00:00,247.5,456.3,38.5,15.0,588.1227721,20.833333333333332,17.944444444444443,68824.3,24.499999999999996,15.0,55.9,193.9,373.00635370000003,4710Q20221,0.0,2022-04-02 20:00:00
2022-04-02 20:15:00+00:00,249.6,455.0,38.22222222222222,15.0,588.8122478,20.777777777777782,17.944444444444443,68824.3,24.444444444444443,15.0,56.3,195.4,373.00635370000003,4710Q20221,0.0,2022-04-02 20:15:00
2022-04-02 20:30:00+00:00,247.4,454.8,38.55555555555556,15.0,587.4332964,20.833333333333332,17.944444444444443,68824.3,24.444444444444443,15.0,55.8,193.5,373.00635370000003,4710Q20221,0.0,2022-04-02 20:30:00
2022-04-02 20:45:00+00:00,247.4,454.8,38.55555555555556,15.0,587.4332964,20.833333333333332,17.944444444444443,68824.3,24.444444444444443,15.0,55.8,193.5,373.00635370000003,4710Q20221,0.0,2022-04-02 20:45:00
2022-04-02 21:00:00+00:00,250.3,455.1,38.166666666666664,15.0,588.1227721,20.888888888888886,17.944444444444443,68824.3,24.444444444444443,15.0,56.5,196.0,372.31687800000003,4710Q20221,0.0,2022-04-02 21:00:00
2022-04-02 21:15:00+00:00,250.0,454.7,38.22222222222222,15.0,588.1227721,20.666666666666668,17.944444444444443,68827.9,24.444444444444443,15.0,56.4,195.5,373.00635370000003,4710Q20221,0.0,2022-04-02 21:15:00
2022-04-02 21:30:00+00:00,253.2,455.1,38.0,15.0,590.8806749,20.944444444444446,17.944444444444443,68827.9,24.555555555555557,15.0,57.2,198.2,370.93792659999997,4710Q20221,0.0,2022-04-02 21:30:00
2022-04-02 21:45:00+00:00,253.5,455.2,38.166666666666664,15.0,592.949102,21.277777777777775,17.944444444444443,68827.9,24.666666666666668,15.0,57.2,198.7,370.93792659999997,4710Q20221,0.0,2022-04-02 21:45:00
2022-04-02 22:00:00+00:00,250.9,455.4,38.166666666666664,15.0,588.8122478,20.72222222222222,17.944444444444443,68827.9,24.499999999999996,15.0,56.6,196.8,372.31687800000003,4710Q20221,0.0,2022-04-02 22:00:00
2022-04-02 22:15:00+00:00,253.4,454.9,37.94444444444444,15.0,589.5017235,20.999999999999996,17.944444444444443,68827.9,24.499999999999996,14.944444444444443,57.2,198.7,370.93792659999997,4710Q20221,0.0,2022-04-02 22:15:00
2022-04-02 22:30:00+00:00,252.4,454.5,38.166666666666664,15.0,589.5017235,20.999999999999996,17.944444444444443,68827.9,24.555555555555557,15.0,57.0,197.4,372.31687800000003,4710Q20221,0.0,2022-04-02 22:30:00
2022-04-02 22:45:00+00:00,250.8,455.1,38.27777777777778,15.0,589.5017235,20.888888888888886,17.944444444444443,68827.9,24.555555555555557,15.0,56.6,196.3,372.31687800000003,4710Q20221,0.0,2022-04-02 22:45:00
2022-04-02 23:00:00+00:00,251.3,455.4,38.27777777777778,15.0,590.8806749,20.944444444444446,17.944444444444443,68827.9,24.555555555555557,15.0,56.7,197.0,372.31687800000003,4710Q20221,0.0,2022-04-02 23:00:00
2022-04-02 23:15:00+00:00,252.4,455.4,38.0,15.0,589.5017235,20.833333333333332,17.944444444444443,68827.9,24.555555555555557,15.0,57.0,198.0,372.31687800000003,4710Q20221,0.0,2022-04-02 23:15:00
2022-04-02 23:30:00+00:00,252.4,455.4,38.0,15.0,589.5017235,20.833333333333332,17.944444444444443,68827.9,24.555555555555557,15.0,57.0,198.0,372.31687800000003,4710Q20221,0.0,2022-04-02 23:30:00
2022-04-03 01:15:00+00:00,252.5,455.0,38.11111111111111,15.0,589.5017235,20.888888888888886,17.944444444444443,68827.9,24.555555555555557,14.944444444444443,56.9,197.4,370.93792659999997,4710Q20221,0.0,2022-04-03 01:15:00
2022-04-03 01:30:00+00:00,250.4,455.5,38.27777777777778,15.0,588.1227721,20.777777777777782,18.055555555555554,68827.9,24.499999999999996,15.055555555555555,56.5,196.5,373.00635370000003,4710Q20221,0.0,2022-04-03 01:30:00
2022-04-03 01:45:00+00:00,251.1,456.7,38.166666666666664,15.0,589.5017235,20.833333333333332,18.055555555555554,68827.9,24.555555555555557,15.055555555555555,56.7,197.4,373.00635370000003,4710Q20221,0.0,2022-04-03 01:45:00
2022-04-03 02:00:00+00:00,250.2,455.2,38.333333333333336,15.0,589.5017235,21.055555555555557,17.944444444444443,68832.3,24.555555555555557,15.055555555555555,56.5,196.0,373.00635370000003,4710Q20221,0.0,2022-04-03 02:00:00
2022-04-03 02:15:00+00:00,251.6,455.4,38.22222222222222,15.0,589.5017235,20.944444444444446,17.944444444444443,68832.3,24.555555555555557,15.055555555555555,56.9,197.3,373.00635370000003,4710Q20221,0.0,2022-04-03 02:15:00
2022-04-03 02:30:00+00:00,250.3,456.1,38.11111111111111,15.0,587.4332964,20.888888888888886,17.944444444444443,68832.3,24.444444444444443,15.055555555555555,56.5,196.5,370.93792659999997,4710Q20221,0.0,2022-04-03 02:30:00
2022-04-03 02:45:00+00:00,251.3,453.8,38.388888888888886,15.0,589.5017235,20.888888888888886,17.944444444444443,68832.3,24.555555555555557,15.055555555555555,56.7,196.5,373.00635370000003,4710Q20221,0.0,2022-04-03 02:45:00
2022-04-03 05:00:00+00:00,248.8,452.3,38.388888888888886,15.0,587.4332964,20.611111111111107,17.944444444444443,68832.3,24.388888888888893,15.0,56.3,194.0,373.00635370000003,4710Q20221,0.0,2022-04-03 05:00:00
2022-04-03 05:15:00+00:00,248.4,453.2,38.388888888888886,15.0,587.4332964,20.944444444444446,17.944444444444443,68832.3,24.499999999999996,15.0,56.1,193.6,373.69582940000004,4710Q20221,0.0,2022-04-03 05:15:00
2022-04-03 05:30:00+00:00,253.6,453.5,38.11111111111111,15.0,591.5701506,20.999999999999996,17.88888888888889,68832.3,24.555555555555557,14.944444444444443,57.2,197.7,372.31687800000003,4710Q20221,0.0,2022-04-03 05:30:00
2022-04-03 05:45:00+00:00,249.6,453.0,38.333333333333336,15.0,587.4332964,20.500000000000004,17.944444444444443,68832.3,24.388888888888893,15.055555555555555,56.4,194.8,373.69582940000004,4710Q20221,0.0,2022-04-03 05:45:00
2022-04-03 06:00:00+00:00,251.7,454.3,38.05555555555556,15.0,588.1227721,20.888888888888886,17.944444444444443,68832.3,24.499999999999996,15.0,56.8,196.3,372.31687800000003,4710Q20221,0.0,2022-04-03 06:00:00
2022-04-03 06:15:00+00:00,253.6,453.8,38.22222222222222,15.0,591.5701506,21.11111111111111,17.944444444444443,68832.3,24.611111111111107,15.0,57.3,198.5,372.31687800000003,4710Q20221,0.0,2022-04-03 06:15:00
2022-04-03 06:30:00+00:00,252.4,453.2,38.11111111111111,15.0,588.1227721,20.72222222222222,17.944444444444443,68832.3,24.499999999999996,14.944444444444443,57.0,197.1,370.93792659999997,4710Q20221,0.0,2022-04-03 06:30:00
2022-04-03 06:45:00+00:00,250.6,453.8,38.27777777777778,15.0,588.1227721,20.888888888888886,17.944444444444443,68836.8,24.499999999999996,14.944444444444443,56.6,195.8,373.00635370000003,4710Q20221,0.0,2022-04-03 06:45:00
2022-04-03 07:00:00+00:00,253.3,454.4,38.22222222222222,15.0,592.2596263,21.166666666666664,17.944444444444443,68836.8,24.611111111111107,14.944444444444443,57.2,197.7,372.31687800000003,4710Q20221,0.0,2022-04-03 07:00:00
2022-04-03 07:15:00+00:00,248.3,454.0,38.388888888888886,15.0,586.054345,20.444444444444443,17.944444444444443,68836.8,24.388888888888893,15.0,56.1,193.9,373.00635370000003,4710Q20221,0.0,2022-04-03 07:15:00
2022-04-03 07:30:00+00:00,249.0,454.5,38.44444444444444,15.0,587.4332964,20.72222222222222,17.944444444444443,68836.8,24.444444444444443,15.0,56.2,195.0,373.69582940000004,4710Q20221,0.0,2022-04-03 07:30:00
2022-04-03 08:00:00+00:00,253.4,454.3,38.166666666666664,15.0,592.2596263,21.277777777777775,17.944444444444443,68836.8,24.611111111111107,14.944444444444443,57.2,198.5,373.00635370000003,4710Q20221,0.0,2022-04-03 08:00:00
2022-04-03 08:15:00+00:00,250.4,454.3,38.333333333333336,15.0,588.8122478,20.72222222222222,17.944444444444443,68836.8,24.555555555555557,15.0,56.5,196.1,373.69582940000004,4710Q20221,0.0,2022-04-03 08:15:00
2022-04-03 08:30:00+00:00,253.4,453.8,38.0,15.0,589.5017235,20.944444444444446,17.944444444444443,68836.8,24.555555555555557,14.944444444444443,57.2,198.3,371.6274023,4710Q20221,0.0,2022-04-03 08:30:00
2022-04-03 08:45:00+00:00,251.4,454.1,38.388888888888886,15.0,589.5017235,21.055555555555557,17.944444444444443,68836.8,24.555555555555557,14.944444444444443,56.7,196.5,373.00635370000003,4710Q20221,0.0,2022-04-03 08:45:00
2022-04-03 09:00:00+00:00,248.3,453.7,38.55555555555556,15.0,587.4332964,20.777777777777782,17.944444444444443,68836.8,24.444444444444443,14.944444444444443,56.0,194.0,373.69582940000004,4710Q20221,0.0,2022-04-03 09:00:00
2022-04-03 09:15:00+00:00,249.2,453.7,38.77777777777778,15.0,588.8122478,21.055555555555557,17.944444444444443,68836.8,24.611111111111107,14.944444444444443,56.2,194.6,373.00635370000003,4710Q20221,0.0,2022-04-03 09:15:00
2022-04-03 11:30:00+00:00,255.1,451.7,37.83333333333333,15.0,593.6385776999999,20.888888888888886,17.83333333333333,68836.8,24.666666666666668,14.944444444444443,57.6,198.6,378.5221593,4710Q20221,0.0,2022-04-03 11:30:00
2022-04-03 11:45:00+00:00,253.4,451.1,38.0,15.0,590.8806749,20.666666666666668,17.88888888888889,68836.8,24.666666666666668,15.0,57.2,197.0,379.9011107,4710Q20221,0.0,2022-04-03 11:45:00
2022-04-03 12:00:00+00:00,257.0,450.3,38.0,15.0,595.7070048,21.222222222222225,17.88888888888889,68836.8,24.833333333333336,15.0,58.0,199.5,377.14320790000005,4710Q20221,0.0,2022-04-03 12:00:00
2022-04-03 12:15:00+00:00,253.2,449.7,38.22222222222222,15.0,588.8122478,20.72222222222222,17.88888888888889,68836.8,24.555555555555557,15.0,57.2,196.3,377.14320790000005,4710Q20221,0.0,2022-04-03 12:15:00
2022-04-03 12:30:00+00:00,254.8,449.5,38.5,15.0,592.949102,21.333333333333336,17.88888888888889,68836.8,24.777777777777775,15.0,57.5,197.4,374.3853051,4710Q20221,0.0,2022-04-03 12:30:00
2022-04-03 12:45:00+00:00,254.7,448.7,38.333333333333336,15.0,591.5701506,20.944444444444446,17.88888888888889,68842.4,24.611111111111107,15.0,57.5,197.3,374.3853051,4710Q20221,0.0,2022-04-03 12:45:00
2022-04-03 13:00:00+00:00,251.6,453.1,38.22222222222222,15.0,588.8122478,20.944444444444446,17.83333333333333,68842.4,24.499999999999996,15.0,56.7,196.3,373.00635370000003,4710Q20221,0.0,2022-04-03 13:00:00
2022-04-03 13:15:00+00:00,248.6,453.0,38.77777777777778,15.0,586.054345,20.888888888888886,17.83333333333333,68842.4,24.555555555555557,15.055555555555555,56.1,193.8,374.3853051,4710Q20221,0.0,2022-04-03 13:15:00
2022-04-03 13:30:00+00:00,250.9,453.4,38.166666666666664,15.0,586.054345,20.72222222222222,17.83333333333333,68842.4,24.499999999999996,15.0,56.6,195.9,373.00635370000003,4710Q20221,0.0,2022-04-03 13:30:00
2022-04-03 13:45:00+00:00,252.0,453.0,38.388888888888886,15.0,590.8806749,21.055555555555557,17.83333333333333,68842.4,24.611111111111107,15.0,57.0,196.7,373.00635370000003,4710Q20221,0.0,2022-04-03 13:45:00
2022-04-03 14:00:00+00:00,250.9,451.1,38.5,15.0,588.8122478,20.777777777777782,17.83333333333333,68842.4,24.499999999999996,15.0,56.6,195.1,373.00635370000003,4710Q20221,0.0,2022-04-03 14:00:00
2022-04-03 14:15:00+00:00,255.0,450.1,38.27777777777778,15.0,592.2596263,21.11111111111111,17.83333333333333,68842.4,24.555555555555557,15.0,57.6,197.7,372.31687800000003,4710Q20221,0.0,2022-04-03 14:15:00
2022-04-03 16:00:00+00:00,252.7,449.4,38.388888888888886,15.0,588.8122478,20.833333333333332,17.88888888888889,68842.4,24.499999999999996,14.944444444444443,57.1,195.9,373.00635370000003,4710Q20221,0.0,2022-04-03 16:00:00
2022-04-03 16:15:00+00:00,247.8,453.0,38.72222222222222,15.0,586.054345,20.777777777777782,17.88888888888889,68842.4,24.555555555555557,14.944444444444443,55.9,192.8,373.69582940000004,4710Q20221,0.0,2022-04-03 16:15:00
2022-04-03 16:30:00+00:00,246.2,452.9,38.888888888888886,15.0,587.4332964,21.055555555555557,17.88888888888889,68842.4,24.499999999999996,14.944444444444443,55.6,192.1,373.00635370000003,4710Q20221,0.0,2022-04-03 16:30:00
2022-04-03 16:45:00+00:00,244.4,453.3,39.166666666666664,15.0,588.1227721,21.11111111111111,17.88888888888889,68842.4,24.611111111111107,14.944444444444443,55.2,190.9,374.3853051,4710Q20221,0.0,2022-04-03 16:45:00
2022-04-03 17:00:00+00:00,247.8,453.6,38.55555555555556,15.0,584.6753936,20.666666666666668,17.88888888888889,68842.4,24.444444444444443,14.944444444444443,55.9,193.3,372.31687800000003,4710Q20221,0.0,2022-04-03 17:00:00
2022-04-03 17:15:00+00:00,245.1,452.0,38.94444444444444,15.0,587.4332964,20.777777777777782,17.88888888888889,68842.4,24.499999999999996,14.944444444444443,55.3,190.6,373.69582940000004,4710Q20221,0.0,2022-04-03 17:15:00
2022-04-03 19:30:00+00:00,250.5,454.1,38.44444444444444,15.0,589.5017235,21.055555555555557,17.88888888888889,68842.4,24.499999999999996,15.0,56.5,195.8,373.00635370000003,4710Q20221,0.0,2022-04-03 19:30:00
2022-04-03 19:45:00+00:00,253.3,454.4,38.05555555555556,15.0,591.5701506,21.11111111111111,17.88888888888889,68842.4,24.499999999999996,15.0,57.2,198.1,373.00635370000003,4710Q20221,0.0,2022-04-03 19:45:00
2022-04-03 20:00:00+00:00,253.1,454.3,38.05555555555556,15.0,591.5701506,20.999999999999996,17.88888888888889,68849.2,24.555555555555557,15.0,57.1,197.7,372.31687800000003,4710Q20221,0.0,2022-04-03 20:00:00
2022-04-04 01:15:00+00:00,250.4,451.1,38.388888888888886,15.0,588.1227721,20.944444444444446,17.88888888888889,68850.1,24.555555555555557,14.944444444444443,56.5,194.7,373.00635370000003,4710Q20221,0.0,2022-04-04 01:15:00
2022-04-04 01:30:00+00:00,253.8,450.7,38.22222222222222,15.0,588.8122478,20.944444444444446,17.944444444444443,68850.1,24.444444444444443,14.944444444444443,57.3,197.1,372.31687800000003,4710Q20221,0.0,2022-04-04 01:30:00
2022-04-04 01:45:00+00:00,252.4,449.8,38.388888888888886,15.0,588.1227721,20.833333333333332,17.944444444444443,68850.1,24.444444444444443,15.0,57.0,195.7,373.00635370000003,4710Q20221,0.0,2022-04-04 01:45:00
2022-04-04 02:00:00+00:00,248.5,450.0,38.77777777777778,15.0,587.4332964,20.666666666666668,17.83333333333333,68850.1,24.444444444444443,15.0,56.1,192.5,374.3853051,4710Q20221,0.0,2022-04-04 02:00:00
2022-04-04 02:15:00+00:00,246.5,451.3,39.111111111111114,15.0,590.8806749,21.222222222222225,17.83333333333333,68850.1,24.611111111111107,15.0,55.6,191.7,373.69582940000004,4710Q20221,0.0,2022-04-04 02:15:00
2022-04-04 02:30:00+00:00,241.5,451.6,39.22222222222222,15.0,583.9859179,20.611111111111107,17.83333333333333,68850.1,24.444444444444443,14.944444444444443,54.5,187.7,373.69582940000004,4710Q20221,0.0,2022-04-04 02:30:00
2022-04-04 02:45:00+00:00,242.3,450.9,39.38888888888889,15.0,588.8122478,21.222222222222225,17.83333333333333,68855.5,24.611111111111107,14.944444444444443,54.7,188.2,373.69582940000004,4710Q20221,0.0,2022-04-04 02:45:00
2022-04-04 03:00:00+00:00,240.8,452.1,39.22222222222222,15.0,584.6753936,20.500000000000004,17.83333333333333,68855.5,24.444444444444443,14.944444444444443,54.3,186.7,373.69582940000004,4710Q20221,0.0,2022-04-04 03:00:00
2022-04-04 03:15:00+00:00,247.9,452.0,38.888888888888886,15.0,587.4332964,20.666666666666668,17.83333333333333,68855.5,24.444444444444443,15.0,55.9,193.4,373.69582940000004,4710Q20221,0.0,2022-04-04 03:15:00
2022-04-04 03:30:00+00:00,249.8,452.2,39.111111111111114,15.0,592.949102,21.44444444444444,17.83333333333333,68855.5,24.72222222222222,15.0,56.4,194.4,373.69582940000004,4710Q20221,0.0,2022-04-04 03:30:00
2022-04-04 03:45:00+00:00,251.6,452.8,38.05555555555556,15.0,588.1227721,20.72222222222222,17.944444444444443,68855.5,24.444444444444443,15.0,56.8,196.1,373.69582940000004,4710Q20221,0.0,2022-04-04 03:45:00
2022-04-04 04:00:00+00:00,251.2,453.4,38.05555555555556,15.0,587.4332964,20.611111111111107,17.944444444444443,68855.5,24.444444444444443,15.0,56.7,195.7,373.00635370000003,4710Q20221,0.0,2022-04-04 04:00:00
2022-04-04 04:15:00+00:00,252.4,453.9,38.333333333333336,15.0,590.8806749,21.055555555555557,17.944444444444443,68855.5,24.611111111111107,15.0,57.0,197.3,373.00635370000003,4710Q20221,0.0,2022-04-04 04:15:00
2022-04-04 04:30:00+00:00,253.4,454.5,38.22222222222222,15.0,592.2596263,21.11111111111111,17.944444444444443,68855.5,24.611111111111107,15.0,57.2,198.6,373.00635370000003,4710Q20221,0.0,2022-04-04 04:30:00
2022-04-04 04:45:00+00:00,252.8,453.7,38.11111111111111,15.0,589.5017235,20.944444444444446,17.944444444444443,68855.5,24.444444444444443,15.0,57.1,197.5,371.6274023,4710Q20221,0.0,2022-04-04 04:45:00
2022-04-04 05:00:00+00:00,251.0,454.2,38.11111111111111,15.0,586.054345,20.666666666666668,17.944444444444443,68855.5,24.388888888888893,15.0,56.7,196.4,373.00635370000003,4710Q20221,0.0,2022-04-04 05:00:00
2022-04-04 05:15:00+00:00,251.1,454.5,38.27777777777778,15.0,587.4332964,20.833333333333332,17.944444444444443,68855.5,24.499999999999996,14.944444444444443,56.7,196.6,372.31687800000003,4710Q20221,0.0,2022-04-04 05:15:00
2022-04-04 05:30:00+00:00,251.2,454.3,38.5,15.0,591.5701506,21.11111111111111,17.944444444444443,68855.5,24.555555555555557,14.944444444444443,56.6,196.5,373.69582940000004,4710Q20221,0.0,2022-04-04 05:30:00
2022-04-04 05:45:00+00:00,250.6,455.6,38.388888888888886,15.0,590.8806749,20.999999999999996,17.944444444444443,68855.5,24.555555555555557,15.0,56.6,196.9,373.00635370000003,4710Q20221,0.0,2022-04-04 05:45:00
2022-04-04 06:00:00+00:00,244.2,456.2,39.0,15.0,585.3648693,20.72222222222222,17.72222222222222,68855.5,24.444444444444443,15.0,55.1,192.3,373.69582940000004,4710Q20221,0.0,2022-04-04 06:00:00
2022-04-04 06:15:00+00:00,243.9,455.7,39.111111111111114,15.0,587.4332964,20.72222222222222,17.77777777777778,68855.5,24.444444444444443,15.0,55.0,191.6,374.3853051,4710Q20221,0.0,2022-04-04 06:15:00
2022-04-04 06:30:00+00:00,245.0,456.1,38.94444444444444,15.0,588.8122478,21.11111111111111,17.77777777777778,68855.5,24.555555555555557,15.0,55.3,192.3,373.00635370000003,4710Q20221,0.0,2022-04-04 06:30:00
2022-04-04 06:45:00+00:00,254.1,455.4,38.0,15.0,596.3964805,21.11111111111111,17.944444444444443,68855.5,24.833333333333336,15.0,57.3,199.5,378.5221593,4710Q20221,0.0,2022-04-04 06:45:00
2022-04-04 07:00:00+00:00,251.7,455.0,37.88888888888889,15.0,590.8806749,20.72222222222222,17.944444444444443,68855.5,24.666666666666668,15.0,56.9,197.4,378.5221593,4710Q20221,0.0,2022-04-04 07:00:00
2022-04-04 07:15:00+00:00,251.4,456.1,38.166666666666664,15.0,592.2596263,20.944444444444446,17.944444444444443,68855.5,24.72222222222222,15.0,56.7,197.6,377.8326836,4710Q20221,0.0,2022-04-04 07:15:00
2022-04-04 07:30:00+00:00,252.1,454.6,38.388888888888886,15.0,592.2596263,21.166666666666664,17.944444444444443,68855.5,24.666666666666668,15.0,56.9,197.4,375.0747808,4710Q20221,0.0,2022-04-04 07:30:00
2022-04-04 08:00:00+00:00,251.1,455.3,37.94444444444444,15.0,588.8122478,20.777777777777782,17.88888888888889,68855.5,24.499999999999996,14.944444444444443,56.7,196.7,373.00635370000003,4710Q20221,0.0,2022-04-04 08:00:00
2022-04-04 08:15:00+00:00,245.2,454.7,38.94444444444444,15.0,585.3648693,20.555555555555554,17.77777777777778,68855.5,24.444444444444443,15.055555555555555,55.4,192.1,374.3853051,4710Q20221,0.0,2022-04-04 08:15:00
