DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2022-04-04 08:30:00+00:00,246.2,454.4,38.72222222222222,15.0,584.6753936,20.555555555555554,17.83333333333333,68855.5,24.388888888888893,15.055555555555555,55.6,192.7,374.3853051,4710Q20221,0.0,2022-04-04 08:30:00
2022-04-04 08:45:00+00:00,236.0,453.6,39.66666666666667,15.0,578.4701123000001,20.222222222222225,17.555555555555557,68855.5,24.333333333333332,15.0,53.3,183.7,375.0747808,4710Q20221,0.0,2022-04-04 08:45:00
2022-04-04 09:00:00+00:00,235.5,454.3,39.61111111111111,15.0,577.0911609000001,19.944444444444446,17.555555555555557,68855.5,24.222222222222218,15.0,53.3,183.7,374.3853051,4710Q20221,0.0,2022-04-04 09:00:00
2022-04-04 09:15:00+00:00,227.3,453.2,40.27777777777778,15.277777777777777,570.8858796,19.27777777777778,17.72222222222222,68855.5,24.111111111111114,15.277777777777777,51.3,175.9,379.9011107,4710Q20221,0.0,2022-04-04 09:15:00
2022-04-04 09:30:00+00:00,232.1,453.4,39.72222222222222,15.277777777777777,569.5069282,19.27777777777778,17.72222222222222,68855.5,23.666666666666664,15.166666666666664,52.4,178.5,379.9011107,4710Q20221,0.0,2022-04-04 09:30:00
2022-04-04 09:45:00+00:00,235.1,451.9,39.66666666666667,15.277777777777777,609.4965188000001,19.27777777777778,17.72222222222222,68855.5,23.61111111111111,15.277777777777777,53.1,184.2,380.5905864,4710Q20221,0.0,2022-04-04 09:45:00
2022-04-04 10:00:00+00:00,233.3,452.5,39.61111111111111,15.277777777777777,604.6701889000001,19.27777777777778,17.72222222222222,68855.5,23.666666666666664,15.277777777777777,52.1,184.2,378.5221593,4710Q20221,0.0,2022-04-04 10:00:00
2022-04-04 10:15:00+00:00,228.1,452.0,39.94444444444445,15.277777777777777,566.0595496999999,18.88888888888889,17.72222222222222,68855.5,24.111111111111114,15.222222222222221,51.5,176.1,377.14320790000005,4710Q20221,0.0,2022-04-04 10:15:00
2022-04-04 10:30:00+00:00,232.2,449.4,39.61111111111111,15.277777777777777,559.8542684,19.055555555555554,17.77777777777778,68862.8,23.111111111111107,15.277777777777777,52.4,178.9,381.9695378,4710Q20221,0.0,2022-04-04 10:30:00
2022-04-04 10:45:00+00:00,232.6,451.9,39.94444444444445,15.277777777777777,573.6437824000001,19.166666666666668,17.77777777777778,68862.8,24.27777777777778,15.333333333333334,52.5,179.3,380.5905864,4710Q20221,0.0,2022-04-04 10:45:00
2022-04-04 11:00:00+00:00,237.3,451.1,39.44444444444444,15.277777777777777,621.2176057,19.27777777777778,17.77777777777778,68862.8,23.666666666666664,15.222222222222221,53.6,187.3,378.5221593,4710Q20221,0.0,2022-04-04 11:00:00
2022-04-04 11:15:00+00:00,238.1,452.1,39.61111111111111,15.277777777777777,573.6437824000001,18.777777777777775,17.77777777777778,68862.8,23.333333333333332,15.277777777777777,53.8,186.5,381.2800621,4710Q20221,0.0,2022-04-04 11:15:00
2022-04-04 11:30:00+00:00,233.5,451.2,40.33333333333333,15.277777777777777,545.3752787,18.94444444444444,17.77777777777778,68862.8,24.333333333333332,15.333333333333334,53.4,177.2,379.211635,4710Q20221,0.0,2022-04-04 11:30:00
2022-04-04 11:45:00+00:00,235.6,451.0,39.49999999999999,15.277777777777777,635.0071197,18.88888888888889,17.77777777777778,68862.8,23.111111111111107,15.222222222222221,53.2,185.2,380.5905864,4710Q20221,0.0,2022-04-04 11:45:00
2022-04-04 12:15:00+00:00,209.1,449.8,42.44444444444445,15.555555555555555,592.2596263,18.388888888888886,17.666666666666664,68862.8,24.111111111111114,15.666666666666668,47.2,160.1,388.8642948,4710Q20221,0.0,2022-04-04 12:15:00
2022-04-04 12:30:00+00:00,224.0,449.2,41.0,15.555555555555555,538.4805216999999,18.499999999999996,17.88888888888889,68862.8,24.388888888888893,15.555555555555555,50.6,168.8,384.72744059999997,4710Q20221,0.0,2022-04-04 12:30:00
2022-04-04 12:45:00+00:00,227.7,447.7,40.61111111111111,15.555555555555555,589.5017235,18.61111111111111,17.88888888888889,68862.8,24.0,15.555555555555555,50.9,175.2,385.4169163,4710Q20221,0.0,2022-04-04 12:45:00
2022-04-04 13:00:00+00:00,232.9,448.2,40.22222222222222,15.555555555555555,554.3384628000001,18.833333333333336,18.055555555555554,68862.8,24.222222222222218,15.555555555555555,52.6,176.9,384.0379649,4710Q20221,0.0,2022-04-04 13:00:00
2022-04-04 13:15:00+00:00,254.1,448.6,38.05555555555556,15.277777777777777,581.9174908000001,19.166666666666668,18.055555555555554,68862.8,23.88888888888889,15.222222222222221,57.4,196.0,382.6590135,4710Q20221,0.0,2022-04-04 13:15:00
2022-04-04 13:30:00+00:00,245.0,447.8,39.44444444444444,15.277777777777777,584.6753936,19.777777777777775,17.83333333333333,68862.8,24.333333333333332,15.222222222222221,55.1,187.8,382.6590135,4710Q20221,0.0,2022-04-04 13:30:00
2022-04-04 13:45:00+00:00,246.7,447.5,39.38888888888889,15.277777777777777,596.3964805,20.222222222222225,17.83333333333333,68862.8,24.333333333333332,15.222222222222221,55.1,191.2,380.5905864,4710Q20221,0.0,2022-04-04 13:45:00
2022-04-04 14:00:00+00:00,238.0,447.5,39.55555555555556,15.277777777777777,577.0911609000001,20.222222222222225,17.83333333333333,68862.8,24.166666666666664,15.277777777777777,53.7,182.0,378.5221593,4710Q20221,0.0,2022-04-04 14:00:00
2022-04-04 14:15:00+00:00,241.2,451.3,39.888888888888886,15.277777777777777,588.8122478,20.944444444444446,17.83333333333333,68862.8,24.611111111111107,15.277777777777777,54.4,187.7,380.5905864,4710Q20221,0.0,2022-04-04 14:15:00
2022-04-04 14:30:00+00:00,241.2,451.3,39.888888888888886,15.277777777777777,588.8122478,20.944444444444446,17.83333333333333,68862.8,24.611111111111107,15.277777777777777,54.4,187.7,380.5905864,4710Q20221,0.0,2022-04-04 14:30:00
2022-04-04 14:45:00+00:00,246.1,450.3,39.77777777777777,15.277777777777777,591.5701506,21.222222222222225,17.83333333333333,68866.7,24.777777777777775,15.277777777777777,55.6,191.0,378.5221593,4710Q20221,0.0,2022-04-04 14:45:00
2022-04-04 15:00:00+00:00,259.7,450.5,38.166666666666664,15.0,599.1543833000001,21.555555555555554,18.000000000000004,68866.7,24.888888888888886,15.0,58.6,201.6,373.69582940000004,4710Q20221,0.0,2022-04-04 15:00:00
2022-04-04 15:15:00+00:00,250.9,451.1,38.5,15.0,583.9859179,20.444444444444443,17.83333333333333,68866.7,24.444444444444443,15.0,56.7,195.1,373.00635370000003,4710Q20221,0.0,2022-04-04 15:15:00
2022-04-04 15:30:00+00:00,246.9,451.1,39.166666666666664,15.0,586.054345,20.833333333333332,17.666666666666664,68866.7,24.499999999999996,14.944444444444443,55.7,192.1,373.00635370000003,4710Q20221,0.0,2022-04-04 15:30:00
2022-04-04 15:45:00+00:00,242.5,451.0,39.833333333333336,15.0,588.8122478,21.055555555555557,17.666666666666664,68866.7,24.666666666666668,15.055555555555555,54.7,188.6,375.0747808,4710Q20221,0.0,2022-04-04 15:45:00
2022-04-04 16:00:00+00:00,245.6,450.4,39.05555555555555,15.0,585.3648693,20.777777777777782,17.77777777777778,68866.7,24.444444444444443,15.0,55.5,190.5,373.69582940000004,4710Q20221,0.0,2022-04-04 16:00:00
2022-04-04 16:15:00+00:00,245.6,450.4,39.05555555555555,15.0,585.3648693,20.777777777777782,17.77777777777778,68866.7,24.444444444444443,15.0,55.5,190.5,373.69582940000004,4710Q20221,0.0,2022-04-04 16:15:00
2022-04-04 16:30:00+00:00,245.6,450.4,39.05555555555555,15.0,585.3648693,20.777777777777782,17.77777777777778,68866.7,24.444444444444443,15.0,55.5,190.5,373.69582940000004,4710Q20221,0.0,2022-04-04 16:30:00
2022-04-04 16:45:00+00:00,245.7,451.2,39.111111111111114,15.0,588.1227721,21.055555555555557,17.77777777777778,68868.6,24.666666666666668,15.0,55.5,190.7,373.69582940000004,4710Q20221,0.0,2022-04-04 16:45:00
2022-04-04 17:00:00+00:00,248.1,453.9,38.888888888888886,15.0,588.8122478,20.999999999999996,17.88888888888889,68868.9,24.555555555555557,15.055555555555555,56.0,193.7,373.69582940000004,4710Q20221,0.0,2022-04-04 17:00:00
2022-04-04 17:15:00+00:00,247.0,455.1,38.55555555555556,15.0,586.054345,20.611111111111107,17.77777777777778,68868.9,24.499999999999996,14.944444444444443,55.8,193.5,373.00635370000003,4710Q20221,0.0,2022-04-04 17:15:00
2022-04-04 17:30:00+00:00,243.5,454.4,39.111111111111114,15.0,588.1227721,20.999999999999996,17.77777777777778,68868.9,24.555555555555557,15.0,55.0,190.8,373.69582940000004,4710Q20221,0.0,2022-04-04 17:30:00
2022-04-04 17:45:00+00:00,243.4,454.3,39.111111111111114,15.0,587.4332964,20.833333333333332,17.77777777777778,68868.9,24.499999999999996,15.0,54.9,190.0,373.69582940000004,4710Q20221,0.0,2022-04-04 17:45:00
2022-04-04 18:00:00+00:00,249.1,453.9,38.666666666666664,15.0,587.4332964,20.944444444444446,17.77777777777778,68868.9,24.611111111111107,15.0,56.2,194.5,373.00635370000003,4710Q20221,0.0,2022-04-04 18:00:00
2022-04-04 18:15:00+00:00,254.5,449.3,38.55555555555556,15.0,592.949102,21.222222222222225,17.77777777777778,68868.9,24.72222222222222,15.0,57.4,196.8,373.00635370000003,4710Q20221,0.0,2022-04-04 18:15:00
2022-04-04 18:30:00+00:00,253.4,450.2,38.333333333333336,15.0,590.8806749,20.888888888888886,17.77777777777778,68868.9,24.555555555555557,15.0,57.2,196.9,371.6274023,4710Q20221,0.0,2022-04-04 18:30:00
2022-04-04 18:45:00+00:00,254.6,450.1,38.11111111111111,15.0,589.5017235,20.72222222222222,18.000000000000004,68868.9,24.499999999999996,15.0,57.5,197.6,371.6274023,4710Q20221,0.0,2022-04-04 18:45:00
2022-04-04 19:00:00+00:00,259.8,449.2,37.83333333333333,15.0,592.949102,21.055555555555557,18.000000000000004,68868.9,24.666666666666668,14.944444444444443,58.6,201.0,370.93792659999997,4710Q20221,0.0,2022-04-04 19:00:00
2022-04-04 19:15:00+00:00,255.6,449.7,38.166666666666664,15.0,591.5701506,20.944444444444446,18.000000000000004,68868.9,24.611111111111107,14.944444444444443,57.7,198.1,372.31687800000003,4710Q20221,0.0,2022-04-04 19:15:00
2022-04-04 19:30:00+00:00,255.7,448.6,38.22222222222222,15.0,591.5701506,20.888888888888886,18.000000000000004,68868.9,24.611111111111107,14.944444444444443,57.7,197.7,373.69582940000004,4710Q20221,0.0,2022-04-04 19:30:00
2022-04-04 19:45:00+00:00,255.7,448.6,38.22222222222222,15.0,591.5701506,20.888888888888886,18.000000000000004,68868.9,24.611111111111107,14.944444444444443,57.7,197.7,373.69582940000004,4710Q20221,0.0,2022-04-04 19:45:00
2022-04-04 20:00:00+00:00,256.4,449.8,38.05555555555556,15.0,591.5701506,20.888888888888886,18.055555555555554,68868.9,24.555555555555557,15.0,57.8,198.6,372.31687800000003,4710Q20221,0.0,2022-04-04 20:00:00
2022-04-04 20:15:00+00:00,275.9,449.8,37.11111111111111,14.722222222222221,610.1859945,21.38888888888889,18.055555555555554,68868.9,25.27777777777778,14.666666666666666,62.3,213.3,366.1115967,4710Q20221,0.0,2022-04-04 20:15:00
2022-04-04 20:30:00+00:00,258.7,450.8,37.388888888888886,14.722222222222221,591.5701506,20.944444444444446,17.77777777777778,68868.9,24.499999999999996,14.666666666666666,58.4,200.6,366.8010724,4710Q20221,0.0,2022-04-04 20:30:00
2022-04-04 20:45:00+00:00,258.7,450.8,37.388888888888886,14.722222222222221,591.5701506,20.944444444444446,17.77777777777778,68868.9,24.499999999999996,14.666666666666666,58.4,200.6,366.8010724,4710Q20221,0.0,2022-04-04 20:45:00
2022-04-04 21:00:00+00:00,255.4,450.7,37.83333333333333,14.722222222222221,588.8122478,20.944444444444446,17.77777777777778,68868.9,24.444444444444443,14.777777777777779,57.6,198.5,367.4905481,4710Q20221,0.0,2022-04-04 21:00:00
2022-04-04 21:15:00+00:00,259.4,450.6,37.44444444444445,14.722222222222221,590.8806749,20.888888888888886,17.77777777777778,68868.9,24.444444444444443,14.722222222222221,58.5,201.8,366.8010724,4710Q20221,0.0,2022-04-04 21:15:00
2022-04-04 21:30:00+00:00,263.2,451.3,37.27777777777777,14.722222222222221,595.7070048,21.055555555555557,17.88888888888889,68868.9,24.666666666666668,14.666666666666666,59.4,204.9,365.422121,4710Q20221,0.0,2022-04-04 21:30:00
2022-04-04 21:45:00+00:00,261.9,451.5,37.11111111111111,14.722222222222221,592.2596263,20.833333333333332,17.88888888888889,68868.9,24.444444444444443,14.666666666666666,59.2,203.8,365.422121,4710Q20221,0.0,2022-04-04 21:45:00
2022-04-04 22:00:00+00:00,309.1,449.8,37.05555555555556,14.444444444444445,625.3544599,21.38888888888889,18.277777777777782,68868.9,25.72222222222222,14.444444444444445,69.8,237.3,360.5957911,4710Q20221,0.0,2022-04-04 22:00:00
2022-04-04 22:15:00+00:00,330.3,449.0,36.99999999999999,13.88888888888889,628.1123627,21.222222222222225,17.88888888888889,68868.9,25.77777777777778,13.833333333333332,74.6,254.9,346.11680140000004,4710Q20221,0.0,2022-04-04 22:15:00
2022-04-04 22:30:00+00:00,309.2,449.4,36.72222222222222,13.88888888888889,617.0807515,21.11111111111111,17.72222222222222,68868.9,25.38888888888889,13.833333333333332,69.8,236.8,350.9431313,4710Q20221,0.0,2022-04-04 22:30:00
2022-04-04 22:45:00+00:00,308.0,450.4,36.666666666666664,13.88888888888889,614.3228487,20.999999999999996,17.77777777777778,68868.9,25.33333333333333,13.944444444444445,69.5,236.2,350.9431313,4710Q20221,0.0,2022-04-04 22:45:00
2022-04-04 23:00:00+00:00,310.7,450.1,36.77777777777778,13.88888888888889,617.0807515,21.055555555555557,17.77777777777778,68868.9,25.38888888888889,13.944444444444445,70.1,239.0,349.56417990000006,4710Q20221,0.0,2022-04-04 23:00:00
2022-04-04 23:15:00+00:00,300.7,450.2,36.611111111111114,13.88888888888889,610.1859945,20.833333333333332,17.666666666666664,68868.9,25.11111111111111,13.944444444444445,67.9,231.1,351.632607,4710Q20221,0.0,2022-04-04 23:15:00
2022-04-04 23:30:00+00:00,309.6,449.6,36.611111111111114,13.88888888888889,610.8754702,20.72222222222222,17.77777777777778,68868.9,25.11111111111111,13.944444444444445,69.9,237.5,349.56417990000006,4710Q20221,0.0,2022-04-04 23:30:00
2022-04-04 23:45:00+00:00,309.5,448.7,36.611111111111114,13.88888888888889,613.633373,20.777777777777782,17.77777777777778,68868.9,25.166666666666664,13.88888888888889,69.9,237.4,350.9431313,4710Q20221,0.0,2022-04-04 23:45:00
2022-04-05 00:00:00+00:00,313.0,448.9,36.666666666666664,13.88888888888889,615.0123244,20.833333333333332,17.77777777777778,68868.9,25.222222222222225,13.88888888888889,70.6,239.9,348.8747042,4710Q20221,0.0,2022-04-05 00:00:00
2022-04-05 00:15:00+00:00,312.6,449.9,36.77777777777778,13.88888888888889,617.7702272,20.944444444444446,17.77777777777778,68868.9,25.33333333333333,13.88888888888889,70.6,240.2,349.56417990000006,4710Q20221,0.0,2022-04-05 00:15:00
2022-04-05 00:30:00+00:00,308.1,449.0,36.83333333333333,13.88888888888889,618.4597029,21.166666666666664,17.77777777777778,68868.9,25.500000000000004,13.88888888888889,69.6,236.4,351.632607,4710Q20221,0.0,2022-04-05 00:30:00
2022-04-05 00:45:00+00:00,310.1,449.2,36.77777777777778,13.88888888888889,617.0807515,21.055555555555557,17.77777777777778,68868.9,25.38888888888889,13.944444444444445,70.0,238.2,351.632607,4710Q20221,0.0,2022-04-05 00:45:00
2022-04-05 01:00:00+00:00,311.8,451.2,36.94444444444444,13.88888888888889,620.52813,21.222222222222225,17.77777777777778,68868.9,25.611111111111107,13.88888888888889,70.4,240.2,349.56417990000006,4710Q20221,0.0,2022-04-05 01:00:00
2022-04-05 01:15:00+00:00,305.5,451.3,36.77777777777778,13.88888888888889,615.7018001,21.11111111111111,17.72222222222222,68868.9,25.38888888888889,13.88888888888889,69.0,235.4,351.632607,4710Q20221,0.0,2022-04-05 01:15:00
2022-04-05 01:30:00+00:00,313.2,452.2,36.83333333333333,13.88888888888889,617.7702272,20.999999999999996,17.83333333333333,68868.9,25.444444444444443,13.88888888888889,70.6,242.2,349.56417990000006,4710Q20221,0.0,2022-04-05 01:30:00
2022-04-05 01:45:00+00:00,316.7,451.4,36.88888888888889,13.88888888888889,621.2176057,21.055555555555557,17.83333333333333,68868.9,25.555555555555554,13.88888888888889,71.5,244.6,348.1852285,4710Q20221,0.0,2022-04-05 01:45:00
2022-04-05 02:00:00+00:00,314.6,452.7,36.83333333333333,13.88888888888889,618.4597029,20.999999999999996,17.83333333333333,68868.9,25.444444444444443,13.88888888888889,71.1,243.3,348.1852285,4710Q20221,0.0,2022-04-05 02:00:00
2022-04-05 02:15:00+00:00,308.9,448.3,36.666666666666664,13.88888888888889,613.633373,20.888888888888886,17.83333333333333,68868.9,25.27777777777778,13.88888888888889,69.7,236.2,350.9431313,4710Q20221,0.0,2022-04-05 02:15:00
2022-04-05 02:30:00+00:00,310.5,449.0,36.666666666666664,13.88888888888889,614.3228487,20.833333333333332,17.77777777777778,68868.9,25.222222222222225,13.88888888888889,70.1,238.3,349.56417990000006,4710Q20221,0.0,2022-04-05 02:30:00
2022-04-05 02:45:00+00:00,317.3,449.0,36.666666666666664,13.88888888888889,614.3228487,20.72222222222222,17.83333333333333,68868.9,25.166666666666664,13.88888888888889,71.6,243.4,348.1852285,4710Q20221,0.0,2022-04-05 02:45:00
2022-04-05 03:00:00+00:00,316.0,450.3,36.72222222222222,13.88888888888889,615.7018001,20.833333333333332,17.77777777777778,68868.9,25.27777777777778,13.833333333333332,71.3,243.3,348.1852285,4710Q20221,0.0,2022-04-05 03:00:00
2022-04-05 03:15:00+00:00,314.1,450.2,36.72222222222222,13.88888888888889,615.7018001,20.888888888888886,17.77777777777778,68868.9,25.33333333333333,13.833333333333332,70.9,241.4,348.8747042,4710Q20221,0.0,2022-04-05 03:15:00
2022-04-05 03:30:00+00:00,312.7,447.1,36.666666666666664,13.88888888888889,614.3228487,20.888888888888886,17.77777777777778,68868.9,25.27777777777778,13.833333333333332,70.5,239.1,348.8747042,4710Q20221,0.0,2022-04-05 03:30:00
2022-04-05 03:45:00+00:00,301.0,447.6,36.666666666666664,13.88888888888889,611.5649459,20.999999999999996,17.61111111111111,68868.9,25.27777777777778,13.88888888888889,67.9,229.9,351.632607,4710Q20221,0.0,2022-04-05 03:45:00
2022-04-05 04:00:00+00:00,315.6,447.3,36.77777777777778,13.88888888888889,617.7702272,20.944444444444446,17.77777777777778,68868.9,25.38888888888889,13.88888888888889,71.2,241.7,348.8747042,4710Q20221,0.0,2022-04-05 04:00:00
2022-04-05 04:15:00+00:00,315.6,448.8,36.88888888888889,13.88888888888889,621.2176057,21.166666666666664,17.77777777777778,68868.9,25.555555555555554,13.88888888888889,71.3,242.2,348.8747042,4710Q20221,0.0,2022-04-05 04:15:00
2022-04-05 04:30:00+00:00,309.1,449.1,36.72222222222222,13.88888888888889,617.0807515,21.055555555555557,17.83333333333333,68868.9,25.38888888888889,14.000000000000002,69.8,237.4,351.632607,4710Q20221,0.0,2022-04-05 04:30:00
2022-04-05 04:45:00+00:00,315.4,449.7,36.77777777777778,13.88888888888889,618.4597029,20.944444444444446,17.83333333333333,68868.9,25.38888888888889,13.944444444444445,71.2,242.1,348.8747042,4710Q20221,0.0,2022-04-05 04:45:00
2022-04-05 05:00:00+00:00,317.0,450.2,36.83333333333333,13.88888888888889,621.2176057,21.055555555555557,17.83333333333333,68868.9,25.500000000000004,13.944444444444445,71.5,243.7,349.56417990000006,4710Q20221,0.0,2022-04-05 05:00:00
2022-04-05 05:15:00+00:00,315.8,450.6,36.72222222222222,13.88888888888889,617.7702272,20.833333333333332,17.83333333333333,68868.9,25.33333333333333,13.833333333333332,71.3,243.2,347.4957528,4710Q20221,0.0,2022-04-05 05:15:00
2022-04-05 05:30:00+00:00,317.2,451.2,36.72222222222222,13.88888888888889,618.4597029,20.944444444444446,17.88888888888889,68868.9,25.38888888888889,13.944444444444445,71.6,244.9,348.8747042,4710Q20221,0.0,2022-04-05 05:30:00
2022-04-05 05:45:00+00:00,314.5,451.3,36.72222222222222,13.88888888888889,617.7702272,20.944444444444446,17.88888888888889,68868.9,25.38888888888889,13.833333333333332,71.0,242.6,348.1852285,4710Q20221,0.0,2022-04-05 05:45:00
2022-04-05 06:00:00+00:00,311.0,450.9,36.666666666666664,13.88888888888889,615.0123244,20.833333333333332,17.88888888888889,68868.9,25.222222222222225,13.833333333333332,70.2,239.5,348.8747042,4710Q20221,0.0,2022-04-05 06:00:00
2022-04-05 06:15:00+00:00,310.0,451.6,36.666666666666664,13.88888888888889,614.3228487,20.833333333333332,17.88888888888889,68868.9,25.222222222222225,13.833333333333332,70.0,239.3,348.8747042,4710Q20221,0.0,2022-04-05 06:15:00
2022-04-05 06:30:00+00:00,316.9,452.6,36.94444444444444,13.88888888888889,624.6649841999999,21.166666666666664,17.83333333333333,68868.9,25.666666666666668,13.88888888888889,71.6,245.3,348.8747042,4710Q20221,0.0,2022-04-05 06:30:00
2022-04-05 06:45:00+00:00,310.2,452.5,36.72222222222222,13.88888888888889,617.0807515,20.944444444444446,17.83333333333333,68868.9,25.33333333333333,13.88888888888889,70.0,240.0,349.56417990000006,4710Q20221,0.0,2022-04-05 06:45:00
2022-04-05 07:00:00+00:00,310.2,453.0,36.611111111111114,13.88888888888889,614.3228487,20.833333333333332,17.83333333333333,68868.9,25.222222222222225,13.88888888888889,70.0,240.0,348.8747042,4710Q20221,0.0,2022-04-05 07:00:00
2022-04-05 07:15:00+00:00,315.0,452.4,36.72222222222222,13.88888888888889,617.7702272,20.888888888888886,17.83333333333333,68868.9,25.33333333333333,13.88888888888889,71.1,243.5,348.8747042,4710Q20221,0.0,2022-04-05 07:15:00
2022-04-05 07:30:00+00:00,301.7,453.4,36.611111111111114,13.88888888888889,610.1859945,20.777777777777782,17.666666666666664,68868.9,25.11111111111111,13.88888888888889,68.2,233.4,348.8747042,4710Q20221,0.0,2022-04-05 07:30:00
2022-04-05 07:45:00+00:00,311.6,452.2,36.72222222222222,13.88888888888889,617.7702272,20.999999999999996,17.77777777777778,68868.9,25.38888888888889,13.88888888888889,70.3,240.3,349.56417990000006,4710Q20221,0.0,2022-04-05 07:45:00
2022-04-05 08:00:00+00:00,313.3,452.8,36.72222222222222,13.88888888888889,618.4597029,20.999999999999996,17.77777777777778,68868.9,25.38888888888889,13.833333333333332,70.7,242.0,348.1852285,4710Q20221,0.0,2022-04-05 08:00:00
2022-04-05 08:15:00+00:00,310.7,451.6,36.611111111111114,13.88888888888889,614.3228487,20.777777777777782,17.77777777777778,68868.9,25.222222222222225,13.833333333333332,70.1,240.0,348.8747042,4710Q20221,0.0,2022-04-05 08:15:00
2022-04-05 08:30:00+00:00,311.0,451.9,36.72222222222222,13.88888888888889,615.7018001,20.944444444444446,17.77777777777778,68868.9,25.33333333333333,13.88888888888889,70.2,239.9,349.56417990000006,4710Q20221,0.0,2022-04-05 08:30:00
2022-04-05 08:45:00+00:00,314.7,451.3,36.72222222222222,13.88888888888889,617.7702272,20.888888888888886,17.77777777777778,68868.9,25.33333333333333,13.88888888888889,71.0,243.0,348.1852285,4710Q20221,0.0,2022-04-05 08:45:00
2022-04-05 09:00:00+00:00,313.7,450.5,36.72222222222222,13.88888888888889,615.7018001,20.888888888888886,17.77777777777778,68868.9,25.33333333333333,13.88888888888889,70.6,241.3,348.8747042,4710Q20221,0.0,2022-04-05 09:00:00
2022-04-05 09:15:00+00:00,313.0,450.2,36.83333333333333,13.88888888888889,617.7702272,21.055555555555557,17.77777777777778,68868.9,25.444444444444443,13.833333333333332,70.7,240.6,348.8747042,4710Q20221,0.0,2022-04-05 09:15:00
2022-04-05 09:30:00+00:00,309.3,450.0,36.666666666666664,13.88888888888889,614.3228487,20.888888888888886,17.77777777777778,68868.9,25.27777777777778,13.833333333333332,69.8,238.0,349.56417990000006,4710Q20221,0.0,2022-04-05 09:30:00
2022-04-05 09:45:00+00:00,304.9,449.0,36.611111111111114,13.88888888888889,613.633373,20.944444444444446,17.77777777777778,68868.9,25.27777777777778,14.000000000000002,68.8,233.6,352.3220827,4710Q20221,0.0,2022-04-05 09:45:00
2022-04-05 10:00:00+00:00,310.5,448.0,36.666666666666664,13.88888888888889,615.0123244,20.944444444444446,17.77777777777778,68868.9,25.27777777777778,13.833333333333332,70.0,237.0,349.56417990000006,4710Q20221,0.0,2022-04-05 10:00:00
2022-04-05 10:15:00+00:00,312.0,446.5,36.72222222222222,13.88888888888889,617.0807515,21.055555555555557,17.77777777777778,68868.9,25.38888888888889,13.944444444444445,70.4,238.0,350.9431313,4710Q20221,0.0,2022-04-05 10:15:00
2022-04-05 10:30:00+00:00,312.8,445.3,36.72222222222222,13.88888888888889,614.3228487,20.944444444444446,17.77777777777778,68868.9,25.27777777777778,13.944444444444445,70.4,237.5,349.56417990000006,4710Q20221,0.0,2022-04-05 10:30:00
2022-04-05 10:45:00+00:00,313.7,448.8,36.72222222222222,13.88888888888889,617.0807515,20.999999999999996,17.77777777777778,68868.9,25.38888888888889,13.944444444444445,70.8,240.6,349.56417990000006,4710Q20221,0.0,2022-04-05 10:45:00
2022-04-05 11:00:00+00:00,307.7,452.7,36.611111111111114,13.88888888888889,614.3228487,20.833333333333332,17.72222222222222,68868.9,25.222222222222225,13.944444444444445,69.5,238.1,348.8747042,4710Q20221,0.0,2022-04-05 11:00:00
2022-04-05 11:15:00+00:00,307.7,452.7,36.611111111111114,13.88888888888889,614.3228487,20.833333333333332,17.72222222222222,68868.9,25.222222222222225,13.944444444444445,69.5,238.1,348.8747042,4710Q20221,0.0,2022-04-05 11:15:00
2022-04-05 11:30:00+00:00,305.4,450.7,36.666666666666664,13.88888888888889,613.633373,20.944444444444446,17.666666666666664,68868.9,25.27777777777778,13.833333333333332,69.1,233.8,349.56417990000006,4710Q20221,0.0,2022-04-05 11:30:00
2022-04-05 11:45:00+00:00,300.7,450.2,36.55555555555555,13.88888888888889,610.1859945,20.888888888888886,17.666666666666664,68868.9,25.11111111111111,13.88888888888889,67.9,230.8,350.9431313,4710Q20221,0.0,2022-04-05 11:45:00
2022-04-05 12:00:00+00:00,305.9,447.3,36.55555555555555,13.88888888888889,613.633373,20.999999999999996,17.72222222222222,68868.9,25.27777777777778,13.944444444444445,69.1,233.6,351.632607,4710Q20221,0.0,2022-04-05 12:00:00
2022-04-05 12:15:00+00:00,303.6,446.5,36.5,13.88888888888889,610.1859945,20.833333333333332,17.61111111111111,68868.9,25.05555555555555,13.833333333333332,68.5,231.0,349.56417990000006,4710Q20221,0.0,2022-04-05 12:15:00
2022-04-05 12:30:00+00:00,310.4,446.3,36.611111111111114,13.88888888888889,613.633373,20.888888888888886,17.666666666666664,68868.9,25.222222222222225,13.833333333333332,70.1,236.7,349.56417990000006,4710Q20221,0.0,2022-04-05 12:30:00
2022-04-05 12:45:00+00:00,303.7,446.7,36.611111111111114,13.88888888888889,610.8754702,20.888888888888886,17.666666666666664,68868.9,25.11111111111111,13.944444444444445,68.6,231.5,351.632607,4710Q20221,0.0,2022-04-05 12:45:00
2022-04-05 13:00:00+00:00,305.9,449.2,36.5,13.88888888888889,609.4965188000001,20.72222222222222,17.666666666666664,68868.9,25.05555555555555,13.833333333333332,69.0,234.7,349.56417990000006,4710Q20221,0.0,2022-04-05 13:00:00
2022-04-05 13:15:00+00:00,306.6,449.1,36.666666666666664,13.88888888888889,614.3228487,20.999999999999996,17.666666666666664,68868.9,25.33333333333333,13.833333333333332,69.2,235.0,349.56417990000006,4710Q20221,0.0,2022-04-05 13:15:00
2022-04-05 13:30:00+00:00,310.6,449.1,36.72222222222222,13.88888888888889,617.0807515,20.999999999999996,17.72222222222222,68868.9,25.38888888888889,13.88888888888889,70.1,238.1,348.8747042,4710Q20221,0.0,2022-04-05 13:30:00
2022-04-05 13:45:00+00:00,308.7,448.9,36.72222222222222,13.88888888888889,617.7702272,21.11111111111111,17.72222222222222,68868.9,25.38888888888889,13.88888888888889,69.7,236.4,350.9431313,4710Q20221,0.0,2022-04-05 13:45:00
2022-04-05 14:00:00+00:00,313.6,449.0,36.72222222222222,13.88888888888889,618.4597029,20.999999999999996,17.72222222222222,68868.9,25.38888888888889,13.833333333333332,70.7,240.5,348.1852285,4710Q20221,0.0,2022-04-05 14:00:00
2022-04-05 14:15:00+00:00,297.6,449.0,36.5,13.88888888888889,607.4280917,20.833333333333332,17.61111111111111,68868.9,25.0,13.944444444444445,67.2,228.5,351.632607,4710Q20221,0.0,2022-04-05 14:15:00
2022-04-05 14:30:00+00:00,302.2,448.2,36.55555555555555,13.88888888888889,609.4965188000001,20.833333333333332,17.61111111111111,68868.9,25.05555555555555,13.944444444444445,68.2,230.5,349.56417990000006,4710Q20221,0.0,2022-04-05 14:30:00
2022-04-05 14:45:00+00:00,292.5,446.9,36.44444444444444,13.88888888888889,603.2912375,20.72222222222222,17.61111111111111,68868.9,24.833333333333336,13.944444444444445,66.0,223.5,350.9431313,4710Q20221,0.0,2022-04-05 14:45:00
2022-04-05 15:00:00+00:00,293.9,447.1,36.55555555555555,13.88888888888889,606.0491403000001,20.833333333333332,17.555555555555557,68868.9,24.944444444444446,13.944444444444445,66.3,224.8,351.632607,4710Q20221,0.0,2022-04-05 15:00:00
2022-04-05 15:15:00+00:00,304.2,447.3,36.77777777777778,13.88888888888889,617.0807515,21.222222222222225,17.555555555555557,68868.9,25.444444444444443,13.944444444444445,68.7,232.2,350.9431313,4710Q20221,0.0,2022-04-05 15:15:00
2022-04-05 15:30:00+00:00,303.7,447.9,36.666666666666664,13.88888888888889,614.3228487,21.11111111111111,17.61111111111111,68868.9,25.33333333333333,13.833333333333332,68.6,231.8,350.9431313,4710Q20221,0.0,2022-04-05 15:30:00
2022-04-05 15:45:00+00:00,304.9,447.1,36.666666666666664,13.88888888888889,615.7018001,21.055555555555557,17.72222222222222,68868.9,25.27777777777778,13.944444444444445,68.8,232.4,351.632607,4710Q20221,0.0,2022-04-05 15:45:00
2022-04-05 16:00:00+00:00,303.2,448.4,36.55555555555555,13.88888888888889,610.8754702,20.833333333333332,17.72222222222222,68868.9,25.11111111111111,13.944444444444445,68.5,232.0,351.632607,4710Q20221,0.0,2022-04-05 16:00:00
2022-04-05 16:15:00+00:00,306.5,448.2,36.55555555555555,13.88888888888889,611.5649459,20.833333333333332,17.72222222222222,68868.9,25.166666666666664,13.944444444444445,69.2,234.5,350.9431313,4710Q20221,0.0,2022-04-05 16:15:00
2022-04-05 16:30:00+00:00,292.3,448.5,36.44444444444444,13.88888888888889,603.9807132,20.72222222222222,17.5,68890.9,24.888888888888886,13.833333333333332,66.0,224.3,350.9431313,4710Q20221,0.0,2022-04-05 16:30:00
2022-04-05 16:45:00+00:00,288.7,447.7,36.666666666666664,14.166666666666666,606.0491403000001,20.888888888888886,17.77777777777778,68890.9,25.05555555555555,14.166666666666666,65.2,221.6,355.0799855,4710Q20221,0.0,2022-04-05 16:45:00
2022-04-05 17:00:00+00:00,297.1,447.9,36.77777777777778,14.166666666666666,611.5649459,21.055555555555557,17.83333333333333,68890.9,25.222222222222225,14.166666666666666,67.1,227.3,355.0799855,4710Q20221,0.0,2022-04-05 17:00:00
2022-04-05 17:15:00+00:00,295.8,448.6,36.72222222222222,14.166666666666666,610.1859945,21.055555555555557,17.83333333333333,68890.9,25.222222222222225,14.166666666666666,66.8,226.8,355.0799855,4710Q20221,0.0,2022-04-05 17:15:00
2022-04-05 17:30:00+00:00,277.7,448.5,36.666666666666664,14.166666666666666,602.6017618000001,20.944444444444446,17.666666666666664,68890.9,24.888888888888886,14.166666666666666,62.7,213.8,356.4589369,4710Q20221,0.0,2022-04-05 17:30:00
2022-04-05 17:45:00+00:00,296.0,447.7,36.83333333333333,14.166666666666666,614.3228487,21.166666666666664,17.83333333333333,68890.9,25.33333333333333,14.166666666666666,66.8,226.7,355.0799855,4710Q20221,0.0,2022-04-05 17:45:00
2022-04-05 18:00:00+00:00,290.3,448.0,36.72222222222222,14.166666666666666,609.4965188000001,21.055555555555557,17.83333333333333,68890.9,25.166666666666664,14.166666666666666,65.7,222.8,355.7694612,4710Q20221,0.0,2022-04-05 18:00:00
2022-04-05 18:15:00+00:00,303.6,447.5,36.83333333333333,14.166666666666666,617.7702272,21.166666666666664,17.88888888888889,68890.9,25.38888888888889,14.11111111111111,68.5,232.1,354.3905098,4710Q20221,0.0,2022-04-05 18:15:00
2022-04-05 18:30:00+00:00,299.5,448.4,36.72222222222222,14.166666666666666,613.633373,21.055555555555557,17.83333333333333,68890.9,25.27777777777778,14.11111111111111,67.6,229.2,354.3905098,4710Q20221,0.0,2022-04-05 18:30:00
2022-04-05 18:45:00+00:00,292.4,448.2,36.666666666666664,14.166666666666666,610.1859945,21.055555555555557,17.88888888888889,68890.9,25.166666666666664,14.11111111111111,66.0,224.3,356.4589369,4710Q20221,0.0,2022-04-05 18:45:00
2022-04-05 19:00:00+00:00,296.6,447.7,36.72222222222222,14.166666666666666,611.5649459,21.055555555555557,17.88888888888889,68890.9,25.222222222222225,14.11111111111111,66.9,226.7,355.7694612,4710Q20221,0.0,2022-04-05 19:00:00
2022-04-05 19:15:00+00:00,296.0,447.6,36.611111111111114,14.166666666666666,606.0491403000001,20.777777777777782,17.88888888888889,68890.9,24.944444444444446,14.11111111111111,66.8,226.4,355.7694612,4710Q20221,0.0,2022-04-05 19:15:00
2022-04-05 19:30:00+00:00,301.9,447.1,36.55555555555555,14.166666666666666,608.1175674000001,20.777777777777782,17.88888888888889,68890.9,25.05555555555555,14.11111111111111,68.2,229.9,354.3905098,4710Q20221,0.0,2022-04-05 19:30:00
2022-04-05 19:45:00+00:00,289.9,448.5,36.611111111111114,14.166666666666666,607.4280917,20.999999999999996,17.77777777777778,68890.9,25.05555555555555,14.11111111111111,65.5,222.6,355.0799855,4710Q20221,0.0,2022-04-05 19:45:00
2022-04-05 20:00:00+00:00,313.7,448.1,36.77777777777778,14.166666666666666,617.0807515,20.888888888888886,18.111111111111107,68890.9,25.33333333333333,14.166666666666666,70.8,239.9,353.0115584,4710Q20221,0.0,2022-04-05 20:00:00
2022-04-05 20:15:00+00:00,323.5,447.4,36.72222222222222,13.88888888888889,615.7018001,20.666666666666668,17.88888888888889,68890.9,25.222222222222225,13.833333333333332,73.0,248.0,348.1852285,4710Q20221,0.0,2022-04-05 20:15:00
2022-04-05 20:30:00+00:00,321.4,447.8,36.83333333333333,13.88888888888889,620.52813,20.944444444444446,17.88888888888889,68890.9,25.500000000000004,13.833333333333332,72.5,246.4,348.1852285,4710Q20221,0.0,2022-04-05 20:30:00
2022-04-05 20:45:00+00:00,334.7,447.5,37.05555555555556,13.88888888888889,626.0439356,20.944444444444446,18.055555555555554,68890.9,25.666666666666668,13.88888888888889,75.5,257.9,346.11680140000004,4710Q20221,0.0,2022-04-05 20:45:00
2022-04-05 21:00:00+00:00,335.8,449.5,37.11111111111111,13.88888888888889,628.1123627,20.999999999999996,18.055555555555554,68890.9,25.72222222222222,13.88888888888889,75.9,260.2,345.42732570000004,4710Q20221,0.0,2022-04-05 21:00:00
2022-04-05 21:15:00+00:00,353.3,449.0,37.5,13.61111111111111,639.1439739,21.222222222222225,17.944444444444443,68890.9,26.166666666666664,13.61111111111111,79.5,273.6,341.2904715,4710Q20221,0.0,2022-04-05 21:15:00
2022-04-05 21:30:00+00:00,350.5,448.8,37.333333333333336,13.61111111111111,637.0755468000001,21.222222222222225,17.83333333333333,68890.9,26.11111111111111,13.555555555555554,79.1,271.3,340.6009958,4710Q20221,0.0,2022-04-05 21:30:00
2022-04-05 21:45:00+00:00,336.3,448.8,36.94444444444444,13.61111111111111,627.4228870000001,20.833333333333332,17.83333333333333,68890.9,25.611111111111107,13.666666666666668,75.9,259.9,344.0483743,4710Q20221,0.0,2022-04-05 21:45:00
2022-04-05 22:00:00+00:00,336.6,445.7,36.88888888888889,13.61111111111111,622.5965571,20.777777777777782,17.83333333333333,68890.9,25.500000000000004,13.666666666666668,76.0,258.2,341.9799472,4710Q20221,0.0,2022-04-05 22:00:00
2022-04-05 22:15:00+00:00,334.0,446.7,37.11111111111111,13.61111111111111,624.6649841999999,20.944444444444446,17.72222222222222,68890.9,25.77777777777778,13.444444444444446,75.4,256.5,340.6009958,4710Q20221,0.0,2022-04-05 22:15:00
2022-04-05 22:30:00+00:00,342.4,446.1,37.11111111111111,13.61111111111111,631.5597412,21.055555555555557,17.72222222222222,68890.9,25.77777777777778,13.61111111111111,77.3,263.2,341.9799472,4710Q20221,0.0,2022-04-05 22:30:00
2022-04-05 22:45:00+00:00,338.1,445.5,37.05555555555556,13.61111111111111,628.8018384000001,21.11111111111111,17.72222222222222,68890.9,25.77777777777778,13.61111111111111,76.3,259.4,342.66942290000003,4710Q20221,0.0,2022-04-05 22:45:00
2022-04-05 23:00:00+00:00,337.3,446.0,36.88888888888889,13.61111111111111,624.6649841999999,20.833333333333332,17.83333333333333,68890.9,25.555555555555554,13.666666666666668,76.1,259.0,343.3588986,4710Q20221,0.0,2022-04-05 23:00:00
2022-04-05 23:15:00+00:00,341.3,447.5,37.05555555555556,13.61111111111111,628.1123627,20.944444444444446,17.83333333333333,68890.9,25.666666666666668,13.666666666666668,77.0,262.9,341.9799472,4710Q20221,0.0,2022-04-05 23:15:00
2022-04-05 23:30:00+00:00,341.3,446.4,37.05555555555556,13.61111111111111,626.0439356,20.944444444444446,17.77777777777778,68890.9,25.666666666666668,13.666666666666668,77.0,262.5,341.2904715,4710Q20221,0.0,2022-04-05 23:30:00
2022-04-05 23:45:00+00:00,342.4,445.9,37.16666666666667,13.61111111111111,632.2492169000001,21.166666666666664,17.77777777777778,68890.9,25.888888888888886,13.666666666666668,77.3,263.6,341.9799472,4710Q20221,0.0,2022-04-05 23:45:00
2022-04-06 00:00:00+00:00,334.2,447.2,36.88888888888889,13.61111111111111,626.0439356,20.944444444444446,17.72222222222222,68890.9,25.611111111111107,13.666666666666668,75.4,257.1,342.66942290000003,4710Q20221,0.0,2022-04-06 00:00:00
2022-04-06 00:15:00+00:00,334.0,446.8,36.94444444444444,13.61111111111111,625.3544599,20.999999999999996,17.666666666666664,68890.9,25.666666666666668,13.666666666666668,75.4,256.9,342.66942290000003,4710Q20221,0.0,2022-04-06 00:15:00
2022-04-06 00:30:00+00:00,332.5,446.2,36.88888888888889,13.61111111111111,624.6649841999999,20.944444444444446,17.666666666666664,68890.9,25.611111111111107,13.666666666666668,75.1,255.0,344.73785000000004,4710Q20221,0.0,2022-04-06 00:30:00
2022-04-06 00:45:00+00:00,343.2,445.5,37.05555555555556,13.61111111111111,628.8018384000001,20.944444444444446,17.77777777777778,68890.9,25.72222222222222,13.555555555555554,77.5,263.6,340.6009958,4710Q20221,0.0,2022-04-06 00:45:00
2022-04-06 01:00:00+00:00,334.5,446.8,36.94444444444444,13.61111111111111,626.0439356,20.999999999999996,17.77777777777778,68890.9,25.666666666666668,13.61111111111111,75.6,257.7,344.0483743,4710Q20221,0.0,2022-04-06 01:00:00
2022-04-06 01:15:00+00:00,331.4,448.2,36.94444444444444,13.61111111111111,622.5965571,20.888888888888886,17.72222222222222,68890.9,25.555555555555554,13.61111111111111,74.8,255.2,343.3588986,4710Q20221,0.0,2022-04-06 01:15:00
2022-04-06 01:30:00+00:00,333.0,448.4,36.94444444444444,13.61111111111111,628.1123627,21.055555555555557,17.83333333333333,68890.9,25.666666666666668,13.722222222222223,75.2,257.0,344.0483743,4710Q20221,0.0,2022-04-06 01:30:00
2022-04-06 01:45:00+00:00,339.0,447.6,36.88888888888889,13.61111111111111,623.9755085,20.777777777777782,17.83333333333333,68890.9,25.555555555555554,13.61111111111111,76.5,261.4,341.9799472,4710Q20221,0.0,2022-04-06 01:45:00
2022-04-06 02:00:00+00:00,338.3,448.9,36.88888888888889,13.61111111111111,623.9755085,20.777777777777782,17.83333333333333,68890.9,25.555555555555554,13.61111111111111,76.4,261.3,341.9799472,4710Q20221,0.0,2022-04-06 02:00:00
2022-04-06 02:15:00+00:00,339.5,448.0,36.99999999999999,13.61111111111111,627.4228870000001,20.888888888888886,17.83333333333333,68890.9,25.666666666666668,13.666666666666668,76.7,261.6,342.66942290000003,4710Q20221,0.0,2022-04-06 02:15:00
2022-04-06 02:30:00+00:00,342.6,444.3,36.99999999999999,13.61111111111111,628.8018384000001,20.944444444444446,17.83333333333333,68890.9,25.72222222222222,13.61111111111111,77.3,262.5,342.66942290000003,4710Q20221,0.0,2022-04-06 02:30:00
2022-04-06 02:45:00+00:00,341.7,444.8,36.99999999999999,13.61111111111111,625.3544599,20.833333333333332,17.83333333333333,68890.9,25.611111111111107,13.61111111111111,77.1,261.9,341.9799472,4710Q20221,0.0,2022-04-06 02:45:00
2022-04-06 03:00:00+00:00,340.5,446.6,36.94444444444444,13.61111111111111,626.0439356,20.833333333333332,17.72222222222222,68890.9,25.611111111111107,13.61111111111111,76.9,261.9,341.2904715,4710Q20221,0.0,2022-04-06 03:00:00
2022-04-06 03:15:00+00:00,332.4,447.1,36.83333333333333,13.61111111111111,624.6649841999999,20.944444444444446,17.72222222222222,68890.9,25.555555555555554,13.61111111111111,75.0,255.7,344.73785000000004,4710Q20221,0.0,2022-04-06 03:15:00
2022-04-06 03:30:00+00:00,336.9,448.8,36.55555555555555,13.61111111111111,625.3544599,20.833333333333332,17.72222222222222,68890.9,25.555555555555554,13.61111111111111,76.1,260.5,348.1852285,4710Q20221,0.0,2022-04-06 03:30:00
2022-04-06 03:45:00+00:00,328.4,449.7,36.611111111111114,13.61111111111111,619.1491786,20.72222222222222,17.666666666666664,68890.9,25.38888888888889,13.61111111111111,74.2,253.6,344.0483743,4710Q20221,0.0,2022-04-06 03:45:00
2022-04-06 04:00:00+00:00,342.6,449.8,36.99999999999999,13.61111111111111,628.1123627,20.833333333333332,17.83333333333333,68901.6,25.666666666666668,13.555555555555554,77.3,265.9,341.9799472,4710Q20221,0.0,2022-04-06 04:00:00
2022-04-06 04:15:00+00:00,342.9,445.9,36.99999999999999,13.61111111111111,628.8018384000001,20.999999999999996,17.83333333333333,68901.6,25.77777777777778,13.555555555555554,77.6,263.4,340.6009958,4710Q20221,0.0,2022-04-06 04:15:00
2022-04-06 04:30:00+00:00,342.9,445.9,36.99999999999999,13.61111111111111,628.8018384000001,20.999999999999996,17.83333333333333,68901.6,25.77777777777778,13.555555555555554,77.6,263.4,340.6009958,4710Q20221,0.0,2022-04-06 04:30:00
2022-04-06 04:45:00+00:00,337.6,446.2,36.88888888888889,13.61111111111111,622.5965571,20.72222222222222,17.83333333333333,68902.4,25.500000000000004,13.666666666666668,76.2,259.5,343.3588986,4710Q20221,0.0,2022-04-06 04:45:00
2022-04-06 05:00:00+00:00,337.6,446.2,36.88888888888889,13.61111111111111,622.5965571,20.72222222222222,17.83333333333333,68902.4,25.500000000000004,13.666666666666668,76.2,259.5,343.3588986,4710Q20221,0.0,2022-04-06 05:00:00
2022-04-06 06:45:00+00:00,337.2,446.3,36.83333333333333,13.61111111111111,621.9070814,20.72222222222222,17.77777777777778,68903.5,25.500000000000004,13.555555555555554,75.9,259.1,341.9799472,4710Q20221,0.0,2022-04-06 06:45:00
2022-04-06 07:00:00+00:00,335.4,447.1,36.99999999999999,13.61111111111111,625.3544599,20.944444444444446,17.77777777777778,68903.5,25.666666666666668,13.666666666666668,75.7,258.0,344.0483743,4710Q20221,0.0,2022-04-06 07:00:00
2022-04-06 07:15:00+00:00,341.0,447.1,37.05555555555556,13.61111111111111,627.4228870000001,20.944444444444446,17.77777777777778,68903.5,25.666666666666668,13.61111111111111,77.0,262.4,341.9799472,4710Q20221,0.0,2022-04-06 07:15:00
2022-04-06 07:30:00+00:00,341.6,447.2,36.99999999999999,13.61111111111111,628.8018384000001,20.944444444444446,17.77777777777778,68903.5,25.72222222222222,13.61111111111111,77.1,263.5,342.66942290000003,4710Q20221,0.0,2022-04-06 07:30:00
2022-04-06 07:45:00+00:00,331.9,448.5,36.88888888888889,13.61111111111111,622.5965571,20.833333333333332,17.72222222222222,68903.5,25.555555555555554,13.666666666666668,74.9,256.1,342.66942290000003,4710Q20221,0.0,2022-04-06 07:45:00
2022-04-06 08:00:00+00:00,332.7,448.1,36.94444444444444,13.61111111111111,625.3544599,20.944444444444446,17.72222222222222,68903.5,25.611111111111107,13.666666666666668,75.2,256.8,344.0483743,4710Q20221,0.0,2022-04-06 08:00:00
2022-04-06 08:15:00+00:00,338.7,447.3,37.05555555555556,13.61111111111111,628.1123627,20.999999999999996,17.72222222222222,68903.5,25.72222222222222,13.61111111111111,76.5,261.1,341.9799472,4710Q20221,0.0,2022-04-06 08:15:00
2022-04-06 08:30:00+00:00,338.2,447.7,37.05555555555556,13.61111111111111,626.0439356,20.999999999999996,17.72222222222222,68905.9,25.72222222222222,13.61111111111111,76.5,260.8,341.9799472,4710Q20221,0.0,2022-04-06 08:30:00
2022-04-06 08:45:00+00:00,342.2,446.0,37.05555555555556,13.61111111111111,626.0439356,20.999999999999996,17.72222222222222,68905.9,25.72222222222222,13.61111111111111,77.2,263.2,341.2904715,4710Q20221,0.0,2022-04-06 08:45:00
2022-04-06 09:00:00+00:00,336.5,445.5,36.99999999999999,13.61111111111111,628.1123627,20.999999999999996,17.77777777777778,68905.9,25.666666666666668,13.61111111111111,75.9,258.2,344.0483743,4710Q20221,0.0,2022-04-06 09:00:00
2022-04-06 09:15:00+00:00,346.3,445.5,37.11111111111111,13.61111111111111,631.5597412,20.999999999999996,17.77777777777778,68905.9,25.77777777777778,13.61111111111111,78.2,266.0,341.9799472,4710Q20221,0.0,2022-04-06 09:15:00
2022-04-06 09:30:00+00:00,330.6,444.9,36.83333333333333,13.61111111111111,621.9070814,20.888888888888886,17.666666666666664,68905.9,25.500000000000004,13.61111111111111,74.6,252.9,344.0483743,4710Q20221,0.0,2022-04-06 09:30:00
2022-04-06 09:45:00+00:00,332.5,443.5,36.83333333333333,13.61111111111111,621.9070814,20.888888888888886,17.666666666666664,68905.9,25.500000000000004,13.666666666666668,75.0,253.7,344.0483743,4710Q20221,0.0,2022-04-06 09:45:00
2022-04-06 10:00:00+00:00,337.1,442.3,36.88888888888889,13.61111111111111,623.9755085,20.833333333333332,17.666666666666664,68905.9,25.555555555555554,13.61111111111111,76.1,256.6,342.66942290000003,4710Q20221,0.0,2022-04-06 10:00:00
2022-04-06 10:15:00+00:00,339.1,444.0,36.88888888888889,13.61111111111111,625.3544599,20.833333333333332,17.77777777777778,68907.5,25.555555555555554,13.666666666666668,76.5,259.0,342.66942290000003,4710Q20221,0.0,2022-04-06 10:15:00
2022-04-06 10:30:00+00:00,328.9,444.4,36.666666666666664,13.61111111111111,618.4597029,20.777777777777782,17.555555555555557,68907.5,25.33333333333333,13.555555555555554,74.2,250.7,342.66942290000003,4710Q20221,0.0,2022-04-06 10:30:00
2022-04-06 10:45:00+00:00,327.1,443.6,36.72222222222222,13.61111111111111,619.1491786,20.833333333333332,17.555555555555557,68907.5,25.38888888888889,13.666666666666668,73.8,248.8,344.73785000000004,4710Q20221,0.0,2022-04-06 10:45:00
2022-04-06 11:00:00+00:00,335.2,443.0,36.83333333333333,13.61111111111111,623.9755085,20.944444444444446,17.555555555555557,68907.5,25.555555555555554,13.61111111111111,75.7,255.4,342.66942290000003,4710Q20221,0.0,2022-04-06 11:00:00
2022-04-06 11:15:00+00:00,260.6,445.8,38.5,13.61111111111111,602.6017618000001,20.666666666666668,17.666666666666664,68907.5,25.27777777777778,13.444444444444446,58.8,200.5,349.56417990000006,4710Q20221,0.0,2022-04-06 11:15:00
2022-04-16 13:00:00+00:00,191.6,454.0,43.333333333333336,16.666666666666668,535.7226189,12.666666666666664,18.333333333333332,68908.6,22.11111111111111,16.61111111111111,43.0,148.2,409.5485658,4710Q20221,0.0,2022-04-16 13:00:00
2022-04-16 13:15:00+00:00,220.5,454.2,40.166666666666664,15.833333333333332,581.2280151,15.277777777777777,18.111111111111107,68908.6,23.88888888888889,15.944444444444446,49.8,171.1,396.4485275,4710Q20221,0.0,2022-04-16 13:15:00
2022-04-16 13:30:00+00:00,222.3,453.3,39.77777777777777,15.833333333333332,571.5753553000001,16.944444444444443,18.055555555555554,68908.6,22.555555555555554,15.777777777777777,50.2,170.8,390.93272190000005,4710Q20221,0.0,2022-04-16 13:30:00
2022-04-16 13:45:00+00:00,237.6,452.0,39.22222222222222,15.555555555555555,587.4332964,18.777777777777775,17.944444444444443,68908.6,23.333333333333332,15.555555555555555,53.2,185.5,387.48534340000003,4710Q20221,0.0,2022-04-16 13:45:00
2022-04-16 14:00:00+00:00,237.8,451.4,39.77777777777777,15.555555555555555,632.9386926,19.61111111111111,17.944444444444443,68908.6,23.88888888888889,15.555555555555555,52.8,187.9,387.48534340000003,4710Q20221,0.0,2022-04-16 14:00:00
2022-04-16 14:15:00+00:00,240.0,454.5,39.888888888888886,15.555555555555555,610.1859945,20.500000000000004,17.944444444444443,68908.6,24.611111111111107,15.499999999999998,53.7,189.0,384.0379649,4710Q20221,0.0,2022-04-16 14:15:00
2022-04-16 14:30:00+00:00,239.4,458.7,40.166666666666664,15.555555555555555,592.949102,20.944444444444446,17.944444444444443,68908.6,24.888888888888886,15.499999999999998,54.0,188.8,384.72744059999997,4710Q20221,0.0,2022-04-16 14:30:00
2022-04-16 14:45:00+00:00,240.6,458.1,40.22222222222222,15.555555555555555,596.3964805,21.44444444444444,17.944444444444443,68908.6,25.05555555555555,15.499999999999998,54.3,189.5,384.72744059999997,4710Q20221,0.0,2022-04-16 14:45:00
2022-04-16 15:00:00+00:00,234.8,458.7,40.33333333333333,15.555555555555555,592.2596263,20.944444444444446,17.944444444444443,68908.6,24.833333333333336,15.61111111111111,53.0,184.8,385.4169163,4710Q20221,0.0,2022-04-16 15:00:00
2022-04-16 15:15:00+00:00,231.4,458.8,40.61111111111111,15.555555555555555,585.3648693,20.444444444444443,17.944444444444443,68908.6,24.833333333333336,15.61111111111111,52.2,181.8,385.4169163,4710Q20221,0.0,2022-04-16 15:15:00
2022-04-16 15:30:00+00:00,229.9,457.9,40.833333333333336,15.555555555555555,592.949102,21.222222222222225,17.944444444444443,68912.7,24.944444444444446,15.61111111111111,51.9,180.3,386.106392,4710Q20221,0.0,2022-04-16 15:30:00
2022-04-16 15:45:00+00:00,237.9,458.9,40.166666666666664,15.555555555555555,590.8806749,20.500000000000004,18.111111111111107,68912.7,24.888888888888886,15.666666666666668,53.7,187.6,385.4169163,4710Q20221,0.0,2022-04-16 15:45:00
2022-04-16 16:00:00+00:00,248.9,458.6,38.55555555555556,15.277777777777777,590.1911992,20.72222222222222,18.055555555555554,68912.7,24.666666666666668,15.277777777777777,56.2,196.7,378.5221593,4710Q20221,0.0,2022-04-16 16:00:00
2022-04-16 16:15:00+00:00,231.4,458.4,40.72222222222222,15.555555555555555,614.3228487,19.777777777777775,17.944444444444443,68912.7,24.666666666666668,15.555555555555555,52.2,183.0,384.72744059999997,4710Q20221,0.0,2022-04-16 16:15:00
