DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2022-04-16 16:30:00+00:00,272.5,458.4,38.388888888888886,15.0,626.7334113000001,22.166666666666668,18.055555555555554,68912.7,26.166666666666664,14.944444444444443,61.5,214.6,373.69582940000004,4710Q20221,0.0,2022-04-16 16:30:00
2022-04-16 16:45:00+00:00,250.9,457.6,37.666666666666664,15.0,589.5017235,20.33333333333333,17.83333333333333,68912.7,24.499999999999996,14.944444444444443,56.6,197.9,373.69582940000004,4710Q20221,0.0,2022-04-16 16:45:00
2022-04-16 17:00:00+00:00,252.9,456.8,37.72222222222222,15.0,587.4332964,20.222222222222225,17.88888888888889,68912.7,24.499999999999996,14.944444444444443,57.1,199.0,371.6274023,4710Q20221,0.0,2022-04-16 17:00:00
2022-04-16 17:15:00+00:00,257.8,457.4,37.611111111111114,15.0,595.7070048,20.833333333333332,18.055555555555554,68914.3,24.72222222222222,14.944444444444443,58.2,203.5,373.00635370000003,4710Q20221,0.0,2022-04-16 17:15:00
2022-04-16 17:30:00+00:00,261.5,457.2,37.22222222222222,15.0,599.1543833000001,20.833333333333332,18.055555555555554,68914.3,24.833333333333336,14.944444444444443,59.0,205.8,370.93792659999997,4710Q20221,0.0,2022-04-16 17:30:00
2022-04-16 17:45:00+00:00,260.1,457.5,36.99999999999999,14.722222222222221,593.6385776999999,20.555555555555554,17.77777777777778,68914.3,24.555555555555557,14.666666666666666,58.7,204.9,366.8010724,4710Q20221,0.0,2022-04-16 17:45:00
2022-04-16 18:00:00+00:00,256.2,457.0,37.55555555555555,14.722222222222221,593.6385776999999,20.72222222222222,17.72222222222222,68914.3,24.555555555555557,14.666666666666666,57.8,201.9,368.8694995,4710Q20221,0.0,2022-04-16 18:00:00
2022-04-16 18:15:00+00:00,259.0,458.5,37.388888888888886,14.722222222222221,596.3964805,20.777777777777782,17.72222222222222,68914.3,24.72222222222222,14.666666666666666,58.5,204.0,366.8010724,4710Q20221,0.0,2022-04-16 18:15:00
2022-04-16 18:30:00+00:00,256.9,453.5,37.83333333333333,14.722222222222221,592.949102,20.833333333333332,17.72222222222222,68914.3,24.611111111111107,14.722222222222221,58.0,200.7,368.8694995,4710Q20221,0.0,2022-04-16 18:30:00
2022-04-16 18:45:00+00:00,258.0,453.4,38.0,14.722222222222221,596.3964805,20.999999999999996,17.72222222222222,68914.3,24.777777777777775,14.722222222222221,58.2,201.4,369.5589752,4710Q20221,0.0,2022-04-16 18:45:00
2022-04-16 19:00:00+00:00,258.0,453.4,38.0,14.722222222222221,596.3964805,20.999999999999996,17.72222222222222,68914.3,24.777777777777775,14.722222222222221,58.2,201.4,369.5589752,4710Q20221,0.0,2022-04-16 19:00:00
2022-04-16 19:15:00+00:00,257.9,453.2,37.666666666666664,14.722222222222221,592.949102,20.72222222222222,17.72222222222222,68916.2,24.611111111111107,14.722222222222221,58.2,201.8,368.8694995,4710Q20221,0.0,2022-04-16 19:15:00
2022-04-16 19:30:00+00:00,257.2,454.1,37.55555555555555,14.722222222222221,592.2596263,20.666666666666668,17.72222222222222,68916.2,24.555555555555557,14.722222222222221,58.1,201.3,368.8694995,4710Q20221,0.0,2022-04-16 19:30:00
2022-04-16 20:30:00+00:00,263.7,453.5,37.5,14.722222222222221,599.8438590000001,20.944444444444446,17.72222222222222,68916.2,24.888888888888886,14.666666666666666,59.4,205.6,366.8010724,4710Q20221,0.0,2022-04-16 20:30:00
2022-04-16 20:45:00+00:00,258.7,453.2,37.83333333333333,14.722222222222221,595.7070048,20.944444444444446,17.666666666666664,68916.2,24.777777777777775,14.666666666666666,58.4,201.8,368.8694995,4710Q20221,0.0,2022-04-16 20:45:00
2022-04-16 21:00:00+00:00,257.9,454.4,37.77777777777778,14.722222222222221,594.3280534,20.888888888888886,17.666666666666664,68916.2,24.72222222222222,14.666666666666666,58.2,201.3,368.8694995,4710Q20221,0.0,2022-04-16 21:00:00
2022-04-16 21:15:00+00:00,263.1,453.7,37.44444444444445,14.722222222222221,597.0859561999999,20.833333333333332,17.77777777777778,68916.2,24.833333333333336,14.666666666666666,59.4,205.7,367.4905481,4710Q20221,0.0,2022-04-16 21:15:00
2022-04-16 21:30:00+00:00,258.0,453.1,37.5,14.722222222222221,590.1911992,20.72222222222222,17.77777777777778,68916.2,24.555555555555557,14.722222222222221,58.2,201.4,367.4905481,4710Q20221,0.0,2022-04-16 21:30:00
2022-04-16 21:45:00+00:00,259.0,452.5,37.611111111111114,14.722222222222221,593.6385776999999,20.777777777777782,17.77777777777778,68916.2,24.666666666666668,14.722222222222221,58.5,202.0,369.5589752,4710Q20221,0.0,2022-04-16 21:45:00
2022-04-16 22:00:00+00:00,267.5,453.2,37.5,14.722222222222221,604.6701889000001,21.11111111111111,17.83333333333333,68916.2,25.166666666666664,14.722222222222221,60.4,208.9,367.4905481,4710Q20221,0.0,2022-04-16 22:00:00
2022-04-16 22:15:00+00:00,270.1,452.7,37.22222222222222,14.722222222222221,606.738616,21.055555555555557,17.944444444444443,68916.2,25.11111111111111,14.722222222222221,61.0,210.6,367.4905481,4710Q20221,0.0,2022-04-16 22:15:00
2022-04-16 22:30:00+00:00,266.9,452.7,37.333333333333336,14.722222222222221,601.9122861,20.944444444444446,17.83333333333333,68916.2,24.944444444444446,14.722222222222221,60.2,207.9,366.8010724,4710Q20221,0.0,2022-04-16 22:30:00
2022-04-16 22:45:00+00:00,267.1,453.3,37.44444444444445,14.722222222222221,601.9122861,20.999999999999996,17.83333333333333,68916.2,25.05555555555555,14.722222222222221,60.3,208.6,367.4905481,4710Q20221,0.0,2022-04-16 22:45:00
2022-04-16 23:00:00+00:00,268.0,452.5,36.94444444444444,14.722222222222221,599.8438590000001,20.72222222222222,17.88888888888889,68916.2,24.888888888888886,14.666666666666666,60.3,208.5,366.1115967,4710Q20221,0.0,2022-04-16 23:00:00
2022-04-16 23:15:00+00:00,264.3,452.5,37.22222222222222,14.722222222222221,597.0859561999999,20.72222222222222,17.88888888888889,68916.2,24.777777777777775,14.777777777777779,59.7,205.8,368.1800238,4710Q20221,0.0,2022-04-16 23:15:00
2022-04-16 23:30:00+00:00,268.3,452.9,36.99999999999999,14.722222222222221,600.5333347,20.72222222222222,17.88888888888889,68916.2,24.888888888888886,14.666666666666666,60.6,209.2,366.1115967,4710Q20221,0.0,2022-04-16 23:30:00
2022-04-16 23:45:00+00:00,263.6,453.4,36.94444444444444,14.722222222222221,597.0859561999999,20.611111111111107,17.88888888888889,68916.2,24.72222222222222,14.722222222222221,59.5,206.0,367.4905481,4710Q20221,0.0,2022-04-16 23:45:00
2022-04-17 00:00:00+00:00,263.6,453.4,36.94444444444444,14.722222222222221,597.0859561999999,20.611111111111107,17.88888888888889,68916.2,24.72222222222222,14.722222222222221,59.5,206.0,367.4905481,4710Q20221,0.0,2022-04-17 00:00:00
2022-04-17 00:15:00+00:00,266.0,452.8,37.16666666666667,14.722222222222221,599.1543833000001,20.777777777777782,17.88888888888889,68916.2,24.833333333333336,14.666666666666666,60.0,207.4,366.8010724,4710Q20221,0.0,2022-04-17 00:15:00
2022-04-17 00:30:00+00:00,251.4,452.0,38.5,14.722222222222221,589.5017235,20.72222222222222,17.5,68916.2,24.611111111111107,14.722222222222221,56.7,195.8,369.5589752,4710Q20221,0.0,2022-04-17 00:30:00
2022-04-17 00:45:00+00:00,247.5,452.5,39.166666666666664,15.0,588.8122478,20.777777777777782,17.666666666666664,68921.3,24.72222222222222,15.0,55.9,192.7,374.3853051,4710Q20221,0.0,2022-04-17 00:45:00
2022-04-17 01:00:00+00:00,251.1,452.2,39.166666666666664,15.0,595.7070048,21.277777777777775,17.72222222222222,68921.3,24.888888888888886,15.0,56.7,195.6,374.3853051,4710Q20221,0.0,2022-04-17 01:00:00
2022-04-17 01:15:00+00:00,250.8,453.1,38.833333333333336,15.0,592.949102,20.888888888888886,17.72222222222222,68921.3,24.777777777777775,15.0,56.6,195.8,375.7642565,4710Q20221,0.0,2022-04-17 01:15:00
2022-04-17 01:30:00+00:00,251.7,453.1,38.166666666666664,15.0,587.4332964,20.33333333333333,17.77777777777778,68922.0,24.499999999999996,14.944444444444443,56.8,196.5,373.00635370000003,4710Q20221,0.0,2022-04-17 01:30:00
2022-04-17 01:45:00+00:00,253.6,453.2,38.72222222222222,15.0,596.3964805,21.222222222222225,17.77777777777778,68922.0,24.888888888888886,15.0,57.3,198.0,373.00635370000003,4710Q20221,0.0,2022-04-17 01:45:00
2022-04-17 02:00:00+00:00,251.6,454.1,38.44444444444444,15.0,591.5701506,20.777777777777782,17.77777777777778,68922.0,24.666666666666668,15.0,56.8,196.4,373.00635370000003,4710Q20221,0.0,2022-04-17 02:00:00
2022-04-17 02:15:00+00:00,250.3,454.6,38.666666666666664,15.0,591.5701506,20.72222222222222,17.83333333333333,68922.0,24.666666666666668,15.0,56.5,196.2,374.3853051,4710Q20221,0.0,2022-04-17 02:15:00
2022-04-17 02:30:00+00:00,249.2,455.5,38.77777777777778,15.0,592.2596263,20.944444444444446,17.72222222222222,68922.0,24.777777777777775,15.0,56.3,195.8,374.3853051,4710Q20221,0.0,2022-04-17 02:30:00
2022-04-17 02:45:00+00:00,250.1,455.0,38.888888888888886,15.0,592.949102,20.999999999999996,17.72222222222222,68922.0,24.833333333333336,15.0,56.4,195.9,374.3853051,4710Q20221,0.0,2022-04-17 02:45:00
2022-04-17 03:00:00+00:00,250.6,452.5,38.77777777777778,15.0,590.8806749,20.888888888888886,17.72222222222222,68922.0,24.666666666666668,15.0,56.6,195.1,374.3853051,4710Q20221,0.0,2022-04-17 03:00:00
2022-04-17 03:15:00+00:00,250.4,453.0,38.77777777777778,15.0,590.1911992,20.666666666666668,17.72222222222222,68922.0,24.666666666666668,15.0,56.5,195.5,374.3853051,4710Q20221,0.0,2022-04-17 03:15:00
2022-04-17 03:30:00+00:00,251.0,453.9,38.888888888888886,15.0,594.3280534,21.055555555555557,17.77777777777778,68922.0,24.777777777777775,15.0,56.7,196.4,374.3853051,4710Q20221,0.0,2022-04-17 03:30:00
2022-04-17 03:45:00+00:00,250.4,454.3,38.833333333333336,15.0,593.6385776999999,20.944444444444446,17.77777777777778,68922.0,24.777777777777775,15.0,56.5,196.6,374.3853051,4710Q20221,0.0,2022-04-17 03:45:00
2022-04-17 04:15:00+00:00,255.2,455.0,38.333333333333336,15.0,596.3964805,20.999999999999996,17.77777777777778,68922.0,24.833333333333336,15.0,57.6,200.8,373.69582940000004,4710Q20221,0.0,2022-04-17 04:15:00
2022-04-17 04:30:00+00:00,251.5,455.0,38.27777777777778,15.0,589.5017235,20.611111111111107,17.77777777777778,68924.9,24.611111111111107,15.0,56.8,196.7,373.00635370000003,4710Q20221,0.0,2022-04-17 04:30:00
2022-04-17 04:45:00+00:00,245.5,456.6,38.666666666666664,15.0,585.3648693,20.166666666666664,17.77777777777778,68924.9,24.444444444444443,15.055555555555555,55.4,192.6,374.3853051,4710Q20221,0.0,2022-04-17 04:45:00
2022-04-17 05:00:00+00:00,251.9,456.5,39.0,15.0,599.1543833000001,21.5,17.77777777777778,68924.9,25.05555555555555,15.0,56.9,198.4,374.3853051,4710Q20221,0.0,2022-04-17 05:00:00
2022-04-17 05:15:00+00:00,250.4,456.9,38.72222222222222,15.0,593.6385776999999,20.999999999999996,17.77777777777778,68924.9,24.777777777777775,15.0,56.5,197.0,374.3853051,4710Q20221,0.0,2022-04-17 05:15:00
2022-04-17 05:30:00+00:00,252.8,456.8,38.22222222222222,15.0,592.949102,20.777777777777782,17.77777777777778,68924.9,24.666666666666668,14.944444444444443,57.1,199.0,373.69582940000004,4710Q20221,0.0,2022-04-17 05:30:00
2022-04-17 05:45:00+00:00,252.2,456.7,38.166666666666664,15.0,591.5701506,20.611111111111107,17.77777777777778,68924.9,24.666666666666668,14.888888888888888,57.0,198.8,373.00635370000003,4710Q20221,0.0,2022-04-17 05:45:00
2022-04-17 06:00:00+00:00,251.4,455.9,38.5,15.0,592.2596263,20.888888888888886,17.83333333333333,68924.9,24.72222222222222,15.055555555555555,56.7,197.7,374.3853051,4710Q20221,0.0,2022-04-17 06:00:00
2022-04-17 06:15:00+00:00,249.6,455.6,38.61111111111111,15.0,590.8806749,20.777777777777782,17.72222222222222,68924.9,24.666666666666668,15.0,56.4,196.0,374.3853051,4710Q20221,0.0,2022-04-17 06:15:00
2022-04-17 06:30:00+00:00,254.9,456.5,38.22222222222222,15.0,595.7070048,20.944444444444446,17.77777777777778,68924.9,24.833333333333336,14.944444444444443,57.5,200.4,373.00635370000003,4710Q20221,0.0,2022-04-17 06:30:00
2022-04-17 06:45:00+00:00,251.1,456.2,38.77777777777778,15.0,594.3280534,21.055555555555557,17.83333333333333,68924.9,24.888888888888886,15.055555555555555,56.7,197.2,374.3853051,4710Q20221,0.0,2022-04-17 06:45:00
2022-04-17 07:00:00+00:00,246.6,456.4,39.0,15.0,588.8122478,20.611111111111107,17.666666666666664,68924.9,24.666666666666668,15.0,55.7,193.6,374.3853051,4710Q20221,0.0,2022-04-17 07:00:00
2022-04-17 07:15:00+00:00,250.6,456.0,38.94444444444444,15.0,595.0175291,21.166666666666664,17.666666666666664,68924.9,24.833333333333336,14.944444444444443,56.6,197.2,373.69582940000004,4710Q20221,0.0,2022-04-17 07:15:00
2022-04-17 07:30:00+00:00,245.5,455.7,39.166666666666664,15.0,592.2596263,20.944444444444446,17.77777777777778,68924.9,24.833333333333336,15.055555555555555,55.4,193.0,376.45373220000005,4710Q20221,0.0,2022-04-17 07:30:00
2022-04-17 07:45:00+00:00,247.4,456.3,38.44444444444444,15.0,586.054345,20.055555555555554,17.77777777777778,68924.9,24.499999999999996,15.0,55.9,194.2,374.3853051,4710Q20221,0.0,2022-04-17 07:45:00
2022-04-17 08:00:00+00:00,251.1,455.6,39.111111111111114,15.0,598.4649076,21.38888888888889,17.77777777777778,68924.9,25.0,15.055555555555555,56.7,197.0,375.7642565,4710Q20221,0.0,2022-04-17 08:00:00
2022-04-17 08:15:00+00:00,253.5,456.2,38.5,15.0,596.3964805,21.11111111111111,17.77777777777778,68924.9,24.888888888888886,15.055555555555555,57.2,199.0,373.69582940000004,4710Q20221,0.0,2022-04-17 08:15:00
2022-04-17 08:30:00+00:00,252.5,455.8,38.44444444444444,15.0,593.6385776999999,20.888888888888886,17.77777777777778,68924.9,24.777777777777775,14.944444444444443,57.0,198.3,373.69582940000004,4710Q20221,0.0,2022-04-17 08:30:00
2022-04-17 08:45:00+00:00,251.4,456.3,38.388888888888886,15.0,590.8806749,20.611111111111107,17.77777777777778,68924.9,24.72222222222222,14.944444444444443,56.8,197.2,373.69582940000004,4710Q20221,0.0,2022-04-17 08:45:00
2022-04-17 09:00:00+00:00,249.7,455.9,39.111111111111114,15.0,595.0175291,21.055555555555557,17.77777777777778,68924.9,24.888888888888886,15.111111111111112,56.4,196.2,376.45373220000005,4710Q20221,0.0,2022-04-17 09:00:00
2022-04-17 09:15:00+00:00,252.8,456.2,38.27777777777778,15.0,592.949102,20.888888888888886,17.77777777777778,68924.9,24.72222222222222,14.944444444444443,57.1,198.7,373.69582940000004,4710Q20221,0.0,2022-04-17 09:15:00
2022-04-17 09:30:00+00:00,252.8,454.8,38.27777777777778,15.0,592.2596263,20.833333333333332,17.77777777777778,68924.9,24.666666666666668,14.944444444444443,57.1,198.3,373.00635370000003,4710Q20221,0.0,2022-04-17 09:30:00
2022-04-17 09:45:00+00:00,249.4,454.5,38.888888888888886,15.0,591.5701506,20.777777777777782,17.77777777777778,68924.9,24.72222222222222,15.055555555555555,56.3,195.0,375.7642565,4710Q20221,0.0,2022-04-17 09:45:00
2022-04-17 10:00:00+00:00,252.8,454.0,38.5,15.0,592.949102,20.777777777777782,17.77777777777778,68924.9,24.777777777777775,15.0,57.1,197.4,373.69582940000004,4710Q20221,0.0,2022-04-17 10:00:00
2022-04-17 10:15:00+00:00,252.8,452.9,38.388888888888886,15.0,590.8806749,20.611111111111107,17.77777777777778,68930.2,24.666666666666668,15.0,57.1,197.5,373.69582940000004,4710Q20221,0.0,2022-04-17 10:15:00
2022-04-17 11:15:00+00:00,255.6,454.2,38.0,15.0,597.0859561999999,21.44444444444444,17.83333333333333,68930.2,25.222222222222225,14.888888888888888,57.7,198.5,375.0747808,4710Q20221,0.0,2022-04-17 11:15:00
2022-04-17 11:30:00+00:00,231.7,453.9,40.27777777777778,15.277777777777777,581.9174908000001,19.944444444444446,17.666666666666664,68930.2,24.777777777777775,15.38888888888889,52.3,180.0,384.0379649,4710Q20221,0.0,2022-04-17 11:30:00
2022-04-17 11:45:00+00:00,239.3,453.6,39.77777777777777,15.277777777777777,588.8122478,20.33333333333333,17.666666666666664,68930.2,24.666666666666668,15.222222222222221,54.0,186.6,380.5905864,4710Q20221,0.0,2022-04-17 11:45:00
2022-04-17 12:00:00+00:00,244.9,452.4,39.61111111111111,15.277777777777777,588.8122478,20.33333333333333,17.77777777777778,68930.2,24.72222222222222,15.166666666666664,55.3,190.8,378.5221593,4710Q20221,0.0,2022-04-17 12:00:00
2022-04-17 12:15:00+00:00,240.3,453.6,40.0,15.277777777777777,591.5701506,20.611111111111107,17.666666666666664,68930.2,24.777777777777775,15.222222222222221,54.3,187.9,379.211635,4710Q20221,0.0,2022-04-17 12:15:00
2022-04-17 12:30:00+00:00,237.3,454.1,40.27777777777778,15.277777777777777,589.5017235,20.611111111111107,17.666666666666664,68930.2,24.833333333333336,15.277777777777777,53.6,185.1,381.2800621,4710Q20221,0.0,2022-04-17 12:30:00
2022-04-17 12:45:00+00:00,237.1,453.2,40.33333333333333,15.277777777777777,588.8122478,20.777777777777782,17.666666666666664,68932.6,24.833333333333336,15.277777777777777,53.6,184.8,380.5905864,4710Q20221,0.0,2022-04-17 12:45:00
2022-04-17 13:00:00+00:00,233.7,452.6,40.5,15.277777777777777,587.4332964,20.72222222222222,17.666666666666664,68932.6,24.833333333333336,15.277777777777777,52.8,181.4,380.5905864,4710Q20221,0.0,2022-04-17 13:00:00
2022-04-17 13:15:00+00:00,234.4,453.4,40.55555555555556,15.277777777777777,590.8806749,20.999999999999996,17.666666666666664,68932.6,24.888888888888886,15.277777777777777,52.9,182.6,381.2800621,4710Q20221,0.0,2022-04-17 13:15:00
2022-04-17 13:30:00+00:00,234.4,453.4,40.55555555555556,15.277777777777777,590.8806749,20.999999999999996,17.666666666666664,68932.6,24.888888888888886,15.277777777777777,52.9,182.6,381.2800621,4710Q20221,0.0,2022-04-17 13:30:00
2022-04-17 13:45:00+00:00,238.3,452.4,40.22222222222222,15.277777777777777,587.4332964,20.611111111111107,17.666666666666664,68932.6,24.777777777777775,15.222222222222221,53.8,185.2,379.9011107,4710Q20221,0.0,2022-04-17 13:45:00
2022-04-17 14:00:00+00:00,239.0,451.8,40.5,15.277777777777777,590.8806749,20.888888888888886,17.77777777777778,68932.6,25.0,15.333333333333334,54.0,185.7,381.2800621,4710Q20221,0.0,2022-04-17 14:00:00
2022-04-17 14:15:00+00:00,246.9,451.7,40.111111111111114,15.277777777777777,599.1543833000001,21.611111111111114,17.77777777777778,68932.6,25.166666666666664,15.333333333333334,55.7,192.3,381.2800621,4710Q20221,0.0,2022-04-17 14:15:00
2022-04-17 14:30:00+00:00,238.4,451.8,40.111111111111114,15.277777777777777,588.8122478,20.27777777777778,17.77777777777778,68932.6,24.666666666666668,15.333333333333334,53.8,185.6,381.2800621,4710Q20221,0.0,2022-04-17 14:30:00
2022-04-17 14:45:00+00:00,246.6,449.9,39.94444444444445,15.277777777777777,595.7070048,21.222222222222225,17.77777777777778,68932.6,24.944444444444446,15.277777777777777,55.7,191.5,379.211635,4710Q20221,0.0,2022-04-17 14:45:00
2022-04-17 15:00:00+00:00,246.6,449.9,39.94444444444445,15.277777777777777,595.7070048,21.222222222222225,17.77777777777778,68932.6,24.944444444444446,15.277777777777777,55.7,191.5,379.211635,4710Q20221,0.0,2022-04-17 15:00:00
2022-04-17 15:15:00+00:00,244.9,452.0,39.888888888888886,15.277777777777777,590.8806749,20.888888888888886,17.77777777777778,68932.6,24.833333333333336,15.277777777777777,55.3,190.3,379.9011107,4710Q20221,0.0,2022-04-17 15:15:00
2022-04-17 15:30:00+00:00,245.4,452.0,40.05555555555555,15.277777777777777,596.3964805,21.166666666666664,17.77777777777778,68932.6,25.0,15.277777777777777,55.4,191.2,379.9011107,4710Q20221,0.0,2022-04-17 15:30:00
2022-04-17 15:45:00+00:00,236.5,452.1,39.888888888888886,15.277777777777777,589.5017235,20.72222222222222,17.666666666666664,68932.6,24.833333333333336,15.222222222222221,53.4,183.7,380.5905864,4710Q20221,0.0,2022-04-17 15:45:00
2022-04-17 16:00:00+00:00,241.7,451.7,40.27777777777778,15.277777777777777,595.0175291,21.11111111111111,17.666666666666664,68932.6,25.0,15.222222222222221,54.6,188.0,381.2800621,4710Q20221,0.0,2022-04-17 16:00:00
2022-04-17 16:15:00+00:00,240.4,452.1,39.77777777777777,15.277777777777777,592.2596263,20.888888888888886,17.666666666666664,68932.6,24.888888888888886,15.222222222222221,54.3,187.4,379.9011107,4710Q20221,0.0,2022-04-17 16:15:00
2022-04-17 16:30:00+00:00,240.4,452.6,40.22222222222222,15.277777777777777,592.2596263,20.944444444444446,17.666666666666664,68932.6,24.833333333333336,15.277777777777777,54.3,186.9,379.9011107,4710Q20221,0.0,2022-04-17 16:30:00
2022-04-17 16:45:00+00:00,240.4,451.8,40.166666666666664,15.277777777777777,589.5017235,20.555555555555554,17.666666666666664,68932.6,24.833333333333336,15.277777777777777,54.3,186.8,379.9011107,4710Q20221,0.0,2022-04-17 16:45:00
2022-04-17 17:00:00+00:00,240.2,452.1,40.22222222222222,15.277777777777777,592.949102,20.72222222222222,17.666666666666664,68932.6,24.833333333333336,15.277777777777777,54.2,186.9,379.9011107,4710Q20221,0.0,2022-04-17 17:00:00
2022-04-17 17:15:00+00:00,201.6,454.5,44.72222222222222,15.833333333333332,605.3596646,19.833333333333336,17.444444444444443,68932.6,24.27777777777778,15.72222222222222,44.9,153.7,393.6906247,4710Q20221,0.0,2022-04-17 17:15:00
2022-04-17 17:30:00+00:00,200.2,454.5,45.94444444444444,16.11111111111111,599.1543833000001,18.555555555555557,17.83333333333333,68932.6,25.05555555555555,16.166666666666668,45.2,156.3,401.27485740000003,4710Q20221,0.0,2022-04-17 17:30:00
2022-04-17 17:45:00+00:00,212.7,456.6,44.22222222222222,16.11111111111111,552.9595114,18.444444444444446,17.83333333333333,68932.6,25.05555555555555,16.055555555555554,48.0,160.2,397.1380032,4710Q20221,0.0,2022-04-17 17:45:00
2022-04-17 18:00:00+00:00,202.7,456.3,44.66666666666667,16.11111111111111,583.2964422,18.277777777777782,17.83333333333333,68932.6,25.0,16.055555555555554,45.9,156.3,399.2064303,4710Q20221,0.0,2022-04-17 18:00:00
2022-04-17 18:15:00+00:00,212.5,456.7,44.22222222222222,16.11111111111111,574.3332581,18.499999999999996,18.000000000000004,68932.6,25.05555555555555,16.055555555555554,48.0,162.0,397.8274789,4710Q20221,0.0,2022-04-17 18:15:00
2022-04-17 18:30:00+00:00,205.5,456.0,44.111111111111114,16.11111111111111,586.7438207,18.88888888888889,17.88888888888889,68932.6,24.388888888888893,16.11111111111111,46.0,159.1,398.5169546,4710Q20221,0.0,2022-04-17 18:30:00
2022-04-17 18:45:00+00:00,204.6,456.7,44.72222222222222,16.11111111111111,565.370074,18.666666666666664,17.88888888888889,68932.6,24.333333333333332,16.11111111111111,46.5,156.2,399.2064303,4710Q20221,0.0,2022-04-17 18:45:00
2022-04-17 19:00:00+00:00,205.5,457.0,43.5,16.11111111111111,593.6385776999999,18.277777777777782,18.055555555555554,68932.6,24.833333333333336,16.11111111111111,46.4,161.6,398.5169546,4710Q20221,0.0,2022-04-17 19:00:00
2022-04-17 19:15:00+00:00,205.0,457.1,43.388888888888886,16.11111111111111,604.6701889000001,18.88888888888889,17.944444444444443,68932.6,24.333333333333332,16.055555555555554,47.2,161.7,396.4485275,4710Q20221,0.0,2022-04-17 19:15:00
2022-04-17 19:30:00+00:00,202.9,456.3,43.72222222222222,16.11111111111111,593.6385776999999,18.88888888888889,18.055555555555554,68932.6,25.222222222222225,16.166666666666668,45.8,159.2,398.5169546,4710Q20221,0.0,2022-04-17 19:30:00
2022-04-17 19:45:00+00:00,245.5,455.0,39.77777777777777,15.555555555555555,576.4016852,20.166666666666664,18.111111111111107,68932.6,24.888888888888886,15.499999999999998,55.4,190.0,384.72744059999997,4710Q20221,0.0,2022-04-17 19:45:00
2022-04-17 20:00:00+00:00,230.3,455.8,40.666666666666664,15.555555555555555,596.3964805,21.055555555555557,17.83333333333333,68932.6,25.0,15.499999999999998,52.1,180.0,386.106392,4710Q20221,0.0,2022-04-17 20:00:00
2022-04-17 20:15:00+00:00,225.2,456.5,41.333333333333336,15.555555555555555,590.8806749,20.888888888888886,17.77777777777778,68939.6,25.05555555555555,15.555555555555555,50.8,176.0,386.79586770000003,4710Q20221,0.0,2022-04-17 20:15:00
2022-04-17 20:30:00+00:00,228.7,456.4,41.05555555555556,15.555555555555555,590.1911992,20.999999999999996,17.77777777777778,68939.6,25.05555555555555,15.499999999999998,51.6,178.8,385.4169163,4710Q20221,0.0,2022-04-17 20:30:00
2022-04-17 20:45:00+00:00,225.6,456.9,41.27777777777778,15.555555555555555,593.6385776999999,21.222222222222225,17.77777777777778,68939.6,25.11111111111111,15.61111111111111,50.9,176.5,387.48534340000003,4710Q20221,0.0,2022-04-17 20:45:00
2022-04-17 21:00:00+00:00,225.6,456.7,41.166666666666664,15.555555555555555,588.1227721,20.500000000000004,17.77777777777778,68939.6,24.944444444444446,15.61111111111111,50.9,176.2,386.106392,4710Q20221,0.0,2022-04-17 21:00:00
2022-04-17 21:15:00+00:00,221.6,455.9,41.55555555555555,15.555555555555555,588.1227721,20.944444444444446,17.77777777777778,68939.6,25.05555555555555,15.555555555555555,50.0,172.2,386.79586770000003,4710Q20221,0.0,2022-04-17 21:15:00
2022-04-17 21:30:00+00:00,235.6,455.3,40.77777777777778,15.555555555555555,596.3964805,21.222222222222225,17.83333333333333,68939.6,25.05555555555555,15.444444444444443,53.2,184.0,384.72744059999997,4710Q20221,0.0,2022-04-17 21:30:00
2022-04-17 21:45:00+00:00,222.7,454.9,41.388888888888886,15.555555555555555,590.8806749,20.72222222222222,17.666666666666664,68939.6,25.05555555555555,15.555555555555555,50.3,172.2,386.79586770000003,4710Q20221,0.0,2022-04-17 21:45:00
2022-04-17 22:00:00+00:00,230.5,454.8,41.0,15.555555555555555,592.2596263,20.999999999999996,17.88888888888889,68939.6,25.0,15.61111111111111,52.0,179.5,386.106392,4710Q20221,0.0,2022-04-17 22:00:00
2022-04-17 22:15:00+00:00,231.4,454.6,40.833333333333336,15.555555555555555,592.2596263,20.72222222222222,17.944444444444443,68939.6,25.0,15.61111111111111,52.2,180.5,386.106392,4710Q20221,0.0,2022-04-17 22:15:00
2022-04-17 22:30:00+00:00,231.4,454.6,40.833333333333336,15.555555555555555,592.2596263,20.72222222222222,17.944444444444443,68939.6,25.0,15.61111111111111,52.2,180.5,386.106392,4710Q20221,0.0,2022-04-17 22:30:00
2022-04-17 22:45:00+00:00,251.3,454.6,38.61111111111111,15.277777777777777,592.949102,20.555555555555554,18.000000000000004,68939.6,24.833333333333336,15.277777777777777,56.7,196.4,378.5221593,4710Q20221,0.0,2022-04-17 22:45:00
2022-04-17 23:00:00+00:00,253.5,454.0,38.5,15.277777777777777,591.5701506,20.833333333333332,18.000000000000004,68939.6,24.833333333333336,15.277777777777777,57.2,198.1,377.8326836,4710Q20221,0.0,2022-04-17 23:00:00
2022-04-17 23:15:00+00:00,262.2,453.4,37.88888888888889,15.0,603.2912375,21.333333333333336,18.000000000000004,68939.6,25.166666666666664,14.944444444444443,59.2,204.9,373.69582940000004,4710Q20221,0.0,2022-04-17 23:15:00
2022-04-17 23:30:00+00:00,252.8,454.1,38.388888888888886,15.0,592.949102,20.888888888888886,17.83333333333333,68939.6,24.72222222222222,15.0,57.1,197.7,374.3853051,4710Q20221,0.0,2022-04-17 23:30:00
2022-04-17 23:45:00+00:00,253.1,453.7,38.333333333333336,15.0,591.5701506,20.833333333333332,17.83333333333333,68939.6,24.72222222222222,15.0,57.1,197.7,374.3853051,4710Q20221,0.0,2022-04-17 23:45:00
2022-04-18 00:00:00+00:00,251.4,453.5,38.666666666666664,15.0,592.2596263,20.833333333333332,17.83333333333333,68939.6,24.72222222222222,15.0,56.7,196.4,375.0747808,4710Q20221,0.0,2022-04-18 00:00:00
2022-04-18 00:15:00+00:00,260.6,452.7,38.166666666666664,15.0,598.4649076,21.11111111111111,17.944444444444443,68943.4,24.888888888888886,15.0,58.8,203.5,373.00635370000003,4710Q20221,0.0,2022-04-18 00:15:00
2022-04-18 00:30:00+00:00,262.4,451.9,37.611111111111114,15.0,598.4649076,20.944444444444446,18.055555555555554,68943.4,24.833333333333336,15.0,59.2,204.3,373.00635370000003,4710Q20221,0.0,2022-04-18 00:30:00
2022-04-18 00:45:00+00:00,262.2,450.2,37.388888888888886,15.0,595.0175291,20.72222222222222,18.055555555555554,68943.4,24.666666666666668,15.0,59.2,203.6,371.6274023,4710Q20221,0.0,2022-04-18 00:45:00
2022-04-18 01:00:00+00:00,258.9,450.7,37.83333333333333,15.0,595.0175291,20.833333333333332,18.055555555555554,68943.4,24.777777777777775,15.0,58.4,201.0,373.69582940000004,4710Q20221,0.0,2022-04-18 01:00:00
2022-04-18 01:15:00+00:00,262.5,450.8,37.88888888888889,15.0,599.8438590000001,21.11111111111111,18.055555555555554,68943.4,24.944444444444446,14.944444444444443,59.2,204.0,371.6274023,4710Q20221,0.0,2022-04-18 01:15:00
2022-04-18 01:30:00+00:00,261.3,451.0,37.72222222222222,15.0,598.4649076,20.944444444444446,18.055555555555554,68944.5,24.833333333333336,15.0,59.0,203.1,373.00635370000003,4710Q20221,0.0,2022-04-18 01:30:00
2022-04-18 01:45:00+00:00,259.8,452.8,37.72222222222222,15.0,595.7070048,20.888888888888886,18.055555555555554,68944.5,24.833333333333336,15.0,58.7,202.7,373.00635370000003,4710Q20221,0.0,2022-04-18 01:45:00
2022-04-18 02:00:00+00:00,282.2,453.3,36.88888888888889,14.722222222222221,610.8754702,20.833333333333332,18.055555555555554,68944.5,25.222222222222225,14.666666666666666,63.6,219.4,367.4905481,4710Q20221,0.0,2022-04-18 02:00:00
2022-04-18 02:15:00+00:00,259.2,453.1,37.388888888888886,14.722222222222221,593.6385776999999,20.833333333333332,17.77777777777778,68944.5,24.666666666666668,14.777777777777779,58.5,202.3,369.5589752,4710Q20221,0.0,2022-04-18 02:15:00
2022-04-18 02:30:00+00:00,263.3,454.2,37.22222222222222,14.722222222222221,597.0859561999999,20.777777777777782,17.77777777777778,68944.5,24.777777777777775,14.777777777777779,59.4,206.1,368.8694995,4710Q20221,0.0,2022-04-18 02:30:00
2022-04-18 02:45:00+00:00,262.2,455.5,37.388888888888886,14.722222222222221,597.7754319000001,20.888888888888886,17.77777777777778,68944.5,24.833333333333336,14.777777777777779,59.2,205.7,366.8010724,4710Q20221,0.0,2022-04-18 02:45:00
2022-04-18 03:00:00+00:00,257.7,456.6,37.666666666666664,14.722222222222221,595.7070048,20.888888888888886,17.77777777777778,68944.5,24.72222222222222,14.777777777777779,58.2,202.9,368.1800238,4710Q20221,0.0,2022-04-18 03:00:00
2022-04-18 03:15:00+00:00,258.7,454.5,37.611111111111114,14.722222222222221,593.6385776999999,20.833333333333332,17.77777777777778,68944.5,24.666666666666668,14.722222222222221,58.4,202.5,368.1800238,4710Q20221,0.0,2022-04-18 03:15:00
2022-04-18 03:30:00+00:00,258.2,454.4,37.5,14.722222222222221,592.2596263,20.666666666666668,17.77777777777778,68946.4,24.611111111111107,14.722222222222221,58.3,202.3,368.1800238,4710Q20221,0.0,2022-04-18 03:30:00
2022-04-18 04:00:00+00:00,260.7,454.9,37.94444444444444,14.722222222222221,600.5333347,21.222222222222225,17.72222222222222,68946.4,25.05555555555555,14.722222222222221,58.8,204.5,368.1800238,4710Q20221,0.0,2022-04-18 04:00:00
2022-04-18 04:15:00+00:00,257.4,455.3,37.55555555555555,14.722222222222221,592.949102,20.72222222222222,17.72222222222222,68946.4,24.611111111111107,14.722222222222221,58.0,202.2,368.1800238,4710Q20221,0.0,2022-04-18 04:15:00
2022-04-18 04:30:00+00:00,257.4,455.5,37.44444444444445,14.722222222222221,590.8806749,20.72222222222222,17.72222222222222,68946.4,24.611111111111107,14.722222222222221,58.1,201.6,367.4905481,4710Q20221,0.0,2022-04-18 04:30:00
2022-04-18 04:45:00+00:00,265.1,455.7,37.611111111111114,14.722222222222221,603.9807132,21.11111111111111,17.72222222222222,68947.6,25.11111111111111,14.611111111111109,59.9,207.8,366.8010724,4710Q20221,0.0,2022-04-18 04:45:00
2022-04-18 05:00:00+00:00,265.1,455.7,37.611111111111114,14.722222222222221,603.9807132,21.11111111111111,17.72222222222222,68947.6,25.11111111111111,14.611111111111109,59.9,207.8,366.8010724,4710Q20221,0.0,2022-04-18 05:00:00
2022-04-18 05:15:00+00:00,259.4,456.3,37.666666666666664,14.722222222222221,598.4649076,20.944444444444446,17.72222222222222,68947.6,24.833333333333336,14.722222222222221,58.6,204.0,369.5589752,4710Q20221,0.0,2022-04-18 05:15:00
2022-04-18 05:30:00+00:00,260.0,456.2,37.611111111111114,14.722222222222221,598.4649076,20.944444444444446,17.72222222222222,68947.6,24.888888888888886,14.722222222222221,58.7,204.4,367.4905481,4710Q20221,0.0,2022-04-18 05:30:00
2022-04-18 05:45:00+00:00,260.4,456.4,37.72222222222222,14.722222222222221,599.8438590000001,21.055555555555557,17.72222222222222,68947.6,24.944444444444446,14.722222222222221,58.8,204.3,368.8694995,4710Q20221,0.0,2022-04-18 05:45:00
2022-04-18 06:00:00+00:00,259.5,456.2,37.55555555555555,14.722222222222221,597.0859561999999,20.888888888888886,17.72222222222222,68947.6,24.777777777777775,14.722222222222221,58.5,204.1,369.5589752,4710Q20221,0.0,2022-04-18 06:00:00
2022-04-18 06:15:00+00:00,261.5,456.2,37.388888888888886,14.722222222222221,597.0859561999999,20.833333333333332,17.72222222222222,68947.6,24.833333333333336,14.666666666666666,59.1,206.1,367.4905481,4710Q20221,0.0,2022-04-18 06:15:00
2022-04-18 06:30:00+00:00,256.8,457.0,37.611111111111114,14.722222222222221,593.6385776999999,20.833333333333332,17.72222222222222,68947.6,24.666666666666668,14.666666666666666,58.0,202.3,367.4905481,4710Q20221,0.0,2022-04-18 06:30:00
2022-04-18 06:45:00+00:00,257.8,457.3,37.83333333333333,14.722222222222221,597.0859561999999,20.999999999999996,17.72222222222222,68947.6,24.833333333333336,14.666666666666666,58.2,203.4,369.5589752,4710Q20221,0.0,2022-04-18 06:45:00
2022-04-18 07:15:00+00:00,258.9,455.8,37.611111111111114,14.722222222222221,596.3964805,20.944444444444446,17.77777777777778,68947.6,24.777777777777775,14.722222222222221,58.4,203.7,368.8694995,4710Q20221,0.0,2022-04-18 07:15:00
2022-04-18 07:30:00+00:00,259.2,456.0,37.44444444444445,14.722222222222221,595.7070048,20.833333333333332,17.77777777777778,68947.6,24.72222222222222,14.722222222222221,58.5,203.8,368.8694995,4710Q20221,0.0,2022-04-18 07:30:00
2022-04-18 07:45:00+00:00,259.3,455.6,37.44444444444445,14.722222222222221,595.7070048,20.777777777777782,17.77777777777778,68947.6,24.72222222222222,14.666666666666666,58.5,203.7,367.4905481,4710Q20221,0.0,2022-04-18 07:45:00
2022-04-18 08:00:00+00:00,259.4,456.6,37.55555555555555,14.722222222222221,596.3964805,20.833333333333332,17.77777777777778,68947.6,24.777777777777775,14.722222222222221,58.6,204.5,368.8694995,4710Q20221,0.0,2022-04-18 08:00:00
2022-04-18 08:15:00+00:00,258.5,456.4,37.77777777777778,14.722222222222221,597.0859561999999,20.999999999999996,17.72222222222222,68947.6,24.833333333333336,14.722222222222221,58.4,203.6,368.1800238,4710Q20221,0.0,2022-04-18 08:15:00
2022-04-18 08:30:00+00:00,262.3,455.5,37.72222222222222,14.722222222222221,601.2228104000001,21.11111111111111,17.72222222222222,68947.6,25.0,14.722222222222221,59.2,206.2,368.1800238,4710Q20221,0.0,2022-04-18 08:30:00
2022-04-18 08:45:00+00:00,259.6,456.0,37.5,14.722222222222221,596.3964805,20.833333333333332,17.72222222222222,68947.6,24.72222222222222,14.722222222222221,58.6,204.3,368.8694995,4710Q20221,0.0,2022-04-18 08:45:00
2022-04-18 09:00:00+00:00,260.2,454.4,37.44444444444445,14.722222222222221,595.7070048,20.777777777777782,17.72222222222222,68947.6,24.666666666666668,14.722222222222221,58.7,204.1,368.1800238,4710Q20221,0.0,2022-04-18 09:00:00
2022-04-18 09:15:00+00:00,261.7,454.3,37.5,14.722222222222221,597.0859561999999,20.833333333333332,17.72222222222222,68947.6,24.833333333333336,14.722222222222221,59.1,205.4,367.4905481,4710Q20221,0.0,2022-04-18 09:15:00
2022-04-18 09:45:00+00:00,260.9,450.0,37.72222222222222,14.722222222222221,595.7070048,20.944444444444446,17.77777777777778,68952.3,24.777777777777775,14.777777777777779,58.9,202.2,369.5589752,4710Q20221,0.0,2022-04-18 09:45:00
2022-04-18 10:00:00+00:00,263.7,453.3,37.44444444444445,14.722222222222221,598.4649076,20.888888888888886,17.77777777777778,68952.3,24.888888888888886,14.666666666666666,59.5,205.9,367.4905481,4710Q20221,0.0,2022-04-18 10:00:00
2022-04-18 10:15:00+00:00,260.8,453.3,37.611111111111114,14.722222222222221,597.0859561999999,20.944444444444446,17.77777777777778,68952.3,24.777777777777775,14.722222222222221,58.9,204.0,368.8694995,4710Q20221,0.0,2022-04-18 10:15:00
2022-04-18 10:30:00+00:00,263.8,453.3,37.27777777777777,14.722222222222221,597.0859561999999,20.833333333333332,17.77777777777778,68952.3,24.777777777777775,14.666666666666666,59.5,206.2,366.8010724,4710Q20221,0.0,2022-04-18 10:30:00
2022-04-18 10:45:00+00:00,265.1,452.4,37.388888888888886,14.722222222222221,598.4649076,20.833333333333332,17.88888888888889,68952.3,24.833333333333336,14.666666666666666,59.7,206.6,368.8694995,4710Q20221,0.0,2022-04-18 10:45:00
2022-04-18 11:00:00+00:00,268.7,451.5,37.11111111111111,14.722222222222221,602.6017618000001,20.888888888888886,17.88888888888889,68952.3,25.0,14.666666666666666,60.7,208.7,367.4905481,4710Q20221,0.0,2022-04-18 11:00:00
2022-04-18 11:15:00+00:00,282.8,448.3,36.88888888888889,14.722222222222221,608.8070431,20.888888888888886,18.000000000000004,68952.3,25.222222222222225,14.611111111111109,63.8,217.9,366.8010724,4710Q20221,0.0,2022-04-18 11:15:00
2022-04-18 11:30:00+00:00,269.9,451.6,36.99999999999999,14.722222222222221,603.9807132,20.944444444444446,17.88888888888889,68952.3,25.05555555555555,14.722222222222221,60.9,210.0,366.8010724,4710Q20221,0.0,2022-04-18 11:30:00
2022-04-18 11:45:00+00:00,266.5,449.9,37.22222222222222,14.722222222222221,597.0859561999999,20.777777777777782,17.83333333333333,68952.3,24.777777777777775,14.722222222222221,60.2,206.8,367.4905481,4710Q20221,0.0,2022-04-18 11:45:00
2022-04-18 12:00:00+00:00,263.6,449.8,37.72222222222222,14.722222222222221,598.4649076,21.055555555555557,17.77777777777778,68952.3,24.833333333333336,14.777777777777779,59.5,204.2,369.5589752,4710Q20221,0.0,2022-04-18 12:00:00
2022-04-18 12:15:00+00:00,263.6,449.8,37.72222222222222,14.722222222222221,598.4649076,21.055555555555557,17.77777777777778,68952.3,24.833333333333336,14.777777777777779,59.5,204.2,369.5589752,4710Q20221,0.0,2022-04-18 12:15:00
2022-04-18 12:30:00+00:00,274.7,450.2,37.22222222222222,14.722222222222221,609.4965188000001,21.11111111111111,18.000000000000004,68952.3,25.27777777777778,14.722222222222221,62.1,212.9,367.4905481,4710Q20221,0.0,2022-04-18 12:30:00
2022-04-18 12:45:00+00:00,266.2,448.9,37.333333333333336,14.722222222222221,597.0859561999999,20.833333333333332,17.77777777777778,68952.3,24.777777777777775,14.611111111111109,60.1,205.6,366.8010724,4710Q20221,0.0,2022-04-18 12:45:00
2022-04-18 13:00:00+00:00,264.5,448.4,37.44444444444445,14.722222222222221,595.7070048,20.777777777777782,17.77777777777778,68955.3,24.666666666666668,14.722222222222221,59.7,204.2,367.4905481,4710Q20221,0.0,2022-04-18 13:00:00
2022-04-18 13:15:00+00:00,262.1,451.4,37.27777777777777,14.722222222222221,592.949102,20.611111111111107,17.77777777777778,68955.3,24.555555555555557,14.722222222222221,59.2,203.7,367.4905481,4710Q20221,0.0,2022-04-18 13:15:00
2022-04-18 13:30:00+00:00,267.0,452.6,37.22222222222222,14.722222222222221,601.9122861,20.888888888888886,17.88888888888889,68955.3,25.0,14.722222222222221,60.3,208.6,366.8010724,4710Q20221,0.0,2022-04-18 13:30:00
2022-04-18 13:45:00+00:00,229.2,453.4,40.72222222222222,14.722222222222221,598.4649076,20.72222222222222,17.88888888888889,68955.3,25.166666666666664,14.944444444444443,50.9,180.4,379.211635,4710Q20221,0.0,2022-04-18 13:45:00
2022-04-29 22:30:00+00:00,292.2,451.2,36.611111111111114,14.166666666666666,608.1175674000001,20.888888888888886,17.77777777777778,68956.1,25.11111111111111,14.166666666666666,66.0,225.7,354.3905098,4710Q20221,0.0,2022-04-29 22:30:00
2022-04-29 22:45:00+00:00,287.6,450.8,36.55555555555555,14.166666666666666,602.6017618000001,20.72222222222222,17.77777777777778,68956.1,24.833333333333336,14.166666666666666,64.9,222.1,355.7694612,4710Q20221,0.0,2022-04-29 22:45:00
2022-04-29 23:00:00+00:00,297.7,450.3,36.666666666666664,14.166666666666666,608.1175674000001,20.777777777777782,17.83333333333333,68956.1,25.05555555555555,14.166666666666666,67.2,229.2,355.7694612,4710Q20221,0.0,2022-04-29 23:00:00
2022-04-29 23:15:00+00:00,300.2,450.0,36.72222222222222,14.166666666666666,611.5649459,20.944444444444446,17.83333333333333,68956.1,25.222222222222225,14.166666666666666,67.8,230.5,354.3905098,4710Q20221,0.0,2022-04-29 23:15:00
2022-04-29 23:30:00+00:00,296.9,450.3,36.666666666666664,14.166666666666666,611.5649459,20.944444444444446,17.83333333333333,68956.1,25.166666666666664,14.166666666666666,67.0,228.4,355.0799855,4710Q20221,0.0,2022-04-29 23:30:00
2022-05-23 12:45:00+00:00,184.1,458.1,53.55555555555556,16.666666666666668,583.2964422,17.27777777777778,16.833333333333332,68959.4,24.833333333333336,15.555555555555555,41.6,143.1,393.001149,4710Q20221,0.0,2022-05-23 12:45:00
2022-05-23 13:00:00+00:00,182.1,461.2,53.388888888888886,16.666666666666668,581.2280151,17.5,16.88888888888889,68959.4,24.666666666666668,15.61111111111111,40.9,142.8,393.001149,4710Q20221,0.0,2022-05-23 13:00:00
2022-05-23 13:15:00+00:00,183.8,462.2,53.50000000000001,16.666666666666668,589.5017235,17.77777777777778,17.11111111111111,68959.4,24.777777777777775,15.833333333333332,41.5,144.0,397.8274789,4710Q20221,0.0,2022-05-23 13:15:00
2022-05-23 13:30:00+00:00,184.6,461.5,53.50000000000001,16.666666666666668,589.5017235,18.055555555555554,17.27777777777778,68959.4,24.944444444444446,15.999999999999998,41.7,145.7,399.895906,4710Q20221,0.0,2022-05-23 13:30:00
2022-05-23 13:45:00+00:00,184.9,461.3,53.61111111111111,16.666666666666668,584.6753936,18.22222222222222,17.27777777777778,68959.4,24.944444444444446,15.999999999999998,41.4,142.5,401.9643331,4710Q20221,0.0,2022-05-23 13:45:00
2022-05-23 14:00:00+00:00,184.3,461.3,53.722222222222214,16.666666666666668,590.8806749,18.388888888888886,17.27777777777778,68959.4,25.166666666666664,15.999999999999998,41.6,144.0,401.9643331,4710Q20221,0.0,2022-05-23 14:00:00
2022-05-23 14:15:00+00:00,187.4,460.3,53.722222222222214,16.666666666666668,588.1227721,18.722222222222225,17.27777777777778,68962.3,25.27777777777778,15.999999999999998,42.3,145.2,404.03276020000004,4710Q20221,0.0,2022-05-23 14:15:00
2022-05-23 14:30:00+00:00,186.2,460.4,53.722222222222214,16.666666666666668,579.159588,18.61111111111111,17.27777777777778,68962.3,25.222222222222225,15.999999999999998,42.3,146.4,404.03276020000004,4710Q20221,0.0,2022-05-23 14:30:00
2022-05-23 14:45:00+00:00,185.9,459.6,53.61111111111111,16.666666666666668,582.6069665,18.722222222222225,17.27777777777778,68962.3,25.222222222222225,15.999999999999998,42.0,143.7,404.03276020000004,4710Q20221,0.0,2022-05-23 14:45:00
2022-05-23 17:00:00+00:00,190.0,458.7,52.05555555555556,16.38888888888889,603.2912375,20.11111111111111,17.83333333333333,68962.3,25.11111111111111,16.444444444444446,42.9,149.8,408.16961440000006,4710Q20221,0.0,2022-05-23 17:00:00
2022-05-23 17:15:00+00:00,192.9,458.7,52.22222222222222,16.38888888888889,612.9438973000001,20.27777777777778,17.83333333333333,68962.3,25.444444444444443,16.444444444444446,43.2,150.5,407.4801387,4710Q20221,0.0,2022-05-23 17:15:00
2022-05-23 17:30:00+00:00,192.5,459.0,52.22222222222222,16.38888888888889,597.0859561999999,20.27777777777778,17.83333333333333,68962.3,25.77777777777778,16.444444444444446,43.5,150.6,408.8590901,4710Q20221,0.0,2022-05-23 17:30:00
2022-05-23 17:45:00+00:00,193.6,457.4,52.27777777777777,16.38888888888889,598.4649076,20.27777777777778,17.83333333333333,68962.3,25.77777777777778,16.444444444444446,43.7,150.3,408.8590901,4710Q20221,0.0,2022-05-23 17:45:00
2022-05-23 18:00:00+00:00,193.2,458.7,52.05555555555556,16.38888888888889,593.6385776999999,20.166666666666664,17.83333333333333,68962.3,25.38888888888889,16.444444444444446,43.7,149.9,408.8590901,4710Q20221,0.0,2022-05-23 18:00:00
2022-05-23 18:15:00+00:00,193.0,458.6,52.16666666666667,16.38888888888889,597.0859561999999,20.055555555555554,17.83333333333333,68966.0,25.72222222222222,16.444444444444446,43.6,150.5,408.8590901,4710Q20221,0.0,2022-05-23 18:15:00
2022-05-23 20:15:00+00:00,191.6,458.4,52.27777777777777,16.38888888888889,584.6753936,20.11111111111111,17.83333333333333,68966.0,25.38888888888889,16.444444444444446,43.3,148.4,409.5485658,4710Q20221,0.0,2022-05-23 20:15:00
2022-05-23 20:30:00+00:00,194.5,458.4,52.27777777777777,16.38888888888889,606.738616,20.0,17.83333333333333,68966.0,25.666666666666668,16.444444444444446,43.9,152.8,410.2380415,4710Q20221,0.0,2022-05-23 20:30:00
2022-05-23 20:45:00+00:00,192.3,456.4,51.388888888888886,16.38888888888889,601.9122861,19.833333333333336,17.83333333333333,68966.0,24.666666666666668,16.444444444444446,43.4,150.9,410.2380415,4710Q20221,0.0,2022-05-23 20:45:00
2022-05-23 21:00:00+00:00,197.5,458.9,49.888888888888886,16.38888888888889,607.4280917,20.11111111111111,17.83333333333333,68966.0,25.555555555555554,16.38888888888889,44.6,154.8,408.16961440000006,4710Q20221,0.0,2022-05-23 21:00:00
2022-05-23 21:15:00+00:00,196.3,457.6,50.44444444444444,16.38888888888889,597.0859561999999,20.27777777777778,17.83333333333333,68966.0,25.72222222222222,16.38888888888889,44.3,152.8,406.1011873,4710Q20221,0.0,2022-05-23 21:15:00
2022-05-23 21:30:00+00:00,191.0,458.3,51.94444444444444,16.38888888888889,603.2912375,20.11111111111111,17.83333333333333,68966.0,25.555555555555554,16.38888888888889,42.8,150.1,408.8590901,4710Q20221,0.0,2022-05-23 21:30:00
2022-05-23 21:45:00+00:00,199.0,458.0,49.49999999999999,16.38888888888889,598.4649076,20.0,17.88888888888889,68966.0,25.77777777777778,16.38888888888889,44.9,154.6,408.8590901,4710Q20221,0.0,2022-05-23 21:45:00
2022-05-23 22:00:00+00:00,192.6,458.3,51.77777777777778,16.38888888888889,607.4280917,20.0,17.72222222222222,68966.0,25.38888888888889,16.333333333333332,43.3,149.9,408.16961440000006,4710Q20221,0.0,2022-05-23 22:00:00
2022-05-23 22:15:00+00:00,193.5,458.9,51.94444444444444,16.38888888888889,587.4332964,19.666666666666668,17.83333333333333,68966.0,25.38888888888889,16.333333333333332,43.7,152.3,410.2380415,4710Q20221,0.0,2022-05-23 22:15:00
2022-05-23 22:30:00+00:00,198.9,459.4,48.94444444444444,16.38888888888889,617.7702272,19.777777777777775,17.83333333333333,68970.0,25.38888888888889,16.277777777777775,44.9,157.6,408.16961440000006,4710Q20221,0.0,2022-05-23 22:30:00
2022-05-23 22:45:00+00:00,195.8,459.2,52.05555555555556,16.38888888888889,601.9122861,19.777777777777775,17.83333333333333,68970.0,25.666666666666668,16.5,44.2,153.1,411.6169929,4710Q20221,0.0,2022-05-23 22:45:00
2022-05-23 23:00:00+00:00,195.8,459.6,47.27777777777777,16.38888888888889,604.6701889000001,19.833333333333336,17.88888888888889,68970.0,24.72222222222222,16.222222222222225,44.2,155.9,406.790663,4710Q20221,0.0,2022-05-23 23:00:00
2022-05-23 23:15:00+00:00,195.8,458.8,51.27777777777777,16.38888888888889,599.8438590000001,19.61111111111111,17.77777777777778,68970.0,25.833333333333332,16.38888888888889,44.2,151.9,409.5485658,4710Q20221,0.0,2022-05-23 23:15:00
2022-05-23 23:30:00+00:00,194.1,460.0,51.11111111111111,16.38888888888889,597.0859561999999,19.444444444444443,17.77777777777778,68970.0,25.33333333333333,16.38888888888889,43.8,151.6,409.5485658,4710Q20221,0.0,2022-05-23 23:30:00
2022-05-23 23:45:00+00:00,194.6,459.8,51.11111111111111,16.38888888888889,598.4649076,19.222222222222218,17.77777777777778,68970.0,25.77777777777778,16.38888888888889,43.9,152.3,411.6169929,4710Q20221,0.0,2022-05-23 23:45:00
2022-05-24 00:00:00+00:00,194.7,459.6,49.888888888888886,16.38888888888889,610.1859945,19.0,17.77777777777778,68970.0,25.72222222222222,16.38888888888889,43.9,154.2,410.2380415,4710Q20221,0.0,2022-05-24 00:00:00
2022-05-24 00:15:00+00:00,196.1,459.8,49.833333333333336,16.38888888888889,597.0859561999999,19.0,17.77777777777778,68970.0,25.666666666666668,16.277777777777775,44.4,153.8,408.8590901,4710Q20221,0.0,2022-05-24 00:15:00
2022-05-24 00:30:00+00:00,192.8,459.6,51.666666666666664,16.38888888888889,603.9807132,18.722222222222225,17.72222222222222,68970.0,25.444444444444443,16.277777777777775,43.5,151.0,408.8590901,4710Q20221,0.0,2022-05-24 00:30:00
2022-05-24 00:45:00+00:00,193.6,459.5,51.77777777777778,16.38888888888889,603.2912375,18.388888888888886,17.72222222222222,68970.0,25.444444444444443,16.277777777777775,43.4,151.3,410.2380415,4710Q20221,0.0,2022-05-24 00:45:00
2022-05-24 01:00:00+00:00,192.0,459.8,51.55555555555555,16.38888888888889,600.5333347,18.22222222222222,17.72222222222222,68970.0,25.27777777777778,16.277777777777775,43.3,151.0,411.6169929,4710Q20221,0.0,2022-05-24 01:00:00
2022-05-24 01:15:00+00:00,194.9,459.9,51.5,16.38888888888889,604.6701889000001,18.055555555555554,17.72222222222222,68970.0,25.38888888888889,16.277777777777775,43.9,152.7,412.9959443,4710Q20221,0.0,2022-05-24 01:15:00
2022-05-24 01:30:00+00:00,196.6,459.2,49.66666666666667,16.38888888888889,604.6701889000001,18.055555555555554,17.77777777777778,68972.8,25.222222222222225,16.333333333333332,44.2,152.2,409.5485658,4710Q20221,0.0,2022-05-24 01:30:00
2022-05-24 01:45:00+00:00,193.8,460.1,51.166666666666664,16.38888888888889,601.2228104000001,18.055555555555554,17.666666666666664,68972.8,25.222222222222225,16.333333333333332,43.5,150.7,408.8590901,4710Q20221,0.0,2022-05-24 01:45:00
