DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2022-05-24 02:00:00+00:00,192.3,461.6,51.666666666666664,16.38888888888889,600.5333347,17.83333333333333,17.77777777777778,68972.8,25.27777777777778,16.444444444444446,43.1,151.0,410.2380415,4710Q20221,0.0,2022-05-24 02:00:00
2022-05-24 02:15:00+00:00,190.6,462.4,51.722222222222214,16.38888888888889,597.0859561999999,17.83333333333333,17.77777777777778,68972.8,25.555555555555554,16.444444444444446,43.0,149.2,412.3064686,4710Q20221,0.0,2022-05-24 02:15:00
2022-05-24 02:30:00+00:00,195.6,454.4,51.722222222222214,16.38888888888889,601.2228104000001,17.83333333333333,17.77777777777778,68973.7,25.444444444444443,16.444444444444446,44.1,152.1,412.3064686,4710Q20221,0.0,2022-05-24 02:30:00
2022-05-24 02:45:00+00:00,195.6,454.5,51.611111111111114,16.38888888888889,601.9122861,17.83333333333333,17.77777777777778,68973.7,25.38888888888889,16.444444444444446,44.2,151.1,412.3064686,4710Q20221,0.0,2022-05-24 02:45:00
2022-05-24 03:00:00+00:00,194.9,456.7,51.666666666666664,16.38888888888889,601.2228104000001,17.83333333333333,17.77777777777778,68973.7,25.444444444444443,16.444444444444446,44.0,152.2,412.3064686,4710Q20221,0.0,2022-05-24 03:00:00
2022-05-24 03:15:00+00:00,194.7,456.9,51.611111111111114,16.38888888888889,603.9807132,17.83333333333333,17.77777777777778,68973.7,25.500000000000004,16.444444444444446,44.0,151.2,412.3064686,4710Q20221,0.0,2022-05-24 03:15:00
2022-05-24 07:30:00+00:00,195.9,457.8,51.27777777777777,16.38888888888889,588.8122478,17.555555555555557,17.77777777777778,68973.7,25.27777777777778,16.38888888888889,44.2,152.8,410.9275172,4710Q20221,0.0,2022-05-24 07:30:00
2022-05-24 07:45:00+00:00,196.9,457.2,51.388888888888886,16.38888888888889,588.1227721,17.388888888888886,17.88888888888889,68973.7,25.611111111111107,16.38888888888889,44.4,151.5,412.9959443,4710Q20221,0.0,2022-05-24 07:45:00
2022-05-24 08:00:00+00:00,196.3,457.3,48.833333333333336,16.38888888888889,593.6385776999999,17.5,17.83333333333333,68973.7,25.166666666666664,16.277777777777775,44.1,151.7,408.8590901,4710Q20221,0.0,2022-05-24 08:00:00
2022-05-24 08:15:00+00:00,196.0,456.2,51.166666666666664,16.38888888888889,578.4701123000001,17.333333333333336,17.77777777777778,68973.7,25.444444444444443,16.38888888888889,44.2,149.9,410.2380415,4710Q20221,0.0,2022-05-24 08:15:00
2022-05-24 08:30:00+00:00,195.1,457.2,51.333333333333336,16.38888888888889,601.2228104000001,17.11111111111111,17.77777777777778,68973.7,25.33333333333333,16.38888888888889,44.0,152.6,412.3064686,4710Q20221,0.0,2022-05-24 08:30:00
2022-05-24 08:45:00+00:00,196.9,456.8,51.333333333333336,16.38888888888889,603.2912375,17.11111111111111,17.77777777777778,68973.7,25.500000000000004,16.38888888888889,44.4,152.6,412.9959443,4710Q20221,0.0,2022-05-24 08:45:00
2022-05-24 09:00:00+00:00,196.2,456.0,51.27777777777777,16.38888888888889,600.5333347,17.11111111111111,17.77777777777778,68973.7,25.500000000000004,16.38888888888889,44.3,152.7,411.6169929,4710Q20221,0.0,2022-05-24 09:00:00
2022-05-24 09:15:00+00:00,197.6,455.0,51.27777777777777,16.38888888888889,600.5333347,17.055555555555557,17.77777777777778,68973.7,25.444444444444443,16.38888888888889,44.6,153.1,412.3064686,4710Q20221,0.0,2022-05-24 09:15:00
2022-05-24 09:30:00+00:00,199.6,455.1,48.77777777777777,16.38888888888889,598.4649076,17.333333333333336,17.77777777777778,68973.7,24.944444444444446,16.38888888888889,45.0,155.0,409.5485658,4710Q20221,0.0,2022-05-24 09:30:00
2022-05-24 09:45:00+00:00,198.1,455.4,49.0,16.38888888888889,602.6017618000001,17.555555555555557,17.77777777777778,68973.7,25.166666666666664,16.277777777777775,44.7,154.4,408.8590901,4710Q20221,0.0,2022-05-24 09:45:00
2022-05-24 10:00:00+00:00,196.6,454.8,50.888888888888886,16.38888888888889,601.2228104000001,17.5,17.88888888888889,68973.7,25.38888888888889,16.5,44.4,151.8,412.3064686,4710Q20221,0.0,2022-05-24 10:00:00
2022-05-24 10:15:00+00:00,197.9,457.2,47.88888888888889,16.38888888888889,581.2280151,17.77777777777778,17.83333333333333,68973.7,25.11111111111111,16.277777777777775,45.2,154.4,406.790663,4710Q20221,0.0,2022-05-24 10:15:00
2022-05-24 10:30:00+00:00,198.5,455.1,50.5,16.38888888888889,585.3648693,17.666666666666664,17.944444444444443,68973.7,24.944444444444446,16.555555555555554,44.8,152.8,412.9959443,4710Q20221,0.0,2022-05-24 10:30:00
2022-05-24 10:45:00+00:00,199.0,453.1,50.388888888888886,16.38888888888889,597.0859561999999,17.944444444444443,17.944444444444443,68973.7,25.38888888888889,16.555555555555554,44.9,151.9,412.9959443,4710Q20221,0.0,2022-05-24 10:45:00
2022-05-24 11:00:00+00:00,199.5,453.9,49.94444444444444,16.38888888888889,598.4649076,18.388888888888886,17.83333333333333,68973.7,25.166666666666664,16.444444444444446,44.9,153.8,410.2380415,4710Q20221,0.0,2022-05-24 11:00:00
2022-05-24 11:15:00+00:00,192.2,456.7,49.888888888888886,16.38888888888889,598.4649076,18.499999999999996,17.88888888888889,68973.7,25.05555555555555,15.999999999999998,43.4,148.9,403.34328450000004,4710Q20221,0.0,2022-05-24 11:15:00
2022-06-24 14:30:00+00:00,189.8,446.5,48.77777777777777,16.666666666666668,541.2384245000001,20.0,18.166666666666668,68982.0,23.111111111111107,16.72222222222222,42.8,143.2,418.51174990000004,4710Q20221,0.0,2022-06-24 14:30:00
2022-06-24 14:45:00+00:00,211.6,445.8,45.22222222222222,16.11111111111111,586.054345,21.333333333333336,17.944444444444443,68982.0,25.27777777777778,16.11111111111111,47.8,160.2,406.790663,4710Q20221,0.0,2022-06-24 14:45:00
2022-06-24 15:00:00+00:00,197.5,446.2,46.72222222222222,16.11111111111111,559.8542684,20.611111111111107,17.77777777777778,68982.0,23.94444444444444,16.166666666666668,44.6,149.9,409.5485658,4710Q20221,0.0,2022-06-24 15:00:00
2022-06-24 15:15:00+00:00,204.7,446.2,45.77777777777778,16.11111111111111,575.0227338000001,21.055555555555557,17.944444444444443,68982.0,24.666666666666668,16.11111111111111,46.2,155.2,410.2380415,4710Q20221,0.0,2022-06-24 15:15:00
2022-06-24 15:30:00+00:00,208.1,446.3,44.44444444444444,15.833333333333332,576.4016852,20.999999999999996,17.61111111111111,68982.0,24.72222222222222,15.777777777777777,47.0,157.3,401.9643331,4710Q20221,0.0,2022-06-24 15:30:00
2022-06-24 15:45:00+00:00,203.6,447.9,45.33333333333333,15.833333333333332,571.5753553000001,20.999999999999996,17.61111111111111,68982.0,24.555555555555557,15.777777777777777,45.9,154.9,401.9643331,4710Q20221,0.0,2022-06-24 15:45:00
2022-06-24 16:00:00+00:00,202.1,448.0,44.94444444444445,15.833333333333332,563.9911226,20.555555555555554,17.666666666666664,68982.0,24.111111111111114,15.777777777777777,45.6,154.3,404.72223590000004,4710Q20221,0.0,2022-06-24 16:00:00
2022-06-24 16:15:00+00:00,209.5,446.3,44.166666666666664,15.833333333333332,577.0911609000001,20.888888888888886,17.61111111111111,68982.0,24.72222222222222,15.72222222222222,47.3,158.5,401.27485740000003,4710Q20221,0.0,2022-06-24 16:15:00
2022-06-24 16:30:00+00:00,206.3,446.2,44.833333333333336,15.833333333333332,572.9543067,20.888888888888886,17.61111111111111,68985.3,24.555555555555557,15.72222222222222,46.6,156.1,401.9643331,4710Q20221,0.0,2022-06-24 16:30:00
2022-06-24 16:45:00+00:00,205.0,445.9,44.94444444444445,15.833333333333332,570.8858796,20.833333333333332,17.61111111111111,68985.3,24.444444444444443,15.72222222222222,46.3,155.7,402.6538088,4710Q20221,0.0,2022-06-24 16:45:00
2022-06-24 17:00:00+00:00,205.2,445.8,45.111111111111114,15.833333333333332,571.5753553000001,20.888888888888886,17.61111111111111,68985.3,24.499999999999996,15.72222222222222,46.2,156.2,403.34328450000004,4710Q20221,0.0,2022-06-24 17:00:00
2022-06-24 17:15:00+00:00,193.6,445.6,48.0,16.38888888888889,552.9595114,20.611111111111107,17.444444444444443,68985.3,23.61111111111111,15.944444444444446,43.7,147.1,406.1011873,4710Q20221,0.0,2022-06-24 17:15:00
2022-06-24 17:30:00+00:00,194.5,446.3,48.77777777777777,16.666666666666668,562.6121712,21.055555555555557,17.444444444444443,68985.3,24.0,15.944444444444446,43.9,148.5,406.790663,4710Q20221,0.0,2022-06-24 17:30:00
2022-06-24 17:45:00+00:00,194.2,446.3,48.5,16.666666666666668,558.475317,20.833333333333332,17.444444444444443,68985.3,23.777777777777775,15.944444444444446,43.8,146.8,408.8590901,4710Q20221,0.0,2022-06-24 17:45:00
2022-06-24 18:00:00+00:00,194.2,445.8,48.61111111111111,16.666666666666668,559.1647927,20.888888888888886,17.444444444444443,68985.3,23.88888888888889,15.944444444444446,43.8,147.5,410.2380415,4710Q20221,0.0,2022-06-24 18:00:00
2022-06-24 18:15:00+00:00,194.2,445.2,48.55555555555556,16.666666666666668,556.4068899,20.777777777777782,17.77777777777778,68985.3,23.777777777777775,16.277777777777775,43.8,146.8,410.2380415,4710Q20221,0.0,2022-06-24 18:15:00
2022-06-24 18:30:00+00:00,194.5,445.2,48.55555555555556,16.666666666666668,557.7858413,20.777777777777782,17.77777777777778,68985.3,23.833333333333336,16.277777777777775,43.8,147.0,411.6169929,4710Q20221,0.0,2022-06-24 18:30:00
2022-06-24 18:45:00+00:00,196.4,445.2,48.833333333333336,16.666666666666668,565.370074,21.166666666666664,17.88888888888889,68985.3,24.166666666666664,16.38888888888889,44.3,149.3,412.9959443,4710Q20221,0.0,2022-06-24 18:45:00
2022-06-24 19:00:00+00:00,193.5,446.1,48.44444444444444,16.666666666666668,554.3384628000001,20.72222222222222,17.88888888888889,68985.3,23.777777777777775,16.38888888888889,43.7,147.3,412.9959443,4710Q20221,0.0,2022-06-24 19:00:00
2022-06-24 19:15:00+00:00,195.4,446.9,48.888888888888886,16.666666666666668,566.0595496999999,21.222222222222225,17.88888888888889,68985.3,24.222222222222218,16.38888888888889,44.1,149.0,412.9959443,4710Q20221,0.0,2022-06-24 19:15:00
2022-06-24 19:30:00+00:00,193.2,446.3,48.27777777777778,16.666666666666668,554.3384628000001,20.611111111111107,17.88888888888889,68985.3,23.61111111111111,16.38888888888889,43.6,146.6,412.3064686,4710Q20221,0.0,2022-06-24 19:30:00
2022-06-24 19:45:00+00:00,193.7,446.5,48.61111111111111,16.666666666666668,558.475317,20.833333333333332,17.88888888888889,68985.3,23.88888888888889,16.38888888888889,43.7,146.9,411.6169929,4710Q20221,0.0,2022-06-24 19:45:00
2022-06-24 20:00:00+00:00,195.1,445.8,48.72222222222222,16.666666666666668,560.5437441,20.999999999999996,17.88888888888889,68985.3,24.0,16.38888888888889,44.0,148.0,410.2380415,4710Q20221,0.0,2022-06-24 20:00:00
2022-06-24 20:45:00+00:00,193.7,445.6,48.388888888888886,16.666666666666668,555.7174142,20.666666666666668,17.83333333333333,68985.3,23.666666666666664,16.38888888888889,43.7,147.4,412.3064686,4710Q20221,0.0,2022-06-24 20:45:00
2022-06-24 21:00:00+00:00,194.9,445.6,48.72222222222222,16.666666666666668,559.8542684,20.944444444444446,17.83333333333333,68985.3,24.0,16.38888888888889,44.0,147.9,412.3064686,4710Q20221,0.0,2022-06-24 21:00:00
2022-06-24 21:15:00+00:00,195.4,444.7,48.61111111111111,16.666666666666668,560.5437441,20.944444444444446,17.83333333333333,68985.3,23.88888888888889,16.38888888888889,44.1,148.2,412.3064686,4710Q20221,0.0,2022-06-24 21:15:00
2022-06-24 21:30:00+00:00,195.0,445.1,48.61111111111111,16.666666666666668,559.1647927,20.944444444444446,17.83333333333333,68985.3,23.88888888888889,16.38888888888889,44.1,148.2,412.3064686,4710Q20221,0.0,2022-06-24 21:30:00
2022-06-24 21:45:00+00:00,194.4,445.7,48.44444444444444,16.666666666666668,557.7858413,20.777777777777782,18.055555555555554,68985.3,23.833333333333336,16.555555555555554,43.9,147.2,415.7538471,4710Q20221,0.0,2022-06-24 21:45:00
2022-06-24 22:00:00+00:00,218.0,445.4,43.44444444444444,16.11111111111111,588.1227721,21.055555555555557,18.277777777777782,68985.3,25.27777777777778,16.166666666666668,49.2,164.9,406.790663,4710Q20221,0.0,2022-06-24 22:00:00
2022-06-24 22:15:00+00:00,217.6,445.8,43.22222222222222,15.833333333333332,584.6753936,20.944444444444446,17.83333333333333,68985.3,25.11111111111111,15.72222222222222,49.1,164.5,399.895906,4710Q20221,0.0,2022-06-24 22:15:00
2022-06-24 22:30:00+00:00,209.3,446.8,43.888888888888886,15.833333333333332,575.0227338000001,20.777777777777782,17.77777777777778,68985.3,24.611111111111107,15.833333333333332,47.2,159.1,402.6538088,4710Q20221,0.0,2022-06-24 22:30:00
2022-06-24 22:45:00+00:00,207.9,446.9,44.33333333333333,15.833333333333332,574.3332581,20.833333333333332,17.77777777777778,68985.3,24.611111111111107,15.833333333333332,46.9,157.7,402.6538088,4710Q20221,0.0,2022-06-24 22:45:00
2022-06-24 23:00:00+00:00,207.3,448.1,44.33333333333333,15.833333333333332,575.0227338000001,20.833333333333332,17.77777777777778,68985.3,24.555555555555557,15.833333333333332,46.8,157.7,402.6538088,4710Q20221,0.0,2022-06-24 23:00:00
2022-06-24 23:15:00+00:00,210.7,449.1,42.83333333333333,15.833333333333332,567.4385011,20.166666666666664,17.88888888888889,68985.3,24.27777777777778,15.833333333333332,47.6,160.3,401.9643331,4710Q20221,0.0,2022-06-24 23:15:00
2022-06-24 23:30:00+00:00,219.0,449.1,44.61111111111111,15.833333333333332,603.2912375,22.055555555555557,17.88888888888889,68985.3,26.11111111111111,15.88888888888889,49.4,166.9,402.6538088,4710Q20221,0.0,2022-06-24 23:30:00
2022-06-24 23:45:00+00:00,213.0,450.2,43.22222222222222,15.833333333333332,581.2280151,20.833333333333332,17.83333333333333,68985.3,24.833333333333336,15.833333333333332,48.1,162.5,401.27485740000003,4710Q20221,0.0,2022-06-24 23:45:00
2022-06-25 00:00:00+00:00,210.6,451.2,43.5,15.833333333333332,579.8490637,20.833333333333332,17.83333333333333,68992.3,24.833333333333336,15.944444444444446,47.5,161.3,402.6538088,4710Q20221,0.0,2022-06-25 00:00:00
2022-06-25 00:15:00+00:00,214.5,449.1,43.77777777777778,15.833333333333332,586.054345,21.222222222222225,17.77777777777778,68992.3,25.222222222222225,15.72222222222222,48.4,162.9,399.895906,4710Q20221,0.0,2022-06-25 00:15:00
2022-06-25 00:30:00+00:00,210.1,450.2,44.111111111111114,15.833333333333332,581.9174908000001,21.055555555555557,17.77777777777778,68992.3,24.944444444444446,15.88888888888889,47.4,159.8,402.6538088,4710Q20221,0.0,2022-06-25 00:30:00
2022-06-25 00:45:00+00:00,216.4,443.8,43.888888888888886,15.833333333333332,588.1227721,21.277777777777775,17.88888888888889,68992.3,25.27777777777778,15.88888888888889,48.9,163.3,402.6538088,4710Q20221,0.0,2022-06-25 00:45:00
2022-06-25 01:00:00+00:00,220.9,443.8,43.77777777777778,15.833333333333332,595.7070048,21.44444444444444,17.944444444444443,68992.3,25.555555555555554,15.88888888888889,49.9,166.5,402.6538088,4710Q20221,0.0,2022-06-25 01:00:00
2022-06-25 01:15:00+00:00,214.4,444.5,44.27777777777778,15.833333333333332,586.054345,21.277777777777775,17.83333333333333,68992.3,25.222222222222225,15.88888888888889,48.5,161.4,403.34328450000004,4710Q20221,0.0,2022-06-25 01:15:00
2022-06-25 01:30:00+00:00,218.5,445.4,43.94444444444444,15.833333333333332,595.0175291,21.5,17.83333333333333,68992.3,25.555555555555554,15.833333333333332,49.3,164.3,401.27485740000003,4710Q20221,0.0,2022-06-25 01:30:00
2022-06-25 01:45:00+00:00,215.8,445.4,43.888888888888886,15.833333333333332,588.8122478,21.222222222222225,17.83333333333333,68992.3,25.27777777777778,15.833333333333332,48.7,163.1,402.6538088,4710Q20221,0.0,2022-06-25 01:45:00
2022-06-25 02:00:00+00:00,213.7,448.1,44.44444444444444,15.833333333333332,590.8806749,21.555555555555554,17.72222222222222,68992.3,25.444444444444443,15.777777777777777,48.2,162.5,401.27485740000003,4710Q20221,0.0,2022-06-25 02:00:00
2022-06-25 02:15:00+00:00,213.6,445.0,44.72222222222222,15.833333333333332,588.8122478,21.44444444444444,17.83333333333333,68992.3,25.27777777777778,15.88888888888889,48.2,161.1,404.03276020000004,4710Q20221,0.0,2022-06-25 02:15:00
2022-06-25 02:30:00+00:00,212.0,445.5,44.33333333333333,15.833333333333332,582.6069665,21.11111111111111,17.83333333333333,68992.3,25.0,15.88888888888889,47.8,159.9,402.6538088,4710Q20221,0.0,2022-06-25 02:30:00
2022-06-25 02:45:00+00:00,211.4,446.5,44.27777777777778,15.833333333333332,581.2280151,21.11111111111111,17.83333333333333,68992.3,25.0,15.88888888888889,47.7,160.5,401.9643331,4710Q20221,0.0,2022-06-25 02:45:00
2022-06-25 03:00:00+00:00,210.5,448.2,44.38888888888889,15.833333333333332,581.9174908000001,21.166666666666664,17.61111111111111,68992.3,25.0,15.72222222222222,47.7,159.4,399.895906,4710Q20221,0.0,2022-06-25 03:00:00
2022-06-25 03:15:00+00:00,195.1,449.7,47.16666666666667,16.11111111111111,559.1647927,20.72222222222222,17.666666666666664,68992.3,23.88888888888889,16.055555555555554,44.0,149.7,408.16961440000006,4710Q20221,0.0,2022-06-25 03:15:00
2022-06-25 03:30:00+00:00,203.3,449.2,45.888888888888886,16.11111111111111,571.5753553000001,20.833333333333332,17.88888888888889,68992.3,24.388888888888893,16.11111111111111,45.9,155.2,407.4801387,4710Q20221,0.0,2022-06-25 03:30:00
2022-06-25 03:45:00+00:00,205.5,450.1,44.833333333333336,16.11111111111111,576.4016852,20.999999999999996,17.88888888888889,68992.3,24.666666666666668,16.11111111111111,46.4,156.5,408.16961440000006,4710Q20221,0.0,2022-06-25 03:45:00
2022-06-25 04:00:00+00:00,209.9,449.0,44.166666666666664,16.11111111111111,579.8490637,20.888888888888886,18.111111111111107,68992.3,24.777777777777775,16.166666666666668,47.4,160.5,406.790663,4710Q20221,0.0,2022-06-25 04:00:00
2022-06-25 04:15:00+00:00,214.0,450.2,43.61111111111111,15.833333333333332,588.1227721,21.166666666666664,17.88888888888889,68992.3,25.222222222222225,15.833333333333332,48.4,163.6,402.6538088,4710Q20221,0.0,2022-06-25 04:15:00
2022-06-25 04:30:00+00:00,212.3,451.1,43.77777777777778,15.833333333333332,585.3648693,21.055555555555557,17.88888888888889,68992.3,25.11111111111111,15.833333333333332,47.9,162.1,403.34328450000004,4710Q20221,0.0,2022-06-25 04:30:00
2022-06-25 04:45:00+00:00,212.6,450.7,43.5,15.833333333333332,584.6753936,21.055555555555557,17.77777777777778,68992.3,25.05555555555555,15.777777777777777,48.0,162.7,401.27485740000003,4710Q20221,0.0,2022-06-25 04:45:00
2022-06-25 05:00:00+00:00,209.4,451.6,44.0,15.833333333333332,581.9174908000001,21.055555555555557,17.83333333333333,68992.3,24.944444444444446,15.833333333333332,47.3,160.9,402.6538088,4710Q20221,0.0,2022-06-25 05:00:00
2022-06-25 05:15:00+00:00,219.0,446.8,43.27777777777778,15.833333333333332,590.8806749,21.11111111111111,17.88888888888889,68992.3,25.27777777777778,15.777777777777777,49.5,166.4,401.9643331,4710Q20221,0.0,2022-06-25 05:15:00
2022-06-25 05:30:00+00:00,216.7,446.1,43.72222222222222,15.833333333333332,588.8122478,21.222222222222225,17.77777777777778,68992.3,25.27777777777778,15.777777777777777,48.9,163.3,401.27485740000003,4710Q20221,0.0,2022-06-25 05:30:00
2022-06-25 05:45:00+00:00,213.1,445.2,43.888888888888886,15.833333333333332,581.9174908000001,21.055555555555557,17.77777777777778,68992.3,24.944444444444446,15.88888888888889,48.1,161.2,403.34328450000004,4710Q20221,0.0,2022-06-25 05:45:00
2022-06-25 06:00:00+00:00,211.7,446.9,43.72222222222222,15.833333333333332,578.4701123000001,20.833333333333332,17.77777777777778,68992.3,24.833333333333336,15.88888888888889,47.8,160.1,402.6538088,4710Q20221,0.0,2022-06-25 06:00:00
2022-06-25 06:15:00+00:00,211.8,447.4,43.888888888888886,15.833333333333332,581.9174908000001,20.999999999999996,17.77777777777778,68992.3,24.944444444444446,15.88888888888889,47.8,160.6,402.6538088,4710Q20221,0.0,2022-06-25 06:15:00
2022-06-25 06:30:00+00:00,212.0,447.2,43.888888888888886,15.833333333333332,582.6069665,20.999999999999996,17.77777777777778,68992.3,24.944444444444446,15.88888888888889,47.8,160.3,402.6538088,4710Q20221,0.0,2022-06-25 06:30:00
2022-06-25 06:45:00+00:00,212.2,447.4,43.94444444444444,15.833333333333332,581.9174908000001,20.999999999999996,17.77777777777778,68992.3,24.944444444444446,15.88888888888889,47.8,160.8,401.9643331,4710Q20221,0.0,2022-06-25 06:45:00
2022-06-25 08:15:00+00:00,212.3,451.4,43.27777777777778,15.833333333333332,581.2280151,20.833333333333332,17.77777777777778,68992.3,24.888888888888886,15.777777777777777,47.9,162.4,401.27485740000003,4710Q20221,0.0,2022-06-25 08:15:00
2022-06-25 08:30:00+00:00,214.2,447.9,43.72222222222222,15.833333333333332,583.9859179,20.944444444444446,17.88888888888889,68992.3,24.944444444444446,15.944444444444446,48.4,162.9,403.34328450000004,4710Q20221,0.0,2022-06-25 08:30:00
2022-06-25 08:45:00+00:00,211.2,449.1,43.55555555555556,15.833333333333332,578.4701123000001,20.777777777777782,17.83333333333333,68992.3,24.777777777777775,15.833333333333332,47.6,161.2,402.6538088,4710Q20221,0.0,2022-06-25 08:45:00
2022-06-25 09:00:00+00:00,210.8,448.7,43.61111111111111,15.833333333333332,578.4701123000001,20.833333333333332,17.83333333333333,68992.3,24.777777777777775,15.833333333333332,47.6,160.8,402.6538088,4710Q20221,0.0,2022-06-25 09:00:00
2022-06-25 09:15:00+00:00,211.7,448.0,43.61111111111111,15.833333333333332,580.5385394,20.833333333333332,17.83333333333333,68992.3,24.777777777777775,15.833333333333332,47.8,160.8,403.34328450000004,4710Q20221,0.0,2022-06-25 09:15:00
2022-06-25 09:30:00+00:00,212.3,446.8,43.61111111111111,15.833333333333332,581.2280151,20.888888888888886,17.83333333333333,68992.3,24.888888888888886,15.833333333333332,47.8,160.8,402.6538088,4710Q20221,0.0,2022-06-25 09:30:00
2022-06-25 09:45:00+00:00,211.9,446.8,43.61111111111111,15.833333333333332,577.7806366,20.833333333333332,17.83333333333333,68992.3,24.777777777777775,15.833333333333332,47.8,161.0,401.9643331,4710Q20221,0.0,2022-06-25 09:45:00
2022-06-25 10:00:00+00:00,211.8,445.8,43.666666666666664,15.833333333333332,578.4701123000001,20.833333333333332,17.83333333333333,68992.3,24.777777777777775,15.833333333333332,47.8,160.1,401.9643331,4710Q20221,0.0,2022-06-25 10:00:00
2022-06-25 10:45:00+00:00,210.8,443.8,44.0,15.833333333333332,578.4701123000001,20.944444444444446,17.666666666666664,68992.3,24.833333333333336,15.72222222222222,47.6,158.8,401.27485740000003,4710Q20221,0.0,2022-06-25 10:45:00
2022-06-25 11:00:00+00:00,207.0,447.0,44.33333333333333,15.833333333333332,574.3332581,20.833333333333332,17.666666666666664,68992.3,24.555555555555557,15.833333333333332,46.7,157.4,402.6538088,4710Q20221,0.0,2022-06-25 11:00:00
2022-06-25 11:15:00+00:00,205.0,446.4,44.61111111111111,15.833333333333332,571.5753553000001,20.777777777777782,17.555555555555557,68992.3,24.444444444444443,15.833333333333332,46.3,156.1,401.27485740000003,4710Q20221,0.0,2022-06-25 11:15:00
2022-06-25 11:30:00+00:00,204.3,445.2,45.33333333333333,15.833333333333332,570.8858796,20.888888888888886,17.555555555555557,68992.3,24.444444444444443,15.777777777777777,46.1,155.1,402.6538088,4710Q20221,0.0,2022-06-25 11:30:00
2022-06-25 11:45:00+00:00,192.7,449.2,48.33333333333333,16.38888888888889,558.475317,20.833333333333332,17.72222222222222,68992.3,23.833333333333336,16.166666666666668,43.5,147.3,410.2380415,4710Q20221,0.0,2022-06-25 11:45:00
2022-06-25 12:00:00+00:00,194.2,447.2,48.55555555555556,16.38888888888889,561.9226955,20.944444444444446,17.88888888888889,68992.3,24.0,16.38888888888889,43.9,147.7,412.9959443,4710Q20221,0.0,2022-06-25 12:00:00
2022-06-25 12:15:00+00:00,193.7,450.5,48.55555555555556,16.38888888888889,562.6121712,21.055555555555557,17.944444444444443,68992.3,24.055555555555554,16.444444444444446,43.7,148.0,413.68542,4710Q20221,0.0,2022-06-25 12:15:00
2022-06-25 12:30:00+00:00,192.4,452.0,48.44444444444444,16.38888888888889,561.9226955,20.944444444444446,18.000000000000004,68992.3,24.0,16.444444444444446,43.4,148.2,415.0643714,4710Q20221,0.0,2022-06-25 12:30:00
2022-06-25 12:45:00+00:00,196.5,450.4,47.77777777777778,16.38888888888889,569.5069282,21.222222222222225,18.000000000000004,68992.3,24.388888888888893,16.444444444444446,44.3,150.9,413.68542,4710Q20221,0.0,2022-06-25 12:45:00
2022-06-25 13:00:00+00:00,196.7,450.8,47.88888888888889,16.38888888888889,569.5069282,21.222222222222225,18.000000000000004,68992.3,24.388888888888893,16.444444444444446,44.3,151.0,412.9959443,4710Q20221,0.0,2022-06-25 13:00:00
2022-06-25 13:15:00+00:00,196.6,448.6,47.77777777777778,16.38888888888889,566.7490254,21.11111111111111,18.000000000000004,68992.3,24.27777777777778,16.38888888888889,44.3,150.0,412.3064686,4710Q20221,0.0,2022-06-25 13:15:00
2022-06-25 13:30:00+00:00,197.5,447.0,47.666666666666664,16.38888888888889,566.7490254,21.055555555555557,18.055555555555554,68992.3,24.27777777777778,16.38888888888889,44.6,149.5,413.68542,4710Q20221,0.0,2022-06-25 13:30:00
2022-06-25 13:45:00+00:00,196.6,449.9,47.77777777777778,16.38888888888889,569.5069282,21.222222222222225,18.111111111111107,68992.3,24.388888888888893,16.38888888888889,44.4,150.3,415.0643714,4710Q20221,0.0,2022-06-25 13:45:00
2022-06-25 14:00:00+00:00,206.9,451.6,45.888888888888886,16.11111111111111,588.8122478,21.722222222222218,17.83333333333333,68992.3,25.38888888888889,16.055555555555554,46.7,158.4,406.790663,4710Q20221,0.0,2022-06-25 14:00:00
2022-06-25 14:15:00+00:00,198.5,450.9,47.666666666666664,16.11111111111111,576.4016852,21.5,17.72222222222222,68992.3,24.72222222222222,16.11111111111111,44.7,151.9,408.8590901,4710Q20221,0.0,2022-06-25 14:15:00
2022-06-25 14:30:00+00:00,199.3,449.9,47.666666666666664,16.11111111111111,577.0911609000001,21.5,17.72222222222222,68992.3,24.72222222222222,16.11111111111111,45.0,152.4,410.2380415,4710Q20221,0.0,2022-06-25 14:30:00
2022-06-25 14:45:00+00:00,199.7,448.9,46.88888888888889,16.11111111111111,572.9543067,21.277777777777775,17.77777777777778,68992.3,24.555555555555557,16.11111111111111,45.1,152.9,408.16961440000006,4710Q20221,0.0,2022-06-25 14:45:00
2022-06-25 15:00:00+00:00,200.7,449.0,47.22222222222222,16.11111111111111,576.4016852,21.38888888888889,17.77777777777778,68992.3,24.666666666666668,16.11111111111111,45.3,153.6,408.8590901,4710Q20221,0.0,2022-06-25 15:00:00
2022-06-25 15:15:00+00:00,201.8,448.9,47.44444444444445,16.11111111111111,580.5385394,21.666666666666668,17.77777777777778,68992.3,24.944444444444446,16.11111111111111,45.5,154.2,409.5485658,4710Q20221,0.0,2022-06-25 15:15:00
2022-06-25 15:30:00+00:00,203.8,447.0,47.77777777777778,16.11111111111111,584.6753936,21.833333333333332,17.77777777777778,68992.3,25.166666666666664,16.11111111111111,46.0,154.3,408.8590901,4710Q20221,0.0,2022-06-25 15:30:00
2022-06-25 15:45:00+00:00,202.9,446.4,47.611111111111114,16.11111111111111,580.5385394,21.722222222222218,17.77777777777778,68992.3,25.0,16.11111111111111,45.8,153.8,408.16961440000006,4710Q20221,0.0,2022-06-25 15:45:00
2022-06-25 16:00:00+00:00,203.6,445.6,47.5,16.11111111111111,581.2280151,21.666666666666668,17.83333333333333,68992.3,24.944444444444446,16.166666666666668,45.9,154.0,409.5485658,4710Q20221,0.0,2022-06-25 16:00:00
2022-06-25 16:15:00+00:00,208.7,446.3,47.22222222222222,16.11111111111111,595.7070048,22.277777777777775,17.72222222222222,69007.6,25.666666666666668,16.055555555555554,47.1,157.6,406.790663,4710Q20221,0.0,2022-06-25 16:15:00
2022-06-25 16:30:00+00:00,205.4,445.0,48.44444444444444,16.11111111111111,590.8806749,22.22222222222222,17.83333333333333,69007.6,25.444444444444443,16.222222222222225,46.4,155.7,409.5485658,4710Q20221,0.0,2022-06-25 16:30:00
2022-06-25 16:45:00+00:00,209.8,448.4,47.333333333333336,16.11111111111111,601.9122861,22.5,17.77777777777778,69007.6,25.888888888888886,16.11111111111111,47.4,160.0,408.16961440000006,4710Q20221,0.0,2022-06-25 16:45:00
2022-06-25 17:00:00+00:00,216.9,449.4,45.888888888888886,16.11111111111111,610.1859945,22.5,17.944444444444443,69007.6,26.333333333333336,16.055555555555554,49.0,164.2,406.790663,4710Q20221,0.0,2022-06-25 17:00:00
2022-06-25 17:15:00+00:00,214.2,451.3,46.0,16.11111111111111,606.738616,22.444444444444446,17.944444444444443,69007.6,26.166666666666664,16.055555555555554,48.3,163.2,406.790663,4710Q20221,0.0,2022-06-25 17:15:00
2022-06-25 17:30:00+00:00,214.9,450.5,46.333333333333336,16.11111111111111,610.1859945,22.61111111111111,17.944444444444443,69007.6,26.333333333333336,16.055555555555554,48.5,164.1,406.790663,4710Q20221,0.0,2022-06-25 17:30:00
2022-06-25 17:45:00+00:00,210.0,450.1,47.05555555555556,16.11111111111111,601.2228104000001,22.444444444444446,17.83333333333333,69007.6,25.944444444444446,16.11111111111111,47.4,160.3,408.16961440000006,4710Q20221,0.0,2022-06-25 17:45:00
2022-06-25 18:00:00+00:00,204.5,450.5,48.61111111111111,16.11111111111111,596.3964805,22.555555555555554,17.77777777777778,69007.6,25.77777777777778,16.11111111111111,46.2,156.0,409.5485658,4710Q20221,0.0,2022-06-25 18:00:00
2022-06-25 18:15:00+00:00,209.5,450.9,47.05555555555556,16.11111111111111,600.5333347,22.444444444444446,17.83333333333333,69007.6,25.944444444444446,16.055555555555554,47.3,160.4,406.790663,4710Q20221,0.0,2022-06-25 18:15:00
2022-06-25 18:30:00+00:00,202.0,450.8,48.61111111111111,16.11111111111111,589.5017235,22.277777777777775,17.72222222222222,69007.6,25.444444444444443,16.11111111111111,45.6,154.1,408.8590901,4710Q20221,0.0,2022-06-25 18:30:00
2022-06-25 18:45:00+00:00,209.6,450.5,47.22222222222222,16.11111111111111,601.9122861,22.5,17.83333333333333,69007.6,25.944444444444446,16.11111111111111,47.4,159.8,408.16961440000006,4710Q20221,0.0,2022-06-25 18:45:00
2022-06-25 19:00:00+00:00,210.0,450.6,47.77777777777778,16.11111111111111,607.4280917,22.83333333333333,17.83333333333333,69007.6,26.22222222222222,16.11111111111111,47.4,160.3,406.790663,4710Q20221,0.0,2022-06-25 19:00:00
2022-06-25 19:15:00+00:00,210.8,450.1,47.88888888888889,16.11111111111111,608.1175674000001,22.88888888888889,17.83333333333333,69010.4,26.277777777777775,16.11111111111111,47.4,160.4,408.16961440000006,4710Q20221,0.0,2022-06-25 19:15:00
2022-06-25 19:30:00+00:00,209.0,450.6,47.77777777777778,16.11111111111111,603.2912375,22.61111111111111,17.83333333333333,69010.4,26.055555555555557,16.11111111111111,47.2,159.6,406.790663,4710Q20221,0.0,2022-06-25 19:30:00
2022-06-25 19:45:00+00:00,208.1,450.8,47.77777777777778,16.11111111111111,602.6017618000001,22.61111111111111,17.83333333333333,69010.4,25.999999999999996,16.11111111111111,47.0,159.4,406.1011873,4710Q20221,0.0,2022-06-25 19:45:00
2022-06-25 20:00:00+00:00,213.1,450.5,46.77777777777778,16.11111111111111,606.0491403000001,22.444444444444446,17.83333333333333,69010.4,26.11111111111111,15.999999999999998,48.1,162.8,405.4117116,4710Q20221,0.0,2022-06-25 20:00:00
2022-06-25 20:15:00+00:00,205.0,451.2,48.44444444444444,16.11111111111111,599.1543833000001,22.555555555555554,17.72222222222222,69010.4,25.833333333333332,15.999999999999998,46.3,156.4,408.8590901,4710Q20221,0.0,2022-06-25 20:15:00
2022-06-25 20:30:00+00:00,205.0,451.1,48.94444444444444,16.11111111111111,600.5333347,22.722222222222225,17.72222222222222,69010.4,25.944444444444446,15.999999999999998,46.3,156.6,408.8590901,4710Q20221,0.0,2022-06-25 20:30:00
2022-06-25 20:45:00+00:00,209.8,450.2,47.05555555555556,16.11111111111111,599.1543833000001,22.388888888888886,17.77777777777778,69010.4,25.888888888888886,16.055555555555554,47.4,160.2,406.1011873,4710Q20221,0.0,2022-06-25 20:45:00
2022-06-25 21:00:00+00:00,202.1,450.0,47.94444444444444,16.11111111111111,585.3648693,21.888888888888893,17.77777777777778,69010.4,25.166666666666664,16.166666666666668,45.5,154.6,408.8590901,4710Q20221,0.0,2022-06-25 21:00:00
2022-06-25 21:15:00+00:00,208.3,451.3,46.166666666666664,16.11111111111111,592.949102,21.888888888888893,17.77777777777778,69010.4,25.555555555555554,16.055555555555554,47.0,159.1,406.1011873,4710Q20221,0.0,2022-06-25 21:15:00
2022-06-25 21:30:00+00:00,205.0,452.1,46.72222222222222,16.11111111111111,587.4332964,21.722222222222218,17.83333333333333,69010.4,25.27777777777778,16.055555555555554,46.3,157.4,406.790663,4710Q20221,0.0,2022-06-25 21:30:00
2022-06-25 21:45:00+00:00,196.1,453.2,48.22222222222222,16.11111111111111,573.6437824000001,21.5,17.72222222222222,69010.4,24.611111111111107,16.166666666666668,44.3,150.8,409.5485658,4710Q20221,0.0,2022-06-25 21:45:00
2022-06-25 22:00:00+00:00,200.0,454.5,46.666666666666664,16.11111111111111,579.159588,21.44444444444444,17.77777777777778,69010.4,24.888888888888886,16.055555555555554,45.2,154.4,407.4801387,4710Q20221,0.0,2022-06-25 22:00:00
2022-06-25 22:15:00+00:00,200.2,451.2,46.72222222222222,16.11111111111111,574.3332581,21.277777777777775,17.77777777777778,69010.4,24.666666666666668,16.055555555555554,45.2,154.5,406.790663,4710Q20221,0.0,2022-06-25 22:15:00
2022-06-25 22:30:00+00:00,199.3,452.1,46.99999999999999,16.11111111111111,574.3332581,21.277777777777775,17.77777777777778,69010.4,24.611111111111107,16.055555555555554,45.2,153.4,406.790663,4710Q20221,0.0,2022-06-25 22:30:00
2022-06-25 22:45:00+00:00,195.4,453.3,47.22222222222222,16.11111111111111,566.0595496999999,20.999999999999996,17.77777777777778,69010.4,24.222222222222218,16.166666666666668,44.1,150.7,409.5485658,4710Q20221,0.0,2022-06-25 22:45:00
2022-06-25 23:00:00+00:00,197.0,452.8,46.83333333333333,16.11111111111111,568.8174525000001,20.999999999999996,17.77777777777778,69010.4,24.333333333333332,16.166666666666668,44.3,152.3,408.16961440000006,4710Q20221,0.0,2022-06-25 23:00:00
2022-06-25 23:15:00+00:00,195.2,453.6,46.77777777777778,16.11111111111111,565.370074,20.944444444444446,17.666666666666664,69010.4,24.222222222222218,15.999999999999998,44.0,150.0,406.1011873,4710Q20221,0.0,2022-06-25 23:15:00
2022-06-25 23:30:00+00:00,195.1,447.5,47.83333333333333,16.11111111111111,559.8542684,20.833333333333332,17.666666666666664,69010.4,23.94444444444444,16.222222222222225,44.0,148.9,410.2380415,4710Q20221,0.0,2022-06-25 23:30:00
2022-06-25 23:45:00+00:00,198.6,448.2,46.666666666666664,16.11111111111111,565.370074,20.888888888888886,17.72222222222222,69010.4,24.166666666666664,16.222222222222225,44.8,151.6,408.16961440000006,4710Q20221,0.0,2022-06-25 23:45:00
2022-06-26 00:00:00+00:00,196.3,449.7,46.77777777777778,16.11111111111111,561.9226955,20.72222222222222,17.72222222222222,69010.4,24.0,16.222222222222225,44.3,150.3,406.790663,4710Q20221,0.0,2022-06-26 00:00:00
2022-06-26 00:15:00+00:00,196.5,450.5,46.99999999999999,16.11111111111111,563.9911226,20.888888888888886,17.72222222222222,69010.4,24.111111111111114,16.222222222222225,44.4,150.4,408.16961440000006,4710Q20221,0.0,2022-06-26 00:15:00
2022-06-26 00:30:00+00:00,195.8,451.2,46.99999999999999,16.11111111111111,563.3016469,20.833333333333332,17.72222222222222,69010.4,24.111111111111114,16.222222222222225,44.2,150.6,406.790663,4710Q20221,0.0,2022-06-26 00:30:00
2022-06-26 00:45:00+00:00,195.1,452.9,46.99999999999999,16.11111111111111,562.6121712,20.833333333333332,17.72222222222222,69010.4,24.111111111111114,16.222222222222225,44.2,150.2,406.790663,4710Q20221,0.0,2022-06-26 00:45:00
2022-06-26 01:00:00+00:00,191.7,453.4,48.22222222222222,16.11111111111111,561.2332198,20.833333333333332,17.72222222222222,69010.4,23.94444444444444,16.11111111111111,43.2,148.7,408.8590901,4710Q20221,0.0,2022-06-26 01:00:00
2022-06-26 01:15:00+00:00,203.7,449.6,46.5,16.11111111111111,573.6437824000001,20.833333333333332,17.83333333333333,69010.4,24.222222222222218,16.166666666666668,46.0,156.2,408.16961440000006,4710Q20221,0.0,2022-06-26 01:15:00
2022-06-26 01:30:00+00:00,194.3,449.4,47.55555555555555,16.11111111111111,559.8542684,20.777777777777782,17.666666666666664,69010.4,23.88888888888889,16.11111111111111,43.9,148.7,408.16961440000006,4710Q20221,0.0,2022-06-26 01:30:00
2022-06-26 01:45:00+00:00,194.4,450.1,47.88888888888889,16.11111111111111,560.5437441,20.833333333333332,17.72222222222222,69010.4,24.0,16.11111111111111,43.9,148.9,409.5485658,4710Q20221,0.0,2022-06-26 01:45:00
2022-06-26 02:00:00+00:00,193.3,451.3,47.88888888888889,16.11111111111111,561.2332198,20.833333333333332,17.666666666666664,69010.4,23.94444444444444,16.11111111111111,43.6,148.7,408.8590901,4710Q20221,0.0,2022-06-26 02:00:00
2022-06-26 02:15:00+00:00,194.6,451.0,47.88888888888889,16.11111111111111,563.3016469,20.944444444444446,17.666666666666664,69010.4,24.055555555555554,16.11111111111111,43.9,149.2,409.5485658,4710Q20221,0.0,2022-06-26 02:15:00
2022-06-26 02:30:00+00:00,193.5,451.7,47.72222222222222,16.11111111111111,559.8542684,20.777777777777782,17.666666666666664,69010.4,23.88888888888889,16.11111111111111,43.7,149.0,408.8590901,4710Q20221,0.0,2022-06-26 02:30:00
2022-06-26 02:45:00+00:00,194.7,449.5,47.88888888888889,16.11111111111111,561.9226955,20.777777777777782,17.61111111111111,69010.4,23.88888888888889,16.055555555555554,44.0,148.8,406.790663,4710Q20221,0.0,2022-06-26 02:45:00
2022-06-26 03:00:00+00:00,193.0,450.5,48.44444444444444,16.11111111111111,559.8542684,20.777777777777782,17.61111111111111,69010.4,23.88888888888889,16.055555555555554,43.6,148.1,406.790663,4710Q20221,0.0,2022-06-26 03:00:00
2022-06-26 03:15:00+00:00,192.7,450.7,48.44444444444444,16.11111111111111,559.1647927,20.888888888888886,17.61111111111111,69010.4,23.88888888888889,16.055555555555554,43.6,147.9,406.790663,4710Q20221,0.0,2022-06-26 03:15:00
2022-06-26 03:30:00+00:00,193.0,450.5,48.44444444444444,16.11111111111111,559.8542684,20.888888888888886,17.666666666666664,69010.4,23.88888888888889,16.055555555555554,43.6,147.8,408.8590901,4710Q20221,0.0,2022-06-26 03:30:00
2022-06-26 03:45:00+00:00,198.7,452.4,46.27777777777778,16.11111111111111,568.8174525000001,20.944444444444446,17.77777777777778,69010.4,24.333333333333332,16.055555555555554,44.9,153.0,406.790663,4710Q20221,0.0,2022-06-26 03:45:00
2022-06-26 04:00:00+00:00,192.6,450.3,48.11111111111111,16.11111111111111,556.4068899,20.72222222222222,17.666666666666664,69010.4,23.777777777777775,16.11111111111111,43.5,148.0,408.8590901,4710Q20221,0.0,2022-06-26 04:00:00
2022-06-26 04:15:00+00:00,193.8,450.9,48.388888888888886,16.11111111111111,563.3016469,20.999999999999996,17.666666666666664,69010.4,24.055555555555554,16.11111111111111,43.8,148.3,409.5485658,4710Q20221,0.0,2022-06-26 04:15:00
2022-06-26 04:30:00+00:00,198.8,450.5,46.27777777777778,16.11111111111111,566.7490254,20.833333333333332,17.72222222222222,69010.4,24.222222222222218,16.055555555555554,44.8,152.3,406.1011873,4710Q20221,0.0,2022-06-26 04:30:00
2022-06-26 04:45:00+00:00,192.2,452.6,48.11111111111111,16.11111111111111,559.1647927,20.833333333333332,17.666666666666664,69010.4,23.88888888888889,16.166666666666668,43.4,148.7,408.8590901,4710Q20221,0.0,2022-06-26 04:45:00
2022-06-26 05:00:00+00:00,192.2,452.6,48.11111111111111,16.11111111111111,559.1647927,20.833333333333332,17.666666666666664,69010.4,23.88888888888889,16.166666666666668,43.4,148.7,408.8590901,4710Q20221,0.0,2022-06-26 05:00:00
2022-06-26 06:45:00+00:00,195.0,451.1,47.55555555555555,16.11111111111111,563.3016469,20.888888888888886,17.77777777777778,69020.2,24.055555555555554,16.166666666666668,44.0,150.4,408.8590901,4710Q20221,0.0,2022-06-26 06:45:00
2022-06-26 07:00:00+00:00,195.9,453.0,46.94444444444444,16.11111111111111,563.9911226,20.888888888888886,17.666666666666664,69020.2,24.111111111111114,16.055555555555554,44.2,150.3,406.790663,4710Q20221,0.0,2022-06-26 07:00:00
2022-06-26 07:15:00+00:00,191.5,453.2,48.388888888888886,16.11111111111111,559.1647927,20.833333333333332,17.666666666666664,69020.2,23.88888888888889,16.166666666666668,43.2,147.7,408.8590901,4710Q20221,0.0,2022-06-26 07:15:00
2022-06-26 07:30:00+00:00,196.7,453.4,47.333333333333336,16.11111111111111,566.7490254,20.833333333333332,17.666666666666664,69020.2,24.111111111111114,16.11111111111111,44.4,151.8,408.16961440000006,4710Q20221,0.0,2022-06-26 07:30:00
2022-06-26 07:45:00+00:00,193.0,453.7,47.16666666666667,16.11111111111111,561.9226955,20.833333333333332,17.666666666666664,69020.2,24.111111111111114,16.055555555555554,43.7,149.6,406.790663,4710Q20221,0.0,2022-06-26 07:45:00
2022-06-26 08:00:00+00:00,192.4,453.9,48.27777777777778,16.11111111111111,560.5437441,20.833333333333332,17.666666666666664,69020.2,24.0,16.222222222222225,43.4,148.7,409.5485658,4710Q20221,0.0,2022-06-26 08:00:00
2022-06-26 08:15:00+00:00,195.1,454.7,46.77777777777778,16.11111111111111,565.370074,20.833333333333332,17.666666666666664,69020.2,24.222222222222218,16.055555555555554,44.0,151.6,406.790663,4710Q20221,0.0,2022-06-26 08:15:00
2022-06-26 08:30:00+00:00,194.3,454.6,47.22222222222222,16.11111111111111,563.9911226,20.944444444444446,17.666666666666664,69020.2,24.166666666666664,16.055555555555554,43.9,150.6,406.790663,4710Q20221,0.0,2022-06-26 08:30:00
2022-06-26 08:45:00+00:00,192.9,451.6,48.05555555555556,16.11111111111111,559.1647927,20.777777777777782,17.77777777777778,69020.2,23.88888888888889,16.222222222222225,43.5,147.7,409.5485658,4710Q20221,0.0,2022-06-26 08:45:00
2022-06-26 09:00:00+00:00,198.6,451.5,46.388888888888886,16.11111111111111,568.1279768,20.944444444444446,17.666666666666664,69020.2,24.27777777777778,15.999999999999998,44.8,152.9,406.1011873,4710Q20221,0.0,2022-06-26 09:00:00
2022-06-26 09:15:00+00:00,193.4,451.3,48.166666666666664,16.11111111111111,560.5437441,20.944444444444446,17.72222222222222,69020.2,23.94444444444444,16.166666666666668,43.6,148.9,410.2380415,4710Q20221,0.0,2022-06-26 09:15:00
2022-06-26 09:30:00+00:00,197.3,453.3,46.88888888888889,16.11111111111111,569.5069282,21.055555555555557,17.666666666666664,69020.2,24.333333333333332,15.999999999999998,44.6,151.8,406.1011873,4710Q20221,0.0,2022-06-26 09:30:00
2022-06-26 09:45:00+00:00,190.9,453.1,48.166666666666664,16.11111111111111,555.7174142,20.666666666666668,17.61111111111111,69020.2,23.666666666666664,15.999999999999998,43.1,147.4,408.16961440000006,4710Q20221,0.0,2022-06-26 09:45:00
2022-06-26 10:00:00+00:00,192.8,451.7,48.5,16.11111111111111,561.9226955,20.944444444444446,17.61111111111111,69020.2,24.0,15.999999999999998,43.6,148.7,409.5485658,4710Q20221,0.0,2022-06-26 10:00:00
2022-06-26 10:15:00+00:00,196.4,452.0,47.27777777777777,16.11111111111111,566.0595496999999,20.944444444444446,17.61111111111111,69024.4,24.166666666666664,16.11111111111111,44.3,151.5,408.16961440000006,4710Q20221,0.0,2022-06-26 10:15:00
2022-06-26 10:30:00+00:00,192.1,452.0,48.11111111111111,16.11111111111111,559.1647927,20.833333333333332,17.555555555555557,69024.4,23.88888888888889,16.055555555555554,43.4,147.1,408.16961440000006,4710Q20221,0.0,2022-06-26 10:30:00
2022-06-26 10:45:00+00:00,193.9,450.1,48.666666666666664,16.11111111111111,563.3016469,21.055555555555557,17.555555555555557,69024.4,24.111111111111114,16.055555555555554,43.8,148.2,408.16961440000006,4710Q20221,0.0,2022-06-26 10:45:00
2022-06-26 11:00:00+00:00,194.3,449.3,48.666666666666664,16.11111111111111,563.3016469,21.055555555555557,17.555555555555557,69024.4,24.111111111111114,16.055555555555554,43.8,148.1,408.8590901,4710Q20221,0.0,2022-06-26 11:00:00
2022-06-26 11:15:00+00:00,196.2,446.7,48.888888888888886,16.11111111111111,566.7490254,21.222222222222225,17.555555555555557,69024.4,24.222222222222218,16.055555555555554,44.3,149.2,408.16961440000006,4710Q20221,0.0,2022-06-26 11:15:00
2022-06-26 11:30:00+00:00,194.6,451.0,49.111111111111114,16.11111111111111,568.8174525000001,21.333333333333336,17.5,69024.4,24.333333333333332,16.055555555555554,43.9,148.9,408.16961440000006,4710Q20221,0.0,2022-06-26 11:30:00
2022-06-26 11:45:00+00:00,194.8,451.4,49.38888888888889,16.666666666666668,571.5753553000001,21.555555555555554,17.5,69024.4,24.499999999999996,16.055555555555554,44.0,149.1,406.1011873,4710Q20221,0.0,2022-06-26 11:45:00
2022-06-26 13:30:00+00:00,197.0,449.0,50.166666666666664,16.666666666666668,579.8490637,21.944444444444443,17.333333333333336,69027.0,24.888888888888886,15.88888888888889,44.4,150.8,404.72223590000004,4710Q20221,0.0,2022-06-26 13:30:00
2022-06-26 13:45:00+00:00,195.4,451.3,50.5,16.666666666666668,580.5385394,22.11111111111111,16.77777777777778,69027.0,24.888888888888886,15.333333333333334,44.1,150.2,395.7590518,4710Q20221,0.0,2022-06-26 13:45:00
2022-06-26 14:00:00+00:00,194.3,449.4,50.83333333333333,16.666666666666668,577.0911609000001,22.11111111111111,15.833333333333332,69027.0,24.777777777777775,14.444444444444445,43.9,148.2,383.3484892,4710Q20221,0.0,2022-06-26 14:00:00
2022-06-26 14:15:00+00:00,192.6,450.3,51.05555555555556,16.666666666666668,573.6437824000001,21.944444444444443,15.277777777777777,69027.0,24.611111111111107,13.944444444444445,43.5,146.7,374.3853051,4710Q20221,0.0,2022-06-26 14:15:00
2022-06-26 18:45:00+00:00,197.2,452.5,54.94444444444444,16.666666666666668,610.1859945,23.777777777777775,16.88888888888889,69030.7,26.38888888888889,15.555555555555555,44.5,150.6,401.9643331,4710Q20221,0.0,2022-06-26 18:45:00
2022-06-26 19:00:00+00:00,196.9,452.6,55.33333333333333,16.666666666666668,610.8754702,24.222222222222218,16.72222222222222,69030.7,26.38888888888889,15.444444444444443,44.4,149.5,398.5169546,4710Q20221,0.0,2022-06-26 19:00:00
2022-06-26 19:15:00+00:00,198.3,452.2,55.61111111111111,16.666666666666668,614.3228487,24.555555555555557,16.72222222222222,69030.7,26.666666666666664,15.444444444444443,44.7,151.4,397.8274789,4710Q20221,0.0,2022-06-26 19:15:00
2022-06-26 19:30:00+00:00,198.3,451.5,55.77777777777778,16.666666666666668,615.7018001,24.666666666666668,16.72222222222222,69030.7,26.722222222222218,15.444444444444443,44.7,150.7,397.1380032,4710Q20221,0.0,2022-06-26 19:30:00
2022-06-26 19:45:00+00:00,199.8,450.8,56.11111111111111,16.666666666666668,621.2176057,25.0,16.72222222222222,69030.7,26.888888888888893,15.444444444444443,45.1,151.0,399.2064303,4710Q20221,0.0,2022-06-26 19:45:00
2022-06-26 20:00:00+00:00,199.8,450.5,55.888888888888886,16.666666666666668,620.52813,24.888888888888886,16.833333333333332,69030.7,26.888888888888893,15.61111111111111,45.1,151.5,401.27485740000003,4710Q20221,0.0,2022-06-26 20:00:00
2022-06-26 20:15:00+00:00,201.6,448.2,55.888888888888886,16.666666666666668,621.2176057,24.888888888888886,17.0,69030.7,26.944444444444443,15.777777777777777,45.5,151.8,402.6538088,4710Q20221,0.0,2022-06-26 20:15:00
2022-06-26 20:30:00+00:00,202.6,447.3,56.00000000000001,16.666666666666668,624.6649841999999,25.11111111111111,17.0,69030.7,27.111111111111107,15.777777777777777,45.7,152.5,405.4117116,4710Q20221,0.0,2022-06-26 20:30:00
2022-06-26 20:45:00+00:00,203.7,446.7,56.11111111111111,16.666666666666668,627.4228870000001,25.222222222222225,17.0,69030.7,27.111111111111107,15.777777777777777,46.0,152.8,406.1011873,4710Q20221,0.0,2022-06-26 20:45:00
2022-06-26 21:00:00+00:00,205.0,446.3,56.666666666666664,16.666666666666668,633.6281683000001,25.611111111111107,17.0,69030.7,27.5,15.777777777777777,46.3,154.3,405.4117116,4710Q20221,0.0,2022-06-26 21:00:00
2022-06-26 21:15:00+00:00,202.1,453.8,56.88888888888889,16.666666666666668,638.4544982,25.77777777777778,17.0,69030.7,27.722222222222225,15.777777777777777,45.6,155.1,406.1011873,4710Q20221,0.0,2022-06-26 21:15:00
2022-06-26 21:30:00+00:00,201.7,454.3,56.833333333333336,16.666666666666668,635.0071197,25.666666666666668,17.0,69030.7,27.55555555555555,15.777777777777777,45.5,153.4,406.1011873,4710Q20221,0.0,2022-06-26 21:30:00
2022-06-26 21:45:00+00:00,202.6,453.0,56.88888888888889,16.666666666666668,636.3860711,25.72222222222222,17.27777777777778,69030.7,27.61111111111111,15.999999999999998,45.7,154.4,408.16961440000006,4710Q20221,0.0,2022-06-26 21:45:00
2022-06-26 22:00:00+00:00,201.8,453.7,56.55555555555556,16.666666666666668,633.6281683000001,25.555555555555554,17.5,69030.7,27.5,16.222222222222225,45.5,153.9,411.6169929,4710Q20221,0.0,2022-06-26 22:00:00
2022-06-26 22:15:00+00:00,202.9,453.8,56.333333333333336,16.666666666666668,636.3860711,25.611111111111107,17.666666666666664,69030.7,27.61111111111111,16.444444444444446,45.8,155.5,415.0643714,4710Q20221,0.0,2022-06-26 22:15:00
2022-06-26 22:30:00+00:00,203.5,454.3,56.49999999999999,16.666666666666668,639.8334496,25.72222222222222,17.83333333333333,69030.7,27.722222222222225,16.61111111111111,45.8,155.8,416.44332280000003,4710Q20221,0.0,2022-06-26 22:30:00
2022-06-26 22:45:00+00:00,203.7,453.6,56.388888888888886,16.666666666666668,639.1439739,25.666666666666668,17.944444444444443,69034.9,27.722222222222225,16.61111111111111,46.0,155.8,418.51174990000004,4710Q20221,0.0,2022-06-26 22:45:00
2022-06-26 23:00:00+00:00,203.7,454.9,56.333333333333336,16.666666666666668,639.1439739,25.666666666666668,17.944444444444443,69034.9,27.77777777777778,16.61111111111111,46.0,155.3,419.2012256,4710Q20221,0.0,2022-06-26 23:00:00
