DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2022-06-26 23:15:00+00:00,207.8,450.9,54.66666666666667,16.666666666666668,637.0755468000001,25.38888888888889,17.944444444444443,69034.9,27.666666666666664,16.666666666666668,46.9,157.8,417.82227420000004,4710Q20221,0.0,2022-06-26 23:15:00
2022-06-26 23:30:00+00:00,210.3,451.4,54.66666666666667,16.666666666666668,649.4861094,26.055555555555557,17.944444444444443,69034.9,28.166666666666668,16.666666666666668,47.5,160.0,417.82227420000004,4710Q20221,0.0,2022-06-26 23:30:00
2022-06-26 23:45:00+00:00,209.5,452.4,55.61111111111111,16.666666666666668,652.2440121999999,26.333333333333336,17.944444444444443,69034.9,28.388888888888886,16.666666666666668,47.3,159.5,416.44332280000003,4710Q20221,0.0,2022-06-26 23:45:00
2022-06-27 00:00:00+00:00,209.3,452.6,55.61111111111111,16.666666666666668,650.1755851,26.333333333333336,17.944444444444443,69034.9,28.388888888888886,16.666666666666668,47.3,158.6,417.13279850000004,4710Q20221,0.0,2022-06-27 00:00:00
2022-06-27 02:00:00+00:00,204.6,451.3,55.16666666666667,16.666666666666668,632.2492169000001,25.05555555555555,17.944444444444443,69034.9,27.388888888888886,16.61111111111111,46.1,156.2,416.44332280000003,4710Q20221,0.0,2022-06-27 02:00:00
2022-06-27 02:15:00+00:00,204.4,451.7,55.16666666666667,16.666666666666668,632.9386926,25.05555555555555,17.944444444444443,69034.9,27.388888888888886,16.61111111111111,46.3,156.4,416.44332280000003,4710Q20221,0.0,2022-06-27 02:15:00
2022-06-27 02:30:00+00:00,203.5,453.5,55.0,16.666666666666668,630.1807898000001,25.0,17.944444444444443,69034.9,27.388888888888886,16.61111111111111,45.9,155.5,416.44332280000003,4710Q20221,0.0,2022-06-27 02:30:00
2022-06-27 02:45:00+00:00,202.7,454.5,54.83333333333333,16.666666666666668,629.4913141,24.833333333333336,17.944444444444443,69034.9,27.333333333333336,16.61111111111111,45.7,155.2,418.51174990000004,4710Q20221,0.0,2022-06-27 02:45:00
2022-06-27 03:00:00+00:00,202.7,452.2,54.66666666666667,16.666666666666668,625.3544599,24.444444444444443,17.88888888888889,69034.9,27.166666666666668,16.555555555555554,45.7,154.6,416.44332280000003,4710Q20221,0.0,2022-06-27 03:00:00
2022-06-27 03:15:00+00:00,200.9,453.1,54.72222222222222,16.666666666666668,623.9755085,24.27777777777778,17.83333333333333,69034.9,27.055555555555557,16.5,45.4,154.8,415.7538471,4710Q20221,0.0,2022-06-27 03:15:00
2022-06-27 03:30:00+00:00,199.9,454.7,54.49999999999999,16.666666666666668,619.1491786,24.111111111111114,17.83333333333333,69034.9,26.944444444444443,16.444444444444446,45.1,153.4,414.3748957,4710Q20221,0.0,2022-06-27 03:30:00
2022-06-27 03:45:00+00:00,191.5,447.1,51.05555555555556,16.666666666666668,562.6121712,21.166666666666664,17.83333333333333,69034.9,24.111111111111114,16.444444444444446,43.2,145.2,411.6169929,4710Q20221,0.0,2022-06-27 03:45:00
2022-06-27 04:00:00+00:00,189.4,448.7,50.22222222222222,16.666666666666668,554.3384628000001,20.72222222222222,17.83333333333333,69034.9,23.666666666666664,16.166666666666668,42.7,144.2,409.5485658,4710Q20221,0.0,2022-06-27 04:00:00
2022-06-27 04:15:00+00:00,189.6,449.4,50.33333333333333,16.666666666666668,556.4068899,20.888888888888886,17.83333333333333,69034.9,23.777777777777775,16.166666666666668,42.8,145.0,409.5485658,4710Q20221,0.0,2022-06-27 04:15:00
2022-06-27 04:30:00+00:00,189.7,449.3,50.388888888888886,16.666666666666668,557.7858413,20.888888888888886,17.83333333333333,69034.9,23.777777777777775,16.166666666666668,42.8,145.2,408.8590901,4710Q20221,0.0,2022-06-27 04:30:00
2022-06-27 08:15:00+00:00,193.9,448.9,51.11111111111111,16.666666666666668,577.7806366,21.833333333333332,17.27777777777778,69034.9,24.611111111111107,16.055555555555554,43.8,147.8,405.4117116,4710Q20221,0.0,2022-06-27 08:15:00
2022-06-27 08:30:00+00:00,188.3,450.0,49.72222222222222,16.666666666666668,555.0279385,20.611111111111107,17.27777777777778,69034.9,23.388888888888886,15.833333333333332,42.5,144.5,404.72223590000004,4710Q20221,0.0,2022-06-27 08:30:00
2022-06-27 08:45:00+00:00,184.3,449.9,49.05555555555555,16.666666666666668,534.3436675,19.61111111111111,17.27777777777778,69034.9,22.5,15.833333333333332,41.6,140.6,404.72223590000004,4710Q20221,0.0,2022-06-27 08:45:00
2022-06-27 09:00:00+00:00,184.3,449.3,49.49999999999999,16.666666666666668,532.9647161,19.666666666666668,17.166666666666664,69034.9,22.61111111111111,15.777777777777777,41.6,140.7,403.34328450000004,4710Q20221,0.0,2022-06-27 09:00:00
2022-06-27 09:15:00+00:00,195.4,449.7,52.44444444444444,16.666666666666668,586.054345,22.555555555555554,16.944444444444443,69034.9,25.33333333333333,15.61111111111111,44.1,148.8,401.27485740000003,4710Q20221,0.0,2022-06-27 09:15:00
2022-06-27 09:30:00+00:00,185.4,451.6,49.833333333333336,16.666666666666668,544.685803,20.33333333333333,16.944444444444443,69034.9,23.111111111111107,15.499999999999998,41.9,142.6,398.5169546,4710Q20221,0.0,2022-06-27 09:30:00
2022-06-27 09:45:00+00:00,185.8,450.8,50.0,16.666666666666668,543.9963273000001,20.27777777777778,16.944444444444443,69034.9,23.166666666666668,15.499999999999998,41.9,142.4,398.5169546,4710Q20221,0.0,2022-06-27 09:45:00
2022-06-27 10:00:00+00:00,188.2,448.1,50.666666666666664,16.666666666666668,551.58056,20.777777777777782,16.944444444444443,69034.9,23.666666666666664,15.499999999999998,42.5,142.7,398.5169546,4710Q20221,0.0,2022-06-27 10:00:00
2022-06-27 10:15:00+00:00,189.2,450.1,51.05555555555556,16.666666666666668,560.5437441,21.222222222222225,16.72222222222222,69034.9,24.111111111111114,15.38888888888889,42.9,144.6,397.8274789,4710Q20221,0.0,2022-06-27 10:15:00
2022-06-27 10:30:00+00:00,190.4,449.4,51.166666666666664,16.666666666666668,565.370074,21.44444444444444,16.72222222222222,69034.9,24.222222222222218,15.333333333333334,43.0,145.7,395.7590518,4710Q20221,0.0,2022-06-27 10:30:00
2022-06-27 10:45:00+00:00,188.1,454.5,50.83333333333333,16.666666666666668,563.3016469,21.277777777777775,16.833333333333332,69034.9,24.055555555555554,15.444444444444443,42.5,145.4,398.5169546,4710Q20221,0.0,2022-06-27 10:45:00
2022-06-27 11:00:00+00:00,188.0,453.3,50.55555555555556,16.666666666666668,559.8542684,21.11111111111111,16.833333333333332,69034.9,23.88888888888889,15.555555555555555,42.4,144.8,399.895906,4710Q20221,0.0,2022-06-27 11:00:00
2022-06-27 11:15:00+00:00,187.5,452.8,50.33333333333333,16.666666666666668,556.4068899,20.833333333333332,16.833333333333332,69046.6,23.666666666666664,15.555555555555555,42.3,145.0,401.27485740000003,4710Q20221,0.0,2022-06-27 11:15:00
2022-06-27 11:30:00+00:00,187.7,449.5,50.0,16.666666666666668,550.8910843000001,20.555555555555554,16.833333333333332,69046.6,23.388888888888886,15.555555555555555,42.3,143.3,399.895906,4710Q20221,0.0,2022-06-27 11:30:00
2022-06-27 11:45:00+00:00,188.4,446.9,50.22222222222222,16.666666666666668,547.4437058000001,20.500000000000004,16.833333333333332,69046.6,23.388888888888886,15.555555555555555,42.5,143.0,401.27485740000003,4710Q20221,0.0,2022-06-27 11:45:00
2022-06-27 12:00:00+00:00,188.3,450.1,50.666666666666664,16.666666666666668,555.0279385,20.944444444444446,17.11111111111111,69046.6,23.833333333333336,15.72222222222222,42.5,144.1,403.34328450000004,4710Q20221,0.0,2022-06-27 12:00:00
2022-06-27 12:15:00+00:00,189.5,451.7,51.166666666666664,16.666666666666668,565.370074,21.44444444444444,17.11111111111111,69046.6,24.333333333333332,15.72222222222222,42.9,145.3,401.9643331,4710Q20221,0.0,2022-06-27 12:15:00
2022-06-27 12:30:00+00:00,191.4,449.9,51.0,16.666666666666668,567.4385011,21.5,17.11111111111111,69046.6,24.27777777777778,15.72222222222222,43.2,146.7,401.9643331,4710Q20221,0.0,2022-06-27 12:30:00
2022-06-27 12:45:00+00:00,191.4,449.1,50.666666666666664,16.666666666666668,563.9911226,21.277777777777775,17.0,69046.6,24.055555555555554,15.666666666666668,43.1,145.5,401.9643331,4710Q20221,0.0,2022-06-27 12:45:00
2022-06-27 13:00:00+00:00,188.3,449.6,50.27777777777778,16.666666666666668,555.0279385,20.72222222222222,17.0,69046.6,23.499999999999996,15.666666666666668,42.5,144.2,401.9643331,4710Q20221,0.0,2022-06-27 13:00:00
2022-06-27 13:15:00+00:00,188.7,447.1,50.0,16.666666666666668,549.5121329,20.555555555555554,17.388888888888886,69046.6,23.444444444444446,15.999999999999998,42.6,143.8,408.16961440000006,4710Q20221,0.0,2022-06-27 13:15:00
2022-06-27 13:30:00+00:00,186.1,454.8,50.05555555555555,16.666666666666668,551.58056,20.611111111111107,17.666666666666664,69046.6,23.555555555555557,16.222222222222225,42.0,144.6,411.6169929,4710Q20221,0.0,2022-06-27 13:30:00
2022-06-27 13:45:00+00:00,187.3,455.2,50.22222222222222,16.666666666666668,555.0279385,20.777777777777782,17.88888888888889,69046.6,23.777777777777775,16.5,42.3,144.2,415.7538471,4710Q20221,0.0,2022-06-27 13:45:00
2022-06-27 14:00:00+00:00,188.6,454.7,50.22222222222222,16.666666666666668,559.8542684,20.944444444444446,18.166666666666668,69046.6,23.88888888888889,16.72222222222222,42.6,145.8,418.51174990000004,4710Q20221,0.0,2022-06-27 14:00:00
2022-06-27 14:15:00+00:00,202.4,452.4,45.666666666666664,16.11111111111111,576.4016852,20.944444444444446,17.83333333333333,69046.6,24.777777777777775,16.055555555555554,45.7,155.3,406.1011873,4710Q20221,0.0,2022-06-27 14:15:00
2022-06-27 14:30:00+00:00,204.2,451.7,47.88888888888889,16.11111111111111,592.2596263,22.166666666666668,17.77777777777778,69049.7,25.666666666666668,16.11111111111111,46.2,156.8,408.16961440000006,4710Q20221,0.0,2022-06-27 14:30:00
2022-06-27 14:45:00+00:00,195.3,450.3,47.83333333333333,16.11111111111111,568.8174525000001,20.888888888888886,17.77777777777778,69049.7,24.0,16.222222222222225,44.1,149.4,410.2380415,4710Q20221,0.0,2022-06-27 14:45:00
2022-06-27 15:00:00+00:00,195.0,451.6,45.55555555555556,16.11111111111111,555.0279385,20.11111111111111,17.666666666666664,69050.1,23.666666666666664,15.999999999999998,44.0,150.0,406.1011873,4710Q20221,0.0,2022-06-27 15:00:00
2022-06-27 15:15:00+00:00,191.4,450.5,46.88888888888889,16.11111111111111,547.4437058000001,19.944444444444446,17.666666666666664,69050.1,23.333333333333332,16.055555555555554,43.2,147.5,406.790663,4710Q20221,0.0,2022-06-27 15:15:00
2022-06-27 15:30:00+00:00,193.6,449.6,48.166666666666664,16.11111111111111,557.7858413,20.72222222222222,17.61111111111111,69050.1,24.111111111111114,16.055555555555554,43.7,147.7,408.16961440000006,4710Q20221,0.0,2022-06-27 15:30:00
2022-06-27 15:45:00+00:00,196.2,450.0,50.05555555555555,16.11111111111111,576.4016852,21.833333333333332,17.61111111111111,69050.1,24.944444444444446,16.222222222222225,44.3,150.0,409.5485658,4710Q20221,0.0,2022-06-27 15:45:00
2022-06-27 16:00:00+00:00,208.9,450.6,47.44444444444445,16.11111111111111,598.4649076,22.11111111111111,17.77777777777778,69050.1,25.666666666666668,16.055555555555554,47.2,159.2,406.1011873,4710Q20221,0.0,2022-06-27 16:00:00
2022-06-27 16:15:00+00:00,192.0,451.2,47.83333333333333,16.11111111111111,559.1647927,20.666666666666668,17.77777777777778,69051.3,23.722222222222225,16.277777777777775,43.3,147.9,410.2380415,4710Q20221,0.0,2022-06-27 16:15:00
2022-06-27 16:30:00+00:00,187.5,451.5,47.611111111111114,16.11111111111111,541.2384245000001,19.833333333333336,17.666666666666664,69051.3,23.000000000000004,16.166666666666668,42.3,144.7,408.8590901,4710Q20221,0.0,2022-06-27 16:30:00
2022-06-27 16:45:00+00:00,198.7,449.5,46.166666666666664,16.11111111111111,563.9911226,20.555555555555554,17.77777777777778,69051.8,24.222222222222218,15.999999999999998,44.9,152.0,406.790663,4710Q20221,0.0,2022-06-27 16:45:00
2022-06-27 17:00:00+00:00,211.2,449.7,46.72222222222222,16.11111111111111,600.5333347,22.22222222222222,17.83333333333333,69051.8,25.944444444444446,15.999999999999998,47.7,161.0,405.4117116,4710Q20221,0.0,2022-06-27 17:00:00
2022-06-27 17:15:00+00:00,199.1,449.9,46.666666666666664,16.11111111111111,573.6437824000001,20.944444444444446,17.77777777777778,69051.8,24.222222222222218,16.11111111111111,44.9,152.4,408.16961440000006,4710Q20221,0.0,2022-06-27 17:15:00
2022-06-27 17:30:00+00:00,198.4,450.7,44.94444444444445,16.11111111111111,557.7858413,19.888888888888886,17.944444444444443,69051.8,23.666666666666664,16.11111111111111,44.7,152.4,406.790663,4710Q20221,0.0,2022-06-27 17:30:00
2022-06-27 17:45:00+00:00,198.8,450.0,45.111111111111114,16.11111111111111,560.5437441,20.222222222222225,17.77777777777778,69052.7,23.94444444444444,16.11111111111111,44.9,152.9,405.4117116,4710Q20221,0.0,2022-06-27 17:45:00
2022-06-27 18:00:00+00:00,207.2,450.1,45.72222222222222,16.11111111111111,581.9174908000001,21.277777777777775,17.88888888888889,69052.7,25.222222222222225,16.055555555555554,46.8,159.0,406.1011873,4710Q20221,0.0,2022-06-27 18:00:00
2022-06-27 18:15:00+00:00,209.6,450.1,46.388888888888886,16.11111111111111,596.3964805,21.944444444444443,17.88888888888889,69052.7,25.666666666666668,16.11111111111111,47.3,160.3,408.16961440000006,4710Q20221,0.0,2022-06-27 18:15:00
2022-06-27 18:30:00+00:00,210.2,450.4,44.111111111111114,16.11111111111111,586.054345,20.944444444444446,18.055555555555554,69052.7,24.944444444444446,16.11111111111111,47.5,160.5,406.790663,4710Q20221,0.0,2022-06-27 18:30:00
2022-06-27 18:45:00+00:00,204.5,450.4,43.61111111111111,16.11111111111111,566.7490254,20.166666666666664,18.055555555555554,69053.6,24.166666666666664,15.999999999999998,46.2,156.0,405.4117116,4710Q20221,0.0,2022-06-27 18:45:00
2022-06-27 19:00:00+00:00,216.1,450.1,42.94444444444444,15.833333333333332,579.8490637,20.166666666666664,18.111111111111107,69053.6,24.555555555555557,15.999999999999998,48.4,165.4,404.72223590000004,4710Q20221,0.0,2022-06-27 19:00:00
2022-06-27 19:15:00+00:00,217.0,448.7,43.94444444444444,15.833333333333332,592.2596263,21.277777777777775,17.944444444444443,69053.6,25.666666666666668,15.833333333333332,49.1,164.5,401.9643331,4710Q20221,0.0,2022-06-27 19:15:00
2022-06-27 19:30:00+00:00,216.8,451.8,43.61111111111111,15.833333333333332,598.4649076,21.333333333333336,17.83333333333333,69053.6,25.555555555555554,15.777777777777777,48.9,165.5,401.27485740000003,4710Q20221,0.0,2022-06-27 19:30:00
2022-06-27 19:45:00+00:00,202.3,451.1,44.0,15.833333333333332,566.7490254,20.222222222222225,17.666666666666664,69053.6,24.111111111111114,15.777777777777777,45.7,155.6,401.9643331,4710Q20221,0.0,2022-06-27 19:45:00
2022-06-27 20:00:00+00:00,201.9,447.2,44.166666666666664,15.833333333333332,559.8542684,20.0,17.666666666666664,69053.6,23.88888888888889,15.777777777777777,45.6,154.3,403.34328450000004,4710Q20221,0.0,2022-06-27 20:00:00
2022-06-27 20:15:00+00:00,209.0,448.1,44.0,15.833333333333332,574.3332581,20.500000000000004,17.666666666666664,69053.6,24.666666666666668,15.833333333333332,47.1,158.7,401.9643331,4710Q20221,0.0,2022-06-27 20:15:00
2022-06-27 20:30:00+00:00,217.2,449.3,45.0,15.833333333333332,601.9122861,21.833333333333332,17.666666666666664,69053.6,25.888888888888886,15.833333333333332,49.0,165.8,401.9643331,4710Q20221,0.0,2022-06-27 20:30:00
2022-06-27 20:45:00+00:00,212.9,449.8,44.05555555555555,15.833333333333332,589.5017235,21.222222222222225,17.83333333333333,69053.6,25.222222222222225,15.88888888888889,48.0,161.7,403.34328450000004,4710Q20221,0.0,2022-06-27 20:45:00
2022-06-27 21:00:00+00:00,206.6,450.6,43.11111111111111,15.833333333333332,569.5069282,20.166666666666664,17.77777777777778,69053.6,24.333333333333332,15.777777777777777,46.6,158.1,401.27485740000003,4710Q20221,0.0,2022-06-27 21:00:00
2022-06-27 21:15:00+00:00,213.5,450.4,42.94444444444444,15.833333333333332,577.7806366,20.33333333333333,17.88888888888889,69053.6,24.833333333333336,15.777777777777777,48.4,163.1,401.27485740000003,4710Q20221,0.0,2022-06-27 21:15:00
2022-06-27 21:30:00+00:00,210.8,449.8,44.77777777777777,15.833333333333332,585.3648693,21.277777777777775,17.83333333333333,69053.6,25.33333333333333,15.944444444444446,47.6,161.6,403.34328450000004,4710Q20221,0.0,2022-06-27 21:30:00
2022-06-27 21:45:00+00:00,221.5,449.5,44.166666666666664,15.833333333333332,609.4965188000001,21.944444444444443,17.88888888888889,69053.6,26.22222222222222,15.833333333333332,50.1,169.1,401.9643331,4710Q20221,0.0,2022-06-27 21:45:00
2022-06-27 22:00:00+00:00,215.1,449.5,44.33333333333333,15.833333333333332,601.9122861,21.722222222222218,17.88888888888889,69053.6,25.611111111111107,15.944444444444446,48.6,164.3,404.72223590000004,4710Q20221,0.0,2022-06-27 22:00:00
2022-06-27 22:15:00+00:00,212.3,449.2,42.55555555555555,15.833333333333332,577.0911609000001,20.166666666666664,17.88888888888889,69053.6,24.444444444444443,15.833333333333332,47.8,162.2,401.9643331,4710Q20221,0.0,2022-06-27 22:15:00
2022-06-27 22:30:00+00:00,211.4,450.6,42.388888888888886,15.833333333333332,573.6437824000001,20.055555555555554,17.88888888888889,69053.6,24.388888888888893,15.833333333333332,47.7,161.4,401.9643331,4710Q20221,0.0,2022-06-27 22:30:00
2022-06-27 22:45:00+00:00,212.1,451.3,42.333333333333336,15.833333333333332,571.5753553000001,20.0,17.944444444444443,69053.6,24.499999999999996,15.777777777777777,47.9,162.0,401.27485740000003,4710Q20221,0.0,2022-06-27 22:45:00
2022-06-27 23:00:00+00:00,209.6,448.7,43.44444444444444,15.833333333333332,572.9543067,20.27777777777778,17.944444444444443,69053.6,24.555555555555557,15.88888888888889,47.4,159.9,403.34328450000004,4710Q20221,0.0,2022-06-27 23:00:00
2022-06-27 23:15:00+00:00,222.9,449.0,43.833333333333336,15.833333333333332,604.6701889000001,21.555555555555554,17.944444444444443,69053.6,26.11111111111111,15.88888888888889,50.3,170.0,402.6538088,4710Q20221,0.0,2022-06-27 23:15:00
2022-06-27 23:30:00+00:00,223.9,449.3,43.888888888888886,15.833333333333332,610.8754702,22.11111111111111,17.944444444444443,69053.6,26.277777777777775,15.833333333333332,50.5,170.1,402.6538088,4710Q20221,0.0,2022-06-27 23:30:00
2022-06-27 23:45:00+00:00,218.6,447.8,43.22222222222222,15.833333333333332,599.1543833000001,21.166666666666664,17.944444444444443,69053.6,25.38888888888889,15.833333333333332,49.4,165.8,403.34328450000004,4710Q20221,0.0,2022-06-27 23:45:00
2022-06-28 00:00:00+00:00,210.8,447.9,42.27777777777777,15.833333333333332,572.9543067,20.0,17.944444444444443,69053.6,24.111111111111114,15.833333333333332,47.6,159.8,401.9643331,4710Q20221,0.0,2022-06-28 00:00:00
2022-06-28 00:15:00+00:00,207.2,448.8,41.83333333333333,15.833333333333332,559.1647927,19.444444444444443,17.944444444444443,69053.6,23.777777777777775,15.72222222222222,46.8,158.4,399.895906,4710Q20221,0.0,2022-06-28 00:15:00
2022-06-28 00:30:00+00:00,208.3,449.0,42.05555555555556,15.833333333333332,560.5437441,19.555555555555557,17.88888888888889,69053.6,23.94444444444444,15.777777777777777,47.0,159.0,401.27485740000003,4710Q20221,0.0,2022-06-28 00:30:00
2022-06-28 00:45:00+00:00,213.1,447.7,42.333333333333336,15.833333333333332,567.4385011,19.777777777777775,17.944444444444443,69053.6,24.444444444444443,15.777777777777777,48.1,162.1,401.27485740000003,4710Q20221,0.0,2022-06-28 00:45:00
2022-06-28 01:00:00+00:00,215.7,448.5,43.72222222222222,15.833333333333332,584.6753936,20.999999999999996,17.944444444444443,69053.6,25.555555555555554,15.777777777777777,48.7,163.5,401.9643331,4710Q20221,0.0,2022-06-28 01:00:00
2022-06-28 01:15:00+00:00,216.2,448.9,45.888888888888886,15.833333333333332,606.0491403000001,22.388888888888886,17.83333333333333,69053.6,26.333333333333336,15.944444444444446,48.8,164.1,405.4117116,4710Q20221,0.0,2022-06-28 01:15:00
2022-06-28 01:30:00+00:00,218.9,448.4,45.166666666666664,15.833333333333332,614.3228487,22.5,17.88888888888889,69053.6,26.38888888888889,15.944444444444446,49.4,166.4,405.4117116,4710Q20221,0.0,2022-06-28 01:30:00
2022-06-28 01:45:00+00:00,217.2,449.9,43.388888888888886,15.833333333333332,599.8438590000001,21.333333333333336,17.88888888888889,69053.6,25.444444444444443,15.88888888888889,48.9,166.0,403.34328450000004,4710Q20221,0.0,2022-06-28 01:45:00
2022-06-28 02:00:00+00:00,212.2,451.2,42.11111111111111,15.833333333333332,574.3332581,20.055555555555554,17.944444444444443,69053.6,24.444444444444443,15.777777777777777,47.9,162.4,401.9643331,4710Q20221,0.0,2022-06-28 02:00:00
2022-06-28 02:15:00+00:00,210.1,452.1,42.05555555555556,15.833333333333332,569.5069282,19.777777777777775,17.944444444444443,69053.6,24.222222222222218,15.833333333333332,47.4,161.8,402.6538088,4710Q20221,0.0,2022-06-28 02:15:00
2022-06-28 02:30:00+00:00,208.8,452.6,41.72222222222222,15.833333333333332,563.3016469,19.499999999999996,17.944444444444443,69053.6,24.0,15.777777777777777,47.1,160.8,401.27485740000003,4710Q20221,0.0,2022-06-28 02:30:00
2022-06-28 02:45:00+00:00,207.8,449.2,42.666666666666664,15.833333333333332,562.6121712,19.833333333333336,17.83333333333333,69053.6,24.111111111111114,15.777777777777777,47.0,158.1,401.9643331,4710Q20221,0.0,2022-06-28 02:45:00
2022-06-28 03:00:00+00:00,215.9,449.1,43.94444444444444,15.833333333333332,586.054345,21.166666666666664,17.83333333333333,69053.6,25.666666666666668,15.72222222222222,48.7,163.8,401.27485740000003,4710Q20221,0.0,2022-06-28 03:00:00
2022-06-28 03:15:00+00:00,220.8,450.6,45.0,15.833333333333332,616.3912758,22.77777777777778,17.88888888888889,69053.6,26.5,15.833333333333332,49.8,169.1,403.34328450000004,4710Q20221,0.0,2022-06-28 03:15:00
2022-06-28 03:30:00+00:00,203.6,452.6,42.388888888888886,15.833333333333332,563.3016469,19.666666666666668,17.77777777777778,69053.6,23.666666666666664,15.777777777777777,46.0,156.4,402.6538088,4710Q20221,0.0,2022-06-28 03:30:00
2022-06-28 03:45:00+00:00,199.8,451.5,42.666666666666664,15.833333333333332,551.58056,19.388888888888893,17.77777777777778,69053.6,23.388888888888886,15.833333333333332,45.1,153.9,402.6538088,4710Q20221,0.0,2022-06-28 03:45:00
2022-06-28 04:00:00+00:00,199.8,451.5,42.666666666666664,15.833333333333332,551.58056,19.388888888888893,17.77777777777778,69053.6,23.388888888888886,15.833333333333332,45.1,153.9,402.6538088,4710Q20221,0.0,2022-06-28 04:00:00
2022-06-28 04:15:00+00:00,217.0,449.7,45.888888888888886,15.833333333333332,614.3228487,22.722222222222225,17.77777777777778,69062.6,26.5,15.88888888888889,49.0,165.4,403.34328450000004,4710Q20221,0.0,2022-06-28 04:15:00
2022-06-28 04:30:00+00:00,202.5,451.7,43.5,15.833333333333332,563.9911226,20.0,17.77777777777778,69062.6,24.055555555555554,15.88888888888889,45.8,155.9,403.34328450000004,4710Q20221,0.0,2022-06-28 04:30:00
2022-06-28 04:45:00+00:00,204.6,452.4,43.61111111111111,15.833333333333332,569.5069282,20.222222222222225,17.77777777777778,69062.6,24.333333333333332,15.88888888888889,46.2,157.1,402.6538088,4710Q20221,0.0,2022-06-28 04:45:00
2022-06-28 05:00:00+00:00,205.6,453.5,44.05555555555555,15.833333333333332,576.4016852,20.666666666666668,17.77777777777778,69062.6,24.777777777777775,15.88888888888889,46.4,158.6,402.6538088,4710Q20221,0.0,2022-06-28 05:00:00
2022-06-28 06:30:00+00:00,204.6,450.9,44.27777777777778,15.833333333333332,575.0227338000001,20.666666666666668,17.666666666666664,69062.6,24.555555555555557,15.777777777777777,46.2,156.8,402.6538088,4710Q20221,0.0,2022-06-28 06:30:00
2022-06-28 06:45:00+00:00,200.1,450.9,44.38888888888889,15.833333333333332,562.6121712,20.11111111111111,17.666666666666664,69062.6,24.0,15.777777777777777,45.2,153.4,403.34328450000004,4710Q20221,0.0,2022-06-28 06:45:00
2022-06-28 07:00:00+00:00,202.1,452.2,45.166666666666664,15.833333333333332,571.5753553000001,20.833333333333332,17.666666666666664,69062.6,24.666666666666668,15.777777777777777,45.6,155.3,404.72223590000004,4710Q20221,0.0,2022-06-28 07:00:00
2022-06-28 07:15:00+00:00,206.0,451.5,44.77777777777777,15.833333333333332,577.7806366,21.055555555555557,17.666666666666664,69062.6,25.05555555555555,15.777777777777777,46.5,157.2,402.6538088,4710Q20221,0.0,2022-06-28 07:15:00
2022-06-28 07:30:00+00:00,203.2,452.6,46.22222222222222,15.833333333333332,583.9859179,21.44444444444444,17.666666666666664,69062.6,25.0,15.944444444444446,45.9,156.3,406.1011873,4710Q20221,0.0,2022-06-28 07:30:00
2022-06-28 07:45:00+00:00,203.8,453.2,45.72222222222222,15.833333333333332,583.9859179,21.38888888888889,17.555555555555557,69062.6,25.05555555555555,15.833333333333332,46.0,156.6,403.34328450000004,4710Q20221,0.0,2022-06-28 07:45:00
2022-06-28 08:00:00+00:00,204.2,450.8,45.61111111111111,15.833333333333332,580.5385394,21.166666666666664,17.555555555555557,69062.6,24.833333333333336,15.833333333333332,46.0,156.0,404.72223590000004,4710Q20221,0.0,2022-06-28 08:00:00
2022-06-28 08:15:00+00:00,208.9,451.5,44.05555555555555,15.833333333333332,582.6069665,20.944444444444446,17.72222222222222,69062.6,24.944444444444446,15.777777777777777,47.2,160.1,402.6538088,4710Q20221,0.0,2022-06-28 08:15:00
2022-06-28 08:30:00+00:00,208.0,451.2,44.111111111111114,15.833333333333332,581.9174908000001,20.833333333333332,17.72222222222222,69062.6,24.777777777777775,15.777777777777777,47.0,159.5,402.6538088,4710Q20221,0.0,2022-06-28 08:30:00
2022-06-28 08:45:00+00:00,206.0,451.5,43.94444444444444,15.833333333333332,577.7806366,20.666666666666668,17.72222222222222,69062.6,24.611111111111107,15.777777777777777,46.5,158.2,401.9643331,4710Q20221,0.0,2022-06-28 08:45:00
2022-06-28 09:00:00+00:00,203.1,449.4,44.111111111111114,15.833333333333332,568.8174525000001,20.33333333333333,17.72222222222222,69062.6,24.166666666666664,15.777777777777777,45.8,155.4,403.34328450000004,4710Q20221,0.0,2022-06-28 09:00:00
2022-06-28 09:15:00+00:00,206.8,448.4,43.166666666666664,15.833333333333332,566.7490254,20.055555555555554,17.72222222222222,69062.6,24.27777777777778,15.72222222222222,46.7,157.7,401.27485740000003,4710Q20221,0.0,2022-06-28 09:15:00
2022-06-28 09:30:00+00:00,205.3,448.7,44.38888888888889,15.833333333333332,569.5069282,20.444444444444443,17.77777777777778,69062.6,24.444444444444443,15.88888888888889,46.4,156.5,403.34328450000004,4710Q20221,0.0,2022-06-28 09:30:00
2022-06-28 09:45:00+00:00,208.5,447.2,44.22222222222222,15.833333333333332,576.4016852,20.666666666666668,17.77777777777778,69062.6,24.777777777777775,15.72222222222222,47.1,158.3,401.9643331,4710Q20221,0.0,2022-06-28 09:45:00
2022-06-28 10:00:00+00:00,206.2,448.4,45.55555555555556,15.833333333333332,579.8490637,21.222222222222225,17.77777777777778,69067.9,25.05555555555555,15.944444444444446,46.5,157.1,405.4117116,4710Q20221,0.0,2022-06-28 10:00:00
2022-06-28 10:15:00+00:00,213.0,447.2,44.833333333333336,15.833333333333332,592.2596263,21.44444444444444,17.77777777777778,69067.9,25.38888888888889,15.833333333333332,48.1,160.8,403.34328450000004,4710Q20221,0.0,2022-06-28 10:15:00
2022-06-28 10:30:00+00:00,216.0,445.3,44.55555555555556,15.833333333333332,595.7070048,21.555555555555554,17.77777777777778,69068.4,25.611111111111107,15.833333333333332,48.8,162.9,401.9643331,4710Q20221,0.0,2022-06-28 10:30:00
2022-06-28 10:45:00+00:00,210.7,446.5,45.27777777777778,15.833333333333332,589.5017235,21.5,17.77777777777778,69068.4,25.33333333333333,15.833333333333332,47.6,159.1,404.72223590000004,4710Q20221,0.0,2022-06-28 10:45:00
2022-06-28 11:15:00+00:00,208.5,446.1,45.666666666666664,15.833333333333332,587.4332964,21.44444444444444,17.72222222222222,69068.4,25.166666666666664,15.944444444444446,47.1,158.0,405.4117116,4710Q20221,0.0,2022-06-28 11:15:00
2022-06-28 11:30:00+00:00,211.3,451.3,44.66666666666667,15.833333333333332,592.949102,21.5,17.72222222222222,69069.4,25.444444444444443,15.777777777777777,47.7,161.5,402.6538088,4710Q20221,0.0,2022-06-28 11:30:00
2022-06-28 11:45:00+00:00,207.9,448.6,45.0,15.833333333333332,585.3648693,21.333333333333336,17.72222222222222,69069.4,25.05555555555555,15.833333333333332,46.9,158.4,403.34328450000004,4710Q20221,0.0,2022-06-28 11:45:00
2022-06-28 12:00:00+00:00,207.3,447.3,45.0,15.833333333333332,581.9174908000001,21.11111111111111,17.72222222222222,69069.4,24.888888888888886,15.833333333333332,46.8,157.7,403.34328450000004,4710Q20221,0.0,2022-06-28 12:00:00
2022-06-28 12:15:00+00:00,207.0,446.6,45.05555555555555,15.833333333333332,581.2280151,21.11111111111111,17.72222222222222,69069.4,24.833333333333336,15.777777777777777,46.8,156.5,402.6538088,4710Q20221,0.0,2022-06-28 12:15:00
2022-06-28 12:30:00+00:00,205.3,447.9,44.94444444444445,15.833333333333332,577.7806366,20.888888888888886,17.72222222222222,69069.4,24.555555555555557,15.777777777777777,46.3,156.4,403.34328450000004,4710Q20221,0.0,2022-06-28 12:30:00
2022-06-28 12:45:00+00:00,204.2,447.2,44.833333333333336,15.833333333333332,572.9543067,20.72222222222222,17.72222222222222,69069.4,24.388888888888893,15.777777777777777,46.0,155.1,402.6538088,4710Q20221,0.0,2022-06-28 12:45:00
2022-06-28 13:15:00+00:00,207.6,450.7,43.388888888888886,15.555555555555555,576.4016852,20.555555555555554,17.5,69069.4,24.666666666666668,15.499999999999998,46.9,158.8,397.8274789,4710Q20221,0.0,2022-06-28 13:15:00
2022-06-28 13:30:00+00:00,211.7,448.8,44.55555555555556,15.833333333333332,582.6069665,20.72222222222222,17.83333333333333,69069.4,24.611111111111107,15.944444444444446,47.8,163.7,401.9643331,4710Q20221,0.0,2022-06-28 13:30:00
2022-06-28 13:45:00+00:00,230.9,447.4,41.99999999999999,15.833333333333332,607.4280917,21.222222222222225,18.277777777777782,69069.4,26.11111111111111,15.833333333333332,52.1,176.8,401.9643331,4710Q20221,0.0,2022-06-28 13:45:00
2022-06-28 14:00:00+00:00,241.6,447.2,40.77777777777778,15.277777777777777,607.4280917,21.277777777777775,17.944444444444443,69069.4,25.944444444444446,15.277777777777777,54.5,186.0,392.3116733,4710Q20221,0.0,2022-06-28 14:00:00
2022-06-28 14:15:00+00:00,236.7,446.6,40.77777777777778,15.277777777777777,603.2912375,20.444444444444443,17.83333333333333,69069.4,25.611111111111107,15.277777777777777,53.4,181.6,393.6906247,4710Q20221,0.0,2022-06-28 14:15:00
2022-06-28 14:30:00+00:00,236.7,446.6,40.77777777777778,15.277777777777777,603.2912375,20.444444444444443,17.83333333333333,69069.4,25.611111111111107,15.277777777777777,53.4,181.6,393.6906247,4710Q20221,0.0,2022-06-28 14:30:00
2022-06-29 23:30:00+00:00,203.5,453.7,46.666666666666664,16.11111111111111,588.8122478,21.44444444444444,17.88888888888889,69072.6,25.27777777777778,16.11111111111111,45.8,156.0,406.1011873,4710Q20221,0.0,2022-06-29 23:30:00
2022-06-29 23:45:00+00:00,208.1,452.4,45.94444444444444,16.11111111111111,593.6385776999999,21.44444444444444,17.944444444444443,69072.6,25.500000000000004,15.999999999999998,47.0,159.9,404.72223590000004,4710Q20221,0.0,2022-06-29 23:45:00
2022-06-30 00:00:00+00:00,203.4,453.3,46.44444444444444,16.11111111111111,586.054345,21.277777777777775,17.944444444444443,69072.6,25.166666666666664,16.11111111111111,45.9,156.1,405.4117116,4710Q20221,0.0,2022-06-30 00:00:00
2022-06-30 00:15:00+00:00,223.7,453.6,43.388888888888886,15.833333333333332,608.1175674000001,21.333333333333336,18.111111111111107,69072.6,26.055555555555557,15.72222222222222,50.5,170.7,401.9643331,4710Q20221,0.0,2022-06-30 00:15:00
2022-06-30 00:30:00+00:00,220.3,454.5,44.166666666666664,15.833333333333332,608.1175674000001,21.44444444444444,18.000000000000004,69072.6,26.166666666666664,15.777777777777777,49.7,169.6,399.895906,4710Q20221,0.0,2022-06-30 00:30:00
2022-06-30 00:45:00+00:00,225.9,455.3,41.72222222222222,15.555555555555555,610.8754702,21.38888888888889,18.111111111111107,69072.6,25.999999999999996,15.555555555555555,50.9,176.2,399.2064303,4710Q20221,0.0,2022-06-30 00:45:00
2022-06-30 01:00:00+00:00,228.3,456.0,41.666666666666664,15.277777777777777,603.9807132,21.333333333333336,17.77777777777778,69072.6,25.888888888888886,15.277777777777777,51.6,177.9,390.93272190000005,4710Q20221,0.0,2022-06-30 01:00:00
2022-06-30 01:15:00+00:00,230.6,451.6,41.666666666666664,15.277777777777777,604.6701889000001,21.222222222222225,17.88888888888889,69072.6,25.833333333333332,15.333333333333334,52.1,177.9,391.6221976,4710Q20221,0.0,2022-06-30 01:15:00
2022-06-30 01:30:00+00:00,237.4,452.0,41.11111111111111,15.277777777777777,604.6701889000001,21.055555555555557,18.000000000000004,69072.6,25.833333333333332,15.277777777777777,53.6,184.1,390.24324620000004,4710Q20221,0.0,2022-06-30 01:30:00
2022-06-30 01:45:00+00:00,238.7,451.3,40.833333333333336,15.277777777777777,603.9807132,20.666666666666668,18.000000000000004,69072.6,25.72222222222222,15.222222222222221,53.9,185.1,388.1748191,4710Q20221,0.0,2022-06-30 01:45:00
2022-06-30 02:00:00+00:00,233.2,452.3,41.333333333333336,15.277777777777777,601.9122861,20.999999999999996,18.000000000000004,69072.6,25.833333333333332,15.333333333333334,52.7,180.3,388.8642948,4710Q20221,0.0,2022-06-30 02:00:00
2022-06-30 02:15:00+00:00,237.1,453.2,41.166666666666664,15.277777777777777,603.9807132,20.833333333333332,18.055555555555554,69072.6,25.77777777777778,15.333333333333334,53.5,185.1,388.8642948,4710Q20221,0.0,2022-06-30 02:15:00
2022-06-30 02:30:00+00:00,235.1,456.8,41.11111111111111,15.277777777777777,603.2912375,20.833333333333332,18.055555555555554,69072.6,25.77777777777778,15.277777777777777,53.2,184.8,388.8642948,4710Q20221,0.0,2022-06-30 02:30:00
2022-06-30 02:45:00+00:00,243.9,455.8,40.0,15.0,604.6701889000001,20.999999999999996,18.000000000000004,69072.6,25.666666666666668,15.0,55.1,191.4,384.0379649,4710Q20221,0.0,2022-06-30 02:45:00
2022-06-30 03:00:00+00:00,245.0,446.4,40.61111111111111,15.0,601.9122861,20.833333333333332,17.77777777777778,69072.6,25.555555555555554,15.0,55.3,188.1,383.3484892,4710Q20221,0.0,2022-06-30 03:00:00
2022-06-30 03:15:00+00:00,228.5,447.3,42.333333333333336,15.0,604.6701889000001,21.77777777777778,17.5,69072.6,25.888888888888886,15.0,51.6,174.7,385.4169163,4710Q20221,0.0,2022-06-30 03:15:00
2022-06-30 03:30:00+00:00,226.5,450.5,41.83333333333333,15.0,599.8438590000001,20.777777777777782,17.555555555555557,69072.6,25.444444444444443,15.0,51.2,174.3,385.4169163,4710Q20221,0.0,2022-06-30 03:30:00
2022-06-30 03:45:00+00:00,230.0,449.1,41.388888888888886,15.0,590.8806749,20.055555555555554,17.555555555555557,69072.6,25.33333333333333,15.0,51.9,176.8,384.72744059999997,4710Q20221,0.0,2022-06-30 03:45:00
2022-06-30 04:00:00+00:00,230.7,449.2,41.388888888888886,15.0,590.8806749,19.833333333333336,17.666666666666664,69072.6,25.33333333333333,15.055555555555555,52.1,177.3,384.72744059999997,4710Q20221,0.0,2022-06-30 04:00:00
2022-06-30 04:15:00+00:00,233.3,446.1,41.166666666666664,15.0,596.3964805,20.27777777777778,17.61111111111111,69072.6,25.444444444444443,14.944444444444443,52.7,178.1,384.0379649,4710Q20221,0.0,2022-06-30 04:15:00
2022-06-30 04:30:00+00:00,239.9,447.9,41.611111111111114,15.0,604.6701889000001,21.833333333333332,17.61111111111111,69078.9,26.055555555555557,14.944444444444443,54.1,184.9,383.3484892,4710Q20221,0.0,2022-06-30 04:30:00
2022-06-30 04:45:00+00:00,239.6,445.2,41.94444444444444,15.0,615.7018001,22.277777777777775,17.61111111111111,69078.9,26.333333333333336,14.944444444444443,54.1,183.2,384.0379649,4710Q20221,0.0,2022-06-30 04:45:00
2022-06-30 05:00:00+00:00,232.1,446.9,42.333333333333336,15.0,611.5649459,22.277777777777775,17.555555555555557,69078.9,26.11111111111111,15.0,52.3,177.8,385.4169163,4710Q20221,0.0,2022-06-30 05:00:00
2022-06-30 05:15:00+00:00,213.0,448.9,44.0,15.277777777777777,599.8438590000001,21.055555555555557,17.555555555555557,69078.9,25.500000000000004,15.38888888888889,48.1,162.3,393.6906247,4710Q20221,0.0,2022-06-30 05:15:00
2022-06-30 05:30:00+00:00,223.7,449.9,41.83333333333333,15.277777777777777,598.4649076,20.11111111111111,17.72222222222222,69078.9,25.222222222222225,15.277777777777777,50.5,171.3,388.8642948,4710Q20221,0.0,2022-06-30 05:30:00
2022-06-30 05:45:00+00:00,226.1,449.3,41.333333333333336,15.277777777777777,587.4332964,19.444444444444443,17.83333333333333,69078.9,25.0,15.277777777777777,51.0,173.8,388.1748191,4710Q20221,0.0,2022-06-30 05:45:00
2022-06-30 06:00:00+00:00,226.1,449.3,41.333333333333336,15.277777777777777,587.4332964,19.444444444444443,17.83333333333333,69078.9,25.0,15.277777777777777,51.0,173.8,388.1748191,4710Q20221,0.0,2022-06-30 06:00:00
2022-06-30 06:15:00+00:00,225.4,449.3,42.11111111111111,15.277777777777777,596.3964805,20.33333333333333,17.77777777777778,69078.9,25.555555555555554,15.277777777777777,50.9,172.2,388.8642948,4710Q20221,0.0,2022-06-30 06:15:00
2022-06-30 06:30:00+00:00,234.6,450.4,43.11111111111111,15.277777777777777,628.8018384000001,23.111111111111107,17.77777777777778,69078.9,26.944444444444443,15.222222222222221,53.1,180.7,388.1748191,4710Q20221,0.0,2022-06-30 06:30:00
2022-06-30 06:45:00+00:00,218.1,451.8,42.5,15.277777777777777,596.3964805,20.444444444444443,17.77777777777778,69078.9,25.222222222222225,15.38888888888889,49.2,168.2,390.93272190000005,4710Q20221,0.0,2022-06-30 06:45:00
2022-06-30 07:00:00+00:00,217.3,446.4,41.83333333333333,15.277777777777777,577.0911609000001,19.444444444444443,17.666666666666664,69078.9,24.555555555555557,15.277777777777777,49.1,164.4,390.24324620000004,4710Q20221,0.0,2022-06-30 07:00:00
2022-06-30 07:15:00+00:00,223.4,444.2,41.666666666666664,15.277777777777777,582.6069665,19.555555555555557,17.666666666666664,69078.9,24.944444444444446,15.222222222222221,50.4,169.3,388.1748191,4710Q20221,0.0,2022-06-30 07:15:00
2022-06-30 07:30:00+00:00,232.9,446.0,43.11111111111111,15.277777777777777,617.7702272,22.666666666666664,17.666666666666664,69078.9,26.44444444444444,15.222222222222221,52.5,176.7,388.8642948,4710Q20221,0.0,2022-06-30 07:30:00
2022-06-30 07:45:00+00:00,225.2,446.3,42.72222222222222,15.277777777777777,600.5333347,20.999999999999996,17.666666666666664,69078.9,25.77777777777778,15.38888888888889,50.7,170.8,390.24324620000004,4710Q20221,0.0,2022-06-30 07:45:00
2022-06-30 08:00:00+00:00,226.3,445.8,41.55555555555555,15.277777777777777,596.3964805,19.888888888888886,17.77777777777778,69078.9,25.05555555555555,15.277777777777777,51.1,172.6,388.8642948,4710Q20221,0.0,2022-06-30 08:00:00
2022-06-30 08:15:00+00:00,220.7,445.6,41.27777777777778,15.277777777777777,575.0227338000001,19.388888888888893,17.77777777777778,69078.9,24.611111111111107,15.277777777777777,49.8,167.0,390.93272190000005,4710Q20221,0.0,2022-06-30 08:15:00
2022-06-30 08:30:00+00:00,226.5,445.8,41.83333333333333,15.277777777777777,589.5017235,19.777777777777775,17.77777777777778,69078.9,25.166666666666664,15.333333333333334,51.1,172.6,390.24324620000004,4710Q20221,0.0,2022-06-30 08:30:00
2022-06-30 08:45:00+00:00,233.5,444.8,43.27777777777778,15.277777777777777,621.2176057,22.944444444444443,17.77777777777778,69078.9,26.666666666666664,15.333333333333334,52.7,177.8,390.24324620000004,4710Q20221,0.0,2022-06-30 08:45:00
2022-06-30 09:00:00+00:00,224.6,446.2,42.611111111111114,15.277777777777777,599.8438590000001,20.555555555555554,17.77777777777778,69078.9,25.444444444444443,15.38888888888889,50.7,171.1,391.6221976,4710Q20221,0.0,2022-06-30 09:00:00
2022-06-30 09:15:00+00:00,224.6,446.2,42.611111111111114,15.277777777777777,599.8438590000001,20.555555555555554,17.77777777777778,69078.9,25.444444444444443,15.38888888888889,50.7,171.1,391.6221976,4710Q20221,0.0,2022-06-30 09:15:00
2022-06-30 09:30:00+00:00,234.7,444.2,40.888888888888886,15.277777777777777,588.8122478,19.444444444444443,17.88888888888889,69078.9,25.166666666666664,15.222222222222221,53.0,179.0,388.1748191,4710Q20221,0.0,2022-06-30 09:30:00
2022-06-30 09:45:00+00:00,235.9,443.8,41.27777777777778,15.277777777777777,597.0859561999999,20.0,17.88888888888889,69078.9,25.555555555555554,15.222222222222221,53.2,179.6,388.1748191,4710Q20221,0.0,2022-06-30 09:45:00
2022-06-30 10:00:00+00:00,234.0,446.6,41.77777777777778,15.277777777777777,599.8438590000001,21.11111111111111,17.88888888888889,69078.9,25.77777777777778,15.277777777777777,52.8,179.0,388.8642948,4710Q20221,0.0,2022-06-30 10:00:00
2022-06-30 10:15:00+00:00,233.7,445.9,42.16666666666667,15.277777777777777,607.4280917,22.11111111111111,17.88888888888889,69084.3,26.166666666666664,15.277777777777777,52.8,178.9,390.24324620000004,4710Q20221,0.0,2022-06-30 10:15:00
2022-06-30 10:30:00+00:00,241.6,444.5,42.27777777777777,15.277777777777777,626.0439356,22.77777777777778,17.88888888888889,69084.3,26.722222222222218,15.222222222222221,54.5,184.5,387.48534340000003,4710Q20221,0.0,2022-06-30 10:30:00
2022-06-30 10:45:00+00:00,228.5,449.9,42.333333333333336,15.277777777777777,610.8754702,21.833333333333332,17.77777777777778,69084.3,25.999999999999996,15.222222222222221,51.6,175.3,390.24324620000004,4710Q20221,0.0,2022-06-30 10:45:00
2022-06-30 11:00:00+00:00,225.1,448.5,42.22222222222222,15.277777777777777,602.6017618000001,20.72222222222222,17.77777777777778,69084.3,25.666666666666668,15.277777777777777,50.8,172.3,390.24324620000004,4710Q20221,0.0,2022-06-30 11:00:00
2022-06-30 11:15:00+00:00,216.6,447.6,41.83333333333333,15.277777777777777,577.7806366,19.555555555555557,17.77777777777778,69084.3,24.444444444444443,15.277777777777777,48.9,164.7,390.24324620000004,4710Q20221,0.0,2022-06-30 11:15:00
2022-06-30 11:30:00+00:00,229.1,446.0,41.333333333333336,15.277777777777777,587.4332964,19.555555555555557,17.83333333333333,69084.3,25.05555555555555,15.166666666666664,51.7,174.9,388.1748191,4710Q20221,0.0,2022-06-30 11:30:00
2022-06-30 11:45:00+00:00,233.9,443.7,43.05555555555556,15.277777777777777,620.52813,22.83333333333333,17.72222222222222,69084.3,26.611111111111114,15.222222222222221,52.8,177.4,388.8642948,4710Q20221,0.0,2022-06-30 11:45:00
2022-07-01 14:00:00+00:00,183.6,450.9,56.44444444444444,16.666666666666668,567.4385011,21.999999999999996,17.27777777777778,69085.9,24.333333333333332,16.11111111111111,41.5,139.1,412.9959443,4710Q20221,0.0,2022-07-01 14:00:00
2022-07-01 15:15:00+00:00,178.3,456.2,55.55555555555556,16.666666666666668,550.8910843000001,21.11111111111111,17.83333333333333,69085.9,23.499999999999996,16.666666666666668,40.2,136.3,416.44332280000003,4710Q20221,0.0,2022-07-01 15:15:00
2022-07-01 15:30:00+00:00,178.0,456.5,55.38888888888888,16.666666666666668,549.5121329,21.11111111111111,17.83333333333333,69085.9,23.444444444444446,16.666666666666668,40.2,135.6,416.44332280000003,4710Q20221,0.0,2022-07-01 15:30:00
2022-07-01 15:45:00+00:00,178.6,456.1,55.944444444444436,16.666666666666668,558.475317,21.5,17.83333333333333,69085.9,23.833333333333336,16.666666666666668,40.3,137.8,415.7538471,4710Q20221,0.0,2022-07-01 15:45:00
2022-07-01 16:00:00+00:00,181.8,456.1,56.55555555555556,16.666666666666668,567.4385011,21.999999999999996,17.83333333333333,69085.9,24.333333333333332,16.666666666666668,41.0,139.5,416.44332280000003,4710Q20221,0.0,2022-07-01 16:00:00
2022-07-01 16:15:00+00:00,183.5,455.7,56.99999999999999,16.666666666666668,575.0227338000001,22.444444444444446,17.83333333333333,69085.9,24.72222222222222,16.666666666666668,41.4,139.4,416.44332280000003,4710Q20221,0.0,2022-07-01 16:15:00
2022-07-01 16:30:00+00:00,182.5,456.2,56.88888888888889,16.666666666666668,571.5753553000001,22.22222222222222,17.83333333333333,69085.9,24.555555555555557,16.666666666666668,41.2,138.9,416.44332280000003,4710Q20221,0.0,2022-07-01 16:30:00
2022-07-01 16:45:00+00:00,183.1,454.1,56.94444444444444,16.666666666666668,571.5753553000001,22.22222222222222,17.83333333333333,69085.9,24.555555555555557,16.666666666666668,41.4,138.9,416.44332280000003,4710Q20221,0.0,2022-07-01 16:45:00
2022-07-01 17:00:00+00:00,184.3,453.4,56.99999999999999,16.666666666666668,574.3332581,22.388888888888886,17.83333333333333,69085.9,24.666666666666668,16.666666666666668,41.4,140.3,417.13279850000004,4710Q20221,0.0,2022-07-01 17:00:00
2022-07-01 17:15:00+00:00,185.3,452.1,57.05555555555555,16.666666666666668,577.0911609000001,22.5,17.83333333333333,69085.9,24.777777777777775,16.666666666666668,41.8,139.3,417.13279850000004,4710Q20221,0.0,2022-07-01 17:15:00
2022-07-01 18:00:00+00:00,194.7,449.9,54.166666666666664,16.666666666666668,598.4649076,23.111111111111107,17.666666666666664,69085.9,25.77777777777778,16.38888888888889,44.0,148.8,412.3064686,4710Q20221,0.0,2022-07-01 18:00:00
2022-07-01 18:15:00+00:00,192.4,456.5,54.49999999999999,16.666666666666668,600.5333347,23.333333333333332,17.5,69091.4,25.944444444444446,16.222222222222225,43.4,147.9,409.5485658,4710Q20221,0.0,2022-07-01 18:15:00
2022-07-01 18:30:00+00:00,190.5,456.8,54.05555555555556,16.666666666666668,592.949102,22.944444444444443,17.5,69091.4,25.555555555555554,16.222222222222225,43.0,147.2,408.16961440000006,4710Q20221,0.0,2022-07-01 18:30:00
2022-07-01 18:45:00+00:00,192.1,455.6,54.38888888888889,16.666666666666668,599.1543833000001,23.277777777777782,17.5,69091.4,25.888888888888886,16.222222222222225,43.4,148.3,406.1011873,4710Q20221,0.0,2022-07-01 18:45:00
2022-07-01 19:00:00+00:00,192.9,455.5,54.66666666666667,16.666666666666668,603.9807132,23.499999999999996,17.5,69092.1,26.11111111111111,16.222222222222225,43.5,148.6,406.1011873,4710Q20221,0.0,2022-07-01 19:00:00
2022-07-01 19:15:00+00:00,194.7,454.8,55.33333333333333,16.666666666666668,611.5649459,23.88888888888889,17.5,69092.1,26.44444444444444,16.222222222222225,44.0,149.7,406.1011873,4710Q20221,0.0,2022-07-01 19:15:00
2022-07-01 19:30:00+00:00,195.2,454.0,55.5,16.666666666666668,612.9438973000001,24.0,17.5,69092.1,26.5,16.222222222222225,44.0,149.1,405.4117116,4710Q20221,0.0,2022-07-01 19:30:00
2022-07-01 22:45:00+00:00,192.7,455.3,55.33333333333333,16.666666666666668,604.6701889000001,23.666666666666664,16.61111111111111,69094.7,26.166666666666664,15.38888888888889,43.5,148.9,397.1380032,4710Q20221,0.0,2022-07-01 22:45:00
2022-07-01 23:00:00+00:00,192.1,455.5,55.05555555555555,16.666666666666668,603.2912375,23.555555555555557,16.61111111111111,69094.7,26.055555555555557,15.38888888888889,43.4,146.8,397.1380032,4710Q20221,0.0,2022-07-01 23:00:00
2022-07-01 23:15:00+00:00,192.3,455.8,55.05555555555555,16.666666666666668,601.9122861,23.444444444444446,16.61111111111111,69094.7,25.999999999999996,15.38888888888889,43.4,148.1,397.8274789,4710Q20221,0.0,2022-07-01 23:15:00
2022-07-01 23:30:00+00:00,191.1,457.0,55.0,16.666666666666668,600.5333347,23.444444444444446,16.61111111111111,69094.7,25.944444444444446,15.38888888888889,43.1,148.4,398.5169546,4710Q20221,0.0,2022-07-01 23:30:00
2022-07-01 23:45:00+00:00,190.5,457.4,54.66666666666667,16.666666666666668,597.0859561999999,23.22222222222222,16.61111111111111,69094.7,25.77777777777778,15.38888888888889,43.0,146.6,397.8274789,4710Q20221,0.0,2022-07-01 23:45:00
2022-07-02 00:00:00+00:00,189.6,458.9,54.83333333333333,16.666666666666668,597.0859561999999,23.277777777777782,16.61111111111111,69094.7,25.77777777777778,15.38888888888889,43.0,147.6,397.1380032,4710Q20221,0.0,2022-07-02 00:00:00
2022-07-02 04:45:00+00:00,181.1,455.0,50.888888888888886,16.666666666666668,539.8594731,20.27777777777778,16.38888888888889,69097.8,22.88888888888889,15.111111111111112,40.9,140.1,393.6906247,4710Q20221,0.0,2022-07-02 04:45:00
2022-07-02 05:00:00+00:00,181.9,451.6,51.22222222222222,16.666666666666668,541.2384245000001,20.38888888888889,16.38888888888889,69097.8,23.055555555555554,15.0,41.1,139.4,392.3116733,4710Q20221,0.0,2022-07-02 05:00:00
2022-07-02 05:15:00+00:00,185.8,453.9,52.55555555555555,16.666666666666668,566.0595496999999,21.666666666666668,16.38888888888889,69097.8,24.27777777777778,15.0,41.9,142.7,391.6221976,4710Q20221,0.0,2022-07-02 05:15:00
2022-07-02 05:30:00+00:00,183.9,454.6,51.55555555555555,16.666666666666668,558.475317,21.055555555555557,16.38888888888889,69097.8,23.555555555555557,14.888888888888888,41.5,141.7,390.24324620000004,4710Q20221,0.0,2022-07-02 05:30:00
2022-07-02 05:45:00+00:00,179.6,455.2,50.83333333333333,16.666666666666668,537.1015703,20.11111111111111,16.055555555555554,69097.8,22.722222222222225,14.777777777777779,40.5,138.8,388.1748191,4710Q20221,0.0,2022-07-02 05:45:00
2022-07-02 06:00:00+00:00,179.3,456.7,51.333333333333336,16.666666666666668,537.1015703,20.27777777777778,16.055555555555554,69097.8,22.944444444444443,14.722222222222221,40.4,139.4,387.48534340000003,4710Q20221,0.0,2022-07-02 06:00:00
2022-07-02 06:15:00+00:00,184.1,456.0,52.666666666666664,16.666666666666668,563.3016469,21.666666666666668,16.055555555555554,69097.8,24.222222222222218,14.722222222222221,41.6,142.6,387.48534340000003,4710Q20221,0.0,2022-07-02 06:15:00
2022-07-02 06:30:00+00:00,183.6,457.3,52.05555555555556,16.666666666666668,561.9226955,21.5,15.999999999999998,69097.8,24.0,14.722222222222221,41.4,143.2,388.1748191,4710Q20221,0.0,2022-07-02 06:30:00
