DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2022-07-02 06:45:00+00:00,176.9,459.9,50.44444444444444,16.666666666666668,532.9647161,19.944444444444446,15.833333333333332,69097.8,22.444444444444446,14.555555555555557,39.9,138.7,384.72744059999997,4710Q20221,0.0,2022-07-02 06:45:00
2022-07-02 07:00:00+00:00,182.8,460.4,53.166666666666664,16.666666666666668,567.4385011,21.833333333333332,15.666666666666668,69097.8,24.388888888888893,14.444444444444445,41.3,142.3,383.3484892,4710Q20221,0.0,2022-07-02 07:00:00
2022-07-02 07:15:00+00:00,178.1,459.7,51.388888888888886,16.666666666666668,541.2384245000001,20.444444444444443,15.666666666666668,69097.8,23.000000000000004,14.444444444444445,40.2,139.1,381.9695378,4710Q20221,0.0,2022-07-02 07:15:00
2022-07-02 07:30:00+00:00,182.1,456.5,51.99999999999999,16.666666666666668,552.9595114,21.055555555555557,15.666666666666668,69097.8,23.61111111111111,14.444444444444445,41.1,140.8,381.9695378,4710Q20221,0.0,2022-07-02 07:30:00
2022-07-02 07:45:00+00:00,179.8,458.0,51.611111111111114,16.666666666666668,546.7542301,20.72222222222222,15.555555555555555,69097.8,23.22222222222222,14.333333333333332,40.6,139.4,381.2800621,4710Q20221,0.0,2022-07-02 07:45:00
2022-07-02 08:00:00+00:00,181.8,456.8,51.94444444444444,16.666666666666668,552.2700357,20.999999999999996,15.666666666666668,69104.3,23.555555555555557,14.444444444444445,41.0,141.1,383.3484892,4710Q20221,0.0,2022-07-02 08:00:00
2022-07-02 08:15:00+00:00,181.1,456.0,51.666666666666664,16.666666666666668,548.1331815,20.777777777777782,15.666666666666668,69104.3,23.333333333333332,14.444444444444445,40.9,139.5,384.0379649,4710Q20221,0.0,2022-07-02 08:15:00
2022-07-02 08:30:00+00:00,180.5,458.7,51.83333333333333,16.666666666666668,550.8910843000001,20.944444444444446,15.666666666666668,69104.3,23.444444444444446,14.388888888888888,40.8,140.5,381.9695378,4710Q20221,0.0,2022-07-02 08:30:00
2022-07-02 08:45:00+00:00,179.7,458.1,51.77777777777778,16.666666666666668,548.1331815,20.777777777777782,15.555555555555555,69104.3,23.333333333333332,14.388888888888888,40.6,140.3,381.2800621,4710Q20221,0.0,2022-07-02 08:45:00
2022-07-02 09:00:00+00:00,180.8,457.3,51.88888888888889,16.666666666666668,550.8910843000001,20.944444444444446,15.61111111111111,69105.3,23.444444444444446,14.333333333333332,40.8,140.7,381.2800621,4710Q20221,0.0,2022-07-02 09:00:00
2022-07-02 09:15:00+00:00,179.8,458.0,51.77777777777778,16.666666666666668,548.1331815,20.833333333333332,15.61111111111111,69105.3,23.333333333333332,14.333333333333332,40.6,139.1,381.9695378,4710Q20221,0.0,2022-07-02 09:15:00
2022-07-02 09:30:00+00:00,180.6,458.2,51.99999999999999,16.666666666666668,551.58056,20.944444444444446,15.61111111111111,69105.3,23.499999999999996,14.333333333333332,40.8,140.9,381.2800621,4710Q20221,0.0,2022-07-02 09:30:00
2022-07-02 09:45:00+00:00,179.4,458.8,51.722222222222214,16.666666666666668,547.4437058000001,20.777777777777782,15.61111111111111,69105.3,23.333333333333332,14.333333333333332,40.5,139.5,380.5905864,4710Q20221,0.0,2022-07-02 09:45:00
2022-07-02 10:00:00+00:00,179.5,460.0,51.94444444444444,16.666666666666668,551.58056,20.999999999999996,15.61111111111111,69105.3,23.555555555555557,14.333333333333332,40.6,140.2,380.5905864,4710Q20221,0.0,2022-07-02 10:00:00
2022-07-02 10:15:00+00:00,179.5,458.7,51.88888888888889,16.666666666666668,548.1331815,20.833333333333332,15.277777777777777,69105.3,23.333333333333332,14.000000000000002,40.6,140.1,377.14320790000005,4710Q20221,0.0,2022-07-02 10:15:00
2022-07-02 10:30:00+00:00,180.2,458.5,52.11111111111111,16.666666666666668,551.58056,20.999999999999996,15.277777777777777,69105.3,23.444444444444446,14.000000000000002,40.7,139.8,375.7642565,4710Q20221,0.0,2022-07-02 10:30:00
2022-07-02 13:15:00+00:00,188.5,450.6,51.05555555555556,16.666666666666668,562.6121712,21.222222222222225,17.333333333333336,69108.4,23.94444444444444,15.999999999999998,42.5,144.2,408.16961440000006,4710Q20221,0.0,2022-07-02 13:15:00
2022-07-02 13:30:00+00:00,188.3,450.1,50.55555555555556,16.666666666666668,558.475317,20.944444444444446,17.77777777777778,69108.4,23.666666666666664,16.38888888888889,42.5,143.8,415.0643714,4710Q20221,0.0,2022-07-02 13:30:00
2022-07-02 13:45:00+00:00,203.9,450.8,45.33333333333333,16.11111111111111,576.4016852,20.888888888888886,18.22222222222222,69108.4,24.611111111111107,16.333333333333332,46.0,156.6,412.3064686,4710Q20221,0.0,2022-07-02 13:45:00
2022-07-02 14:00:00+00:00,205.0,451.6,44.0,15.833333333333332,576.4016852,20.833333333333332,17.72222222222222,69108.4,24.666666666666668,15.777777777777777,46.3,156.8,402.6538088,4710Q20221,0.0,2022-07-02 14:00:00
2022-07-02 14:15:00+00:00,203.7,448.7,45.22222222222222,15.833333333333332,575.0227338000001,20.944444444444446,17.61111111111111,69108.4,24.555555555555557,15.777777777777777,46.0,155.3,403.34328450000004,4710Q20221,0.0,2022-07-02 14:15:00
2022-07-02 14:30:00+00:00,203.1,448.8,45.111111111111114,15.833333333333332,573.6437824000001,20.833333333333332,17.61111111111111,69108.4,24.444444444444443,15.777777777777777,45.8,154.8,403.34328450000004,4710Q20221,0.0,2022-07-02 14:30:00
2022-07-02 14:45:00+00:00,198.1,451.1,44.55555555555556,15.833333333333332,559.8542684,20.166666666666664,17.555555555555557,69108.4,23.777777777777775,15.72222222222222,44.8,152.6,402.6538088,4710Q20221,0.0,2022-07-02 14:45:00
2022-07-02 15:00:00+00:00,186.8,453.5,48.888888888888886,16.11111111111111,547.4437058000001,20.33333333333333,17.666666666666664,69108.4,23.277777777777782,16.166666666666668,42.2,143.1,411.6169929,4710Q20221,0.0,2022-07-02 15:00:00
2022-07-02 15:15:00+00:00,199.0,455.1,47.611111111111114,16.11111111111111,581.9174908000001,21.77777777777778,17.666666666666664,69108.4,25.11111111111111,15.999999999999998,44.9,153.7,408.16961440000006,4710Q20221,0.0,2022-07-02 15:15:00
2022-07-02 15:30:00+00:00,191.4,453.5,49.27777777777778,16.11111111111111,568.8174525000001,21.38888888888889,17.666666666666664,69108.4,24.222222222222218,16.166666666666668,43.1,147.5,411.6169929,4710Q20221,0.0,2022-07-02 15:30:00
2022-07-02 15:45:00+00:00,188.7,452.3,47.611111111111114,16.11111111111111,548.1331815,20.222222222222225,17.666666666666664,69108.4,23.277777777777782,16.166666666666668,42.6,144.3,410.2380415,4710Q20221,0.0,2022-07-02 15:45:00
2022-07-02 16:00:00+00:00,195.5,452.4,46.83333333333333,16.11111111111111,563.9911226,20.833333333333332,17.72222222222222,69111.2,24.222222222222218,16.055555555555554,44.1,151.0,408.16961440000006,4710Q20221,0.0,2022-07-02 16:00:00
2022-07-02 16:15:00+00:00,194.1,454.0,49.166666666666664,16.11111111111111,577.0911609000001,21.666666666666668,17.72222222222222,69111.2,24.555555555555557,16.222222222222225,43.8,149.7,411.6169929,4710Q20221,0.0,2022-07-02 16:15:00
2022-07-02 16:30:00+00:00,195.0,452.0,45.833333333333336,16.11111111111111,559.1647927,20.38888888888889,17.77777777777778,69111.2,23.777777777777775,16.055555555555554,44.0,150.0,408.16961440000006,4710Q20221,0.0,2022-07-02 16:30:00
2022-07-02 16:45:00+00:00,193.8,451.4,46.11111111111111,16.11111111111111,555.7174142,20.222222222222225,17.88888888888889,69111.2,23.666666666666664,16.222222222222225,43.8,149.4,410.2380415,4710Q20221,0.0,2022-07-02 16:45:00
2022-07-02 17:00:00+00:00,193.8,451.4,46.11111111111111,16.11111111111111,555.7174142,20.222222222222225,17.88888888888889,69111.2,23.666666666666664,16.222222222222225,43.8,149.4,410.2380415,4710Q20221,0.0,2022-07-02 17:00:00
2022-07-02 17:15:00+00:00,196.4,451.3,46.22222222222222,16.11111111111111,566.0595496999999,20.777777777777782,17.77777777777778,69111.2,24.0,16.11111111111111,44.3,151.4,408.8590901,4710Q20221,0.0,2022-07-02 17:15:00
2022-07-02 17:30:00+00:00,196.8,450.5,46.55555555555555,16.11111111111111,566.0595496999999,20.777777777777782,17.77777777777778,69111.2,24.111111111111114,16.11111111111111,44.4,150.4,409.5485658,4710Q20221,0.0,2022-07-02 17:30:00
2022-07-02 17:45:00+00:00,197.9,450.3,46.666666666666664,16.11111111111111,568.8174525000001,20.944444444444446,17.72222222222222,69111.2,24.222222222222218,16.11111111111111,44.6,151.2,408.16961440000006,4710Q20221,0.0,2022-07-02 17:45:00
2022-07-02 18:00:00+00:00,197.6,451.2,46.72222222222222,16.11111111111111,568.8174525000001,20.944444444444446,17.72222222222222,69111.2,24.27777777777778,16.11111111111111,44.6,151.6,408.8590901,4710Q20221,0.0,2022-07-02 18:00:00
2022-07-02 18:15:00+00:00,200.7,449.3,46.83333333333333,16.11111111111111,577.0911609000001,21.333333333333336,17.72222222222222,69111.2,24.666666666666668,16.11111111111111,45.3,153.4,409.5485658,4710Q20221,0.0,2022-07-02 18:15:00
2022-07-02 18:30:00+00:00,203.8,449.4,46.05555555555556,16.11111111111111,581.2280151,21.277777777777775,17.72222222222222,69111.2,24.833333333333336,16.055555555555554,46.0,155.0,408.16961440000006,4710Q20221,0.0,2022-07-02 18:30:00
2022-07-02 18:45:00+00:00,202.4,448.3,46.11111111111111,16.11111111111111,576.4016852,21.166666666666664,17.72222222222222,69111.2,24.666666666666668,16.055555555555554,45.7,154.4,409.5485658,4710Q20221,0.0,2022-07-02 18:45:00
2022-07-02 19:00:00+00:00,213.3,448.9,44.27777777777778,16.11111111111111,590.8806749,21.277777777777775,18.055555555555554,69111.2,25.27777777777778,16.055555555555554,48.1,162.5,406.1011873,4710Q20221,0.0,2022-07-02 19:00:00
2022-07-02 19:15:00+00:00,208.9,448.2,44.833333333333336,16.11111111111111,585.3648693,21.166666666666664,18.111111111111107,69111.2,25.0,16.222222222222225,47.2,158.0,409.5485658,4710Q20221,0.0,2022-07-02 19:15:00
2022-07-02 19:30:00+00:00,222.9,448.0,43.55555555555556,15.833333333333332,604.6701889000001,21.611111111111114,18.000000000000004,69111.2,25.944444444444446,15.833333333333332,50.3,168.6,402.6538088,4710Q20221,0.0,2022-07-02 19:30:00
2022-07-02 19:45:00+00:00,223.0,446.7,43.77777777777778,15.833333333333332,606.0491403000001,21.666666666666668,18.000000000000004,69111.2,25.944444444444446,15.833333333333332,50.3,169.2,401.9643331,4710Q20221,0.0,2022-07-02 19:45:00
2022-07-02 20:00:00+00:00,221.6,447.8,43.77777777777778,15.833333333333332,606.738616,21.666666666666668,18.000000000000004,69111.2,25.944444444444446,15.833333333333332,50.0,168.5,401.9643331,4710Q20221,0.0,2022-07-02 20:00:00
2022-07-02 20:15:00+00:00,219.3,448.5,44.111111111111114,15.833333333333332,603.2912375,21.666666666666668,18.000000000000004,69111.2,25.888888888888886,15.833333333333332,49.5,166.5,403.34328450000004,4710Q20221,0.0,2022-07-02 20:15:00
2022-07-02 20:30:00+00:00,218.2,451.0,44.111111111111114,15.833333333333332,603.9807132,21.722222222222218,18.000000000000004,69115.4,25.888888888888886,15.833333333333332,49.2,166.3,403.34328450000004,4710Q20221,0.0,2022-07-02 20:30:00
2022-07-02 20:45:00+00:00,222.1,450.0,43.77777777777778,15.833333333333332,606.0491403000001,21.722222222222218,18.000000000000004,69115.4,26.055555555555557,15.833333333333332,50.1,169.6,403.34328450000004,4710Q20221,0.0,2022-07-02 20:45:00
2022-07-02 21:00:00+00:00,219.6,450.6,43.94444444444444,15.833333333333332,603.9807132,21.722222222222218,18.000000000000004,69115.4,25.888888888888886,15.88888888888889,49.6,168.1,403.34328450000004,4710Q20221,0.0,2022-07-02 21:00:00
2022-07-02 21:15:00+00:00,220.5,450.8,43.55555555555556,15.833333333333332,603.2912375,21.611111111111114,17.944444444444443,69115.4,25.888888888888886,15.777777777777777,49.8,168.5,401.9643331,4710Q20221,0.0,2022-07-02 21:15:00
2022-07-02 21:30:00+00:00,213.4,450.5,43.94444444444444,15.833333333333332,591.5701506,21.277777777777775,17.83333333333333,69115.4,25.27777777777778,15.833333333333332,48.2,162.6,403.34328450000004,4710Q20221,0.0,2022-07-02 21:30:00
2022-07-02 21:45:00+00:00,216.1,449.5,43.388888888888886,15.833333333333332,590.8806749,21.055555555555557,17.83333333333333,69115.4,25.222222222222225,15.833333333333332,48.8,164.4,403.34328450000004,4710Q20221,0.0,2022-07-02 21:45:00
2022-07-02 22:00:00+00:00,220.9,450.0,42.611111111111114,15.833333333333332,590.8806749,20.777777777777782,18.055555555555554,69115.4,25.166666666666664,15.833333333333332,49.9,168.8,401.9643331,4710Q20221,0.0,2022-07-02 22:00:00
2022-07-02 22:15:00+00:00,216.1,450.2,42.77777777777778,15.833333333333332,584.6753936,20.72222222222222,17.944444444444443,69115.4,25.05555555555555,15.833333333333332,48.8,164.9,401.9643331,4710Q20221,0.0,2022-07-02 22:15:00
2022-07-02 22:30:00+00:00,213.7,452.0,42.94444444444444,15.833333333333332,583.9859179,20.666666666666668,17.944444444444443,69115.4,24.888888888888886,15.944444444444446,48.2,163.6,404.72223590000004,4710Q20221,0.0,2022-07-02 22:30:00
2022-07-02 22:45:00+00:00,213.2,451.4,43.11111111111111,15.833333333333332,584.6753936,20.777777777777782,17.944444444444443,69115.4,24.944444444444446,15.88888888888889,48.1,163.4,403.34328450000004,4710Q20221,0.0,2022-07-02 22:45:00
2022-07-02 23:00:00+00:00,220.5,451.7,42.22222222222222,15.833333333333332,592.2596263,20.72222222222222,18.055555555555554,69115.4,25.27777777777778,15.777777777777777,49.8,169.6,401.27485740000003,4710Q20221,0.0,2022-07-02 23:00:00
2022-07-02 23:15:00+00:00,221.6,452.1,42.77777777777778,15.833333333333332,600.5333347,21.222222222222225,18.055555555555554,69115.4,25.555555555555554,15.833333333333332,50.0,169.6,402.6538088,4710Q20221,0.0,2022-07-02 23:15:00
2022-07-02 23:30:00+00:00,215.3,452.9,42.11111111111111,15.833333333333332,581.9174908000001,20.38888888888889,18.055555555555554,69115.4,24.777777777777775,15.777777777777777,48.6,165.2,401.9643331,4710Q20221,0.0,2022-07-02 23:30:00
2022-07-02 23:45:00+00:00,217.2,454.7,42.72222222222222,15.833333333333332,588.8122478,20.777777777777782,18.055555555555554,69115.4,25.222222222222225,15.833333333333332,49.0,167.7,401.9643331,4710Q20221,0.0,2022-07-02 23:45:00
2022-07-03 00:00:00+00:00,221.7,455.7,43.61111111111111,15.833333333333332,613.633373,21.999999999999996,18.055555555555554,69115.4,26.277777777777775,15.88888888888889,50.1,170.8,403.34328450000004,4710Q20221,0.0,2022-07-03 00:00:00
2022-07-03 00:15:00+00:00,216.3,452.9,42.333333333333336,15.833333333333332,588.1227721,20.72222222222222,17.944444444444443,69115.4,25.0,15.777777777777777,48.8,166.6,401.9643331,4710Q20221,0.0,2022-07-03 00:15:00
2022-07-03 00:30:00+00:00,200.2,454.2,43.166666666666664,15.833333333333332,562.6121712,20.0,17.77777777777778,69115.4,23.88888888888889,15.833333333333332,45.2,155.0,403.34328450000004,4710Q20221,0.0,2022-07-03 00:30:00
2022-07-03 00:45:00+00:00,210.6,448.8,42.44444444444445,15.833333333333332,568.8174525000001,20.0,17.944444444444443,69115.4,24.222222222222218,15.833333333333332,47.5,160.4,403.34328450000004,4710Q20221,0.0,2022-07-03 00:45:00
2022-07-03 01:00:00+00:00,215.4,446.6,43.11111111111111,15.833333333333332,579.8490637,20.72222222222222,17.944444444444443,69115.4,25.11111111111111,15.833333333333332,48.7,162.9,403.34328450000004,4710Q20221,0.0,2022-07-03 01:00:00
2022-07-03 01:15:00+00:00,225.7,451.4,43.5,15.833333333333332,612.9438973000001,22.11111111111111,17.944444444444443,69115.4,26.277777777777775,15.833333333333332,50.9,172.9,402.6538088,4710Q20221,0.0,2022-07-03 01:15:00
2022-07-03 01:30:00+00:00,218.3,453.5,43.22222222222222,15.833333333333332,602.6017618000001,21.555555555555554,17.944444444444443,69115.4,25.666666666666668,15.833333333333332,49.3,168.5,404.72223590000004,4710Q20221,0.0,2022-07-03 01:30:00
2022-07-03 01:45:00+00:00,210.9,452.3,41.88888888888889,15.833333333333332,571.5753553000001,20.055555555555554,18.000000000000004,69115.4,24.222222222222218,15.833333333333332,47.7,162.2,403.34328450000004,4710Q20221,0.0,2022-07-03 01:45:00
2022-07-03 02:00:00+00:00,212.0,452.7,41.99999999999999,15.833333333333332,572.9543067,20.0,17.944444444444443,69115.4,24.333333333333332,15.777777777777777,47.9,163.4,402.6538088,4710Q20221,0.0,2022-07-03 02:00:00
2022-07-03 02:15:00+00:00,217.6,453.4,42.05555555555556,15.833333333333332,581.9174908000001,20.222222222222225,17.944444444444443,69115.4,24.888888888888886,15.72222222222222,49.1,168.2,401.9643331,4710Q20221,0.0,2022-07-03 02:15:00
2022-07-03 02:30:00+00:00,222.5,456.3,43.5,15.833333333333332,607.4280917,21.888888888888893,18.055555555555554,69115.4,26.22222222222222,15.833333333333332,50.3,171.2,402.6538088,4710Q20221,0.0,2022-07-03 02:30:00
2022-07-03 02:45:00+00:00,219.8,451.8,44.166666666666664,15.833333333333332,611.5649459,22.388888888888886,17.944444444444443,69115.4,26.277777777777775,15.88888888888889,49.6,168.9,402.6538088,4710Q20221,0.0,2022-07-03 02:45:00
2022-07-03 03:00:00+00:00,218.3,452.8,43.44444444444444,15.833333333333332,604.6701889000001,21.555555555555554,17.944444444444443,69115.4,25.666666666666668,15.88888888888889,49.3,167.9,401.9643331,4710Q20221,0.0,2022-07-03 03:00:00
2022-07-03 03:15:00+00:00,207.1,455.7,41.99999999999999,15.833333333333332,572.9543067,19.888888888888886,17.944444444444443,69115.4,24.0,15.777777777777777,46.7,160.8,401.27485740000003,4710Q20221,0.0,2022-07-03 03:15:00
2022-07-03 03:30:00+00:00,209.4,449.8,41.72222222222222,15.833333333333332,563.9911226,19.61111111111111,18.055555555555554,69122.0,23.88888888888889,15.777777777777777,47.3,160.5,401.27485740000003,4710Q20221,0.0,2022-07-03 03:30:00
2022-07-03 03:45:00+00:00,211.5,449.6,41.83333333333333,15.833333333333332,565.370074,19.61111111111111,18.055555555555554,69122.0,24.0,15.833333333333332,47.7,161.3,401.27485740000003,4710Q20221,0.0,2022-07-03 03:45:00
2022-07-03 04:00:00+00:00,215.6,450.2,43.11111111111111,15.833333333333332,583.2964422,20.666666666666668,18.000000000000004,69122.0,25.11111111111111,15.833333333333332,48.6,163.6,399.895906,4710Q20221,0.0,2022-07-03 04:00:00
2022-07-03 04:15:00+00:00,215.9,452.3,45.38888888888889,15.833333333333332,611.5649459,22.444444444444446,17.944444444444443,69122.0,26.277777777777775,15.999999999999998,48.7,165.7,403.34328450000004,4710Q20221,0.0,2022-07-03 04:15:00
2022-07-03 04:30:00+00:00,215.4,452.9,42.5,15.833333333333332,589.5017235,20.611111111111107,17.944444444444443,69122.0,24.833333333333336,15.833333333333332,48.6,165.4,399.895906,4710Q20221,0.0,2022-07-03 04:30:00
2022-07-03 04:45:00+00:00,217.2,453.1,41.11111111111111,15.555555555555555,581.2280151,19.72222222222222,17.944444444444443,69122.0,24.27777777777778,15.61111111111111,49.0,167.9,397.1380032,4710Q20221,0.0,2022-07-03 04:45:00
2022-07-03 05:00:00+00:00,209.0,454.2,41.388888888888886,15.555555555555555,561.9226955,19.388888888888893,17.83333333333333,69122.0,23.833333333333336,15.61111111111111,47.2,161.6,395.7590518,4710Q20221,0.0,2022-07-03 05:00:00
2022-07-03 05:15:00+00:00,221.4,455.2,43.166666666666664,15.555555555555555,606.738616,22.166666666666668,17.83333333333333,69122.0,25.999999999999996,15.555555555555555,50.0,170.5,397.1380032,4710Q20221,0.0,2022-07-03 05:15:00
2022-07-03 05:30:00+00:00,214.9,457.1,41.99999999999999,15.555555555555555,583.9859179,20.33333333333333,17.83333333333333,69122.0,24.72222222222222,15.555555555555555,48.5,166.9,395.0695761,4710Q20221,0.0,2022-07-03 05:30:00
2022-07-03 05:45:00+00:00,217.8,452.6,41.99999999999999,15.555555555555555,580.5385394,20.27777777777778,17.83333333333333,69122.0,24.833333333333336,15.555555555555555,49.1,167.0,395.7590518,4710Q20221,0.0,2022-07-03 05:45:00
2022-07-03 06:00:00+00:00,221.8,452.6,42.83333333333333,15.555555555555555,598.4649076,21.11111111111111,17.83333333333333,69122.0,25.555555555555554,15.555555555555555,50.1,170.6,395.7590518,4710Q20221,0.0,2022-07-03 06:00:00
2022-07-03 06:15:00+00:00,219.5,452.3,42.94444444444444,15.555555555555555,592.949102,21.11111111111111,17.83333333333333,69122.0,25.555555555555554,15.555555555555555,49.5,167.6,395.0695761,4710Q20221,0.0,2022-07-03 06:15:00
2022-07-03 07:15:00+00:00,221.4,455.3,42.388888888888886,15.555555555555555,597.0859561999999,20.944444444444446,17.83333333333333,69122.0,25.38888888888889,15.499999999999998,50.0,171.5,394.38010040000006,4710Q20221,0.0,2022-07-03 07:15:00
2022-07-03 07:30:00+00:00,214.3,455.2,42.44444444444445,15.555555555555555,584.6753936,20.555555555555554,17.83333333333333,69122.0,24.833333333333336,15.555555555555555,48.4,164.3,395.0695761,4710Q20221,0.0,2022-07-03 07:30:00
2022-07-03 07:45:00+00:00,215.6,452.5,41.99999999999999,15.555555555555555,578.4701123000001,20.166666666666664,17.83333333333333,69122.0,24.666666666666668,15.555555555555555,48.7,165.8,394.38010040000006,4710Q20221,0.0,2022-07-03 07:45:00
2022-07-03 08:00:00+00:00,219.8,451.7,41.94444444444444,15.555555555555555,584.6753936,20.27777777777778,17.83333333333333,69122.0,24.944444444444446,15.444444444444443,49.6,168.7,394.38010040000006,4710Q20221,0.0,2022-07-03 08:00:00
2022-07-03 08:15:00+00:00,220.7,451.0,41.94444444444444,15.555555555555555,584.6753936,20.27777777777778,17.88888888888889,69122.0,24.888888888888886,15.499999999999998,49.7,169.1,394.38010040000006,4710Q20221,0.0,2022-07-03 08:15:00
2022-07-03 08:30:00+00:00,219.9,451.6,42.611111111111114,15.555555555555555,588.1227721,20.611111111111107,17.83333333333333,69122.0,25.222222222222225,15.499999999999998,49.7,168.9,394.38010040000006,4710Q20221,0.0,2022-07-03 08:30:00
2022-07-03 08:45:00+00:00,222.5,452.5,43.11111111111111,15.555555555555555,600.5333347,21.44444444444444,17.83333333333333,69122.0,25.833333333333332,15.499999999999998,50.4,170.3,395.0695761,4710Q20221,0.0,2022-07-03 08:45:00
2022-07-03 09:00:00+00:00,222.4,452.7,43.22222222222222,15.555555555555555,603.9807132,21.44444444444444,17.83333333333333,69122.0,25.833333333333332,15.499999999999998,50.2,170.8,395.0695761,4710Q20221,0.0,2022-07-03 09:00:00
2022-07-03 09:15:00+00:00,224.5,453.9,42.77777777777778,15.555555555555555,602.6017618000001,21.5,17.83333333333333,69122.0,25.77777777777778,15.555555555555555,50.7,172.4,394.38010040000006,4710Q20221,0.0,2022-07-03 09:15:00
2022-07-03 09:30:00+00:00,219.9,452.1,43.61111111111111,15.555555555555555,603.9807132,21.5,17.83333333333333,69122.0,25.833333333333332,15.666666666666668,49.7,169.7,395.7590518,4710Q20221,0.0,2022-07-03 09:30:00
2022-07-03 09:45:00+00:00,221.9,452.7,43.27777777777778,15.555555555555555,603.9807132,21.44444444444444,17.83333333333333,69122.0,25.77777777777778,15.61111111111111,50.1,170.1,395.7590518,4710Q20221,0.0,2022-07-03 09:45:00
2022-07-03 10:00:00+00:00,218.3,453.7,43.27777777777778,15.555555555555555,599.1543833000001,21.277777777777775,17.83333333333333,69122.0,25.555555555555554,15.61111111111111,49.3,168.1,395.7590518,4710Q20221,0.0,2022-07-03 10:00:00
2022-07-03 10:15:00+00:00,218.0,452.4,42.88888888888889,15.555555555555555,593.6385776999999,20.999999999999996,17.83333333333333,69122.0,25.27777777777778,15.555555555555555,49.2,167.1,394.38010040000006,4710Q20221,0.0,2022-07-03 10:15:00
2022-07-03 10:30:00+00:00,209.0,452.6,43.388888888888886,15.555555555555555,582.6069665,20.72222222222222,17.83333333333333,69122.0,24.777777777777775,15.555555555555555,47.2,160.5,395.0695761,4710Q20221,0.0,2022-07-03 10:30:00
2022-07-03 10:45:00+00:00,217.9,453.6,42.611111111111114,15.555555555555555,590.8806749,20.72222222222222,17.77777777777778,69122.0,25.05555555555555,15.555555555555555,49.2,167.5,394.38010040000006,4710Q20221,0.0,2022-07-03 10:45:00
2022-07-03 11:00:00+00:00,217.9,453.6,42.611111111111114,15.555555555555555,590.8806749,20.72222222222222,17.77777777777778,69122.0,25.05555555555555,15.555555555555555,49.2,167.5,394.38010040000006,4710Q20221,0.0,2022-07-03 11:00:00
2022-07-03 11:15:00+00:00,214.4,452.3,42.44444444444445,15.555555555555555,579.8490637,20.33333333333333,17.77777777777778,69122.0,24.611111111111107,15.555555555555555,48.4,165.1,395.0695761,4710Q20221,0.0,2022-07-03 11:15:00
2022-07-03 11:30:00+00:00,214.4,450.6,42.388888888888886,15.555555555555555,577.0911609000001,20.222222222222225,17.77777777777778,69122.0,24.499999999999996,15.555555555555555,48.4,164.6,395.0695761,4710Q20221,0.0,2022-07-03 11:30:00
2022-07-03 11:45:00+00:00,215.6,450.1,42.27777777777777,15.555555555555555,577.0911609000001,20.222222222222225,17.77777777777778,69122.0,24.666666666666668,15.555555555555555,48.7,164.4,394.38010040000006,4710Q20221,0.0,2022-07-03 11:45:00
2022-07-03 12:00:00+00:00,218.8,450.1,42.77777777777778,15.555555555555555,586.054345,20.72222222222222,17.77777777777778,69122.0,25.166666666666664,15.555555555555555,49.4,167.1,395.0695761,4710Q20221,0.0,2022-07-03 12:00:00
2022-07-03 12:15:00+00:00,216.6,450.2,43.11111111111111,15.555555555555555,586.054345,20.833333333333332,17.72222222222222,69122.0,25.166666666666664,15.555555555555555,48.9,164.8,395.0695761,4710Q20221,0.0,2022-07-03 12:15:00
2022-07-03 12:30:00+00:00,225.9,447.8,42.5,15.555555555555555,595.7070048,20.888888888888886,17.88888888888889,69122.0,25.555555555555554,15.555555555555555,51.0,172.0,395.0695761,4710Q20221,0.0,2022-07-03 12:30:00
2022-07-03 12:45:00+00:00,222.4,450.7,42.666666666666664,15.555555555555555,595.0175291,20.944444444444446,17.88888888888889,69122.0,25.500000000000004,15.555555555555555,50.2,170.5,394.38010040000006,4710Q20221,0.0,2022-07-03 12:45:00
2022-07-03 13:00:00+00:00,224.7,449.8,42.77777777777778,15.555555555555555,599.8438590000001,21.11111111111111,17.88888888888889,69122.0,25.666666666666668,15.555555555555555,50.7,171.3,395.0695761,4710Q20221,0.0,2022-07-03 13:00:00
2022-07-03 13:15:00+00:00,228.2,451.5,42.27777777777777,15.555555555555555,604.6701889000001,21.38888888888889,17.88888888888889,69122.0,25.77777777777778,15.555555555555555,51.5,175.5,394.38010040000006,4710Q20221,0.0,2022-07-03 13:15:00
2022-07-03 13:30:00+00:00,225.0,455.2,42.16666666666667,15.555555555555555,602.6017618000001,21.11111111111111,18.000000000000004,69122.0,25.72222222222222,15.555555555555555,50.8,174.2,395.0695761,4710Q20221,0.0,2022-07-03 13:30:00
2022-07-03 13:45:00+00:00,219.3,453.8,42.27777777777777,15.555555555555555,591.5701506,20.666666666666668,17.944444444444443,69122.0,25.222222222222225,15.61111111111111,49.5,170.0,395.0695761,4710Q20221,0.0,2022-07-03 13:45:00
2022-07-03 14:00:00+00:00,222.0,451.2,42.55555555555555,15.555555555555555,596.3964805,20.833333333333332,17.944444444444443,69122.0,25.444444444444443,15.61111111111111,50.1,170.7,395.0695761,4710Q20221,0.0,2022-07-03 14:00:00
2022-07-03 14:15:00+00:00,224.4,449.7,42.333333333333336,15.555555555555555,596.3964805,20.777777777777782,17.944444444444443,69132.1,25.500000000000004,15.61111111111111,50.6,172.3,394.38010040000006,4710Q20221,0.0,2022-07-03 14:15:00
2022-07-03 14:30:00+00:00,219.9,448.5,43.11111111111111,15.555555555555555,592.2596263,20.888888888888886,17.83333333333333,69132.1,25.38888888888889,15.555555555555555,49.6,167.1,394.38010040000006,4710Q20221,0.0,2022-07-03 14:30:00
2022-07-03 14:45:00+00:00,230.0,448.4,42.5,15.555555555555555,607.4280917,21.11111111111111,18.055555555555554,69132.1,25.833333333333332,15.61111111111111,51.9,177.8,394.38010040000006,4710Q20221,0.0,2022-07-03 14:45:00
2022-07-03 15:00:00+00:00,221.1,449.1,42.44444444444445,15.555555555555555,590.8806749,20.72222222222222,17.83333333333333,69132.1,25.222222222222225,15.555555555555555,49.8,167.8,395.0695761,4710Q20221,0.0,2022-07-03 15:00:00
2022-07-03 15:15:00+00:00,228.4,448.1,42.05555555555556,15.555555555555555,601.9122861,21.055555555555557,17.83333333333333,69132.1,25.72222222222222,15.499999999999998,51.5,175.1,394.38010040000006,4710Q20221,0.0,2022-07-03 15:15:00
2022-07-03 15:30:00+00:00,233.9,451.0,41.88888888888889,15.555555555555555,610.8754702,22.055555555555557,18.055555555555554,69132.1,25.999999999999996,15.499999999999998,52.8,180.8,394.38010040000006,4710Q20221,0.0,2022-07-03 15:30:00
2022-07-03 15:45:00+00:00,228.7,450.3,42.11111111111111,15.555555555555555,607.4280917,21.555555555555554,18.055555555555554,69132.1,25.888888888888886,15.666666666666668,51.6,175.1,394.38010040000006,4710Q20221,0.0,2022-07-03 15:45:00
2022-07-03 16:00:00+00:00,223.6,449.7,41.611111111111114,15.555555555555555,595.0175291,20.444444444444443,18.055555555555554,69132.1,25.0,15.61111111111111,50.5,171.4,395.7590518,4710Q20221,0.0,2022-07-03 16:00:00
2022-07-03 16:15:00+00:00,217.7,453.7,41.666666666666664,15.555555555555555,581.9174908000001,20.0,18.055555555555554,69132.1,24.666666666666668,15.555555555555555,49.1,168.2,394.38010040000006,4710Q20221,0.0,2022-07-03 16:15:00
2022-07-03 16:30:00+00:00,223.2,454.0,41.55555555555555,15.555555555555555,588.1227721,20.33333333333333,18.000000000000004,69132.1,25.222222222222225,15.499999999999998,50.4,173.2,393.6906247,4710Q20221,0.0,2022-07-03 16:30:00
2022-07-03 16:45:00+00:00,226.3,454.0,42.16666666666667,15.555555555555555,606.738616,21.833333333333332,18.000000000000004,69132.1,25.833333333333332,15.499999999999998,51.1,174.9,391.6221976,4710Q20221,0.0,2022-07-03 16:45:00
2022-07-03 17:00:00+00:00,223.5,452.0,42.16666666666667,15.555555555555555,600.5333347,20.777777777777782,18.000000000000004,69132.1,25.38888888888889,15.666666666666668,50.5,171.8,395.0695761,4710Q20221,0.0,2022-07-03 17:00:00
2022-07-03 17:15:00+00:00,242.3,452.2,40.61111111111111,15.277777777777777,599.1543833000001,20.27777777777778,18.111111111111107,69132.1,25.444444444444443,15.277777777777777,54.8,188.4,388.8642948,4710Q20221,0.0,2022-07-03 17:15:00
2022-07-03 17:30:00+00:00,231.5,451.4,41.388888888888886,15.277777777777777,597.0859561999999,20.888888888888886,17.83333333333333,69132.1,25.611111111111107,15.277777777777777,52.2,178.5,388.8642948,4710Q20221,0.0,2022-07-03 17:30:00
2022-07-03 17:45:00+00:00,231.6,451.7,41.44444444444444,15.277777777777777,600.5333347,20.833333333333332,17.83333333333333,69132.1,25.500000000000004,15.222222222222221,52.3,179.6,388.8642948,4710Q20221,0.0,2022-07-03 17:45:00
2022-07-03 18:00:00+00:00,236.0,452.6,41.0,15.277777777777777,597.7754319000001,20.444444444444443,17.83333333333333,69132.1,25.38888888888889,15.166666666666664,53.2,183.6,388.1748191,4710Q20221,0.0,2022-07-03 18:00:00
2022-07-03 18:15:00+00:00,230.9,451.2,41.88888888888889,15.277777777777777,607.4280917,21.833333333333332,17.83333333333333,69132.1,25.888888888888886,15.277777777777777,52.1,178.2,388.8642948,4710Q20221,0.0,2022-07-03 18:15:00
2022-07-03 18:30:00+00:00,229.6,450.8,41.83333333333333,15.277777777777777,603.2912375,20.944444444444446,17.83333333333333,69132.1,25.611111111111107,15.38888888888889,51.8,178.6,388.1748191,4710Q20221,0.0,2022-07-03 18:30:00
2022-07-03 18:45:00+00:00,230.0,450.3,41.44444444444444,15.277777777777777,592.949102,20.27777777777778,17.83333333333333,69132.1,25.222222222222225,15.277777777777777,51.8,177.2,388.8642948,4710Q20221,0.0,2022-07-03 18:45:00
2022-07-03 19:00:00+00:00,226.4,451.8,42.16666666666667,15.277777777777777,603.9807132,21.611111111111114,17.77777777777778,69132.1,25.77777777777778,15.277777777777777,51.1,174.8,388.8642948,4710Q20221,0.0,2022-07-03 19:00:00
2022-07-03 19:15:00+00:00,233.0,451.3,41.388888888888886,15.277777777777777,598.4649076,20.72222222222222,17.83333333333333,69132.1,25.500000000000004,15.166666666666664,52.6,180.5,388.1748191,4710Q20221,0.0,2022-07-03 19:15:00
2022-07-03 19:30:00+00:00,232.2,451.3,41.5,15.277777777777777,601.9122861,20.944444444444446,17.83333333333333,69132.1,25.555555555555554,15.277777777777777,52.4,179.7,388.8642948,4710Q20221,0.0,2022-07-03 19:30:00
2022-07-03 19:45:00+00:00,231.3,451.0,41.5,15.277777777777777,599.1543833000001,20.777777777777782,17.83333333333333,69132.1,25.500000000000004,15.277777777777777,52.3,178.9,388.1748191,4710Q20221,0.0,2022-07-03 19:45:00
2022-07-03 20:00:00+00:00,231.3,451.0,41.5,15.277777777777777,599.1543833000001,20.777777777777782,17.83333333333333,69132.1,25.500000000000004,15.277777777777777,52.3,178.9,388.1748191,4710Q20221,0.0,2022-07-03 20:00:00
2022-07-03 20:15:00+00:00,230.0,454.1,41.611111111111114,15.277777777777777,599.1543833000001,20.833333333333332,17.83333333333333,69132.1,25.500000000000004,15.277777777777777,51.9,179.0,388.8642948,4710Q20221,0.0,2022-07-03 20:15:00
2022-07-03 20:30:00+00:00,234.3,454.4,41.11111111111111,15.277777777777777,599.1543833000001,20.833333333333332,17.83333333333333,69132.1,25.500000000000004,15.166666666666664,52.9,182.6,387.48534340000003,4710Q20221,0.0,2022-07-03 20:30:00
2022-07-03 20:45:00+00:00,232.0,453.8,41.611111111111114,15.277777777777777,606.0491403000001,21.611111111111114,17.83333333333333,69132.1,25.77777777777778,15.166666666666664,52.4,180.3,388.8642948,4710Q20221,0.0,2022-07-03 20:45:00
2022-07-03 23:45:00+00:00,231.9,454.6,41.666666666666664,15.277777777777777,606.0491403000001,21.555555555555554,17.944444444444443,69140.1,25.77777777777778,15.277777777777777,52.4,180.9,390.24324620000004,4710Q20221,0.0,2022-07-03 23:45:00
2022-07-04 00:00:00+00:00,234.0,451.3,41.11111111111111,15.277777777777777,599.1543833000001,20.38888888888889,17.944444444444443,69140.1,25.500000000000004,15.277777777777777,52.8,181.1,388.8642948,4710Q20221,0.0,2022-07-04 00:00:00
2022-07-04 00:15:00+00:00,229.6,452.6,41.611111111111114,15.277777777777777,599.8438590000001,20.888888888888886,17.944444444444443,69140.1,25.500000000000004,15.277777777777777,51.8,177.6,388.8642948,4710Q20221,0.0,2022-07-04 00:15:00
2022-07-04 00:30:00+00:00,229.6,452.6,41.611111111111114,15.277777777777777,599.8438590000001,20.888888888888886,17.944444444444443,69140.1,25.500000000000004,15.277777777777777,51.8,177.6,388.8642948,4710Q20221,0.0,2022-07-04 00:30:00
2022-07-04 00:45:00+00:00,233.0,453.4,41.611111111111114,15.277777777777777,606.738616,21.611111111111114,17.944444444444443,69140.1,25.77777777777778,15.277777777777777,52.6,181.3,388.1748191,4710Q20221,0.0,2022-07-04 00:45:00
2022-07-04 01:00:00+00:00,230.9,455.5,41.27777777777778,15.277777777777777,598.4649076,20.27777777777778,17.944444444444443,69140.1,25.444444444444443,15.277777777777777,52.1,180.3,388.1748191,4710Q20221,0.0,2022-07-04 01:00:00
2022-07-04 01:15:00+00:00,232.1,451.3,41.166666666666664,15.277777777777777,592.2596263,19.944444444444446,17.944444444444443,69140.1,25.166666666666664,15.277777777777777,52.4,179.4,388.1748191,4710Q20221,0.0,2022-07-04 01:15:00
2022-07-04 02:00:00+00:00,229.9,452.6,42.22222222222222,15.277777777777777,611.5649459,22.388888888888886,17.83333333333333,69140.1,26.11111111111111,15.333333333333334,51.9,178.6,390.24324620000004,4710Q20221,0.0,2022-07-04 02:00:00
2022-07-04 02:15:00+00:00,231.6,451.3,41.55555555555555,15.277777777777777,602.6017618000001,21.055555555555557,17.83333333333333,69140.1,25.611111111111107,15.277777777777777,52.3,179.5,388.1748191,4710Q20221,0.0,2022-07-04 02:15:00
2022-07-04 02:30:00+00:00,230.7,451.4,41.166666666666664,15.277777777777777,592.2596263,19.944444444444446,17.83333333333333,69140.1,25.166666666666664,15.277777777777777,52.1,178.5,390.24324620000004,4710Q20221,0.0,2022-07-04 02:30:00
2022-07-04 02:45:00+00:00,230.1,451.4,41.05555555555556,15.277777777777777,588.1227721,19.666666666666668,17.83333333333333,69140.1,25.05555555555555,15.277777777777777,51.9,177.8,388.1748191,4710Q20221,0.0,2022-07-04 02:45:00
2022-07-04 03:00:00+00:00,230.6,451.4,41.05555555555556,15.277777777777777,587.4332964,19.888888888888886,17.83333333333333,69140.1,25.11111111111111,15.222222222222221,52.1,177.8,388.1748191,4710Q20221,0.0,2022-07-04 03:00:00
2022-07-04 03:15:00+00:00,232.4,454.4,41.44444444444444,15.277777777777777,599.1543833000001,20.777777777777782,17.83333333333333,69140.1,25.555555555555554,15.277777777777777,52.5,181.3,388.1748191,4710Q20221,0.0,2022-07-04 03:15:00
2022-07-04 03:30:00+00:00,232.4,454.4,41.44444444444444,15.277777777777777,599.1543833000001,20.777777777777782,17.83333333333333,69140.1,25.555555555555554,15.277777777777777,52.5,181.3,388.1748191,4710Q20221,0.0,2022-07-04 03:30:00
2022-07-04 03:45:00+00:00,239.9,450.5,41.77777777777778,15.277777777777777,618.4597029,22.444444444444446,17.88888888888889,69144.7,26.277777777777775,15.222222222222221,54.2,186.1,388.1748191,4710Q20221,0.0,2022-07-04 03:45:00
2022-07-04 04:00:00+00:00,232.4,452.4,41.611111111111114,15.277777777777777,605.3596646,21.44444444444444,17.88888888888889,69144.7,25.72222222222222,15.277777777777777,52.5,180.2,388.8642948,4710Q20221,0.0,2022-07-04 04:00:00
2022-07-04 04:15:00+00:00,231.3,453.2,41.27777777777778,15.277777777777777,598.4649076,20.27777777777778,17.944444444444443,69144.7,25.38888888888889,15.277777777777777,52.2,179.8,390.24324620000004,4710Q20221,0.0,2022-07-04 04:15:00
2022-07-04 04:30:00+00:00,231.6,452.8,40.77777777777778,15.277777777777777,587.4332964,19.499999999999996,17.944444444444443,69144.7,24.944444444444446,15.277777777777777,52.3,179.6,388.1748191,4710Q20221,0.0,2022-07-04 04:30:00
2022-07-04 04:45:00+00:00,231.0,453.6,40.77777777777778,15.277777777777777,587.4332964,19.61111111111111,17.944444444444443,69144.7,25.05555555555555,15.222222222222221,52.2,179.4,387.48534340000003,4710Q20221,0.0,2022-07-04 04:45:00
2022-07-04 05:00:00+00:00,233.5,454.5,41.166666666666664,15.277777777777777,596.3964805,20.33333333333333,17.944444444444443,69145.9,25.500000000000004,15.222222222222221,52.7,182.4,387.48534340000003,4710Q20221,0.0,2022-07-04 05:00:00
2022-07-04 05:15:00+00:00,234.7,452.8,41.72222222222222,15.277777777777777,606.0491403000001,21.722222222222218,17.944444444444443,69145.9,25.888888888888886,15.277777777777777,53.0,181.7,388.8642948,4710Q20221,0.0,2022-07-04 05:15:00
2022-07-04 05:30:00+00:00,237.2,449.6,41.94444444444444,15.277777777777777,613.633373,22.5,17.944444444444443,69145.9,26.277777777777775,15.277777777777777,53.5,183.3,388.1748191,4710Q20221,0.0,2022-07-04 05:30:00
2022-07-04 05:45:00+00:00,239.7,450.2,41.5,15.277777777777777,614.3228487,22.166666666666668,17.944444444444443,69145.9,26.055555555555557,15.166666666666664,54.1,185.5,387.48534340000003,4710Q20221,0.0,2022-07-04 05:45:00
2022-07-04 06:00:00+00:00,230.8,450.4,41.77777777777778,15.277777777777777,606.0491403000001,21.5,17.944444444444443,69145.9,25.77777777777778,15.333333333333334,52.1,177.9,390.24324620000004,4710Q20221,0.0,2022-07-04 06:00:00
2022-07-04 06:15:00+00:00,231.4,450.2,41.166666666666664,15.277777777777777,600.5333347,20.055555555555554,17.88888888888889,69145.9,25.222222222222225,15.277777777777777,52.3,179.1,388.8642948,4710Q20221,0.0,2022-07-04 06:15:00
2022-07-04 06:30:00+00:00,231.6,451.3,40.77777777777778,15.277777777777777,586.054345,19.555555555555557,17.88888888888889,69145.9,24.944444444444446,15.166666666666664,52.3,178.8,387.48534340000003,4710Q20221,0.0,2022-07-04 06:30:00
2022-07-04 06:45:00+00:00,228.9,451.1,40.94444444444444,15.277777777777777,581.9174908000001,19.555555555555557,17.88888888888889,69145.9,24.777777777777775,15.277777777777777,51.7,176.9,388.8642948,4710Q20221,0.0,2022-07-04 06:45:00
2022-07-04 07:00:00+00:00,233.1,450.5,41.166666666666664,15.277777777777777,589.5017235,20.0,17.88888888888889,69145.9,25.27777777777778,15.277777777777777,52.6,180.2,388.1748191,4710Q20221,0.0,2022-07-04 07:00:00
2022-07-04 07:15:00+00:00,232.3,450.8,41.83333333333333,15.277777777777777,602.6017618000001,21.555555555555554,17.88888888888889,69145.9,25.77777777777778,15.277777777777777,52.4,179.5,389.55377050000004,4710Q20221,0.0,2022-07-04 07:15:00
2022-07-04 07:30:00+00:00,235.3,450.7,42.22222222222222,15.277777777777777,621.9070814,22.77777777777778,17.88888888888889,69145.9,26.5,15.38888888888889,53.1,182.1,390.24324620000004,4710Q20221,0.0,2022-07-04 07:30:00
2022-07-16 13:00:00+00:00,202.6,454.5,46.05555555555556,16.11111111111111,581.9174908000001,21.11111111111111,17.944444444444443,69152.4,24.72222222222222,16.166666666666668,45.7,157.0,403.34328450000004,4710Q20221,0.0,2022-07-16 13:00:00
2022-07-16 13:15:00+00:00,208.0,456.5,46.22222222222222,16.11111111111111,601.9122861,22.11111111111111,18.000000000000004,69152.4,25.833333333333332,16.166666666666668,47.1,160.5,405.4117116,4710Q20221,0.0,2022-07-16 13:15:00
2022-07-16 13:30:00+00:00,210.4,455.2,45.888888888888886,16.11111111111111,603.9807132,22.055555555555557,18.000000000000004,69152.4,25.944444444444446,16.11111111111111,47.5,162.7,403.34328450000004,4710Q20221,0.0,2022-07-16 13:30:00
2022-07-16 13:45:00+00:00,208.4,453.7,46.99999999999999,16.11111111111111,603.9807132,22.277777777777775,18.000000000000004,69152.4,25.888888888888886,16.222222222222225,47.0,159.6,405.4117116,4710Q20221,0.0,2022-07-16 13:45:00
2022-07-16 14:00:00+00:00,210.5,453.1,46.22222222222222,16.11111111111111,603.2912375,22.166666666666668,18.000000000000004,69152.4,25.888888888888886,16.166666666666668,47.5,161.2,404.72223590000004,4710Q20221,0.0,2022-07-16 14:00:00
2022-07-16 14:15:00+00:00,212.6,455.0,45.38888888888889,16.11111111111111,606.0491403000001,22.11111111111111,18.000000000000004,69152.4,26.11111111111111,16.055555555555554,48.0,162.8,402.6538088,4710Q20221,0.0,2022-07-16 14:15:00
2022-07-16 14:30:00+00:00,211.1,453.7,45.888888888888886,16.11111111111111,603.9807132,22.11111111111111,18.000000000000004,69152.4,25.944444444444446,16.11111111111111,47.7,161.6,404.72223590000004,4710Q20221,0.0,2022-07-16 14:30:00
2022-07-16 14:45:00+00:00,211.3,453.2,45.666666666666664,16.11111111111111,601.9122861,21.944444444444443,18.000000000000004,69152.4,25.833333333333332,16.11111111111111,47.7,162.2,403.34328450000004,4710Q20221,0.0,2022-07-16 14:45:00
2022-07-16 15:00:00+00:00,208.4,451.9,45.5,16.11111111111111,593.6385776999999,21.611111111111114,18.000000000000004,69152.4,25.444444444444443,16.11111111111111,47.0,159.4,403.34328450000004,4710Q20221,0.0,2022-07-16 15:00:00
2022-07-16 16:30:00+00:00,215.9,455.0,45.22222222222222,16.11111111111111,611.5649459,22.277777777777775,18.055555555555554,69152.4,26.277777777777775,15.999999999999998,48.7,165.6,404.72223590000004,4710Q20221,0.0,2022-07-16 16:30:00
2022-07-16 16:45:00+00:00,210.9,454.1,46.11111111111111,16.11111111111111,603.9807132,22.277777777777775,18.055555555555554,69152.4,25.999999999999996,15.999999999999998,47.6,161.1,404.72223590000004,4710Q20221,0.0,2022-07-16 16:45:00
2022-07-16 17:00:00+00:00,209.4,454.3,45.94444444444444,16.11111111111111,599.8438590000001,21.999999999999996,18.055555555555554,69152.4,25.77777777777778,15.999999999999998,47.3,160.7,405.4117116,4710Q20221,0.0,2022-07-16 17:00:00
2022-07-16 17:15:00+00:00,206.1,454.1,46.0,16.11111111111111,593.6385776999999,21.888888888888893,17.88888888888889,69152.4,25.555555555555554,16.055555555555554,46.6,157.6,403.34328450000004,4710Q20221,0.0,2022-07-16 17:15:00
2022-07-16 17:30:00+00:00,210.6,453.3,46.05555555555556,16.11111111111111,600.5333347,22.055555555555557,17.944444444444443,69152.4,25.77777777777778,16.055555555555554,47.5,161.2,403.34328450000004,4710Q20221,0.0,2022-07-16 17:30:00
2022-07-16 17:45:00+00:00,202.1,453.5,46.55555555555555,16.11111111111111,584.6753936,21.555555555555554,17.88888888888889,69152.4,25.05555555555555,16.11111111111111,45.6,154.5,406.1011873,4710Q20221,0.0,2022-07-16 17:45:00
2022-07-16 18:00:00+00:00,208.9,453.1,44.833333333333336,16.11111111111111,590.8806749,21.38888888888889,18.000000000000004,69152.4,25.27777777777778,16.055555555555554,47.1,159.9,404.72223590000004,4710Q20221,0.0,2022-07-16 18:00:00
2022-07-16 18:15:00+00:00,205.8,453.7,45.38888888888889,16.11111111111111,585.3648693,21.333333333333336,18.000000000000004,69158.7,25.05555555555555,16.166666666666668,46.5,157.6,406.1011873,4710Q20221,0.0,2022-07-16 18:15:00
2022-07-16 18:30:00+00:00,205.7,453.7,45.05555555555555,16.11111111111111,587.4332964,21.333333333333336,17.944444444444443,69158.7,25.05555555555555,16.055555555555554,46.4,157.6,403.34328450000004,4710Q20221,0.0,2022-07-16 18:30:00
2022-07-16 18:45:00+00:00,206.3,452.2,45.44444444444444,16.11111111111111,587.4332964,21.38888888888889,17.944444444444443,69158.7,25.11111111111111,16.055555555555554,46.4,157.9,405.4117116,4710Q20221,0.0,2022-07-16 18:45:00
2022-07-16 19:00:00+00:00,204.9,452.3,45.0,16.11111111111111,580.5385394,21.055555555555557,17.944444444444443,69158.7,24.833333333333336,16.11111111111111,46.3,156.3,405.4117116,4710Q20221,0.0,2022-07-16 19:00:00
2022-07-16 19:15:00+00:00,203.4,451.6,44.55555555555556,16.11111111111111,573.6437824000001,20.666666666666668,17.944444444444443,69158.7,24.444444444444443,16.166666666666668,45.9,156.0,406.1011873,4710Q20221,0.0,2022-07-16 19:15:00
2022-07-16 19:30:00+00:00,202.0,451.7,44.833333333333336,16.11111111111111,571.5753553000001,20.666666666666668,17.944444444444443,69158.7,24.444444444444443,16.11111111111111,45.6,154.1,405.4117116,4710Q20221,0.0,2022-07-16 19:30:00
2022-07-16 19:45:00+00:00,205.9,450.9,45.666666666666664,16.11111111111111,587.4332964,21.44444444444444,17.944444444444443,69158.7,25.11111111111111,16.11111111111111,46.5,157.2,405.4117116,4710Q20221,0.0,2022-07-16 19:45:00
2022-07-16 20:00:00+00:00,192.6,451.8,46.22222222222222,16.11111111111111,555.0279385,20.222222222222225,17.88888888888889,69158.7,23.555555555555557,16.222222222222225,43.5,147.1,406.790663,4710Q20221,0.0,2022-07-16 20:00:00
2022-07-16 20:15:00+00:00,188.0,452.5,48.166666666666664,16.11111111111111,549.5121329,20.38888888888889,17.61111111111111,69158.7,23.388888888888886,16.11111111111111,42.5,144.1,406.1011873,4710Q20221,0.0,2022-07-16 20:15:00
2022-07-16 20:30:00+00:00,192.9,452.5,50.0,16.11111111111111,576.4016852,21.722222222222218,17.61111111111111,69158.7,24.666666666666668,16.11111111111111,43.5,147.4,406.1011873,4710Q20221,0.0,2022-07-16 20:30:00
2022-07-16 20:45:00+00:00,187.0,454.0,48.61111111111111,16.38888888888889,550.8910843000001,20.38888888888889,17.61111111111111,69158.7,23.333333333333332,16.11111111111111,42.2,143.9,404.72223590000004,4710Q20221,0.0,2022-07-16 20:45:00
2022-07-16 21:00:00+00:00,186.5,453.2,48.888888888888886,16.666666666666668,547.4437058000001,20.33333333333333,17.61111111111111,69158.7,23.277777777777782,16.11111111111111,42.1,143.2,405.4117116,4710Q20221,0.0,2022-07-16 21:00:00
2022-07-16 21:15:00+00:00,190.4,453.4,50.111111111111114,16.666666666666668,566.7490254,21.44444444444444,17.61111111111111,69158.7,24.444444444444443,16.166666666666668,43.1,145.9,406.790663,4710Q20221,0.0,2022-07-16 21:15:00
2022-07-16 21:30:00+00:00,188.0,453.3,48.833333333333336,16.666666666666668,552.9595114,20.555555555555554,17.61111111111111,69158.7,23.555555555555557,16.166666666666668,42.4,143.9,408.16961440000006,4710Q20221,0.0,2022-07-16 21:30:00
2022-07-16 21:45:00+00:00,186.7,453.7,48.61111111111111,16.666666666666668,548.1331815,20.222222222222225,17.83333333333333,69158.7,23.22222222222222,16.333333333333332,42.1,143.1,411.6169929,4710Q20221,0.0,2022-07-16 21:45:00
2022-07-16 22:00:00+00:00,193.3,453.7,50.111111111111114,16.666666666666668,577.7806366,21.833333333333332,18.111111111111107,69158.7,24.777777777777775,16.61111111111111,43.6,148.0,416.44332280000003,4710Q20221,0.0,2022-07-16 22:00:00
2022-07-16 22:15:00+00:00,214.4,453.6,43.27777777777778,16.11111111111111,588.1227721,20.833333333333332,18.22222222222222,69158.7,25.05555555555555,16.11111111111111,48.4,163.4,406.1011873,4710Q20221,0.0,2022-07-16 22:15:00
2022-07-16 22:30:00+00:00,206.8,454.6,43.666666666666664,15.833333333333332,578.4701123000001,20.72222222222222,17.77777777777778,69158.7,24.72222222222222,15.777777777777777,46.7,158.5,401.9643331,4710Q20221,0.0,2022-07-16 22:30:00
2022-07-16 22:45:00+00:00,203.3,454.9,44.66666666666667,15.833333333333332,578.4701123000001,20.944444444444446,17.77777777777778,69158.7,24.666666666666668,15.777777777777777,45.9,156.7,401.9643331,4710Q20221,0.0,2022-07-16 22:45:00
2022-07-16 23:00:00+00:00,207.6,455.7,43.94444444444444,15.833333333333332,584.6753936,20.944444444444446,17.77777777777778,69158.7,24.888888888888886,15.777777777777777,46.9,160.2,401.9643331,4710Q20221,0.0,2022-07-16 23:00:00
2022-07-16 23:15:00+00:00,207.7,456.5,44.61111111111111,15.833333333333332,589.5017235,21.38888888888889,17.77777777777778,69158.7,25.27777777777778,15.777777777777777,46.9,159.9,401.27485740000003,4710Q20221,0.0,2022-07-16 23:15:00
2022-07-16 23:30:00+00:00,211.8,452.6,44.72222222222222,15.833333333333332,595.0175291,21.555555555555554,17.77777777777778,69158.7,25.444444444444443,15.777777777777777,47.8,161.5,401.27485740000003,4710Q20221,0.0,2022-07-16 23:30:00
