DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2022-07-16 23:45:00+00:00,213.7,452.8,44.72222222222222,15.833333333333332,599.8438590000001,21.77777777777778,17.77777777777778,69158.7,25.72222222222222,15.777777777777777,48.2,163.4,401.9643331,4710Q20221,0.0,2022-07-16 23:45:00
2022-07-17 00:15:00+00:00,208.7,456.5,44.61111111111111,15.833333333333332,592.2596263,21.44444444444444,17.77777777777778,69158.7,25.38888888888889,15.777777777777777,47.1,160.2,401.27485740000003,4710Q20221,0.0,2022-07-17 00:15:00
2022-07-17 02:00:00+00:00,214.2,451.4,44.33333333333333,15.833333333333332,597.0859561999999,21.611111111111114,17.666666666666664,69166.0,25.611111111111107,15.777777777777777,48.3,163.4,401.9643331,4710Q20221,0.0,2022-07-17 02:00:00
2022-07-17 02:15:00+00:00,209.9,452.0,44.77777777777777,15.833333333333332,592.2596263,21.5,17.666666666666664,69166.0,25.33333333333333,15.777777777777777,47.4,160.1,402.6538088,4710Q20221,0.0,2022-07-17 02:15:00
2022-07-17 02:30:00+00:00,211.7,452.2,44.61111111111111,15.833333333333332,595.0175291,21.5,17.666666666666664,69166.0,25.500000000000004,15.777777777777777,47.8,162.2,401.9643331,4710Q20221,0.0,2022-07-17 02:30:00
2022-07-17 02:45:00+00:00,211.8,449.0,44.888888888888886,15.833333333333332,592.2596263,21.555555555555554,17.666666666666664,69166.0,25.38888888888889,15.777777777777777,47.8,161.4,402.6538088,4710Q20221,0.0,2022-07-17 02:45:00
2022-07-17 03:00:00+00:00,210.0,449.8,44.61111111111111,15.833333333333332,587.4332964,21.333333333333336,17.666666666666664,69166.0,25.166666666666664,15.777777777777777,47.4,159.7,402.6538088,4710Q20221,0.0,2022-07-17 03:00:00
2022-07-17 03:15:00+00:00,210.0,448.4,44.61111111111111,15.833333333333332,584.6753936,21.166666666666664,17.77777777777778,69166.0,25.0,15.88888888888889,47.4,159.3,403.34328450000004,4710Q20221,0.0,2022-07-17 03:15:00
2022-07-17 03:30:00+00:00,210.8,448.3,43.888888888888886,15.833333333333332,585.3648693,21.11111111111111,17.666666666666664,69166.0,25.11111111111111,15.72222222222222,47.6,159.5,401.27485740000003,4710Q20221,0.0,2022-07-17 03:30:00
2022-07-17 03:45:00+00:00,207.5,449.9,44.77777777777777,15.833333333333332,581.2280151,21.055555555555557,17.77777777777778,69166.0,24.833333333333336,15.88888888888889,46.8,157.8,405.4117116,4710Q20221,0.0,2022-07-17 03:45:00
2022-07-17 04:00:00+00:00,207.4,449.3,44.55555555555556,15.833333333333332,581.2280151,21.055555555555557,17.666666666666664,69166.0,24.833333333333336,15.833333333333332,46.8,158.5,403.34328450000004,4710Q20221,0.0,2022-07-17 04:00:00
2022-07-17 04:15:00+00:00,204.7,453.2,44.38888888888889,15.833333333333332,577.0911609000001,20.833333333333332,17.666666666666664,69166.0,24.611111111111107,15.833333333333332,46.2,157.3,402.6538088,4710Q20221,0.0,2022-07-17 04:15:00
2022-07-17 04:30:00+00:00,202.8,454.5,44.44444444444444,15.833333333333332,575.0227338000001,20.833333333333332,17.666666666666664,69166.0,24.611111111111107,15.833333333333332,45.8,155.9,403.34328450000004,4710Q20221,0.0,2022-07-17 04:30:00
2022-07-17 04:45:00+00:00,202.8,454.5,44.44444444444444,15.833333333333332,575.0227338000001,20.833333333333332,17.666666666666664,69166.0,24.611111111111107,15.833333333333332,45.8,155.9,403.34328450000004,4710Q20221,0.0,2022-07-17 04:45:00
2022-07-17 05:00:00+00:00,207.6,453.1,43.833333333333336,15.833333333333332,581.9174908000001,20.944444444444446,17.666666666666664,69166.0,24.833333333333336,15.72222222222222,46.9,159.7,401.9643331,4710Q20221,0.0,2022-07-17 05:00:00
2022-07-17 05:15:00+00:00,203.4,453.4,44.55555555555556,15.833333333333332,575.0227338000001,20.833333333333332,17.666666666666664,69166.0,24.555555555555557,15.88888888888889,45.9,156.6,404.72223590000004,4710Q20221,0.0,2022-07-17 05:15:00
2022-07-17 05:30:00+00:00,204.7,453.3,44.33333333333333,15.833333333333332,577.7806366,20.888888888888886,17.666666666666664,69166.0,24.666666666666668,15.833333333333332,46.2,157.4,402.6538088,4710Q20221,0.0,2022-07-17 05:30:00
2022-07-17 05:45:00+00:00,203.0,455.0,44.38888888888889,15.833333333333332,576.4016852,20.833333333333332,17.666666666666664,69166.0,24.555555555555557,15.833333333333332,45.8,156.3,403.34328450000004,4710Q20221,0.0,2022-07-17 05:45:00
2022-07-17 06:00:00+00:00,202.3,456.2,44.38888888888889,15.833333333333332,576.4016852,20.833333333333332,17.666666666666664,69166.0,24.611111111111107,15.833333333333332,45.7,157.1,405.4117116,4710Q20221,0.0,2022-07-17 06:00:00
2022-07-17 06:15:00+00:00,206.7,454.4,43.888888888888886,15.833333333333332,580.5385394,20.833333333333332,17.666666666666664,69166.0,24.777777777777775,15.777777777777777,46.7,159.5,402.6538088,4710Q20221,0.0,2022-07-17 06:15:00
2022-07-17 06:30:00+00:00,205.1,455.5,44.0,15.833333333333332,579.8490637,20.888888888888886,17.666666666666664,69166.0,24.777777777777775,15.777777777777777,46.3,158.4,402.6538088,4710Q20221,0.0,2022-07-17 06:30:00
2022-07-17 06:45:00+00:00,204.5,455.5,44.111111111111114,15.833333333333332,577.7806366,20.777777777777782,17.666666666666664,69166.0,24.666666666666668,15.777777777777777,46.1,157.7,403.34328450000004,4710Q20221,0.0,2022-07-17 06:45:00
2022-07-17 08:00:00+00:00,203.6,452.4,44.55555555555556,15.833333333333332,576.4016852,20.833333333333332,17.666666666666664,69171.1,24.555555555555557,15.833333333333332,46.0,156.8,404.72223590000004,4710Q20221,0.0,2022-07-17 08:00:00
2022-07-17 08:15:00+00:00,202.7,453.4,44.66666666666667,15.833333333333332,575.7122095,20.833333333333332,17.666666666666664,69171.1,24.555555555555557,15.833333333333332,45.8,156.1,404.72223590000004,4710Q20221,0.0,2022-07-17 08:15:00
2022-07-17 08:30:00+00:00,209.1,453.8,43.55555555555556,15.833333333333332,581.9174908000001,20.833333333333332,17.77777777777778,69171.1,24.888888888888886,15.833333333333332,47.2,160.6,401.9643331,4710Q20221,0.0,2022-07-17 08:30:00
2022-07-17 08:45:00+00:00,206.2,454.5,44.833333333333336,15.833333333333332,582.6069665,21.222222222222225,17.72222222222222,69171.1,25.166666666666664,15.833333333333332,46.6,158.6,403.34328450000004,4710Q20221,0.0,2022-07-17 08:45:00
2022-07-17 09:00:00+00:00,203.9,455.0,44.0,15.833333333333332,576.4016852,20.72222222222222,17.72222222222222,69171.1,24.499999999999996,15.833333333333332,46.0,157.5,402.6538088,4710Q20221,0.0,2022-07-17 09:00:00
2022-07-17 09:15:00+00:00,201.2,453.2,43.44444444444444,15.833333333333332,563.9911226,20.055555555555554,17.72222222222222,69171.1,23.94444444444444,15.833333333333332,45.4,155.6,402.6538088,4710Q20221,0.0,2022-07-17 09:15:00
2022-07-17 09:30:00+00:00,203.8,453.6,44.38888888888889,15.833333333333332,573.6437824000001,20.72222222222222,17.77777777777778,69171.1,24.666666666666668,15.88888888888889,46.0,157.0,404.72223590000004,4710Q20221,0.0,2022-07-17 09:30:00
2022-07-17 09:45:00+00:00,213.7,454.4,44.72222222222222,15.833333333333332,602.6017618000001,21.888888888888893,17.77777777777778,69171.1,25.833333333333332,15.777777777777777,48.2,164.4,402.6538088,4710Q20221,0.0,2022-07-17 09:45:00
2022-07-17 10:00:00+00:00,207.3,455.4,45.33333333333333,15.833333333333332,577.7806366,20.444444444444443,17.77777777777778,69171.1,23.777777777777775,15.944444444444446,46.8,159.8,403.34328450000004,4710Q20221,0.0,2022-07-17 10:00:00
2022-07-17 10:15:00+00:00,198.9,454.4,43.72222222222222,15.833333333333332,560.5437441,20.055555555555554,17.77777777777778,69171.1,23.833333333333336,15.777777777777777,44.9,153.9,403.34328450000004,4710Q20221,0.0,2022-07-17 10:15:00
2022-07-17 10:30:00+00:00,199.5,453.4,45.111111111111114,15.833333333333332,569.5069282,20.611111111111107,17.77777777777778,69171.1,24.27777777777778,15.88888888888889,45.0,153.6,404.72223590000004,4710Q20221,0.0,2022-07-17 10:30:00
2022-07-17 10:45:00+00:00,209.6,452.8,45.33333333333333,15.833333333333332,595.7070048,21.77777777777778,17.77777777777778,69174.2,25.555555555555554,15.833333333333332,47.3,160.6,403.34328450000004,4710Q20221,0.0,2022-07-17 10:45:00
2022-07-17 11:00:00+00:00,209.6,452.8,45.33333333333333,15.833333333333332,595.7070048,21.77777777777778,17.77777777777778,69174.2,25.555555555555554,15.833333333333332,47.3,160.6,403.34328450000004,4710Q20221,0.0,2022-07-17 11:00:00
2022-07-17 11:15:00+00:00,201.3,451.6,44.166666666666664,15.833333333333332,568.8174525000001,20.444444444444443,17.555555555555557,69174.2,24.222222222222218,15.72222222222222,45.4,154.6,401.9643331,4710Q20221,0.0,2022-07-17 11:15:00
2022-07-17 11:30:00+00:00,202.6,451.6,45.22222222222222,15.833333333333332,576.4016852,20.999999999999996,17.555555555555557,69174.2,24.555555555555557,15.72222222222222,45.7,155.1,404.72223590000004,4710Q20221,0.0,2022-07-17 11:30:00
2022-07-17 11:45:00+00:00,202.8,450.9,45.33333333333333,15.833333333333332,577.0911609000001,20.999999999999996,17.666666666666664,69174.2,24.555555555555557,15.72222222222222,45.8,155.4,404.72223590000004,4710Q20221,0.0,2022-07-17 11:45:00
2022-07-17 12:00:00+00:00,205.8,448.4,45.22222222222222,15.833333333333332,581.2280151,21.166666666666664,17.555555555555557,69174.2,24.833333333333336,15.777777777777777,46.5,155.3,402.6538088,4710Q20221,0.0,2022-07-17 12:00:00
2022-07-17 12:15:00+00:00,203.5,451.8,45.666666666666664,15.833333333333332,581.2280151,21.277777777777775,17.61111111111111,69174.2,24.833333333333336,15.777777777777777,45.9,155.6,404.72223590000004,4710Q20221,0.0,2022-07-17 12:15:00
2022-07-17 12:30:00+00:00,210.0,450.9,45.166666666666664,15.833333333333332,592.2596263,21.555555555555554,17.666666666666664,69174.2,25.27777777777778,15.833333333333332,47.4,160.2,403.34328450000004,4710Q20221,0.0,2022-07-17 12:30:00
2022-07-17 12:45:00+00:00,195.1,449.9,49.222222222222214,16.11111111111111,575.0227338000001,21.666666666666668,17.666666666666664,69174.2,24.611111111111107,16.166666666666668,44.1,148.6,411.6169929,4710Q20221,0.0,2022-07-17 12:45:00
2022-07-17 13:00:00+00:00,209.0,449.6,46.22222222222222,16.11111111111111,595.7070048,21.944444444444443,17.83333333333333,69174.2,25.555555555555554,16.11111111111111,47.2,159.5,408.16961440000006,4710Q20221,0.0,2022-07-17 13:00:00
2022-07-17 13:15:00+00:00,208.0,452.1,46.55555555555555,16.11111111111111,598.4649076,22.11111111111111,17.83333333333333,69174.2,25.666666666666668,16.11111111111111,47.0,159.1,408.16961440000006,4710Q20221,0.0,2022-07-17 13:15:00
2022-07-17 13:30:00+00:00,209.6,450.7,46.72222222222222,16.11111111111111,602.6017618000001,22.277777777777775,17.83333333333333,69174.2,25.888888888888886,16.11111111111111,47.4,160.1,408.16961440000006,4710Q20221,0.0,2022-07-17 13:30:00
2022-07-17 13:45:00+00:00,213.9,450.3,46.388888888888886,16.11111111111111,609.4965188000001,22.5,17.88888888888889,69174.2,26.166666666666664,16.11111111111111,48.3,162.1,408.16961440000006,4710Q20221,0.0,2022-07-17 13:45:00
2022-07-17 14:00:00+00:00,214.2,450.0,46.83333333333333,16.11111111111111,613.633373,22.722222222222225,17.88888888888889,69174.2,26.38888888888889,16.11111111111111,48.4,162.2,408.16961440000006,4710Q20221,0.0,2022-07-17 14:00:00
2022-07-17 14:15:00+00:00,210.5,456.5,46.83333333333333,16.11111111111111,610.1859945,22.61111111111111,17.88888888888889,69174.2,26.277777777777775,16.11111111111111,47.5,161.4,406.790663,4710Q20221,0.0,2022-07-17 14:15:00
2022-07-17 14:30:00+00:00,212.3,454.1,47.16666666666667,16.11111111111111,614.3228487,22.83333333333333,17.944444444444443,69174.2,26.44444444444444,16.166666666666668,47.9,163.0,408.8590901,4710Q20221,0.0,2022-07-17 14:30:00
2022-07-17 14:45:00+00:00,213.5,454.7,46.44444444444444,16.11111111111111,613.633373,22.555555555555554,17.944444444444443,69174.2,26.44444444444444,16.055555555555554,48.1,162.9,406.790663,4710Q20221,0.0,2022-07-17 14:45:00
2022-07-17 15:00:00+00:00,211.4,452.8,46.72222222222222,16.11111111111111,608.1175674000001,22.388888888888886,17.944444444444443,69174.2,26.166666666666664,16.055555555555554,47.7,160.6,408.16961440000006,4710Q20221,0.0,2022-07-17 15:00:00
2022-07-17 15:15:00+00:00,209.5,453.8,46.388888888888886,16.11111111111111,600.5333347,22.11111111111111,17.944444444444443,69174.2,25.888888888888886,16.055555555555554,47.3,159.6,409.5485658,4710Q20221,0.0,2022-07-17 15:15:00
2022-07-17 15:30:00+00:00,209.7,452.7,45.833333333333336,16.11111111111111,597.7754319000001,21.833333333333332,17.944444444444443,69174.2,25.666666666666668,16.055555555555554,47.3,159.7,406.790663,4710Q20221,0.0,2022-07-17 15:30:00
2022-07-17 15:45:00+00:00,211.4,451.1,45.888888888888886,16.11111111111111,600.5333347,21.944444444444443,17.944444444444443,69174.2,25.77777777777778,16.055555555555554,47.7,160.7,406.1011873,4710Q20221,0.0,2022-07-17 15:45:00
2022-07-17 16:00:00+00:00,209.7,452.6,45.94444444444444,16.11111111111111,598.4649076,21.888888888888893,17.88888888888889,69174.2,25.666666666666668,16.11111111111111,47.3,159.9,406.790663,4710Q20221,0.0,2022-07-17 16:00:00
2022-07-17 16:15:00+00:00,213.6,451.5,46.166666666666664,16.11111111111111,609.4965188000001,22.333333333333336,17.88888888888889,69174.2,26.166666666666664,16.11111111111111,48.2,163.0,408.16961440000006,4710Q20221,0.0,2022-07-17 16:15:00
2022-07-17 16:30:00+00:00,213.7,451.4,46.22222222222222,16.11111111111111,607.4280917,22.277777777777775,17.88888888888889,69174.2,26.166666666666664,16.11111111111111,48.2,162.9,406.790663,4710Q20221,0.0,2022-07-17 16:30:00
2022-07-17 16:45:00+00:00,212.8,450.6,46.05555555555556,16.11111111111111,603.9807132,22.055555555555557,17.88888888888889,69174.2,25.944444444444446,16.11111111111111,48.2,161.3,406.790663,4710Q20221,0.0,2022-07-17 16:45:00
2022-07-17 17:00:00+00:00,217.0,451.1,45.44444444444444,16.11111111111111,610.8754702,22.22222222222222,17.944444444444443,69174.2,26.277777777777775,16.055555555555554,48.9,164.8,406.1011873,4710Q20221,0.0,2022-07-17 17:00:00
2022-07-17 17:15:00+00:00,208.7,450.8,46.55555555555555,16.11111111111111,598.4649076,21.999999999999996,17.77777777777778,69174.2,25.666666666666668,16.055555555555554,47.1,158.4,406.1011873,4710Q20221,0.0,2022-07-17 17:15:00
2022-07-17 17:30:00+00:00,193.9,451.2,49.33333333333333,16.38888888888889,571.5753553000001,21.333333333333336,17.388888888888886,69174.2,24.444444444444443,15.999999999999998,43.8,148.2,406.790663,4710Q20221,0.0,2022-07-17 17:30:00
2022-07-17 17:45:00+00:00,190.6,451.2,48.888888888888886,16.666666666666668,557.7858413,20.72222222222222,17.22222222222222,69174.2,23.777777777777775,15.777777777777777,43.0,145.2,403.34328450000004,4710Q20221,0.0,2022-07-17 17:45:00
2022-07-17 18:00:00+00:00,191.5,450.9,48.94444444444444,16.666666666666668,561.9226955,20.944444444444446,17.0,69174.2,23.94444444444444,15.61111111111111,43.3,146.1,401.27485740000003,4710Q20221,0.0,2022-07-17 18:00:00
2022-07-17 18:15:00+00:00,189.8,451.6,48.666666666666664,16.666666666666668,555.0279385,20.555555555555554,17.055555555555557,69174.2,23.61111111111111,15.61111111111111,42.8,144.9,401.27485740000003,4710Q20221,0.0,2022-07-17 18:15:00
2022-07-17 18:30:00+00:00,192.1,451.9,49.05555555555555,16.666666666666668,565.370074,21.055555555555557,17.22222222222222,69174.2,24.111111111111114,15.833333333333332,43.4,146.6,403.34328450000004,4710Q20221,0.0,2022-07-17 18:30:00
2022-07-17 18:45:00+00:00,189.9,452.4,48.55555555555556,16.666666666666668,554.3384628000001,20.555555555555554,17.333333333333336,69174.2,23.666666666666664,15.88888888888889,42.9,145.1,405.4117116,4710Q20221,0.0,2022-07-17 18:45:00
2022-07-17 19:00:00+00:00,191.2,453.1,48.77777777777777,16.666666666666668,562.6121712,20.888888888888886,17.555555555555557,69181.9,23.94444444444444,16.11111111111111,43.2,145.9,409.5485658,4710Q20221,0.0,2022-07-17 19:00:00
2022-07-17 19:15:00+00:00,193.7,452.3,49.05555555555555,16.666666666666668,571.5753553000001,21.277777777777775,17.77777777777778,69182.2,24.333333333333332,16.277777777777775,43.7,148.6,412.3064686,4710Q20221,0.0,2022-07-17 19:15:00
2022-07-17 19:30:00+00:00,189.6,452.2,48.11111111111111,16.666666666666668,552.2700357,20.27777777777778,17.77777777777778,69182.2,23.444444444444446,16.277777777777775,42.8,145.1,412.9959443,4710Q20221,0.0,2022-07-17 19:30:00
2022-07-17 19:45:00+00:00,192.0,452.3,49.05555555555555,16.666666666666668,563.3016469,20.944444444444446,18.000000000000004,69182.2,24.111111111111114,16.5,43.3,147.4,415.0643714,4710Q20221,0.0,2022-07-17 19:45:00
2022-07-17 20:00:00+00:00,191.2,453.8,48.44444444444444,16.666666666666668,563.3016469,20.777777777777782,18.000000000000004,69182.2,23.833333333333336,16.5,43.2,147.0,415.0643714,4710Q20221,0.0,2022-07-17 20:00:00
2022-07-17 20:15:00+00:00,189.1,453.3,48.05555555555556,16.666666666666668,549.5121329,20.166666666666664,18.000000000000004,69182.2,23.333333333333332,16.555555555555554,42.7,145.0,416.44332280000003,4710Q20221,0.0,2022-07-17 20:15:00
2022-07-17 20:30:00+00:00,194.6,453.3,48.55555555555556,16.38888888888889,570.1964039000001,21.333333333333336,17.944444444444443,69182.2,24.611111111111107,16.38888888888889,43.9,148.9,413.68542,4710Q20221,0.0,2022-07-17 20:30:00
2022-07-17 20:45:00+00:00,191.4,454.8,47.666666666666664,16.38888888888889,559.8542684,20.611111111111107,17.944444444444443,69182.2,23.777777777777775,16.38888888888889,43.1,147.1,412.9959443,4710Q20221,0.0,2022-07-17 20:45:00
2022-07-17 21:00:00+00:00,190.8,454.4,47.83333333333333,16.38888888888889,557.7858413,20.500000000000004,17.944444444444443,69182.2,23.722222222222225,16.38888888888889,43.1,146.9,412.3064686,4710Q20221,0.0,2022-07-17 21:00:00
2022-07-17 21:15:00+00:00,194.2,454.4,49.38888888888889,16.38888888888889,577.7806366,21.666666666666668,17.77777777777778,69182.2,24.72222222222222,16.38888888888889,43.8,148.7,412.3064686,4710Q20221,0.0,2022-07-17 21:15:00
2022-07-17 21:30:00+00:00,189.7,454.4,48.44444444444444,16.38888888888889,555.7174142,20.500000000000004,17.77777777777778,69182.2,23.61111111111111,16.38888888888889,42.8,145.2,412.9959443,4710Q20221,0.0,2022-07-17 21:30:00
2022-07-17 21:45:00+00:00,200.2,455.4,46.11111111111111,16.38888888888889,575.0227338000001,20.833333333333332,18.111111111111107,69184.5,24.555555555555557,16.333333333333332,45.1,154.3,411.6169929,4710Q20221,0.0,2022-07-17 21:45:00
2022-07-17 22:00:00+00:00,192.6,456.0,47.16666666666667,16.38888888888889,562.6121712,20.666666666666668,18.000000000000004,69184.5,24.0,16.444444444444446,43.5,148.2,413.68542,4710Q20221,0.0,2022-07-17 22:00:00
2022-07-17 22:15:00+00:00,224.6,456.0,42.611111111111114,15.833333333333332,604.6701889000001,21.11111111111111,18.055555555555554,69184.5,25.944444444444446,15.72222222222222,50.7,173.4,399.895906,4710Q20221,0.0,2022-07-17 22:15:00
2022-07-17 22:30:00+00:00,206.8,453.5,43.72222222222222,15.833333333333332,577.7806366,20.611111111111107,17.72222222222222,69184.5,24.666666666666668,15.72222222222222,46.6,158.1,401.9643331,4710Q20221,0.0,2022-07-17 22:30:00
2022-07-17 22:45:00+00:00,212.1,453.6,45.0,15.833333333333332,599.1543833000001,21.722222222222218,17.72222222222222,69184.5,25.666666666666668,15.72222222222222,47.9,161.8,403.34328450000004,4710Q20221,0.0,2022-07-17 22:45:00
2022-07-17 23:00:00+00:00,206.3,454.1,43.77777777777778,15.833333333333332,578.4701123000001,20.611111111111107,17.72222222222222,69184.5,24.611111111111107,15.72222222222222,46.6,158.6,403.34328450000004,4710Q20221,0.0,2022-07-17 23:00:00
2022-07-17 23:15:00+00:00,214.0,453.8,43.72222222222222,15.833333333333332,589.5017235,20.944444444444446,17.72222222222222,69184.5,25.11111111111111,15.833333333333332,48.3,164.2,401.9643331,4710Q20221,0.0,2022-07-17 23:15:00
2022-07-17 23:30:00+00:00,206.7,454.1,44.166666666666664,15.833333333333332,581.9174908000001,20.833333333333332,17.72222222222222,69184.5,24.833333333333336,15.833333333333332,46.7,159.5,402.6538088,4710Q20221,0.0,2022-07-17 23:30:00
2022-07-17 23:45:00+00:00,199.2,454.5,45.33333333333333,15.833333333333332,571.5753553000001,20.72222222222222,17.555555555555557,69184.5,24.388888888888893,15.833333333333332,45.0,154.0,402.6538088,4710Q20221,0.0,2022-07-17 23:45:00
2022-07-18 00:00:00+00:00,192.6,456.2,49.27777777777778,16.38888888888889,575.0227338000001,21.555555555555554,17.555555555555557,69184.5,24.611111111111107,16.11111111111111,43.5,148.4,408.8590901,4710Q20221,0.0,2022-07-18 00:00:00
2022-07-18 00:15:00+00:00,191.9,450.5,48.33333333333333,16.38888888888889,559.8542684,20.666666666666668,17.72222222222222,69184.5,23.777777777777775,16.222222222222225,43.3,146.6,410.2380415,4710Q20221,0.0,2022-07-18 00:15:00
2022-07-18 00:30:00+00:00,193.8,450.1,48.888888888888886,16.38888888888889,566.0595496999999,21.055555555555557,17.83333333333333,69184.5,24.166666666666664,16.333333333333332,43.7,147.9,412.9959443,4710Q20221,0.0,2022-07-18 00:30:00
2022-07-18 00:45:00+00:00,194.7,450.5,49.05555555555555,16.38888888888889,570.8858796,21.277777777777775,17.83333333333333,69184.5,24.388888888888893,16.333333333333332,43.9,148.6,412.9959443,4710Q20221,0.0,2022-07-18 00:45:00
2022-07-18 01:00:00+00:00,197.4,450.3,49.44444444444444,16.38888888888889,580.5385394,21.722222222222218,18.000000000000004,69184.5,24.833333333333336,16.555555555555554,44.6,149.9,415.7538471,4710Q20221,0.0,2022-07-18 01:00:00
2022-07-18 01:15:00+00:00,217.6,449.0,45.94444444444444,16.11111111111111,615.0123244,22.5,17.944444444444443,69184.5,26.44444444444444,16.11111111111111,49.1,165.1,406.790663,4710Q20221,0.0,2022-07-18 01:15:00
2022-07-18 01:30:00+00:00,217.6,449.0,45.94444444444444,16.11111111111111,615.0123244,22.5,17.944444444444443,69184.5,26.44444444444444,16.11111111111111,49.1,165.1,406.790663,4710Q20221,0.0,2022-07-18 01:30:00
2022-07-18 01:45:00+00:00,221.7,448.4,45.38888888888889,16.11111111111111,621.2176057,22.944444444444443,17.944444444444443,69184.5,26.611111111111114,16.055555555555554,50.0,168.9,405.4117116,4710Q20221,0.0,2022-07-18 01:45:00
2022-07-18 02:00:00+00:00,219.5,449.2,46.11111111111111,16.11111111111111,621.2176057,23.166666666666668,17.944444444444443,69184.5,26.611111111111114,16.055555555555554,49.5,166.7,406.790663,4710Q20221,0.0,2022-07-18 02:00:00
2022-07-18 02:15:00+00:00,220.6,447.5,46.27777777777778,16.11111111111111,621.9070814,23.277777777777782,17.944444444444443,69184.5,26.77777777777778,16.166666666666668,49.8,167.0,408.16961440000006,4710Q20221,0.0,2022-07-18 02:15:00
2022-07-18 02:30:00+00:00,219.4,452.6,46.166666666666664,16.11111111111111,623.9755085,23.555555555555557,18.055555555555554,69184.5,26.77777777777778,16.166666666666668,49.5,168.8,406.790663,4710Q20221,0.0,2022-07-18 02:30:00
2022-07-18 02:45:00+00:00,221.3,452.2,45.77777777777778,16.11111111111111,625.3544599,23.555555555555557,18.055555555555554,69184.5,26.77777777777778,16.11111111111111,49.9,169.1,406.1011873,4710Q20221,0.0,2022-07-18 02:45:00
2022-07-18 03:00:00+00:00,220.6,452.0,45.833333333333336,16.11111111111111,622.5965571,23.555555555555557,18.055555555555554,69184.5,26.77777777777778,16.11111111111111,49.8,168.9,406.790663,4710Q20221,0.0,2022-07-18 03:00:00
2022-07-18 03:15:00+00:00,218.9,454.2,46.11111111111111,16.11111111111111,623.9755085,23.666666666666664,18.055555555555554,69184.5,26.77777777777778,16.11111111111111,49.4,168.3,406.1011873,4710Q20221,0.0,2022-07-18 03:15:00
2022-07-18 03:30:00+00:00,218.1,453.9,46.27777777777778,16.11111111111111,623.9755085,23.722222222222225,17.944444444444443,69184.5,26.77777777777778,16.11111111111111,49.4,167.7,406.790663,4710Q20221,0.0,2022-07-18 03:30:00
2022-07-18 03:45:00+00:00,218.0,454.5,46.44444444444444,16.11111111111111,626.0439356,23.833333333333336,18.000000000000004,69184.5,26.888888888888893,16.11111111111111,49.2,168.2,406.790663,4710Q20221,0.0,2022-07-18 03:45:00
2022-07-18 04:00:00+00:00,222.2,454.0,45.72222222222222,16.11111111111111,628.1123627,23.88888888888889,18.000000000000004,69184.5,26.888888888888893,16.055555555555554,50.1,170.9,406.1011873,4710Q20221,0.0,2022-07-18 04:00:00
2022-07-18 04:15:00+00:00,218.4,454.2,46.5,16.11111111111111,625.3544599,23.777777777777775,18.000000000000004,69184.5,26.888888888888893,16.055555555555554,49.3,168.1,408.16961440000006,4710Q20221,0.0,2022-07-18 04:15:00
2022-07-18 04:30:00+00:00,219.8,453.8,45.77777777777778,16.11111111111111,622.5965571,23.555555555555557,17.944444444444443,69184.5,26.77777777777778,16.055555555555554,49.6,168.9,405.4117116,4710Q20221,0.0,2022-07-18 04:30:00
2022-07-18 04:45:00+00:00,223.6,452.8,45.38888888888889,16.11111111111111,621.2176057,23.166666666666668,18.055555555555554,69184.5,26.722222222222218,16.055555555555554,50.4,171.8,405.4117116,4710Q20221,0.0,2022-07-18 04:45:00
2022-07-18 05:00:00+00:00,217.4,455.3,45.94444444444444,16.11111111111111,621.2176057,23.277777777777782,18.055555555555554,69184.5,26.722222222222218,16.166666666666668,49.1,167.6,408.16961440000006,4710Q20221,0.0,2022-07-18 05:00:00
2022-07-18 05:15:00+00:00,216.3,455.2,46.0,16.11111111111111,618.4597029,23.111111111111107,18.000000000000004,69184.5,26.611111111111114,16.11111111111111,48.8,166.5,406.790663,4710Q20221,0.0,2022-07-18 05:15:00
2022-07-18 05:30:00+00:00,219.2,456.2,45.22222222222222,16.11111111111111,620.52813,23.111111111111107,18.000000000000004,69184.5,26.611111111111114,16.055555555555554,49.5,169.1,406.790663,4710Q20221,0.0,2022-07-18 05:30:00
2022-07-18 05:45:00+00:00,217.3,455.1,45.888888888888886,16.11111111111111,620.52813,23.111111111111107,18.000000000000004,69184.5,26.666666666666664,16.055555555555554,49.1,167.6,406.790663,4710Q20221,0.0,2022-07-18 05:45:00
2022-07-18 06:00:00+00:00,217.1,455.8,46.05555555555556,16.11111111111111,621.9070814,23.277777777777782,18.000000000000004,69184.5,26.722222222222218,16.055555555555554,49.1,167.9,408.16961440000006,4710Q20221,0.0,2022-07-18 06:00:00
2022-07-18 06:15:00+00:00,217.1,455.8,46.05555555555556,16.11111111111111,621.9070814,23.277777777777782,18.000000000000004,69184.5,26.722222222222218,16.055555555555554,49.1,167.9,408.16961440000006,4710Q20221,0.0,2022-07-18 06:15:00
2022-07-18 06:30:00+00:00,217.0,455.6,45.55555555555556,16.11111111111111,620.52813,23.22222222222222,18.000000000000004,69192.7,26.666666666666664,16.055555555555554,49.0,167.1,406.1011873,4710Q20221,0.0,2022-07-18 06:30:00
2022-07-18 06:45:00+00:00,215.9,455.6,45.94444444444444,16.11111111111111,618.4597029,22.944444444444443,18.000000000000004,69192.7,26.666666666666664,16.055555555555554,48.7,166.7,408.16961440000006,4710Q20221,0.0,2022-07-18 06:45:00
2022-07-18 07:00:00+00:00,216.2,452.2,46.27777777777778,16.11111111111111,615.0123244,22.88888888888889,17.944444444444443,69192.7,26.555555555555554,16.11111111111111,48.8,164.9,408.16961440000006,4710Q20221,0.0,2022-07-18 07:00:00
2022-07-18 07:15:00+00:00,215.7,453.7,46.44444444444444,16.11111111111111,617.7702272,22.666666666666664,17.944444444444443,69192.7,26.555555555555554,16.166666666666668,48.7,165.5,408.8590901,4710Q20221,0.0,2022-07-18 07:15:00
2022-07-18 07:30:00+00:00,217.2,453.9,45.833333333333336,16.11111111111111,617.7702272,22.88888888888889,17.944444444444443,69192.7,26.555555555555554,16.055555555555554,49.0,166.9,406.1011873,4710Q20221,0.0,2022-07-18 07:30:00
2022-07-18 07:45:00+00:00,215.4,454.2,46.11111111111111,16.11111111111111,615.0123244,22.88888888888889,17.944444444444443,69192.7,26.5,16.055555555555554,48.6,165.1,406.790663,4710Q20221,0.0,2022-07-18 07:45:00
2022-07-18 08:00:00+00:00,216.0,454.0,46.22222222222222,16.11111111111111,617.0807515,22.88888888888889,17.944444444444443,69192.7,26.5,16.055555555555554,48.8,165.6,406.1011873,4710Q20221,0.0,2022-07-18 08:00:00
2022-07-18 08:15:00+00:00,213.8,455.0,46.44444444444444,16.11111111111111,615.0123244,22.88888888888889,17.944444444444443,69194.3,26.5,16.166666666666668,48.3,164.7,408.16961440000006,4710Q20221,0.0,2022-07-18 08:15:00
2022-07-18 08:30:00+00:00,218.7,453.3,45.22222222222222,16.11111111111111,614.3228487,22.88888888888889,17.944444444444443,69194.3,26.5,15.999999999999998,49.4,167.3,405.4117116,4710Q20221,0.0,2022-07-18 08:30:00
2022-07-18 08:45:00+00:00,213.9,453.3,46.388888888888886,16.11111111111111,613.633373,22.61111111111111,17.944444444444443,69194.3,26.38888888888889,16.166666666666668,48.3,164.1,408.16961440000006,4710Q20221,0.0,2022-07-18 08:45:00
2022-07-18 09:00:00+00:00,217.8,453.1,45.33333333333333,16.11111111111111,615.0123244,22.61111111111111,18.000000000000004,69194.3,26.44444444444444,16.055555555555554,49.2,166.7,405.4117116,4710Q20221,0.0,2022-07-18 09:00:00
2022-07-18 09:15:00+00:00,215.1,452.1,46.388888888888886,16.11111111111111,614.3228487,22.61111111111111,18.000000000000004,69194.3,26.44444444444444,16.166666666666668,48.5,164.3,408.16961440000006,4710Q20221,0.0,2022-07-18 09:15:00
2022-07-18 09:30:00+00:00,219.8,451.2,45.44444444444444,16.11111111111111,617.7702272,22.722222222222225,18.000000000000004,69194.3,26.44444444444444,16.055555555555554,49.6,168.4,406.1011873,4710Q20221,0.0,2022-07-18 09:30:00
2022-07-18 09:45:00+00:00,218.7,450.6,45.72222222222222,16.11111111111111,617.0807515,22.722222222222225,18.000000000000004,69194.3,26.44444444444444,16.055555555555554,49.4,166.4,406.1011873,4710Q20221,0.0,2022-07-18 09:45:00
2022-07-18 10:00:00+00:00,219.4,450.0,45.72222222222222,16.11111111111111,617.0807515,22.722222222222225,18.000000000000004,69194.3,26.44444444444444,16.055555555555554,49.5,166.7,406.790663,4710Q20221,0.0,2022-07-18 10:00:00
2022-07-18 10:15:00+00:00,220.6,447.8,45.72222222222222,16.11111111111111,617.7702272,22.944444444444443,18.000000000000004,69194.3,26.44444444444444,16.055555555555554,49.8,166.9,406.790663,4710Q20221,0.0,2022-07-18 10:15:00
2022-07-18 10:30:00+00:00,218.9,451.0,45.94444444444444,16.11111111111111,618.4597029,23.111111111111107,18.000000000000004,69194.3,26.555555555555554,16.055555555555554,49.3,167.3,408.16961440000006,4710Q20221,0.0,2022-07-18 10:30:00
2022-07-18 10:45:00+00:00,232.3,449.4,43.94444444444444,15.833333333333332,624.6649841999999,23.277777777777782,18.055555555555554,69194.3,26.77777777777778,15.833333333333332,52.4,177.0,401.9643331,4710Q20221,0.0,2022-07-18 10:45:00
2022-07-18 11:00:00+00:00,231.1,450.6,43.888888888888886,15.833333333333332,624.6649841999999,23.22222222222222,18.055555555555554,69194.3,26.77777777777778,15.833333333333332,52.0,176.3,401.9643331,4710Q20221,0.0,2022-07-18 11:00:00
2022-07-20 03:00:00+00:00,196.7,446.4,58.55555555555556,16.666666666666668,619.1491786,25.166666666666664,16.11111111111111,69194.3,26.888888888888893,15.0,44.4,148.4,391.6221976,4710Q20221,0.0,2022-07-20 03:00:00
2022-07-20 03:15:00+00:00,201.0,446.5,59.55555555555555,16.666666666666668,637.0755468000001,25.888888888888886,16.61111111111111,69194.3,27.61111111111111,15.499999999999998,45.4,151.5,399.2064303,4710Q20221,0.0,2022-07-20 03:15:00
2022-07-20 03:30:00+00:00,203.9,445.1,59.55555555555555,16.666666666666668,641.212401,26.166666666666664,17.055555555555557,69194.3,27.88888888888889,15.944444444444446,46.0,152.8,407.4801387,4710Q20221,0.0,2022-07-20 03:30:00
2022-07-20 03:45:00+00:00,203.1,445.5,58.833333333333336,16.666666666666668,637.7650225,25.888888888888886,17.444444444444443,69194.3,27.666666666666664,16.277777777777775,45.9,152.5,412.3064686,4710Q20221,0.0,2022-07-20 03:45:00
2022-07-20 04:00:00+00:00,202.0,446.7,58.50000000000001,16.666666666666668,633.6281683000001,25.611111111111107,17.388888888888886,69194.3,27.5,16.222222222222225,45.6,152.2,410.2380415,4710Q20221,0.0,2022-07-20 04:00:00
2022-07-20 04:15:00+00:00,200.8,447.3,58.16666666666666,16.666666666666668,631.5597412,25.611111111111107,17.5,69194.3,27.444444444444446,16.333333333333332,45.3,151.0,412.9959443,4710Q20221,0.0,2022-07-20 04:15:00
2022-07-20 04:30:00+00:00,202.0,447.3,57.88888888888888,16.666666666666668,632.9386926,25.33333333333333,17.944444444444443,69194.3,27.444444444444446,16.77777777777778,45.5,152.5,419.8907013,4710Q20221,0.0,2022-07-20 04:30:00
2022-07-20 04:45:00+00:00,220.2,448.2,50.888888888888886,16.38888888888889,650.1755851,25.72222222222222,17.944444444444443,69200.2,28.166666666666668,16.38888888888889,49.7,166.5,411.6169929,4710Q20221,0.0,2022-07-20 04:45:00
2022-07-20 05:00:00+00:00,215.9,448.7,51.333333333333336,16.38888888888889,643.2808281,25.500000000000004,17.944444444444443,69200.2,27.88888888888889,16.38888888888889,48.8,164.2,411.6169929,4710Q20221,0.0,2022-07-20 05:00:00
2022-07-20 05:15:00+00:00,208.1,449.9,53.99999999999999,16.38888888888889,636.3860711,25.444444444444443,17.83333333333333,69200.2,27.61111111111111,16.5,47.0,157.4,414.3748957,4710Q20221,0.0,2022-07-20 05:15:00
2022-07-20 05:30:00+00:00,208.1,449.9,53.99999999999999,16.38888888888889,636.3860711,25.444444444444443,17.83333333333333,69200.2,27.61111111111111,16.5,47.0,157.4,414.3748957,4710Q20221,0.0,2022-07-20 05:30:00
2022-07-20 05:45:00+00:00,211.5,450.2,52.77777777777778,16.38888888888889,639.8334496,25.500000000000004,17.83333333333333,69201.1,27.722222222222225,16.38888888888889,47.8,161.1,412.3064686,4710Q20221,0.0,2022-07-20 05:45:00
2022-07-20 06:00:00+00:00,220.7,451.8,50.44444444444444,16.38888888888889,647.4176823,25.33333333333333,17.83333333333333,69201.1,27.944444444444443,16.277777777777775,49.8,168.4,408.8590901,4710Q20221,0.0,2022-07-20 06:00:00
2022-07-20 06:15:00+00:00,215.0,444.5,51.77777777777778,16.38888888888889,635.6965954000001,25.166666666666664,17.83333333333333,69201.1,27.55555555555555,16.444444444444446,48.5,161.4,412.9959443,4710Q20221,0.0,2022-07-20 06:15:00
2022-07-20 06:30:00+00:00,233.5,444.9,46.666666666666664,16.11111111111111,652.2440121999999,25.166666666666664,18.111111111111107,69201.1,28.27777777777778,16.055555555555554,52.7,177.5,405.4117116,4710Q20221,0.0,2022-07-20 06:30:00
2022-07-20 06:45:00+00:00,229.5,446.0,46.27777777777778,16.11111111111111,639.8334496,24.499999999999996,18.111111111111107,69201.1,27.61111111111111,16.11111111111111,51.8,174.0,405.4117116,4710Q20221,0.0,2022-07-20 06:45:00
2022-07-20 07:00:00+00:00,234.2,446.5,46.11111111111111,15.833333333333332,650.8650608,24.888888888888886,17.944444444444443,69201.1,28.000000000000004,15.944444444444446,52.9,178.2,402.6538088,4710Q20221,0.0,2022-07-20 07:00:00
2022-07-20 07:15:00+00:00,232.5,447.2,45.94444444444444,15.833333333333332,645.3492552,24.666666666666668,17.83333333333333,69202.5,27.83333333333333,15.833333333333332,52.5,177.3,401.27485740000003,4710Q20221,0.0,2022-07-20 07:15:00
2022-07-20 07:30:00+00:00,231.2,448.2,46.05555555555556,15.833333333333332,645.3492552,24.666666666666668,17.83333333333333,69202.5,27.77777777777778,15.833333333333332,52.2,177.0,401.27485740000003,4710Q20221,0.0,2022-07-20 07:30:00
2022-07-20 07:45:00+00:00,230.6,448.1,46.11111111111111,15.833333333333332,643.2808281,24.611111111111107,17.83333333333333,69202.5,27.722222222222225,15.833333333333332,52.1,175.7,400.5853817,4710Q20221,0.0,2022-07-20 07:45:00
2022-07-20 08:00:00+00:00,231.8,447.9,46.11111111111111,15.833333333333332,646.7282066,24.777777777777775,17.83333333333333,69202.5,27.88888888888889,15.833333333333332,52.3,176.9,401.27485740000003,4710Q20221,0.0,2022-07-20 08:00:00
2022-07-20 08:15:00+00:00,235.1,447.8,46.11111111111111,15.833333333333332,652.9334879,25.0,17.83333333333333,69202.5,28.166666666666668,15.833333333333332,53.1,179.0,401.27485740000003,4710Q20221,0.0,2022-07-20 08:15:00
2022-07-20 08:30:00+00:00,235.0,447.3,46.44444444444444,15.833333333333332,654.3124393,25.166666666666664,17.83333333333333,69202.5,28.333333333333332,15.833333333333332,53.0,179.2,401.27485740000003,4710Q20221,0.0,2022-07-20 08:30:00
2022-07-20 09:15:00+00:00,244.8,445.4,45.61111111111111,15.833333333333332,661.2071963000001,25.11111111111111,18.055555555555554,69202.5,28.499999999999996,15.833333333333332,55.3,186.6,399.895906,4710Q20221,0.0,2022-07-20 09:15:00
2022-07-20 09:30:00+00:00,237.4,445.3,45.888888888888886,15.833333333333332,653.6229636,24.944444444444446,18.055555555555554,69202.5,28.166666666666668,15.88888888888889,53.6,180.7,401.9643331,4710Q20221,0.0,2022-07-20 09:30:00
2022-07-20 09:45:00+00:00,237.5,444.7,45.666666666666664,15.833333333333332,650.8650608,24.833333333333336,18.055555555555554,69202.5,28.111111111111107,15.88888888888889,53.6,180.8,401.9643331,4710Q20221,0.0,2022-07-20 09:45:00
2022-07-20 10:00:00+00:00,245.3,444.3,45.27777777777778,15.833333333333332,657.0703421,24.888888888888886,18.055555555555554,69202.5,28.27777777777778,15.777777777777777,55.3,186.8,399.895906,4710Q20221,0.0,2022-07-20 10:00:00
2022-07-20 10:15:00+00:00,247.1,443.2,45.111111111111114,15.833333333333332,658.4492935000001,24.888888888888886,18.055555555555554,69202.5,28.333333333333332,15.777777777777777,55.8,186.6,399.895906,4710Q20221,0.0,2022-07-20 10:15:00
2022-07-20 10:30:00+00:00,246.8,442.7,45.0,15.833333333333332,657.7598178000001,24.888888888888886,18.055555555555554,69202.5,28.333333333333332,15.777777777777777,55.8,186.1,399.895906,4710Q20221,0.0,2022-07-20 10:30:00
2022-07-20 11:00:00+00:00,229.5,444.6,46.88888888888889,15.833333333333332,644.6597795,24.944444444444446,17.72222222222222,69205.8,27.88888888888889,15.833333333333332,51.8,173.9,401.27485740000003,4710Q20221,0.0,2022-07-20 11:00:00
2022-07-20 11:15:00+00:00,221.3,449.9,48.27777777777778,15.833333333333332,638.4544982,24.944444444444446,17.555555555555557,69206.3,27.61111111111111,15.833333333333332,50.0,168.9,401.9643331,4710Q20221,0.0,2022-07-20 11:15:00
2022-07-20 11:30:00+00:00,232.9,450.1,46.55555555555555,15.833333333333332,655.6913906999999,25.166666666666664,17.77777777777778,69206.3,28.27777777777778,15.777777777777777,52.6,179.3,400.5853817,4710Q20221,0.0,2022-07-20 11:30:00
2022-07-20 11:45:00+00:00,232.0,448.7,47.27777777777777,15.833333333333332,657.0703421,25.38888888888889,17.77777777777778,69206.3,28.388888888888886,15.777777777777777,52.4,177.1,399.895906,4710Q20221,0.0,2022-07-20 11:45:00
2022-07-20 12:00:00+00:00,244.7,447.9,45.833333333333336,15.833333333333332,665.3440505,25.27777777777778,17.944444444444443,69206.3,28.666666666666664,15.72222222222222,55.2,187.4,399.895906,4710Q20221,0.0,2022-07-20 12:00:00
2022-07-20 12:15:00+00:00,255.7,446.8,45.33333333333333,15.833333333333332,677.7546131,25.555555555555554,18.111111111111107,69206.3,29.166666666666664,15.777777777777777,57.7,195.4,398.5169546,4710Q20221,0.0,2022-07-20 12:15:00
2022-07-20 12:30:00+00:00,255.8,445.4,45.666666666666664,15.555555555555555,681.8914673,25.833333333333332,17.83333333333333,69206.3,29.388888888888893,15.555555555555555,57.7,194.8,396.4485275,4710Q20221,0.0,2022-07-20 12:30:00
2022-07-20 12:45:00+00:00,257.9,444.5,45.55555555555556,15.555555555555555,682.580943,25.833333333333332,17.83333333333333,69206.3,29.388888888888893,15.555555555555555,58.3,195.3,396.4485275,4710Q20221,0.0,2022-07-20 12:45:00
2022-07-20 13:00:00+00:00,253.3,449.0,45.94444444444444,15.555555555555555,684.6493701,25.999999999999996,17.83333333333333,69206.3,29.499999999999996,15.555555555555555,57.2,194.7,395.7590518,4710Q20221,0.0,2022-07-20 13:00:00
2022-07-20 13:15:00+00:00,326.2,448.2,43.72222222222222,14.444444444444445,733.6021448,26.11111111111111,17.83333333333333,69206.3,31.22222222222222,14.555555555555557,73.6,251.3,377.14320790000005,4710Q20221,0.0,2022-07-20 13:15:00
2022-07-20 13:30:00+00:00,265.9,447.1,45.166666666666664,14.722222222222221,692.2336028000001,26.11111111111111,17.11111111111111,69206.3,29.833333333333336,14.722222222222221,60.0,202.5,381.9695378,4710Q20221,0.0,2022-07-20 13:30:00
2022-07-20 13:45:00+00:00,237.8,446.0,48.166666666666664,15.555555555555555,674.3072346,26.055555555555557,17.555555555555557,69206.3,29.0,15.666666666666668,53.7,181.8,397.8274789,4710Q20221,0.0,2022-07-20 13:45:00
2022-07-20 14:00:00+00:00,262.8,445.3,46.05555555555556,15.555555555555555,694.3020299000001,26.22222222222222,17.83333333333333,69206.3,29.833333333333336,15.555555555555555,59.4,200.5,395.7590518,4710Q20221,0.0,2022-07-20 14:00:00
2022-07-20 14:15:00+00:00,261.0,444.4,46.166666666666664,15.555555555555555,693.6125542,26.38888888888889,17.83333333333333,69206.3,29.944444444444446,15.555555555555555,58.9,197.5,395.0695761,4710Q20221,0.0,2022-07-20 14:15:00
2022-07-20 14:30:00+00:00,261.9,441.9,47.05555555555556,15.555555555555555,697.7494084,26.555555555555554,17.83333333333333,69209.3,29.944444444444446,15.666666666666668,59.1,198.6,397.8274789,4710Q20221,0.0,2022-07-20 14:30:00
2022-07-20 14:45:00+00:00,261.9,441.9,47.05555555555556,15.555555555555555,697.7494084,26.555555555555554,17.83333333333333,69209.3,29.944444444444446,15.666666666666668,59.1,198.6,397.8274789,4710Q20221,0.0,2022-07-20 14:45:00
2022-07-20 15:00:00+00:00,266.8,440.9,46.72222222222222,15.555555555555555,708.0915439,26.944444444444443,17.83333333333333,69209.8,30.500000000000004,15.555555555555555,60.2,201.3,397.1380032,4710Q20221,0.0,2022-07-20 15:00:00
2022-07-20 15:15:00+00:00,256.1,444.1,47.611111111111114,15.555555555555555,703.265214,27.055555555555557,17.77777777777778,69209.8,30.38888888888889,15.555555555555555,57.8,195.2,397.1380032,4710Q20221,0.0,2022-07-20 15:15:00
2022-07-20 15:30:00+00:00,207.8,446.8,57.05555555555555,16.11111111111111,650.8650608,26.44444444444444,16.555555555555554,69209.8,28.27777777777778,15.38888888888889,46.9,155.9,397.8274789,4710Q20221,0.0,2022-07-20 15:30:00
2022-07-20 15:45:00+00:00,204.9,445.3,58.94444444444444,16.666666666666668,646.7282066,26.38888888888889,15.444444444444443,69209.8,28.166666666666668,14.333333333333332,46.3,154.6,381.2800621,4710Q20221,0.0,2022-07-20 15:45:00
2022-07-20 16:00:00+00:00,202.1,450.2,58.833333333333336,16.666666666666668,643.2808281,26.22222222222222,15.38888888888889,69209.8,27.944444444444443,14.277777777777779,45.6,154.3,378.5221593,4710Q20221,0.0,2022-07-20 16:00:00
2022-07-20 16:15:00+00:00,30.7,454.2,51.388888888888886,15.0,464.0171461,25.666666666666668,15.444444444444443,69209.8,25.666666666666668,15.277777777777777,43.5,18.8,399.895906,4710Q20221,48.0,2022-07-20 16:15:00
2022-07-21 04:45:00+00:00,200.0,450.8,55.44444444444445,16.666666666666668,621.2176057,24.666666666666668,17.11111111111111,69215.6,26.888888888888893,15.88888888888889,45.2,153.0,405.4117116,4710Q20221,0.0,2022-07-21 04:45:00
2022-07-21 05:00:00+00:00,200.0,450.8,55.44444444444445,16.666666666666668,621.2176057,24.666666666666668,17.11111111111111,69215.6,26.888888888888893,15.88888888888889,45.2,153.0,405.4117116,4710Q20221,0.0,2022-07-21 05:00:00
2022-07-21 06:45:00+00:00,204.6,449.6,55.55555555555556,16.666666666666668,631.5597412,24.833333333333336,18.000000000000004,69216.6,27.388888888888886,16.5,46.2,155.8,419.8907013,4710Q20221,0.0,2022-07-21 06:45:00
2022-07-21 07:00:00+00:00,205.0,449.2,54.72222222222222,16.666666666666668,630.1807898000001,24.777777777777775,18.000000000000004,69216.6,27.333333333333336,16.666666666666668,46.3,155.6,417.82227420000004,4710Q20221,0.0,2022-07-21 07:00:00
2022-07-21 07:15:00+00:00,205.0,449.2,54.72222222222222,16.666666666666668,630.1807898000001,24.777777777777775,18.000000000000004,69216.6,27.333333333333336,16.666666666666668,46.3,155.6,417.82227420000004,4710Q20221,0.0,2022-07-21 07:15:00
2022-07-21 07:30:00+00:00,207.2,447.2,53.99999999999999,16.666666666666668,628.8018384000001,24.555555555555557,18.055555555555554,69216.6,27.277777777777775,16.72222222222222,46.7,155.7,418.51174990000004,4710Q20221,0.0,2022-07-21 07:30:00
2022-07-21 07:45:00+00:00,206.1,449.5,53.99999999999999,16.666666666666668,627.4228870000001,24.388888888888893,18.055555555555554,69216.6,27.166666666666668,16.72222222222222,46.5,155.9,418.51174990000004,4710Q20221,0.0,2022-07-21 07:45:00
2022-07-21 08:00:00+00:00,211.3,448.9,52.16666666666667,16.666666666666668,628.8018384000001,24.499999999999996,18.22222222222222,69216.6,27.22222222222222,16.72222222222222,47.7,159.8,417.82227420000004,4710Q20221,0.0,2022-07-21 08:00:00
2022-07-21 08:15:00+00:00,210.5,448.8,51.99999999999999,16.666666666666668,628.1123627,24.333333333333332,18.111111111111107,69216.6,27.166666666666668,16.61111111111111,47.5,159.2,416.44332280000003,4710Q20221,0.0,2022-07-21 08:15:00
2022-07-21 08:30:00+00:00,210.0,448.6,52.16666666666667,16.666666666666668,627.4228870000001,24.333333333333332,18.111111111111107,69216.6,27.166666666666668,16.61111111111111,47.4,159.1,416.44332280000003,4710Q20221,0.0,2022-07-21 08:30:00
2022-07-21 08:45:00+00:00,209.9,449.0,52.16666666666667,16.666666666666668,628.1123627,24.222222222222218,18.111111111111107,69216.6,27.166666666666668,16.61111111111111,47.4,159.7,416.44332280000003,4710Q20221,0.0,2022-07-21 08:45:00
2022-07-21 09:00:00+00:00,214.2,448.5,50.55555555555556,16.666666666666668,628.8018384000001,24.111111111111114,18.111111111111107,69216.6,27.166666666666668,16.61111111111111,48.3,162.7,415.7538471,4710Q20221,0.0,2022-07-21 09:00:00
2022-07-21 09:15:00+00:00,213.6,447.2,50.72222222222222,16.666666666666668,628.1123627,24.27777777777778,18.166666666666668,69216.6,27.166666666666668,16.61111111111111,48.2,162.0,415.0643714,4710Q20221,0.0,2022-07-21 09:15:00
2022-07-21 09:30:00+00:00,211.8,447.7,51.22222222222222,16.666666666666668,626.7334113000001,24.055555555555554,18.277777777777782,69216.6,27.166666666666668,16.72222222222222,47.8,160.2,418.51174990000004,4710Q20221,0.0,2022-07-21 09:30:00
2022-07-21 09:45:00+00:00,213.6,449.3,49.888888888888886,16.666666666666668,626.0439356,23.88888888888889,18.277777777777782,69216.6,27.111111111111107,16.61111111111111,48.2,162.3,415.0643714,4710Q20221,0.0,2022-07-21 09:45:00
2022-07-21 10:00:00+00:00,212.7,448.7,50.33333333333333,16.666666666666668,624.6649841999999,23.777777777777775,18.277777777777782,69216.6,27.111111111111107,16.61111111111111,48.0,160.8,415.0643714,4710Q20221,0.0,2022-07-21 10:00:00
2022-07-21 10:15:00+00:00,212.2,447.3,50.33333333333333,16.666666666666668,621.9070814,23.666666666666664,18.277777777777782,69216.6,26.944444444444443,16.61111111111111,47.9,161.3,415.7538471,4710Q20221,0.0,2022-07-21 10:15:00
2022-07-21 10:30:00+00:00,218.0,446.4,48.5,16.666666666666668,623.9755085,23.666666666666664,18.333333333333332,69216.6,27.055555555555557,16.61111111111111,49.2,164.9,415.0643714,4710Q20221,0.0,2022-07-21 10:30:00
2022-07-21 10:45:00+00:00,218.0,446.4,48.5,16.666666666666668,623.9755085,23.666666666666664,18.333333333333332,69216.6,27.055555555555557,16.61111111111111,49.2,164.9,415.0643714,4710Q20221,0.0,2022-07-21 10:45:00
2022-07-21 11:00:00+00:00,213.2,448.4,50.55555555555556,16.666666666666668,627.4228870000001,23.88888888888889,18.333333333333332,69216.6,27.22222222222222,16.61111111111111,48.0,161.1,417.13279850000004,4710Q20221,0.0,2022-07-21 11:00:00
2022-07-21 11:15:00+00:00,228.5,444.8,46.388888888888886,16.666666666666668,635.6965954000001,24.111111111111114,18.666666666666664,69216.6,27.388888888888886,16.666666666666668,51.6,172.7,413.68542,4710Q20221,0.0,2022-07-21 11:15:00
2022-07-21 11:30:00+00:00,232.1,442.7,45.22222222222222,16.38888888888889,641.212401,24.333333333333332,18.666666666666664,69216.6,27.61111111111111,16.555555555555554,52.4,175.0,411.6169929,4710Q20221,0.0,2022-07-21 11:30:00
2022-07-21 11:45:00+00:00,248.0,443.7,44.61111111111111,16.11111111111111,653.6229636,24.499999999999996,18.444444444444446,69216.6,28.055555555555554,16.11111111111111,56.0,188.0,404.03276020000004,4710Q20221,0.0,2022-07-21 11:45:00
2022-07-21 12:00:00+00:00,237.0,443.0,45.5,16.11111111111111,646.0387309,24.555555555555557,18.22222222222222,69216.6,27.88888888888889,16.11111111111111,53.6,179.5,405.4117116,4710Q20221,0.0,2022-07-21 12:00:00
2022-07-21 12:15:00+00:00,242.7,448.7,45.0,16.11111111111111,652.9334879,24.555555555555557,18.333333333333332,69216.6,28.055555555555554,16.055555555555554,54.7,185.4,403.34328450000004,4710Q20221,0.0,2022-07-21 12:15:00
2022-07-21 12:30:00+00:00,243.6,448.7,44.94444444444445,16.11111111111111,654.3124393,24.666666666666668,18.333333333333332,69216.6,28.166666666666668,16.055555555555554,54.9,187.0,404.03276020000004,4710Q20221,0.0,2022-07-21 12:30:00
2022-07-21 12:45:00+00:00,240.6,447.0,45.55555555555556,16.11111111111111,655.6913906999999,24.833333333333336,18.333333333333332,69216.6,28.22222222222222,16.11111111111111,54.3,183.6,405.4117116,4710Q20221,0.0,2022-07-21 12:45:00
