DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2022-07-21 13:00:00+00:00,247.7,444.1,45.38888888888889,16.11111111111111,663.2756234000001,25.05555555555555,18.333333333333332,69223.6,28.555555555555557,16.11111111111111,55.8,187.9,404.72223590000004,4710Q20221,0.0,2022-07-21 13:00:00
2022-07-21 13:15:00+00:00,271.9,443.6,43.77777777777778,15.555555555555555,686.0283215000001,25.27777777777778,18.277777777777782,69223.6,29.388888888888893,15.555555555555555,61.4,207.4,393.6906247,4710Q20221,0.0,2022-07-21 13:15:00
2022-07-21 13:30:00+00:00,263.3,445.4,44.44444444444444,15.277777777777777,679.8230402,25.38888888888889,17.83333333333333,69223.6,29.222222222222218,15.333333333333334,59.4,200.3,391.6221976,4710Q20221,0.0,2022-07-21 13:30:00
2022-07-21 13:45:00+00:00,263.5,445.6,44.44444444444444,15.277777777777777,679.8230402,25.38888888888889,17.83333333333333,69223.6,29.222222222222218,15.277777777777777,59.5,200.7,391.6221976,4710Q20221,0.0,2022-07-21 13:45:00
2022-07-21 14:00:00+00:00,259.9,444.4,44.55555555555556,15.277777777777777,674.9967103,25.27777777777778,17.83333333333333,69223.6,29.0,15.277777777777777,58.6,196.8,391.6221976,4710Q20221,0.0,2022-07-21 14:00:00
2022-07-21 14:15:00+00:00,265.3,444.1,44.44444444444444,15.277777777777777,681.2019916,25.38888888888889,17.83333333333333,69223.6,29.27777777777778,15.277777777777777,59.9,202.0,390.93272190000005,4710Q20221,0.0,2022-07-21 14:15:00
2022-07-21 14:30:00+00:00,262.6,443.1,44.44444444444444,15.277777777777777,674.3072346,25.222222222222225,17.77777777777778,69223.6,29.055555555555554,15.277777777777777,59.3,199.2,390.93272190000005,4710Q20221,0.0,2022-07-21 14:30:00
2022-07-21 14:45:00+00:00,263.3,443.6,44.166666666666664,15.277777777777777,672.9282832,25.05555555555555,17.77777777777778,69223.6,28.94444444444444,15.222222222222221,59.4,199.1,390.93272190000005,4710Q20221,0.0,2022-07-21 14:45:00
2022-07-21 15:00:00+00:00,262.6,443.1,44.833333333333336,15.277777777777777,675.686186,25.222222222222225,17.77777777777778,69225.5,28.777777777777775,15.38888888888889,59.3,199.0,393.6906247,4710Q20221,0.0,2022-07-21 15:00:00
2022-07-21 15:15:00+00:00,263.7,442.0,44.55555555555556,15.277777777777777,677.7546131,25.33333333333333,17.77777777777778,69225.5,29.111111111111114,15.277777777777777,59.4,198.9,391.6221976,4710Q20221,0.0,2022-07-21 15:15:00
2022-07-21 15:30:00+00:00,262.2,440.7,44.166666666666664,15.277777777777777,677.7546131,25.33333333333333,17.83333333333333,69225.5,29.333333333333332,15.222222222222221,59.2,197.9,393.001149,4710Q20221,0.0,2022-07-21 15:30:00
2022-07-21 15:45:00+00:00,263.4,446.7,44.22222222222222,15.277777777777777,677.7546131,25.27777777777778,17.83333333333333,69225.5,29.166666666666664,15.222222222222221,59.5,201.6,390.24324620000004,4710Q20221,0.0,2022-07-21 15:45:00
2022-07-21 16:00:00+00:00,257.8,447.1,44.833333333333336,15.277777777777777,677.0651374,25.38888888888889,17.83333333333333,69225.5,29.111111111111114,15.333333333333334,58.2,197.5,393.001149,4710Q20221,0.0,2022-07-21 16:00:00
2022-07-21 16:15:00+00:00,255.5,446.7,44.94444444444445,15.277777777777777,674.9967103,25.38888888888889,17.83333333333333,69225.5,29.0,15.333333333333334,57.7,194.2,392.3116733,4710Q20221,0.0,2022-07-21 16:15:00
2022-07-21 16:30:00+00:00,251.4,446.4,44.72222222222222,15.277777777777777,669.4809047,25.27777777777778,17.666666666666664,69225.5,29.0,15.222222222222221,56.7,190.5,392.3116733,4710Q20221,0.0,2022-07-21 16:30:00
2022-07-21 16:45:00+00:00,255.2,446.5,44.833333333333336,15.277777777777777,671.5493318000001,25.27777777777778,17.666666666666664,69225.5,28.88888888888889,15.277777777777777,57.6,194.6,393.001149,4710Q20221,0.0,2022-07-21 16:45:00
2022-07-21 17:00:00+00:00,249.5,446.5,45.05555555555555,15.277777777777777,666.7230019000001,25.27777777777778,17.666666666666664,69225.5,28.833333333333336,15.38888888888889,56.3,189.3,395.0695761,4710Q20221,0.0,2022-07-21 17:00:00
2022-07-21 17:15:00+00:00,256.5,445.4,44.77777777777777,15.277777777777777,672.9282832,25.27777777777778,17.666666666666664,69225.5,28.94444444444444,15.277777777777777,57.9,194.9,392.3116733,4710Q20221,0.0,2022-07-21 17:15:00
2022-07-21 17:30:00+00:00,258.4,445.4,44.77777777777777,15.277777777777777,675.686186,25.38888888888889,17.666666666666664,69225.5,29.111111111111114,15.277777777777777,58.3,195.8,392.3116733,4710Q20221,0.0,2022-07-21 17:30:00
2022-07-21 17:45:00+00:00,262.9,445.0,44.44444444444444,15.277777777777777,677.0651374,25.166666666666664,17.83333333333333,69225.5,29.0,15.333333333333334,59.3,201.7,393.001149,4710Q20221,0.0,2022-07-21 17:45:00
2022-07-21 18:00:00+00:00,200.4,447.4,53.833333333333336,15.833333333333332,616.3912758,24.555555555555557,16.72222222222222,69225.5,26.666666666666664,15.444444444444443,45.2,151.5,397.8274789,4710Q20221,0.0,2022-07-21 18:00:00
2022-07-21 18:15:00+00:00,191.8,450.3,52.611111111111114,16.38888888888889,579.8490637,22.22222222222222,15.999999999999998,69225.5,25.0,14.722222222222221,43.3,146.8,386.79586770000003,4710Q20221,0.0,2022-07-21 18:15:00
2022-07-21 18:30:00+00:00,191.7,450.3,52.16666666666667,16.666666666666668,577.7806366,22.055555555555557,16.5,69225.5,24.833333333333336,15.166666666666664,43.3,146.9,393.6906247,4710Q20221,0.0,2022-07-21 18:30:00
2022-07-21 18:45:00+00:00,195.5,452.3,54.49999999999999,16.666666666666668,607.4280917,24.222222222222218,15.944444444444446,69225.5,26.22222222222222,14.722222222222221,44.2,149.0,385.4169163,4710Q20221,0.0,2022-07-21 18:45:00
2022-07-21 19:00:00+00:00,192.2,452.7,54.49999999999999,16.666666666666668,595.0175291,23.722222222222225,15.166666666666664,69225.5,25.666666666666668,13.944444444444445,43.3,146.9,374.3853051,4710Q20221,0.0,2022-07-21 19:00:00
2022-07-22 04:00:00+00:00,194.2,453.1,54.333333333333336,16.666666666666668,603.2912375,23.388888888888886,16.666666666666668,69229.7,25.999999999999996,15.38888888888889,43.9,149.4,397.8274789,4710Q20221,0.0,2022-07-22 04:00:00
2022-07-22 04:15:00+00:00,195.8,449.2,53.833333333333336,16.666666666666668,598.4649076,23.111111111111107,17.055555555555557,69229.7,25.77777777777778,15.72222222222222,44.2,149.1,403.34328450000004,4710Q20221,0.0,2022-07-22 04:15:00
2022-07-22 04:30:00+00:00,196.2,450.1,53.666666666666664,16.666666666666668,599.1543833000001,23.111111111111107,17.5,69229.7,25.888888888888886,16.166666666666668,44.3,148.9,410.2380415,4710Q20221,0.0,2022-07-22 04:30:00
2022-07-22 04:45:00+00:00,196.9,449.9,53.27777777777778,16.666666666666668,598.4649076,22.944444444444443,18.000000000000004,69229.7,25.77777777777778,16.666666666666668,44.4,149.9,418.51174990000004,4710Q20221,0.0,2022-07-22 04:45:00
2022-07-22 05:00:00+00:00,225.4,448.7,45.44444444444444,16.11111111111111,622.5965571,23.111111111111107,18.166666666666668,69229.7,26.722222222222218,16.055555555555554,50.9,171.1,405.4117116,4710Q20221,0.0,2022-07-22 05:00:00
2022-07-22 05:15:00+00:00,215.4,449.2,47.388888888888886,16.11111111111111,615.7018001,23.111111111111107,17.83333333333333,69229.7,26.555555555555554,15.999999999999998,48.6,162.9,406.1011873,4710Q20221,0.0,2022-07-22 05:15:00
2022-07-22 05:30:00+00:00,210.4,449.5,48.55555555555556,16.11111111111111,610.8754702,22.88888888888889,17.83333333333333,69229.7,26.38888888888889,16.11111111111111,47.5,160.5,406.790663,4710Q20221,0.0,2022-07-22 05:30:00
2022-07-22 05:45:00+00:00,210.1,449.0,48.44444444444444,16.11111111111111,609.4965188000001,22.77777777777778,17.83333333333333,69229.7,26.277777777777775,16.11111111111111,47.4,159.2,408.8590901,4710Q20221,0.0,2022-07-22 05:45:00
2022-07-22 06:00:00+00:00,210.1,449.0,48.44444444444444,16.11111111111111,609.4965188000001,22.77777777777778,17.83333333333333,69229.7,26.277777777777775,16.11111111111111,47.4,159.2,408.8590901,4710Q20221,0.0,2022-07-22 06:00:00
2022-07-22 06:15:00+00:00,208.5,449.4,48.44444444444444,16.11111111111111,605.3596646,22.666666666666664,17.83333333333333,69229.7,26.11111111111111,16.11111111111111,47.1,158.4,408.16961440000006,4710Q20221,0.0,2022-07-22 06:15:00
2022-07-22 06:30:00+00:00,215.6,450.9,46.666666666666664,16.11111111111111,615.7018001,22.666666666666664,17.944444444444443,69229.7,26.5,16.055555555555554,48.6,165.2,407.4801387,4710Q20221,0.0,2022-07-22 06:30:00
2022-07-22 06:45:00+00:00,218.4,451.0,45.888888888888886,16.11111111111111,615.7018001,22.83333333333333,17.944444444444443,69229.7,26.555555555555554,16.055555555555554,49.3,166.8,406.1011873,4710Q20221,0.0,2022-07-22 06:45:00
2022-07-22 07:00:00+00:00,220.3,451.4,45.38888888888889,16.11111111111111,618.4597029,22.83333333333333,18.166666666666668,69229.7,26.611111111111114,16.166666666666668,49.7,169.0,406.790663,4710Q20221,0.0,2022-07-22 07:00:00
2022-07-22 07:15:00+00:00,224.4,451.2,44.44444444444444,15.833333333333332,617.7702272,22.88888888888889,17.944444444444443,69229.7,26.555555555555554,15.833333333333332,50.7,171.3,401.27485740000003,4710Q20221,0.0,2022-07-22 07:15:00
2022-07-22 07:30:00+00:00,225.0,447.9,44.44444444444444,15.833333333333332,616.3912758,22.88888888888889,17.944444444444443,69229.7,26.44444444444444,15.833333333333332,50.8,170.9,401.27485740000003,4710Q20221,0.0,2022-07-22 07:30:00
2022-07-22 07:45:00+00:00,223.9,445.7,44.66666666666667,15.833333333333332,614.3228487,22.666666666666664,17.944444444444443,69229.7,26.44444444444444,15.833333333333332,50.6,168.8,401.9643331,4710Q20221,0.0,2022-07-22 07:45:00
2022-07-22 08:00:00+00:00,224.1,446.1,44.66666666666667,15.833333333333332,615.0123244,22.666666666666664,17.944444444444443,69229.7,26.38888888888889,15.833333333333332,50.6,170.0,401.9643331,4710Q20221,0.0,2022-07-22 08:00:00
2022-07-22 08:15:00+00:00,222.2,448.1,44.833333333333336,15.833333333333332,613.633373,22.666666666666664,17.944444444444443,69229.7,26.38888888888889,15.833333333333332,50.2,168.8,401.9643331,4710Q20221,0.0,2022-07-22 08:15:00
2022-07-22 08:30:00+00:00,222.9,446.9,44.66666666666667,15.833333333333332,612.9438973000001,22.5,17.944444444444443,69229.7,26.38888888888889,15.833333333333332,50.3,169.2,401.9643331,4710Q20221,0.0,2022-07-22 08:30:00
2022-07-22 09:45:00+00:00,228.0,445.8,44.0,15.833333333333332,612.9438973000001,22.22222222222222,18.000000000000004,69229.7,26.277777777777775,15.833333333333332,51.5,172.8,401.27485740000003,4710Q20221,0.0,2022-07-22 09:45:00
2022-07-22 10:00:00+00:00,225.1,444.5,44.44444444444444,15.833333333333332,612.9438973000001,22.277777777777775,17.88888888888889,69229.7,26.333333333333336,15.833333333333332,50.7,169.3,401.27485740000003,4710Q20221,0.0,2022-07-22 10:00:00
2022-07-22 10:15:00+00:00,225.1,446.1,44.22222222222222,15.833333333333332,610.1859945,22.277777777777775,17.88888888888889,69229.7,26.22222222222222,15.72222222222222,50.8,169.9,401.27485740000003,4710Q20221,0.0,2022-07-22 10:15:00
2022-07-22 10:30:00+00:00,223.5,447.0,44.38888888888889,15.833333333333332,613.633373,22.277777777777775,17.88888888888889,69229.7,26.22222222222222,15.72222222222222,50.5,169.7,401.9643331,4710Q20221,0.0,2022-07-22 10:30:00
2022-07-22 10:45:00+00:00,222.9,447.2,44.38888888888889,15.833333333333332,611.5649459,22.277777777777775,17.88888888888889,69229.7,26.22222222222222,15.72222222222222,50.3,169.3,401.27485740000003,4710Q20221,0.0,2022-07-22 10:45:00
2022-07-22 11:00:00+00:00,201.6,447.0,48.5,15.833333333333332,590.1911992,22.277777777777775,17.5,69229.7,25.444444444444443,15.944444444444446,45.5,152.6,406.1011873,4710Q20221,0.0,2022-07-22 11:00:00
2022-07-22 11:15:00+00:00,196.2,445.8,50.72222222222222,16.38888888888889,577.7806366,21.888888888888893,17.27777777777778,69229.7,24.833333333333336,15.88888888888889,44.3,147.9,405.4117116,4710Q20221,0.0,2022-07-22 11:15:00
2022-07-22 11:30:00+00:00,194.6,450.5,51.166666666666664,16.666666666666668,581.9174908000001,22.11111111111111,17.27777777777778,69229.7,25.0,15.88888888888889,44.0,148.6,404.03276020000004,4710Q20221,0.0,2022-07-22 11:30:00
2022-07-22 11:45:00+00:00,196.9,447.4,51.5,16.666666666666668,585.3648693,22.277777777777775,17.055555555555557,69239.7,25.166666666666664,15.666666666666668,44.3,149.6,401.9643331,4710Q20221,0.0,2022-07-22 11:45:00
2022-07-22 12:00:00+00:00,197.4,445.7,51.5,16.666666666666668,585.3648693,22.277777777777775,17.055555555555557,69239.7,25.166666666666664,15.666666666666668,44.5,149.1,400.5853817,4710Q20221,0.0,2022-07-22 12:00:00
2022-07-22 12:15:00+00:00,196.1,450.3,51.77777777777778,16.666666666666668,588.8122478,22.5,17.055555555555557,69239.7,25.33333333333333,15.666666666666668,44.3,148.9,399.895906,4710Q20221,0.0,2022-07-22 12:15:00
2022-07-22 12:30:00+00:00,196.3,447.7,51.77777777777778,16.666666666666668,587.4332964,22.388888888888886,16.833333333333332,69239.7,25.27777777777778,15.666666666666668,44.3,148.5,398.5169546,4710Q20221,0.0,2022-07-22 12:30:00
2022-07-22 12:45:00+00:00,196.7,445.3,51.55555555555555,16.666666666666668,582.6069665,22.22222222222222,16.833333333333332,69239.7,25.11111111111111,15.666666666666668,44.5,148.6,400.5853817,4710Q20221,0.0,2022-07-22 12:45:00
2022-07-22 13:00:00+00:00,194.2,448.7,51.05555555555556,16.666666666666668,576.4016852,21.888888888888893,16.833333333333332,69239.7,24.777777777777775,15.666666666666668,43.8,148.4,399.2064303,4710Q20221,0.0,2022-07-22 13:00:00
2022-07-22 13:30:00+00:00,193.2,451.1,51.11111111111111,16.666666666666668,577.7806366,21.944444444444443,16.77777777777778,69241.4,24.777777777777775,15.38888888888889,43.6,148.2,397.8274789,4710Q20221,0.0,2022-07-22 13:30:00
2022-07-22 13:45:00+00:00,195.4,450.0,51.722222222222214,16.666666666666668,588.1227721,22.444444444444446,16.61111111111111,69241.4,25.222222222222225,15.38888888888889,44.2,149.3,395.0695761,4710Q20221,0.0,2022-07-22 13:45:00
2022-07-22 14:00:00+00:00,196.1,448.8,52.05555555555556,16.666666666666668,587.4332964,22.5,16.5,69241.4,25.33333333333333,15.166666666666664,44.2,148.6,394.38010040000006,4710Q20221,0.0,2022-07-22 14:00:00
2022-07-22 14:15:00+00:00,195.2,447.2,51.666666666666664,16.666666666666668,582.6069665,22.22222222222222,16.5,69241.4,25.05555555555555,15.166666666666664,44.1,148.9,392.3116733,4710Q20221,0.0,2022-07-22 14:15:00
2022-07-22 14:30:00+00:00,196.4,446.8,51.94444444444444,16.666666666666668,586.054345,22.5,16.5,69241.4,25.222222222222225,15.166666666666664,44.3,148.3,391.6221976,4710Q20221,0.0,2022-07-22 14:30:00
2022-07-22 14:45:00+00:00,194.0,450.4,51.94444444444444,16.666666666666668,583.9859179,22.333333333333336,16.5,69241.4,25.11111111111111,15.166666666666664,43.8,148.7,390.93272190000005,4710Q20221,0.0,2022-07-22 14:45:00
2022-07-22 15:00:00+00:00,195.1,449.8,52.11111111111111,16.666666666666668,588.1227721,22.444444444444446,16.5,69241.4,25.222222222222225,15.166666666666664,44.0,149.0,390.24324620000004,4710Q20221,0.0,2022-07-22 15:00:00
2022-07-22 15:15:00+00:00,193.5,450.4,51.77777777777778,16.666666666666668,582.6069665,22.166666666666668,16.5,69241.4,24.944444444444446,15.166666666666664,43.7,148.0,390.24324620000004,4710Q20221,0.0,2022-07-22 15:15:00
2022-07-22 18:15:00+00:00,193.9,451.0,53.27777777777778,16.666666666666668,591.5701506,23.333333333333332,15.277777777777777,69245.8,25.500000000000004,14.055555555555554,43.8,147.9,376.45373220000005,4710Q20221,0.0,2022-07-22 18:15:00
2022-07-23 01:30:00+00:00,180.1,454.8,45.38888888888889,16.38888888888889,555.7174142,21.055555555555557,18.277777777777782,69245.8,21.5,17.72222222222222,40.7,139.1,417.13279850000004,4710Q20221,93.9,2022-07-23 01:30:00
2022-07-23 03:15:00+00:00,190.1,450.0,51.77777777777778,16.666666666666668,569.5069282,21.555555555555554,16.666666666666668,69246.3,24.333333333333332,15.38888888888889,42.9,145.0,397.8274789,4710Q20221,0.0,2022-07-23 03:15:00
2022-07-23 03:30:00+00:00,191.3,449.2,51.666666666666664,16.666666666666668,572.9543067,21.666666666666668,17.22222222222222,69246.3,24.444444444444443,15.88888888888889,43.2,145.9,405.4117116,4710Q20221,0.0,2022-07-23 03:30:00
2022-07-23 03:45:00+00:00,190.3,451.4,51.22222222222222,16.666666666666668,567.4385011,21.38888888888889,17.77777777777778,69246.3,24.27777777777778,16.38888888888889,43.0,146.0,413.68542,4710Q20221,0.0,2022-07-23 03:45:00
2022-07-23 04:00:00+00:00,191.2,451.8,51.27777777777777,16.666666666666668,572.9543067,21.555555555555554,18.166666666666668,69246.3,24.444444444444443,16.72222222222222,43.2,147.3,420.580177,4710Q20221,0.0,2022-07-23 04:00:00
2022-07-23 04:15:00+00:00,194.2,452.4,50.0,16.38888888888889,576.4016852,21.611111111111114,17.944444444444443,69246.3,24.666666666666668,16.5,43.7,149.0,415.0643714,4710Q20221,0.0,2022-07-23 04:15:00
2022-07-23 04:30:00+00:00,194.6,453.1,50.22222222222222,16.38888888888889,581.2280151,21.833333333333332,17.88888888888889,69246.3,24.944444444444446,16.444444444444446,43.9,150.2,413.68542,4710Q20221,0.0,2022-07-23 04:30:00
2022-07-23 04:45:00+00:00,193.3,454.0,50.22222222222222,16.38888888888889,577.7806366,21.666666666666668,17.88888888888889,69246.3,24.72222222222222,16.444444444444446,43.6,149.4,412.3064686,4710Q20221,0.0,2022-07-23 04:45:00
2022-07-23 05:00:00+00:00,192.2,452.9,50.666666666666664,16.38888888888889,575.0227338000001,21.666666666666668,17.666666666666664,69246.3,24.611111111111107,16.222222222222225,43.5,148.3,410.2380415,4710Q20221,0.0,2022-07-23 05:00:00
2022-07-23 05:15:00+00:00,193.8,451.2,51.0,16.38888888888889,578.4701123000001,21.833333333333332,17.5,69246.3,24.777777777777775,16.222222222222225,43.7,148.3,408.8590901,4710Q20221,0.0,2022-07-23 05:15:00
2022-07-23 05:30:00+00:00,195.1,446.9,51.05555555555556,16.666666666666668,577.0911609000001,21.77777777777778,17.5,69246.3,24.72222222222222,16.222222222222225,44.0,148.1,408.16961440000006,4710Q20221,0.0,2022-07-23 05:30:00
2022-07-23 05:45:00+00:00,193.5,450.9,51.166666666666664,16.666666666666668,577.7806366,21.77777777777778,17.5,69246.3,24.777777777777775,15.944444444444446,43.7,148.3,406.1011873,4710Q20221,0.0,2022-07-23 05:45:00
2022-07-23 06:00:00+00:00,191.2,453.9,50.888888888888886,16.666666666666668,573.6437824000001,21.555555555555554,17.5,69246.3,24.499999999999996,15.944444444444446,43.2,148.1,406.1011873,4710Q20221,0.0,2022-07-23 06:00:00
2022-07-23 06:15:00+00:00,192.5,455.9,51.5,16.666666666666668,583.9859179,22.166666666666668,17.5,69246.3,25.05555555555555,15.944444444444446,43.5,149.1,405.4117116,4710Q20221,0.0,2022-07-23 06:15:00
2022-07-23 06:30:00+00:00,192.5,454.9,51.666666666666664,16.666666666666668,583.9859179,22.166666666666668,17.11111111111111,69250.6,25.05555555555555,15.72222222222222,43.4,148.5,402.6538088,4710Q20221,0.0,2022-07-23 06:30:00
2022-07-23 06:45:00+00:00,192.6,454.9,51.83333333333333,16.666666666666668,583.9859179,22.166666666666668,16.944444444444443,69250.6,25.05555555555555,15.61111111111111,43.4,149.4,401.27485740000003,4710Q20221,0.0,2022-07-23 06:45:00
2022-07-23 07:00:00+00:00,191.5,456.4,51.77777777777778,16.666666666666668,582.6069665,22.166666666666668,16.88888888888889,69250.6,25.05555555555555,15.555555555555555,43.3,147.9,399.2064303,4710Q20221,0.0,2022-07-23 07:00:00
2022-07-23 07:15:00+00:00,193.0,456.2,52.05555555555556,16.666666666666668,588.8122478,22.444444444444446,16.88888888888889,69250.6,25.27777777777778,15.555555555555555,43.6,149.6,399.895906,4710Q20221,0.0,2022-07-23 07:15:00
2022-07-23 07:30:00+00:00,195.9,451.8,52.388888888888886,16.666666666666668,593.6385776999999,22.722222222222225,17.055555555555557,69250.6,25.555555555555554,15.555555555555555,44.2,150.0,401.9643331,4710Q20221,0.0,2022-07-23 07:30:00
2022-07-23 07:45:00+00:00,196.1,452.8,52.388888888888886,16.666666666666668,595.0175291,22.722222222222225,17.22222222222222,69250.6,25.555555555555554,15.833333333333332,44.3,150.7,404.72223590000004,4710Q20221,0.0,2022-07-23 07:45:00
2022-07-23 08:00:00+00:00,197.2,452.3,52.611111111111114,16.666666666666668,598.4649076,22.88888888888889,17.22222222222222,69250.6,25.77777777777778,15.833333333333332,44.5,150.8,406.1011873,4710Q20221,0.0,2022-07-23 08:00:00
2022-07-23 08:15:00+00:00,195.9,452.4,52.388888888888886,16.666666666666668,592.949102,22.666666666666664,17.22222222222222,69250.6,25.555555555555554,15.833333333333332,44.2,150.8,404.72223590000004,4710Q20221,0.0,2022-07-23 08:15:00
2022-07-23 08:30:00+00:00,196.1,452.1,52.333333333333336,16.666666666666668,592.949102,22.666666666666664,17.22222222222222,69252.4,25.555555555555554,15.833333333333332,44.3,150.8,404.72223590000004,4710Q20221,0.0,2022-07-23 08:30:00
2022-07-23 08:45:00+00:00,194.3,453.4,52.05555555555556,16.666666666666668,588.1227721,22.388888888888886,17.22222222222222,69252.4,25.27777777777778,15.833333333333332,43.9,149.9,404.72223590000004,4710Q20221,0.0,2022-07-23 08:45:00
2022-07-23 09:00:00+00:00,194.3,454.4,51.94444444444444,16.666666666666668,588.8122478,22.388888888888886,17.22222222222222,69252.4,25.27777777777778,15.833333333333332,43.9,149.1,405.4117116,4710Q20221,0.0,2022-07-23 09:00:00
2022-07-23 11:00:00+00:00,193.1,452.7,51.99999999999999,16.666666666666668,582.6069665,22.166666666666668,16.833333333333332,69254.3,25.05555555555555,15.444444444444443,43.6,148.8,398.5169546,4710Q20221,0.0,2022-07-23 11:00:00
2022-07-23 11:15:00+00:00,193.0,451.6,51.99999999999999,16.666666666666668,580.5385394,22.055555555555557,16.666666666666668,69254.3,24.888888888888886,15.277777777777777,43.6,147.3,395.7590518,4710Q20221,0.0,2022-07-23 11:15:00
2022-07-23 11:30:00+00:00,193.1,450.4,51.94444444444444,16.666666666666668,579.8490637,22.055555555555557,16.333333333333332,69254.3,24.888888888888886,15.0,43.6,147.1,390.93272190000005,4710Q20221,0.0,2022-07-23 11:30:00
2022-07-23 11:45:00+00:00,194.1,449.1,52.333333333333336,16.666666666666668,584.6753936,22.333333333333336,16.11111111111111,69254.3,25.11111111111111,14.777777777777779,43.8,147.3,388.1748191,4710Q20221,0.0,2022-07-23 11:45:00
2022-07-23 12:00:00+00:00,194.9,447.9,52.666666666666664,16.666666666666668,587.4332964,22.5,15.944444444444446,69254.3,25.11111111111111,14.611111111111109,44.0,147.9,384.72744059999997,4710Q20221,0.0,2022-07-23 12:00:00
2022-07-23 12:15:00+00:00,194.8,451.5,53.166666666666664,16.944444444444443,593.6385776999999,22.83333333333333,15.944444444444446,69254.3,25.555555555555554,14.666666666666666,44.0,149.1,385.4169163,4710Q20221,0.0,2022-07-23 12:15:00
2022-07-23 12:30:00+00:00,193.6,453.6,53.11111111111111,16.666666666666668,593.6385776999999,22.83333333333333,15.833333333333332,69254.3,25.500000000000004,14.555555555555557,43.7,148.6,384.0379649,4710Q20221,0.0,2022-07-23 12:30:00
2022-07-23 12:45:00+00:00,193.7,453.6,53.27777777777778,16.666666666666668,593.6385776999999,22.88888888888889,15.777777777777777,69254.3,25.555555555555554,14.5,43.7,149.1,384.0379649,4710Q20221,0.0,2022-07-23 12:45:00
2022-07-23 13:00:00+00:00,194.8,451.5,53.27777777777778,16.666666666666668,593.6385776999999,23.055555555555554,15.833333333333332,69254.3,25.555555555555554,14.555555555555557,44.0,149.1,384.72744059999997,4710Q20221,0.0,2022-07-23 13:00:00
2022-07-23 13:15:00+00:00,195.5,450.3,53.388888888888886,16.666666666666668,595.0175291,23.055555555555554,15.833333333333332,69254.3,25.611111111111107,14.555555555555557,44.1,149.2,384.72744059999997,4710Q20221,0.0,2022-07-23 13:15:00
2022-07-23 13:30:00+00:00,194.0,455.2,53.50000000000001,16.666666666666668,597.0859561999999,23.277777777777782,15.833333333333332,69254.3,25.72222222222222,14.555555555555557,43.8,149.3,385.4169163,4710Q20221,0.0,2022-07-23 13:30:00
2022-07-23 13:45:00+00:00,195.0,452.2,53.166666666666664,16.666666666666668,596.3964805,22.944444444444443,16.277777777777775,69254.3,25.72222222222222,14.944444444444443,44.0,149.9,390.24324620000004,4710Q20221,0.0,2022-07-23 13:45:00
2022-07-23 14:00:00+00:00,196.4,451.0,53.27777777777778,16.666666666666668,599.8438590000001,23.111111111111107,16.277777777777775,69254.3,25.833333333333332,14.944444444444443,44.5,149.5,392.3116733,4710Q20221,0.0,2022-07-23 14:00:00
2022-07-23 14:15:00+00:00,197.2,449.5,53.166666666666664,16.666666666666668,599.1543833000001,23.111111111111107,16.5,69254.3,25.833333333333332,15.166666666666664,44.5,150.1,394.38010040000006,4710Q20221,0.0,2022-07-23 14:15:00
2022-07-23 14:30:00+00:00,198.3,448.4,53.388888888888886,16.666666666666668,601.9122861,23.166666666666668,16.61111111111111,69254.3,25.888888888888886,15.277777777777777,44.8,150.9,395.0695761,4710Q20221,0.0,2022-07-23 14:30:00
2022-07-23 14:45:00+00:00,197.9,452.3,53.55555555555556,16.666666666666668,606.0491403000001,23.555555555555557,16.72222222222222,69254.3,26.11111111111111,15.38888888888889,44.7,151.4,397.8274789,4710Q20221,0.0,2022-07-23 14:45:00
2022-07-23 15:00:00+00:00,199.6,452.1,53.61111111111111,16.666666666666668,611.5649459,23.666666666666664,17.11111111111111,69254.3,26.38888888888889,15.833333333333332,45.1,151.9,403.34328450000004,4710Q20221,0.0,2022-07-23 15:00:00
2022-07-23 15:15:00+00:00,204.0,450.3,54.38888888888889,16.666666666666668,627.4228870000001,24.777777777777775,17.5,69254.3,27.055555555555557,16.166666666666668,46.0,154.6,409.5485658,4710Q20221,0.0,2022-07-23 15:15:00
2022-07-23 15:30:00+00:00,205.2,448.8,54.66666666666667,16.666666666666668,631.5597412,25.05555555555555,17.61111111111111,69254.3,27.277777777777775,16.277777777777775,46.5,155.6,411.6169929,4710Q20221,0.0,2022-07-23 15:30:00
2022-07-23 15:45:00+00:00,206.1,448.2,54.88888888888889,16.666666666666668,632.2492169000001,25.11111111111111,17.77777777777778,69254.3,27.388888888888886,16.444444444444446,46.5,155.3,413.68542,4710Q20221,0.0,2022-07-23 15:45:00
2022-07-23 16:00:00+00:00,206.0,448.4,54.83333333333333,16.666666666666668,631.5597412,25.11111111111111,17.77777777777778,69254.3,27.388888888888886,16.444444444444446,46.5,156.0,413.68542,4710Q20221,0.0,2022-07-23 16:00:00
2022-07-23 16:15:00+00:00,207.1,447.0,55.05555555555555,16.666666666666668,633.6281683000001,25.33333333333333,17.61111111111111,69259.7,27.388888888888886,16.277777777777775,46.7,155.3,412.3064686,4710Q20221,0.0,2022-07-23 16:15:00
2022-07-23 16:30:00+00:00,203.8,453.8,55.27777777777778,16.666666666666668,635.6965954000001,25.444444444444443,17.5,69259.9,27.5,16.166666666666668,46.0,156.4,409.5485658,4710Q20221,0.0,2022-07-23 16:30:00
2022-07-23 16:45:00+00:00,204.1,454.2,55.5,16.666666666666668,638.4544982,25.555555555555554,17.388888888888886,69259.9,27.55555555555555,16.166666666666668,46.0,156.0,408.16961440000006,4710Q20221,0.0,2022-07-23 16:45:00
2022-07-23 17:00:00+00:00,205.0,453.4,55.888888888888886,16.666666666666668,642.5913524,25.833333333333332,17.388888888888886,69259.9,27.77777777777778,16.166666666666668,46.4,157.6,408.16961440000006,4710Q20221,0.0,2022-07-23 17:00:00
2022-07-23 17:15:00+00:00,205.4,452.9,55.888888888888886,16.666666666666668,642.5913524,25.77777777777778,17.444444444444443,69259.9,27.77777777777778,16.166666666666668,46.4,156.4,408.8590901,4710Q20221,0.0,2022-07-23 17:15:00
2022-07-23 17:30:00+00:00,206.2,451.7,55.944444444444436,16.666666666666668,643.9703038,25.77777777777778,17.444444444444443,69259.9,27.77777777777778,16.166666666666668,46.7,156.1,409.5485658,4710Q20221,0.0,2022-07-23 17:30:00
2022-07-23 17:45:00+00:00,205.1,452.1,55.72222222222223,16.666666666666668,638.4544982,25.611111111111107,17.27777777777778,69259.9,27.61111111111111,15.999999999999998,46.3,155.9,406.1011873,4710Q20221,0.0,2022-07-23 17:45:00
2022-07-23 18:00:00+00:00,206.1,452.4,56.333333333333336,16.666666666666668,644.6597795,25.944444444444446,17.22222222222222,69259.9,27.88888888888889,15.944444444444446,46.5,156.5,406.1011873,4710Q20221,0.0,2022-07-23 18:00:00
2022-07-23 18:15:00+00:00,207.0,452.2,56.55555555555556,16.666666666666668,649.4861094,26.166666666666664,17.388888888888886,69259.9,28.166666666666668,16.11111111111111,46.5,157.7,409.5485658,4710Q20221,0.0,2022-07-23 18:15:00
2022-07-23 18:30:00+00:00,208.3,452.4,56.388888888888886,16.666666666666668,650.8650608,26.22222222222222,17.77777777777778,69259.9,28.22222222222222,16.444444444444446,47.0,157.4,415.0643714,4710Q20221,0.0,2022-07-23 18:30:00
2022-07-23 18:45:00+00:00,207.7,452.6,56.11111111111111,16.666666666666668,649.4861094,26.11111111111111,17.944444444444443,69262.0,28.166666666666668,16.61111111111111,46.9,158.0,417.13279850000004,4710Q20221,0.0,2022-07-23 18:45:00
2022-07-23 19:00:00+00:00,206.9,452.9,55.72222222222223,16.666666666666668,646.0387309,25.888888888888886,18.055555555555554,69262.0,28.000000000000004,16.72222222222222,46.7,157.7,418.51174990000004,4710Q20221,0.0,2022-07-23 19:00:00
2022-07-23 19:15:00+00:00,216.3,452.4,51.83333333333333,16.38888888888889,653.6229636,25.888888888888886,17.88888888888889,69262.5,28.333333333333332,16.333333333333332,48.8,165.2,411.6169929,4710Q20221,0.0,2022-07-23 19:15:00
2022-07-23 19:30:00+00:00,210.0,453.1,53.833333333333336,16.38888888888889,646.0387309,25.77777777777778,17.83333333333333,69262.5,28.000000000000004,16.38888888888889,47.4,159.9,413.68542,4710Q20221,0.0,2022-07-23 19:30:00
2022-07-23 19:45:00+00:00,207.8,453.9,53.388888888888886,16.38888888888889,639.1439739,25.444444444444443,17.83333333333333,69262.5,27.666666666666664,16.38888888888889,46.9,159.0,413.68542,4710Q20221,0.0,2022-07-23 19:45:00
2022-07-23 20:00:00+00:00,209.3,452.8,53.388888888888886,16.38888888888889,639.1439739,25.38888888888889,17.83333333333333,69262.5,27.666666666666664,16.38888888888889,47.3,158.9,415.0643714,4710Q20221,0.0,2022-07-23 20:00:00
2022-07-23 20:15:00+00:00,213.9,452.9,51.94444444444444,16.38888888888889,646.7282066,25.611111111111107,17.77777777777778,69262.5,28.000000000000004,16.277777777777775,48.3,163.5,410.2380415,4710Q20221,0.0,2022-07-23 20:15:00
2022-07-23 20:30:00+00:00,206.6,452.9,54.166666666666664,16.38888888888889,636.3860711,25.33333333333333,17.88888888888889,69262.5,27.55555555555555,16.5,46.6,157.2,415.0643714,4710Q20221,0.0,2022-07-23 20:30:00
2022-07-23 20:45:00+00:00,213.7,452.7,51.55555555555555,16.38888888888889,641.9018767,25.33333333333333,17.83333333333333,69262.5,27.722222222222225,16.277777777777775,48.2,163.4,410.2380415,4710Q20221,0.0,2022-07-23 20:45:00
2022-07-23 21:00:00+00:00,213.1,452.8,51.88888888888889,16.38888888888889,643.9703038,25.444444444444443,17.944444444444443,69262.5,27.77777777777778,16.444444444444446,48.1,163.4,412.9959443,4710Q20221,0.0,2022-07-23 21:00:00
2022-07-23 21:15:00+00:00,220.5,452.8,50.55555555555556,16.38888888888889,655.001915,25.72222222222222,18.055555555555554,69262.5,28.27777777777778,16.38888888888889,49.8,168.7,411.6169929,4710Q20221,0.0,2022-07-23 21:15:00
2022-07-23 21:30:00+00:00,214.4,453.1,51.99999999999999,16.38888888888889,650.1755851,25.77777777777778,17.88888888888889,69262.5,28.166666666666668,16.333333333333332,48.4,164.1,411.6169929,4710Q20221,0.0,2022-07-23 21:30:00
2022-07-23 21:45:00+00:00,215.3,453.7,52.666666666666664,16.38888888888889,657.0703421,26.055555555555557,18.055555555555554,69262.5,28.388888888888886,16.5,48.6,165.0,413.68542,4710Q20221,0.0,2022-07-23 21:45:00
2022-07-23 22:00:00+00:00,224.7,453.8,49.33333333333333,16.11111111111111,661.2071963000001,25.833333333333332,17.88888888888889,69262.5,28.555555555555557,16.11111111111111,50.8,173.0,406.1011873,4710Q20221,0.0,2022-07-23 22:00:00
2022-07-23 22:15:00+00:00,218.1,454.3,51.166666666666664,16.11111111111111,655.001915,25.888888888888886,17.72222222222222,69262.5,28.333333333333332,16.11111111111111,49.2,167.3,406.790663,4710Q20221,0.0,2022-07-23 22:15:00
2022-07-23 22:30:00+00:00,218.4,453.9,51.22222222222222,16.11111111111111,657.0703421,25.888888888888886,17.83333333333333,69262.5,28.388888888888886,16.277777777777775,49.3,168.3,409.5485658,4710Q20221,0.0,2022-07-23 22:30:00
2022-07-23 22:45:00+00:00,224.8,454.2,50.111111111111114,16.11111111111111,666.0335262,26.166666666666664,17.83333333333333,69265.8,28.833333333333336,16.055555555555554,50.7,173.4,406.1011873,4710Q20221,0.0,2022-07-23 22:45:00
2022-07-23 23:00:00+00:00,224.2,451.4,50.666666666666664,16.11111111111111,665.3440505,26.166666666666664,17.666666666666664,69265.8,28.833333333333336,16.055555555555554,50.6,170.9,405.4117116,4710Q20221,0.0,2022-07-23 23:00:00
2022-07-23 23:15:00+00:00,213.8,451.9,52.888888888888886,16.11111111111111,650.8650608,25.888888888888886,17.77777777777778,69265.8,28.166666666666668,16.277777777777775,48.3,163.1,410.2380415,4710Q20221,0.0,2022-07-23 23:15:00
2022-07-23 23:30:00+00:00,222.2,452.0,50.888888888888886,16.11111111111111,661.8966720000001,26.055555555555557,17.72222222222222,69266.5,28.61111111111111,16.055555555555554,50.1,170.0,406.790663,4710Q20221,0.0,2022-07-23 23:30:00
2022-07-23 23:45:00+00:00,221.3,452.8,51.166666666666664,16.11111111111111,661.8966720000001,26.055555555555557,17.72222222222222,69266.5,28.61111111111111,16.055555555555554,50.0,169.4,406.1011873,4710Q20221,0.0,2022-07-23 23:45:00
2022-07-24 00:00:00+00:00,224.2,446.9,51.27777777777777,16.11111111111111,664.6545748000001,26.166666666666664,17.72222222222222,69266.5,28.666666666666664,16.055555555555554,50.6,169.4,408.16961440000006,4710Q20221,0.0,2022-07-24 00:00:00
2022-07-24 00:15:00+00:00,224.3,447.6,51.166666666666664,16.11111111111111,665.3440505,26.22222222222222,17.72222222222222,69266.5,28.777777777777775,16.055555555555554,50.8,170.0,409.5485658,4710Q20221,0.0,2022-07-24 00:15:00
2022-07-24 00:30:00+00:00,227.2,447.7,49.888888888888886,16.11111111111111,663.2756234000001,25.999999999999996,17.77777777777778,69266.5,28.666666666666664,15.999999999999998,51.3,173.0,405.4117116,4710Q20221,0.0,2022-07-24 00:30:00
2022-07-24 00:45:00+00:00,221.8,449.0,51.0,16.11111111111111,657.0703421,25.888888888888886,17.72222222222222,69266.5,28.444444444444446,15.999999999999998,50.1,168.9,406.1011873,4710Q20221,0.0,2022-07-24 00:45:00
2022-07-24 01:00:00+00:00,220.2,449.8,50.666666666666664,16.11111111111111,651.5545365,25.611111111111107,17.72222222222222,69266.5,28.166666666666668,15.999999999999998,49.7,167.8,408.16961440000006,4710Q20221,0.0,2022-07-24 01:00:00
2022-07-24 01:15:00+00:00,223.8,450.8,51.94444444444444,16.11111111111111,672.9282832,26.666666666666664,17.72222222222222,69266.5,29.166666666666664,15.999999999999998,50.5,170.6,409.5485658,4710Q20221,0.0,2022-07-24 01:15:00
2022-07-24 01:30:00+00:00,224.5,451.9,50.94444444444444,16.11111111111111,668.791429,26.38888888888889,17.72222222222222,69266.5,28.94444444444444,15.999999999999998,50.7,171.8,406.1011873,4710Q20221,0.0,2022-07-24 01:30:00
2022-07-24 01:45:00+00:00,220.8,448.2,51.666666666666664,16.11111111111111,657.7598178000001,25.999999999999996,17.72222222222222,69266.5,28.499999999999996,16.11111111111111,49.8,166.8,406.790663,4710Q20221,0.0,2022-07-24 01:45:00
2022-07-24 02:00:00+00:00,218.0,448.7,50.83333333333333,16.11111111111111,643.9703038,25.27777777777778,17.72222222222222,69266.5,27.77777777777778,16.11111111111111,49.2,165.7,408.16961440000006,4710Q20221,0.0,2022-07-24 02:00:00
2022-07-24 02:15:00+00:00,217.3,450.4,50.666666666666664,16.11111111111111,643.2808281,25.27777777777778,17.666666666666664,69266.5,27.77777777777778,16.055555555555554,49.0,165.5,406.1011873,4710Q20221,0.0,2022-07-24 02:15:00
2022-07-24 02:30:00+00:00,210.1,452.1,51.88888888888889,16.11111111111111,632.2492169000001,25.05555555555555,17.666666666666664,69266.5,27.333333333333336,16.166666666666668,47.4,161.0,408.8590901,4710Q20221,0.0,2022-07-24 02:30:00
2022-07-24 02:45:00+00:00,213.5,451.9,50.166666666666664,16.11111111111111,629.4913141,24.555555555555557,17.77777777777778,69266.5,27.166666666666668,16.11111111111111,48.2,162.4,408.16961440000006,4710Q20221,0.0,2022-07-24 02:45:00
2022-07-24 03:00:00+00:00,213.5,451.9,50.166666666666664,16.11111111111111,629.4913141,24.555555555555557,17.77777777777778,69266.5,27.166666666666668,16.11111111111111,48.2,162.4,408.16961440000006,4710Q20221,0.0,2022-07-24 03:00:00
2022-07-24 03:15:00+00:00,205.9,449.5,51.94444444444444,16.11111111111111,620.52813,24.055555555555554,17.555555555555557,69266.5,26.833333333333332,16.166666666666668,46.5,155.9,408.8590901,4710Q20221,0.0,2022-07-24 03:15:00
2022-07-24 03:30:00+00:00,209.7,449.7,50.166666666666664,16.11111111111111,617.0807515,23.333333333333332,17.666666666666664,69266.5,26.611111111111114,16.055555555555554,47.3,160.0,406.790663,4710Q20221,0.0,2022-07-24 03:30:00
2022-07-24 03:45:00+00:00,206.9,450.7,50.111111111111114,16.11111111111111,610.8754702,23.111111111111107,17.666666666666664,69266.5,26.38888888888889,16.055555555555554,46.7,158.0,406.790663,4710Q20221,0.0,2022-07-24 03:45:00
2022-07-24 04:00:00+00:00,206.4,451.4,50.111111111111114,16.11111111111111,610.1859945,23.111111111111107,17.666666666666664,69266.5,26.333333333333336,16.11111111111111,46.5,158.8,408.16961440000006,4710Q20221,0.0,2022-07-24 04:00:00
2022-07-24 04:15:00+00:00,205.5,452.4,50.111111111111114,16.11111111111111,609.4965188000001,23.000000000000004,17.666666666666664,69266.5,26.333333333333336,16.11111111111111,46.4,157.3,408.16961440000006,4710Q20221,0.0,2022-07-24 04:15:00
2022-07-24 04:30:00+00:00,205.2,453.0,49.94444444444444,16.11111111111111,608.1175674000001,23.000000000000004,17.666666666666664,69266.5,26.22222222222222,16.11111111111111,46.4,157.3,408.16961440000006,4710Q20221,0.0,2022-07-24 04:30:00
2022-07-24 04:45:00+00:00,211.5,453.4,48.44444444444444,16.11111111111111,615.7018001,23.111111111111107,17.666666666666664,69271.4,26.555555555555554,15.999999999999998,47.8,162.4,405.4117116,4710Q20221,0.0,2022-07-24 04:45:00
2022-07-24 05:00:00+00:00,204.1,454.0,50.33333333333333,16.11111111111111,609.4965188000001,23.111111111111107,17.666666666666664,69271.4,26.277777777777775,16.11111111111111,46.1,156.4,408.16961440000006,4710Q20221,0.0,2022-07-24 05:00:00
2022-07-24 05:15:00+00:00,206.7,448.3,50.33333333333333,16.11111111111111,607.4280917,23.000000000000004,17.666666666666664,69271.4,26.22222222222222,16.11111111111111,46.7,156.1,408.16961440000006,4710Q20221,0.0,2022-07-24 05:15:00
2022-07-24 05:30:00+00:00,206.5,448.3,50.166666666666664,16.11111111111111,604.6701889000001,22.83333333333333,17.72222222222222,69271.4,26.11111111111111,16.166666666666668,46.6,156.6,408.8590901,4710Q20221,0.0,2022-07-24 05:30:00
2022-07-24 05:45:00+00:00,213.0,449.1,48.888888888888886,16.11111111111111,613.633373,22.83333333333333,17.72222222222222,69271.4,26.277777777777775,16.11111111111111,48.1,162.0,406.790663,4710Q20221,0.0,2022-07-24 05:45:00
2022-07-24 06:00:00+00:00,209.2,452.1,49.0,16.11111111111111,610.8754702,22.88888888888889,17.666666666666664,69271.4,26.333333333333336,15.999999999999998,47.2,160.1,406.1011873,4710Q20221,0.0,2022-07-24 06:00:00
2022-07-24 06:15:00+00:00,207.6,452.3,49.111111111111114,16.11111111111111,609.4965188000001,22.83333333333333,17.77777777777778,69271.4,26.22222222222222,16.166666666666668,46.9,159.6,408.16961440000006,4710Q20221,0.0,2022-07-24 06:15:00
2022-07-24 06:30:00+00:00,216.4,450.3,47.333333333333336,16.11111111111111,617.0807515,22.83333333333333,17.88888888888889,69271.4,26.555555555555554,16.11111111111111,48.8,164.8,406.1011873,4710Q20221,0.0,2022-07-24 06:30:00
2022-07-24 06:45:00+00:00,211.7,450.6,48.33333333333333,16.11111111111111,612.9438973000001,22.83333333333333,17.77777777777778,69271.4,26.333333333333336,16.11111111111111,47.8,161.5,406.790663,4710Q20221,0.0,2022-07-24 06:45:00
2022-07-24 07:00:00+00:00,213.0,451.7,48.77777777777777,16.11111111111111,618.4597029,23.111111111111107,17.944444444444443,69271.4,26.666666666666664,16.222222222222225,48.1,163.6,408.8590901,4710Q20221,0.0,2022-07-24 07:00:00
2022-07-24 07:15:00+00:00,214.8,451.1,47.611111111111114,16.11111111111111,615.0123244,23.22222222222222,17.83333333333333,69271.4,26.555555555555554,16.055555555555554,48.5,164.0,406.1011873,4710Q20221,0.0,2022-07-24 07:15:00
2022-07-24 07:30:00+00:00,213.1,452.1,48.27777777777778,16.11111111111111,615.0123244,23.111111111111107,17.77777777777778,69271.4,26.555555555555554,16.055555555555554,48.1,163.2,406.1011873,4710Q20221,0.0,2022-07-24 07:30:00
2022-07-24 07:45:00+00:00,212.1,452.4,48.27777777777778,16.11111111111111,615.0123244,22.88888888888889,17.88888888888889,69271.4,26.5,16.166666666666668,47.9,162.1,408.16961440000006,4710Q20221,0.0,2022-07-24 07:45:00
2022-07-24 08:00:00+00:00,212.8,451.0,48.166666666666664,16.11111111111111,614.3228487,22.88888888888889,17.88888888888889,69271.4,26.5,16.166666666666668,48.0,161.6,408.8590901,4710Q20221,0.0,2022-07-24 08:00:00
2022-07-24 08:15:00+00:00,215.7,452.7,46.72222222222222,16.11111111111111,614.3228487,22.83333333333333,17.88888888888889,69271.4,26.5,15.999999999999998,48.6,165.2,405.4117116,4710Q20221,0.0,2022-07-24 08:15:00
2022-07-24 08:30:00+00:00,210.4,452.8,47.55555555555555,16.11111111111111,606.738616,22.444444444444446,17.88888888888889,69271.4,26.166666666666664,16.11111111111111,47.5,161.7,406.1011873,4710Q20221,0.0,2022-07-24 08:30:00
2022-07-24 08:45:00+00:00,210.9,452.7,47.83333333333333,16.11111111111111,610.1859945,22.555555555555554,17.88888888888889,69271.4,26.22222222222222,16.166666666666668,47.5,161.7,408.16961440000006,4710Q20221,0.0,2022-07-24 08:45:00
2022-07-24 09:00:00+00:00,209.5,453.0,47.611111111111114,16.11111111111111,604.6701889000001,22.333333333333336,17.83333333333333,69271.4,25.999999999999996,16.11111111111111,47.3,161.2,406.1011873,4710Q20221,0.0,2022-07-24 09:00:00
2022-07-24 09:15:00+00:00,209.8,452.6,47.72222222222222,16.11111111111111,606.0491403000001,22.388888888888886,17.83333333333333,69271.4,26.055555555555557,16.11111111111111,47.4,161.0,406.1011873,4710Q20221,0.0,2022-07-24 09:15:00
2022-07-24 09:30:00+00:00,206.0,453.9,48.388888888888886,16.11111111111111,601.9122861,22.388888888888886,17.83333333333333,69271.4,25.888888888888886,16.166666666666668,46.5,158.8,408.16961440000006,4710Q20221,0.0,2022-07-24 09:30:00
2022-07-24 09:45:00+00:00,206.5,453.9,48.388888888888886,16.11111111111111,602.6017618000001,22.388888888888886,17.88888888888889,69276.1,25.888888888888886,16.222222222222225,46.6,159.2,408.8590901,4710Q20221,0.0,2022-07-24 09:45:00
2022-07-24 10:00:00+00:00,210.2,453.9,48.55555555555556,16.11111111111111,614.3228487,22.83333333333333,17.88888888888889,69276.1,26.38888888888889,16.222222222222225,47.4,161.5,408.16961440000006,4710Q20221,0.0,2022-07-24 10:00:00
2022-07-24 10:15:00+00:00,208.6,453.6,48.72222222222222,16.11111111111111,610.8754702,22.83333333333333,17.72222222222222,69276.6,26.333333333333336,16.055555555555554,47.1,159.9,406.1011873,4710Q20221,0.0,2022-07-24 10:15:00
2022-07-24 10:30:00+00:00,206.4,453.9,49.833333333333336,16.11111111111111,611.5649459,23.111111111111107,17.72222222222222,69276.6,26.38888888888889,16.055555555555554,46.6,158.4,406.790663,4710Q20221,0.0,2022-07-24 10:30:00
2022-07-24 10:45:00+00:00,205.7,452.4,49.94444444444444,16.11111111111111,609.4965188000001,22.88888888888889,17.83333333333333,69277.0,26.22222222222222,16.222222222222225,46.4,157.6,409.5485658,4710Q20221,0.0,2022-07-24 10:45:00
2022-07-24 11:00:00+00:00,211.4,452.7,48.27777777777778,16.11111111111111,614.3228487,23.111111111111107,17.72222222222222,69277.0,26.44444444444444,15.999999999999998,47.7,162.1,405.4117116,4710Q20221,0.0,2022-07-24 11:00:00
2022-07-24 11:15:00+00:00,204.4,452.0,50.77777777777778,16.11111111111111,609.4965188000001,23.111111111111107,17.77777777777778,69277.0,26.277777777777775,16.277777777777775,46.1,157.0,410.2380415,4710Q20221,0.0,2022-07-24 11:15:00
2022-07-24 11:30:00+00:00,204.6,451.2,50.0,16.11111111111111,607.4280917,23.111111111111107,17.61111111111111,69277.0,26.333333333333336,16.055555555555554,46.2,155.2,408.16961440000006,4710Q20221,0.0,2022-07-24 11:30:00
2022-07-24 11:45:00+00:00,209.3,452.9,49.27777777777778,16.11111111111111,615.0123244,23.388888888888886,17.61111111111111,69277.0,26.5,15.999999999999998,47.2,160.6,405.4117116,4710Q20221,0.0,2022-07-24 11:45:00
2022-07-24 12:00:00+00:00,202.9,451.4,51.666666666666664,16.11111111111111,610.1859945,23.277777777777782,17.61111111111111,69277.0,26.333333333333336,16.166666666666668,45.8,155.8,408.8590901,4710Q20221,0.0,2022-07-24 12:00:00
2022-07-24 12:15:00+00:00,210.0,450.7,49.55555555555556,16.11111111111111,617.0807515,23.555555555555557,17.666666666666664,69277.0,26.611111111111114,15.999999999999998,47.4,159.7,406.1011873,4710Q20221,0.0,2022-07-24 12:15:00
2022-07-24 12:30:00+00:00,207.9,449.6,51.05555555555556,16.11111111111111,617.0807515,23.555555555555557,17.666666666666664,69277.0,26.611111111111114,16.11111111111111,46.9,158.2,408.16961440000006,4710Q20221,0.0,2022-07-24 12:30:00
2022-07-24 12:45:00+00:00,204.6,448.2,52.611111111111114,16.11111111111111,615.7018001,23.666666666666664,17.5,69277.0,26.611111111111114,16.11111111111111,46.2,154.7,408.16961440000006,4710Q20221,0.0,2022-07-24 12:45:00
2022-07-24 13:00:00+00:00,204.9,447.1,53.27777777777778,16.666666666666668,619.1491786,24.166666666666664,17.444444444444443,69277.0,26.722222222222218,16.055555555555554,46.2,155.2,408.16961440000006,4710Q20221,0.0,2022-07-24 13:00:00
2022-07-24 13:15:00+00:00,203.2,451.9,53.27777777777778,16.666666666666668,618.4597029,24.0,17.444444444444443,69277.0,26.666666666666664,16.055555555555554,45.9,154.9,408.8590901,4710Q20221,0.0,2022-07-24 13:15:00
2022-07-24 13:30:00+00:00,203.0,451.5,53.27777777777778,16.666666666666668,618.4597029,23.777777777777775,17.444444444444443,69277.0,26.722222222222218,16.055555555555554,45.8,154.9,410.2380415,4710Q20221,0.0,2022-07-24 13:30:00
2022-07-24 13:45:00+00:00,199.9,455.2,53.05555555555556,16.666666666666668,613.633373,23.555555555555557,17.444444444444443,69277.0,26.5,16.055555555555554,45.2,154.2,408.8590901,4710Q20221,0.0,2022-07-24 13:45:00
2022-07-24 14:00:00+00:00,200.2,455.0,53.0,16.666666666666668,613.633373,23.555555555555557,17.5,69277.0,26.5,16.11111111111111,45.2,154.3,408.16961440000006,4710Q20221,0.0,2022-07-24 14:00:00
2022-07-24 14:15:00+00:00,202.0,452.5,53.27777777777778,16.666666666666668,615.7018001,23.833333333333336,17.5,69277.0,26.611111111111114,16.11111111111111,45.6,154.2,408.16961440000006,4710Q20221,0.0,2022-07-24 14:15:00
2022-07-24 14:30:00+00:00,203.7,451.7,53.55555555555556,16.666666666666668,621.9070814,24.27777777777778,17.666666666666664,69277.0,26.944444444444443,16.277777777777775,46.0,155.3,410.2380415,4710Q20221,0.0,2022-07-24 14:30:00
2022-07-24 14:45:00+00:00,204.5,452.3,53.722222222222214,16.666666666666668,626.0439356,24.611111111111107,17.666666666666664,69277.0,27.055555555555557,16.277777777777775,46.2,156.0,412.3064686,4710Q20221,0.0,2022-07-24 14:45:00
2022-07-24 15:00:00+00:00,204.6,450.4,53.722222222222214,16.666666666666668,624.6649841999999,24.499999999999996,17.666666666666664,69277.0,26.999999999999996,16.277777777777775,46.2,155.5,411.6169929,4710Q20221,0.0,2022-07-24 15:00:00
2022-07-24 15:15:00+00:00,205.2,449.0,53.61111111111111,16.666666666666668,624.6649841999999,24.499999999999996,17.666666666666664,69277.0,26.944444444444443,16.277777777777775,46.4,155.1,412.3064686,4710Q20221,0.0,2022-07-24 15:15:00
2022-07-24 15:30:00+00:00,205.6,449.0,53.55555555555556,16.666666666666668,622.5965571,24.111111111111114,17.944444444444443,69277.0,26.999999999999996,16.555555555555554,46.4,156.5,415.7538471,4710Q20221,0.0,2022-07-24 15:30:00
2022-07-24 15:45:00+00:00,206.6,449.9,53.61111111111111,16.666666666666668,628.1123627,24.388888888888893,18.111111111111107,69277.0,27.166666666666668,16.72222222222222,46.6,157.0,418.51174990000004,4710Q20221,0.0,2022-07-24 15:45:00
2022-07-24 16:00:00+00:00,220.6,449.4,49.0,16.11111111111111,641.212401,25.05555555555555,17.77777777777778,69277.0,27.722222222222225,15.999999999999998,49.8,167.8,405.4117116,4710Q20221,0.0,2022-07-24 16:00:00
2022-07-24 16:15:00+00:00,214.4,449.3,50.94444444444444,16.11111111111111,636.3860711,25.0,17.61111111111111,69277.0,27.444444444444446,15.999999999999998,48.4,163.0,406.1011873,4710Q20221,0.0,2022-07-24 16:15:00
2022-07-24 16:30:00+00:00,211.3,449.0,52.16666666666667,16.11111111111111,635.0071197,25.0,17.61111111111111,69277.0,27.333333333333336,16.166666666666668,47.7,160.4,409.5485658,4710Q20221,0.0,2022-07-24 16:30:00
