DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2022-07-24 16:45:00+00:00,222.7,448.4,49.888888888888886,16.11111111111111,650.8650608,25.444444444444443,17.77777777777778,69277.0,28.111111111111107,15.999999999999998,50.3,168.7,405.4117116,4710Q20221,0.0,2022-07-24 16:45:00
2022-07-24 17:00:00+00:00,217.5,448.8,50.166666666666664,16.11111111111111,640.5229253000001,25.11111111111111,17.666666666666664,69277.0,27.61111111111111,15.999999999999998,49.1,164.5,405.4117116,4710Q20221,0.0,2022-07-24 17:00:00
2022-07-24 17:15:00+00:00,217.5,448.8,50.166666666666664,16.11111111111111,640.5229253000001,25.11111111111111,17.666666666666664,69277.0,27.61111111111111,15.999999999999998,49.1,164.5,405.4117116,4710Q20221,0.0,2022-07-24 17:15:00
2022-07-24 17:30:00+00:00,218.0,448.6,50.888888888888886,16.11111111111111,643.2808281,25.27777777777778,17.72222222222222,69277.0,27.77777777777778,16.11111111111111,49.2,165.1,406.790663,4710Q20221,0.0,2022-07-24 17:30:00
2022-07-24 17:45:00+00:00,215.4,451.5,51.27777777777777,16.11111111111111,643.2808281,25.38888888888889,17.61111111111111,69277.0,27.77777777777778,16.11111111111111,48.6,164.4,406.1011873,4710Q20221,0.0,2022-07-24 17:45:00
2022-07-24 18:00:00+00:00,214.5,451.4,51.05555555555556,16.11111111111111,638.4544982,25.11111111111111,17.61111111111111,69277.0,27.55555555555555,16.11111111111111,48.4,163.7,406.790663,4710Q20221,0.0,2022-07-24 18:00:00
2022-07-24 18:15:00+00:00,216.8,450.3,51.5,16.11111111111111,646.7282066,25.555555555555554,17.61111111111111,69284.1,27.944444444444443,16.11111111111111,48.9,164.6,406.790663,4710Q20221,0.0,2022-07-24 18:15:00
2022-07-24 18:30:00+00:00,218.2,449.3,52.05555555555556,16.11111111111111,654.3124393,25.888888888888886,17.61111111111111,69284.1,28.27777777777778,16.11111111111111,49.3,165.7,408.16961440000006,4710Q20221,0.0,2022-07-24 18:30:00
2022-07-24 18:45:00+00:00,217.7,448.2,51.99999999999999,16.11111111111111,652.2440121999999,25.77777777777778,17.61111111111111,69284.1,28.22222222222222,16.11111111111111,49.3,165.6,408.16961440000006,4710Q20221,0.0,2022-07-24 18:45:00
2022-07-24 20:15:00+00:00,226.0,449.0,51.27777777777777,16.11111111111111,665.3440505,26.11111111111111,17.83333333333333,69284.1,28.666666666666664,16.11111111111111,51.0,172.4,406.1011873,4710Q20221,0.0,2022-07-24 20:15:00
2022-07-24 20:30:00+00:00,223.3,449.1,51.0,16.11111111111111,662.5861477,26.11111111111111,17.666666666666664,69284.1,28.666666666666664,16.055555555555554,50.4,170.1,405.4117116,4710Q20221,0.0,2022-07-24 20:30:00
2022-07-24 20:45:00+00:00,222.3,447.8,51.99999999999999,16.11111111111111,665.3440505,26.38888888888889,17.666666666666664,69284.1,28.833333333333336,16.055555555555554,50.2,169.0,408.16961440000006,4710Q20221,0.0,2022-07-24 20:45:00
2022-07-24 21:00:00+00:00,222.8,447.3,52.22222222222222,16.11111111111111,666.0335262,26.44444444444444,17.666666666666664,69284.1,28.88888888888889,16.055555555555554,50.3,168.7,408.8590901,4710Q20221,0.0,2022-07-24 21:00:00
2022-07-24 21:15:00+00:00,221.9,447.0,51.83333333333333,16.11111111111111,661.8966720000001,26.166666666666664,17.666666666666664,69284.1,28.61111111111111,16.055555555555554,50.1,167.8,408.8590901,4710Q20221,0.0,2022-07-24 21:15:00
2022-07-24 21:30:00+00:00,226.2,446.8,51.722222222222214,16.11111111111111,673.6177589,26.666666666666664,17.666666666666664,69284.1,29.166666666666664,16.055555555555554,51.1,171.1,408.8590901,4710Q20221,0.0,2022-07-24 21:30:00
2022-07-24 21:45:00+00:00,224.8,445.6,51.611111111111114,16.11111111111111,668.1019533000001,26.38888888888889,17.666666666666664,69284.1,28.88888888888889,16.11111111111111,50.7,169.8,406.1011873,4710Q20221,0.0,2022-07-24 21:45:00
2022-07-24 22:00:00+00:00,224.9,446.2,51.99999999999999,16.11111111111111,670.1703804,26.555555555555554,17.666666666666664,69284.1,29.0,16.11111111111111,50.8,169.6,408.16961440000006,4710Q20221,0.0,2022-07-24 22:00:00
2022-07-24 22:15:00+00:00,232.3,446.7,50.33333333333333,16.11111111111111,681.2019916,26.666666666666664,17.666666666666664,69284.1,29.444444444444443,15.999999999999998,52.4,177.0,405.4117116,4710Q20221,0.0,2022-07-24 22:15:00
2022-07-24 22:30:00+00:00,225.3,446.8,51.83333333333333,16.11111111111111,671.5493318000001,26.611111111111114,17.72222222222222,69284.1,29.055555555555554,15.999999999999998,50.9,170.2,406.790663,4710Q20221,0.0,2022-07-24 22:30:00
2022-07-24 22:45:00+00:00,225.3,446.8,51.94444444444444,16.11111111111111,672.2388075,26.611111111111114,17.72222222222222,69284.1,29.055555555555554,15.999999999999998,50.9,170.3,406.790663,4710Q20221,0.0,2022-07-24 22:45:00
2022-07-24 23:00:00+00:00,223.7,446.8,51.99999999999999,16.11111111111111,666.7230019000001,26.38888888888889,17.72222222222222,69284.1,28.833333333333336,15.999999999999998,50.5,169.5,406.1011873,4710Q20221,0.0,2022-07-24 23:00:00
2022-07-24 23:15:00+00:00,220.8,448.4,52.44444444444444,16.11111111111111,665.3440505,26.38888888888889,17.72222222222222,69284.1,28.777777777777775,15.999999999999998,49.8,167.7,408.16961440000006,4710Q20221,0.0,2022-07-24 23:15:00
2022-07-24 23:30:00+00:00,219.2,449.7,52.333333333333336,16.11111111111111,658.4492935000001,26.166666666666664,17.61111111111111,69284.1,28.499999999999996,16.11111111111111,49.6,166.4,406.790663,4710Q20221,0.0,2022-07-24 23:30:00
2022-07-24 23:45:00+00:00,217.9,450.5,52.72222222222222,16.11111111111111,657.0703421,26.166666666666664,17.72222222222222,69284.1,28.499999999999996,16.222222222222225,49.2,166.0,408.8590901,4710Q20221,0.0,2022-07-24 23:45:00
2022-07-25 00:00:00+00:00,223.3,451.1,51.666666666666664,16.11111111111111,669.4809047,26.555555555555554,17.666666666666664,69284.1,29.0,16.055555555555554,50.4,170.4,406.1011873,4710Q20221,0.0,2022-07-25 00:00:00
2022-07-25 00:15:00+00:00,219.0,451.5,52.5,16.11111111111111,662.5861477,26.333333333333336,17.666666666666664,69284.1,28.666666666666664,16.055555555555554,49.4,166.9,406.790663,4710Q20221,0.0,2022-07-25 00:15:00
2022-07-25 00:30:00+00:00,219.0,451.5,52.5,16.11111111111111,662.5861477,26.333333333333336,17.666666666666664,69284.1,28.666666666666664,16.055555555555554,49.4,166.9,406.790663,4710Q20221,0.0,2022-07-25 00:30:00
2022-07-25 00:45:00+00:00,218.1,453.1,52.5,16.11111111111111,661.2071963000001,26.277777777777775,17.666666666666664,69284.1,28.61111111111111,16.055555555555554,49.2,166.3,406.790663,4710Q20221,0.0,2022-07-25 00:45:00
2022-07-25 01:00:00+00:00,218.1,452.2,52.44444444444444,16.11111111111111,660.5177206,26.22222222222222,17.666666666666664,69284.1,28.555555555555557,16.055555555555554,49.3,166.5,406.1011873,4710Q20221,0.0,2022-07-25 01:00:00
2022-07-25 01:15:00+00:00,218.8,452.2,52.55555555555555,16.11111111111111,663.2756234000001,26.333333333333336,17.666666666666664,69284.1,28.666666666666664,16.166666666666668,49.4,167.1,408.16961440000006,4710Q20221,0.0,2022-07-25 01:15:00
2022-07-25 01:30:00+00:00,217.5,453.1,51.99999999999999,16.11111111111111,655.6913906999999,25.999999999999996,17.666666666666664,69284.1,28.333333333333332,16.166666666666668,49.0,166.1,409.5485658,4710Q20221,0.0,2022-07-25 01:30:00
2022-07-25 01:45:00+00:00,223.7,453.0,50.388888888888886,16.11111111111111,663.2756234000001,26.11111111111111,17.72222222222222,69284.1,28.72222222222222,16.055555555555554,50.5,171.4,405.4117116,4710Q20221,0.0,2022-07-25 01:45:00
2022-07-25 02:00:00+00:00,212.4,455.3,50.72222222222222,16.11111111111111,638.4544982,25.11111111111111,17.72222222222222,69284.1,27.5,16.11111111111111,47.9,163.8,406.790663,4710Q20221,0.0,2022-07-25 02:00:00
2022-07-25 02:15:00+00:00,214.9,451.9,51.88888888888889,16.11111111111111,646.7282066,25.611111111111107,17.72222222222222,69284.1,28.000000000000004,16.166666666666668,48.5,164.1,408.8590901,4710Q20221,0.0,2022-07-25 02:15:00
2022-07-25 02:30:00+00:00,225.0,448.4,50.55555555555556,16.11111111111111,661.2071963000001,25.944444444444446,17.72222222222222,69284.1,28.555555555555557,16.11111111111111,50.8,170.9,406.1011873,4710Q20221,0.0,2022-07-25 02:30:00
2022-07-25 02:45:00+00:00,222.7,449.4,50.5,16.11111111111111,655.6913906999999,25.77777777777778,17.72222222222222,69284.1,28.333333333333332,16.11111111111111,50.3,169.5,406.1011873,4710Q20221,0.0,2022-07-25 02:45:00
2022-07-25 03:00:00+00:00,222.5,449.4,51.166666666666664,16.11111111111111,661.8966720000001,26.166666666666664,17.72222222222222,69292.3,28.61111111111111,16.11111111111111,50.3,170.0,406.790663,4710Q20221,0.0,2022-07-25 03:00:00
2022-07-25 03:45:00+00:00,222.3,448.9,51.666666666666664,16.11111111111111,661.8966720000001,26.22222222222222,17.77777777777778,69292.3,28.666666666666664,16.222222222222225,50.1,168.9,408.8590901,4710Q20221,0.0,2022-07-25 03:45:00
2022-07-25 04:00:00+00:00,227.3,451.0,49.27777777777778,16.11111111111111,661.8966720000001,25.77777777777778,17.77777777777778,69292.3,28.499999999999996,15.999999999999998,51.3,174.8,404.72223590000004,4710Q20221,0.0,2022-07-25 04:00:00
2022-07-25 04:15:00+00:00,221.8,452.3,50.666666666666664,16.11111111111111,658.4492935000001,25.944444444444446,17.77777777777778,69292.3,28.499999999999996,16.11111111111111,50.1,169.9,406.790663,4710Q20221,0.0,2022-07-25 04:15:00
2022-07-25 04:30:00+00:00,220.1,453.4,50.33333333333333,16.11111111111111,650.8650608,25.611111111111107,17.83333333333333,69292.3,28.166666666666668,16.11111111111111,49.7,168.4,408.16961440000006,4710Q20221,0.0,2022-07-25 04:30:00
2022-07-25 04:45:00+00:00,218.9,451.5,49.49999999999999,16.11111111111111,638.4544982,24.944444444444446,17.83333333333333,69292.3,27.55555555555555,16.11111111111111,49.4,166.7,406.790663,4710Q20221,0.0,2022-07-25 04:45:00
2022-07-25 05:00:00+00:00,218.4,448.6,49.111111111111114,16.11111111111111,630.1807898000001,24.611111111111107,17.83333333333333,69292.3,27.22222222222222,16.11111111111111,49.3,165.6,405.4117116,4710Q20221,0.0,2022-07-25 05:00:00
2022-07-25 05:15:00+00:00,206.3,450.3,52.05555555555556,16.11111111111111,620.52813,24.0,17.666666666666664,69292.3,26.833333333333332,16.277777777777775,46.6,156.9,410.2380415,4710Q20221,0.0,2022-07-25 05:15:00
2022-07-25 05:30:00+00:00,213.2,452.1,49.222222222222214,16.11111111111111,621.2176057,24.0,17.666666666666664,69292.3,26.833333333333332,16.055555555555554,48.1,162.2,406.1011873,4710Q20221,0.0,2022-07-25 05:30:00
2022-07-25 05:45:00+00:00,211.4,451.6,48.888888888888886,16.11111111111111,615.7018001,23.111111111111107,17.666666666666664,69292.3,26.44444444444444,16.055555555555554,47.7,162.1,405.4117116,4710Q20221,0.0,2022-07-25 05:45:00
2022-07-25 06:00:00+00:00,206.1,453.2,49.38888888888889,16.11111111111111,606.738616,22.77777777777778,17.666666666666664,69292.3,26.11111111111111,16.055555555555554,46.5,158.4,406.790663,4710Q20221,0.0,2022-07-25 06:00:00
2022-07-25 06:15:00+00:00,204.9,451.2,48.888888888888886,16.11111111111111,596.3964805,22.277777777777775,17.666666666666664,69292.3,25.666666666666668,16.055555555555554,46.3,156.6,406.790663,4710Q20221,0.0,2022-07-25 06:15:00
2022-07-25 06:30:00+00:00,201.1,453.2,48.27777777777778,16.11111111111111,585.3648693,21.722222222222218,17.666666666666664,69292.3,25.11111111111111,16.055555555555554,45.4,155.1,406.790663,4710Q20221,0.0,2022-07-25 06:30:00
2022-07-25 06:45:00+00:00,200.3,453.8,48.166666666666664,16.11111111111111,582.6069665,21.611111111111114,17.666666666666664,69292.3,25.0,16.055555555555554,45.2,154.2,408.16961440000006,4710Q20221,0.0,2022-07-25 06:45:00
2022-07-25 09:15:00+00:00,194.8,449.9,48.166666666666664,16.11111111111111,563.9911226,20.777777777777782,17.666666666666664,69297.9,24.0,16.11111111111111,44.0,149.1,408.16961440000006,4710Q20221,0.0,2022-07-25 09:15:00
2022-07-25 09:30:00+00:00,194.8,450.1,48.388888888888886,16.11111111111111,565.370074,20.833333333333332,17.77777777777778,69298.3,24.055555555555554,16.222222222222225,44.0,149.1,409.5485658,4710Q20221,0.0,2022-07-25 09:30:00
2022-07-25 09:45:00+00:00,199.6,450.0,46.99999999999999,16.11111111111111,570.8858796,20.888888888888886,17.77777777777778,69298.3,24.388888888888893,16.11111111111111,45.0,152.9,406.790663,4710Q20221,0.0,2022-07-25 09:45:00
2022-07-25 10:00:00+00:00,197.9,449.4,46.77777777777778,16.11111111111111,566.0595496999999,20.611111111111107,17.666666666666664,69298.3,24.111111111111114,16.11111111111111,44.7,151.2,406.1011873,4710Q20221,0.0,2022-07-25 10:00:00
2022-07-25 10:15:00+00:00,199.0,447.8,47.27777777777777,16.11111111111111,567.4385011,20.833333333333332,17.666666666666664,69298.3,24.222222222222218,16.11111111111111,44.9,151.9,406.1011873,4710Q20221,0.0,2022-07-25 10:15:00
2022-07-25 10:30:00+00:00,198.8,451.5,47.55555555555555,16.11111111111111,575.0227338000001,21.166666666666664,17.666666666666664,69298.3,24.555555555555557,16.11111111111111,44.9,153.2,406.790663,4710Q20221,0.0,2022-07-25 10:30:00
2022-07-25 10:45:00+00:00,197.7,449.3,47.05555555555556,16.11111111111111,563.9911226,20.611111111111107,17.666666666666664,69298.3,24.055555555555554,16.11111111111111,44.6,150.3,408.8590901,4710Q20221,0.0,2022-07-25 10:45:00
2022-07-25 11:00:00+00:00,201.3,449.2,47.27777777777777,16.11111111111111,577.0911609000001,21.166666666666664,17.666666666666664,69298.3,24.666666666666668,16.11111111111111,45.4,153.8,408.16961440000006,4710Q20221,0.0,2022-07-25 11:00:00
2022-07-25 11:15:00+00:00,201.1,446.9,47.5,16.11111111111111,573.6437824000001,21.055555555555557,17.666666666666664,69298.3,24.499999999999996,15.999999999999998,45.4,152.6,405.4117116,4710Q20221,0.0,2022-07-25 11:15:00
2022-07-25 11:30:00+00:00,198.6,449.3,48.166666666666664,16.11111111111111,592.2596263,21.222222222222225,17.666666666666664,69298.3,24.499999999999996,16.11111111111111,45.4,151.7,408.16961440000006,4710Q20221,0.0,2022-07-25 11:30:00
2022-07-29 20:00:00+00:00,232.2,451.2,42.333333333333336,15.833333333333332,615.0123244,22.055555555555557,18.22222222222222,69301.3,26.277777777777775,15.777777777777777,52.6,179.0,398.5169546,4710Q20221,0.0,2022-07-29 20:00:00
2022-07-29 20:15:00+00:00,230.0,451.7,42.55555555555555,15.555555555555555,611.5649459,22.055555555555557,17.83333333333333,69301.3,26.166666666666664,15.499999999999998,51.9,177.4,395.0695761,4710Q20221,0.0,2022-07-29 20:15:00
2022-07-29 20:30:00+00:00,229.4,451.5,42.611111111111114,15.555555555555555,611.5649459,22.055555555555557,17.83333333333333,69301.3,25.999999999999996,15.499999999999998,51.8,177.1,395.0695761,4710Q20221,0.0,2022-07-29 20:30:00
2022-07-29 20:45:00+00:00,230.5,451.3,42.55555555555555,15.555555555555555,614.3228487,22.22222222222222,17.944444444444443,69301.3,26.166666666666664,15.555555555555555,52.0,178.4,395.7590518,4710Q20221,0.0,2022-07-29 20:45:00
2022-07-29 21:00:00+00:00,231.8,451.7,42.55555555555555,15.555555555555555,617.0807515,22.333333333333336,17.944444444444443,69301.3,26.277777777777775,15.555555555555555,52.3,178.7,397.1380032,4710Q20221,0.0,2022-07-29 21:00:00
2022-07-29 21:15:00+00:00,233.3,452.7,41.99999999999999,15.555555555555555,617.7702272,22.388888888888886,17.944444444444443,69301.3,26.333333333333336,15.499999999999998,52.7,181.2,395.0695761,4710Q20221,0.0,2022-07-29 21:15:00
2022-07-29 21:30:00+00:00,232.2,454.2,42.16666666666667,15.555555555555555,619.1491786,22.444444444444446,17.944444444444443,69301.3,26.333333333333336,15.499999999999998,52.4,180.1,397.1380032,4710Q20221,0.0,2022-07-29 21:30:00
2022-07-29 21:45:00+00:00,232.9,453.8,41.94444444444444,15.555555555555555,619.1491786,22.444444444444446,17.944444444444443,69303.7,26.333333333333336,15.499999999999998,52.4,180.9,395.0695761,4710Q20221,0.0,2022-07-29 21:45:00
2022-07-29 22:00:00+00:00,229.9,453.4,42.5,15.555555555555555,614.3228487,22.22222222222222,17.944444444444443,69303.7,26.166666666666664,15.555555555555555,51.9,177.6,395.7590518,4710Q20221,0.0,2022-07-29 22:00:00
2022-07-29 22:15:00+00:00,231.2,454.2,42.11111111111111,15.555555555555555,617.0807515,22.166666666666668,18.055555555555554,69304.1,26.277777777777775,15.61111111111111,52.2,179.8,397.1380032,4710Q20221,0.0,2022-07-29 22:15:00
2022-07-29 22:30:00+00:00,230.8,454.3,41.99999999999999,15.555555555555555,615.7018001,22.11111111111111,18.055555555555554,69304.1,26.277777777777775,15.61111111111111,52.0,179.7,395.7590518,4710Q20221,0.0,2022-07-29 22:30:00
2022-07-29 22:45:00+00:00,230.6,454.3,41.99999999999999,15.555555555555555,615.7018001,22.11111111111111,18.055555555555554,69304.1,26.166666666666664,15.61111111111111,52.0,179.9,395.7590518,4710Q20221,0.0,2022-07-29 22:45:00
2022-07-29 23:00:00+00:00,231.6,451.1,41.83333333333333,15.555555555555555,613.633373,21.722222222222218,18.055555555555554,69304.1,26.11111111111111,15.61111111111111,52.3,179.2,397.1380032,4710Q20221,0.0,2022-07-29 23:00:00
2022-07-29 23:15:00+00:00,230.8,452.8,41.77777777777778,15.555555555555555,610.8754702,21.611111111111114,18.055555555555554,69304.1,25.999999999999996,15.61111111111111,52.1,178.4,397.1380032,4710Q20221,0.0,2022-07-29 23:15:00
2022-07-29 23:30:00+00:00,232.0,451.0,41.88888888888889,15.555555555555555,614.3228487,21.77777777777778,18.055555555555554,69304.1,26.166666666666664,15.61111111111111,52.4,179.5,397.8274789,4710Q20221,0.0,2022-07-29 23:30:00
2022-07-30 01:15:00+00:00,226.4,453.6,41.99999999999999,15.555555555555555,603.2912375,21.11111111111111,17.944444444444443,69306.5,25.72222222222222,15.499999999999998,51.1,175.5,391.6221976,4710Q20221,0.0,2022-07-30 01:15:00
2022-07-30 01:30:00+00:00,225.6,455.6,42.388888888888886,15.555555555555555,606.0491403000001,21.44444444444444,17.944444444444443,69306.5,25.77777777777778,15.499999999999998,50.9,175.7,391.6221976,4710Q20221,0.0,2022-07-30 01:30:00
2022-07-30 01:45:00+00:00,225.6,455.1,42.333333333333336,15.555555555555555,603.2912375,21.166666666666664,17.944444444444443,69306.5,25.72222222222222,15.499999999999998,50.9,175.5,392.3116733,4710Q20221,0.0,2022-07-30 01:45:00
2022-07-30 02:00:00+00:00,224.3,456.1,42.11111111111111,15.555555555555555,602.6017618000001,20.72222222222222,17.944444444444443,69306.5,25.611111111111107,15.499999999999998,50.6,174.5,393.6906247,4710Q20221,0.0,2022-07-30 02:00:00
2022-07-30 02:15:00+00:00,228.2,448.1,41.99999999999999,15.555555555555555,602.6017618000001,20.777777777777782,17.944444444444443,69306.5,25.555555555555554,15.499999999999998,51.5,174.7,391.6221976,4710Q20221,0.0,2022-07-30 02:15:00
2022-07-30 02:30:00+00:00,225.2,448.6,42.72222222222222,15.555555555555555,602.6017618000001,20.833333333333332,17.944444444444443,69306.5,25.666666666666668,15.61111111111111,50.8,172.4,393.6906247,4710Q20221,0.0,2022-07-30 02:30:00
2022-07-30 02:45:00+00:00,227.3,449.6,42.22222222222222,15.555555555555555,603.2912375,21.055555555555557,17.944444444444443,69306.5,25.666666666666668,15.61111111111111,51.3,174.2,391.6221976,4710Q20221,0.0,2022-07-30 02:45:00
2022-07-30 03:00:00+00:00,230.7,449.0,41.83333333333333,15.555555555555555,603.2912375,20.944444444444446,18.055555555555554,69308.6,25.666666666666668,15.499999999999998,52.1,177.4,391.6221976,4710Q20221,0.0,2022-07-30 03:00:00
2022-07-30 03:15:00+00:00,225.1,450.3,42.611111111111114,15.555555555555555,602.6017618000001,20.944444444444446,17.944444444444443,69308.6,25.666666666666668,15.555555555555555,50.8,172.4,392.3116733,4710Q20221,0.0,2022-07-30 03:15:00
2022-07-30 03:30:00+00:00,219.2,452.2,43.333333333333336,15.555555555555555,599.1543833000001,21.055555555555557,17.83333333333333,69308.6,25.72222222222222,15.555555555555555,49.5,168.6,393.6906247,4710Q20221,0.0,2022-07-30 03:30:00
2022-07-30 03:45:00+00:00,220.7,450.8,43.27777777777778,15.555555555555555,599.1543833000001,20.833333333333332,17.83333333333333,69308.6,25.611111111111107,15.555555555555555,50.0,168.2,393.6906247,4710Q20221,0.0,2022-07-30 03:45:00
2022-07-30 04:00:00+00:00,224.3,451.9,42.5,15.555555555555555,599.8438590000001,20.888888888888886,17.944444444444443,69308.6,25.611111111111107,15.499999999999998,50.6,172.9,391.6221976,4710Q20221,0.0,2022-07-30 04:00:00
2022-07-30 04:15:00+00:00,224.3,451.9,42.5,15.555555555555555,599.8438590000001,20.888888888888886,17.944444444444443,69308.6,25.611111111111107,15.499999999999998,50.6,172.9,391.6221976,4710Q20221,0.0,2022-07-30 04:15:00
2022-07-30 04:30:00+00:00,224.6,454.2,42.55555555555555,15.555555555555555,600.5333347,20.777777777777782,17.944444444444443,69310.0,25.611111111111107,15.555555555555555,50.7,173.6,393.6906247,4710Q20221,0.0,2022-07-30 04:30:00
2022-07-30 04:45:00+00:00,223.5,454.9,42.388888888888886,15.555555555555555,600.5333347,20.666666666666668,17.944444444444443,69310.0,25.611111111111107,15.555555555555555,50.4,172.6,391.6221976,4710Q20221,0.0,2022-07-30 04:45:00
2022-07-30 05:00:00+00:00,219.9,455.1,43.0,15.555555555555555,599.1543833000001,20.777777777777782,17.944444444444443,69310.0,25.555555555555554,15.555555555555555,49.6,169.9,393.6906247,4710Q20221,0.0,2022-07-30 05:00:00
2022-07-30 05:15:00+00:00,221.0,452.3,43.0,15.555555555555555,599.8438590000001,20.72222222222222,17.944444444444443,69310.0,25.555555555555554,15.555555555555555,49.9,169.7,392.3116733,4710Q20221,0.0,2022-07-30 05:15:00
2022-07-30 05:30:00+00:00,220.9,452.7,42.88888888888889,15.555555555555555,595.7070048,20.611111111111107,17.944444444444443,69310.0,25.38888888888889,15.555555555555555,49.9,169.2,392.3116733,4710Q20221,0.0,2022-07-30 05:30:00
2022-07-30 06:30:00+00:00,223.6,450.8,42.83333333333333,15.555555555555555,599.8438590000001,20.777777777777782,17.77777777777778,69310.0,25.555555555555554,15.444444444444443,50.5,170.9,391.6221976,4710Q20221,0.0,2022-07-30 06:30:00
2022-07-30 06:45:00+00:00,227.9,451.0,42.11111111111111,15.555555555555555,603.9807132,20.888888888888886,17.944444444444443,69310.0,25.666666666666668,15.555555555555555,51.5,175.7,393.6906247,4710Q20221,0.0,2022-07-30 06:45:00
2022-07-30 07:00:00+00:00,221.3,452.0,42.611111111111114,15.555555555555555,596.3964805,20.72222222222222,17.944444444444443,69310.0,25.38888888888889,15.555555555555555,50.0,170.6,394.38010040000006,4710Q20221,0.0,2022-07-30 07:00:00
2022-07-30 07:15:00+00:00,225.7,451.5,42.5,15.555555555555555,601.9122861,20.833333333333332,17.944444444444443,69310.0,25.611111111111107,15.555555555555555,50.9,173.2,392.3116733,4710Q20221,0.0,2022-07-30 07:15:00
2022-07-30 07:30:00+00:00,225.5,451.8,42.5,15.555555555555555,600.5333347,20.777777777777782,17.944444444444443,69310.0,25.611111111111107,15.555555555555555,50.9,172.9,392.3116733,4710Q20221,0.0,2022-07-30 07:30:00
2022-07-30 07:45:00+00:00,224.9,452.1,42.5,15.555555555555555,601.9122861,20.944444444444446,17.944444444444443,69310.0,25.611111111111107,15.555555555555555,50.8,173.5,393.6906247,4710Q20221,0.0,2022-07-30 07:45:00
2022-07-30 08:00:00+00:00,225.1,453.2,42.55555555555555,15.555555555555555,602.6017618000001,20.888888888888886,17.944444444444443,69310.0,25.72222222222222,15.555555555555555,50.8,173.9,393.6906247,4710Q20221,0.0,2022-07-30 08:00:00
2022-07-30 08:15:00+00:00,225.1,453.2,42.55555555555555,15.555555555555555,602.6017618000001,20.888888888888886,17.944444444444443,69310.0,25.72222222222222,15.555555555555555,50.8,173.9,393.6906247,4710Q20221,0.0,2022-07-30 08:15:00
2022-07-30 08:30:00+00:00,224.1,453.9,42.55555555555555,15.555555555555555,600.5333347,20.944444444444446,17.944444444444443,69313.7,25.666666666666668,15.555555555555555,50.6,173.3,393.6906247,4710Q20221,0.0,2022-07-30 08:30:00
2022-07-30 10:15:00+00:00,221.6,453.4,42.5,15.555555555555555,593.6385776999999,20.555555555555554,17.83333333333333,69313.7,25.500000000000004,15.555555555555555,50.0,170.4,392.3116733,4710Q20221,0.0,2022-07-30 10:15:00
2022-07-30 10:30:00+00:00,219.6,455.9,43.388888888888886,15.555555555555555,602.6017618000001,21.555555555555554,17.77777777777778,69313.7,25.77777777777778,15.555555555555555,49.6,169.9,392.3116733,4710Q20221,0.0,2022-07-30 10:30:00
2022-07-30 10:45:00+00:00,206.4,455.1,43.27777777777778,15.555555555555555,576.4016852,20.166666666666664,17.666666666666664,69313.7,24.499999999999996,15.555555555555555,46.6,160.0,393.6906247,4710Q20221,0.0,2022-07-30 10:45:00
2022-07-30 11:00:00+00:00,197.1,453.7,45.27777777777778,15.555555555555555,567.4385011,20.27777777777778,17.444444444444443,69313.7,24.222222222222218,15.555555555555555,44.5,151.7,395.7590518,4710Q20221,0.0,2022-07-30 11:00:00
2022-07-30 11:15:00+00:00,186.5,456.8,51.388888888888886,16.11111111111111,577.7806366,21.833333333333332,17.11111111111111,69313.7,24.777777777777775,15.72222222222222,42.1,145.0,399.2064303,4710Q20221,0.0,2022-07-30 11:15:00
2022-07-30 11:30:00+00:00,185.7,457.2,50.94444444444444,16.666666666666668,575.0227338000001,21.44444444444444,17.11111111111111,69313.7,24.388888888888893,15.61111111111111,41.9,144.9,398.5169546,4710Q20221,0.0,2022-07-30 11:30:00
2022-07-30 11:45:00+00:00,180.5,456.0,49.833333333333336,16.666666666666668,545.3752787,20.055555555555554,17.11111111111111,69313.7,23.111111111111107,15.555555555555555,40.8,140.3,397.1380032,4710Q20221,0.0,2022-07-30 11:45:00
2022-07-30 12:00:00+00:00,185.0,453.5,51.05555555555556,16.666666666666668,560.5437441,20.999999999999996,17.11111111111111,69313.7,24.0,15.555555555555555,41.7,141.3,397.1380032,4710Q20221,0.0,2022-07-30 12:00:00
2022-07-30 12:15:00+00:00,184.5,451.7,50.44444444444444,16.666666666666668,558.475317,20.72222222222222,17.11111111111111,69313.7,23.666666666666664,15.555555555555555,41.7,141.8,395.7590518,4710Q20221,0.0,2022-07-30 12:15:00
2022-07-30 12:30:00+00:00,184.0,450.1,50.33333333333333,16.666666666666668,550.8910843000001,20.33333333333333,16.77777777777778,69313.7,23.388888888888886,15.38888888888889,41.5,141.0,394.38010040000006,4710Q20221,0.0,2022-07-30 12:30:00
2022-07-30 12:45:00+00:00,185.6,449.5,50.83333333333333,16.666666666666668,559.1647927,20.833333333333332,16.666666666666668,69313.7,23.777777777777775,15.277777777777777,41.9,142.0,392.3116733,4710Q20221,0.0,2022-07-30 12:45:00
2022-07-30 13:00:00+00:00,185.2,452.1,50.888888888888886,16.666666666666668,560.5437441,20.944444444444446,16.666666666666668,69313.7,23.88888888888889,15.277777777777777,41.8,141.8,392.3116733,4710Q20221,0.0,2022-07-30 13:00:00
2022-07-30 13:15:00+00:00,185.7,450.7,50.888888888888886,16.666666666666668,562.6121712,20.944444444444446,16.61111111111111,69313.7,23.88888888888889,15.277777777777777,41.9,142.3,391.6221976,4710Q20221,0.0,2022-07-30 13:15:00
2022-07-30 13:30:00+00:00,185.4,450.4,50.83333333333333,16.666666666666668,559.8542684,20.833333333333332,16.61111111111111,69313.7,23.777777777777775,15.277777777777777,41.8,142.0,391.6221976,4710Q20221,0.0,2022-07-30 13:30:00
2022-07-30 13:45:00+00:00,187.1,449.7,51.166666666666664,16.666666666666668,566.0595496999999,21.222222222222225,16.61111111111111,69313.7,24.111111111111114,15.277777777777777,42.2,142.7,392.3116733,4710Q20221,0.0,2022-07-30 13:45:00
2022-07-30 14:00:00+00:00,183.6,454.5,50.72222222222222,16.666666666666668,557.7858413,20.777777777777782,16.61111111111111,69313.7,23.777777777777775,15.277777777777777,41.5,141.2,392.3116733,4710Q20221,0.0,2022-07-30 14:00:00
2022-07-30 14:45:00+00:00,185.4,454.8,50.33333333333333,16.666666666666668,559.1647927,20.777777777777782,16.77777777777778,69319.1,23.777777777777775,15.38888888888889,41.8,143.9,394.38010040000006,4710Q20221,0.0,2022-07-30 14:45:00
2022-07-30 15:00:00+00:00,186.4,454.8,50.55555555555556,16.666666666666668,562.6121712,21.055555555555557,16.77777777777778,69319.9,24.0,15.38888888888889,42.1,144.2,395.0695761,4710Q20221,0.0,2022-07-30 15:00:00
2022-07-30 15:15:00+00:00,186.9,452.5,50.111111111111114,16.666666666666668,557.7858413,20.72222222222222,16.77777777777778,69319.9,23.722222222222225,15.38888888888889,42.2,143.7,395.7590518,4710Q20221,0.0,2022-07-30 15:15:00
2022-07-30 15:30:00+00:00,188.4,451.5,50.33333333333333,16.666666666666668,562.6121712,20.944444444444446,16.77777777777778,69319.9,23.94444444444444,15.38888888888889,42.5,145.0,395.0695761,4710Q20221,0.0,2022-07-30 15:30:00
2022-07-30 15:45:00+00:00,187.4,451.8,50.22222222222222,16.666666666666668,559.1647927,20.888888888888886,16.77777777777778,69319.9,23.88888888888889,15.38888888888889,42.3,143.9,394.38010040000006,4710Q20221,0.0,2022-07-30 15:45:00
2022-07-30 16:00:00+00:00,188.9,451.7,50.33333333333333,16.666666666666668,563.3016469,21.055555555555557,16.77777777777778,69319.9,24.0,15.38888888888889,42.6,145.5,394.38010040000006,4710Q20221,0.0,2022-07-30 16:00:00
2022-07-30 19:45:00+00:00,192.4,452.4,50.72222222222222,16.666666666666668,577.0911609000001,21.666666666666668,16.77777777777778,69324.3,24.666666666666668,15.38888888888889,43.4,148.6,398.5169546,4710Q20221,0.0,2022-07-30 19:45:00
2022-07-30 20:00:00+00:00,191.7,452.5,50.55555555555556,16.666666666666668,573.6437824000001,21.5,16.77777777777778,69324.3,24.499999999999996,15.38888888888889,43.3,148.0,398.5169546,4710Q20221,0.0,2022-07-30 20:00:00
2022-07-30 20:15:00+00:00,191.0,451.5,50.22222222222222,16.666666666666668,567.4385011,21.222222222222225,16.77777777777778,69324.3,24.222222222222218,15.38888888888889,43.1,146.5,398.5169546,4710Q20221,0.0,2022-07-30 20:15:00
2022-07-30 20:30:00+00:00,193.7,451.6,50.888888888888886,16.666666666666668,579.8490637,21.833333333333332,16.77777777777778,69325.0,24.833333333333336,15.38888888888889,43.7,147.4,398.5169546,4710Q20221,0.0,2022-07-30 20:30:00
2022-07-30 20:45:00+00:00,193.0,451.6,50.83333333333333,16.666666666666668,577.0911609000001,21.722222222222218,16.88888888888889,69325.0,24.72222222222222,15.38888888888889,43.6,147.7,399.2064303,4710Q20221,0.0,2022-07-30 20:45:00
2022-07-30 21:00:00+00:00,193.0,451.6,50.666666666666664,16.666666666666668,577.7806366,21.722222222222218,17.0,69325.0,24.666666666666668,15.38888888888889,43.7,148.1,401.27485740000003,4710Q20221,0.0,2022-07-30 21:00:00
2022-07-30 21:30:00+00:00,193.2,450.7,50.666666666666664,16.666666666666668,576.4016852,21.666666666666668,17.055555555555557,69325.0,24.666666666666668,15.666666666666668,43.6,148.1,401.9643331,4710Q20221,0.0,2022-07-30 21:30:00
2022-07-30 21:45:00+00:00,192.5,451.9,50.44444444444444,16.666666666666668,574.3332581,21.666666666666668,17.055555555555557,69325.0,24.555555555555557,15.666666666666668,43.5,147.8,401.9643331,4710Q20221,0.0,2022-07-30 21:45:00
2022-07-30 22:00:00+00:00,194.0,451.7,51.11111111111111,16.666666666666668,581.2280151,21.999999999999996,17.055555555555557,69325.0,25.0,15.666666666666668,43.8,148.6,402.6538088,4710Q20221,0.0,2022-07-30 22:00:00
2022-07-30 22:15:00+00:00,193.4,453.4,50.888888888888886,16.666666666666668,581.9174908000001,21.999999999999996,17.055555555555557,69325.0,25.0,15.666666666666668,43.7,149.0,402.6538088,4710Q20221,0.0,2022-07-30 22:15:00
2022-07-30 22:30:00+00:00,194.4,452.6,51.11111111111111,16.666666666666668,585.3648693,22.11111111111111,17.055555555555557,69325.0,25.11111111111111,15.666666666666668,43.9,149.0,403.34328450000004,4710Q20221,0.0,2022-07-30 22:30:00
2022-07-30 22:45:00+00:00,193.5,453.1,50.77777777777778,16.666666666666668,579.8490637,21.833333333333332,17.055555555555557,69325.0,24.833333333333336,15.666666666666668,43.7,149.0,404.72223590000004,4710Q20221,0.0,2022-07-30 22:45:00
2022-07-31 00:15:00+00:00,190.6,456.4,50.55555555555556,16.666666666666668,574.3332581,21.555555555555554,17.166666666666664,69325.0,24.611111111111107,15.72222222222222,43.1,147.6,403.34328450000004,4710Q20221,0.0,2022-07-31 00:15:00
2022-07-31 00:30:00+00:00,191.1,453.0,50.166666666666664,16.666666666666668,570.1964039000001,21.277777777777775,17.166666666666664,69325.0,24.333333333333332,15.72222222222222,43.1,147.2,402.6538088,4710Q20221,0.0,2022-07-31 00:30:00
2022-07-31 00:45:00+00:00,190.5,453.7,50.111111111111114,16.666666666666668,568.8174525000001,21.222222222222225,17.166666666666664,69325.0,24.27777777777778,15.72222222222222,43.0,146.7,401.9643331,4710Q20221,0.0,2022-07-31 00:45:00
2022-07-31 01:00:00+00:00,189.3,453.5,49.77777777777777,16.666666666666668,562.6121712,20.888888888888886,16.944444444444443,69325.0,23.94444444444444,15.72222222222222,42.7,146.4,399.2064303,4710Q20221,0.0,2022-07-31 01:00:00
2022-07-31 01:15:00+00:00,191.1,449.2,49.77777777777777,16.666666666666668,561.9226955,20.888888888888886,16.833333333333332,69325.0,23.94444444444444,15.72222222222222,43.1,146.2,398.5169546,4710Q20221,0.0,2022-07-31 01:15:00
2022-07-31 01:30:00+00:00,190.5,450.5,49.77777777777777,16.666666666666668,561.9226955,20.888888888888886,16.833333333333332,69325.0,23.94444444444444,15.72222222222222,43.1,146.1,397.8274789,4710Q20221,0.0,2022-07-31 01:30:00
2022-07-31 06:45:00+00:00,188.2,453.6,49.05555555555555,16.666666666666668,554.3384628000001,20.38888888888889,16.88888888888889,69333.4,23.444444444444446,15.777777777777777,42.5,145.0,403.34328450000004,4710Q20221,0.0,2022-07-31 06:45:00
2022-07-31 08:00:00+00:00,189.1,454.7,49.72222222222222,16.666666666666668,560.5437441,20.833333333333332,17.0,69335.5,23.88888888888889,15.61111111111111,42.7,145.7,401.27485740000003,4710Q20221,0.0,2022-07-31 08:00:00
2022-07-31 08:15:00+00:00,189.1,454.1,49.61111111111111,16.666666666666668,560.5437441,20.833333333333332,17.0,69335.5,23.88888888888889,15.61111111111111,42.6,145.1,401.27485740000003,4710Q20221,0.0,2022-07-31 08:15:00
2022-07-31 08:30:00+00:00,189.6,452.9,49.66666666666667,16.666666666666668,560.5437441,20.833333333333332,17.0,69335.5,23.88888888888889,15.61111111111111,42.8,145.8,401.9643331,4710Q20221,0.0,2022-07-31 08:30:00
2022-07-31 08:45:00+00:00,188.9,453.8,49.44444444444444,16.666666666666668,559.1647927,20.72222222222222,17.0,69335.5,23.777777777777775,15.61111111111111,42.6,145.2,402.6538088,4710Q20221,0.0,2022-07-31 08:45:00
2022-07-31 09:00:00+00:00,190.0,453.3,49.77777777777777,16.666666666666668,563.9911226,20.999999999999996,17.0,69335.5,24.0,15.61111111111111,42.9,147.0,402.6538088,4710Q20221,0.0,2022-07-31 09:00:00
2022-07-31 09:15:00+00:00,188.8,454.8,49.66666666666667,16.666666666666668,560.5437441,20.999999999999996,17.0,69335.5,24.0,15.61111111111111,42.6,146.4,402.6538088,4710Q20221,0.0,2022-07-31 09:15:00
2022-07-31 10:00:00+00:00,188.1,455.5,49.72222222222222,16.666666666666668,559.8542684,20.888888888888886,16.833333333333332,69335.5,23.88888888888889,15.444444444444443,42.5,146.3,398.5169546,4710Q20221,0.0,2022-07-31 10:00:00
2022-07-31 10:15:00+00:00,188.4,455.8,50.0,16.666666666666668,562.6121712,20.944444444444446,16.833333333333332,69335.5,24.0,15.444444444444443,42.5,146.7,399.2064303,4710Q20221,0.0,2022-07-31 10:15:00
2022-07-31 10:30:00+00:00,189.0,455.2,49.55555555555556,16.666666666666668,562.6121712,20.833333333333332,16.833333333333332,69335.5,23.833333333333336,15.444444444444443,42.7,146.9,401.27485740000003,4710Q20221,0.0,2022-07-31 10:30:00
2022-07-31 10:45:00+00:00,187.3,454.8,49.38888888888889,16.666666666666668,554.3384628000001,20.444444444444443,16.833333333333332,69335.5,23.555555555555557,15.444444444444443,42.3,144.4,399.895906,4710Q20221,0.0,2022-07-31 10:45:00
2022-07-31 11:00:00+00:00,189.8,454.5,49.77777777777777,16.666666666666668,566.0595496999999,21.055555555555557,17.27777777777778,69335.5,24.111111111111114,15.88888888888889,42.8,146.8,405.4117116,4710Q20221,0.0,2022-07-31 11:00:00
2022-07-31 11:15:00+00:00,189.5,453.7,49.72222222222222,16.666666666666668,561.9226955,20.888888888888886,17.11111111111111,69335.5,23.94444444444444,15.72222222222222,42.8,145.8,402.6538088,4710Q20221,0.0,2022-07-31 11:15:00
2022-07-31 11:30:00+00:00,190.0,453.1,49.888888888888886,16.666666666666668,563.9911226,20.999999999999996,16.944444444444443,69335.5,24.055555555555554,15.555555555555555,42.9,146.0,399.895906,4710Q20221,0.0,2022-07-31 11:30:00
2022-07-31 11:45:00+00:00,189.5,451.1,49.55555555555556,16.666666666666668,557.7858413,20.72222222222222,16.944444444444443,69335.5,23.722222222222225,15.555555555555555,42.8,145.4,398.5169546,4710Q20221,0.0,2022-07-31 11:45:00
2022-07-31 12:00:00+00:00,190.4,450.8,49.66666666666667,16.666666666666668,559.8542684,20.833333333333332,16.72222222222222,69335.5,23.833333333333336,15.555555555555555,43.0,145.8,397.8274789,4710Q20221,0.0,2022-07-31 12:00:00
2022-07-31 12:15:00+00:00,188.5,455.3,49.888888888888886,16.666666666666668,561.2332198,20.944444444444446,16.72222222222222,69335.5,23.94444444444444,15.555555555555555,42.5,146.3,397.1380032,4710Q20221,0.0,2022-07-31 12:15:00
2022-07-31 12:30:00+00:00,187.9,456.0,49.888888888888886,16.944444444444443,561.9226955,20.888888888888886,16.72222222222222,69335.5,23.88888888888889,15.555555555555555,42.5,146.1,395.7590518,4710Q20221,0.0,2022-07-31 12:30:00
2022-07-31 12:45:00+00:00,188.2,454.7,49.833333333333336,16.666666666666668,560.5437441,20.888888888888886,16.72222222222222,69335.5,23.88888888888889,15.555555555555555,42.5,146.0,393.6906247,4710Q20221,0.0,2022-07-31 12:45:00
2022-07-31 13:15:00+00:00,190.4,451.5,50.33333333333333,16.944444444444443,566.7490254,21.222222222222225,16.444444444444446,69335.5,24.166666666666664,15.055555555555555,43.0,146.2,392.3116733,4710Q20221,0.0,2022-07-31 13:15:00
2022-07-31 13:30:00+00:00,189.9,451.8,50.27777777777778,16.666666666666668,563.9911226,21.11111111111111,16.277777777777775,69335.5,24.055555555555554,14.944444444444443,42.9,146.3,390.24324620000004,4710Q20221,0.0,2022-07-31 13:30:00
2022-07-31 13:45:00+00:00,191.6,449.8,50.44444444444444,16.666666666666668,568.8174525000001,21.277777777777775,16.277777777777775,69335.5,24.222222222222218,14.944444444444443,43.3,146.9,390.24324620000004,4710Q20221,0.0,2022-07-31 13:45:00
2022-07-31 14:00:00+00:00,191.6,451.0,50.77777777777778,16.666666666666668,570.8858796,21.5,16.166666666666668,69335.5,24.388888888888893,14.833333333333334,43.3,146.6,388.8642948,4710Q20221,0.0,2022-07-31 14:00:00
2022-07-31 14:15:00+00:00,191.3,451.6,50.77777777777778,16.666666666666668,572.2648310000001,21.5,16.166666666666668,69335.5,24.388888888888893,14.833333333333334,43.3,147.0,388.1748191,4710Q20221,0.0,2022-07-31 14:15:00
2022-07-31 14:30:00+00:00,192.7,450.1,51.166666666666664,16.666666666666668,575.7122095,21.722222222222218,16.166666666666668,69335.5,24.611111111111107,14.833333333333334,43.5,147.6,387.48534340000003,4710Q20221,0.0,2022-07-31 14:30:00
2022-07-31 14:45:00+00:00,193.9,449.5,51.388888888888886,16.666666666666668,578.4701123000001,21.888888888888893,16.166666666666668,69335.5,24.777777777777775,14.833333333333334,43.8,146.8,387.48534340000003,4710Q20221,0.0,2022-07-31 14:45:00
2022-07-31 15:00:00+00:00,194.8,449.1,51.666666666666664,16.666666666666668,583.2964422,22.166666666666668,16.166666666666668,69342.3,25.05555555555555,14.833333333333334,44.0,148.8,386.79586770000003,4710Q20221,0.0,2022-07-31 15:00:00
2022-07-31 15:15:00+00:00,193.7,452.6,51.77777777777778,16.666666666666668,586.054345,22.22222222222222,16.11111111111111,69342.3,25.05555555555555,14.833333333333334,43.7,149.1,388.1748191,4710Q20221,0.0,2022-07-31 15:15:00
2022-07-31 15:30:00+00:00,195.0,451.3,52.22222222222222,16.666666666666668,591.5701506,22.555555555555554,15.999999999999998,69342.3,25.38888888888889,14.722222222222221,44.1,149.5,387.48534340000003,4710Q20221,0.0,2022-07-31 15:30:00
2022-07-31 15:45:00+00:00,196.4,449.7,52.5,16.666666666666668,593.6385776999999,22.666666666666664,15.999999999999998,69342.3,25.500000000000004,14.722222222222221,44.3,150.2,387.48534340000003,4710Q20221,0.0,2022-07-31 15:45:00
2022-07-31 16:00:00+00:00,197.0,449.5,52.666666666666664,16.666666666666668,596.3964805,23.000000000000004,15.999999999999998,69342.3,25.666666666666668,14.722222222222221,44.5,149.9,386.79586770000003,4710Q20221,0.0,2022-07-31 16:00:00
2022-07-31 16:15:00+00:00,194.6,456.6,52.83333333333333,16.666666666666668,598.4649076,23.055555555555554,15.999999999999998,69342.3,25.77777777777778,14.722222222222221,43.9,150.3,388.1748191,4710Q20221,0.0,2022-07-31 16:15:00
2022-07-31 16:30:00+00:00,194.8,455.4,52.666666666666664,16.666666666666668,598.4649076,22.944444444444443,15.999999999999998,69342.3,25.77777777777778,14.722222222222221,43.9,150.6,388.8642948,4710Q20221,0.0,2022-07-31 16:30:00
2022-07-31 16:45:00+00:00,196.2,454.7,52.94444444444444,16.666666666666668,602.6017618000001,23.333333333333332,16.277777777777775,69342.3,25.888888888888886,15.0,44.3,150.6,391.6221976,4710Q20221,0.0,2022-07-31 16:45:00
2022-07-31 17:00:00+00:00,196.3,453.9,52.77777777777778,16.666666666666668,601.9122861,23.055555555555554,16.444444444444446,69342.3,25.888888888888886,15.166666666666664,44.3,150.6,393.6906247,4710Q20221,0.0,2022-07-31 17:00:00
2022-07-31 17:15:00+00:00,196.7,453.8,52.666666666666664,16.666666666666668,599.8438590000001,23.055555555555554,16.444444444444446,69342.3,25.888888888888886,15.277777777777777,44.4,150.6,395.7590518,4710Q20221,0.0,2022-07-31 17:15:00
2022-07-31 17:30:00+00:00,197.6,452.9,52.83333333333333,16.666666666666668,603.2912375,23.166666666666668,16.444444444444446,69342.3,25.999999999999996,15.277777777777777,44.6,151.7,397.1380032,4710Q20221,0.0,2022-07-31 17:30:00
2022-07-31 17:45:00+00:00,197.3,452.7,52.666666666666664,16.666666666666668,601.9122861,23.111111111111107,16.444444444444446,69342.3,25.888888888888886,15.277777777777777,44.5,151.1,397.8274789,4710Q20221,0.0,2022-07-31 17:45:00
2022-07-31 18:00:00+00:00,197.5,453.4,52.666666666666664,16.666666666666668,601.9122861,23.055555555555554,16.444444444444446,69342.3,25.888888888888886,15.277777777777777,44.5,152.1,399.2064303,4710Q20221,0.0,2022-07-31 18:00:00
2022-07-31 18:15:00+00:00,197.7,451.9,52.666666666666664,16.666666666666668,600.5333347,23.000000000000004,16.444444444444446,69342.3,25.888888888888886,15.277777777777777,44.6,151.1,399.2064303,4710Q20221,0.0,2022-07-31 18:15:00
2022-07-31 19:15:00+00:00,199.0,452.2,52.83333333333333,16.666666666666668,606.738616,23.277777777777782,17.0,69346.3,26.11111111111111,15.666666666666668,44.9,152.7,400.5853817,4710Q20221,0.0,2022-07-31 19:15:00
2022-07-31 19:30:00+00:00,199.7,451.4,52.83333333333333,16.666666666666668,606.738616,23.22222222222222,17.0,69346.3,26.11111111111111,15.666666666666668,44.9,152.2,401.27485740000003,4710Q20221,0.0,2022-07-31 19:30:00
2022-07-31 19:45:00+00:00,197.8,454.3,52.666666666666664,16.666666666666668,603.9807132,23.111111111111107,17.0,69346.3,25.999999999999996,15.666666666666668,44.7,152.4,401.9643331,4710Q20221,0.0,2022-07-31 19:45:00
2022-07-31 20:00:00+00:00,196.9,456.0,52.55555555555555,16.666666666666668,603.2912375,23.111111111111107,17.0,69346.3,25.999999999999996,15.666666666666668,44.4,152.0,403.34328450000004,4710Q20221,0.0,2022-07-31 20:00:00
2022-07-31 20:15:00+00:00,198.0,454.9,52.666666666666664,16.666666666666668,604.6701889000001,23.166666666666668,17.0,69346.3,26.055555555555557,15.666666666666668,44.7,152.6,404.72223590000004,4710Q20221,0.0,2022-07-31 20:15:00
2022-07-31 20:30:00+00:00,196.5,454.5,52.388888888888886,16.666666666666668,599.8438590000001,22.88888888888889,17.0,69346.3,25.77777777777778,15.666666666666668,44.4,151.3,404.72223590000004,4710Q20221,0.0,2022-07-31 20:30:00
2022-07-31 21:00:00+00:00,195.2,454.9,52.05555555555556,16.666666666666668,595.0175291,22.666666666666664,17.055555555555557,69346.3,25.555555555555554,15.72222222222222,44.2,151.4,402.6538088,4710Q20221,0.0,2022-07-31 21:00:00
2022-07-31 21:15:00+00:00,195.2,454.9,52.05555555555556,16.666666666666668,595.0175291,22.666666666666664,17.055555555555557,69346.3,25.555555555555554,15.72222222222222,44.2,151.4,402.6538088,4710Q20221,0.0,2022-07-31 21:15:00
2022-07-31 21:30:00+00:00,194.5,455.8,51.88888888888889,16.666666666666668,591.5701506,22.5,17.055555555555557,69346.3,25.38888888888889,15.72222222222222,43.9,150.5,401.9643331,4710Q20221,0.0,2022-07-31 21:30:00
2022-07-31 21:45:00+00:00,195.0,454.9,51.88888888888889,16.666666666666668,591.5701506,22.5,17.055555555555557,69346.3,25.38888888888889,15.72222222222222,43.9,149.7,402.6538088,4710Q20221,0.0,2022-07-31 21:45:00
2022-07-31 22:00:00+00:00,193.8,455.1,51.388888888888886,16.666666666666668,585.3648693,22.166666666666668,17.22222222222222,69346.3,25.11111111111111,15.833333333333332,43.7,149.9,404.72223590000004,4710Q20221,0.0,2022-07-31 22:00:00
2022-07-31 22:15:00+00:00,194.1,455.4,51.55555555555555,16.666666666666668,588.1227721,22.333333333333336,17.27777777777778,69346.3,25.27777777777778,15.944444444444446,43.9,149.7,405.4117116,4710Q20221,0.0,2022-07-31 22:15:00
2022-07-31 22:30:00+00:00,194.0,455.6,51.388888888888886,16.666666666666668,586.054345,22.22222222222222,17.27777777777778,69346.3,25.166666666666664,15.944444444444446,43.8,150.2,406.1011873,4710Q20221,0.0,2022-07-31 22:30:00
2022-07-31 22:45:00+00:00,192.7,455.5,51.22222222222222,16.666666666666668,582.6069665,22.055555555555557,17.22222222222222,69346.3,25.0,15.833333333333332,43.6,148.7,404.72223590000004,4710Q20221,0.0,2022-07-31 22:45:00
2022-07-31 23:00:00+00:00,193.4,455.5,51.333333333333336,16.666666666666668,584.6753936,22.11111111111111,17.166666666666664,69346.3,25.05555555555555,15.777777777777777,43.7,149.9,402.6538088,4710Q20221,0.0,2022-07-31 23:00:00
2022-07-31 23:15:00+00:00,191.4,457.5,51.05555555555556,16.666666666666668,580.5385394,21.888888888888893,17.166666666666664,69346.3,24.833333333333336,15.777777777777777,43.2,148.8,402.6538088,4710Q20221,0.0,2022-07-31 23:15:00
2022-07-31 23:30:00+00:00,193.0,454.0,51.05555555555556,16.666666666666668,580.5385394,21.888888888888893,17.166666666666664,69346.3,24.833333333333336,15.777777777777777,43.6,149.1,402.6538088,4710Q20221,0.0,2022-07-31 23:30:00
2022-07-31 23:45:00+00:00,192.5,453.1,50.77777777777778,16.666666666666668,575.0227338000001,21.666666666666668,17.0,69346.3,24.611111111111107,15.61111111111111,43.5,147.5,401.27485740000003,4710Q20221,0.0,2022-07-31 23:45:00
2022-08-01 00:00:00+00:00,193.7,453.1,51.0,16.666666666666668,579.8490637,21.888888888888893,17.0,69346.3,24.833333333333336,15.61111111111111,43.7,148.3,399.895906,4710Q20221,0.0,2022-08-01 00:00:00
2022-08-01 00:15:00+00:00,191.5,454.3,50.72222222222222,16.666666666666668,573.6437824000001,21.611111111111114,17.0,69346.3,24.555555555555557,15.61111111111111,43.2,148.0,401.27485740000003,4710Q20221,0.0,2022-08-01 00:15:00
2022-08-01 00:30:00+00:00,190.6,455.9,50.55555555555556,16.666666666666668,572.9543067,21.5,17.0,69346.3,24.444444444444443,15.61111111111111,43.0,147.0,399.895906,4710Q20221,0.0,2022-08-01 00:30:00
2022-08-01 00:45:00+00:00,191.7,455.1,50.77777777777778,16.666666666666668,576.4016852,21.722222222222218,17.0,69346.3,24.666666666666668,15.61111111111111,43.3,148.0,401.27485740000003,4710Q20221,0.0,2022-08-01 00:45:00
2022-08-01 01:00:00+00:00,190.7,455.6,50.55555555555556,16.666666666666668,571.5753553000001,21.5,17.0,69346.3,24.444444444444443,15.61111111111111,43.1,147.6,399.895906,4710Q20221,0.0,2022-08-01 01:00:00
2022-08-01 06:45:00+00:00,187.6,457.2,49.833333333333336,16.666666666666668,561.9226955,20.944444444444446,16.833333333333332,69355.9,23.88888888888889,15.38888888888889,42.4,145.8,401.27485740000003,4710Q20221,0.0,2022-08-01 06:45:00
2022-08-01 10:30:00+00:00,188.9,454.3,49.833333333333336,16.666666666666668,559.8542684,20.833333333333332,17.0,69360.4,23.833333333333336,15.61111111111111,42.6,145.9,399.895906,4710Q20221,0.0,2022-08-01 10:30:00
2022-08-01 10:45:00+00:00,187.7,455.2,50.0,16.666666666666668,559.1647927,20.833333333333332,16.444444444444446,69360.4,23.833333333333336,15.055555555555555,42.4,145.9,391.6221976,4710Q20221,0.0,2022-08-01 10:45:00
2022-08-01 11:00:00+00:00,187.1,454.5,50.33333333333333,16.666666666666668,558.475317,20.944444444444446,15.777777777777777,69360.4,23.777777777777775,14.444444444444445,42.2,144.7,381.9695378,4710Q20221,0.0,2022-08-01 11:00:00
2022-08-02 10:45:00+00:00,62.4,454.8,42.55555555555555,16.38888888888889,521.9331049,20.27777777777778,18.444444444444446,69366.2,20.27777777777778,18.277777777777782,6.7,66.9,454.36448630000007,4710Q20221,62.0,2022-08-02 10:45:00
2022-08-02 14:00:00+00:00,218.7,446.8,45.38888888888889,15.833333333333332,611.5649459,22.22222222222222,17.83333333333333,69369.9,26.22222222222222,15.944444444444446,49.5,165.6,403.34328450000004,4710Q20221,0.0,2022-08-02 14:00:00
