DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2022-08-02 14:15:00+00:00,217.0,445.8,46.55555555555555,15.833333333333332,611.5649459,22.388888888888886,17.666666666666664,69370.5,26.277777777777775,15.88888888888889,49.0,163.6,403.34328450000004,4710Q20221,0.0,2022-08-02 14:15:00
2022-08-02 14:30:00+00:00,214.9,449.2,46.99999999999999,15.833333333333332,612.9438973000001,22.444444444444446,17.666666666666664,69370.5,26.22222222222222,15.88888888888889,48.5,163.1,403.34328450000004,4710Q20221,0.0,2022-08-02 14:30:00
2022-08-02 14:45:00+00:00,214.9,449.2,46.99999999999999,15.833333333333332,612.9438973000001,22.444444444444446,17.666666666666664,69370.5,26.22222222222222,15.88888888888889,48.5,163.1,403.34328450000004,4710Q20221,0.0,2022-08-02 14:45:00
2022-08-02 15:00:00+00:00,215.9,446.3,47.27777777777777,15.833333333333332,612.9438973000001,22.83333333333333,17.61111111111111,69370.5,26.333333333333336,15.833333333333332,48.7,162.6,403.34328450000004,4710Q20221,0.0,2022-08-02 15:00:00
2022-08-02 15:15:00+00:00,213.9,450.5,47.22222222222222,15.833333333333332,610.1859945,22.61111111111111,17.61111111111111,69370.5,26.277777777777775,15.833333333333332,48.3,163.1,402.6538088,4710Q20221,0.0,2022-08-02 15:15:00
2022-08-02 15:30:00+00:00,214.7,449.6,47.27777777777777,15.833333333333332,613.633373,22.666666666666664,17.666666666666664,69370.5,26.277777777777775,15.88888888888889,48.5,163.5,403.34328450000004,4710Q20221,0.0,2022-08-02 15:30:00
2022-08-02 15:45:00+00:00,221.7,449.5,45.0,15.833333333333332,614.3228487,22.555555555555554,17.77777777777778,69370.5,26.333333333333336,15.777777777777777,50.0,168.9,401.27485740000003,4710Q20221,0.0,2022-08-02 15:45:00
2022-08-02 16:00:00+00:00,220.4,449.3,45.5,15.833333333333332,618.4597029,22.944444444444443,17.77777777777778,69370.5,26.44444444444444,15.944444444444446,49.8,168.1,404.72223590000004,4710Q20221,0.0,2022-08-02 16:00:00
2022-08-02 16:15:00+00:00,220.4,449.3,45.5,15.833333333333332,618.4597029,22.944444444444443,17.77777777777778,69370.5,26.44444444444444,15.944444444444446,49.8,168.1,404.72223590000004,4710Q20221,0.0,2022-08-02 16:15:00
2022-08-02 16:30:00+00:00,224.2,449.2,44.72222222222222,15.833333333333332,619.8386543,23.000000000000004,17.77777777777778,69370.5,26.5,15.833333333333332,50.6,170.7,401.27485740000003,4710Q20221,0.0,2022-08-02 16:30:00
2022-08-02 16:45:00+00:00,227.9,449.0,44.33333333333333,15.833333333333332,621.9070814,23.000000000000004,17.77777777777778,69370.5,26.5,15.833333333333332,51.4,173.8,401.27485740000003,4710Q20221,0.0,2022-08-02 16:45:00
2022-08-02 17:00:00+00:00,225.0,448.2,44.66666666666667,15.833333333333332,618.4597029,22.83333333333333,17.88888888888889,69373.1,26.38888888888889,15.833333333333332,50.8,170.6,401.27485740000003,4710Q20221,0.0,2022-08-02 17:00:00
2022-08-02 17:15:00+00:00,225.1,447.2,44.61111111111111,15.833333333333332,617.0807515,22.83333333333333,17.88888888888889,69373.1,26.38888888888889,15.833333333333332,50.8,170.7,401.9643331,4710Q20221,0.0,2022-08-02 17:15:00
2022-08-02 17:30:00+00:00,227.5,447.1,44.72222222222222,15.833333333333332,623.9755085,23.22222222222222,17.88888888888889,69373.1,26.555555555555554,15.833333333333332,51.3,173.2,401.9643331,4710Q20221,0.0,2022-08-02 17:30:00
2022-08-02 17:45:00+00:00,228.4,447.1,44.166666666666664,15.833333333333332,615.7018001,22.61111111111111,18.000000000000004,69373.1,26.277777777777775,15.833333333333332,51.6,172.6,401.9643331,4710Q20221,0.0,2022-08-02 17:45:00
2022-08-02 18:00:00+00:00,226.2,447.4,44.27777777777778,15.833333333333332,619.1491786,22.77777777777778,18.000000000000004,69373.1,26.44444444444444,15.88888888888889,51.1,171.5,402.6538088,4710Q20221,0.0,2022-08-02 18:00:00
2022-08-02 18:15:00+00:00,227.5,446.8,44.33333333333333,15.833333333333332,620.52813,22.88888888888889,18.000000000000004,69373.1,26.44444444444444,15.88888888888889,51.4,172.7,402.6538088,4710Q20221,0.0,2022-08-02 18:15:00
2022-08-02 18:30:00+00:00,228.6,446.8,44.05555555555555,15.833333333333332,615.7018001,22.5,18.000000000000004,69373.1,26.333333333333336,15.88888888888889,51.6,173.0,401.27485740000003,4710Q20221,0.0,2022-08-02 18:30:00
2022-08-02 18:45:00+00:00,227.8,447.6,44.111111111111114,15.833333333333332,618.4597029,22.555555555555554,18.000000000000004,69373.1,26.333333333333336,15.88888888888889,51.4,173.3,401.27485740000003,4710Q20221,0.0,2022-08-02 18:45:00
2022-08-02 19:00:00+00:00,228.2,446.5,44.44444444444444,15.833333333333332,621.9070814,23.000000000000004,18.000000000000004,69373.1,26.555555555555554,15.88888888888889,52.2,173.8,401.9643331,4710Q20221,0.0,2022-08-02 19:00:00
2022-08-02 19:15:00+00:00,228.3,446.2,44.166666666666664,15.833333333333332,618.4597029,22.722222222222225,17.88888888888889,69373.1,26.44444444444444,15.777777777777777,51.5,173.0,399.895906,4710Q20221,0.0,2022-08-02 19:15:00
2022-08-02 19:30:00+00:00,227.1,445.9,44.49999999999999,15.833333333333332,618.4597029,22.88888888888889,17.88888888888889,69373.1,26.44444444444444,15.777777777777777,51.3,171.8,401.27485740000003,4710Q20221,0.0,2022-08-02 19:30:00
2022-08-02 19:45:00+00:00,222.3,446.4,44.94444444444445,15.833333333333332,614.3228487,22.444444444444446,17.88888888888889,69373.1,26.333333333333336,15.833333333333332,50.2,167.6,402.6538088,4710Q20221,0.0,2022-08-02 19:45:00
2022-08-02 20:00:00+00:00,229.0,446.1,44.33333333333333,15.833333333333332,619.8386543,22.722222222222225,17.944444444444443,69373.1,26.5,15.833333333333332,51.6,173.5,401.27485740000003,4710Q20221,0.0,2022-08-02 20:00:00
2022-08-02 20:15:00+00:00,226.1,446.8,44.61111111111111,15.833333333333332,622.5965571,23.111111111111107,17.944444444444443,69373.1,26.555555555555554,15.88888888888889,51.0,172.1,402.6538088,4710Q20221,0.0,2022-08-02 20:15:00
2022-08-02 20:30:00+00:00,230.1,445.7,44.05555555555555,15.833333333333332,618.4597029,22.77777777777778,17.944444444444443,69373.1,26.44444444444444,15.88888888888889,51.9,173.6,401.9643331,4710Q20221,0.0,2022-08-02 20:30:00
2022-08-02 20:45:00+00:00,236.5,446.1,43.72222222222222,15.833333333333332,627.4228870000001,23.22222222222222,17.944444444444443,69373.1,26.77777777777778,15.777777777777777,53.3,179.5,400.5853817,4710Q20221,0.0,2022-08-02 20:45:00
2022-08-02 21:00:00+00:00,241.3,446.8,44.72222222222222,15.555555555555555,650.1755851,24.333333333333332,17.83333333333333,69373.1,27.83333333333333,15.61111111111111,54.5,184.1,397.8274789,4710Q20221,0.0,2022-08-02 21:00:00
2022-08-02 21:15:00+00:00,234.2,446.3,43.11111111111111,15.555555555555555,617.7702272,22.5,17.83333333333333,69373.1,26.333333333333336,15.499999999999998,52.9,178.4,395.7590518,4710Q20221,0.0,2022-08-02 21:15:00
2022-08-02 21:30:00+00:00,237.9,446.7,43.166666666666664,15.555555555555555,626.0439356,23.055555555555554,17.83333333333333,69373.1,26.666666666666664,15.499999999999998,53.7,180.8,395.7590518,4710Q20221,0.0,2022-08-02 21:30:00
2022-08-02 21:45:00+00:00,234.2,446.6,43.5,15.555555555555555,621.2176057,22.88888888888889,17.83333333333333,69373.1,26.5,15.555555555555555,52.9,176.6,397.8274789,4710Q20221,0.0,2022-08-02 21:45:00
2022-08-02 22:00:00+00:00,230.8,448.2,43.05555555555556,15.555555555555555,613.633373,22.22222222222222,17.83333333333333,69373.1,26.166666666666664,15.555555555555555,52.1,176.6,397.8274789,4710Q20221,0.0,2022-08-02 22:00:00
2022-08-02 22:15:00+00:00,232.5,448.3,43.166666666666664,15.555555555555555,617.0807515,22.5,17.83333333333333,69373.1,26.333333333333336,15.555555555555555,52.5,177.3,397.8274789,4710Q20221,0.0,2022-08-02 22:15:00
2022-08-02 22:30:00+00:00,232.2,448.0,43.05555555555556,15.555555555555555,617.7702272,22.666666666666664,17.83333333333333,69373.1,26.333333333333336,15.555555555555555,52.4,176.2,397.1380032,4710Q20221,0.0,2022-08-02 22:30:00
2022-08-02 22:45:00+00:00,228.3,449.4,43.22222222222222,15.555555555555555,612.9438973000001,22.277777777777775,17.72222222222222,69373.1,26.166666666666664,15.555555555555555,51.5,173.8,395.7590518,4710Q20221,0.0,2022-08-02 22:45:00
2022-08-02 23:00:00+00:00,228.2,450.4,43.388888888888886,15.555555555555555,612.9438973000001,22.277777777777775,17.72222222222222,69373.1,26.166666666666664,15.499999999999998,51.4,174.1,397.1380032,4710Q20221,0.0,2022-08-02 23:00:00
2022-08-02 23:15:00+00:00,224.3,451.1,43.666666666666664,15.555555555555555,608.1175674000001,21.722222222222218,17.72222222222222,69373.1,25.999999999999996,15.499999999999998,50.6,171.6,397.8274789,4710Q20221,0.0,2022-08-02 23:15:00
2022-08-02 23:30:00+00:00,230.0,452.8,43.11111111111111,15.555555555555555,613.633373,22.444444444444446,17.72222222222222,69373.1,26.277777777777775,15.444444444444443,51.9,176.6,395.7590518,4710Q20221,0.0,2022-08-02 23:30:00
2022-08-02 23:45:00+00:00,228.7,447.2,43.166666666666664,15.555555555555555,608.1175674000001,21.722222222222218,17.72222222222222,69373.1,25.999999999999996,15.555555555555555,51.6,173.8,397.1380032,4710Q20221,0.0,2022-08-02 23:45:00
2022-08-03 00:00:00+00:00,226.5,447.8,43.44444444444444,15.555555555555555,608.1175674000001,21.999999999999996,17.72222222222222,69373.1,25.999999999999996,15.555555555555555,51.2,171.6,397.1380032,4710Q20221,0.0,2022-08-03 00:00:00
2022-08-03 00:45:00+00:00,224.4,451.2,43.388888888888886,15.555555555555555,607.4280917,21.77777777777778,17.72222222222222,69373.1,25.944444444444446,15.555555555555555,50.6,171.5,397.8274789,4710Q20221,0.0,2022-08-03 00:45:00
2022-08-03 01:00:00+00:00,225.0,452.1,43.388888888888886,15.555555555555555,608.1175674000001,21.555555555555554,17.72222222222222,69380.6,25.944444444444446,15.555555555555555,50.8,172.1,397.8274789,4710Q20221,0.0,2022-08-03 01:00:00
2022-08-03 01:15:00+00:00,223.2,445.7,42.55555555555555,15.555555555555555,592.2596263,20.611111111111107,17.72222222222222,69380.6,25.222222222222225,15.555555555555555,50.4,168.6,397.1380032,4710Q20221,0.0,2022-08-03 01:15:00
2022-08-03 01:30:00+00:00,220.4,446.7,43.11111111111111,15.555555555555555,593.6385776999999,20.833333333333332,17.72222222222222,69380.6,25.27777777777778,15.666666666666668,49.7,167.1,399.2064303,4710Q20221,0.0,2022-08-03 01:30:00
2022-08-03 01:45:00+00:00,223.2,447.9,42.72222222222222,15.555555555555555,595.7070048,20.777777777777782,17.72222222222222,69381.3,25.38888888888889,15.499999999999998,50.3,169.5,397.1380032,4710Q20221,0.0,2022-08-03 01:45:00
2022-08-03 02:00:00+00:00,222.7,448.6,42.83333333333333,15.555555555555555,597.0859561999999,20.777777777777782,17.77777777777778,69381.3,25.444444444444443,15.499999999999998,50.3,169.5,398.5169546,4710Q20221,0.0,2022-08-03 02:00:00
2022-08-03 02:15:00+00:00,222.1,448.8,42.83333333333333,15.555555555555555,595.7070048,20.777777777777782,17.666666666666664,69381.3,25.38888888888889,15.499999999999998,50.1,169.4,397.1380032,4710Q20221,0.0,2022-08-03 02:15:00
2022-08-03 02:30:00+00:00,221.1,450.0,42.5,15.555555555555555,587.4332964,20.33333333333333,17.77777777777778,69381.3,25.0,15.555555555555555,49.9,168.4,397.1380032,4710Q20221,0.0,2022-08-03 02:30:00
2022-08-03 02:45:00+00:00,227.9,449.3,43.27777777777778,15.555555555555555,609.4965188000001,21.888888888888893,17.77777777777778,69381.3,25.999999999999996,15.555555555555555,51.3,173.2,398.5169546,4710Q20221,0.0,2022-08-03 02:45:00
2022-08-03 03:00:00+00:00,221.3,449.9,42.77777777777778,15.555555555555555,598.4649076,20.72222222222222,17.77777777777778,69381.3,25.222222222222225,15.555555555555555,49.9,168.4,395.7590518,4710Q20221,0.0,2022-08-03 03:00:00
2022-08-03 03:15:00+00:00,218.0,450.4,42.11111111111111,15.555555555555555,581.9174908000001,20.055555555555554,17.77777777777778,69381.3,24.666666666666668,15.555555555555555,49.2,166.4,395.0695761,4710Q20221,0.0,2022-08-03 03:15:00
2022-08-03 03:30:00+00:00,218.0,450.4,42.11111111111111,15.555555555555555,581.9174908000001,20.055555555555554,17.77777777777778,69381.3,24.666666666666668,15.555555555555555,49.2,166.4,395.0695761,4710Q20221,0.0,2022-08-03 03:30:00
2022-08-03 03:45:00+00:00,225.8,447.3,43.166666666666664,15.555555555555555,600.5333347,21.277777777777775,17.77777777777778,69381.3,25.72222222222222,15.499999999999998,51.1,171.2,393.6906247,4710Q20221,0.0,2022-08-03 03:45:00
2022-08-03 04:00:00+00:00,224.6,449.9,43.666666666666664,15.555555555555555,610.1859945,22.333333333333336,17.77777777777778,69381.3,26.055555555555557,15.61111111111111,50.7,171.8,395.0695761,4710Q20221,0.0,2022-08-03 04:00:00
2022-08-03 04:15:00+00:00,220.1,451.3,44.166666666666664,15.555555555555555,609.4965188000001,22.277777777777775,17.77777777777778,69381.3,25.999999999999996,15.666666666666668,49.7,168.2,395.7590518,4710Q20221,0.0,2022-08-03 04:15:00
2022-08-03 04:30:00+00:00,220.9,450.9,42.88888888888889,15.555555555555555,602.6017618000001,20.999999999999996,17.77777777777778,69381.3,25.27777777777778,15.555555555555555,49.9,168.5,393.6906247,4710Q20221,0.0,2022-08-03 04:30:00
2022-08-03 04:45:00+00:00,215.7,452.1,42.05555555555556,15.555555555555555,578.4701123000001,19.833333333333336,17.77777777777778,69381.3,24.444444444444443,15.555555555555555,48.7,165.4,393.6906247,4710Q20221,0.0,2022-08-03 04:45:00
2022-08-03 05:00:00+00:00,213.7,451.5,41.94444444444444,15.555555555555555,572.9543067,19.666666666666668,17.77777777777778,69381.3,24.27777777777778,15.499999999999998,48.2,164.0,393.6906247,4710Q20221,0.0,2022-08-03 05:00:00
2022-08-03 05:15:00+00:00,213.7,451.5,41.94444444444444,15.555555555555555,572.9543067,19.666666666666668,17.77777777777778,69381.3,24.27777777777778,15.499999999999998,48.2,164.0,393.6906247,4710Q20221,0.0,2022-08-03 05:15:00
2022-08-03 05:30:00+00:00,219.8,452.3,42.666666666666664,15.555555555555555,589.5017235,20.33333333333333,17.83333333333333,69384.8,25.222222222222225,15.499999999999998,49.6,168.3,393.6906247,4710Q20221,0.0,2022-08-03 05:30:00
2022-08-03 05:45:00+00:00,223.4,452.4,43.44444444444444,15.555555555555555,602.6017618000001,21.77777777777778,17.83333333333333,69384.8,25.833333333333332,15.555555555555555,50.4,171.0,393.6906247,4710Q20221,0.0,2022-08-03 05:45:00
2022-08-03 06:00:00+00:00,224.9,449.1,44.111111111111114,15.555555555555555,612.9438973000001,22.444444444444446,17.83333333333333,69384.8,26.055555555555557,15.666666666666668,50.8,171.9,395.0695761,4710Q20221,0.0,2022-08-03 06:00:00
2022-08-03 06:15:00+00:00,228.8,446.5,43.166666666666664,15.555555555555555,609.4965188000001,21.999999999999996,17.83333333333333,69384.8,25.944444444444446,15.444444444444443,51.7,173.8,390.93272190000005,4710Q20221,0.0,2022-08-03 06:15:00
2022-08-03 06:30:00+00:00,221.9,446.4,42.72222222222222,15.555555555555555,599.1543833000001,20.611111111111107,17.77777777777778,69384.8,25.11111111111111,15.444444444444443,50.1,168.4,394.38010040000006,4710Q20221,0.0,2022-08-03 06:30:00
2022-08-03 06:45:00+00:00,218.1,446.4,41.94444444444444,15.555555555555555,575.0227338000001,19.666666666666668,17.77777777777778,69384.8,24.333333333333332,15.499999999999998,49.2,165.2,392.3116733,4710Q20221,0.0,2022-08-03 06:45:00
2022-08-03 07:00:00+00:00,219.6,446.2,41.99999999999999,15.555555555555555,577.0911609000001,19.72222222222222,17.77777777777778,69384.8,24.499999999999996,15.499999999999998,49.6,166.7,393.6906247,4710Q20221,0.0,2022-08-03 07:00:00
2022-08-03 07:15:00+00:00,221.2,446.1,43.11111111111111,15.555555555555555,588.1227721,20.611111111111107,17.77777777777778,69384.8,25.222222222222225,15.555555555555555,49.9,166.7,395.0695761,4710Q20221,0.0,2022-08-03 07:15:00
2022-08-03 07:30:00+00:00,225.1,446.2,43.333333333333336,15.555555555555555,603.9807132,21.833333333333332,17.77777777777778,69384.8,25.833333333333332,15.555555555555555,51.0,170.5,393.6906247,4710Q20221,0.0,2022-08-03 07:30:00
2022-08-03 07:45:00+00:00,230.7,448.0,43.44444444444444,15.555555555555555,612.9438973000001,22.555555555555554,17.77777777777778,69384.8,26.166666666666664,15.499999999999998,52.1,175.8,392.3116733,4710Q20221,0.0,2022-08-03 07:45:00
2022-08-03 09:00:00+00:00,214.9,445.4,42.666666666666664,15.555555555555555,577.0911609000001,20.222222222222225,17.666666666666664,69387.6,24.777777777777775,15.444444444444443,48.5,162.4,392.3116733,4710Q20221,0.0,2022-08-03 09:00:00
2022-08-03 09:15:00+00:00,228.2,448.3,42.11111111111111,15.555555555555555,601.9122861,20.055555555555554,18.055555555555554,69387.6,25.444444444444443,15.666666666666668,51.5,175.4,394.38010040000006,4710Q20221,0.0,2022-08-03 09:15:00
2022-08-03 09:30:00+00:00,230.4,447.4,42.5,15.555555555555555,608.1175674000001,20.944444444444446,18.055555555555554,69387.6,25.888888888888886,15.555555555555555,52.0,176.2,393.6906247,4710Q20221,0.0,2022-08-03 09:30:00
2022-08-03 09:45:00+00:00,258.5,447.0,41.5,15.277777777777777,623.9755085,21.11111111111111,18.111111111111107,69387.6,26.11111111111111,15.38888888888889,58.4,199.6,391.6221976,4710Q20221,0.0,2022-08-03 09:45:00
2022-08-03 10:00:00+00:00,236.3,447.0,41.44444444444444,15.277777777777777,604.6701889000001,20.555555555555554,17.88888888888889,69387.6,25.72222222222222,15.333333333333334,53.3,181.7,390.24324620000004,4710Q20221,0.0,2022-08-03 10:00:00
2022-08-03 10:15:00+00:00,242.5,449.1,41.166666666666664,15.277777777777777,611.5649459,21.11111111111111,17.88888888888889,69387.6,25.944444444444446,15.222222222222221,54.6,187.2,387.48534340000003,4710Q20221,0.0,2022-08-03 10:15:00
2022-08-03 10:30:00+00:00,232.5,449.9,41.611111111111114,15.277777777777777,603.9807132,20.555555555555554,17.88888888888889,69387.6,25.666666666666668,15.333333333333334,52.5,179.1,388.8642948,4710Q20221,0.0,2022-08-03 10:30:00
2022-08-03 10:45:00+00:00,237.0,448.5,41.666666666666664,15.277777777777777,610.1859945,21.11111111111111,17.944444444444443,69387.6,25.888888888888886,15.277777777777777,53.5,182.7,388.1748191,4710Q20221,0.0,2022-08-03 10:45:00
2022-08-03 11:00:00+00:00,237.2,446.9,41.666666666666664,15.277777777777777,607.4280917,20.833333333333332,17.944444444444443,69387.6,25.77777777777778,15.277777777777777,53.5,182.2,388.1748191,4710Q20221,0.0,2022-08-03 11:00:00
2022-08-03 11:15:00+00:00,236.0,448.7,41.666666666666664,15.277777777777777,606.0491403000001,20.833333333333332,17.944444444444443,69387.6,25.72222222222222,15.277777777777777,53.3,182.2,387.48534340000003,4710Q20221,0.0,2022-08-03 11:15:00
2022-08-03 11:30:00+00:00,235.1,451.9,41.72222222222222,15.277777777777777,607.4280917,20.944444444444446,17.944444444444443,69387.6,25.72222222222222,15.277777777777777,53.1,182.6,387.48534340000003,4710Q20221,0.0,2022-08-03 11:30:00
2022-08-03 11:45:00+00:00,229.1,449.7,42.22222222222222,15.277777777777777,606.0491403000001,20.888888888888886,17.83333333333333,69387.6,25.72222222222222,15.333333333333334,51.7,175.9,388.8642948,4710Q20221,0.0,2022-08-03 11:45:00
2022-08-03 12:00:00+00:00,228.8,452.8,42.11111111111111,15.277777777777777,606.738616,20.944444444444446,17.83333333333333,69387.6,25.72222222222222,15.333333333333334,51.7,177.6,388.1748191,4710Q20221,0.0,2022-08-03 12:00:00
2022-08-03 12:15:00+00:00,241.0,452.6,41.333333333333336,15.277777777777777,610.1859945,20.944444444444446,17.944444444444443,69387.6,25.833333333333332,15.222222222222221,54.4,187.4,387.48534340000003,4710Q20221,0.0,2022-08-03 12:15:00
2022-08-03 12:30:00+00:00,235.3,452.3,41.44444444444444,15.277777777777777,609.4965188000001,20.999999999999996,17.88888888888889,69387.6,25.833333333333332,15.222222222222221,53.1,182.6,387.48534340000003,4710Q20221,0.0,2022-08-03 12:30:00
2022-08-03 12:45:00+00:00,236.3,449.6,41.666666666666664,15.277777777777777,609.4965188000001,20.944444444444446,17.944444444444443,69387.6,25.833333333333332,15.222222222222221,53.3,181.4,388.1748191,4710Q20221,0.0,2022-08-03 12:45:00
2022-08-03 13:00:00+00:00,237.8,449.0,41.611111111111114,15.277777777777777,610.1859945,20.944444444444446,17.944444444444443,69387.6,25.888888888888886,15.222222222222221,53.7,183.3,389.55377050000004,4710Q20221,0.0,2022-08-03 13:00:00
2022-08-03 13:15:00+00:00,259.4,446.7,41.22222222222222,15.0,630.1807898000001,21.555555555555554,17.83333333333333,69387.6,26.722222222222218,15.0,58.6,199.7,381.9695378,4710Q20221,0.0,2022-08-03 13:15:00
2022-08-03 13:30:00+00:00,261.5,448.9,38.94444444444444,14.722222222222221,606.738616,19.944444444444446,18.055555555555554,69387.6,25.888888888888886,14.666666666666666,59.0,201.9,378.5221593,4710Q20221,0.0,2022-08-03 13:30:00
2022-08-03 13:45:00+00:00,284.2,449.5,40.61111111111111,14.722222222222221,650.1755851,21.722222222222218,17.944444444444443,69387.6,27.5,14.666666666666666,64.1,218.8,376.45373220000005,4710Q20221,0.0,2022-08-03 13:45:00
2022-08-03 14:00:00+00:00,257.9,450.5,39.888888888888886,14.722222222222221,610.8754702,20.27777777777778,17.77777777777778,69387.6,25.555555555555554,14.722222222222221,58.2,200.4,377.14320790000005,4710Q20221,0.0,2022-08-03 14:00:00
2022-08-03 14:15:00+00:00,249.9,447.9,40.166666666666664,14.722222222222221,599.8438590000001,20.166666666666664,17.61111111111111,69387.6,25.27777777777778,14.722222222222221,56.4,192.8,377.14320790000005,4710Q20221,0.0,2022-08-03 14:15:00
2022-08-03 14:30:00+00:00,269.3,447.0,41.5,14.722222222222221,639.1439739,21.833333333333332,17.77777777777778,69387.6,27.111111111111107,14.722222222222221,60.8,207.4,377.8326836,4710Q20221,0.0,2022-08-03 14:30:00
2022-08-03 14:45:00+00:00,275.3,447.2,40.05555555555555,14.722222222222221,632.9386926,20.999999999999996,18.055555555555554,69387.6,26.722222222222218,14.777777777777779,62.1,211.6,377.8326836,4710Q20221,0.0,2022-08-03 14:45:00
2022-08-03 15:00:00+00:00,278.5,447.6,39.33333333333333,14.722222222222221,628.1123627,21.055555555555557,18.166666666666668,69387.6,26.38888888888889,14.611111111111109,62.9,213.9,376.45373220000005,4710Q20221,0.0,2022-08-03 15:00:00
2022-08-03 15:15:00+00:00,320.4,447.1,39.166666666666664,13.88888888888889,675.686186,21.999999999999996,18.000000000000004,69387.6,28.000000000000004,13.944444444444445,72.7,245.6,364.0431696,4710Q20221,0.0,2022-08-03 15:15:00
2022-08-03 15:30:00+00:00,229.2,446.7,43.72222222222222,14.444444444444445,620.52813,23.000000000000004,16.666666666666668,69387.6,26.44444444444444,14.444444444444445,51.3,172.6,375.7642565,4710Q20221,0.0,2022-08-03 15:30:00
2022-08-03 15:45:00+00:00,189.8,446.0,51.27777777777777,15.277777777777777,581.2280151,21.999999999999996,16.77777777777778,69387.6,24.888888888888886,15.38888888888889,42.9,143.8,395.0695761,4710Q20221,0.0,2022-08-03 15:45:00
2022-08-03 16:00:00+00:00,190.2,446.1,52.83333333333333,16.11111111111111,585.3648693,22.277777777777775,17.333333333333336,69387.6,25.11111111111111,15.944444444444446,42.9,142.7,404.72223590000004,4710Q20221,0.0,2022-08-03 16:00:00
2022-08-03 16:15:00+00:00,202.7,445.7,49.49999999999999,16.11111111111111,599.1543833000001,22.22222222222222,17.72222222222222,69387.6,25.666666666666668,16.055555555555554,45.8,152.8,403.34328450000004,4710Q20221,0.0,2022-08-03 16:15:00
2022-08-03 16:30:00+00:00,198.1,446.3,49.77777777777777,16.11111111111111,588.8122478,21.833333333333332,17.72222222222222,69387.6,25.166666666666664,16.055555555555554,44.7,150.1,405.4117116,4710Q20221,0.0,2022-08-03 16:30:00
2022-08-03 16:45:00+00:00,200.4,445.2,50.0,16.11111111111111,595.7070048,22.277777777777775,17.72222222222222,69387.6,25.611111111111107,16.11111111111111,45.2,150.5,404.72223590000004,4710Q20221,0.0,2022-08-03 16:45:00
2022-08-03 17:00:00+00:00,209.7,444.0,48.94444444444444,16.11111111111111,610.1859945,22.555555555555554,17.77777777777778,69387.6,26.22222222222222,16.055555555555554,47.3,156.6,402.6538088,4710Q20221,0.0,2022-08-03 17:00:00
2022-08-03 17:15:00+00:00,210.5,450.9,47.55555555555555,16.11111111111111,612.9438973000001,22.722222222222225,17.944444444444443,69387.6,26.277777777777775,16.055555555555554,47.5,159.7,403.34328450000004,4710Q20221,0.0,2022-08-03 17:15:00
2022-08-03 17:30:00+00:00,208.2,449.8,48.77777777777777,16.11111111111111,614.3228487,23.000000000000004,17.88888888888889,69387.6,26.38888888888889,16.11111111111111,47.0,158.6,404.72223590000004,4710Q20221,0.0,2022-08-03 17:30:00
2022-08-03 17:45:00+00:00,211.2,448.3,48.77777777777777,16.11111111111111,621.2176057,23.61111111111111,17.88888888888889,69387.6,26.611111111111114,16.11111111111111,47.6,159.4,403.34328450000004,4710Q20221,0.0,2022-08-03 17:45:00
2022-08-03 18:00:00+00:00,210.3,450.2,49.222222222222214,16.11111111111111,622.5965571,23.94444444444444,17.88888888888889,69387.6,26.77777777777778,16.11111111111111,47.5,159.8,402.6538088,4710Q20221,0.0,2022-08-03 18:00:00
2022-08-03 18:15:00+00:00,237.6,445.8,45.94444444444444,15.833333333333332,647.4176823,24.166666666666664,18.055555555555554,69387.6,27.61111111111111,15.777777777777777,53.6,180.1,395.7590518,4710Q20221,0.0,2022-08-03 18:15:00
2022-08-03 18:30:00+00:00,247.0,446.2,45.111111111111114,15.555555555555555,665.3440505,24.833333333333336,18.000000000000004,69387.6,28.444444444444446,15.666666666666668,55.7,187.1,394.38010040000006,4710Q20221,0.0,2022-08-03 18:30:00
2022-08-03 18:45:00+00:00,252.4,445.0,45.5,15.555555555555555,676.3756617,25.27777777777778,18.000000000000004,69387.6,28.94444444444444,15.555555555555555,57.0,191.4,392.3116733,4710Q20221,0.0,2022-08-03 18:45:00
2022-08-03 19:00:00+00:00,260.2,444.5,45.27777777777778,15.555555555555555,683.2704186999999,25.38888888888889,18.055555555555554,69387.6,29.27777777777778,15.555555555555555,58.7,197.3,392.3116733,4710Q20221,0.0,2022-08-03 19:00:00
2022-08-03 19:15:00+00:00,258.7,442.5,45.888888888888886,15.555555555555555,686.7177972,25.72222222222222,18.055555555555554,69387.6,29.444444444444443,15.555555555555555,58.4,194.8,393.6906247,4710Q20221,0.0,2022-08-03 19:15:00
2022-08-03 19:30:00+00:00,261.5,442.6,45.72222222222222,15.555555555555555,688.7862243000001,25.72222222222222,18.055555555555554,69387.6,29.499999999999996,15.61111111111111,58.9,198.2,393.6906247,4710Q20221,0.0,2022-08-03 19:30:00
2022-08-03 19:45:00+00:00,277.7,441.9,44.833333333333336,15.277777777777777,703.265214,25.888888888888886,17.944444444444443,69387.6,30.11111111111111,15.277777777777777,62.7,209.2,388.1748191,4710Q20221,0.0,2022-08-03 19:45:00
2022-08-03 20:00:00+00:00,251.4,449.7,46.166666666666664,15.277777777777777,686.7177972,25.77777777777778,17.72222222222222,69387.6,29.388888888888893,15.38888888888889,56.8,193.5,388.8642948,4710Q20221,0.0,2022-08-03 20:00:00
2022-08-03 20:15:00+00:00,269.5,449.4,45.111111111111114,15.277777777777777,695.6809813000001,25.611111111111107,17.83333333333333,69387.6,29.611111111111107,15.222222222222221,60.8,207.1,386.79586770000003,4710Q20221,0.0,2022-08-03 20:15:00
2022-08-03 20:30:00+00:00,270.9,449.1,44.38888888888889,15.277777777777777,698.4388841,25.666666666666668,18.111111111111107,69387.6,29.888888888888886,15.333333333333334,61.2,209.3,390.24324620000004,4710Q20221,0.0,2022-08-03 20:30:00
2022-08-03 20:45:00+00:00,277.4,446.2,44.0,15.0,699.8178355,25.555555555555554,17.83333333333333,69387.6,29.944444444444446,14.944444444444443,62.6,213.0,383.3484892,4710Q20221,0.0,2022-08-03 20:45:00
2022-08-03 21:00:00+00:00,273.3,446.1,44.49999999999999,15.0,701.1967869,25.77777777777778,17.77777777777778,69387.6,29.944444444444446,15.0,61.7,208.2,383.3484892,4710Q20221,0.0,2022-08-03 21:00:00
2022-08-03 21:15:00+00:00,267.9,446.8,44.833333333333336,15.0,695.6809813000001,25.77777777777778,17.666666666666664,69399.6,30.0,14.888888888888888,60.5,204.8,381.9695378,4710Q20221,0.0,2022-08-03 21:15:00
2022-08-03 21:30:00+00:00,276.1,441.8,44.72222222222222,15.0,701.8862626,25.77777777777778,17.77777777777778,69399.6,30.0,15.0,62.3,209.6,383.3484892,4710Q20221,0.0,2022-08-03 21:30:00
2022-08-03 21:45:00+00:00,285.8,442.4,44.55555555555556,15.0,713.6073495,26.055555555555557,17.83333333333333,69399.6,30.500000000000004,15.0,64.5,216.2,381.9695378,4710Q20221,0.0,2022-08-03 21:45:00
2022-08-03 22:00:00+00:00,284.4,444.4,44.22222222222222,15.0,706.7125925,25.666666666666668,17.83333333333333,69399.6,30.222222222222225,15.0,64.2,216.6,381.9695378,4710Q20221,0.0,2022-08-03 22:00:00
2022-08-03 22:15:00+00:00,301.0,444.6,43.94444444444444,15.0,713.6073495,25.666666666666668,18.055555555555554,69399.6,30.38888888888889,15.0,68.2,228.4,380.5905864,4710Q20221,0.0,2022-08-03 22:15:00
2022-08-03 22:30:00+00:00,349.2,444.7,42.77777777777778,14.444444444444445,749.4600859000001,25.555555555555554,18.277777777777782,69399.6,31.5,14.444444444444445,78.8,267.4,374.3853051,4710Q20221,0.0,2022-08-03 22:30:00
2022-08-03 22:45:00+00:00,327.2,445.5,43.72222222222222,14.166666666666666,733.6021448,25.833333333333332,17.5,69399.6,31.055555555555557,14.11111111111111,73.9,250.5,369.5589752,4710Q20221,0.0,2022-08-03 22:45:00
2022-08-03 23:00:00+00:00,306.9,445.7,43.666666666666664,14.444444444444445,715.6757766,25.500000000000004,17.61111111111111,69399.6,30.38888888888889,14.444444444444445,69.3,233.5,373.00635370000003,4710Q20221,0.0,2022-08-03 23:00:00
2022-08-03 23:15:00+00:00,329.2,446.7,43.888888888888886,14.444444444444445,739.8074261,25.999999999999996,17.944444444444443,69399.6,31.333333333333336,14.555555555555557,74.3,252.8,373.69582940000004,4710Q20221,0.0,2022-08-03 23:15:00
2022-08-03 23:30:00+00:00,324.6,446.8,43.888888888888886,14.444444444444445,737.738999,26.055555555555557,17.88888888888889,69399.6,31.333333333333336,14.444444444444445,73.3,248.8,373.69582940000004,4710Q20221,0.0,2022-08-03 23:30:00
2022-08-03 23:45:00+00:00,321.2,447.4,44.166666666666664,14.444444444444445,735.6705719,26.166666666666664,17.77777777777778,69399.6,31.333333333333336,14.444444444444445,72.5,246.2,373.00635370000003,4710Q20221,0.0,2022-08-03 23:45:00
2022-08-04 00:00:00+00:00,318.6,443.1,43.72222222222222,14.444444444444445,721.8810579000001,25.611111111111107,17.77777777777778,69399.6,30.77777777777778,14.444444444444445,71.9,239.6,371.6274023,4710Q20221,0.0,2022-08-04 00:00:00
2022-08-04 00:15:00+00:00,325.8,443.3,43.888888888888886,14.444444444444445,732.9126691,25.833333333333332,17.77777777777778,69399.6,31.055555555555557,14.388888888888888,73.6,247.7,370.93792659999997,4710Q20221,0.0,2022-08-04 00:15:00
2022-08-04 00:30:00+00:00,320.0,442.8,43.94444444444444,14.444444444444445,728.7758149,25.77777777777778,17.77777777777778,69399.6,30.944444444444446,14.5,72.2,242.5,373.00635370000003,4710Q20221,0.0,2022-08-04 00:30:00
2022-08-04 00:45:00+00:00,329.9,443.6,44.166666666666664,14.444444444444445,741.8758531999999,26.166666666666664,17.88888888888889,69399.6,31.38888888888889,14.444444444444445,74.4,251.6,373.00635370000003,4710Q20221,0.0,2022-08-04 00:45:00
2022-08-04 01:00:00+00:00,328.6,444.8,43.94444444444444,14.444444444444445,739.8074261,25.999999999999996,17.83333333333333,69403.1,31.333333333333336,14.444444444444445,74.2,251.3,370.93792659999997,4710Q20221,0.0,2022-08-04 01:00:00
2022-08-04 01:15:00+00:00,330.3,446.0,43.833333333333336,14.444444444444445,737.738999,25.833333333333332,17.88888888888889,69403.1,31.11111111111111,14.444444444444445,74.6,252.8,370.93792659999997,4710Q20221,0.0,2022-08-04 01:15:00
2022-08-04 01:30:00+00:00,324.1,445.3,43.833333333333336,14.444444444444445,728.7758149,25.666666666666668,17.88888888888889,69403.1,30.888888888888886,14.444444444444445,73.2,247.2,370.93792659999997,4710Q20221,0.0,2022-08-04 01:30:00
2022-08-04 01:45:00+00:00,317.1,446.0,43.44444444444444,14.444444444444445,719.1231551,25.27777777777778,17.88888888888889,69403.1,30.500000000000004,14.444444444444445,71.6,241.7,372.31687800000003,4710Q20221,0.0,2022-08-04 01:45:00
2022-08-04 02:00:00+00:00,317.1,446.8,43.5,14.444444444444445,719.8126308000001,25.27777777777778,17.88888888888889,69403.1,30.500000000000004,14.444444444444445,71.6,242.3,373.00635370000003,4710Q20221,0.0,2022-08-04 02:00:00
2022-08-04 02:15:00+00:00,316.7,448.9,43.44444444444444,14.444444444444445,714.2968252,25.05555555555555,17.88888888888889,69403.1,30.33333333333333,14.5,71.5,243.1,373.00635370000003,4710Q20221,0.0,2022-08-04 02:15:00
2022-08-04 02:30:00+00:00,313.8,448.4,43.666666666666664,14.444444444444445,721.8810579000001,25.500000000000004,17.77777777777778,69403.1,30.444444444444443,14.555555555555557,70.8,242.5,375.0747808,4710Q20221,0.0,2022-08-04 02:30:00
2022-08-04 02:45:00+00:00,272.7,449.8,44.166666666666664,14.722222222222221,695.6809813000001,25.38888888888889,17.555555555555557,69403.1,29.777777777777775,14.722222222222221,61.5,209.4,377.8326836,4710Q20221,0.0,2022-08-04 02:45:00
2022-08-04 03:00:00+00:00,266.2,446.8,44.33333333333333,15.0,688.0967486,25.222222222222225,17.72222222222222,69403.1,29.444444444444443,15.0,60.1,204.0,381.9695378,4710Q20221,0.0,2022-08-04 03:00:00
2022-08-04 03:15:00+00:00,271.0,446.3,44.55555555555556,15.0,698.4388841,25.555555555555554,17.77777777777778,69403.1,29.777777777777775,15.0,61.0,210.1,383.3484892,4710Q20221,0.0,2022-08-04 03:15:00
2022-08-04 03:30:00+00:00,264.9,447.4,44.22222222222222,15.0,685.3388458000001,25.11111111111111,17.77777777777778,69403.1,29.27777777777778,15.0,59.8,203.9,383.3484892,4710Q20221,0.0,2022-08-04 03:30:00
2022-08-04 03:45:00+00:00,266.9,445.3,44.22222222222222,15.0,686.7177972,25.166666666666664,17.77777777777778,69403.1,29.388888888888893,15.0,60.3,204.6,383.3484892,4710Q20221,0.0,2022-08-04 03:45:00
2022-08-04 04:00:00+00:00,281.6,444.6,43.72222222222222,15.0,693.6125542,24.944444444444446,17.944444444444443,69403.1,29.499999999999996,15.0,63.6,215.0,381.2800621,4710Q20221,0.0,2022-08-04 04:00:00
2022-08-04 04:15:00+00:00,281.6,444.6,43.72222222222222,15.0,693.6125542,24.944444444444446,17.944444444444443,69403.1,29.499999999999996,15.0,63.6,215.0,381.2800621,4710Q20221,0.0,2022-08-04 04:15:00
2022-08-04 04:30:00+00:00,283.0,446.3,43.833333333333336,15.0,697.7494084,25.166666666666664,17.944444444444443,69403.1,29.777777777777775,14.944444444444443,63.9,217.0,381.2800621,4710Q20221,0.0,2022-08-04 04:30:00
2022-08-04 04:45:00+00:00,283.7,446.1,43.666666666666664,15.0,692.2336028000001,24.944444444444446,17.944444444444443,69403.1,29.555555555555557,14.944444444444443,64.0,217.6,380.5905864,4710Q20221,0.0,2022-08-04 04:45:00
2022-08-04 05:00:00+00:00,302.8,447.0,43.44444444444444,15.0,705.3336411,25.0,18.166666666666668,69403.1,30.0,14.944444444444443,68.4,230.8,379.9011107,4710Q20221,0.0,2022-08-04 05:00:00
2022-08-04 05:15:00+00:00,323.0,447.9,42.5,14.444444444444445,714.2968252,24.72222222222222,18.055555555555554,69403.1,30.222222222222225,14.444444444444445,72.8,247.5,373.00635370000003,4710Q20221,0.0,2022-08-04 05:15:00
2022-08-04 05:30:00+00:00,321.2,448.3,42.77777777777778,14.444444444444445,714.9863009000001,24.888888888888886,17.944444444444443,69403.1,30.27777777777778,14.444444444444445,72.5,246.7,372.31687800000003,4710Q20221,0.0,2022-08-04 05:30:00
2022-08-04 05:45:00+00:00,322.8,448.5,42.666666666666664,14.444444444444445,714.2968252,24.777777777777775,17.944444444444443,69403.1,30.222222222222225,14.388888888888888,72.9,247.6,370.93792659999997,4710Q20221,0.0,2022-08-04 05:45:00
2022-08-04 06:00:00+00:00,318.7,449.0,43.05555555555556,14.444444444444445,712.9178738,24.888888888888886,17.944444444444443,69403.1,30.166666666666664,14.444444444444445,71.9,244.4,372.31687800000003,4710Q20221,0.0,2022-08-04 06:00:00
2022-08-04 06:15:00+00:00,321.8,446.2,42.94444444444444,14.444444444444445,716.3652523000001,24.888888888888886,17.944444444444443,69403.1,30.27777777777778,14.444444444444445,72.6,245.9,372.31687800000003,4710Q20221,0.0,2022-08-04 06:15:00
2022-08-04 06:30:00+00:00,314.0,445.6,42.88888888888889,14.444444444444445,706.0231168,24.72222222222222,17.83333333333333,69403.1,29.944444444444446,14.444444444444445,70.9,238.6,372.31687800000003,4710Q20221,0.0,2022-08-04 06:30:00
2022-08-04 06:45:00+00:00,317.3,444.5,43.0,14.444444444444445,710.8494466999999,24.833333333333336,17.83333333333333,69403.1,30.11111111111111,14.388888888888888,71.6,240.6,372.31687800000003,4710Q20221,0.0,2022-08-04 06:45:00
2022-08-04 07:00:00+00:00,320.4,445.0,43.11111111111111,14.444444444444445,710.8494466999999,24.888888888888886,17.77777777777778,69403.1,30.166666666666664,14.333333333333332,72.3,244.1,370.2484509,4710Q20221,0.0,2022-08-04 07:00:00
2022-08-04 07:15:00+00:00,319.5,446.2,43.22222222222222,14.444444444444445,713.6073495,25.0,17.88888888888889,69403.1,30.33333333333333,14.444444444444445,72.1,243.6,372.31687800000003,4710Q20221,0.0,2022-08-04 07:15:00
2022-08-04 07:30:00+00:00,319.0,447.0,43.22222222222222,14.444444444444445,712.9178738,25.0,17.88888888888889,69403.1,30.33333333333333,14.388888888888888,72.0,243.7,372.31687800000003,4710Q20221,0.0,2022-08-04 07:30:00
2022-08-04 07:45:00+00:00,325.9,447.5,43.27777777777778,14.444444444444445,726.7073878000001,25.27777777777778,17.944444444444443,69403.1,30.666666666666668,14.444444444444445,73.6,251.0,370.2484509,4710Q20221,0.0,2022-08-04 07:45:00
2022-08-04 08:00:00+00:00,324.7,446.7,43.27777777777778,14.444444444444445,720.5021065000001,25.166666666666664,17.944444444444443,69403.1,30.555555555555554,14.444444444444445,73.3,248.9,372.31687800000003,4710Q20221,0.0,2022-08-04 08:00:00
2022-08-04 08:15:00+00:00,326.5,446.6,43.166666666666664,14.444444444444445,723.2600093000001,25.166666666666664,17.944444444444443,69403.1,30.611111111111107,14.444444444444445,73.7,250.1,370.93792659999997,4710Q20221,0.0,2022-08-04 08:15:00
2022-08-04 08:30:00+00:00,327.2,446.6,43.27777777777778,14.444444444444445,725.3284364000001,25.27777777777778,17.88888888888889,69410.1,30.72222222222222,14.388888888888888,73.9,251.0,370.93792659999997,4710Q20221,0.0,2022-08-04 08:30:00
2022-08-04 08:45:00+00:00,322.4,446.0,43.44444444444444,14.444444444444445,719.8126308000001,25.27777777777778,17.83333333333333,69410.1,30.555555555555554,14.444444444444445,72.7,246.2,372.31687800000003,4710Q20221,0.0,2022-08-04 08:45:00
2022-08-04 09:00:00+00:00,315.4,445.5,43.5,14.444444444444445,722.5705336,25.444444444444443,17.83333333333333,69410.6,30.555555555555554,14.444444444444445,71.8,240.2,372.31687800000003,4710Q20221,0.0,2022-08-04 09:00:00
2022-08-04 09:15:00+00:00,327.3,444.3,43.5,14.444444444444445,723.949485,25.27777777777778,17.944444444444443,69410.6,30.72222222222222,14.444444444444445,73.9,249.5,372.31687800000003,4710Q20221,0.0,2022-08-04 09:15:00
2022-08-04 09:30:00+00:00,320.7,443.5,43.5,14.444444444444445,723.2600093000001,25.38888888888889,17.944444444444443,69410.6,30.666666666666668,14.5,72.4,243.2,373.00635370000003,4710Q20221,0.0,2022-08-04 09:30:00
2022-08-04 09:45:00+00:00,327.6,446.8,43.5,14.444444444444445,727.3968635,25.38888888888889,17.944444444444443,69410.6,30.833333333333332,14.444444444444445,74.0,251.2,372.31687800000003,4710Q20221,0.0,2022-08-04 09:45:00
2022-08-04 10:00:00+00:00,328.7,444.0,43.333333333333336,14.444444444444445,726.7073878000001,25.33333333333333,18.000000000000004,69410.6,30.72222222222222,14.444444444444445,74.2,251.1,372.31687800000003,4710Q20221,0.0,2022-08-04 10:00:00
2022-08-04 10:15:00+00:00,336.4,442.2,43.166666666666664,14.444444444444445,733.6021448,25.38888888888889,18.055555555555554,69410.6,30.999999999999996,14.444444444444445,75.9,256.2,370.93792659999997,4710Q20221,0.0,2022-08-04 10:15:00
2022-08-04 10:30:00+00:00,332.2,442.5,43.333333333333336,14.444444444444445,728.7758149,25.38888888888889,17.944444444444443,69410.6,30.888888888888886,14.444444444444445,75.0,252.7,370.93792659999997,4710Q20221,0.0,2022-08-04 10:30:00
2022-08-05 12:45:00+00:00,293.6,444.1,37.27777777777777,14.166666666666666,621.9070814,21.999999999999996,17.83333333333333,69410.6,25.833333333333332,14.055555555555554,66.3,222.8,364.0431696,4710Q20221,0.0,2022-08-05 12:45:00
2022-08-05 13:00:00+00:00,297.6,443.6,37.388888888888886,14.166666666666666,624.6649841999999,22.055555555555557,17.944444444444443,69414.0,25.888888888888886,14.166666666666666,67.2,225.7,365.422121,4710Q20221,0.0,2022-08-05 13:00:00
2022-08-05 13:15:00+00:00,306.6,441.7,37.388888888888886,14.166666666666666,628.1123627,22.11111111111111,17.944444444444443,69414.0,26.055555555555557,14.166666666666666,69.2,230.9,365.422121,4710Q20221,0.0,2022-08-05 13:15:00
2022-08-05 13:30:00+00:00,321.0,446.9,37.83333333333333,13.88888888888889,646.7282066,22.555555555555554,17.88888888888889,69414.0,26.77777777777778,13.833333333333332,72.5,245.2,359.21683970000004,4710Q20221,0.0,2022-08-05 13:30:00
2022-08-05 13:45:00+00:00,319.4,445.9,39.0,13.88888888888889,672.9282832,23.055555555555554,17.77777777777778,69414.0,28.22222222222222,13.944444444444445,72.1,243.6,361.9747425,4710Q20221,0.0,2022-08-05 13:45:00
2022-08-05 14:00:00+00:00,308.4,445.0,39.111111111111114,13.88888888888889,659.1387692,22.88888888888889,17.555555555555557,69414.0,27.88888888888889,13.88888888888889,69.6,233.2,362.66421820000005,4710Q20221,0.0,2022-08-05 14:00:00
2022-08-05 14:15:00+00:00,321.7,442.7,41.27777777777778,13.88888888888889,698.4388841,24.777777777777775,17.555555555555557,69414.0,29.666666666666668,13.88888888888889,72.6,242.8,364.0431696,4710Q20221,0.0,2022-08-05 14:15:00
2022-08-05 14:30:00+00:00,261.5,442.4,43.166666666666664,14.444444444444445,666.7230019000001,24.944444444444446,17.166666666666664,69414.0,28.555555555555557,14.444444444444445,59.0,199.5,373.69582940000004,4710Q20221,0.0,2022-08-05 14:30:00
2022-08-05 14:45:00+00:00,261.4,440.9,43.72222222222222,15.0,661.2071963000001,24.499999999999996,17.61111111111111,69415.6,27.88888888888889,15.111111111111112,58.3,201.3,384.72744059999997,4710Q20221,0.0,2022-08-05 14:45:00
2022-08-05 15:00:00+00:00,263.9,444.0,43.05555555555556,15.0,667.4124776,24.72222222222222,17.83333333333333,69415.6,28.499999999999996,15.0,59.5,201.8,381.9695378,4710Q20221,0.0,2022-08-05 15:00:00
2022-08-05 15:15:00+00:00,279.6,443.2,42.72222222222222,15.0,676.3756617,24.72222222222222,18.055555555555554,69415.6,28.833333333333336,15.0,63.1,212.7,380.5905864,4710Q20221,0.0,2022-08-05 15:15:00
2022-08-05 15:30:00+00:00,293.1,444.4,42.5,15.0,678.4440888,24.72222222222222,18.055555555555554,69415.6,29.27777777777778,14.611111111111109,67.8,217.7,381.2800621,4710Q20221,0.0,2022-08-05 15:30:00
2022-08-05 15:45:00+00:00,278.0,442.5,42.77777777777778,15.0,674.3072346,24.777777777777775,17.944444444444443,69415.6,28.777777777777775,14.944444444444443,62.7,211.7,380.5905864,4710Q20221,0.0,2022-08-05 15:45:00
2022-08-05 16:00:00+00:00,289.3,447.2,42.83333333333333,14.722222222222221,688.7862243000001,25.11111111111111,17.944444444444443,69415.6,29.388888888888893,14.722222222222221,65.6,221.3,377.14320790000005,4710Q20221,0.0,2022-08-05 16:00:00
2022-08-05 16:15:00+00:00,294.2,446.8,42.88888888888889,14.722222222222221,695.6809813000001,25.27777777777778,17.83333333333333,69415.6,29.499999999999996,14.666666666666666,66.4,225.1,375.7642565,4710Q20221,0.0,2022-08-05 16:15:00
2022-08-05 16:30:00+00:00,289.7,446.6,43.27777777777778,14.722222222222221,694.9915056,25.555555555555554,17.77777777777778,69415.6,29.72222222222222,14.722222222222221,65.4,221.9,377.14320790000005,4710Q20221,0.0,2022-08-05 16:30:00
2022-08-05 16:45:00+00:00,281.5,445.5,43.0,14.722222222222221,683.2704186999999,25.166666666666664,17.72222222222222,69417.5,29.222222222222218,14.666666666666666,63.5,215.9,377.14320790000005,4710Q20221,0.0,2022-08-05 16:45:00
2022-08-05 17:00:00+00:00,270.0,444.9,43.0,14.722222222222221,669.4809047,24.833333333333336,17.61111111111111,69417.7,28.666666666666664,14.666666666666666,61.0,206.7,377.14320790000005,4710Q20221,0.0,2022-08-05 17:00:00
2022-08-05 17:15:00+00:00,270.0,444.9,43.0,14.722222222222221,669.4809047,24.833333333333336,17.61111111111111,69417.7,28.666666666666664,14.666666666666666,61.0,206.7,377.14320790000005,4710Q20221,0.0,2022-08-05 17:15:00
2022-08-05 17:30:00+00:00,253.2,443.8,43.27777777777778,15.0,648.107158,24.111111111111114,17.666666666666664,69417.7,27.55555555555555,15.111111111111112,57.2,193.4,384.72744059999997,4710Q20221,0.0,2022-08-05 17:30:00
2022-08-05 17:45:00+00:00,263.4,442.9,43.166666666666664,15.0,662.5861477,24.666666666666668,17.77777777777778,69417.7,28.333333333333332,15.0,59.7,198.0,378.5221593,4710Q20221,0.0,2022-08-05 17:45:00
2022-08-05 18:00:00+00:00,259.0,443.1,43.388888888888886,15.0,668.1019533000001,24.944444444444446,17.77777777777778,69417.7,28.555555555555557,15.055555555555555,58.5,198.2,383.3484892,4710Q20221,0.0,2022-08-05 18:00:00
2022-08-05 18:15:00+00:00,261.2,444.3,43.44444444444444,15.0,672.2388075,25.11111111111111,17.77777777777778,69417.7,28.833333333333336,15.0,58.9,199.9,382.6590135,4710Q20221,0.0,2022-08-05 18:15:00
2022-08-05 18:30:00+00:00,263.6,444.9,43.27777777777778,15.0,670.1703804,24.944444444444446,17.77777777777778,69417.7,28.666666666666664,14.944444444444443,59.5,202.5,381.9695378,4710Q20221,0.0,2022-08-05 18:30:00
2022-08-05 18:45:00+00:00,261.0,445.0,43.44444444444444,15.0,665.3440505,24.72222222222222,17.77777777777778,69417.7,28.27777777777778,15.111111111111112,58.9,200.0,383.3484892,4710Q20221,0.0,2022-08-05 18:45:00
2022-08-05 19:00:00+00:00,257.4,446.9,42.666666666666664,15.0,652.2440121999999,24.111111111111114,17.83333333333333,69417.7,27.88888888888889,15.0,58.1,198.3,381.2800621,4710Q20221,0.0,2022-08-05 19:00:00
2022-08-05 19:15:00+00:00,256.1,446.0,42.55555555555555,15.0,648.107158,23.94444444444444,17.72222222222222,69419.8,27.666666666666664,14.944444444444443,57.8,196.9,380.5905864,4710Q20221,0.0,2022-08-05 19:15:00
2022-08-05 19:30:00+00:00,247.9,446.7,42.5,15.0,641.212401,23.94444444444444,17.72222222222222,69419.8,27.61111111111111,14.888888888888888,56.9,190.6,384.72744059999997,4710Q20221,0.0,2022-08-05 19:30:00
2022-08-05 19:45:00+00:00,255.1,445.9,41.99999999999999,15.0,637.0755468000001,23.333333333333332,17.83333333333333,69419.8,27.111111111111107,15.0,57.6,196.2,381.2800621,4710Q20221,0.0,2022-08-05 19:45:00
2022-08-05 20:00:00+00:00,194.7,452.2,48.44444444444444,15.0,599.8438590000001,23.22222222222222,16.72222222222222,69419.8,25.888888888888886,15.166666666666664,43.8,148.1,390.93272190000005,4710Q20221,0.0,2022-08-05 20:00:00
2022-08-05 20:15:00+00:00,186.3,456.5,53.0,15.833333333333332,592.949102,22.88888888888889,16.166666666666668,69419.8,25.555555555555554,14.833333333333334,42.1,144.4,386.79586770000003,4710Q20221,0.0,2022-08-05 20:15:00
2022-08-05 20:30:00+00:00,185.3,456.3,53.55555555555556,16.666666666666668,586.7438207,23.111111111111107,15.333333333333334,69419.8,25.27777777777778,14.055555555555554,41.8,141.9,373.69582940000004,4710Q20221,0.0,2022-08-05 20:30:00
2022-08-06 03:45:00+00:00,216.8,448.1,45.44444444444444,15.833333333333332,611.5649459,22.722222222222225,17.944444444444443,69422.8,26.22222222222222,15.944444444444446,49.0,165.0,401.27485740000003,4710Q20221,0.0,2022-08-06 03:45:00
2022-08-06 04:00:00+00:00,221.5,447.8,45.0,15.833333333333332,612.9438973000001,22.83333333333333,17.88888888888889,69422.8,26.22222222222222,15.833333333333332,49.9,167.8,398.5169546,4710Q20221,0.0,2022-08-06 04:00:00
2022-08-06 04:15:00+00:00,216.9,449.6,46.05555555555556,15.833333333333332,612.9438973000001,23.000000000000004,17.77777777777778,69422.8,26.22222222222222,15.88888888888889,49.0,165.1,399.895906,4710Q20221,0.0,2022-08-06 04:15:00
2022-08-06 04:30:00+00:00,218.7,449.8,45.166666666666664,15.833333333333332,617.0807515,23.333333333333332,17.83333333333333,69422.8,26.44444444444444,15.72222222222222,49.5,166.2,398.5169546,4710Q20221,0.0,2022-08-06 04:30:00
2022-08-06 04:45:00+00:00,218.7,449.8,45.166666666666664,15.833333333333332,617.0807515,23.333333333333332,17.83333333333333,69422.8,26.44444444444444,15.72222222222222,49.5,166.2,398.5169546,4710Q20221,0.0,2022-08-06 04:45:00
2022-08-06 05:00:00+00:00,218.7,449.8,45.166666666666664,15.833333333333332,617.0807515,23.333333333333332,17.83333333333333,69422.8,26.44444444444444,15.72222222222222,49.5,166.2,398.5169546,4710Q20221,0.0,2022-08-06 05:00:00
2022-08-06 06:45:00+00:00,247.2,447.0,44.94444444444445,15.555555555555555,643.9703038,24.0,17.83333333333333,69426.3,27.111111111111107,15.666666666666668,55.8,188.2,395.0695761,4710Q20221,0.0,2022-08-06 06:45:00
2022-08-06 07:00:00+00:00,240.8,448.3,44.61111111111111,15.555555555555555,632.9386926,23.666666666666664,17.83333333333333,69426.3,26.77777777777778,15.666666666666668,54.3,184.4,395.0695761,4710Q20221,0.0,2022-08-06 07:00:00
