DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2022-08-06 07:15:00+00:00,225.7,449.0,44.61111111111111,15.555555555555555,621.9070814,23.666666666666664,17.77777777777778,69426.3,26.666666666666664,15.666666666666668,50.9,172.8,395.7590518,4710Q20221,0.0,2022-08-06 07:15:00
2022-08-06 07:30:00+00:00,228.6,450.1,44.38888888888889,15.555555555555555,623.9755085,23.555555555555557,17.77777777777778,69426.3,26.666666666666664,15.555555555555555,51.6,174.7,393.6906247,4710Q20221,0.0,2022-08-06 07:30:00
2022-08-06 07:45:00+00:00,237.1,450.1,44.22222222222222,15.555555555555555,630.1807898000001,23.61111111111111,17.77777777777778,69426.3,26.833333333333332,15.555555555555555,53.5,182.3,395.0695761,4710Q20221,0.0,2022-08-06 07:45:00
2022-08-06 08:00:00+00:00,230.4,450.7,44.22222222222222,15.555555555555555,625.3544599,23.61111111111111,17.83333333333333,69426.3,26.833333333333332,15.555555555555555,52.0,176.5,393.6906247,4710Q20221,0.0,2022-08-06 08:00:00
2022-08-06 08:15:00+00:00,227.1,451.3,44.33333333333333,15.555555555555555,621.2176057,23.444444444444446,17.72222222222222,69426.3,26.611111111111114,15.555555555555555,51.3,173.2,393.6906247,4710Q20221,0.0,2022-08-06 08:15:00
2022-08-06 08:30:00+00:00,229.7,451.8,44.66666666666667,15.555555555555555,629.4913141,23.722222222222225,17.72222222222222,69426.3,26.833333333333332,15.555555555555555,51.9,176.6,394.38010040000006,4710Q20221,0.0,2022-08-06 08:30:00
2022-08-06 08:45:00+00:00,235.9,450.7,44.44444444444444,15.555555555555555,637.0755468000001,24.0,17.77777777777778,69426.3,27.333333333333336,15.499999999999998,53.2,181.1,392.3116733,4710Q20221,0.0,2022-08-06 08:45:00
2022-08-06 09:00:00+00:00,233.7,452.0,45.111111111111114,15.555555555555555,641.212401,24.27777777777778,17.77777777777778,69426.3,27.5,15.555555555555555,52.7,179.7,394.38010040000006,4710Q20221,0.0,2022-08-06 09:00:00
2022-08-06 09:15:00+00:00,226.4,452.8,45.55555555555556,15.555555555555555,636.3860711,24.333333333333332,17.666666666666664,69426.3,27.333333333333336,15.555555555555555,51.1,173.6,394.38010040000006,4710Q20221,0.0,2022-08-06 09:15:00
2022-08-06 09:30:00+00:00,230.7,448.5,45.38888888888889,15.555555555555555,637.0755468000001,24.27777777777778,17.666666666666664,69426.3,27.333333333333336,15.555555555555555,52.1,176.1,395.0695761,4710Q20221,0.0,2022-08-06 09:30:00
2022-08-06 09:45:00+00:00,242.6,447.4,44.72222222222222,15.555555555555555,647.4176823,24.444444444444443,17.666666666666664,69426.3,27.77777777777778,15.444444444444443,53.3,184.2,392.3116733,4710Q20221,0.0,2022-08-06 09:45:00
2022-08-06 10:00:00+00:00,235.9,447.1,45.166666666666664,15.555555555555555,643.2808281,24.444444444444443,17.666666666666664,69426.3,27.61111111111111,15.555555555555555,53.2,179.6,394.38010040000006,4710Q20221,0.0,2022-08-06 10:00:00
2022-08-06 10:15:00+00:00,230.1,445.9,45.666666666666664,15.555555555555555,638.4544982,24.444444444444443,17.61111111111111,69426.3,27.444444444444446,15.499999999999998,51.9,174.9,394.38010040000006,4710Q20221,0.0,2022-08-06 10:15:00
2022-08-06 10:30:00+00:00,201.7,446.4,52.388888888888886,16.11111111111111,618.4597029,24.111111111111114,17.555555555555557,69426.3,26.722222222222218,16.11111111111111,45.5,153.1,405.4117116,4710Q20221,0.0,2022-08-06 10:30:00
2022-08-06 10:45:00+00:00,201.6,446.2,53.888888888888886,16.38888888888889,617.7702272,24.0,17.83333333333333,69426.3,26.722222222222218,16.444444444444446,45.5,152.0,411.6169929,4710Q20221,0.0,2022-08-06 10:45:00
2022-08-06 11:00:00+00:00,201.6,447.3,53.388888888888886,16.38888888888889,618.4597029,24.222222222222218,17.83333333333333,69426.3,26.77777777777778,16.38888888888889,45.6,153.0,411.6169929,4710Q20221,0.0,2022-08-06 11:00:00
2022-08-06 11:15:00+00:00,206.1,446.1,52.77777777777778,16.38888888888889,620.52813,24.222222222222218,17.83333333333333,69426.3,26.77777777777778,16.38888888888889,46.5,155.1,408.8590901,4710Q20221,0.0,2022-08-06 11:15:00
2022-08-06 11:30:00+00:00,202.0,445.6,54.166666666666664,16.38888888888889,620.52813,24.222222222222218,17.83333333333333,69426.3,26.77777777777778,16.38888888888889,45.6,152.5,410.2380415,4710Q20221,0.0,2022-08-06 11:30:00
2022-08-06 11:45:00+00:00,209.5,448.8,50.888888888888886,16.38888888888889,622.5965571,24.222222222222218,18.000000000000004,69426.3,26.888888888888893,16.38888888888889,47.3,158.7,409.5485658,4710Q20221,0.0,2022-08-06 11:45:00
2022-08-06 12:00:00+00:00,211.5,446.0,50.61111111111111,16.38888888888889,624.6649841999999,24.388888888888893,18.000000000000004,69426.3,26.888888888888893,16.333333333333332,47.7,159.3,408.8590901,4710Q20221,0.0,2022-08-06 12:00:00
2022-08-06 12:15:00+00:00,202.4,454.9,52.666666666666664,16.38888888888889,624.6649841999999,24.499999999999996,17.944444444444443,69426.3,26.999999999999996,16.333333333333332,45.8,156.0,412.3064686,4710Q20221,0.0,2022-08-06 12:15:00
2022-08-06 12:30:00+00:00,207.9,451.3,51.27777777777777,16.38888888888889,627.4228870000001,24.611111111111107,17.88888888888889,69426.3,27.055555555555557,16.333333333333332,46.9,159.0,408.8590901,4710Q20221,0.0,2022-08-06 12:30:00
2022-08-06 12:45:00+00:00,202.1,449.2,54.222222222222214,16.38888888888889,625.3544599,24.777777777777775,17.72222222222222,69426.3,27.055555555555557,16.333333333333332,45.6,154.0,409.5485658,4710Q20221,0.0,2022-08-06 12:45:00
2022-08-06 13:00:00+00:00,202.0,448.1,54.611111111111114,16.38888888888889,625.3544599,24.833333333333336,17.5,69426.3,27.055555555555557,16.166666666666668,45.6,153.2,406.790663,4710Q20221,0.0,2022-08-06 13:00:00
2022-08-06 13:15:00+00:00,201.2,448.5,54.66666666666667,16.666666666666668,624.6649841999999,24.944444444444446,17.333333333333336,69433.5,26.999999999999996,15.944444444444446,45.4,152.4,404.72223590000004,4710Q20221,0.0,2022-08-06 13:15:00
2022-08-06 13:30:00+00:00,201.2,449.2,54.88888888888889,16.666666666666668,623.9755085,25.0,17.166666666666664,69433.5,26.999999999999996,15.833333333333332,45.4,152.8,401.9643331,4710Q20221,0.0,2022-08-06 13:30:00
2022-08-06 13:45:00+00:00,200.8,449.0,54.88888888888889,16.666666666666668,622.5965571,25.0,16.944444444444443,69433.5,26.944444444444443,15.61111111111111,45.4,151.8,398.5169546,4710Q20221,0.0,2022-08-06 13:45:00
2022-08-06 14:00:00+00:00,201.7,448.2,55.1111111111111,16.666666666666668,625.3544599,25.11111111111111,16.944444444444443,69433.5,27.055555555555557,15.555555555555555,45.5,152.2,397.8274789,4710Q20221,0.0,2022-08-06 14:00:00
2022-08-06 14:15:00+00:00,203.9,446.2,55.44444444444445,16.666666666666668,628.8018384000001,25.27777777777778,16.944444444444443,69433.5,27.22222222222222,15.555555555555555,46.0,153.9,397.1380032,4710Q20221,0.0,2022-08-06 14:15:00
2022-08-06 14:30:00+00:00,202.0,451.4,55.66666666666666,16.666666666666668,632.9386926,25.555555555555554,16.833333333333332,69433.5,27.444444444444446,15.555555555555555,45.6,153.1,398.5169546,4710Q20221,0.0,2022-08-06 14:30:00
2022-08-06 14:45:00+00:00,201.4,452.7,55.61111111111111,16.666666666666668,632.2492169000001,25.444444444444443,16.833333333333332,69433.5,27.333333333333336,15.555555555555555,45.6,153.8,398.5169546,4710Q20221,0.0,2022-08-06 14:45:00
2022-08-06 15:00:00+00:00,202.0,452.0,55.61111111111111,16.666666666666668,631.5597412,25.444444444444443,16.833333333333332,69433.5,27.333333333333336,15.555555555555555,45.4,153.8,399.2064303,4710Q20221,0.0,2022-08-06 15:00:00
2022-08-06 15:15:00+00:00,201.5,451.5,55.27777777777778,16.666666666666668,630.1807898000001,25.33333333333333,17.11111111111111,69433.5,27.277777777777775,15.833333333333332,45.5,153.4,402.6538088,4710Q20221,0.0,2022-08-06 15:15:00
2022-08-06 15:30:00+00:00,202.9,450.2,55.0,16.666666666666668,631.5597412,25.27777777777778,17.388888888888886,69433.5,27.277777777777775,15.999999999999998,45.7,153.3,405.4117116,4710Q20221,0.0,2022-08-06 15:30:00
2022-08-06 15:45:00+00:00,206.4,450.3,55.38888888888888,16.666666666666668,643.9703038,25.888888888888886,17.72222222222222,69433.5,27.83333333333333,16.333333333333332,46.6,156.6,412.3064686,4710Q20221,0.0,2022-08-06 15:45:00
2022-08-06 16:00:00+00:00,206.4,449.6,55.33333333333333,16.666666666666668,642.5913524,25.833333333333332,17.944444444444443,69433.5,27.83333333333333,16.555555555555554,46.6,156.8,415.7538471,4710Q20221,0.0,2022-08-06 16:00:00
2022-08-06 16:15:00+00:00,219.9,448.5,51.99999999999999,16.38888888888889,662.5861477,26.38888888888889,17.944444444444443,69433.5,28.72222222222222,16.38888888888889,49.8,165.8,411.6169929,4710Q20221,0.0,2022-08-06 16:15:00
2022-08-06 16:30:00+00:00,211.0,448.1,54.222222222222214,16.38888888888889,652.2440121999999,26.277777777777775,17.77777777777778,69433.5,28.333333333333332,16.38888888888889,47.6,158.7,412.3064686,4710Q20221,0.0,2022-08-06 16:30:00
2022-08-06 16:45:00+00:00,212.0,447.4,55.1111111111111,16.38888888888889,653.6229636,26.277777777777775,17.77777777777778,69433.5,28.333333333333332,16.38888888888889,47.8,159.1,412.3064686,4710Q20221,0.0,2022-08-06 16:45:00
2022-08-06 17:00:00+00:00,212.0,446.9,55.16666666666667,16.38888888888889,652.2440121999999,26.277777777777775,17.77777777777778,69433.5,28.333333333333332,16.38888888888889,47.9,158.3,412.9959443,4710Q20221,0.0,2022-08-06 17:00:00
2022-08-06 17:15:00+00:00,209.7,452.1,55.27777777777778,16.38888888888889,655.001915,26.38888888888889,17.77777777777778,69433.5,28.388888888888886,16.38888888888889,47.4,159.7,412.3064686,4710Q20221,0.0,2022-08-06 17:15:00
2022-08-06 17:30:00+00:00,211.3,451.7,55.888888888888886,16.38888888888889,661.8966720000001,26.77777777777778,17.77777777777778,69433.5,28.72222222222222,16.38888888888889,47.7,160.3,412.3064686,4710Q20221,0.0,2022-08-06 17:30:00
2022-08-06 18:15:00+00:00,210.2,450.9,57.05555555555555,16.38888888888889,661.8966720000001,26.77777777777778,17.83333333333333,69438.2,28.72222222222222,16.5,47.4,158.6,415.0643714,4710Q20221,0.0,2022-08-06 18:15:00
2022-08-06 18:30:00+00:00,215.5,451.0,54.49999999999999,16.38888888888889,669.4809047,26.999999999999996,17.72222222222222,69438.2,29.111111111111114,16.277777777777775,48.7,162.8,412.3064686,4710Q20221,0.0,2022-08-06 18:30:00
2022-08-06 18:45:00+00:00,209.6,450.8,57.27777777777777,16.38888888888889,664.6545748000001,26.999999999999996,17.61111111111111,69438.2,28.833333333333336,16.333333333333332,47.4,158.2,412.3064686,4710Q20221,0.0,2022-08-06 18:45:00
2022-08-06 19:00:00+00:00,206.6,455.1,58.05555555555556,16.666666666666668,661.8966720000001,26.77777777777778,17.0,69438.2,28.833333333333336,15.777777777777777,46.6,158.0,403.34328450000004,4710Q20221,0.0,2022-08-06 19:00:00
2022-08-06 19:15:00+00:00,201.4,459.7,58.444444444444436,16.666666666666668,655.6913906999999,26.5,16.277777777777775,69438.2,28.499999999999996,15.055555555555555,45.5,156.0,392.3116733,4710Q20221,0.0,2022-08-06 19:15:00
2022-08-06 19:30:00+00:00,195.2,460.5,58.11111111111111,15.0,633.6281683000001,26.22222222222222,14.944444444444443,69438.2,27.666666666666664,14.11111111111111,44.1,152.3,373.69582940000004,4710Q20221,0.0,2022-08-06 19:30:00
2022-08-06 19:45:00+00:00,192.6,461.1,57.94444444444445,15.555555555555555,627.4228870000001,25.944444444444446,14.277777777777779,69438.2,27.22222222222222,13.555555555555554,43.5,149.8,370.2484509,4710Q20221,0.0,2022-08-06 19:45:00
2022-08-07 02:45:00+00:00,200.1,454.1,57.111111111111114,16.666666666666668,632.2492169000001,25.555555555555554,16.555555555555554,69438.2,27.333333333333336,15.333333333333334,44.9,152.1,397.8274789,4710Q20221,0.0,2022-08-07 02:45:00
2022-08-07 03:00:00+00:00,199.1,452.3,56.77777777777777,16.666666666666668,627.4228870000001,25.33333333333333,16.5,69438.2,27.111111111111107,15.277777777777777,44.9,151.7,397.1380032,4710Q20221,0.0,2022-08-07 03:00:00
2022-08-07 03:15:00+00:00,199.1,452.3,56.77777777777777,16.666666666666668,627.4228870000001,25.33333333333333,16.5,69438.2,27.111111111111107,15.277777777777777,44.9,151.7,397.1380032,4710Q20221,0.0,2022-08-07 03:15:00
2022-08-07 03:30:00+00:00,198.8,454.3,56.44444444444444,16.666666666666668,628.1123627,25.33333333333333,16.833333333333332,69438.2,27.166666666666668,15.555555555555555,44.9,152.1,401.27485740000003,4710Q20221,0.0,2022-08-07 03:30:00
2022-08-07 03:45:00+00:00,197.0,455.1,56.11111111111111,16.666666666666668,620.52813,24.944444444444446,16.61111111111111,69438.2,26.833333333333332,15.38888888888889,44.3,151.7,397.8274789,4710Q20221,0.0,2022-08-07 03:45:00
2022-08-07 04:00:00+00:00,196.1,456.3,55.72222222222223,16.666666666666668,618.4597029,24.777777777777775,16.72222222222222,69438.2,26.722222222222218,15.499999999999998,44.3,151.4,399.895906,4710Q20221,0.0,2022-08-07 04:00:00
2022-08-07 04:15:00+00:00,200.9,448.2,55.5,16.666666666666668,620.52813,24.555555555555557,17.166666666666664,69438.2,26.77777777777778,15.88888888888889,45.3,151.9,406.790663,4710Q20221,0.0,2022-08-07 04:15:00
2022-08-07 04:30:00+00:00,201.7,448.8,55.5,16.666666666666668,624.6649841999999,24.72222222222222,17.5,69438.2,26.944444444444443,16.222222222222225,45.5,152.4,411.6169929,4710Q20221,0.0,2022-08-07 04:30:00
2022-08-07 04:45:00+00:00,201.8,449.8,55.5,16.666666666666668,625.3544599,24.72222222222222,17.666666666666664,69438.2,27.055555555555557,16.38888888888889,45.5,152.9,415.0643714,4710Q20221,0.0,2022-08-07 04:45:00
2022-08-07 05:00:00+00:00,202.8,449.4,55.44444444444445,16.666666666666668,628.1123627,24.777777777777775,17.77777777777778,69438.2,27.166666666666668,16.5,45.7,153.9,416.44332280000003,4710Q20221,0.0,2022-08-07 05:00:00
2022-08-07 05:15:00+00:00,203.2,448.1,55.55555555555556,16.666666666666668,628.1123627,24.777777777777775,17.77777777777778,69438.2,27.166666666666668,16.444444444444446,45.9,154.2,415.7538471,4710Q20221,0.0,2022-08-07 05:15:00
2022-08-07 05:30:00+00:00,200.0,448.9,55.55555555555556,16.666666666666668,618.4597029,24.611111111111107,17.055555555555557,69438.2,26.722222222222218,15.777777777777777,45.2,151.3,404.72223590000004,4710Q20221,0.0,2022-08-07 05:30:00
2022-08-07 05:45:00+00:00,198.8,449.7,55.66666666666666,16.666666666666668,617.0807515,24.611111111111107,16.666666666666668,69438.2,26.666666666666664,15.444444444444443,44.9,151.6,398.5169546,4710Q20221,0.0,2022-08-07 05:45:00
2022-08-07 06:00:00+00:00,198.4,449.5,55.5,16.666666666666668,613.633373,24.444444444444443,16.666666666666668,69438.2,26.555555555555554,15.444444444444443,44.9,150.6,397.8274789,4710Q20221,0.0,2022-08-07 06:00:00
2022-08-07 06:15:00+00:00,199.9,449.6,55.5,16.666666666666668,619.1491786,24.611111111111107,17.0,69438.2,26.77777777777778,15.72222222222222,45.1,151.6,404.72223590000004,4710Q20221,0.0,2022-08-07 06:15:00
2022-08-07 06:30:00+00:00,200.5,450.5,55.38888888888888,16.666666666666668,620.52813,24.499999999999996,17.27777777777778,69438.2,26.77777777777778,15.999999999999998,45.3,151.4,408.16961440000006,4710Q20221,0.0,2022-08-07 06:30:00
2022-08-07 06:45:00+00:00,201.2,450.8,55.44444444444445,16.666666666666668,625.3544599,24.666666666666668,17.72222222222222,69438.2,27.111111111111107,16.444444444444446,45.5,153.0,415.0643714,4710Q20221,0.0,2022-08-07 06:45:00
2022-08-07 07:00:00+00:00,200.4,451.4,55.38888888888888,16.666666666666668,622.5965571,24.666666666666668,17.555555555555557,69438.2,26.944444444444443,16.277777777777775,45.2,153.4,412.3064686,4710Q20221,0.0,2022-08-07 07:00:00
2022-08-07 07:15:00+00:00,200.7,452.1,55.38888888888888,16.666666666666668,622.5965571,24.444444444444443,17.555555555555557,69438.2,27.055555555555557,16.38888888888889,45.3,152.8,413.68542,4710Q20221,0.0,2022-08-07 07:15:00
2022-08-07 07:30:00+00:00,200.2,453.5,55.38888888888888,16.666666666666668,624.6649841999999,24.555555555555557,17.555555555555557,69438.2,26.944444444444443,16.38888888888889,45.2,153.1,415.0643714,4710Q20221,0.0,2022-08-07 07:30:00
2022-08-07 07:45:00+00:00,199.6,453.8,55.38888888888888,16.666666666666668,622.5965571,24.444444444444443,17.555555555555557,69438.2,26.944444444444443,16.38888888888889,45.2,153.0,415.0643714,4710Q20221,0.0,2022-08-07 07:45:00
2022-08-07 08:00:00+00:00,200.7,452.7,55.38888888888888,16.666666666666668,628.1123627,24.666666666666668,17.555555555555557,69438.2,27.055555555555557,16.444444444444446,45.3,154.6,415.7538471,4710Q20221,0.0,2022-08-07 08:00:00
2022-08-07 08:15:00+00:00,199.6,454.5,55.38888888888888,16.666666666666668,624.6649841999999,24.555555555555557,17.555555555555557,69438.2,27.055555555555557,16.444444444444446,45.1,153.2,415.7538471,4710Q20221,0.0,2022-08-07 08:15:00
2022-08-07 08:30:00+00:00,199.9,455.0,55.55555555555556,16.666666666666668,626.0439356,24.611111111111107,17.72222222222222,69438.2,27.055555555555557,16.444444444444446,45.1,152.0,415.7538471,4710Q20221,0.0,2022-08-07 08:30:00
2022-08-07 08:45:00+00:00,199.1,455.4,55.5,16.666666666666668,625.3544599,24.555555555555557,17.72222222222222,69438.2,27.055555555555557,16.444444444444446,44.9,152.7,415.7538471,4710Q20221,0.0,2022-08-07 08:45:00
2022-08-07 09:00:00+00:00,199.1,455.4,55.5,16.666666666666668,625.3544599,24.555555555555557,17.72222222222222,69438.2,27.055555555555557,16.444444444444446,44.9,152.7,415.7538471,4710Q20221,0.0,2022-08-07 09:00:00
2022-08-07 09:30:00+00:00,32.0,446.6,52.55555555555555,14.444444444444445,535.7226189,22.166666666666668,17.944444444444443,69447.2,22.166666666666668,17.77777777777778,7.2,27.0,446.09077790000003,4710Q20221,0.0,2022-08-07 09:30:00
2022-08-07 14:15:00+00:00,201.4,451.8,59.27777777777777,16.666666666666668,646.0387309,26.44444444444444,15.88888888888889,69447.7,28.055555555555554,14.722222222222221,45.5,153.3,387.48534340000003,4710Q20221,0.0,2022-08-07 14:15:00
2022-08-07 14:30:00+00:00,202.5,453.3,59.111111111111114,16.666666666666668,650.1755851,26.555555555555554,16.277777777777775,69447.7,28.22222222222222,15.111111111111112,45.7,154.7,394.38010040000006,4710Q20221,0.0,2022-08-07 14:30:00
2022-08-07 14:45:00+00:00,204.2,452.1,59.49999999999999,16.666666666666668,657.0703421,26.833333333333332,16.333333333333332,69447.7,28.499999999999996,15.166666666666664,46.1,155.5,395.0695761,4710Q20221,0.0,2022-08-07 14:45:00
2022-08-07 15:00:00+00:00,204.8,450.4,59.77777777777777,16.666666666666668,657.7598178000001,26.888888888888893,16.166666666666668,69447.7,28.499999999999996,15.055555555555555,46.1,156.0,393.6906247,4710Q20221,0.0,2022-08-07 15:00:00
2022-08-07 15:15:00+00:00,207.3,449.2,59.83333333333333,16.666666666666668,661.8966720000001,27.055555555555557,16.555555555555554,69447.7,28.72222222222222,15.444444444444443,46.7,156.0,399.2064303,4710Q20221,0.0,2022-08-07 15:15:00
2022-08-07 15:30:00+00:00,206.7,448.8,59.83333333333333,16.666666666666668,661.2071963000001,27.055555555555557,16.38888888888889,69447.7,28.666666666666664,15.277777777777777,46.7,156.4,395.7590518,4710Q20221,0.0,2022-08-07 15:30:00
2022-08-07 15:45:00+00:00,206.3,451.5,60.22222222222222,16.666666666666668,668.1019533000001,27.444444444444446,16.222222222222225,69447.7,28.833333333333336,15.277777777777777,46.6,157.4,394.38010040000006,4710Q20221,0.0,2022-08-07 15:45:00
2022-08-07 16:00:00+00:00,207.4,451.2,60.55555555555556,16.666666666666668,670.1703804,27.5,16.61111111111111,69447.7,29.111111111111114,15.499999999999998,46.8,158.1,399.895906,4710Q20221,0.0,2022-08-07 16:00:00
2022-08-07 16:15:00+00:00,209.0,450.4,59.83333333333333,16.666666666666668,670.1703804,27.388888888888886,17.11111111111111,69447.7,29.055555555555554,15.944444444444446,47.2,158.3,408.16961440000006,4710Q20221,0.0,2022-08-07 16:15:00
2022-08-07 16:30:00+00:00,209.8,453.7,59.72222222222222,16.666666666666668,675.686186,27.61111111111111,17.555555555555557,69447.7,29.333333333333332,16.38888888888889,47.4,159.9,415.0643714,4710Q20221,0.0,2022-08-07 16:30:00
2022-08-07 16:45:00+00:00,211.4,451.9,59.66666666666667,16.666666666666668,680.5125159,27.83333333333333,17.944444444444443,69447.7,29.555555555555557,16.72222222222222,47.7,161.0,419.8907013,4710Q20221,0.0,2022-08-07 16:45:00
2022-08-07 17:00:00+00:00,224.5,451.1,54.111111111111114,16.38888888888889,692.2336028000001,27.88888888888889,17.944444444444443,69447.7,30.0,16.5,50.7,171.1,415.0643714,4710Q20221,0.0,2022-08-07 17:00:00
2022-08-07 17:15:00+00:00,227.9,450.4,52.888888888888886,16.38888888888889,695.6809813000001,27.88888888888889,17.944444444444443,69447.7,30.166666666666664,16.444444444444446,51.5,174.3,413.68542,4710Q20221,0.0,2022-08-07 17:15:00
2022-08-07 17:30:00+00:00,238.7,450.0,50.888888888888886,16.11111111111111,708.0915439,28.055555555555554,17.944444444444443,69447.7,30.611111111111107,16.166666666666668,53.9,183.2,406.790663,4710Q20221,0.0,2022-08-07 17:30:00
2022-08-07 17:45:00+00:00,236.2,448.9,50.55555555555556,16.11111111111111,703.265214,27.944444444444443,17.83333333333333,69447.7,30.555555555555554,16.055555555555554,53.3,180.2,406.790663,4710Q20221,0.0,2022-08-07 17:45:00
2022-08-07 18:00:00+00:00,233.2,450.4,50.94444444444444,16.11111111111111,698.4388841,27.77777777777778,17.83333333333333,69447.7,30.33333333333333,16.166666666666668,52.6,178.9,408.8590901,4710Q20221,0.0,2022-08-07 18:00:00
2022-08-07 18:15:00+00:00,239.2,450.4,50.77777777777778,16.11111111111111,708.0915439,28.000000000000004,17.944444444444443,69447.7,30.611111111111107,16.11111111111111,54.0,184.3,406.790663,4710Q20221,0.0,2022-08-07 18:15:00
2022-08-07 18:30:00+00:00,238.5,450.1,51.388888888888886,16.11111111111111,709.4704953,28.000000000000004,17.944444444444443,69447.7,30.611111111111107,16.166666666666668,53.8,183.5,406.790663,4710Q20221,0.0,2022-08-07 18:30:00
2022-08-07 18:45:00+00:00,236.8,450.1,51.5,16.11111111111111,706.7125925,28.055555555555554,17.83333333333333,69447.7,30.555555555555554,16.166666666666668,53.4,181.9,406.790663,4710Q20221,0.0,2022-08-07 18:45:00
2022-08-07 19:00:00+00:00,230.2,453.6,52.5,16.11111111111111,703.265214,28.166666666666668,17.666666666666664,69447.7,30.500000000000004,16.055555555555554,52.0,177.0,406.790663,4710Q20221,0.0,2022-08-07 19:00:00
2022-08-07 19:15:00+00:00,205.7,457.3,59.49999999999999,16.666666666666668,676.3756617,27.77777777777778,16.444444444444446,69447.7,29.222222222222218,15.499999999999998,46.4,159.1,402.6538088,4710Q20221,0.0,2022-08-07 19:15:00
2022-08-07 19:30:00+00:00,203.3,457.5,59.05555555555556,16.666666666666668,657.0703421,27.444444444444446,15.72222222222222,69447.7,28.61111111111111,14.944444444444443,45.9,156.5,392.3116733,4710Q20221,0.0,2022-08-07 19:30:00
2022-08-07 19:45:00+00:00,200.9,457.4,59.38888888888889,16.666666666666668,650.8650608,27.22222222222222,14.944444444444443,69447.7,28.333333333333332,14.222222222222223,45.4,154.7,381.2800621,4710Q20221,0.0,2022-08-07 19:45:00
2022-08-08 04:30:00+00:00,208.9,449.6,57.94444444444445,16.666666666666668,658.4492935000001,26.722222222222218,17.944444444444443,69456.2,28.499999999999996,16.72222222222222,47.2,158.0,419.8907013,4710Q20221,0.0,2022-08-08 04:30:00
2022-08-08 04:45:00+00:00,237.7,449.6,49.94444444444444,16.11111111111111,692.2336028000001,27.055555555555557,18.055555555555554,69456.2,29.666666666666668,16.222222222222225,53.1,185.4,410.2380415,4710Q20221,0.0,2022-08-08 04:45:00
2022-08-08 05:00:00+00:00,227.9,449.8,51.05555555555556,16.11111111111111,677.7546131,26.888888888888893,17.72222222222222,69456.2,29.27777777777778,16.055555555555554,51.4,173.6,406.790663,4710Q20221,0.0,2022-08-08 05:00:00
2022-08-08 05:15:00+00:00,223.8,450.5,52.388888888888886,16.11111111111111,676.3756617,26.999999999999996,17.72222222222222,69456.2,29.222222222222218,16.166666666666668,50.5,170.5,408.8590901,4710Q20221,0.0,2022-08-08 05:15:00
2022-08-08 05:30:00+00:00,227.8,451.9,51.05555555555556,16.11111111111111,679.8230402,26.999999999999996,17.72222222222222,69456.2,29.333333333333332,16.166666666666668,51.4,174.5,406.790663,4710Q20221,0.0,2022-08-08 05:30:00
2022-08-08 05:45:00+00:00,228.8,452.7,50.55555555555556,16.11111111111111,677.7546131,26.77777777777778,17.77777777777778,69456.2,29.27777777777778,16.055555555555554,51.6,176.0,406.790663,4710Q20221,0.0,2022-08-08 05:45:00
2022-08-08 06:00:00+00:00,232.2,450.6,50.72222222222222,16.11111111111111,682.580943,26.944444444444443,17.77777777777778,69457.6,29.388888888888893,16.055555555555554,52.4,178.3,406.790663,4710Q20221,0.0,2022-08-08 06:00:00
2022-08-08 06:15:00+00:00,225.4,450.7,51.27777777777777,16.11111111111111,673.6177589,26.77777777777778,17.77777777777778,69457.6,29.166666666666664,16.055555555555554,50.9,171.8,408.16961440000006,4710Q20221,0.0,2022-08-08 06:15:00
2022-08-08 06:30:00+00:00,226.5,450.8,50.33333333333333,16.11111111111111,668.1019533000001,26.44444444444444,17.77777777777778,69457.6,28.88888888888889,16.055555555555554,51.1,172.5,406.1011873,4710Q20221,0.0,2022-08-08 06:30:00
2022-08-08 06:45:00+00:00,223.4,451.1,50.77777777777778,16.11111111111111,667.4124776,26.5,17.77777777777778,69457.6,28.833333333333336,16.11111111111111,50.4,171.0,408.16961440000006,4710Q20221,0.0,2022-08-08 06:45:00
2022-08-08 07:00:00+00:00,225.2,452.2,50.111111111111114,16.11111111111111,665.3440505,26.277777777777775,17.77777777777778,69457.6,28.777777777777775,16.055555555555554,50.8,172.6,406.1011873,4710Q20221,0.0,2022-08-08 07:00:00
2022-08-08 07:15:00+00:00,221.2,453.0,50.44444444444444,16.11111111111111,657.0703421,25.999999999999996,17.77777777777778,69457.6,28.333333333333332,16.055555555555554,49.9,169.6,406.790663,4710Q20221,0.0,2022-08-08 07:15:00
2022-08-08 07:30:00+00:00,224.8,453.1,50.22222222222222,16.11111111111111,661.8966720000001,26.055555555555557,17.77777777777778,69457.6,28.444444444444446,16.11111111111111,50.7,172.7,406.790663,4710Q20221,0.0,2022-08-08 07:30:00
2022-08-08 07:45:00+00:00,221.6,453.8,50.44444444444444,16.11111111111111,659.1387692,26.11111111111111,17.83333333333333,69457.6,28.499999999999996,16.11111111111111,50.0,171.0,408.16961440000006,4710Q20221,0.0,2022-08-08 07:45:00
2022-08-08 08:00:00+00:00,220.4,453.8,50.666666666666664,16.11111111111111,659.1387692,26.166666666666664,17.666666666666664,69457.6,28.444444444444446,16.11111111111111,49.7,169.6,406.1011873,4710Q20221,0.0,2022-08-08 08:00:00
2022-08-08 08:15:00+00:00,223.8,452.7,50.27777777777778,16.11111111111111,661.8966720000001,26.166666666666664,17.77777777777778,69457.6,28.555555555555557,16.11111111111111,50.5,171.4,406.790663,4710Q20221,0.0,2022-08-08 08:15:00
2022-08-08 08:30:00+00:00,223.1,453.0,50.0,16.11111111111111,659.1387692,25.999999999999996,17.77777777777778,69457.6,28.444444444444446,16.166666666666668,50.4,170.3,406.790663,4710Q20221,0.0,2022-08-08 08:30:00
2022-08-08 08:45:00+00:00,219.3,453.4,50.72222222222222,16.11111111111111,655.6913906999999,25.999999999999996,17.72222222222222,69457.6,28.333333333333332,16.11111111111111,49.6,168.2,408.16961440000006,4710Q20221,0.0,2022-08-08 08:45:00
2022-08-08 09:00:00+00:00,219.9,452.4,50.888888888888886,16.11111111111111,655.6913906999999,25.999999999999996,17.72222222222222,69457.6,28.333333333333332,16.11111111111111,49.6,168.2,408.16961440000006,4710Q20221,0.0,2022-08-08 09:00:00
2022-08-08 09:15:00+00:00,223.9,451.2,49.72222222222222,16.11111111111111,657.7598178000001,25.999999999999996,17.72222222222222,69457.6,28.333333333333332,16.055555555555554,50.5,170.7,408.16961440000006,4710Q20221,0.0,2022-08-08 09:15:00
2022-08-08 09:30:00+00:00,221.0,450.9,50.111111111111114,16.11111111111111,651.5545365,25.77777777777778,17.72222222222222,69460.9,28.111111111111107,16.055555555555554,49.9,169.3,408.16961440000006,4710Q20221,0.0,2022-08-08 09:30:00
2022-08-08 09:45:00+00:00,219.4,450.5,50.77777777777778,16.11111111111111,650.1755851,25.77777777777778,17.72222222222222,69461.1,28.111111111111107,16.055555555555554,49.5,167.5,408.16961440000006,4710Q20221,0.0,2022-08-08 09:45:00
2022-08-08 10:00:00+00:00,218.8,448.9,50.44444444444444,16.11111111111111,643.9703038,25.500000000000004,17.72222222222222,69461.1,27.77777777777778,16.055555555555554,49.4,165.6,406.790663,4710Q20221,0.0,2022-08-08 10:00:00
2022-08-08 10:45:00+00:00,219.3,448.1,50.666666666666664,16.11111111111111,646.0387309,25.555555555555554,17.83333333333333,69461.6,27.83333333333333,16.277777777777775,49.5,166.0,409.5485658,4710Q20221,0.0,2022-08-08 10:45:00
2022-08-08 11:00:00+00:00,219.2,448.3,50.0,16.11111111111111,643.9703038,25.444444444444443,17.77777777777778,69461.6,27.77777777777778,16.11111111111111,49.5,166.8,408.16961440000006,4710Q20221,0.0,2022-08-08 11:00:00
2022-08-08 11:15:00+00:00,217.5,451.9,50.166666666666664,16.11111111111111,642.5913524,25.38888888888889,17.77777777777778,69461.6,27.666666666666664,16.11111111111111,49.1,166.1,408.8590901,4710Q20221,0.0,2022-08-08 11:15:00
2022-08-08 11:30:00+00:00,220.4,450.0,49.94444444444444,16.11111111111111,647.4176823,25.555555555555554,17.77777777777778,69461.6,27.88888888888889,16.11111111111111,49.8,168.0,408.16961440000006,4710Q20221,0.0,2022-08-08 11:30:00
2022-08-08 11:45:00+00:00,221.1,447.6,50.22222222222222,16.11111111111111,648.107158,25.555555555555554,17.77777777777778,69461.6,27.88888888888889,16.11111111111111,49.8,167.5,408.8590901,4710Q20221,0.0,2022-08-08 11:45:00
2022-08-08 12:00:00+00:00,220.4,451.2,50.33333333333333,16.11111111111111,650.8650608,25.77777777777778,17.72222222222222,69461.6,28.055555555555554,16.055555555555554,49.8,168.1,406.790663,4710Q20221,0.0,2022-08-08 12:00:00
2022-08-08 12:15:00+00:00,225.9,450.6,49.44444444444444,16.11111111111111,659.1387692,25.888888888888886,17.83333333333333,69461.6,28.444444444444446,16.11111111111111,51.0,173.0,406.790663,4710Q20221,0.0,2022-08-08 12:15:00
2022-08-08 12:30:00+00:00,223.9,450.8,49.77777777777777,16.11111111111111,657.0703421,25.888888888888886,17.77777777777778,69461.6,28.27777777777778,16.11111111111111,50.5,171.3,408.16961440000006,4710Q20221,0.0,2022-08-08 12:30:00
2022-08-08 12:45:00+00:00,223.2,449.8,50.44444444444444,16.11111111111111,658.4492935000001,26.055555555555557,17.77777777777778,69461.6,28.444444444444446,16.11111111111111,50.5,169.6,408.8590901,4710Q20221,0.0,2022-08-08 12:45:00
2022-08-08 13:00:00+00:00,224.6,448.5,50.166666666666664,16.11111111111111,658.4492935000001,26.055555555555557,17.77777777777778,69461.6,28.388888888888886,16.11111111111111,50.7,170.8,408.16961440000006,4710Q20221,0.0,2022-08-08 13:00:00
2022-08-08 13:15:00+00:00,224.3,448.3,50.22222222222222,16.11111111111111,657.7598178000001,25.999999999999996,17.77777777777778,69461.6,28.388888888888886,16.11111111111111,50.6,170.1,406.790663,4710Q20221,0.0,2022-08-08 13:15:00
2022-08-08 13:30:00+00:00,232.4,448.1,49.0,16.11111111111111,669.4809047,26.22222222222222,17.83333333333333,69461.6,28.833333333333336,15.999999999999998,52.5,178.0,406.790663,4710Q20221,0.0,2022-08-08 13:30:00
2022-08-08 13:45:00+00:00,228.6,447.7,49.44444444444444,16.11111111111111,663.2756234000001,26.11111111111111,17.83333333333333,69461.6,28.666666666666664,16.11111111111111,51.6,174.0,406.1011873,4710Q20221,0.0,2022-08-08 13:45:00
2022-08-08 14:00:00+00:00,221.7,446.7,51.05555555555556,16.11111111111111,658.4492935000001,26.333333333333336,17.666666666666664,69461.6,28.388888888888886,16.11111111111111,50.0,166.8,408.16961440000006,4710Q20221,0.0,2022-08-08 14:00:00
2022-08-08 14:15:00+00:00,232.0,446.6,49.38888888888889,16.11111111111111,666.0335262,26.277777777777775,17.77777777777778,69461.6,28.777777777777775,15.944444444444446,52.4,175.8,403.34328450000004,4710Q20221,0.0,2022-08-08 14:15:00
2022-08-08 14:30:00+00:00,242.1,443.1,48.166666666666664,16.11111111111111,679.8230402,26.611111111111114,18.000000000000004,69461.6,29.27777777777778,16.055555555555554,54.6,183.7,404.72223590000004,4710Q20221,0.0,2022-08-08 14:30:00
2022-08-08 14:45:00+00:00,237.8,444.2,48.05555555555556,16.11111111111111,672.2388075,26.277777777777775,18.111111111111107,69461.6,28.88888888888889,16.166666666666668,53.7,180.3,408.16961440000006,4710Q20221,0.0,2022-08-08 14:45:00
2022-08-08 15:00:00+00:00,237.8,444.2,48.05555555555556,16.11111111111111,672.2388075,26.277777777777775,18.111111111111107,69461.6,28.88888888888889,16.166666666666668,53.7,180.3,408.16961440000006,4710Q20221,0.0,2022-08-08 15:00:00
2022-08-08 15:15:00+00:00,241.1,443.9,47.666666666666664,15.833333333333332,676.3756617,26.44444444444444,17.77777777777778,69461.6,29.111111111111114,15.833333333333332,54.6,182.9,401.9643331,4710Q20221,0.0,2022-08-08 15:15:00
2022-08-08 15:30:00+00:00,228.6,448.0,49.72222222222222,15.833333333333332,670.1703804,26.666666666666664,17.5,69461.6,29.0,15.833333333333332,51.6,174.0,402.6538088,4710Q20221,0.0,2022-08-08 15:30:00
2022-08-08 15:45:00+00:00,210.2,451.1,55.66666666666666,16.38888888888889,652.2440121999999,26.5,17.72222222222222,69461.6,28.27777777777778,16.444444444444446,47.5,158.7,415.0643714,4710Q20221,0.0,2022-08-08 15:45:00
2022-08-08 16:00:00+00:00,229.8,451.2,50.05555555555555,16.11111111111111,677.0651374,26.888888888888893,17.83333333333333,69461.6,29.222222222222218,16.11111111111111,51.9,176.3,406.790663,4710Q20221,0.0,2022-08-08 16:00:00
2022-08-08 16:15:00+00:00,224.1,450.4,51.666666666666664,16.11111111111111,672.9282832,26.999999999999996,17.666666666666664,69461.6,29.111111111111114,16.11111111111111,50.6,170.4,408.16961440000006,4710Q20221,0.0,2022-08-08 16:15:00
2022-08-08 16:30:00+00:00,209.8,450.8,55.72222222222223,16.38888888888889,650.1755851,26.38888888888889,17.5,69461.6,28.166666666666668,16.222222222222225,47.4,158.2,410.2380415,4710Q20221,0.0,2022-08-08 16:30:00
2022-08-08 16:45:00+00:00,210.1,450.3,56.166666666666664,16.666666666666668,654.3124393,26.611111111111114,17.61111111111111,69461.6,28.333333333333332,16.38888888888889,47.4,158.7,412.9959443,4710Q20221,0.0,2022-08-08 16:45:00
2022-08-08 17:00:00+00:00,212.1,449.0,56.49999999999999,16.666666666666668,659.1387692,26.833333333333332,17.61111111111111,69461.6,28.555555555555557,16.38888888888889,47.9,159.9,415.0643714,4710Q20221,0.0,2022-08-08 17:00:00
2022-08-08 17:15:00+00:00,211.7,448.3,56.222222222222214,16.666666666666668,657.0703421,26.666666666666664,17.83333333333333,69461.6,28.388888888888886,16.38888888888889,47.8,160.4,415.7538471,4710Q20221,0.0,2022-08-08 17:15:00
2022-08-08 17:30:00+00:00,212.7,448.2,56.166666666666664,16.666666666666668,657.7598178000001,26.722222222222218,17.944444444444443,69461.6,28.444444444444446,16.666666666666668,48.0,159.7,417.13279850000004,4710Q20221,0.0,2022-08-08 17:30:00
2022-08-08 17:45:00+00:00,237.9,448.3,54.333333333333336,16.38888888888889,682.580943,26.833333333333332,17.944444444444443,69461.6,28.833333333333336,16.61111111111111,53.8,180.9,410.2380415,4710Q20221,0.0,2022-08-08 17:45:00
2022-08-08 18:00:00+00:00,247.6,447.8,47.72222222222222,16.38888888888889,690.8546514000001,26.77777777777778,18.388888888888886,69461.6,29.666666666666668,16.333333333333332,55.9,190.4,408.8590901,4710Q20221,0.0,2022-08-08 18:00:00
2022-08-08 18:15:00+00:00,286.3,446.3,44.888888888888886,15.555555555555555,728.7758149,27.388888888888886,18.22222222222222,69461.6,30.999999999999996,15.666666666666668,64.6,220.3,397.1380032,4710Q20221,0.0,2022-08-08 18:15:00
2022-08-08 18:30:00+00:00,280.3,446.2,45.44444444444444,15.277777777777777,716.3652523000001,27.22222222222222,17.666666666666664,69461.6,30.666666666666668,15.277777777777777,63.3,212.9,390.93272190000005,4710Q20221,0.0,2022-08-08 18:30:00
2022-08-08 18:45:00+00:00,248.7,447.0,48.27777777777778,15.277777777777777,696.370457,27.333333333333336,17.11111111111111,69461.6,30.0,15.111111111111112,56.3,190.7,388.8642948,4710Q20221,0.0,2022-08-08 18:45:00
2022-08-08 19:00:00+00:00,204.4,452.3,59.05555555555556,16.11111111111111,655.6913906999999,26.944444444444443,15.999999999999998,69461.6,28.444444444444446,14.888888888888888,46.1,156.0,388.8642948,4710Q20221,0.0,2022-08-08 19:00:00
2022-08-08 19:15:00+00:00,200.7,453.2,59.111111111111114,16.666666666666668,639.1439739,26.722222222222218,15.111111111111112,69461.6,27.944444444444443,14.277777777777779,45.3,153.8,377.14320790000005,4710Q20221,0.0,2022-08-08 19:15:00
2022-08-08 19:30:00+00:00,199.5,454.6,58.777777777777786,16.666666666666668,637.0755468000001,26.611111111111114,15.111111111111112,69461.6,27.722222222222225,14.277777777777779,45.0,153.0,377.8326836,4710Q20221,0.0,2022-08-08 19:30:00
2022-08-08 19:45:00+00:00,199.4,454.2,58.50000000000001,16.666666666666668,639.1439739,26.611111111111114,15.0,69461.6,27.722222222222225,14.277777777777779,45.0,153.8,381.9695378,4710Q20221,0.0,2022-08-08 19:45:00
2022-08-08 20:00:00+00:00,200.0,454.8,58.666666666666664,16.666666666666668,642.5913524,26.833333333333332,15.0,69461.6,27.88888888888889,14.277777777777779,45.1,153.4,384.0379649,4710Q20221,0.0,2022-08-08 20:00:00
2022-08-08 20:15:00+00:00,202.9,452.1,58.55555555555556,16.666666666666668,642.5913524,26.888888888888893,15.0,69461.6,27.944444444444443,14.277777777777779,45.8,153.6,384.72744059999997,4710Q20221,0.0,2022-08-08 20:15:00
2022-08-08 20:30:00+00:00,202.1,452.7,58.722222222222214,16.666666666666668,644.6597795,26.888888888888893,15.333333333333334,69461.6,28.055555555555554,14.555555555555557,45.6,155.3,387.48534340000003,4710Q20221,0.0,2022-08-08 20:30:00
2022-08-08 20:45:00+00:00,201.4,454.5,58.94444444444444,16.666666666666668,643.2808281,26.888888888888893,15.333333333333334,69461.6,28.000000000000004,14.555555555555557,45.4,154.7,381.9695378,4710Q20221,0.0,2022-08-08 20:45:00
2022-08-08 21:00:00+00:00,201.0,455.8,58.777777777777786,16.666666666666668,646.0387309,26.999999999999996,15.333333333333334,69461.6,28.111111111111107,14.555555555555557,45.4,154.7,387.48534340000003,4710Q20221,0.0,2022-08-08 21:00:00
2022-08-08 21:15:00+00:00,201.0,455.8,58.777777777777786,16.666666666666668,646.0387309,26.999999999999996,15.333333333333334,69461.6,28.111111111111107,14.555555555555557,45.4,154.7,387.48534340000003,4710Q20221,0.0,2022-08-08 21:15:00
2022-08-08 21:30:00+00:00,201.8,453.2,58.666666666666664,16.666666666666668,643.9703038,26.888888888888893,15.277777777777777,69472.2,27.944444444444443,14.5,45.5,154.7,385.4169163,4710Q20221,0.0,2022-08-08 21:30:00
2022-08-08 21:45:00+00:00,201.1,453.2,59.111111111111114,16.666666666666668,641.212401,26.77777777777778,15.222222222222221,69472.2,28.000000000000004,14.388888888888888,45.4,153.3,385.4169163,4710Q20221,0.0,2022-08-08 21:45:00
2022-08-08 22:00:00+00:00,200.2,455.3,58.722222222222214,16.666666666666668,641.212401,26.77777777777778,15.111111111111112,69472.2,27.88888888888889,14.388888888888888,45.2,153.7,384.0379649,4710Q20221,0.0,2022-08-08 22:00:00
2022-08-08 22:15:00+00:00,200.2,455.7,58.777777777777786,16.666666666666668,643.2808281,26.77777777777778,15.222222222222221,69472.2,27.88888888888889,14.388888888888888,45.2,153.9,385.4169163,4710Q20221,0.0,2022-08-08 22:15:00
2022-08-08 22:30:00+00:00,202.9,452.8,58.94444444444444,16.666666666666668,649.4861094,27.166666666666668,15.38888888888889,69472.2,28.22222222222222,14.611111111111109,45.8,155.1,388.1748191,4710Q20221,0.0,2022-08-08 22:30:00
2022-08-08 22:45:00+00:00,203.0,452.8,58.888888888888886,16.666666666666668,648.107158,27.111111111111107,15.38888888888889,69472.2,28.22222222222222,14.611111111111109,45.8,155.7,388.1748191,4710Q20221,0.0,2022-08-08 22:45:00
2022-08-08 23:00:00+00:00,205.0,448.4,59.38888888888889,16.666666666666668,651.5545365,27.333333333333336,15.38888888888889,69473.6,28.333333333333332,14.611111111111109,46.3,155.3,387.48534340000003,4710Q20221,0.0,2022-08-08 23:00:00
2022-08-08 23:15:00+00:00,205.8,448.5,59.333333333333336,16.666666666666668,651.5545365,27.333333333333336,15.333333333333334,69473.6,28.333333333333332,14.611111111111109,46.3,154.7,387.48534340000003,4710Q20221,0.0,2022-08-08 23:15:00
2022-08-08 23:30:00+00:00,204.1,449.0,59.38888888888889,16.666666666666668,649.4861094,26.666666666666664,15.444444444444443,69473.6,28.055555555555554,14.277777777777779,46.1,154.5,383.3484892,4710Q20221,0.0,2022-08-08 23:30:00
2022-08-08 23:45:00+00:00,201.8,448.6,59.27777777777777,16.666666666666668,641.212401,26.333333333333336,15.111111111111112,69473.6,27.77777777777778,14.000000000000002,45.6,152.9,377.14320790000005,4710Q20221,0.0,2022-08-08 23:45:00
2022-08-09 00:00:00+00:00,200.4,449.0,58.777777777777786,16.666666666666668,635.0071197,25.944444444444446,15.111111111111112,69473.6,27.5,14.000000000000002,45.3,152.2,376.45373220000005,4710Q20221,0.0,2022-08-09 00:00:00
2022-08-09 00:15:00+00:00,200.8,447.7,58.22222222222223,16.666666666666668,630.1807898000001,25.77777777777778,15.277777777777777,69473.6,27.333333333333336,14.166666666666666,45.3,151.7,378.5221593,4710Q20221,0.0,2022-08-09 00:15:00
2022-08-09 00:30:00+00:00,201.0,448.4,57.83333333333333,16.666666666666668,628.8018384000001,25.666666666666668,15.444444444444443,69473.6,27.22222222222222,14.277777777777779,45.3,152.1,380.5905864,4710Q20221,0.0,2022-08-09 00:30:00
2022-08-09 00:45:00+00:00,200.8,447.8,58.05555555555556,16.666666666666668,630.1807898000001,25.77777777777778,15.333333333333334,69473.6,27.22222222222222,14.166666666666666,45.5,152.2,379.9011107,4710Q20221,0.0,2022-08-09 00:45:00
2022-08-09 01:00:00+00:00,201.5,447.2,58.22222222222223,16.666666666666668,632.2492169000001,25.77777777777778,15.333333333333334,69473.6,27.22222222222222,14.11111111111111,45.5,151.8,378.5221593,4710Q20221,0.0,2022-08-09 01:00:00
2022-08-09 01:15:00+00:00,202.4,447.0,58.11111111111111,16.666666666666668,631.5597412,25.77777777777778,15.38888888888889,69473.6,27.333333333333336,14.222222222222223,45.7,152.1,380.5905864,4710Q20221,0.0,2022-08-09 01:15:00
2022-08-09 01:30:00+00:00,202.2,448.3,58.388888888888886,16.666666666666668,638.4544982,26.11111111111111,15.555555555555555,69473.6,27.61111111111111,14.388888888888888,45.7,153.0,383.3484892,4710Q20221,0.0,2022-08-09 01:30:00
2022-08-09 01:45:00+00:00,203.5,449.4,58.50000000000001,16.666666666666668,642.5913524,26.277777777777775,15.833333333333332,69473.6,27.83333333333333,14.666666666666666,45.9,154.1,387.48534340000003,4710Q20221,0.0,2022-08-09 01:45:00
2022-08-09 02:00:00+00:00,203.5,450.4,58.16666666666666,16.666666666666668,642.5913524,26.22222222222222,16.11111111111111,69473.6,27.77777777777778,14.944444444444443,45.9,155.1,391.6221976,4710Q20221,0.0,2022-08-09 02:00:00
2022-08-09 02:15:00+00:00,203.5,450.4,58.16666666666666,16.666666666666668,642.5913524,26.22222222222222,16.11111111111111,69473.6,27.77777777777778,14.944444444444443,45.9,155.1,391.6221976,4710Q20221,0.0,2022-08-09 02:15:00
2022-08-09 02:30:00+00:00,209.6,447.0,56.99999999999999,16.666666666666668,649.4861094,26.38888888888889,17.77777777777778,69476.9,28.111111111111107,16.5,47.3,156.9,416.44332280000003,4710Q20221,0.0,2022-08-09 02:30:00
2022-08-09 02:45:00+00:00,258.5,447.1,47.611111111111114,16.11111111111111,690.8546514000001,26.555555555555554,18.333333333333332,69476.9,29.444444444444443,16.11111111111111,58.4,197.7,403.34328450000004,4710Q20221,0.0,2022-08-09 02:45:00
2022-08-09 03:00:00+00:00,238.0,447.5,47.611111111111114,15.833333333333332,672.2388075,26.277777777777775,17.88888888888889,69476.9,28.88888888888889,15.944444444444446,53.7,182.0,403.34328450000004,4710Q20221,0.0,2022-08-09 03:00:00
2022-08-09 03:15:00+00:00,252.0,449.6,45.77777777777778,15.555555555555555,679.8230402,26.166666666666664,17.83333333333333,69476.9,29.166666666666664,15.555555555555555,56.8,193.2,397.1380032,4710Q20221,0.0,2022-08-09 03:15:00
2022-08-09 03:30:00+00:00,237.3,452.3,45.61111111111111,15.555555555555555,655.001915,25.166666666666664,17.77777777777778,69477.8,28.055555555555554,15.61111111111111,53.6,183.2,397.8274789,4710Q20221,0.0,2022-08-09 03:30:00
2022-08-09 03:45:00+00:00,247.5,445.4,44.61111111111111,15.555555555555555,655.001915,25.0,17.88888888888889,69477.8,28.055555555555554,15.61111111111111,55.9,187.3,397.1380032,4710Q20221,0.0,2022-08-09 03:45:00
2022-08-09 04:00:00+00:00,239.0,444.9,45.166666666666664,15.555555555555555,646.0387309,24.72222222222222,17.77777777777778,69477.8,27.5,15.666666666666668,53.3,183.8,397.8274789,4710Q20221,0.0,2022-08-09 04:00:00
2022-08-09 04:15:00+00:00,236.7,446.3,44.94444444444445,15.555555555555555,640.5229253000001,24.555555555555557,17.666666666666664,69477.8,27.388888888888886,15.499999999999998,53.4,180.3,397.1380032,4710Q20221,0.0,2022-08-09 04:15:00
2022-08-09 04:30:00+00:00,219.8,449.3,47.05555555555556,15.833333333333332,621.2176057,24.111111111111114,17.555555555555557,69477.8,26.666666666666664,15.72222222222222,49.6,167.0,401.9643331,4710Q20221,0.0,2022-08-09 04:30:00
2022-08-09 04:45:00+00:00,219.0,450.4,46.55555555555555,15.833333333333332,620.52813,23.777777777777775,17.77777777777778,69477.8,26.555555555555554,15.944444444444446,49.4,167.0,404.72223590000004,4710Q20221,0.0,2022-08-09 04:45:00
2022-08-09 05:00:00+00:00,222.9,449.0,45.44444444444444,15.833333333333332,620.52813,23.61111111111111,17.77777777777778,69477.8,26.555555555555554,15.833333333333332,50.2,169.6,402.6538088,4710Q20221,0.0,2022-08-09 05:00:00
2022-08-09 05:15:00+00:00,223.2,450.1,45.111111111111114,15.833333333333332,617.7702272,23.22222222222222,17.88888888888889,69479.4,26.38888888888889,15.88888888888889,50.4,170.1,403.34328450000004,4710Q20221,0.0,2022-08-09 05:15:00
2022-08-09 05:30:00+00:00,225.5,446.5,44.33333333333333,15.833333333333332,612.9438973000001,22.722222222222225,17.88888888888889,69479.4,26.166666666666664,15.777777777777777,50.9,171.6,401.9643331,4710Q20221,0.0,2022-08-09 05:30:00
2022-08-09 05:45:00+00:00,220.7,448.5,45.166666666666664,15.833333333333332,612.9438973000001,22.77777777777778,17.83333333333333,69479.4,26.277777777777775,15.88888888888889,49.8,167.7,403.34328450000004,4710Q20221,0.0,2022-08-09 05:45:00
2022-08-09 06:00:00+00:00,222.6,450.7,44.44444444444444,15.833333333333332,611.5649459,22.5,17.944444444444443,69479.4,26.166666666666664,15.88888888888889,50.2,170.1,402.6538088,4710Q20221,0.0,2022-08-09 06:00:00
2022-08-09 06:15:00+00:00,220.5,452.3,44.27777777777778,15.833333333333332,607.4280917,22.333333333333336,17.77777777777778,69479.4,25.999999999999996,15.72222222222222,49.8,168.7,401.27485740000003,4710Q20221,0.0,2022-08-09 06:15:00
2022-08-09 06:30:00+00:00,211.4,452.9,44.94444444444445,15.833333333333332,592.2596263,21.944444444444443,17.666666666666664,69479.4,25.33333333333333,15.72222222222222,47.7,162.5,401.9643331,4710Q20221,0.0,2022-08-09 06:30:00
2022-08-09 06:45:00+00:00,210.2,449.4,45.166666666666664,15.833333333333332,588.8122478,21.944444444444443,17.61111111111111,69479.4,25.222222222222225,15.72222222222222,47.4,159.9,401.9643331,4710Q20221,0.0,2022-08-09 06:45:00
2022-08-09 07:00:00+00:00,208.3,450.1,45.111111111111114,15.833333333333332,583.9859179,21.611111111111114,17.61111111111111,69479.4,24.888888888888886,15.72222222222222,47.0,158.7,403.34328450000004,4710Q20221,0.0,2022-08-09 07:00:00
2022-08-09 07:15:00+00:00,207.7,449.7,45.111111111111114,15.833333333333332,581.9174908000001,21.555555555555554,17.61111111111111,69479.4,24.777777777777775,15.72222222222222,46.9,158.3,401.9643331,4710Q20221,0.0,2022-08-09 07:15:00
2022-08-09 07:30:00+00:00,208.0,449.3,45.111111111111114,15.833333333333332,583.9859179,21.611111111111114,17.72222222222222,69479.4,24.833333333333336,15.72222222222222,47.0,158.7,404.72223590000004,4710Q20221,0.0,2022-08-09 07:30:00
2022-08-09 08:30:00+00:00,204.7,450.0,44.55555555555556,15.833333333333332,571.5753553000001,20.999999999999996,17.72222222222222,69479.4,24.27777777777778,15.88888888888889,46.4,156.8,403.34328450000004,4710Q20221,0.0,2022-08-09 08:30:00
2022-08-09 08:45:00+00:00,207.0,450.0,44.22222222222222,15.833333333333332,575.0227338000001,21.055555555555557,17.72222222222222,69479.4,24.444444444444443,15.88888888888889,46.7,158.4,403.34328450000004,4710Q20221,0.0,2022-08-09 08:45:00
2022-08-09 09:00:00+00:00,208.1,447.7,44.111111111111114,15.833333333333332,574.3332581,20.999999999999996,17.72222222222222,69479.4,24.333333333333332,15.833333333333332,47.0,158.4,402.6538088,4710Q20221,0.0,2022-08-09 09:00:00
2022-08-09 09:15:00+00:00,206.9,447.1,44.44444444444444,15.833333333333332,573.6437824000001,21.055555555555557,17.61111111111111,69479.4,24.333333333333332,15.72222222222222,46.7,157.0,401.9643331,4710Q20221,0.0,2022-08-09 09:15:00
