DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2022-08-09 09:30:00+00:00,206.3,446.9,44.44444444444444,15.833333333333332,571.5753553000001,20.944444444444446,17.666666666666664,69479.4,24.333333333333332,15.833333333333332,46.6,156.1,403.34328450000004,4710Q20221,0.0,2022-08-09 09:30:00
2022-08-09 09:45:00+00:00,214.8,446.3,43.5,15.833333333333332,581.9174908000001,21.11111111111111,17.77777777777778,69479.4,24.72222222222222,15.777777777777777,48.5,162.2,401.9643331,4710Q20221,0.0,2022-08-09 09:45:00
2022-08-09 10:00:00+00:00,222.4,445.1,42.72222222222222,15.833333333333332,588.1227721,21.055555555555557,17.944444444444443,69479.4,24.944444444444446,15.833333333333332,50.2,167.6,401.27485740000003,4710Q20221,0.0,2022-08-09 10:00:00
2022-08-09 10:15:00+00:00,222.9,446.7,42.611111111111114,15.833333333333332,590.8806749,21.222222222222225,18.000000000000004,69479.4,25.11111111111111,15.833333333333332,50.3,169.2,401.9643331,4710Q20221,0.0,2022-08-09 10:15:00
2022-08-09 10:30:00+00:00,220.2,446.0,42.388888888888886,15.833333333333332,583.9859179,20.944444444444446,18.000000000000004,69484.4,24.833333333333336,15.833333333333332,49.7,166.7,401.9643331,4710Q20221,0.0,2022-08-09 10:30:00
2022-08-09 10:45:00+00:00,220.9,446.1,42.388888888888886,15.833333333333332,587.4332964,20.999999999999996,18.000000000000004,69484.4,24.833333333333336,15.833333333333332,49.9,167.9,401.27485740000003,4710Q20221,0.0,2022-08-09 10:45:00
2022-08-09 11:00:00+00:00,215.5,448.2,42.88888888888889,15.833333333333332,581.2280151,20.999999999999996,17.83333333333333,69484.4,24.666666666666668,15.833333333333332,48.7,163.8,401.27485740000003,4710Q20221,0.0,2022-08-09 11:00:00
2022-08-09 11:15:00+00:00,225.2,446.5,42.22222222222222,15.833333333333332,592.949102,21.055555555555557,17.944444444444443,69484.4,25.11111111111111,15.72222222222222,50.8,171.3,399.2064303,4710Q20221,0.0,2022-08-09 11:15:00
2022-08-09 11:30:00+00:00,216.7,449.1,42.83333333333333,15.833333333333332,583.9859179,21.055555555555557,17.944444444444443,69484.4,24.777777777777775,15.833333333333332,49.0,165.9,402.6538088,4710Q20221,0.0,2022-08-09 11:30:00
2022-08-09 11:45:00+00:00,212.0,448.3,43.166666666666664,15.833333333333332,578.4701123000001,20.999999999999996,17.77777777777778,69484.4,24.555555555555557,15.833333333333332,47.9,162.0,401.9643331,4710Q20221,0.0,2022-08-09 11:45:00
2022-08-09 12:00:00+00:00,221.6,447.0,42.16666666666667,15.833333333333332,588.8122478,20.888888888888886,18.000000000000004,69484.4,24.833333333333336,15.777777777777777,50.0,168.8,401.27485740000003,4710Q20221,0.0,2022-08-09 12:00:00
2022-08-09 12:15:00+00:00,214.5,445.9,43.11111111111111,15.833333333333332,580.5385394,20.999999999999996,17.77777777777778,69484.4,24.555555555555557,15.777777777777777,48.4,162.9,401.9643331,4710Q20221,0.0,2022-08-09 12:15:00
2022-08-09 12:30:00+00:00,214.1,445.2,43.27777777777778,15.833333333333332,578.4701123000001,20.999999999999996,17.944444444444443,69484.4,24.611111111111107,15.944444444444446,48.4,161.7,404.72223590000004,4710Q20221,0.0,2022-08-09 12:30:00
2022-08-09 12:45:00+00:00,221.7,444.7,42.611111111111114,15.833333333333332,588.8122478,21.11111111111111,18.055555555555554,69484.4,25.0,15.88888888888889,50.1,166.9,403.34328450000004,4710Q20221,0.0,2022-08-09 12:45:00
2022-08-22 18:45:00+00:00,252.9,446.1,42.611111111111114,15.277777777777777,655.6913906999999,24.333333333333332,17.944444444444443,69486.6,27.83333333333333,15.38888888888889,57.1,196.9,395.0695761,4710Q20221,0.0,2022-08-22 18:45:00
2022-08-22 19:00:00+00:00,259.3,446.2,42.44444444444445,15.277777777777777,658.4492935000001,24.388888888888893,17.944444444444443,69486.6,28.000000000000004,15.277777777777777,58.5,199.8,391.6221976,4710Q20221,0.0,2022-08-22 19:00:00
2022-08-22 19:15:00+00:00,259.6,446.9,42.666666666666664,15.277777777777777,661.2071963000001,24.555555555555557,17.944444444444443,69486.6,28.166666666666668,15.277777777777777,58.5,200.3,388.8642948,4710Q20221,0.0,2022-08-22 19:15:00
2022-08-22 19:30:00+00:00,269.7,445.7,42.55555555555555,15.277777777777777,666.7230019000001,24.499999999999996,18.111111111111107,69488.8,28.22222222222222,15.38888888888889,60.8,207.0,391.6221976,4710Q20221,0.0,2022-08-22 19:30:00
2022-08-22 19:45:00+00:00,279.7,445.2,42.27777777777777,15.0,671.5493318000001,24.555555555555557,17.88888888888889,69488.8,28.499999999999996,15.0,63.1,213.9,383.3484892,4710Q20221,0.0,2022-08-22 19:45:00
2022-08-22 20:00:00+00:00,283.5,444.9,42.5,15.0,677.7546131,24.833333333333336,17.944444444444443,69488.8,28.833333333333336,15.0,64.0,216.6,381.9695378,4710Q20221,0.0,2022-08-22 20:00:00
2022-08-22 20:15:00+00:00,272.1,445.4,42.88888888888889,15.0,671.5493318000001,24.777777777777775,17.83333333333333,69488.8,28.499999999999996,15.111111111111112,61.4,209.2,384.0379649,4710Q20221,0.0,2022-08-22 20:15:00
2022-08-22 20:30:00+00:00,265.5,445.9,42.72222222222222,15.0,663.2756234000001,24.444444444444443,17.72222222222222,69488.8,28.22222222222222,14.944444444444443,59.9,204.2,381.2800621,4710Q20221,0.0,2022-08-22 20:30:00
2022-08-22 20:45:00+00:00,273.9,446.2,43.0,15.0,676.3756617,24.944444444444446,17.83333333333333,69488.8,28.833333333333336,15.0,61.8,210.6,381.2800621,4710Q20221,0.0,2022-08-22 20:45:00
2022-08-22 21:00:00+00:00,268.2,447.0,43.27777777777778,15.0,676.3756617,25.11111111111111,17.77777777777778,69488.8,28.833333333333336,15.0,60.5,206.3,381.2800621,4710Q20221,0.0,2022-08-22 21:00:00
2022-08-22 21:15:00+00:00,261.5,447.1,43.333333333333336,15.0,668.791429,24.944444444444446,17.77777777777778,69488.8,28.555555555555557,15.055555555555555,59.0,201.2,383.3484892,4710Q20221,0.0,2022-08-22 21:15:00
2022-08-22 21:30:00+00:00,261.7,447.1,43.0,15.0,663.2756234000001,24.611111111111107,17.77777777777778,69488.8,28.27777777777778,14.944444444444443,59.1,201.9,381.9695378,4710Q20221,0.0,2022-08-22 21:30:00
2022-08-22 21:45:00+00:00,255.9,448.1,43.166666666666664,15.0,661.2071963000001,24.555555555555557,17.77777777777778,69488.8,28.111111111111107,15.111111111111112,57.8,198.6,383.3484892,4710Q20221,0.0,2022-08-22 21:45:00
2022-08-22 22:00:00+00:00,267.0,448.8,42.88888888888889,15.0,666.7230019000001,24.666666666666668,17.77777777777778,69488.8,28.444444444444446,15.0,60.3,206.5,381.2800621,4710Q20221,0.0,2022-08-22 22:00:00
2022-08-22 22:15:00+00:00,266.3,450.0,43.05555555555556,15.0,671.5493318000001,24.833333333333336,17.77777777777778,69488.8,28.555555555555557,15.0,60.3,206.7,381.2800621,4710Q20221,0.0,2022-08-22 22:15:00
2022-08-22 22:30:00+00:00,276.9,451.0,42.88888888888889,15.0,679.8230402,24.944444444444446,17.83333333333333,69488.8,28.88888888888889,15.0,62.5,213.8,380.5905864,4710Q20221,0.0,2022-08-22 22:30:00
2022-08-22 22:45:00+00:00,269.9,447.6,43.0,15.0,672.2388075,24.833333333333336,17.83333333333333,69488.8,28.61111111111111,15.0,60.9,208.2,381.2800621,4710Q20221,0.0,2022-08-22 22:45:00
2022-08-22 23:00:00+00:00,266.2,444.7,42.72222222222222,15.0,660.5177206,24.333333333333332,17.83333333333333,69488.8,28.055555555555554,15.055555555555555,60.1,204.1,381.9695378,4710Q20221,0.0,2022-08-22 23:00:00
2022-08-22 23:15:00+00:00,268.2,444.8,42.16666666666667,15.0,655.001915,24.055555555555554,17.83333333333333,69488.8,27.88888888888889,15.055555555555555,60.5,204.7,380.5905864,4710Q20221,0.0,2022-08-22 23:15:00
2022-08-22 23:30:00+00:00,267.7,445.7,42.22222222222222,15.0,655.6913906999999,24.055555555555554,17.77777777777778,69488.8,27.88888888888889,14.944444444444443,60.4,205.0,380.5905864,4710Q20221,0.0,2022-08-22 23:30:00
2022-08-22 23:45:00+00:00,267.9,445.7,42.666666666666664,15.0,662.5861477,24.444444444444443,17.77777777777778,69488.8,28.22222222222222,14.944444444444443,60.5,206.3,380.5905864,4710Q20221,0.0,2022-08-22 23:45:00
2022-08-23 00:00:00+00:00,262.0,446.6,42.55555555555555,15.0,653.6229636,24.166666666666664,17.77777777777778,69488.8,27.88888888888889,14.944444444444443,59.1,202.0,381.2800621,4710Q20221,0.0,2022-08-23 00:00:00
2022-08-23 00:15:00+00:00,244.7,447.3,42.44444444444445,15.0,631.5597412,23.444444444444446,17.5,69488.8,26.888888888888893,14.944444444444443,55.3,188.4,381.2800621,4710Q20221,0.0,2022-08-23 00:15:00
2022-08-23 00:30:00+00:00,237.5,447.7,42.83333333333333,15.277777777777777,627.4228870000001,23.388888888888886,17.666666666666664,69488.8,26.666666666666664,15.277777777777777,53.6,181.8,386.79586770000003,4710Q20221,0.0,2022-08-23 00:30:00
2022-08-23 00:45:00+00:00,240.2,448.1,42.83333333333333,15.277777777777777,632.2492169000001,23.555555555555557,17.666666666666664,69488.8,26.888888888888893,15.166666666666664,54.1,184.8,386.79586770000003,4710Q20221,0.0,2022-08-23 00:45:00
2022-08-23 01:00:00+00:00,239.1,448.9,43.22222222222222,15.277777777777777,635.0071197,23.777777777777775,17.666666666666664,69488.8,26.999999999999996,15.277777777777777,54.0,184.6,386.79586770000003,4710Q20221,0.0,2022-08-23 01:00:00
2022-08-23 01:15:00+00:00,236.7,449.8,43.05555555555556,15.277777777777777,631.5597412,23.777777777777775,17.666666666666664,69488.8,27.055555555555557,15.166666666666664,53.4,181.2,385.4169163,4710Q20221,0.0,2022-08-23 01:15:00
2022-08-23 01:30:00+00:00,241.6,450.1,43.11111111111111,15.277777777777777,638.4544982,23.777777777777775,17.666666666666664,69488.8,27.22222222222222,15.166666666666664,54.5,186.9,385.4169163,4710Q20221,0.0,2022-08-23 01:30:00
2022-08-23 01:45:00+00:00,240.6,451.1,43.166666666666664,15.277777777777777,636.3860711,23.777777777777775,17.666666666666664,69488.8,27.166666666666668,15.166666666666664,54.3,185.9,384.72744059999997,4710Q20221,0.0,2022-08-23 01:45:00
2022-08-23 02:30:00+00:00,244.1,450.1,42.72222222222222,15.277777777777777,636.3860711,23.666666666666664,17.83333333333333,69488.8,27.111111111111107,15.277777777777777,55.1,189.0,386.79586770000003,4710Q20221,0.0,2022-08-23 02:30:00
2022-08-23 02:45:00+00:00,260.1,450.4,42.05555555555556,15.277777777777777,646.7282066,23.666666666666664,18.055555555555554,69488.8,27.444444444444446,15.277777777777777,58.7,202.2,385.4169163,4710Q20221,0.0,2022-08-23 02:45:00
2022-08-23 03:00:00+00:00,258.6,447.9,42.05555555555556,15.277777777777777,643.9703038,23.666666666666664,18.055555555555554,69488.8,27.333333333333336,15.277777777777777,58.4,199.8,385.4169163,4710Q20221,0.0,2022-08-23 03:00:00
2022-08-23 03:15:00+00:00,258.5,449.3,42.05555555555556,15.277777777777777,642.5913524,23.555555555555557,18.055555555555554,69488.8,27.277777777777775,15.277777777777777,58.3,200.4,386.79586770000003,4710Q20221,0.0,2022-08-23 03:15:00
2022-08-23 03:30:00+00:00,257.6,450.1,42.05555555555556,15.277777777777777,640.5229253000001,23.499999999999996,18.055555555555554,69488.8,27.277777777777775,15.222222222222221,58.1,199.4,385.4169163,4710Q20221,0.0,2022-08-23 03:30:00
2022-08-23 03:45:00+00:00,255.5,449.1,42.05555555555556,15.277777777777777,639.8334496,23.444444444444446,18.055555555555554,69488.8,27.166666666666668,15.166666666666664,57.7,197.8,385.4169163,4710Q20221,0.0,2022-08-23 03:45:00
2022-08-23 04:00:00+00:00,255.0,449.7,42.05555555555556,15.277777777777777,639.8334496,23.444444444444446,18.055555555555554,69488.8,27.111111111111107,15.222222222222221,57.6,197.5,385.4169163,4710Q20221,0.0,2022-08-23 04:00:00
2022-08-23 05:45:00+00:00,262.3,446.8,41.88888888888889,15.0,646.0387309,23.666666666666664,17.83333333333333,69488.8,27.388888888888886,15.055555555555555,59.2,202.1,384.0379649,4710Q20221,0.0,2022-08-23 05:45:00
2022-08-23 06:00:00+00:00,263.9,447.3,41.83333333333333,15.0,644.6597795,23.666666666666664,17.83333333333333,69488.8,27.388888888888886,15.0,59.6,203.5,381.9695378,4710Q20221,0.0,2022-08-23 06:00:00
2022-08-23 06:15:00+00:00,263.3,449.0,41.88888888888889,15.0,643.9703038,23.499999999999996,17.83333333333333,69488.8,27.333333333333336,15.0,59.5,203.9,381.2800621,4710Q20221,0.0,2022-08-23 06:15:00
2022-08-23 06:30:00+00:00,254.2,449.7,41.99999999999999,15.0,639.8334496,23.499999999999996,17.83333333333333,69488.8,27.166666666666668,15.111111111111112,57.4,197.4,384.0379649,4710Q20221,0.0,2022-08-23 06:30:00
2022-08-23 06:45:00+00:00,263.3,449.8,41.666666666666664,15.0,643.2808281,23.499999999999996,17.77777777777778,69488.8,27.277777777777775,14.944444444444443,59.4,203.9,379.9011107,4710Q20221,0.0,2022-08-23 06:45:00
2022-08-23 07:00:00+00:00,261.8,449.6,41.72222222222222,15.0,642.5913524,23.499999999999996,17.77777777777778,69488.8,27.277777777777775,14.944444444444443,59.1,202.7,380.5905864,4710Q20221,0.0,2022-08-23 07:00:00
2022-08-23 07:15:00+00:00,257.9,449.7,41.83333333333333,15.0,638.4544982,23.499999999999996,17.77777777777778,69488.8,27.055555555555557,15.0,58.3,199.9,381.9695378,4710Q20221,0.0,2022-08-23 07:15:00
2022-08-23 07:30:00+00:00,262.1,450.2,41.88888888888889,15.0,641.212401,23.499999999999996,17.77777777777778,69488.8,27.22222222222222,15.0,59.3,202.8,381.2800621,4710Q20221,0.0,2022-08-23 07:30:00
2022-08-23 07:45:00+00:00,259.4,451.6,41.611111111111114,15.0,639.8334496,23.333333333333332,17.77777777777778,69500.3,27.111111111111107,15.0,58.5,202.3,380.5905864,4710Q20221,0.0,2022-08-23 07:45:00
2022-08-23 08:00:00+00:00,259.3,447.6,41.83333333333333,15.0,635.6965954000001,23.22222222222222,17.77777777777778,69500.3,26.944444444444443,15.0,58.5,200.1,381.2800621,4710Q20221,0.0,2022-08-23 08:00:00
2022-08-23 09:30:00+00:00,257.1,444.2,41.83333333333333,15.0,632.9386926,23.277777777777782,17.72222222222222,69501.2,26.833333333333332,15.0,58.0,197.6,380.5905864,4710Q20221,0.0,2022-08-23 09:30:00
2022-08-23 09:45:00+00:00,258.5,443.7,41.72222222222222,15.0,632.9386926,23.277777777777782,17.77777777777778,69501.2,26.833333333333332,15.0,58.3,197.7,381.2800621,4710Q20221,0.0,2022-08-23 09:45:00
2022-08-23 10:00:00+00:00,258.5,443.7,41.72222222222222,15.0,632.9386926,23.277777777777782,17.77777777777778,69501.2,26.833333333333332,15.0,58.3,197.7,381.2800621,4710Q20221,0.0,2022-08-23 10:00:00
2022-08-23 10:15:00+00:00,258.4,444.8,41.333333333333336,15.0,623.9755085,22.61111111111111,17.77777777777778,69501.2,26.333333333333336,15.0,58.4,198.2,381.2800621,4710Q20221,0.0,2022-08-23 10:15:00
2022-08-23 10:30:00+00:00,252.9,444.6,41.333333333333336,15.0,619.1491786,22.555555555555554,17.77777777777778,69501.2,26.22222222222222,15.0,57.1,193.8,381.9695378,4710Q20221,0.0,2022-08-23 10:30:00
2022-08-23 10:45:00+00:00,252.3,447.7,41.22222222222222,15.0,617.7702272,22.444444444444446,17.77777777777778,69503.1,26.166666666666664,15.0,56.9,194.9,381.9695378,4710Q20221,0.0,2022-08-23 10:45:00
2022-08-23 11:00:00+00:00,253.3,446.7,41.22222222222222,15.0,617.0807515,22.388888888888886,17.77777777777778,69503.1,25.999999999999996,15.055555555555555,57.2,195.1,381.9695378,4710Q20221,0.0,2022-08-23 11:00:00
2022-08-23 11:15:00+00:00,225.5,446.0,41.83333333333333,15.277777777777777,601.9122861,22.277777777777775,17.444444444444443,69503.1,25.666666666666668,14.944444444444443,50.9,170.2,383.3484892,4710Q20221,0.0,2022-08-23 11:15:00
2022-08-23 11:30:00+00:00,224.9,444.5,43.166666666666664,15.555555555555555,606.0491403000001,21.999999999999996,17.83333333333333,69503.1,25.666666666666668,15.61111111111111,50.8,170.3,392.3116733,4710Q20221,0.0,2022-08-23 11:30:00
2022-08-23 11:45:00+00:00,224.1,447.5,43.11111111111111,15.555555555555555,603.9807132,22.166666666666668,17.83333333333333,69503.1,25.72222222222222,15.555555555555555,50.6,170.5,392.3116733,4710Q20221,0.0,2022-08-23 11:45:00
2022-08-23 12:00:00+00:00,222.6,446.9,43.388888888888886,15.555555555555555,603.9807132,22.166666666666668,17.83333333333333,69503.1,25.72222222222222,15.555555555555555,50.2,168.9,392.3116733,4710Q20221,0.0,2022-08-23 12:00:00
2022-08-23 12:15:00+00:00,228.3,446.5,42.72222222222222,15.555555555555555,607.4280917,22.277777777777775,17.88888888888889,69503.1,25.833333333333332,15.555555555555555,51.6,174.8,391.6221976,4710Q20221,0.0,2022-08-23 12:15:00
2022-08-23 12:30:00+00:00,232.4,446.1,42.5,15.555555555555555,613.633373,22.61111111111111,18.055555555555554,69503.1,26.055555555555557,15.555555555555555,52.5,177.8,392.3116733,4710Q20221,0.0,2022-08-23 12:30:00
2022-08-23 12:45:00+00:00,232.4,446.1,42.5,15.555555555555555,613.633373,22.61111111111111,18.055555555555554,69503.1,26.055555555555557,15.555555555555555,52.5,177.8,392.3116733,4710Q20221,0.0,2022-08-23 12:45:00
2022-08-23 13:00:00+00:00,232.0,450.1,42.72222222222222,15.555555555555555,619.1491786,23.111111111111107,17.944444444444443,69503.1,26.333333333333336,15.555555555555555,52.4,178.6,390.93272190000005,4710Q20221,0.0,2022-08-23 13:00:00
2022-08-23 13:15:00+00:00,235.9,449.1,42.72222222222222,15.555555555555555,623.9755085,23.22222222222222,18.055555555555554,69503.1,26.5,15.555555555555555,53.3,182.2,392.3116733,4710Q20221,0.0,2022-08-23 13:15:00
2022-08-23 13:30:00+00:00,240.9,447.8,42.5,15.555555555555555,628.8018384000001,23.277777777777782,18.055555555555554,69505.7,26.666666666666664,15.555555555555555,54.4,185.8,391.6221976,4710Q20221,0.0,2022-08-23 13:30:00
2022-08-23 13:45:00+00:00,248.7,446.0,42.44444444444445,15.277777777777777,640.5229253000001,23.833333333333336,17.88888888888889,69505.7,27.277777777777775,15.277777777777777,56.2,191.3,388.1748191,4710Q20221,0.0,2022-08-23 13:45:00
2022-08-23 14:00:00+00:00,247.7,445.3,42.5,15.277777777777777,637.0755468000001,23.666666666666664,17.88888888888889,69505.7,27.111111111111107,15.277777777777777,55.9,190.2,387.48534340000003,4710Q20221,0.0,2022-08-23 14:00:00
2022-08-23 14:15:00+00:00,247.9,450.3,42.44444444444445,15.277777777777777,641.212401,23.777777777777775,17.88888888888889,69505.7,27.277777777777775,15.277777777777777,56.0,192.4,387.48534340000003,4710Q20221,0.0,2022-08-23 14:15:00
2022-08-23 14:30:00+00:00,243.6,449.3,42.388888888888886,15.277777777777777,636.3860711,23.61111111111111,17.88888888888889,69505.7,27.111111111111107,15.277777777777777,55.0,188.1,387.48534340000003,4710Q20221,0.0,2022-08-23 14:30:00
2022-08-23 14:45:00+00:00,253.6,448.0,42.666666666666664,15.277777777777777,650.1755851,24.111111111111114,17.88888888888889,69505.7,27.666666666666664,15.222222222222221,57.3,195.5,385.4169163,4710Q20221,0.0,2022-08-23 14:45:00
2022-08-23 15:00:00+00:00,256.6,448.6,42.83333333333333,15.277777777777777,655.001915,24.222222222222218,17.88888888888889,69505.7,27.83333333333333,15.166666666666664,57.9,198.6,384.72744059999997,4710Q20221,0.0,2022-08-23 15:00:00
2022-08-23 15:15:00+00:00,247.6,446.5,43.11111111111111,15.277777777777777,647.4176823,24.166666666666664,17.88888888888889,69505.7,27.61111111111111,15.277777777777777,55.9,190.8,387.48534340000003,4710Q20221,0.0,2022-08-23 15:15:00
2022-08-23 16:30:00+00:00,249.5,443.8,42.77777777777778,15.277777777777777,641.212401,23.833333333333336,17.83333333333333,69508.0,27.333333333333336,15.222222222222221,56.3,190.7,386.79586770000003,4710Q20221,0.0,2022-08-23 16:30:00
2022-08-23 16:45:00+00:00,258.2,443.3,43.0,15.277777777777777,657.0703421,24.444444444444443,17.944444444444443,69508.7,28.000000000000004,15.222222222222221,58.3,197.0,386.79586770000003,4710Q20221,0.0,2022-08-23 16:45:00
2022-08-23 17:00:00+00:00,251.6,444.2,42.666666666666664,15.277777777777777,644.6597795,23.94444444444444,17.88888888888889,69508.7,27.444444444444446,15.222222222222221,56.8,192.7,387.48534340000003,4710Q20221,0.0,2022-08-23 17:00:00
2022-08-23 17:15:00+00:00,256.4,444.2,42.55555555555555,15.277777777777777,647.4176823,23.94444444444444,17.88888888888889,69508.7,27.5,15.222222222222221,57.9,196.5,386.79586770000003,4710Q20221,0.0,2022-08-23 17:15:00
2022-08-23 17:30:00+00:00,265.0,443.9,42.333333333333336,15.277777777777777,652.2440121999999,23.94444444444444,18.111111111111107,69508.7,27.722222222222225,15.277777777777777,59.8,202.4,386.79586770000003,4710Q20221,0.0,2022-08-23 17:30:00
2022-08-23 17:45:00+00:00,274.9,444.0,41.77777777777778,15.0,657.7598178000001,23.88888888888889,17.944444444444443,69508.7,27.83333333333333,15.0,62.1,210.3,381.9695378,4710Q20221,0.0,2022-08-23 17:45:00
2022-08-23 18:00:00+00:00,268.5,443.4,41.99999999999999,15.0,653.6229636,23.88888888888889,17.83333333333333,69508.7,27.666666666666664,15.0,60.4,204.8,381.2800621,4710Q20221,0.0,2022-08-23 18:00:00
2022-08-23 18:15:00+00:00,271.4,447.0,41.83333333333333,15.0,653.6229636,23.777777777777775,17.83333333333333,69508.7,27.722222222222225,14.944444444444443,61.3,208.8,380.5905864,4710Q20221,0.0,2022-08-23 18:15:00
2022-08-23 18:30:00+00:00,265.0,447.7,41.55555555555555,15.0,647.4176823,23.499999999999996,17.944444444444443,69508.7,27.666666666666664,14.833333333333334,61.1,203.7,378.5221593,4710Q20221,0.0,2022-08-23 18:30:00
2022-08-23 18:45:00+00:00,272.8,446.5,41.55555555555555,15.0,649.4861094,23.499999999999996,17.944444444444443,69508.7,27.55555555555555,15.0,61.6,210.0,380.5905864,4710Q20221,0.0,2022-08-23 18:45:00
2022-08-23 19:00:00+00:00,271.8,447.1,41.22222222222222,15.0,641.212401,23.111111111111107,17.944444444444443,69508.7,27.166666666666668,15.0,61.4,209.3,380.5905864,4710Q20221,0.0,2022-08-23 19:00:00
2022-08-23 19:15:00+00:00,279.9,447.2,41.5,15.0,653.6229636,23.61111111111111,18.055555555555554,69508.7,27.77777777777778,14.944444444444443,63.2,214.8,379.9011107,4710Q20221,0.0,2022-08-23 19:15:00
2022-08-23 19:30:00+00:00,271.1,447.0,41.5,15.0,643.2808281,23.333333333333332,18.055555555555554,69508.7,27.333333333333336,14.944444444444443,60.7,208.5,380.5905864,4710Q20221,0.0,2022-08-23 19:30:00
2022-08-23 19:45:00+00:00,270.2,445.8,41.611111111111114,15.0,642.5913524,23.22222222222222,18.055555555555554,69511.5,27.166666666666668,15.0,61.1,207.8,380.5905864,4710Q20221,0.0,2022-08-23 19:45:00
2022-08-23 20:00:00+00:00,262.9,446.1,41.22222222222222,15.0,632.2492169000001,22.83333333333333,18.055555555555554,69511.5,26.77777777777778,15.0,59.3,202.0,380.5905864,4710Q20221,0.0,2022-08-23 20:00:00
2022-08-23 20:15:00+00:00,263.7,446.5,41.05555555555556,15.0,630.1807898000001,22.722222222222225,18.055555555555554,69511.5,26.666666666666664,15.0,59.5,203.1,380.5905864,4710Q20221,0.0,2022-08-23 20:15:00
2022-08-23 20:30:00+00:00,264.9,447.4,41.22222222222222,15.0,633.6281683000001,22.88888888888889,18.055555555555554,69511.5,26.888888888888893,15.0,59.8,204.3,381.2800621,4710Q20221,0.0,2022-08-23 20:30:00
2022-08-23 20:45:00+00:00,262.8,450.7,41.333333333333336,15.0,638.4544982,23.111111111111107,17.88888888888889,69511.5,26.999999999999996,14.944444444444443,59.5,204.5,380.5905864,4710Q20221,0.0,2022-08-23 20:45:00
2022-08-23 21:00:00+00:00,265.8,446.7,41.333333333333336,15.0,639.1439739,23.166666666666668,17.88888888888889,69511.5,27.111111111111107,15.0,60.0,204.6,380.5905864,4710Q20221,0.0,2022-08-23 21:00:00
2022-08-23 21:15:00+00:00,265.7,446.4,40.888888888888886,15.0,631.5597412,22.666666666666664,17.88888888888889,69511.5,26.666666666666664,15.0,60.0,204.5,380.5905864,4710Q20221,0.0,2022-08-23 21:15:00
2022-08-23 21:30:00+00:00,272.1,446.9,41.166666666666664,15.0,642.5913524,23.111111111111107,17.88888888888889,69511.5,27.166666666666668,14.944444444444443,61.5,209.1,380.5905864,4710Q20221,0.0,2022-08-23 21:30:00
2022-08-23 21:45:00+00:00,263.0,447.8,41.11111111111111,15.0,631.5597412,22.77777777777778,17.88888888888889,69511.5,26.77777777777778,15.0,59.4,203.0,381.2800621,4710Q20221,0.0,2022-08-23 21:45:00
2022-08-23 22:00:00+00:00,266.3,448.5,41.166666666666664,15.0,636.3860711,23.000000000000004,17.88888888888889,69511.5,26.999999999999996,15.0,60.1,205.8,380.5905864,4710Q20221,0.0,2022-08-23 22:00:00
2022-08-23 22:15:00+00:00,266.3,450.6,41.05555555555556,15.0,636.3860711,22.88888888888889,18.000000000000004,69511.5,26.944444444444443,15.0,60.1,206.6,380.5905864,4710Q20221,0.0,2022-08-23 22:15:00
2022-08-23 22:30:00+00:00,289.3,450.6,40.0,15.0,651.5545365,22.77777777777778,18.333333333333332,69511.5,27.333333333333336,15.0,64.9,224.7,381.9695378,4710Q20221,0.0,2022-08-23 22:30:00
2022-08-23 22:45:00+00:00,262.8,445.6,40.72222222222222,14.722222222222221,628.1123627,22.666666666666664,17.666666666666664,69511.5,26.555555555555554,14.722222222222221,59.3,201.9,377.8326836,4710Q20221,0.0,2022-08-23 22:45:00
2022-08-23 23:00:00+00:00,253.0,447.0,40.833333333333336,14.722222222222221,614.3228487,22.277777777777775,17.555555555555557,69511.5,25.999999999999996,14.722222222222221,57.1,194.9,377.8326836,4710Q20221,0.0,2022-08-23 23:00:00
2022-08-23 23:15:00+00:00,260.0,448.5,40.72222222222222,14.722222222222221,617.7702272,22.22222222222222,17.555555555555557,69511.5,26.11111111111111,14.666666666666666,58.7,200.9,376.45373220000005,4710Q20221,0.0,2022-08-23 23:15:00
2022-08-23 23:30:00+00:00,256.2,449.3,40.72222222222222,14.722222222222221,614.3228487,22.11111111111111,17.555555555555557,69511.5,25.944444444444446,14.666666666666666,57.9,198.6,377.14320790000005,4710Q20221,0.0,2022-08-23 23:30:00
2022-08-23 23:45:00+00:00,259.5,449.8,40.05555555555555,14.722222222222221,614.3228487,21.944444444444443,17.555555555555557,69511.5,26.055555555555557,14.666666666666666,58.6,201.1,376.45373220000005,4710Q20221,0.0,2022-08-23 23:45:00
2022-08-24 00:00:00+00:00,247.7,447.7,40.27777777777778,14.722222222222221,603.9807132,21.722222222222218,17.555555555555557,69511.5,25.500000000000004,14.722222222222221,55.9,191.1,377.14320790000005,4710Q20221,0.0,2022-08-24 00:00:00
2022-08-24 00:15:00+00:00,268.6,435.8,39.72222222222222,14.444444444444445,614.3228487,21.888888888888893,17.444444444444443,69511.5,25.999999999999996,14.388888888888888,60.6,202.2,372.31687800000003,4710Q20221,0.0,2022-08-24 00:15:00
2022-08-24 00:30:00+00:00,240.0,443.4,41.0,15.0,598.4649076,21.277777777777775,17.666666666666664,69511.5,25.27777777777778,15.0,54.2,183.4,383.3484892,4710Q20221,0.0,2022-08-24 00:30:00
2022-08-24 00:45:00+00:00,243.7,448.1,40.666666666666664,15.0,598.4649076,21.277777777777775,17.72222222222222,69511.5,25.27777777777778,15.0,55.0,187.9,381.2800621,4710Q20221,0.0,2022-08-24 00:45:00
2022-08-24 01:00:00+00:00,246.2,448.8,40.61111111111111,15.0,599.8438590000001,21.277777777777775,17.77777777777778,69511.5,25.27777777777778,15.0,55.6,190.5,381.2800621,4710Q20221,0.0,2022-08-24 01:00:00
2022-08-24 01:15:00+00:00,245.9,449.1,40.61111111111111,15.0,599.1543833000001,21.166666666666664,17.77777777777778,69511.5,25.27777777777778,15.0,55.6,190.5,381.2800621,4710Q20221,0.0,2022-08-24 01:15:00
2022-08-24 01:30:00+00:00,244.5,450.2,40.27777777777778,15.0,599.1543833000001,21.222222222222225,17.77777777777778,69511.5,25.27777777777778,15.0,55.2,189.5,381.2800621,4710Q20221,0.0,2022-08-24 01:30:00
2022-08-24 01:45:00+00:00,244.5,451.1,40.22222222222222,15.0,599.8438590000001,21.222222222222225,17.77777777777778,69511.5,25.27777777777778,15.0,55.2,189.9,380.5905864,4710Q20221,0.0,2022-08-24 01:45:00
2022-08-24 02:00:00+00:00,245.9,448.2,40.27777777777778,15.0,600.5333347,21.333333333333336,17.77777777777778,69511.5,25.33333333333333,15.0,55.5,189.9,380.5905864,4710Q20221,0.0,2022-08-24 02:00:00
2022-08-24 02:15:00+00:00,244.6,449.3,40.77777777777778,15.0,601.9122861,21.333333333333336,17.77777777777778,69511.5,25.33333333333333,15.0,55.2,189.2,381.9695378,4710Q20221,0.0,2022-08-24 02:15:00
2022-08-24 02:45:00+00:00,244.4,449.5,40.72222222222222,15.0,599.1543833000001,21.333333333333336,17.72222222222222,69511.5,25.38888888888889,15.0,55.2,189.4,381.2800621,4710Q20221,0.0,2022-08-24 02:45:00
2022-08-24 03:00:00+00:00,245.2,449.7,40.61111111111111,15.0,598.4649076,21.333333333333336,17.72222222222222,69511.5,25.27777777777778,15.0,55.4,189.1,380.5905864,4710Q20221,0.0,2022-08-24 03:00:00
2022-08-24 03:15:00+00:00,240.3,451.1,40.77777777777778,15.0,599.1543833000001,21.333333333333336,17.72222222222222,69511.5,25.33333333333333,15.0,54.2,186.5,381.9695378,4710Q20221,0.0,2022-08-24 03:15:00
2022-08-24 03:30:00+00:00,244.5,448.1,40.72222222222222,15.0,599.1543833000001,21.38888888888889,17.77777777777778,69511.5,25.33333333333333,15.0,55.2,188.4,381.2800621,4710Q20221,0.0,2022-08-24 03:30:00
2022-08-24 03:45:00+00:00,241.3,450.2,40.72222222222222,15.0,597.0859561999999,21.277777777777775,17.666666666666664,69511.5,25.27777777777778,15.0,54.5,187.1,381.2800621,4710Q20221,0.0,2022-08-24 03:45:00
2022-08-24 04:00:00+00:00,243.2,450.4,40.666666666666664,15.0,599.8438590000001,21.277777777777775,17.666666666666664,69511.5,25.27777777777778,15.0,54.9,188.5,381.9695378,4710Q20221,0.0,2022-08-24 04:00:00
2022-08-24 04:15:00+00:00,253.8,450.0,40.166666666666664,15.0,603.2912375,21.44444444444444,17.666666666666664,69511.5,25.38888888888889,14.944444444444443,57.3,196.8,379.9011107,4710Q20221,0.0,2022-08-24 04:15:00
2022-08-24 04:30:00+00:00,251.0,452.1,40.33333333333333,15.0,603.9807132,21.44444444444444,17.666666666666664,69511.5,25.444444444444443,15.0,56.6,195.5,381.2800621,4710Q20221,0.0,2022-08-24 04:30:00
2022-08-24 04:45:00+00:00,254.6,447.8,40.166666666666664,15.0,603.2912375,21.44444444444444,17.666666666666664,69511.5,25.444444444444443,15.0,57.5,196.4,381.2800621,4710Q20221,0.0,2022-08-24 04:45:00
2022-08-24 05:00:00+00:00,246.9,445.4,40.72222222222222,15.0,600.5333347,21.44444444444444,17.77777777777778,69511.5,25.38888888888889,15.0,55.7,189.0,381.2800621,4710Q20221,0.0,2022-08-24 05:00:00
2022-08-24 05:15:00+00:00,245.9,446.5,40.72222222222222,15.0,600.5333347,21.44444444444444,17.77777777777778,69511.5,25.38888888888889,15.0,55.5,189.2,381.2800621,4710Q20221,0.0,2022-08-24 05:15:00
2022-08-24 05:30:00+00:00,248.4,446.7,40.61111111111111,15.0,600.5333347,21.44444444444444,17.77777777777778,69511.5,25.33333333333333,15.0,56.1,191.3,380.5905864,4710Q20221,0.0,2022-08-24 05:30:00
2022-08-24 05:45:00+00:00,245.5,447.2,40.666666666666664,15.0,599.1543833000001,21.333333333333336,17.72222222222222,69511.5,25.27777777777778,15.0,55.4,189.2,381.2800621,4710Q20221,0.0,2022-08-24 05:45:00
2022-08-24 06:00:00+00:00,245.1,447.2,40.61111111111111,15.0,598.4649076,21.277777777777775,17.72222222222222,69511.5,25.222222222222225,15.0,55.4,188.8,380.5905864,4710Q20221,0.0,2022-08-24 06:00:00
2022-08-24 06:15:00+00:00,241.3,448.5,40.72222222222222,15.0,596.3964805,21.277777777777775,17.72222222222222,69511.5,25.222222222222225,15.0,54.5,185.6,381.2800621,4710Q20221,0.0,2022-08-24 06:15:00
2022-08-24 06:30:00+00:00,230.3,448.1,41.388888888888886,15.0,596.3964805,21.277777777777775,17.555555555555557,69511.5,25.27777777777778,15.111111111111112,52.3,177.0,384.0379649,4710Q20221,0.0,2022-08-24 06:30:00
2022-08-24 06:45:00+00:00,234.6,446.8,41.22222222222222,15.0,595.0175291,20.999999999999996,17.555555555555557,69511.5,25.222222222222225,15.0,53.0,180.0,383.3484892,4710Q20221,0.0,2022-08-24 06:45:00
2022-08-24 07:00:00+00:00,234.4,449.0,41.05555555555556,15.0,592.2596263,20.833333333333332,17.555555555555557,69511.5,25.166666666666664,15.0,53.0,180.5,381.9695378,4710Q20221,0.0,2022-08-24 07:00:00
2022-08-24 07:15:00+00:00,237.1,449.1,40.77777777777778,15.0,595.0175291,20.833333333333332,17.666666666666664,69522.3,25.166666666666664,15.0,53.5,183.0,383.3484892,4710Q20221,0.0,2022-08-24 07:15:00
2022-08-24 07:30:00+00:00,233.7,449.6,41.05555555555556,15.0,593.6385776999999,20.833333333333332,17.555555555555557,69522.3,25.166666666666664,14.944444444444443,52.8,180.0,381.9695378,4710Q20221,0.0,2022-08-24 07:30:00
2022-08-24 07:45:00+00:00,231.7,449.4,41.333333333333336,15.277777777777777,595.7070048,20.777777777777782,17.77777777777778,69522.3,25.27777777777778,15.222222222222221,52.3,178.5,386.79586770000003,4710Q20221,0.0,2022-08-24 07:45:00
2022-08-24 08:00:00+00:00,234.7,450.3,41.22222222222222,15.277777777777777,598.4649076,20.888888888888886,17.83333333333333,69522.3,25.33333333333333,15.222222222222221,53.0,181.4,386.79586770000003,4710Q20221,0.0,2022-08-24 08:00:00
2022-08-24 08:15:00+00:00,235.8,450.8,41.166666666666664,15.277777777777777,597.0859561999999,21.11111111111111,17.944444444444443,69522.3,25.33333333333333,15.222222222222221,53.3,182.3,386.79586770000003,4710Q20221,0.0,2022-08-24 08:15:00
2022-08-24 08:30:00+00:00,237.2,450.6,41.0,15.277777777777777,598.4649076,20.833333333333332,17.944444444444443,69522.3,25.27777777777778,15.222222222222221,53.5,183.8,386.79586770000003,4710Q20221,0.0,2022-08-24 08:30:00
2022-08-24 08:45:00+00:00,237.3,451.1,40.888888888888886,15.277777777777777,597.0859561999999,20.833333333333332,17.944444444444443,69522.3,25.27777777777778,15.277777777777777,53.6,183.9,386.79586770000003,4710Q20221,0.0,2022-08-24 08:45:00
2022-08-24 09:00:00+00:00,235.8,450.3,41.22222222222222,15.277777777777777,595.7070048,20.833333333333332,17.944444444444443,69522.3,25.38888888888889,15.277777777777777,53.2,182.0,386.79586770000003,4710Q20221,0.0,2022-08-24 09:00:00
2022-08-24 09:15:00+00:00,225.6,449.0,41.72222222222222,15.277777777777777,592.949102,20.777777777777782,17.72222222222222,69522.3,25.166666666666664,15.277777777777777,50.9,172.8,387.48534340000003,4710Q20221,0.0,2022-08-24 09:15:00
2022-08-24 09:30:00+00:00,230.2,448.8,41.611111111111114,15.277777777777777,597.0859561999999,20.777777777777782,17.77777777777778,69522.3,25.27777777777778,15.277777777777777,52.0,177.0,387.48534340000003,4710Q20221,0.0,2022-08-24 09:30:00
2022-08-24 09:45:00+00:00,234.8,449.7,41.22222222222222,15.277777777777777,596.3964805,20.833333333333332,17.77777777777778,69522.3,25.27777777777778,15.277777777777777,53.0,181.5,386.79586770000003,4710Q20221,0.0,2022-08-24 09:45:00
2022-08-24 10:00:00+00:00,231.8,448.4,41.388888888888886,15.277777777777777,595.7070048,20.888888888888886,17.83333333333333,69524.9,25.27777777777778,15.277777777777777,52.3,178.1,387.48534340000003,4710Q20221,0.0,2022-08-24 10:00:00
2022-08-24 10:15:00+00:00,233.4,446.8,41.388888888888886,15.277777777777777,597.0859561999999,20.999999999999996,17.83333333333333,69524.9,25.27777777777778,15.277777777777777,52.7,179.0,386.79586770000003,4710Q20221,0.0,2022-08-24 10:15:00
2022-08-24 10:30:00+00:00,238.0,445.2,41.0,15.277777777777777,597.0859561999999,20.833333333333332,17.83333333333333,69524.9,25.27777777777778,15.222222222222221,53.7,182.0,385.4169163,4710Q20221,0.0,2022-08-24 10:30:00
2022-08-24 10:45:00+00:00,241.1,444.6,40.888888888888886,15.277777777777777,595.0175291,20.833333333333332,17.83333333333333,69524.9,25.33333333333333,15.222222222222221,54.4,184.1,385.4169163,4710Q20221,0.0,2022-08-24 10:45:00
2022-08-24 11:00:00+00:00,241.1,444.6,40.888888888888886,15.277777777777777,595.0175291,20.833333333333332,17.83333333333333,69524.9,25.33333333333333,15.222222222222221,54.4,184.1,385.4169163,4710Q20221,0.0,2022-08-24 11:00:00
2022-08-24 11:15:00+00:00,241.3,445.6,40.833333333333336,15.277777777777777,598.4649076,21.055555555555557,17.88888888888889,69526.0,25.27777777777778,15.222222222222221,54.5,185.2,385.4169163,4710Q20221,0.0,2022-08-24 11:15:00
2022-08-24 11:30:00+00:00,258.6,448.5,41.05555555555556,15.277777777777777,603.9807132,21.055555555555557,18.111111111111107,69526.0,25.27777777777778,15.38888888888889,58.4,200.5,388.8642948,4710Q20221,0.0,2022-08-24 11:30:00
2022-08-24 11:45:00+00:00,242.0,447.0,40.666666666666664,15.277777777777777,599.8438590000001,21.333333333333336,17.944444444444443,69526.0,25.38888888888889,15.277777777777777,54.6,186.5,386.79586770000003,4710Q20221,0.0,2022-08-24 11:45:00
2022-08-24 12:00:00+00:00,253.0,445.2,40.111111111111114,15.0,604.6701889000001,21.77777777777778,17.88888888888889,69526.7,25.666666666666668,15.0,57.3,193.6,383.3484892,4710Q20221,0.0,2022-08-24 12:00:00
2022-08-24 12:15:00+00:00,241.0,444.6,41.0,15.0,603.9807132,21.833333333333332,17.666666666666664,69526.7,25.500000000000004,15.055555555555555,54.4,184.5,383.3484892,4710Q20221,0.0,2022-08-24 12:15:00
2022-08-24 12:30:00+00:00,246.3,446.3,40.833333333333336,15.0,606.738616,21.944444444444443,17.666666666666664,69526.7,25.611111111111107,15.0,55.6,189.3,381.9695378,4710Q20221,0.0,2022-08-24 12:30:00
2022-08-24 12:45:00+00:00,253.6,444.9,41.0,15.0,612.9438973000001,22.166666666666668,17.77777777777778,69526.7,25.833333333333332,15.0,57.2,194.3,381.9695378,4710Q20221,0.0,2022-08-24 12:45:00
2022-08-24 13:00:00+00:00,256.0,443.3,40.77777777777778,15.0,618.4597029,22.333333333333336,17.77777777777778,69526.7,26.166666666666664,15.0,57.8,196.2,381.2800621,4710Q20221,0.0,2022-08-24 13:00:00
2022-08-24 13:15:00+00:00,264.1,448.6,40.77777777777778,15.0,631.5597412,22.666666666666664,18.000000000000004,69526.7,26.611111111111114,15.055555555555555,59.4,204.8,381.2800621,4710Q20221,0.0,2022-08-24 13:15:00
2022-08-24 13:30:00+00:00,267.6,447.6,41.05555555555556,15.0,637.0755468000001,22.944444444444443,18.000000000000004,69526.7,26.944444444444443,15.0,60.4,206.1,380.5905864,4710Q20221,0.0,2022-08-24 13:30:00
2022-08-24 13:45:00+00:00,272.7,445.8,41.333333333333336,15.0,646.7282066,23.333333333333332,18.000000000000004,69526.7,27.333333333333336,15.0,61.5,209.2,380.5905864,4710Q20221,0.0,2022-08-24 13:45:00
2022-08-24 14:00:00+00:00,275.6,444.7,41.99999999999999,15.0,657.0703421,23.88888888888889,18.000000000000004,69526.7,27.88888888888889,15.0,62.2,210.7,381.2800621,4710Q20221,0.0,2022-08-24 14:00:00
2022-08-24 14:15:00+00:00,280.3,444.8,42.05555555555556,15.0,664.6545748000001,24.166666666666664,17.944444444444443,69526.7,28.22222222222222,14.944444444444443,63.3,214.2,381.2800621,4710Q20221,0.0,2022-08-24 14:15:00
2022-08-24 14:30:00+00:00,270.2,443.4,41.333333333333336,15.0,643.9703038,23.388888888888886,18.000000000000004,69526.7,27.55555555555555,14.888888888888888,61.0,206.2,379.9011107,4710Q20221,0.0,2022-08-24 14:30:00
2022-08-24 14:45:00+00:00,275.0,442.9,41.666666666666664,15.0,652.2440121999999,23.555555555555557,18.000000000000004,69526.7,27.55555555555555,15.055555555555555,62.1,209.8,381.9695378,4710Q20221,0.0,2022-08-24 14:45:00
2022-08-24 15:00:00+00:00,275.0,442.9,41.666666666666664,15.0,652.2440121999999,23.555555555555557,18.000000000000004,69526.7,27.55555555555555,15.055555555555555,62.1,209.8,381.9695378,4710Q20221,0.0,2022-08-24 15:00:00
2022-08-24 15:15:00+00:00,281.8,445.5,41.166666666666664,14.722222222222221,650.1755851,23.333333333333332,17.77777777777778,69526.7,27.55555555555555,14.666666666666666,63.6,215.8,375.7642565,4710Q20221,0.0,2022-08-24 15:15:00
2022-08-24 15:30:00+00:00,278.5,448.4,41.388888888888886,14.722222222222221,654.3124393,23.499999999999996,17.77777777777778,69526.7,27.61111111111111,14.833333333333334,62.9,214.9,377.14320790000005,4710Q20221,0.0,2022-08-24 15:30:00
2022-08-24 15:45:00+00:00,276.3,447.3,41.88888888888889,14.722222222222221,659.1387692,24.0,17.77777777777778,69526.7,28.000000000000004,14.722222222222221,62.4,212.5,377.8326836,4710Q20221,0.0,2022-08-24 15:45:00
2022-08-24 16:00:00+00:00,278.9,447.3,41.55555555555555,14.722222222222221,653.6229636,23.555555555555557,17.77777777777778,69526.7,27.722222222222225,14.722222222222221,63.0,214.9,376.45373220000005,4710Q20221,0.0,2022-08-24 16:00:00
2022-08-24 16:15:00+00:00,277.9,447.7,41.44444444444444,14.722222222222221,650.8650608,23.444444444444446,17.77777777777778,69526.7,27.61111111111111,14.722222222222221,62.8,214.3,376.45373220000005,4710Q20221,0.0,2022-08-24 16:15:00
2022-08-24 16:30:00+00:00,288.3,446.7,41.5,14.722222222222221,662.5861477,23.777777777777775,17.77777777777778,69526.7,28.055555555555554,14.722222222222221,65.1,220.5,375.7642565,4710Q20221,0.0,2022-08-24 16:30:00
2022-08-24 16:45:00+00:00,283.0,446.1,41.27777777777778,14.722222222222221,651.5545365,23.444444444444446,17.77777777777778,69526.7,27.666666666666664,14.722222222222221,63.8,216.5,376.45373220000005,4710Q20221,0.0,2022-08-24 16:45:00
2022-08-24 17:00:00+00:00,285.1,447.4,42.16666666666667,14.722222222222221,672.9282832,24.444444444444443,17.77777777777778,69526.7,28.555555555555557,14.722222222222221,64.4,218.7,376.45373220000005,4710Q20221,0.0,2022-08-24 17:00:00
2022-08-24 17:30:00+00:00,287.6,446.9,42.55555555555555,14.722222222222221,679.8230402,24.833333333333336,17.72222222222222,69526.7,28.94444444444444,14.666666666666666,64.9,220.6,375.7642565,4710Q20221,0.0,2022-08-24 17:30:00
2022-08-24 17:45:00+00:00,243.0,447.0,43.72222222222222,15.0,655.6913906999999,25.0,17.5,69526.7,28.444444444444446,14.944444444444443,54.8,185.8,384.72744059999997,4710Q20221,0.0,2022-08-24 17:45:00
2022-08-24 18:00:00+00:00,266.1,447.2,43.44444444444444,15.0,675.686186,25.0,17.72222222222222,69526.7,28.777777777777775,15.0,60.0,205.1,381.2800621,4710Q20221,0.0,2022-08-24 18:00:00
2022-08-24 18:15:00+00:00,274.1,445.8,43.22222222222222,15.0,679.8230402,25.11111111111111,17.72222222222222,69526.7,28.94444444444444,15.0,61.9,210.8,380.5905864,4710Q20221,0.0,2022-08-24 18:15:00
2022-08-24 18:30:00+00:00,270.8,445.6,43.05555555555556,15.0,670.1703804,24.777777777777775,17.72222222222222,69526.7,28.555555555555557,15.0,61.2,208.1,381.2800621,4710Q20221,0.0,2022-08-24 18:30:00
2022-08-24 18:45:00+00:00,269.8,445.8,42.88888888888889,15.0,666.7230019000001,24.611111111111107,17.72222222222222,69526.7,28.388888888888886,15.0,61.0,207.3,380.5905864,4710Q20221,0.0,2022-08-24 18:45:00
2022-08-24 19:00:00+00:00,274.5,446.1,43.05555555555556,15.0,676.3756617,24.944444444444446,17.88888888888889,69526.7,28.777777777777775,15.0,61.9,211.3,381.2800621,4710Q20221,0.0,2022-08-24 19:00:00
2022-08-24 19:15:00+00:00,274.6,445.4,43.05555555555556,15.0,675.686186,24.944444444444446,17.88888888888889,69526.7,28.777777777777775,15.0,62.0,210.4,380.5905864,4710Q20221,0.0,2022-08-24 19:15:00
2022-08-24 19:30:00+00:00,270.4,445.1,43.11111111111111,15.0,672.9282832,24.944444444444446,17.88888888888889,69526.7,28.61111111111111,15.0,61.0,207.2,381.2800621,4710Q20221,0.0,2022-08-24 19:30:00
2022-08-24 19:45:00+00:00,280.1,445.9,43.11111111111111,15.0,683.9598944,25.166666666666664,17.88888888888889,69526.7,29.111111111111114,14.944444444444443,63.2,214.7,380.5905864,4710Q20221,0.0,2022-08-24 19:45:00
2022-08-24 20:00:00+00:00,266.2,446.2,43.27777777777778,15.0,671.5493318000001,24.944444444444446,17.77777777777778,69526.7,28.666666666666664,14.944444444444443,60.1,204.9,381.2800621,4710Q20221,0.0,2022-08-24 20:00:00
2022-08-24 20:15:00+00:00,268.2,446.9,43.166666666666664,15.0,672.9282832,24.888888888888886,17.77777777777778,69526.7,28.666666666666664,14.944444444444443,60.6,206.2,381.2800621,4710Q20221,0.0,2022-08-24 20:15:00
2022-08-24 20:30:00+00:00,271.2,447.5,43.05555555555556,15.0,672.2388075,24.833333333333336,17.77777777777778,69526.7,28.666666666666664,14.944444444444443,61.2,209.2,381.2800621,4710Q20221,0.0,2022-08-24 20:30:00
2022-08-24 20:45:00+00:00,266.7,447.4,42.88888888888889,15.0,666.0335262,24.555555555555557,17.77777777777778,69526.7,28.333333333333332,15.0,60.2,205.5,381.2800621,4710Q20221,0.0,2022-08-24 20:45:00
2022-08-24 21:00:00+00:00,266.2,448.7,42.88888888888889,15.0,665.3440505,24.555555555555557,17.77777777777778,69526.7,28.333333333333332,15.0,60.1,205.9,381.9695378,4710Q20221,0.0,2022-08-24 21:00:00
2022-08-24 21:15:00+00:00,269.3,449.3,43.0,15.0,671.5493318000001,24.777777777777775,17.77777777777778,69526.7,28.61111111111111,15.0,60.8,208.9,381.2800621,4710Q20221,0.0,2022-08-24 21:15:00
2022-08-24 21:30:00+00:00,274.5,448.9,42.666666666666664,15.0,671.5493318000001,24.611111111111107,17.77777777777778,69526.7,28.555555555555557,14.944444444444443,62.0,211.9,380.5905864,4710Q20221,0.0,2022-08-24 21:30:00
2022-08-24 21:45:00+00:00,266.3,449.3,42.666666666666664,15.0,661.2071963000001,24.333333333333332,17.83333333333333,69526.7,28.111111111111107,15.0,60.1,206.7,381.2800621,4710Q20221,0.0,2022-08-24 21:45:00
2022-08-24 22:00:00+00:00,265.6,450.3,42.5,15.0,656.3808664000001,24.111111111111114,17.83333333333333,69526.7,27.88888888888889,15.0,60.0,206.1,381.2800621,4710Q20221,0.0,2022-08-24 22:00:00
2022-08-24 22:15:00+00:00,264.9,451.7,42.611111111111114,15.0,661.2071963000001,24.333333333333332,17.83333333333333,69526.7,28.166666666666668,15.0,59.8,206.4,380.5905864,4710Q20221,0.0,2022-08-24 22:15:00
2022-08-24 22:30:00+00:00,267.6,447.7,42.77777777777778,15.0,663.2756234000001,24.444444444444443,17.77777777777778,69526.7,28.166666666666668,15.0,60.4,206.0,380.5905864,4710Q20221,0.0,2022-08-24 22:30:00
2022-08-24 22:45:00+00:00,266.5,448.4,43.05555555555556,15.0,669.4809047,24.777777777777775,17.77777777777778,69526.7,28.499999999999996,15.0,60.2,206.2,380.5905864,4710Q20221,0.0,2022-08-24 22:45:00
2022-08-24 23:00:00+00:00,272.3,449.1,43.0,15.0,675.686186,24.777777777777775,17.83333333333333,69526.7,28.777777777777775,14.944444444444443,61.5,210.9,380.5905864,4710Q20221,0.0,2022-08-24 23:00:00
2022-08-24 23:15:00+00:00,268.2,449.2,43.0,15.0,670.1703804,24.777777777777775,17.77777777777778,69526.7,28.555555555555557,14.944444444444443,60.5,207.9,380.5905864,4710Q20221,0.0,2022-08-24 23:15:00
2022-08-24 23:30:00+00:00,266.7,450.1,42.666666666666664,15.0,661.8966720000001,24.333333333333332,17.88888888888889,69526.7,28.111111111111107,15.0,60.2,206.7,381.2800621,4710Q20221,0.0,2022-08-24 23:30:00
2022-08-24 23:45:00+00:00,269.6,447.8,42.388888888888886,15.0,660.5177206,24.222222222222218,17.88888888888889,69526.7,28.111111111111107,14.944444444444443,60.9,207.8,379.9011107,4710Q20221,0.0,2022-08-24 23:45:00
2022-08-25 00:00:00+00:00,266.7,446.4,42.22222222222222,15.0,654.3124393,24.0,17.88888888888889,69526.7,27.83333333333333,14.944444444444443,60.2,205.0,380.5905864,4710Q20221,0.0,2022-08-25 00:00:00
2022-08-25 00:15:00+00:00,263.0,446.9,42.388888888888886,15.0,652.2440121999999,24.0,17.88888888888889,69526.7,27.722222222222225,14.944444444444443,59.4,202.6,381.2800621,4710Q20221,0.0,2022-08-25 00:15:00
2022-08-25 00:30:00+00:00,265.1,446.3,42.55555555555555,15.0,655.6913906999999,24.111111111111114,17.88888888888889,69526.7,27.88888888888889,14.944444444444443,59.9,204.3,381.2800621,4710Q20221,0.0,2022-08-25 00:30:00
2022-08-25 00:45:00+00:00,268.6,447.3,42.611111111111114,15.0,661.8966720000001,24.333333333333332,17.88888888888889,69526.7,28.111111111111107,14.944444444444443,60.7,207.4,381.2800621,4710Q20221,0.0,2022-08-25 00:45:00
2022-08-25 01:15:00+00:00,267.1,449.4,42.611111111111114,15.0,660.5177206,24.333333333333332,17.83333333333333,69539.1,28.111111111111107,15.0,60.3,207.1,381.2800621,4710Q20221,0.0,2022-08-25 01:15:00
2022-08-25 01:30:00+00:00,274.3,443.8,42.27777777777777,15.0,660.5177206,24.333333333333332,17.83333333333333,69539.1,28.166666666666668,15.0,61.4,209.4,380.5905864,4710Q20221,0.0,2022-08-25 01:30:00
2022-08-25 01:45:00+00:00,274.3,443.8,42.27777777777777,15.0,660.5177206,24.333333333333332,17.83333333333333,69539.1,28.166666666666668,15.0,61.4,209.4,380.5905864,4710Q20221,0.0,2022-08-25 01:45:00
2022-08-25 02:00:00+00:00,268.4,445.5,42.5,15.0,655.6913906999999,24.111111111111114,17.77777777777778,69539.1,27.88888888888889,15.0,60.7,206.1,380.5905864,4710Q20221,0.0,2022-08-25 02:00:00
2022-08-25 02:15:00+00:00,267.5,447.0,42.388888888888886,15.0,657.0703421,24.111111111111114,17.77777777777778,69539.1,27.88888888888889,15.0,60.3,206.2,381.2800621,4710Q20221,0.0,2022-08-25 02:15:00
2022-08-25 02:30:00+00:00,261.5,447.2,42.388888888888886,15.0,650.8650608,23.94444444444444,17.77777777777778,69539.1,27.666666666666664,15.0,59.0,201.5,381.2800621,4710Q20221,0.0,2022-08-25 02:30:00
2022-08-25 02:45:00+00:00,261.3,449.3,42.11111111111111,15.0,643.9703038,23.555555555555557,17.88888888888889,69539.1,27.333333333333336,15.0,59.0,202.5,381.9695378,4710Q20221,0.0,2022-08-25 02:45:00
2022-08-25 03:00:00+00:00,263.0,449.7,41.77777777777778,15.0,644.6597795,23.555555555555557,17.88888888888889,69539.1,27.333333333333336,15.0,59.3,203.8,381.2800621,4710Q20221,0.0,2022-08-25 03:00:00
2022-08-25 03:15:00+00:00,256.7,451.7,41.77777777777778,15.0,639.1439739,23.388888888888886,17.88888888888889,69539.1,27.166666666666668,15.0,57.9,199.9,380.5905864,4710Q20221,0.0,2022-08-25 03:15:00
2022-08-25 03:30:00+00:00,261.5,444.7,41.83333333333333,15.0,636.3860711,23.22222222222222,17.83333333333333,69539.1,26.999999999999996,15.0,59.0,200.6,381.2800621,4710Q20221,0.0,2022-08-25 03:30:00
2022-08-25 03:45:00+00:00,259.6,447.1,41.72222222222222,15.0,633.6281683000001,23.111111111111107,17.83333333333333,69539.1,26.888888888888893,15.0,58.6,200.6,381.2800621,4710Q20221,0.0,2022-08-25 03:45:00
