DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2022-08-25 04:00:00+00:00,257.9,447.2,41.5,15.0,632.2492169000001,23.000000000000004,17.83333333333333,69539.1,26.77777777777778,15.0,58.2,199.0,380.5905864,4710Q20221,0.0,2022-08-25 04:00:00
2022-08-25 04:15:00+00:00,258.8,448.1,41.611111111111114,15.0,630.1807898000001,23.000000000000004,17.83333333333333,69539.1,26.77777777777778,15.0,58.4,200.0,380.5905864,4710Q20221,0.0,2022-08-25 04:15:00
2022-08-25 04:30:00+00:00,250.9,446.3,41.611111111111114,15.0,625.3544599,23.000000000000004,17.83333333333333,69539.1,26.5,15.055555555555555,56.7,193.4,383.3484892,4710Q20221,0.0,2022-08-25 04:30:00
2022-08-25 04:45:00+00:00,257.9,445.6,41.5,15.0,627.4228870000001,22.77777777777778,17.77777777777778,69539.1,26.555555555555554,15.0,58.2,198.2,380.5905864,4710Q20221,0.0,2022-08-25 04:45:00
2022-08-25 05:00:00+00:00,252.9,444.1,41.611111111111114,15.0,624.6649841999999,22.77777777777778,17.77777777777778,69539.1,26.555555555555554,15.0,57.0,193.8,381.9695378,4710Q20221,0.0,2022-08-25 05:00:00
2022-08-25 05:15:00+00:00,256.2,445.2,41.55555555555555,15.0,626.0439356,22.77777777777778,17.77777777777778,69539.1,26.555555555555554,15.0,57.8,196.5,381.2800621,4710Q20221,0.0,2022-08-25 05:15:00
2022-08-25 05:30:00+00:00,259.4,447.0,41.55555555555555,15.0,629.4913141,22.88888888888889,17.77777777777778,69543.1,26.666666666666664,15.0,58.6,199.9,381.2800621,4710Q20221,0.0,2022-08-25 05:30:00
2022-08-25 05:45:00+00:00,257.2,446.3,41.27777777777778,15.0,628.1123627,22.88888888888889,17.77777777777778,69543.4,26.666666666666664,15.0,58.1,197.6,381.2800621,4710Q20221,0.0,2022-08-25 05:45:00
2022-08-25 06:00:00+00:00,252.4,447.1,41.5,15.0,621.9070814,22.666666666666664,17.83333333333333,69543.4,26.38888888888889,15.055555555555555,57.0,194.4,381.9695378,4710Q20221,0.0,2022-08-25 06:00:00
2022-08-25 06:15:00+00:00,253.2,446.9,41.5,15.0,622.5965571,22.666666666666664,17.666666666666664,69543.4,26.38888888888889,14.888888888888888,57.1,195.3,380.5905864,4710Q20221,0.0,2022-08-25 06:15:00
2022-08-25 06:30:00+00:00,248.0,448.3,41.5,15.0,619.1491786,22.666666666666664,17.77777777777778,69543.4,26.277777777777775,15.055555555555555,56.0,191.3,381.9695378,4710Q20221,0.0,2022-08-25 06:30:00
2022-08-25 06:45:00+00:00,255.6,448.6,41.333333333333336,15.0,623.9755085,22.666666666666664,17.72222222222222,69543.4,26.38888888888889,14.944444444444443,57.7,197.7,380.5905864,4710Q20221,0.0,2022-08-25 06:45:00
2022-08-25 07:00:00+00:00,257.0,449.8,41.333333333333336,15.0,623.9755085,22.555555555555554,17.83333333333333,69543.4,26.38888888888889,15.0,58.0,199.6,381.2800621,4710Q20221,0.0,2022-08-25 07:00:00
2022-08-25 07:15:00+00:00,254.6,449.6,41.166666666666664,15.0,621.2176057,22.5,17.83333333333333,69543.4,26.277777777777775,15.0,57.5,197.4,381.9695378,4710Q20221,0.0,2022-08-25 07:15:00
2022-08-25 07:30:00+00:00,252.9,447.9,40.888888888888886,15.0,618.4597029,22.5,17.83333333333333,69543.4,26.277777777777775,14.944444444444443,57.1,195.6,380.5905864,4710Q20221,0.0,2022-08-25 07:30:00
2022-08-25 07:45:00+00:00,247.5,449.3,41.22222222222222,15.0,614.3228487,22.5,17.77777777777778,69543.4,25.999999999999996,15.0,55.9,191.4,381.9695378,4710Q20221,0.0,2022-08-25 07:45:00
2022-08-25 08:00:00+00:00,245.6,449.9,41.22222222222222,15.0,612.9438973000001,22.5,17.77777777777778,69543.4,25.888888888888886,15.0,55.5,190.4,381.2800621,4710Q20221,0.0,2022-08-25 08:00:00
2022-08-25 08:15:00+00:00,245.4,450.0,41.22222222222222,15.0,612.9438973000001,22.5,17.77777777777778,69543.4,25.888888888888886,15.055555555555555,55.5,190.1,381.9695378,4710Q20221,0.0,2022-08-25 08:15:00
2022-08-25 08:30:00+00:00,251.4,450.8,40.833333333333336,15.0,617.7702272,22.5,17.77777777777778,69543.4,26.11111111111111,14.944444444444443,56.8,194.8,380.5905864,4710Q20221,0.0,2022-08-25 08:30:00
2022-08-25 09:00:00+00:00,252.2,449.4,41.166666666666664,15.0,617.0807515,22.388888888888886,17.77777777777778,69543.4,26.055555555555557,15.055555555555555,56.9,195.5,381.2800621,4710Q20221,0.0,2022-08-25 09:00:00
2022-08-25 09:15:00+00:00,249.2,450.1,40.833333333333336,15.0,615.0123244,22.388888888888886,17.77777777777778,69543.4,26.055555555555557,15.055555555555555,56.3,193.6,381.2800621,4710Q20221,0.0,2022-08-25 09:15:00
2022-08-25 09:30:00+00:00,251.2,450.4,41.11111111111111,15.0,614.3228487,22.388888888888886,17.77777777777778,69543.4,26.055555555555557,15.055555555555555,56.7,194.4,381.2800621,4710Q20221,0.0,2022-08-25 09:30:00
2022-08-25 09:45:00+00:00,250.4,449.8,41.11111111111111,15.0,613.633373,22.388888888888886,17.77777777777778,69543.4,26.055555555555557,15.055555555555555,56.5,194.4,380.5905864,4710Q20221,0.0,2022-08-25 09:45:00
2022-08-25 11:15:00+00:00,215.3,452.7,43.666666666666664,15.277777777777777,598.4649076,22.055555555555557,17.333333333333336,69547.8,25.555555555555554,15.277777777777777,48.6,164.4,388.1748191,4710Q20221,0.0,2022-08-25 11:15:00
2022-08-25 11:30:00+00:00,215.5,451.6,44.05555555555555,15.555555555555555,602.6017618000001,21.944444444444443,17.666666666666664,69547.8,25.611111111111107,15.555555555555555,48.6,164.9,392.3116733,4710Q20221,0.0,2022-08-25 11:30:00
2022-08-25 11:45:00+00:00,216.7,450.7,44.111111111111114,15.555555555555555,602.6017618000001,21.944444444444443,17.666666666666664,69547.8,25.72222222222222,15.555555555555555,48.9,165.1,393.6906247,4710Q20221,0.0,2022-08-25 11:45:00
2022-08-25 12:00:00+00:00,212.7,450.6,44.61111111111111,15.555555555555555,597.0859561999999,21.944444444444443,17.555555555555557,69547.8,25.500000000000004,15.555555555555555,48.0,162.6,393.6906247,4710Q20221,0.0,2022-08-25 12:00:00
2022-08-25 12:15:00+00:00,215.7,451.9,44.33333333333333,15.555555555555555,601.9122861,21.944444444444443,17.555555555555557,69547.8,25.666666666666668,15.555555555555555,48.7,164.5,393.6906247,4710Q20221,0.0,2022-08-25 12:15:00
2022-08-25 12:30:00+00:00,217.4,451.4,44.33333333333333,15.555555555555555,603.2912375,21.944444444444443,17.555555555555557,69547.8,25.72222222222222,15.555555555555555,49.1,166.7,394.38010040000006,4710Q20221,0.0,2022-08-25 12:30:00
2022-08-25 12:45:00+00:00,217.1,450.4,44.22222222222222,15.555555555555555,601.9122861,22.11111111111111,17.555555555555557,69547.8,25.72222222222222,15.499999999999998,49.0,165.9,392.3116733,4710Q20221,0.0,2022-08-25 12:45:00
2022-08-25 13:00:00+00:00,217.3,451.1,44.22222222222222,15.555555555555555,601.9122861,22.22222222222222,17.555555555555557,69547.8,25.72222222222222,15.555555555555555,49.1,165.9,392.3116733,4710Q20221,0.0,2022-08-25 13:00:00
2022-08-25 13:15:00+00:00,193.2,449.3,46.388888888888886,15.833333333333332,581.2280151,22.22222222222222,17.388888888888886,69547.8,25.555555555555554,15.61111111111111,43.6,147.9,399.2064303,4710Q20221,0.0,2022-08-25 13:15:00
2022-08-25 13:30:00+00:00,198.5,448.9,48.666666666666664,16.11111111111111,584.6753936,21.999999999999996,17.77777777777778,69547.8,25.0,16.166666666666668,44.8,151.3,405.4117116,4710Q20221,0.0,2022-08-25 13:30:00
2022-08-25 13:45:00+00:00,204.6,448.1,47.16666666666667,16.11111111111111,592.949102,22.166666666666668,17.83333333333333,69547.8,25.38888888888889,16.11111111111111,46.2,155.5,402.6538088,4710Q20221,0.0,2022-08-25 13:45:00
2022-08-25 14:00:00+00:00,201.2,450.5,47.72222222222222,16.11111111111111,588.8122478,22.055555555555557,17.83333333333333,69547.8,25.166666666666664,16.166666666666668,45.4,153.6,404.72223590000004,4710Q20221,0.0,2022-08-25 14:00:00
2022-08-25 14:15:00+00:00,203.1,449.1,48.0,16.11111111111111,592.949102,22.277777777777775,17.944444444444443,69547.8,25.38888888888889,16.222222222222225,45.8,154.5,406.1011873,4710Q20221,0.0,2022-08-25 14:15:00
2022-08-25 14:30:00+00:00,207.4,449.1,47.44444444444445,16.11111111111111,601.9122861,22.5,17.83333333333333,69547.8,25.77777777777778,16.11111111111111,46.8,157.5,402.6538088,4710Q20221,0.0,2022-08-25 14:30:00
2022-08-25 14:45:00+00:00,206.4,448.7,47.388888888888886,16.11111111111111,596.3964805,22.277777777777775,18.000000000000004,69547.8,25.555555555555554,16.11111111111111,46.7,157.1,404.72223590000004,4710Q20221,0.0,2022-08-25 14:45:00
2022-08-25 15:00:00+00:00,213.2,449.9,45.888888888888886,16.11111111111111,603.2912375,22.388888888888886,17.944444444444443,69547.8,25.833333333333332,16.11111111111111,48.1,162.6,403.34328450000004,4710Q20221,0.0,2022-08-25 15:00:00
2022-08-25 15:15:00+00:00,225.0,450.9,43.72222222222222,15.833333333333332,610.1859945,22.5,18.111111111111107,69547.8,26.11111111111111,15.944444444444446,50.8,172.0,399.2064303,4710Q20221,0.0,2022-08-25 15:15:00
2022-08-25 15:30:00+00:00,217.5,450.9,44.94444444444445,15.833333333333332,607.4280917,22.444444444444446,17.83333333333333,69547.8,25.944444444444446,15.833333333333332,49.1,166.4,399.2064303,4710Q20221,0.0,2022-08-25 15:30:00
2022-08-25 15:45:00+00:00,221.3,450.1,44.166666666666664,15.833333333333332,606.738616,22.333333333333336,17.83333333333333,69547.8,25.944444444444446,15.777777777777777,50.0,168.7,397.8274789,4710Q20221,0.0,2022-08-25 15:45:00
2022-08-25 16:00:00+00:00,217.5,450.3,45.05555555555555,15.833333333333332,609.4965188000001,22.555555555555554,17.77777777777778,69547.8,25.999999999999996,15.777777777777777,49.1,166.1,398.5169546,4710Q20221,0.0,2022-08-25 16:00:00
2022-08-25 16:15:00+00:00,218.7,449.6,45.27777777777778,15.833333333333332,611.5649459,22.77777777777778,17.88888888888889,69547.8,25.999999999999996,15.777777777777777,49.1,166.0,399.895906,4710Q20221,0.0,2022-08-25 16:15:00
2022-08-25 16:30:00+00:00,223.1,448.4,44.49999999999999,15.833333333333332,613.633373,23.055555555555554,17.83333333333333,69547.8,26.22222222222222,15.777777777777777,50.4,169.2,397.1380032,4710Q20221,0.0,2022-08-25 16:30:00
2022-08-25 16:45:00+00:00,222.1,446.9,45.22222222222222,15.833333333333332,615.0123244,23.444444444444446,17.83333333333333,69547.8,26.22222222222222,15.777777777777777,50.2,168.3,398.5169546,4710Q20221,0.0,2022-08-25 16:45:00
2022-08-25 17:00:00+00:00,216.9,448.7,46.27777777777778,15.833333333333332,614.3228487,23.444444444444446,17.61111111111111,69547.8,26.277777777777775,15.777777777777777,49.0,165.3,397.8274789,4710Q20221,0.0,2022-08-25 17:00:00
2022-08-25 17:15:00+00:00,216.5,447.7,46.72222222222222,15.833333333333332,614.3228487,23.444444444444446,17.666666666666664,69547.8,26.333333333333336,15.88888888888889,49.0,164.2,398.5169546,4710Q20221,0.0,2022-08-25 17:15:00
2022-08-25 17:30:00+00:00,216.1,447.3,46.72222222222222,15.833333333333332,611.5649459,23.444444444444446,17.666666666666664,69547.8,26.333333333333336,15.88888888888889,49.0,163.6,398.5169546,4710Q20221,0.0,2022-08-25 17:30:00
2022-08-25 17:45:00+00:00,216.2,446.9,46.72222222222222,15.833333333333332,612.9438973000001,23.333333333333332,17.666666666666664,69547.8,26.333333333333336,15.88888888888889,48.7,163.9,398.5169546,4710Q20221,0.0,2022-08-25 17:45:00
2022-08-25 18:00:00+00:00,209.2,446.7,48.44444444444444,15.833333333333332,606.0491403000001,23.000000000000004,17.555555555555557,69547.8,26.055555555555557,15.944444444444446,47.2,158.0,401.27485740000003,4710Q20221,0.0,2022-08-25 18:00:00
2022-08-25 18:15:00+00:00,216.2,445.9,46.666666666666664,15.833333333333332,611.5649459,23.22222222222222,17.555555555555557,69547.8,26.22222222222222,15.72222222222222,48.8,163.3,397.8274789,4710Q20221,0.0,2022-08-25 18:15:00
2022-08-25 18:30:00+00:00,200.4,445.8,51.5,16.11111111111111,600.5333347,23.277777777777782,17.555555555555557,69547.8,25.888888888888886,16.166666666666668,45.2,150.6,406.1011873,4710Q20221,0.0,2022-08-25 18:30:00
2022-08-25 18:45:00+00:00,213.2,444.6,48.44444444444444,16.11111111111111,612.9438973000001,23.277777777777782,17.77777777777778,69547.8,26.333333333333336,16.11111111111111,48.1,160.0,404.72223590000004,4710Q20221,0.0,2022-08-25 18:45:00
2022-08-25 19:00:00+00:00,216.3,451.2,46.83333333333333,16.11111111111111,618.4597029,23.555555555555557,17.944444444444443,69547.8,26.555555555555554,16.11111111111111,48.8,165.1,404.72223590000004,4710Q20221,0.0,2022-08-25 19:00:00
2022-08-25 19:15:00+00:00,216.7,449.4,46.88888888888889,16.11111111111111,617.7702272,23.388888888888886,17.944444444444443,69547.8,26.5,16.11111111111111,48.9,164.8,404.72223590000004,4710Q20221,0.0,2022-08-25 19:15:00
2022-08-25 19:30:00+00:00,232.8,450.4,43.72222222222222,15.833333333333332,623.9755085,23.499999999999996,17.944444444444443,69547.8,26.666666666666664,15.833333333333332,52.5,178.0,401.27485740000003,4710Q20221,0.0,2022-08-25 19:30:00
2022-08-25 19:45:00+00:00,216.4,452.4,46.22222222222222,15.833333333333332,617.0807515,23.499999999999996,17.666666666666664,69547.8,26.44444444444444,15.777777777777777,48.8,165.3,401.27485740000003,4710Q20221,0.0,2022-08-25 19:45:00
2022-08-25 20:00:00+00:00,217.3,448.9,46.44444444444444,15.833333333333332,615.7018001,23.444444444444446,17.72222222222222,69547.8,26.38888888888889,15.88888888888889,49.1,164.6,402.6538088,4710Q20221,0.0,2022-08-25 20:00:00
2022-08-25 20:15:00+00:00,219.0,446.2,46.611111111111114,15.833333333333332,617.7702272,23.61111111111111,17.72222222222222,69547.8,26.5,15.88888888888889,49.5,165.8,401.9643331,4710Q20221,0.0,2022-08-25 20:15:00
2022-08-25 20:30:00+00:00,221.9,446.4,45.72222222222222,15.833333333333332,618.4597029,23.666666666666664,17.72222222222222,69547.8,26.5,15.833333333333332,50.1,167.6,401.9643331,4710Q20221,0.0,2022-08-25 20:30:00
2022-08-25 20:45:00+00:00,221.5,447.1,45.833333333333336,15.833333333333332,619.1491786,23.777777777777775,17.72222222222222,69547.8,26.5,15.833333333333332,50.1,168.1,401.27485740000003,4710Q20221,0.0,2022-08-25 20:45:00
2022-08-25 21:00:00+00:00,223.7,448.2,45.22222222222222,15.833333333333332,621.9070814,23.777777777777775,17.88888888888889,69547.8,26.611111111111114,15.833333333333332,50.5,170.5,403.34328450000004,4710Q20221,0.0,2022-08-25 21:00:00
2022-08-25 21:15:00+00:00,225.0,449.1,44.77777777777777,15.833333333333332,621.9070814,23.61111111111111,17.88888888888889,69547.8,26.611111111111114,15.833333333333332,50.7,171.2,402.6538088,4710Q20221,0.0,2022-08-25 21:15:00
2022-08-25 21:30:00+00:00,216.5,450.1,46.388888888888886,15.833333333333332,615.0123244,23.444444444444446,17.61111111111111,69547.8,26.38888888888889,15.777777777777777,48.9,165.3,401.27485740000003,4710Q20221,0.0,2022-08-25 21:30:00
2022-08-25 21:45:00+00:00,216.0,450.0,46.55555555555555,15.833333333333332,613.633373,23.333333333333332,17.61111111111111,69547.8,26.38888888888889,15.777777777777777,48.8,164.6,401.9643331,4710Q20221,0.0,2022-08-25 21:45:00
2022-08-25 22:00:00+00:00,215.4,450.3,46.55555555555555,15.833333333333332,612.9438973000001,23.22222222222222,17.61111111111111,69547.8,26.38888888888889,15.777777777777777,48.7,164.7,401.27485740000003,4710Q20221,0.0,2022-08-25 22:00:00
2022-08-25 22:15:00+00:00,214.9,451.2,46.55555555555555,15.833333333333332,612.2544216,23.055555555555554,17.61111111111111,69547.8,26.38888888888889,15.777777777777777,48.7,164.1,401.9643331,4710Q20221,0.0,2022-08-25 22:15:00
2022-08-25 22:30:00+00:00,221.7,446.1,45.111111111111114,15.833333333333332,615.0123244,23.055555555555554,17.61111111111111,69547.8,26.277777777777775,15.88888888888889,50.0,167.7,402.6538088,4710Q20221,0.0,2022-08-25 22:30:00
2022-08-25 22:45:00+00:00,222.2,446.3,45.0,15.833333333333332,613.633373,23.055555555555554,17.61111111111111,69547.8,26.277777777777775,15.88888888888889,50.1,167.7,401.9643331,4710Q20221,0.0,2022-08-25 22:45:00
2022-08-25 23:00:00+00:00,228.8,447.5,44.0,15.833333333333332,618.4597029,23.055555555555554,17.944444444444443,69547.8,26.38888888888889,15.833333333333332,51.7,174.3,402.6538088,4710Q20221,0.0,2022-08-25 23:00:00
2022-08-25 23:15:00+00:00,231.5,448.3,43.44444444444444,15.833333333333332,619.1491786,23.055555555555554,17.944444444444443,69559.8,26.38888888888889,15.833333333333332,52.2,176.6,401.9643331,4710Q20221,0.0,2022-08-25 23:15:00
2022-08-25 23:30:00+00:00,232.8,446.7,43.388888888888886,15.833333333333332,619.1491786,23.111111111111107,18.055555555555554,69559.8,26.44444444444444,15.833333333333332,52.6,176.9,401.9643331,4710Q20221,0.0,2022-08-25 23:30:00
2022-08-25 23:45:00+00:00,232.6,446.4,43.388888888888886,15.833333333333332,621.2176057,23.22222222222222,18.055555555555554,69559.8,26.38888888888889,15.833333333333332,52.6,176.7,401.9643331,4710Q20221,0.0,2022-08-25 23:45:00
2022-08-26 00:00:00+00:00,231.5,447.3,43.5,15.833333333333332,620.52813,23.22222222222222,18.055555555555554,69559.8,26.44444444444444,15.833333333333332,52.3,175.7,402.6538088,4710Q20221,0.0,2022-08-26 00:00:00
2022-08-26 00:15:00+00:00,231.5,446.8,43.55555555555556,15.833333333333332,617.7702272,23.22222222222222,18.055555555555554,69559.8,26.44444444444444,15.833333333333332,52.2,175.5,401.27485740000003,4710Q20221,0.0,2022-08-26 00:15:00
2022-08-26 00:30:00+00:00,236.1,446.8,42.05555555555556,15.555555555555555,621.2176057,23.111111111111107,17.944444444444443,69559.8,26.44444444444444,15.499999999999998,53.3,180.8,397.1380032,4710Q20221,0.0,2022-08-26 00:30:00
2022-08-26 00:45:00+00:00,232.6,446.7,43.44444444444444,15.555555555555555,619.1491786,23.166666666666668,17.83333333333333,69559.8,26.38888888888889,15.666666666666668,52.4,176.4,397.8274789,4710Q20221,0.0,2022-08-26 00:45:00
2022-08-26 01:00:00+00:00,236.1,446.7,43.27777777777778,15.555555555555555,624.6649841999999,23.444444444444446,17.83333333333333,69559.8,26.555555555555554,15.555555555555555,53.3,180.2,395.0695761,4710Q20221,0.0,2022-08-26 01:00:00
2022-08-26 01:15:00+00:00,234.5,446.7,43.72222222222222,15.555555555555555,624.6649841999999,23.61111111111111,17.83333333333333,69559.8,26.611111111111114,15.555555555555555,53.0,178.7,395.0695761,4710Q20221,0.0,2022-08-26 01:15:00
2022-08-26 01:30:00+00:00,235.7,448.2,43.666666666666664,15.555555555555555,626.0439356,23.666666666666664,17.83333333333333,69559.8,26.722222222222218,15.555555555555555,53.2,180.3,394.38010040000006,4710Q20221,0.0,2022-08-26 01:30:00
2022-08-26 01:45:00+00:00,234.3,449.1,43.5,15.555555555555555,622.5965571,23.499999999999996,17.83333333333333,69559.8,26.555555555555554,15.499999999999998,52.9,178.4,392.3116733,4710Q20221,0.0,2022-08-26 01:45:00
2022-08-26 02:00:00+00:00,232.5,450.3,43.27777777777778,15.555555555555555,618.4597029,23.277777777777782,17.83333333333333,69559.8,26.333333333333336,15.499999999999998,52.4,177.9,392.3116733,4710Q20221,0.0,2022-08-26 02:00:00
2022-08-26 02:15:00+00:00,223.4,451.1,44.33333333333333,15.555555555555555,615.0123244,23.277777777777782,17.72222222222222,69559.8,26.277777777777775,15.666666666666668,50.4,171.5,395.0695761,4710Q20221,0.0,2022-08-26 02:15:00
2022-08-26 02:30:00+00:00,229.9,449.7,43.72222222222222,15.555555555555555,617.0807515,23.333333333333332,17.77777777777778,69559.8,26.277777777777775,15.555555555555555,51.9,175.3,392.3116733,4710Q20221,0.0,2022-08-26 02:30:00
2022-08-26 02:45:00+00:00,232.2,449.1,43.666666666666664,15.555555555555555,618.4597029,23.333333333333332,17.77777777777778,69559.8,26.38888888888889,15.555555555555555,52.4,177.7,392.3116733,4710Q20221,0.0,2022-08-26 02:45:00
2022-08-26 03:00:00+00:00,234.0,449.2,43.166666666666664,15.555555555555555,620.52813,23.333333333333332,17.83333333333333,69559.8,26.38888888888889,15.499999999999998,53.0,179.6,392.3116733,4710Q20221,0.0,2022-08-26 03:00:00
2022-08-26 03:15:00+00:00,233.5,449.0,43.333333333333336,15.555555555555555,619.1491786,23.333333333333332,17.83333333333333,69559.8,26.38888888888889,15.499999999999998,52.7,178.6,393.6906247,4710Q20221,0.0,2022-08-26 03:15:00
2022-08-26 03:30:00+00:00,233.2,449.8,43.333333333333336,15.555555555555555,619.1491786,23.333333333333332,17.83333333333333,69559.8,26.38888888888889,15.499999999999998,52.7,178.2,393.6906247,4710Q20221,0.0,2022-08-26 03:30:00
2022-08-26 03:45:00+00:00,233.2,448.4,43.333333333333336,15.555555555555555,618.4597029,23.333333333333332,17.83333333333333,69559.8,26.38888888888889,15.499999999999998,52.7,177.2,392.3116733,4710Q20221,0.0,2022-08-26 03:45:00
2022-08-26 06:45:00+00:00,228.6,449.9,44.22222222222222,15.555555555555555,621.9070814,23.61111111111111,17.77777777777778,69565.6,26.555555555555554,15.499999999999998,51.6,174.9,394.38010040000006,4710Q20221,0.0,2022-08-26 06:45:00
2022-08-26 07:00:00+00:00,236.9,450.8,43.5,15.555555555555555,628.8018384000001,23.722222222222225,17.83333333333333,69565.6,26.833333333333332,15.499999999999998,53.6,181.6,393.6906247,4710Q20221,0.0,2022-08-26 07:00:00
2022-08-26 07:15:00+00:00,234.0,451.7,43.77777777777778,15.555555555555555,628.1123627,23.722222222222225,17.83333333333333,69565.6,26.77777777777778,15.61111111111111,52.8,180.5,393.6906247,4710Q20221,0.0,2022-08-26 07:15:00
2022-08-26 07:30:00+00:00,234.5,451.2,43.72222222222222,15.555555555555555,628.1123627,23.722222222222225,17.83333333333333,69565.6,26.77777777777778,15.61111111111111,52.9,179.4,392.3116733,4710Q20221,0.0,2022-08-26 07:30:00
2022-08-26 07:45:00+00:00,234.4,450.9,43.72222222222222,15.555555555555555,628.1123627,23.722222222222225,17.83333333333333,69565.6,26.77777777777778,15.61111111111111,52.9,180.3,392.3116733,4710Q20221,0.0,2022-08-26 07:45:00
2022-08-26 08:00:00+00:00,232.8,451.7,43.888888888888886,15.555555555555555,627.4228870000001,23.722222222222225,17.83333333333333,69565.6,26.77777777777778,15.61111111111111,52.6,179.2,392.3116733,4710Q20221,0.0,2022-08-26 08:00:00
2022-08-26 08:15:00+00:00,234.4,451.8,43.666666666666664,15.555555555555555,628.1123627,23.722222222222225,17.83333333333333,69565.6,26.77777777777778,15.555555555555555,52.9,181.1,393.6906247,4710Q20221,0.0,2022-08-26 08:15:00
2022-08-26 09:00:00+00:00,225.9,451.8,44.166666666666664,15.555555555555555,617.0807515,23.444444444444446,17.666666666666664,69565.6,26.333333333333336,15.555555555555555,51.0,172.9,392.3116733,4710Q20221,0.0,2022-08-26 09:00:00
2022-08-26 09:15:00+00:00,225.3,450.4,44.166666666666664,15.555555555555555,615.0123244,23.277777777777782,17.666666666666664,69565.6,26.22222222222222,15.555555555555555,50.9,171.7,392.3116733,4710Q20221,0.0,2022-08-26 09:15:00
2022-08-26 09:30:00+00:00,224.8,450.8,44.166666666666664,15.555555555555555,615.0123244,23.277777777777782,17.666666666666664,69565.6,26.22222222222222,15.555555555555555,50.9,171.8,392.3116733,4710Q20221,0.0,2022-08-26 09:30:00
2022-08-26 09:45:00+00:00,225.0,450.5,44.22222222222222,15.555555555555555,615.0123244,23.277777777777782,17.666666666666664,69565.6,26.22222222222222,15.555555555555555,50.8,171.9,393.6906247,4710Q20221,0.0,2022-08-26 09:45:00
2022-08-26 10:00:00+00:00,225.6,449.2,44.22222222222222,15.555555555555555,615.0123244,23.277777777777782,17.666666666666664,69565.6,26.22222222222222,15.555555555555555,50.8,172.0,394.38010040000006,4710Q20221,0.0,2022-08-26 10:00:00
2022-08-26 10:45:00+00:00,231.8,446.3,43.94444444444444,15.555555555555555,620.52813,23.444444444444446,17.77777777777778,69565.6,26.44444444444444,15.555555555555555,52.3,175.5,394.38010040000006,4710Q20221,0.0,2022-08-26 10:45:00
2022-08-26 11:00:00+00:00,231.4,444.4,44.27777777777778,15.555555555555555,621.9070814,23.666666666666664,17.72222222222222,69565.6,26.44444444444444,15.555555555555555,52.3,175.0,393.6906247,4710Q20221,0.0,2022-08-26 11:00:00
2022-08-26 11:15:00+00:00,230.2,445.6,44.22222222222222,15.555555555555555,620.52813,23.555555555555557,17.72222222222222,69565.6,26.44444444444444,15.555555555555555,52.0,175.0,393.6906247,4710Q20221,0.0,2022-08-26 11:15:00
2022-08-26 11:30:00+00:00,225.8,445.2,44.44444444444444,15.555555555555555,615.0123244,23.388888888888886,17.72222222222222,69565.6,26.277777777777775,15.555555555555555,51.0,169.6,393.6906247,4710Q20221,0.0,2022-08-26 11:30:00
2022-08-26 11:45:00+00:00,226.3,444.3,44.94444444444445,15.555555555555555,619.1491786,23.722222222222225,17.72222222222222,69565.6,26.5,15.555555555555555,51.1,170.7,394.38010040000006,4710Q20221,0.0,2022-08-26 11:45:00
2022-08-26 12:00:00+00:00,223.5,447.7,44.72222222222222,15.555555555555555,615.0123244,23.444444444444446,17.555555555555557,69565.6,26.22222222222222,15.499999999999998,50.5,169.5,392.3116733,4710Q20221,0.0,2022-08-26 12:00:00
2022-08-26 12:15:00+00:00,221.5,446.0,45.833333333333336,15.833333333333332,615.7018001,23.499999999999996,17.77777777777778,69565.6,26.38888888888889,15.833333333333332,50.0,167.2,398.5169546,4710Q20221,0.0,2022-08-26 12:15:00
2022-08-26 12:30:00+00:00,224.3,446.4,44.94444444444445,15.833333333333332,617.7702272,23.388888888888886,17.77777777777778,69565.6,26.38888888888889,15.833333333333332,50.6,169.9,397.8274789,4710Q20221,0.0,2022-08-26 12:30:00
2022-08-26 12:45:00+00:00,224.7,447.4,44.77777777777777,15.833333333333332,618.4597029,23.499999999999996,17.77777777777778,69565.6,26.38888888888889,15.88888888888889,50.7,170.5,399.2064303,4710Q20221,0.0,2022-08-26 12:45:00
2022-08-26 13:00:00+00:00,230.0,449.1,44.44444444444444,15.833333333333332,626.0439356,23.833333333333336,17.77777777777778,69565.6,26.77777777777778,15.88888888888889,51.9,175.3,401.27485740000003,4710Q20221,0.0,2022-08-26 13:00:00
2022-08-26 13:15:00+00:00,229.8,447.0,44.33333333333333,15.833333333333332,622.5965571,23.666666666666664,17.77777777777778,69565.6,26.611111111111114,15.88888888888889,51.9,174.7,399.2064303,4710Q20221,0.0,2022-08-26 13:15:00
2022-08-26 13:30:00+00:00,229.7,446.4,44.38888888888889,15.833333333333332,622.5965571,23.666666666666664,17.77777777777778,69565.6,26.611111111111114,15.88888888888889,51.9,174.5,399.2064303,4710Q20221,0.0,2022-08-26 13:30:00
2022-08-26 14:15:00+00:00,231.3,446.3,44.72222222222222,15.833333333333332,630.1807898000001,24.111111111111114,17.944444444444443,69573.8,26.944444444444443,15.833333333333332,52.2,175.3,399.2064303,4710Q20221,0.0,2022-08-26 14:15:00
2022-08-26 14:30:00+00:00,230.1,446.4,44.833333333333336,15.833333333333332,628.8018384000001,24.055555555555554,17.944444444444443,69573.8,26.888888888888893,15.833333333333332,51.9,175.5,399.2064303,4710Q20221,0.0,2022-08-26 14:30:00
2022-08-26 14:45:00+00:00,233.1,444.3,44.49999999999999,15.833333333333332,628.8018384000001,23.94444444444444,17.944444444444443,69573.8,26.888888888888893,15.833333333333332,52.6,177.6,399.895906,4710Q20221,0.0,2022-08-26 14:45:00
2022-08-26 15:00:00+00:00,235.0,444.3,44.38888888888889,15.833333333333332,632.2492169000001,24.0,17.944444444444443,69573.8,26.999999999999996,15.777777777777777,53.0,178.3,397.8274789,4710Q20221,0.0,2022-08-26 15:00:00
2022-08-26 15:15:00+00:00,230.7,444.2,44.94444444444445,15.833333333333332,630.1807898000001,24.111111111111114,17.944444444444443,69573.8,26.944444444444443,15.88888888888889,52.0,174.5,399.2064303,4710Q20221,0.0,2022-08-26 15:15:00
2022-08-26 15:30:00+00:00,235.0,447.5,44.0,15.833333333333332,630.1807898000001,23.833333333333336,18.055555555555554,69573.8,26.888888888888893,15.777777777777777,53.0,179.0,397.8274789,4710Q20221,0.0,2022-08-26 15:30:00
2022-08-26 15:45:00+00:00,232.4,447.0,44.22222222222222,15.833333333333332,628.1123627,23.833333333333336,18.055555555555554,69573.8,26.77777777777778,15.777777777777777,52.5,176.0,398.5169546,4710Q20221,0.0,2022-08-26 15:45:00
2022-08-26 16:00:00+00:00,230.3,447.6,44.27777777777778,15.833333333333332,623.9755085,23.61111111111111,18.111111111111107,69573.8,26.611111111111114,15.88888888888889,51.9,175.8,399.2064303,4710Q20221,0.0,2022-08-26 16:00:00
2022-08-26 16:15:00+00:00,243.1,448.4,42.611111111111114,15.555555555555555,636.3860711,23.666666666666664,17.944444444444443,69573.8,27.055555555555557,15.555555555555555,54.9,187.0,395.7590518,4710Q20221,0.0,2022-08-26 16:15:00
2022-08-26 16:30:00+00:00,233.7,448.6,44.22222222222222,15.555555555555555,632.2492169000001,24.0,17.77777777777778,69573.8,26.944444444444443,15.61111111111111,52.7,178.7,397.1380032,4710Q20221,0.0,2022-08-26 16:30:00
2022-08-26 16:45:00+00:00,234.0,447.5,44.33333333333333,15.555555555555555,631.5597412,24.0,17.77777777777778,69573.8,26.944444444444443,15.61111111111111,52.7,178.7,395.0695761,4710Q20221,0.0,2022-08-26 16:45:00
2022-08-26 17:00:00+00:00,233.5,447.3,44.33333333333333,15.555555555555555,629.4913141,23.88888888888889,17.77777777777778,69573.8,26.833333333333332,15.61111111111111,52.7,177.8,393.001149,4710Q20221,0.0,2022-08-26 17:00:00
2022-08-26 17:15:00+00:00,228.0,446.9,44.61111111111111,15.555555555555555,621.9070814,23.777777777777775,17.77777777777778,69573.8,26.611111111111114,15.555555555555555,51.5,173.2,395.0695761,4710Q20221,0.0,2022-08-26 17:15:00
2022-08-26 17:30:00+00:00,232.6,446.5,43.833333333333336,15.555555555555555,621.2176057,23.499999999999996,17.72222222222222,69573.8,26.44444444444444,15.499999999999998,52.6,177.0,393.6906247,4710Q20221,0.0,2022-08-26 17:30:00
2022-08-26 17:45:00+00:00,227.4,446.7,44.38888888888889,15.555555555555555,615.7018001,23.555555555555557,17.666666666666664,69573.8,26.38888888888889,15.499999999999998,51.3,171.9,393.6906247,4710Q20221,0.0,2022-08-26 17:45:00
2022-08-26 18:00:00+00:00,227.2,446.2,44.38888888888889,15.555555555555555,619.1491786,23.555555555555557,17.77777777777778,69573.8,26.5,15.666666666666668,51.3,171.8,397.8274789,4710Q20221,0.0,2022-08-26 18:00:00
2022-08-26 18:15:00+00:00,235.0,445.8,44.166666666666664,15.555555555555555,628.1123627,23.94444444444444,17.77777777777778,69573.8,26.944444444444443,15.499999999999998,53.1,177.5,394.38010040000006,4710Q20221,0.0,2022-08-26 18:15:00
2022-08-26 18:30:00+00:00,234.1,445.4,44.166666666666664,15.555555555555555,627.4228870000001,23.833333333333336,17.77777777777778,69573.8,26.77777777777778,15.499999999999998,52.8,177.3,394.38010040000006,4710Q20221,0.0,2022-08-26 18:30:00
2022-08-26 18:45:00+00:00,230.9,445.1,44.111111111111114,15.555555555555555,620.52813,23.555555555555557,17.77777777777778,69573.8,26.44444444444444,15.499999999999998,52.1,174.3,393.6906247,4710Q20221,0.0,2022-08-26 18:45:00
2022-08-26 19:00:00+00:00,230.3,446.5,43.888888888888886,15.555555555555555,618.4597029,23.388888888888886,17.77777777777778,69573.8,26.44444444444444,15.499999999999998,51.9,174.7,393.6906247,4710Q20221,0.0,2022-08-26 19:00:00
2022-08-26 19:15:00+00:00,231.4,447.3,44.166666666666664,15.555555555555555,622.5965571,23.666666666666664,17.77777777777778,69573.8,26.611111111111114,15.499999999999998,52.2,176.2,392.3116733,4710Q20221,0.0,2022-08-26 19:15:00
2022-08-26 22:15:00+00:00,228.6,452.0,43.11111111111111,15.555555555555555,609.4965188000001,21.999999999999996,17.77777777777778,69573.8,25.72222222222222,15.555555555555555,51.6,179.7,394.38010040000006,4710Q20221,0.0,2022-08-26 22:15:00
2022-08-26 22:30:00+00:00,223.8,453.1,43.166666666666664,15.555555555555555,602.6017618000001,21.833333333333332,17.72222222222222,69573.8,25.72222222222222,15.555555555555555,50.5,171.2,393.6906247,4710Q20221,0.0,2022-08-26 22:30:00
2022-08-26 22:45:00+00:00,222.2,450.8,43.11111111111111,15.555555555555555,598.4649076,21.555555555555554,17.72222222222222,69573.8,25.500000000000004,15.555555555555555,50.2,170.6,393.6906247,4710Q20221,0.0,2022-08-26 22:45:00
2022-08-26 23:00:00+00:00,228.9,452.0,42.22222222222222,15.555555555555555,600.5333347,21.44444444444444,17.88888888888889,69573.8,25.611111111111107,15.499999999999998,51.7,176.9,393.6906247,4710Q20221,0.0,2022-08-26 23:00:00
2022-08-26 23:15:00+00:00,228.9,446.9,41.88888888888889,15.555555555555555,600.5333347,21.11111111111111,17.944444444444443,69573.8,25.611111111111107,15.555555555555555,51.7,175.7,393.6906247,4710Q20221,0.0,2022-08-26 23:15:00
2022-08-26 23:30:00+00:00,233.1,448.0,41.333333333333336,15.555555555555555,600.5333347,20.888888888888886,18.055555555555554,69573.8,25.500000000000004,15.555555555555555,52.6,179.1,392.3116733,4710Q20221,0.0,2022-08-26 23:30:00
2022-08-26 23:45:00+00:00,227.3,450.1,41.388888888888886,15.555555555555555,592.949102,20.72222222222222,17.944444444444443,69573.8,25.166666666666664,15.555555555555555,51.3,174.9,391.6221976,4710Q20221,0.0,2022-08-26 23:45:00
2022-08-27 00:00:00+00:00,227.4,452.1,41.611111111111114,15.555555555555555,595.7070048,20.833333333333332,17.944444444444443,69573.8,25.27777777777778,15.555555555555555,51.3,175.5,391.6221976,4710Q20221,0.0,2022-08-27 00:00:00
2022-08-27 00:15:00+00:00,223.7,452.1,41.88888888888889,15.555555555555555,593.6385776999999,20.888888888888886,17.88888888888889,69573.8,25.27777777777778,15.499999999999998,50.5,172.2,390.93272190000005,4710Q20221,0.0,2022-08-27 00:15:00
2022-08-27 00:30:00+00:00,230.6,445.0,41.83333333333333,15.555555555555555,595.7070048,20.833333333333332,18.000000000000004,69573.8,25.27777777777778,15.555555555555555,52.0,175.8,391.6221976,4710Q20221,0.0,2022-08-27 00:30:00
2022-08-27 00:45:00+00:00,229.3,449.2,41.5,15.555555555555555,595.0175291,20.72222222222222,18.000000000000004,69573.8,25.166666666666664,15.555555555555555,51.8,176.0,390.24324620000004,4710Q20221,0.0,2022-08-27 00:45:00
2022-08-27 01:00:00+00:00,230.4,449.5,41.72222222222222,15.555555555555555,599.1543833000001,20.944444444444446,18.000000000000004,69573.8,25.444444444444443,15.555555555555555,52.0,177.3,391.6221976,4710Q20221,0.0,2022-08-27 01:00:00
2022-08-27 01:15:00+00:00,230.2,450.4,41.611111111111114,15.555555555555555,597.0859561999999,20.888888888888886,18.000000000000004,69573.8,25.33333333333333,15.555555555555555,51.9,177.2,390.93272190000005,4710Q20221,0.0,2022-08-27 01:15:00
2022-08-27 01:30:00+00:00,228.9,451.9,41.611111111111114,15.555555555555555,596.3964805,20.833333333333332,18.000000000000004,69573.8,25.27777777777778,15.555555555555555,51.7,177.0,390.93272190000005,4710Q20221,0.0,2022-08-27 01:30:00
2022-08-27 01:45:00+00:00,229.4,451.5,41.666666666666664,15.555555555555555,598.4649076,20.944444444444446,18.000000000000004,69573.8,25.27777777777778,15.555555555555555,51.8,177.4,391.6221976,4710Q20221,0.0,2022-08-27 01:45:00
2022-08-27 05:15:00+00:00,216.5,454.1,41.27777777777778,15.555555555555555,570.1964039000001,19.833333333333336,17.944444444444443,69573.8,24.0,15.61111111111111,48.9,166.8,391.6221976,4710Q20221,0.0,2022-08-27 05:15:00
2022-08-27 05:30:00+00:00,226.0,450.5,41.44444444444444,15.555555555555555,584.6753936,20.222222222222225,17.944444444444443,69573.8,24.777777777777775,15.555555555555555,51.0,174.0,390.93272190000005,4710Q20221,0.0,2022-08-27 05:30:00
2022-08-27 05:45:00+00:00,217.8,452.5,43.44444444444444,15.555555555555555,599.1543833000001,21.77777777777778,17.77777777777778,69573.8,25.666666666666668,15.555555555555555,49.2,166.9,393.6906247,4710Q20221,0.0,2022-08-27 05:45:00
2022-08-27 06:00:00+00:00,216.6,450.5,44.166666666666664,15.555555555555555,603.9807132,22.277777777777775,17.77777777777778,69573.8,25.77777777777778,15.666666666666668,48.9,165.3,394.38010040000006,4710Q20221,0.0,2022-08-27 06:00:00
2022-08-27 06:15:00+00:00,223.0,450.3,42.22222222222222,15.555555555555555,599.1543833000001,20.944444444444446,17.88888888888889,69573.8,25.05555555555555,15.61111111111111,50.2,170.6,392.3116733,4710Q20221,0.0,2022-08-27 06:15:00
2022-08-27 06:30:00+00:00,212.4,451.3,41.611111111111114,15.555555555555555,567.4385011,19.777777777777775,17.77777777777778,69573.8,23.88888888888889,15.555555555555555,48.0,163.4,391.6221976,4710Q20221,0.0,2022-08-27 06:30:00
2022-08-27 06:45:00+00:00,210.1,451.4,41.88888888888889,15.555555555555555,563.9911226,19.777777777777775,17.77777777777778,69573.8,23.777777777777775,15.499999999999998,47.6,161.3,390.93272190000005,4710Q20221,0.0,2022-08-27 06:45:00
2022-08-27 07:00:00+00:00,214.7,451.8,43.166666666666664,15.555555555555555,577.7806366,20.611111111111107,17.72222222222222,69573.8,24.555555555555557,15.61111111111111,48.5,164.4,392.3116733,4710Q20221,0.0,2022-08-27 07:00:00
2022-08-27 07:15:00+00:00,215.8,450.8,44.166666666666664,15.555555555555555,599.8438590000001,21.999999999999996,17.666666666666664,69573.8,25.666666666666668,15.555555555555555,48.7,164.9,393.6906247,4710Q20221,0.0,2022-08-27 07:15:00
2022-08-27 07:30:00+00:00,215.7,452.4,44.166666666666664,15.555555555555555,603.9807132,22.055555555555557,17.666666666666664,69573.8,25.72222222222222,15.666666666666668,48.7,165.4,394.38010040000006,4710Q20221,0.0,2022-08-27 07:30:00
2022-08-27 07:45:00+00:00,213.6,451.4,42.72222222222222,15.555555555555555,587.4332964,20.833333333333332,17.666666666666664,69590.2,24.555555555555557,15.555555555555555,48.2,163.4,392.3116733,4710Q20221,0.0,2022-08-27 07:45:00
2022-08-27 08:00:00+00:00,210.7,451.6,41.55555555555555,15.555555555555555,561.9226955,19.61111111111111,17.77777777777778,69590.2,23.61111111111111,15.555555555555555,47.6,162.1,391.6221976,4710Q20221,0.0,2022-08-27 08:00:00
2022-08-27 08:15:00+00:00,206.6,452.4,41.99999999999999,15.555555555555555,557.7858413,19.61111111111111,17.61111111111111,69590.2,23.555555555555557,15.444444444444443,46.6,159.1,390.93272190000005,4710Q20221,0.0,2022-08-27 08:15:00
2022-08-27 08:30:00+00:00,205.9,452.1,43.61111111111111,15.555555555555555,570.1964039000001,20.500000000000004,17.61111111111111,69590.9,24.222222222222218,15.61111111111111,46.5,158.5,393.6906247,4710Q20221,0.0,2022-08-27 08:30:00
2022-08-27 08:45:00+00:00,216.8,452.1,44.27777777777778,15.555555555555555,602.6017618000001,22.166666666666668,17.61111111111111,69590.9,25.77777777777778,15.61111111111111,48.9,166.3,392.3116733,4710Q20221,0.0,2022-08-27 08:45:00
2022-08-27 09:00:00+00:00,212.3,453.1,44.33333333333333,15.555555555555555,598.4649076,21.944444444444443,17.61111111111111,69590.9,25.38888888888889,15.555555555555555,47.9,163.1,393.6906247,4710Q20221,0.0,2022-08-27 09:00:00
2022-08-27 09:15:00+00:00,208.8,451.8,42.72222222222222,15.555555555555555,574.3332581,20.611111111111107,17.555555555555557,69590.9,24.222222222222218,15.555555555555555,47.1,160.2,393.6906247,4710Q20221,0.0,2022-08-27 09:15:00
2022-08-27 09:30:00+00:00,207.6,450.2,41.72222222222222,15.555555555555555,556.4068899,19.61111111111111,17.61111111111111,69590.9,23.388888888888886,15.499999999999998,47.0,158.7,392.3116733,4710Q20221,0.0,2022-08-27 09:30:00
2022-08-27 09:45:00+00:00,205.2,449.7,42.333333333333336,15.555555555555555,552.9595114,19.61111111111111,17.61111111111111,69590.9,23.388888888888886,15.555555555555555,46.3,156.9,392.3116733,4710Q20221,0.0,2022-08-27 09:45:00
2022-08-27 10:00:00+00:00,215.7,449.3,45.33333333333333,15.555555555555555,606.0491403000001,22.555555555555554,17.61111111111111,69590.9,25.77777777777778,15.666666666666668,48.7,163.9,395.7590518,4710Q20221,0.0,2022-08-27 10:00:00
2022-08-27 10:15:00+00:00,211.7,450.8,44.166666666666664,15.555555555555555,589.5017235,21.555555555555554,17.61111111111111,69590.9,25.0,15.666666666666668,47.8,161.5,395.0695761,4710Q20221,0.0,2022-08-27 10:15:00
2022-08-27 10:30:00+00:00,204.7,451.0,42.388888888888886,15.555555555555555,561.9226955,20.055555555555554,17.5,69590.9,23.555555555555557,15.499999999999998,46.2,157.7,392.3116733,4710Q20221,0.0,2022-08-27 10:30:00
2022-08-27 10:45:00+00:00,210.9,451.0,45.666666666666664,15.833333333333332,592.949102,21.999999999999996,17.666666666666664,69590.9,25.500000000000004,15.833333333333332,47.6,161.4,397.8274789,4710Q20221,0.0,2022-08-27 10:45:00
2022-08-27 11:00:00+00:00,203.0,450.1,45.72222222222222,15.833333333333332,580.5385394,21.44444444444444,17.666666666666664,69590.9,24.611111111111107,15.944444444444446,45.8,155.6,399.895906,4710Q20221,0.0,2022-08-27 11:00:00
2022-08-27 11:15:00+00:00,196.5,450.1,45.888888888888886,15.833333333333332,559.8542684,20.166666666666664,17.666666666666664,69590.9,23.000000000000004,15.999999999999998,44.4,151.8,402.6538088,4710Q20221,0.0,2022-08-27 11:15:00
2022-08-27 11:30:00+00:00,195.9,449.7,43.27777777777778,15.833333333333332,541.9279002,19.333333333333332,17.666666666666664,69590.9,22.77777777777778,15.72222222222222,44.2,150.3,397.1380032,4710Q20221,0.0,2022-08-27 11:30:00
2022-08-27 11:45:00+00:00,191.7,451.5,50.77777777777778,16.38888888888889,579.8490637,22.166666666666668,17.444444444444443,69590.9,24.777777777777775,15.999999999999998,43.3,147.9,402.6538088,4710Q20221,0.0,2022-08-27 11:45:00
2022-08-27 12:00:00+00:00,186.2,448.2,49.44444444444444,16.666666666666668,546.7542301,20.500000000000004,17.444444444444443,69594.2,23.166666666666668,15.944444444444446,42.0,142.0,401.9643331,4710Q20221,0.0,2022-08-27 12:00:00
2022-08-27 12:15:00+00:00,188.4,450.1,49.66666666666667,16.666666666666668,559.8542684,21.11111111111111,17.666666666666664,69594.2,23.722222222222225,16.222222222222225,42.4,143.9,406.1011873,4710Q20221,0.0,2022-08-27 12:15:00
2022-08-27 12:30:00+00:00,188.0,449.7,49.38888888888889,16.666666666666668,557.7858413,20.888888888888886,17.88888888888889,69594.2,23.555555555555557,16.38888888888889,42.4,143.9,409.5485658,4710Q20221,0.0,2022-08-27 12:30:00
2022-08-27 12:45:00+00:00,216.3,452.0,43.166666666666664,16.38888888888889,579.8490637,20.500000000000004,18.333333333333332,69594.2,24.833333333333336,15.944444444444446,49.0,164.9,401.9643331,4710Q20221,0.0,2022-08-27 12:45:00
2022-08-27 13:00:00+00:00,188.1,455.3,46.666666666666664,16.11111111111111,544.685803,20.11111111111111,17.666666666666664,69594.2,23.000000000000004,16.11111111111111,42.5,146.5,405.4117116,4710Q20221,0.0,2022-08-27 13:00:00
2022-08-27 13:15:00+00:00,190.7,452.6,48.55555555555556,16.11111111111111,559.1647927,21.055555555555557,17.5,69594.2,23.777777777777775,16.11111111111111,43.1,147.2,403.34328450000004,4710Q20221,0.0,2022-08-27 13:15:00
2022-08-27 13:30:00+00:00,190.3,452.1,48.44444444444444,16.666666666666668,557.7858413,20.944444444444446,17.5,69594.2,23.61111111111111,15.999999999999998,43.0,146.9,404.72223590000004,4710Q20221,0.0,2022-08-27 13:30:00
2022-08-27 13:45:00+00:00,189.5,451.4,48.27777777777778,16.666666666666668,548.8226572,20.611111111111107,17.5,69594.2,23.388888888888886,15.999999999999998,42.8,145.3,405.4117116,4710Q20221,0.0,2022-08-27 13:45:00
2022-08-27 14:00:00+00:00,191.8,451.2,48.666666666666664,16.666666666666668,560.5437441,21.11111111111111,17.77777777777778,69594.2,23.833333333333336,16.277777777777775,43.3,147.3,408.16961440000006,4710Q20221,0.0,2022-08-27 14:00:00
2022-08-27 14:15:00+00:00,218.6,448.4,43.888888888888886,16.38888888888889,588.8122478,21.11111111111111,18.333333333333332,69594.2,25.05555555555555,16.222222222222225,49.4,166.0,406.1011873,4710Q20221,0.0,2022-08-27 14:15:00
2022-08-27 14:30:00+00:00,221.8,448.5,42.333333333333336,15.833333333333332,593.6385776999999,21.222222222222225,18.000000000000004,69594.2,25.166666666666664,15.777777777777777,50.1,169.4,399.2064303,4710Q20221,0.0,2022-08-27 14:30:00
2022-08-27 14:45:00+00:00,202.0,451.4,44.111111111111114,15.833333333333332,569.5069282,20.833333333333332,17.666666666666664,69596.8,24.111111111111114,15.777777777777777,45.6,155.2,399.895906,4710Q20221,0.0,2022-08-27 14:45:00
2022-08-27 15:00:00+00:00,207.3,455.5,43.0,15.833333333333332,570.8858796,20.38888888888889,17.83333333333333,69596.8,24.055555555555554,15.833333333333332,46.9,161.1,399.895906,4710Q20221,0.0,2022-08-27 15:00:00
2022-08-27 15:15:00+00:00,205.0,456.2,42.94444444444444,15.833333333333332,567.4385011,20.38888888888889,17.77777777777778,69596.8,24.055555555555554,15.777777777777777,46.3,158.9,398.5169546,4710Q20221,0.0,2022-08-27 15:15:00
2022-08-27 15:30:00+00:00,214.5,455.1,42.83333333333333,15.833333333333332,583.9859179,20.944444444444446,17.944444444444443,69596.8,24.777777777777775,15.777777777777777,48.3,165.3,399.2064303,4710Q20221,0.0,2022-08-27 15:30:00
2022-08-27 15:45:00+00:00,223.3,454.6,43.11111111111111,15.833333333333332,604.6701889000001,21.833333333333332,18.000000000000004,69596.8,25.77777777777778,15.777777777777777,50.4,172.5,399.2064303,4710Q20221,0.0,2022-08-27 15:45:00
2022-08-27 16:00:00+00:00,212.8,455.1,43.333333333333336,15.833333333333332,595.0175291,21.5,17.944444444444443,69596.8,25.05555555555555,15.88888888888889,48.0,163.3,399.895906,4710Q20221,0.0,2022-08-27 16:00:00
2022-08-27 16:15:00+00:00,209.1,453.8,41.666666666666664,15.833333333333332,563.3016469,19.777777777777775,17.944444444444443,69596.8,23.722222222222225,15.833333333333332,47.2,161.7,397.8274789,4710Q20221,0.0,2022-08-27 16:15:00
2022-08-27 16:30:00+00:00,209.6,453.4,41.72222222222222,15.833333333333332,560.5437441,19.61111111111111,18.000000000000004,69596.8,23.666666666666664,15.833333333333332,47.3,161.1,397.8274789,4710Q20221,0.0,2022-08-27 16:30:00
2022-08-27 16:45:00+00:00,217.8,451.9,42.72222222222222,15.833333333333332,583.9859179,20.833333333333332,17.944444444444443,69596.8,24.944444444444446,15.777777777777777,49.2,167.3,397.1380032,4710Q20221,0.0,2022-08-27 16:45:00
2022-08-27 17:00:00+00:00,214.0,452.8,44.94444444444445,15.833333333333332,603.2912375,22.277777777777775,17.88888888888889,69596.8,25.77777777777778,15.944444444444446,48.3,164.7,401.27485740000003,4710Q20221,0.0,2022-08-27 17:00:00
2022-08-27 17:15:00+00:00,213.8,452.9,42.44444444444445,15.833333333333332,584.6753936,20.72222222222222,17.944444444444443,69596.8,24.444444444444443,15.833333333333332,48.3,164.5,397.8274789,4710Q20221,0.0,2022-08-27 17:15:00
2022-08-27 17:30:00+00:00,212.1,452.8,41.94444444444444,15.833333333333332,568.8174525000001,20.0,17.944444444444443,69596.8,23.88888888888889,15.833333333333332,47.9,163.6,397.1380032,4710Q20221,0.0,2022-08-27 17:30:00
2022-08-27 17:45:00+00:00,212.9,453.0,42.44444444444445,15.833333333333332,570.8858796,20.33333333333333,17.944444444444443,69596.8,24.27777777777778,15.833333333333332,48.1,163.2,397.8274789,4710Q20221,0.0,2022-08-27 17:45:00
2022-08-27 18:00:00+00:00,223.2,452.2,43.5,15.833333333333332,606.0491403000001,22.22222222222222,17.944444444444443,69596.8,25.888888888888886,15.833333333333332,50.4,171.1,397.8274789,4710Q20221,0.0,2022-08-27 18:00:00
2022-08-27 18:15:00+00:00,213.3,451.4,43.166666666666664,15.833333333333332,590.8806749,21.166666666666664,17.944444444444443,69596.8,24.833333333333336,15.833333333333332,48.1,163.4,398.5169546,4710Q20221,0.0,2022-08-27 18:15:00
2022-08-27 18:30:00+00:00,212.0,451.0,41.611111111111114,15.833333333333332,566.7490254,19.888888888888886,17.944444444444443,69596.8,23.777777777777775,15.777777777777777,47.8,162.0,397.1380032,4710Q20221,0.0,2022-08-27 18:30:00
2022-08-27 18:45:00+00:00,215.2,450.9,42.11111111111111,15.833333333333332,576.4016852,20.38888888888889,18.000000000000004,69596.8,24.333333333333332,15.833333333333332,48.6,165.1,397.8274789,4710Q20221,0.0,2022-08-27 18:45:00
2022-08-27 19:00:00+00:00,254.6,449.2,40.38888888888889,15.277777777777777,612.9438973000001,21.944444444444443,18.111111111111107,69596.8,25.77777777777778,15.222222222222221,57.5,196.7,388.8642948,4710Q20221,0.0,2022-08-27 19:00:00
2022-08-27 19:15:00+00:00,237.4,449.2,40.61111111111111,15.277777777777777,595.7070048,20.444444444444443,17.944444444444443,69596.8,25.11111111111111,15.38888888888889,53.6,183.4,388.1748191,4710Q20221,0.0,2022-08-27 19:15:00
2022-08-27 19:30:00+00:00,238.9,448.8,40.61111111111111,15.277777777777777,596.3964805,20.444444444444443,17.944444444444443,69596.8,25.222222222222225,15.38888888888889,54.0,184.1,388.1748191,4710Q20221,0.0,2022-08-27 19:30:00
2022-08-27 19:45:00+00:00,247.1,448.6,40.666666666666664,15.277777777777777,609.4965188000001,21.722222222222218,18.000000000000004,69601.5,25.555555555555554,15.222222222222221,55.8,190.5,386.79586770000003,4710Q20221,0.0,2022-08-27 19:45:00
2022-08-27 20:00:00+00:00,244.5,448.1,40.55555555555556,15.277777777777777,595.7070048,20.500000000000004,18.000000000000004,69601.5,25.166666666666664,15.333333333333334,55.2,188.7,386.79586770000003,4710Q20221,0.0,2022-08-27 20:00:00
2022-08-27 20:15:00+00:00,245.3,448.0,40.55555555555556,15.277777777777777,599.8438590000001,20.777777777777782,18.000000000000004,69601.5,25.166666666666664,15.333333333333334,55.4,189.4,386.79586770000003,4710Q20221,0.0,2022-08-27 20:15:00
2022-08-27 20:30:00+00:00,245.0,448.0,40.666666666666664,15.277777777777777,599.1543833000001,20.888888888888886,18.000000000000004,69601.5,25.166666666666664,15.333333333333334,55.4,189.1,385.4169163,4710Q20221,0.0,2022-08-27 20:30:00
