DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2022-08-27 20:45:00+00:00,245.3,447.4,40.666666666666664,15.277777777777777,599.8438590000001,20.944444444444446,18.000000000000004,69601.5,25.222222222222225,15.333333333333334,55.4,189.3,385.4169163,4710Q20221,0.0,2022-08-27 20:45:00
2022-08-27 21:00:00+00:00,239.5,448.8,40.833333333333336,15.277777777777777,596.3964805,20.666666666666668,18.000000000000004,69601.5,25.222222222222225,15.333333333333334,54.0,185.4,387.48534340000003,4710Q20221,0.0,2022-08-27 21:00:00
2022-08-27 21:45:00+00:00,243.3,448.2,40.0,15.0,595.0175291,20.72222222222222,17.77777777777778,69601.5,25.05555555555555,15.0,54.9,188.0,381.9695378,4710Q20221,0.0,2022-08-27 21:45:00
2022-08-27 22:00:00+00:00,246.9,448.3,40.38888888888889,15.0,598.4649076,20.944444444444446,17.77777777777778,69601.5,25.05555555555555,15.0,55.6,190.3,381.2800621,4710Q20221,0.0,2022-08-27 22:00:00
2022-08-27 22:15:00+00:00,240.6,450.2,40.55555555555556,15.0,595.7070048,20.666666666666668,17.77777777777778,69601.5,25.05555555555555,15.0,54.3,186.4,381.9695378,4710Q20221,0.0,2022-08-27 22:15:00
2022-08-27 22:30:00+00:00,247.2,450.0,40.33333333333333,15.0,596.3964805,20.999999999999996,17.77777777777778,69601.5,25.11111111111111,15.0,55.8,191.8,380.5905864,4710Q20221,0.0,2022-08-27 22:30:00
2022-08-27 22:45:00+00:00,240.8,450.0,40.666666666666664,15.0,596.3964805,20.833333333333332,17.77777777777778,69601.5,25.11111111111111,15.0,54.4,186.6,381.9695378,4710Q20221,0.0,2022-08-27 22:45:00
2022-08-27 23:00:00+00:00,241.8,451.5,40.55555555555556,15.0,595.7070048,20.666666666666668,17.77777777777778,69601.5,25.05555555555555,15.0,54.6,187.8,381.9695378,4710Q20221,0.0,2022-08-27 23:00:00
2022-08-27 23:15:00+00:00,241.9,452.7,40.33333333333333,15.0,597.0859561999999,20.999999999999996,17.72222222222222,69601.5,25.05555555555555,14.944444444444443,54.6,188.4,380.5905864,4710Q20221,0.0,2022-08-27 23:15:00
2022-08-27 23:30:00+00:00,244.3,452.9,40.38888888888889,15.0,596.3964805,20.944444444444446,17.77777777777778,69601.5,25.05555555555555,15.0,55.2,190.6,381.9695378,4710Q20221,0.0,2022-08-27 23:30:00
2022-08-27 23:45:00+00:00,240.7,454.2,40.22222222222222,15.0,597.0859561999999,20.777777777777782,17.77777777777778,69601.5,25.05555555555555,15.0,54.3,188.3,381.9695378,4710Q20221,0.0,2022-08-27 23:45:00
2022-08-28 00:00:00+00:00,242.2,455.0,40.5,15.0,597.0859561999999,20.833333333333332,17.77777777777778,69601.5,25.11111111111111,15.0,54.7,189.8,381.2800621,4710Q20221,0.0,2022-08-28 00:00:00
2022-08-28 00:15:00+00:00,242.2,455.0,40.5,15.0,597.0859561999999,20.833333333333332,17.77777777777778,69601.5,25.11111111111111,15.0,54.7,189.8,381.2800621,4710Q20221,0.0,2022-08-28 00:15:00
2022-08-28 00:30:00+00:00,244.3,451.0,40.05555555555555,15.0,597.0859561999999,20.777777777777782,17.77777777777778,69601.5,25.11111111111111,14.944444444444443,55.2,189.9,380.5905864,4710Q20221,0.0,2022-08-28 00:30:00
2022-08-28 00:45:00+00:00,246.4,451.9,40.27777777777778,15.0,595.7070048,20.777777777777782,17.77777777777778,69606.1,25.05555555555555,15.0,55.6,191.7,381.2800621,4710Q20221,0.0,2022-08-28 00:45:00
2022-08-28 01:00:00+00:00,246.7,451.6,40.27777777777778,15.0,597.0859561999999,20.888888888888886,17.77777777777778,69606.1,25.05555555555555,15.0,55.7,191.8,381.2800621,4710Q20221,0.0,2022-08-28 01:00:00
2022-08-28 01:15:00+00:00,244.8,450.6,40.166666666666664,15.0,595.7070048,20.833333333333332,17.77777777777778,69606.1,25.05555555555555,15.0,55.2,190.1,381.2800621,4710Q20221,0.0,2022-08-28 01:15:00
2022-08-28 01:30:00+00:00,244.4,450.7,40.5,15.0,595.7070048,20.833333333333332,17.77777777777778,69606.1,25.05555555555555,15.0,55.2,189.7,381.2800621,4710Q20221,0.0,2022-08-28 01:30:00
2022-08-28 01:45:00+00:00,244.7,451.2,40.38888888888889,15.0,595.7070048,20.833333333333332,17.77777777777778,69606.1,25.05555555555555,15.0,55.2,190.4,381.9695378,4710Q20221,0.0,2022-08-28 01:45:00
2022-08-28 02:00:00+00:00,244.6,451.9,40.38888888888889,15.0,595.7070048,20.833333333333332,17.77777777777778,69606.1,25.05555555555555,15.0,55.2,189.8,380.5905864,4710Q20221,0.0,2022-08-28 02:00:00
2022-08-28 02:15:00+00:00,239.5,452.5,40.55555555555556,15.0,596.3964805,20.833333333333332,17.77777777777778,69606.1,25.11111111111111,15.055555555555555,54.1,186.4,381.9695378,4710Q20221,0.0,2022-08-28 02:15:00
2022-08-28 02:30:00+00:00,245.0,454.1,40.33333333333333,15.0,597.0859561999999,20.833333333333332,17.83333333333333,69606.1,25.11111111111111,15.0,55.3,191.4,381.9695378,4710Q20221,0.0,2022-08-28 02:30:00
2022-08-28 02:45:00+00:00,238.2,455.7,40.55555555555556,15.0,595.7070048,20.833333333333332,17.83333333333333,69608.0,25.11111111111111,15.055555555555555,53.8,186.5,383.3484892,4710Q20221,0.0,2022-08-28 02:45:00
2022-08-28 03:00:00+00:00,242.1,454.7,40.55555555555556,15.0,598.4649076,20.888888888888886,17.83333333333333,69608.0,25.11111111111111,15.055555555555555,54.6,189.0,381.2800621,4710Q20221,0.0,2022-08-28 03:00:00
2022-08-28 03:15:00+00:00,245.0,449.2,40.5,15.0,597.0859561999999,20.777777777777782,17.83333333333333,69608.0,25.11111111111111,15.055555555555555,55.3,189.5,381.2800621,4710Q20221,0.0,2022-08-28 03:15:00
2022-08-28 03:30:00+00:00,244.6,449.8,40.22222222222222,15.0,597.0859561999999,20.777777777777782,17.83333333333333,69608.0,25.11111111111111,15.055555555555555,55.3,189.6,381.2800621,4710Q20221,0.0,2022-08-28 03:30:00
2022-08-28 03:45:00+00:00,246.0,447.5,40.44444444444444,15.0,596.3964805,20.777777777777782,17.83333333333333,69608.0,25.11111111111111,15.055555555555555,55.5,189.2,381.9695378,4710Q20221,0.0,2022-08-28 03:45:00
2022-08-28 04:15:00+00:00,243.2,453.3,40.44444444444444,15.0,597.0859561999999,20.833333333333332,17.77777777777778,69608.0,25.11111111111111,15.0,54.9,190.0,381.9695378,4710Q20221,0.0,2022-08-28 04:15:00
2022-08-28 04:30:00+00:00,245.3,453.6,40.27777777777778,15.0,597.0859561999999,20.888888888888886,17.77777777777778,69608.0,25.11111111111111,15.0,55.4,191.8,381.2800621,4710Q20221,0.0,2022-08-28 04:30:00
2022-08-28 04:45:00+00:00,245.8,453.3,40.38888888888889,15.0,599.8438590000001,21.055555555555557,17.77777777777778,69608.0,25.166666666666664,15.0,55.5,191.7,381.2800621,4710Q20221,0.0,2022-08-28 04:45:00
2022-08-28 05:00:00+00:00,246.6,451.1,40.22222222222222,15.0,596.3964805,20.777777777777782,17.77777777777778,69608.0,25.05555555555555,15.0,55.7,191.8,380.5905864,4710Q20221,0.0,2022-08-28 05:00:00
2022-08-28 05:15:00+00:00,246.2,448.6,40.22222222222222,15.0,592.949102,20.555555555555554,17.666666666666664,69610.4,24.888888888888886,15.0,55.6,190.3,379.9011107,4710Q20221,0.0,2022-08-28 05:15:00
2022-08-28 05:30:00+00:00,243.3,449.4,40.833333333333336,15.0,599.8438590000001,21.38888888888889,17.666666666666664,69610.4,25.27777777777778,15.055555555555555,55.0,188.1,383.3484892,4710Q20221,0.0,2022-08-28 05:30:00
2022-08-28 05:45:00+00:00,242.1,448.7,41.0,15.0,595.0175291,20.611111111111107,17.666666666666664,69610.4,25.05555555555555,15.111111111111112,54.6,187.3,384.0379649,4710Q20221,0.0,2022-08-28 05:45:00
2022-08-28 06:00:00+00:00,242.9,450.6,40.666666666666664,15.0,598.4649076,21.11111111111111,17.666666666666664,69610.4,25.166666666666664,15.055555555555555,54.8,188.7,383.3484892,4710Q20221,0.0,2022-08-28 06:00:00
2022-08-28 06:15:00+00:00,244.8,450.6,40.38888888888889,15.0,596.3964805,20.833333333333332,17.72222222222222,69610.4,25.05555555555555,14.944444444444443,55.3,190.1,380.5905864,4710Q20221,0.0,2022-08-28 06:15:00
2022-08-28 06:30:00+00:00,242.7,450.9,40.55555555555556,15.0,596.3964805,20.833333333333332,17.72222222222222,69610.4,25.05555555555555,14.944444444444443,54.8,188.3,381.9695378,4710Q20221,0.0,2022-08-28 06:30:00
2022-08-28 06:45:00+00:00,242.3,451.1,40.55555555555556,15.0,595.0175291,20.666666666666668,17.72222222222222,69610.4,25.05555555555555,14.944444444444443,54.7,188.0,383.3484892,4710Q20221,0.0,2022-08-28 06:45:00
2022-08-28 07:00:00+00:00,242.5,451.8,40.55555555555556,15.0,596.3964805,20.833333333333332,17.72222222222222,69610.4,25.05555555555555,14.944444444444443,54.7,188.9,381.9695378,4710Q20221,0.0,2022-08-28 07:00:00
2022-08-28 07:15:00+00:00,242.5,451.6,40.55555555555556,15.0,596.3964805,20.833333333333332,17.72222222222222,69610.4,25.05555555555555,14.944444444444443,54.7,188.1,381.9695378,4710Q20221,0.0,2022-08-28 07:15:00
2022-08-28 07:30:00+00:00,242.5,451.6,40.55555555555556,15.0,596.3964805,20.833333333333332,17.72222222222222,69610.4,25.05555555555555,14.944444444444443,54.7,188.1,381.9695378,4710Q20221,0.0,2022-08-28 07:30:00
2022-08-28 07:45:00+00:00,242.6,452.4,40.5,15.0,595.7070048,20.72222222222222,17.72222222222222,69610.4,25.05555555555555,14.944444444444443,54.8,189.1,381.9695378,4710Q20221,0.0,2022-08-28 07:45:00
2022-08-28 08:00:00+00:00,242.6,451.3,40.44444444444444,15.0,595.0175291,20.833333333333332,17.72222222222222,69610.4,25.0,15.0,54.8,188.4,381.2800621,4710Q20221,0.0,2022-08-28 08:00:00
2022-08-28 08:15:00+00:00,242.9,451.6,40.55555555555556,15.0,596.3964805,20.833333333333332,17.72222222222222,69610.4,25.11111111111111,15.0,54.8,188.7,381.9695378,4710Q20221,0.0,2022-08-28 08:15:00
2022-08-28 08:30:00+00:00,242.8,451.9,40.55555555555556,15.0,596.3964805,20.833333333333332,17.72222222222222,69610.4,25.11111111111111,15.0,54.8,188.5,381.2800621,4710Q20221,0.0,2022-08-28 08:30:00
2022-08-28 08:45:00+00:00,230.1,452.4,41.166666666666664,15.0,595.0175291,20.72222222222222,17.555555555555557,69610.4,25.0,15.0,51.9,178.4,384.0379649,4710Q20221,0.0,2022-08-28 08:45:00
2022-08-28 09:00:00+00:00,212.8,452.1,43.44444444444444,15.555555555555555,592.2596263,21.44444444444444,17.61111111111111,69610.4,25.166666666666664,15.499999999999998,48.0,163.4,392.3116733,4710Q20221,0.0,2022-08-28 09:00:00
2022-08-28 09:15:00+00:00,223.2,453.0,42.22222222222222,15.555555555555555,600.5333347,21.166666666666664,17.83333333333333,69610.4,25.222222222222225,15.555555555555555,50.3,172.0,391.6221976,4710Q20221,0.0,2022-08-28 09:15:00
2022-08-28 09:30:00+00:00,218.6,452.8,41.44444444444444,15.555555555555555,577.7806366,20.0,17.83333333333333,69610.4,24.27777777777778,15.555555555555555,49.4,168.8,391.6221976,4710Q20221,0.0,2022-08-28 09:30:00
2022-08-28 09:45:00+00:00,219.1,452.7,41.666666666666664,15.555555555555555,578.4701123000001,20.166666666666664,17.83333333333333,69610.4,24.444444444444443,15.555555555555555,49.4,168.8,391.6221976,4710Q20221,0.0,2022-08-28 09:45:00
2022-08-28 10:00:00+00:00,224.3,452.2,42.72222222222222,15.555555555555555,603.2912375,21.77777777777778,17.83333333333333,69610.4,25.666666666666668,15.555555555555555,50.6,172.3,392.3116733,4710Q20221,0.0,2022-08-28 10:00:00
2022-08-28 10:15:00+00:00,222.7,453.7,42.333333333333336,15.555555555555555,601.9122861,21.277777777777775,17.83333333333333,69610.4,25.444444444444443,15.555555555555555,50.3,172.5,392.3116733,4710Q20221,0.0,2022-08-28 10:15:00
2022-08-28 10:30:00+00:00,216.5,453.1,41.388888888888886,15.555555555555555,573.6437824000001,20.0,17.83333333333333,69615.3,24.166666666666664,15.444444444444443,48.9,166.9,390.93272190000005,4710Q20221,0.0,2022-08-28 10:30:00
2022-08-28 10:45:00+00:00,216.1,453.2,41.83333333333333,15.555555555555555,577.0911609000001,20.27777777777778,17.88888888888889,69615.3,24.444444444444443,15.555555555555555,48.8,166.8,392.3116733,4710Q20221,0.0,2022-08-28 10:45:00
2022-08-28 11:00:00+00:00,221.2,452.7,43.166666666666664,15.555555555555555,603.2912375,21.888888888888893,17.83333333333333,69615.3,25.666666666666668,15.61111111111111,49.9,169.9,393.6906247,4710Q20221,0.0,2022-08-28 11:00:00
2022-08-28 11:15:00+00:00,217.3,451.9,42.22222222222222,15.555555555555555,589.5017235,20.611111111111107,17.72222222222222,69615.3,24.666666666666668,15.61111111111111,49.1,166.9,391.6221976,4710Q20221,0.0,2022-08-28 11:15:00
2022-08-28 11:30:00+00:00,213.4,451.1,42.05555555555556,15.555555555555555,573.6437824000001,20.222222222222225,17.72222222222222,69615.3,24.222222222222218,15.499999999999998,48.2,164.1,391.6221976,4710Q20221,0.0,2022-08-28 11:30:00
2022-08-28 11:45:00+00:00,217.1,452.3,43.61111111111111,15.555555555555555,599.1543833000001,21.666666666666668,17.72222222222222,69615.3,25.500000000000004,15.61111111111111,49.0,166.8,393.6906247,4710Q20221,0.0,2022-08-28 11:45:00
2022-08-28 12:00:00+00:00,212.9,450.8,42.611111111111114,15.555555555555555,579.8490637,20.611111111111107,17.72222222222222,69615.3,24.444444444444443,15.61111111111111,48.0,163.1,392.3116733,4710Q20221,0.0,2022-08-28 12:00:00
2022-08-28 12:15:00+00:00,214.6,447.9,43.11111111111111,15.555555555555555,584.6753936,20.944444444444446,17.72222222222222,69615.3,24.777777777777775,15.61111111111111,48.5,163.2,393.6906247,4710Q20221,0.0,2022-08-28 12:15:00
2022-08-28 12:30:00+00:00,218.4,448.0,43.11111111111111,15.555555555555555,591.5701506,21.11111111111111,17.72222222222222,69615.3,24.944444444444446,15.61111111111111,49.1,165.5,394.38010040000006,4710Q20221,0.0,2022-08-28 12:30:00
2022-08-28 12:45:00+00:00,224.7,446.8,43.333333333333336,15.555555555555555,603.9807132,22.166666666666668,17.72222222222222,69617.4,25.666666666666668,15.499999999999998,50.7,170.3,391.6221976,4710Q20221,0.0,2022-08-28 12:45:00
2022-08-28 13:00:00+00:00,226.2,448.8,43.11111111111111,15.555555555555555,606.738616,22.333333333333336,17.72222222222222,69617.4,25.77777777777778,15.444444444444443,51.1,172.9,390.93272190000005,4710Q20221,0.0,2022-08-28 13:00:00
2022-08-28 13:15:00+00:00,224.3,447.2,43.666666666666664,15.555555555555555,606.738616,22.333333333333336,17.72222222222222,69617.9,25.888888888888886,15.61111111111111,50.7,169.7,393.6906247,4710Q20221,0.0,2022-08-28 13:15:00
2022-08-28 13:30:00+00:00,225.6,449.3,43.388888888888886,15.555555555555555,609.4965188000001,22.333333333333336,17.72222222222222,69617.9,25.77777777777778,15.61111111111111,51.0,172.1,392.3116733,4710Q20221,0.0,2022-08-28 13:30:00
2022-08-28 13:45:00+00:00,227.4,450.8,42.94444444444444,15.555555555555555,607.4280917,22.277777777777775,17.72222222222222,69617.9,25.77777777777778,15.499999999999998,51.4,175.2,391.6221976,4710Q20221,0.0,2022-08-28 13:45:00
2022-08-28 14:00:00+00:00,223.1,449.3,43.72222222222222,15.555555555555555,608.1175674000001,22.388888888888886,17.72222222222222,69617.9,25.888888888888886,15.61111111111111,50.4,170.0,393.6906247,4710Q20221,0.0,2022-08-28 14:00:00
2022-08-28 16:00:00+00:00,228.4,446.7,43.55555555555556,15.555555555555555,610.8754702,22.722222222222225,17.83333333333333,69619.7,25.999999999999996,15.666666666666668,52.1,172.9,394.38010040000006,4710Q20221,0.0,2022-08-28 16:00:00
2022-08-28 16:15:00+00:00,233.3,449.4,42.666666666666664,15.555555555555555,615.0123244,22.83333333333333,18.055555555555554,69619.7,26.11111111111111,15.666666666666668,52.7,179.4,394.38010040000006,4710Q20221,0.0,2022-08-28 16:15:00
2022-08-28 16:30:00+00:00,240.0,451.6,42.16666666666667,15.555555555555555,627.4228870000001,23.166666666666668,18.111111111111107,69619.7,26.555555555555554,15.61111111111111,54.2,186.6,393.6906247,4710Q20221,0.0,2022-08-28 16:30:00
2022-08-28 16:45:00+00:00,251.7,451.1,41.99999999999999,15.277777777777777,639.8334496,23.499999999999996,17.944444444444443,69619.7,27.111111111111107,15.277777777777777,56.8,195.6,388.1748191,4710Q20221,0.0,2022-08-28 16:45:00
2022-08-28 17:00:00+00:00,251.7,451.1,41.99999999999999,15.277777777777777,639.8334496,23.499999999999996,17.944444444444443,69619.7,27.111111111111107,15.277777777777777,56.8,195.6,388.1748191,4710Q20221,0.0,2022-08-28 17:00:00
2022-08-28 17:15:00+00:00,248.7,449.7,42.22222222222222,15.277777777777777,639.8334496,23.61111111111111,17.944444444444443,69619.7,27.111111111111107,15.277777777777777,56.1,193.0,387.48534340000003,4710Q20221,0.0,2022-08-28 17:15:00
2022-08-28 17:30:00+00:00,248.3,449.9,42.333333333333336,15.277777777777777,637.0755468000001,23.444444444444446,17.944444444444443,69619.7,27.055555555555557,15.277777777777777,56.1,192.4,387.48534340000003,4710Q20221,0.0,2022-08-28 17:30:00
2022-08-28 17:45:00+00:00,248.0,449.1,42.5,15.277777777777777,638.4544982,23.555555555555557,17.83333333333333,69619.7,27.111111111111107,15.222222222222221,56.0,191.8,385.4169163,4710Q20221,0.0,2022-08-28 17:45:00
2022-08-28 18:00:00+00:00,246.9,448.4,42.611111111111114,15.277777777777777,638.4544982,23.61111111111111,17.83333333333333,69619.7,27.055555555555557,15.222222222222221,55.7,190.9,387.48534340000003,4710Q20221,0.0,2022-08-28 18:00:00
2022-08-28 18:15:00+00:00,252.8,448.8,42.388888888888886,15.277777777777777,643.2808281,23.666666666666664,17.944444444444443,69619.7,27.22222222222222,15.222222222222221,57.1,195.3,386.79586770000003,4710Q20221,0.0,2022-08-28 18:15:00
2022-08-28 18:30:00+00:00,247.1,448.1,42.55555555555555,15.277777777777777,638.4544982,23.555555555555557,17.944444444444443,69619.7,27.055555555555557,15.333333333333334,55.8,190.6,387.48534340000003,4710Q20221,0.0,2022-08-28 18:30:00
2022-08-28 18:45:00+00:00,247.2,447.7,42.611111111111114,15.277777777777777,639.8334496,23.666666666666664,17.944444444444443,69619.7,27.166666666666668,15.333333333333334,55.8,190.7,387.48534340000003,4710Q20221,0.0,2022-08-28 18:45:00
2022-08-28 19:00:00+00:00,251.0,448.8,42.5,15.277777777777777,642.5913524,23.666666666666664,18.000000000000004,69619.7,27.277777777777775,15.333333333333334,56.7,194.4,387.48534340000003,4710Q20221,0.0,2022-08-28 19:00:00
2022-08-28 19:15:00+00:00,241.9,448.4,42.666666666666664,15.277777777777777,633.6281683000001,23.499999999999996,17.77777777777778,69619.7,26.888888888888893,15.277777777777777,54.6,186.2,387.48534340000003,4710Q20221,0.0,2022-08-28 19:15:00
2022-08-28 19:30:00+00:00,253.2,447.2,42.27777777777777,15.277777777777777,639.8334496,23.444444444444446,17.944444444444443,69619.7,27.055555555555557,15.277777777777777,57.1,195.6,385.4169163,4710Q20221,0.0,2022-08-28 19:30:00
2022-08-28 19:45:00+00:00,250.3,451.4,42.55555555555555,15.277777777777777,643.9703038,23.722222222222225,18.000000000000004,69619.7,27.333333333333336,15.277777777777777,56.5,194.8,387.48534340000003,4710Q20221,0.0,2022-08-28 19:45:00
2022-08-28 20:00:00+00:00,255.8,450.4,42.55555555555555,15.277777777777777,650.8650608,23.94444444444444,18.000000000000004,69619.7,27.61111111111111,15.222222222222221,57.7,198.6,385.4169163,4710Q20221,0.0,2022-08-28 20:00:00
2022-08-28 20:15:00+00:00,253.3,449.7,42.88888888888889,15.277777777777777,652.2440121999999,24.166666666666664,17.944444444444443,69619.7,27.722222222222225,15.222222222222221,57.2,196.1,386.79586770000003,4710Q20221,0.0,2022-08-28 20:15:00
2022-08-28 20:30:00+00:00,262.4,449.6,42.55555555555555,15.277777777777777,658.4492935000001,24.166666666666664,17.944444444444443,69619.7,27.944444444444443,15.222222222222221,59.2,203.3,385.4169163,4710Q20221,0.0,2022-08-28 20:30:00
2022-08-28 20:45:00+00:00,256.5,449.7,42.72222222222222,15.277777777777777,654.3124393,24.166666666666664,17.944444444444443,69619.7,27.83333333333333,15.277777777777777,57.9,198.8,386.79586770000003,4710Q20221,0.0,2022-08-28 20:45:00
2022-08-28 21:00:00+00:00,256.3,449.5,42.72222222222222,15.277777777777777,653.6229636,24.055555555555554,17.944444444444443,69619.7,27.722222222222225,15.277777777777777,57.9,198.8,387.48534340000003,4710Q20221,0.0,2022-08-28 21:00:00
2022-08-28 21:15:00+00:00,256.7,449.0,42.55555555555555,15.277777777777777,649.4861094,23.88888888888889,17.944444444444443,69619.7,27.55555555555555,15.277777777777777,57.9,198.8,386.79586770000003,4710Q20221,0.0,2022-08-28 21:15:00
2022-08-28 21:30:00+00:00,251.5,449.7,42.44444444444445,15.277777777777777,642.5913524,23.61111111111111,17.944444444444443,69619.7,27.22222222222222,15.333333333333334,56.8,194.8,386.79586770000003,4710Q20221,0.0,2022-08-28 21:30:00
2022-08-28 22:00:00+00:00,251.9,449.5,42.611111111111114,15.277777777777777,646.7282066,23.833333333333336,18.000000000000004,69619.7,27.388888888888886,15.333333333333334,56.9,195.6,386.79586770000003,4710Q20221,0.0,2022-08-28 22:00:00
2022-08-28 22:15:00+00:00,251.7,450.8,42.666666666666664,15.277777777777777,647.4176823,23.88888888888889,17.88888888888889,69619.7,27.5,15.222222222222221,56.9,195.5,385.4169163,4710Q20221,0.0,2022-08-28 22:15:00
2022-08-28 22:30:00+00:00,250.8,451.1,42.5,15.277777777777777,642.5913524,23.666666666666664,17.88888888888889,69619.7,27.277777777777775,15.277777777777777,56.6,195.2,385.4169163,4710Q20221,0.0,2022-08-28 22:30:00
2022-08-28 22:45:00+00:00,244.0,451.8,42.72222222222222,15.277777777777777,639.8334496,23.666666666666664,17.88888888888889,69619.7,27.277777777777775,15.333333333333334,55.1,190.0,387.48534340000003,4710Q20221,0.0,2022-08-28 22:45:00
2022-08-28 23:00:00+00:00,234.9,452.9,43.72222222222222,15.277777777777777,635.0071197,23.88888888888889,17.61111111111111,69619.7,27.055555555555557,15.277777777777777,53.0,182.0,386.79586770000003,4710Q20221,0.0,2022-08-28 23:00:00
2022-08-28 23:15:00+00:00,231.2,454.1,43.833333333333336,15.277777777777777,629.4913141,23.722222222222225,17.61111111111111,69619.7,26.833333333333332,15.333333333333334,52.2,178.3,388.8642948,4710Q20221,0.0,2022-08-28 23:15:00
2022-08-28 23:30:00+00:00,235.6,450.4,43.55555555555556,15.277777777777777,631.5597412,23.722222222222225,17.61111111111111,69619.7,26.833333333333332,15.333333333333334,53.1,180.8,387.48534340000003,4710Q20221,0.0,2022-08-28 23:30:00
2022-08-28 23:45:00+00:00,220.6,446.2,45.22222222222222,15.555555555555555,621.9070814,23.88888888888889,17.61111111111111,69619.7,26.611111111111114,15.499999999999998,49.8,167.0,393.6906247,4710Q20221,0.0,2022-08-28 23:45:00
2022-08-29 00:00:00+00:00,228.4,451.2,44.72222222222222,15.555555555555555,632.9386926,24.111111111111114,17.72222222222222,69619.7,26.999999999999996,15.555555555555555,51.6,175.2,391.6221976,4710Q20221,0.0,2022-08-29 00:00:00
2022-08-29 00:15:00+00:00,232.3,450.8,44.61111111111111,15.555555555555555,637.0755468000001,24.111111111111114,17.72222222222222,69619.7,27.22222222222222,15.555555555555555,52.4,177.3,392.3116733,4710Q20221,0.0,2022-08-29 00:15:00
2022-08-29 00:30:00+00:00,232.3,451.5,44.61111111111111,15.555555555555555,638.4544982,24.111111111111114,17.72222222222222,69619.7,27.22222222222222,15.555555555555555,52.4,177.8,392.3116733,4710Q20221,0.0,2022-08-29 00:30:00
2022-08-29 00:45:00+00:00,235.1,451.6,44.44444444444444,15.555555555555555,639.1439739,24.111111111111114,17.83333333333333,69619.7,27.22222222222222,15.555555555555555,53.1,180.7,391.6221976,4710Q20221,0.0,2022-08-29 00:45:00
2022-08-29 01:00:00+00:00,236.9,450.8,44.38888888888889,15.555555555555555,641.212401,24.111111111111114,17.88888888888889,69619.7,27.333333333333336,15.555555555555555,53.5,181.9,392.3116733,4710Q20221,0.0,2022-08-29 01:00:00
2022-08-29 01:15:00+00:00,277.1,451.1,42.5,15.277777777777777,674.3072346,24.555555555555557,18.166666666666668,69619.7,28.555555555555557,15.222222222222221,62.5,215.0,388.8642948,4710Q20221,0.0,2022-08-29 01:15:00
2022-08-29 01:30:00+00:00,254.3,453.0,42.88888888888889,15.277777777777777,660.5177206,24.499999999999996,18.000000000000004,69629.4,28.055555555555554,15.333333333333334,57.4,198.5,388.8642948,4710Q20221,0.0,2022-08-29 01:30:00
2022-08-29 01:45:00+00:00,257.1,452.8,42.83333333333333,15.277777777777777,663.2756234000001,24.555555555555557,18.000000000000004,69629.4,28.22222222222222,15.277777777777777,58.0,200.9,386.79586770000003,4710Q20221,0.0,2022-08-29 01:45:00
2022-08-29 02:00:00+00:00,256.0,452.9,43.05555555555556,15.277777777777777,663.2756234000001,24.555555555555557,18.000000000000004,69629.4,28.22222222222222,15.277777777777777,57.8,200.0,386.79586770000003,4710Q20221,0.0,2022-08-29 02:00:00
2022-08-29 02:15:00+00:00,256.7,451.4,43.05555555555556,15.277777777777777,661.8966720000001,24.555555555555557,18.000000000000004,69629.4,28.22222222222222,15.277777777777777,57.9,200.0,386.79586770000003,4710Q20221,0.0,2022-08-29 02:15:00
2022-08-29 02:30:00+00:00,256.6,451.6,43.05555555555556,15.277777777777777,661.2071963000001,24.444444444444443,18.000000000000004,69629.4,28.22222222222222,15.277777777777777,57.9,200.2,386.79586770000003,4710Q20221,0.0,2022-08-29 02:30:00
2022-08-29 02:45:00+00:00,260.0,451.7,42.94444444444444,15.277777777777777,662.5861477,24.444444444444443,18.000000000000004,69629.4,28.166666666666668,15.277777777777777,58.7,202.9,385.4169163,4710Q20221,0.0,2022-08-29 02:45:00
2022-08-29 03:00:00+00:00,256.8,452.4,43.166666666666664,15.277777777777777,661.8966720000001,24.444444444444443,17.944444444444443,69629.4,28.111111111111107,15.277777777777777,58.0,200.3,386.79586770000003,4710Q20221,0.0,2022-08-29 03:00:00
2022-08-29 03:15:00+00:00,257.6,453.5,43.166666666666664,15.277777777777777,664.6545748000001,24.611111111111107,17.944444444444443,69629.4,28.27777777777778,15.277777777777777,58.1,201.5,385.4169163,4710Q20221,0.0,2022-08-29 03:15:00
2022-08-29 03:30:00+00:00,253.6,450.5,43.5,15.277777777777777,663.2756234000001,24.777777777777775,17.944444444444443,69629.4,28.27777777777778,15.333333333333334,57.2,196.4,387.48534340000003,4710Q20221,0.0,2022-08-29 03:30:00
2022-08-29 03:45:00+00:00,263.7,447.0,43.333333333333336,15.277777777777777,669.4809047,24.833333333333336,17.944444444444443,69629.4,28.499999999999996,15.333333333333334,59.5,203.2,386.79586770000003,4710Q20221,0.0,2022-08-29 03:45:00
2022-08-29 04:00:00+00:00,252.7,446.9,43.5,15.277777777777777,660.5177206,24.666666666666668,17.88888888888889,69629.4,28.111111111111107,15.333333333333334,57.0,194.1,387.48534340000003,4710Q20221,0.0,2022-08-29 04:00:00
2022-08-29 04:15:00+00:00,259.1,448.1,43.22222222222222,15.277777777777777,665.3440505,24.666666666666668,17.944444444444443,69629.4,28.27777777777778,15.333333333333334,58.5,200.3,385.4169163,4710Q20221,0.0,2022-08-29 04:15:00
2022-08-29 04:30:00+00:00,256.4,448.4,43.27777777777778,15.277777777777777,662.5861477,24.666666666666668,17.944444444444443,69629.4,28.27777777777778,15.333333333333334,57.9,198.2,386.79586770000003,4710Q20221,0.0,2022-08-29 04:30:00
2022-08-29 04:45:00+00:00,256.3,448.3,43.27777777777778,15.277777777777777,661.2071963000001,24.666666666666668,17.944444444444443,69629.4,28.27777777777778,15.333333333333334,57.9,197.9,386.79586770000003,4710Q20221,0.0,2022-08-29 04:45:00
2022-08-29 05:00:00+00:00,255.8,449.8,43.27777777777778,15.277777777777777,660.5177206,24.666666666666668,17.944444444444443,69629.4,28.27777777777778,15.333333333333334,57.7,198.1,387.48534340000003,4710Q20221,0.0,2022-08-29 05:00:00
2022-08-29 05:15:00+00:00,258.2,450.2,43.11111111111111,15.277777777777777,661.8966720000001,24.666666666666668,17.944444444444443,69629.4,28.22222222222222,15.222222222222221,58.3,199.8,385.4169163,4710Q20221,0.0,2022-08-29 05:15:00
2022-08-29 05:30:00+00:00,259.6,452.0,43.0,15.277777777777777,662.5861477,24.666666666666668,17.944444444444443,69629.4,28.166666666666668,15.277777777777777,58.6,202.3,385.4169163,4710Q20221,0.0,2022-08-29 05:30:00
2022-08-29 05:45:00+00:00,259.9,451.0,43.0,15.277777777777777,663.2756234000001,24.555555555555557,17.944444444444443,69629.4,28.22222222222222,15.277777777777777,58.6,202.3,385.4169163,4710Q20221,0.0,2022-08-29 05:45:00
2022-08-29 06:00:00+00:00,256.2,452.9,43.0,15.277777777777777,661.2071963000001,24.499999999999996,17.944444444444443,69629.4,28.111111111111107,15.277777777777777,57.7,199.8,386.79586770000003,4710Q20221,0.0,2022-08-29 06:00:00
2022-08-29 06:15:00+00:00,256.9,450.8,43.0,15.277777777777777,659.1387692,24.444444444444443,17.944444444444443,69629.4,28.055555555555554,15.277777777777777,58.0,199.9,386.79586770000003,4710Q20221,0.0,2022-08-29 06:15:00
2022-08-29 06:30:00+00:00,279.8,450.0,42.388888888888886,15.0,671.5493318000001,24.333333333333332,17.944444444444443,69629.4,28.444444444444446,15.055555555555555,63.2,216.8,384.0379649,4710Q20221,0.0,2022-08-29 06:30:00
2022-08-29 06:45:00+00:00,262.7,450.9,42.611111111111114,15.0,663.2756234000001,24.444444444444443,17.77777777777778,69629.4,28.166666666666668,15.0,59.2,204.3,383.3484892,4710Q20221,0.0,2022-08-29 06:45:00
2022-08-29 07:00:00+00:00,262.3,451.5,42.94444444444444,15.0,668.1019533000001,24.72222222222222,17.77777777777778,69629.4,28.388888888888886,15.0,59.3,204.0,381.9695378,4710Q20221,0.0,2022-08-29 07:00:00
2022-08-29 07:15:00+00:00,261.7,452.2,43.05555555555556,15.0,668.791429,24.777777777777775,17.77777777777778,69629.4,28.444444444444446,15.0,59.1,203.9,381.2800621,4710Q20221,0.0,2022-08-29 07:15:00
2022-08-29 07:30:00+00:00,256.1,452.5,43.22222222222222,15.0,665.3440505,24.777777777777775,17.77777777777778,69629.4,28.333333333333332,15.0,57.8,199.8,381.9695378,4710Q20221,0.0,2022-08-29 07:30:00
2022-08-29 07:45:00+00:00,256.3,453.6,43.22222222222222,15.0,663.2756234000001,24.777777777777775,17.77777777777778,69629.4,28.333333333333332,15.0,57.8,200.0,383.3484892,4710Q20221,0.0,2022-08-29 07:45:00
2022-08-29 08:00:00+00:00,258.0,452.9,42.94444444444444,15.0,661.2071963000001,24.444444444444443,17.77777777777778,69629.4,28.111111111111107,14.944444444444443,58.2,201.7,381.2800621,4710Q20221,0.0,2022-08-29 08:00:00
2022-08-29 09:15:00+00:00,248.2,450.7,43.0,15.0,648.107158,24.111111111111114,17.61111111111111,69629.4,27.61111111111111,15.0,56.0,192.8,383.3484892,4710Q20221,0.0,2022-08-29 09:15:00
2022-08-29 09:30:00+00:00,219.9,451.1,45.38888888888889,15.555555555555555,623.9755085,24.0,17.555555555555557,69636.8,26.722222222222218,15.555555555555555,49.6,167.4,393.6906247,4710Q20221,0.0,2022-08-29 09:30:00
2022-08-29 09:45:00+00:00,229.5,450.9,44.55555555555556,15.555555555555555,633.6281683000001,24.111111111111114,17.77777777777778,69636.8,27.055555555555557,15.555555555555555,51.9,175.8,392.3116733,4710Q20221,0.0,2022-08-29 09:45:00
2022-08-29 10:00:00+00:00,231.6,448.3,44.55555555555556,15.555555555555555,635.0071197,24.111111111111114,17.77777777777778,69636.8,27.055555555555557,15.555555555555555,52.3,175.9,393.6906247,4710Q20221,0.0,2022-08-29 10:00:00
2022-08-29 10:15:00+00:00,231.4,450.6,44.833333333333336,15.555555555555555,638.4544982,24.27777777777778,17.72222222222222,69636.8,27.277777777777775,15.555555555555555,52.2,177.0,391.6221976,4710Q20221,0.0,2022-08-29 10:15:00
2022-08-29 10:30:00+00:00,232.1,450.8,44.833333333333336,15.555555555555555,639.1439739,24.27777777777778,17.72222222222222,69636.8,27.277777777777775,15.555555555555555,52.4,178.6,391.6221976,4710Q20221,0.0,2022-08-29 10:30:00
2022-08-29 10:45:00+00:00,232.1,450.2,44.888888888888886,15.555555555555555,639.1439739,24.27777777777778,17.83333333333333,69636.8,27.277777777777775,15.61111111111111,52.3,177.3,392.3116733,4710Q20221,0.0,2022-08-29 10:45:00
2022-08-29 11:00:00+00:00,245.3,449.7,44.05555555555555,15.555555555555555,651.5545365,24.444444444444443,18.000000000000004,69638.2,27.77777777777778,15.61111111111111,55.3,189.0,391.6221976,4710Q20221,0.0,2022-08-29 11:00:00
2022-08-29 11:15:00+00:00,231.9,450.9,45.22222222222222,15.555555555555555,643.2808281,24.555555555555557,17.83333333333333,69638.2,27.5,15.666666666666668,52.3,178.3,393.6906247,4710Q20221,0.0,2022-08-29 11:15:00
2022-08-29 11:30:00+00:00,234.3,448.2,45.44444444444444,15.555555555555555,646.7282066,24.777777777777775,17.72222222222222,69638.2,27.666666666666664,15.555555555555555,52.9,178.1,392.3116733,4710Q20221,0.0,2022-08-29 11:30:00
2022-08-29 11:45:00+00:00,241.5,445.8,45.33333333333333,15.555555555555555,655.6913906999999,25.0,17.77777777777778,69638.2,28.055555555555554,15.499999999999998,54.5,182.8,391.6221976,4710Q20221,0.0,2022-08-29 11:45:00
2022-08-29 12:00:00+00:00,231.3,449.9,46.05555555555556,15.555555555555555,650.8650608,25.05555555555555,17.61111111111111,69638.2,27.88888888888889,15.499999999999998,52.3,177.2,391.6221976,4710Q20221,0.0,2022-08-29 12:00:00
2022-08-29 12:15:00+00:00,218.8,452.3,48.166666666666664,15.833333333333332,638.4544982,24.944444444444446,17.72222222222222,69638.2,27.388888888888886,15.944444444444446,49.4,166.6,399.2064303,4710Q20221,0.0,2022-08-29 12:15:00
2022-08-29 12:30:00+00:00,226.5,450.5,46.99999999999999,15.833333333333332,650.1755851,25.166666666666664,17.83333333333333,69638.2,27.83333333333333,15.833333333333332,51.1,172.4,398.5169546,4710Q20221,0.0,2022-08-29 12:30:00
2022-08-29 12:45:00+00:00,232.7,449.0,47.05555555555556,15.833333333333332,661.2071963000001,25.611111111111107,17.83333333333333,69638.2,28.388888888888886,15.833333333333332,52.5,177.8,397.8274789,4710Q20221,0.0,2022-08-29 12:45:00
2022-08-29 13:00:00+00:00,240.9,447.0,46.83333333333333,15.833333333333332,671.5493318000001,25.833333333333332,17.83333333333333,69638.2,28.666666666666664,15.833333333333332,54.3,182.9,397.8274789,4710Q20221,0.0,2022-08-29 13:00:00
2022-08-29 13:15:00+00:00,238.4,445.4,46.94444444444444,15.833333333333332,669.4809047,25.944444444444446,17.83333333333333,69638.2,28.666666666666664,15.833333333333332,53.8,180.9,397.8274789,4710Q20221,0.0,2022-08-29 13:15:00
2022-08-29 13:30:00+00:00,235.0,453.1,46.99999999999999,15.833333333333332,672.2388075,25.999999999999996,17.83333333333333,69638.2,28.777777777777775,15.833333333333332,53.1,182.0,397.1380032,4710Q20221,0.0,2022-08-29 13:30:00
2022-08-29 13:45:00+00:00,235.4,453.4,47.27777777777777,15.833333333333332,672.9282832,26.22222222222222,17.83333333333333,69638.2,28.88888888888889,15.833333333333332,53.1,181.2,398.5169546,4710Q20221,0.0,2022-08-29 13:45:00
2022-08-29 14:00:00+00:00,242.6,451.6,46.88888888888889,15.833333333333332,680.5125159,26.44444444444444,17.944444444444443,69638.2,29.222222222222218,15.833333333333332,54.8,187.2,395.7590518,4710Q20221,0.0,2022-08-29 14:00:00
2022-08-29 14:15:00+00:00,242.1,449.2,47.55555555555555,15.833333333333332,683.9598944,26.666666666666664,17.944444444444443,69638.2,29.333333333333332,15.88888888888889,54.7,186.8,398.5169546,4710Q20221,0.0,2022-08-29 14:15:00
2022-08-29 14:30:00+00:00,241.7,451.1,47.72222222222222,15.833333333333332,688.7862243000001,26.999999999999996,17.944444444444443,69638.2,29.611111111111107,15.88888888888889,54.5,186.3,399.2064303,4710Q20221,0.0,2022-08-29 14:30:00
2022-08-29 14:45:00+00:00,251.4,448.9,47.5,15.833333333333332,699.8178355,27.277777777777775,17.944444444444443,69638.2,30.05555555555555,15.777777777777777,56.7,192.4,397.1380032,4710Q20221,0.0,2022-08-29 14:45:00
2022-08-29 15:00:00+00:00,251.5,446.6,47.77777777777778,15.833333333333332,702.5757383,27.388888888888886,18.000000000000004,69638.2,30.166666666666664,15.833333333333332,56.8,192.1,397.1380032,4710Q20221,0.0,2022-08-29 15:00:00
2022-08-29 15:15:00+00:00,280.5,449.2,45.72222222222222,15.555555555555555,723.949485,27.5,18.111111111111107,69638.2,30.888888888888886,15.555555555555555,63.3,214.5,395.0695761,4710Q20221,0.0,2022-08-29 15:15:00
2022-08-29 15:30:00+00:00,277.0,447.9,46.388888888888886,15.555555555555555,723.949485,27.77777777777778,18.000000000000004,69638.2,30.944444444444446,15.499999999999998,62.5,211.4,394.38010040000006,4710Q20221,0.0,2022-08-29 15:30:00
2022-08-29 15:45:00+00:00,314.0,446.5,45.0,15.277777777777777,754.2864158000001,28.055555555555554,18.333333333333332,69638.2,31.999999999999996,15.277777777777777,70.9,239.4,390.93272190000005,4710Q20221,0.0,2022-08-29 15:45:00
2022-08-29 16:00:00+00:00,337.4,444.6,44.888888888888886,14.722222222222221,770.8338326,28.27777777777778,17.88888888888889,69638.2,32.55555555555555,14.666666666666666,76.2,258.2,379.9011107,4710Q20221,0.0,2022-08-29 16:00:00
2022-08-29 16:15:00+00:00,325.0,444.0,44.94444444444445,14.722222222222221,759.8022214,28.111111111111107,17.77777777777778,69638.2,32.22222222222222,14.666666666666666,73.3,247.4,380.5905864,4710Q20221,0.0,2022-08-29 16:15:00
2022-08-29 16:30:00+00:00,308.7,443.9,45.27777777777778,14.722222222222221,750.1495616,28.166666666666668,17.555555555555557,69638.2,31.944444444444443,14.666666666666666,69.7,233.7,378.5221593,4710Q20221,0.0,2022-08-29 16:30:00
2022-08-29 16:45:00+00:00,308.7,443.9,45.27777777777778,14.722222222222221,750.1495616,28.166666666666668,17.555555555555557,69638.2,31.944444444444443,14.666666666666666,69.7,233.7,378.5221593,4710Q20221,0.0,2022-08-29 16:45:00
2022-08-29 17:00:00+00:00,300.6,444.2,45.888888888888886,15.0,742.5653289,28.111111111111107,17.666666666666664,69638.2,31.722222222222218,14.944444444444443,67.9,226.8,381.9695378,4710Q20221,0.0,2022-08-29 17:00:00
2022-08-29 17:15:00+00:00,285.5,445.1,46.388888888888886,15.0,732.2231934,28.055555555555554,17.5,69638.2,31.333333333333336,15.0,64.5,216.0,381.9695378,4710Q20221,0.0,2022-08-29 17:15:00
2022-08-29 17:30:00+00:00,233.5,446.1,49.66666666666667,15.833333333333332,690.1651757,27.444444444444446,17.61111111111111,69638.2,29.833333333333336,15.777777777777777,52.7,177.2,397.8274789,4710Q20221,0.0,2022-08-29 17:30:00
2022-08-29 17:45:00+00:00,233.5,446.1,49.66666666666667,15.833333333333332,690.1651757,27.444444444444446,17.61111111111111,69638.2,29.833333333333336,15.777777777777777,52.7,177.2,397.8274789,4710Q20221,0.0,2022-08-29 17:45:00
2022-08-29 18:00:00+00:00,197.8,458.1,58.388888888888886,16.11111111111111,657.7598178000001,26.944444444444443,16.72222222222222,69638.2,28.555555555555557,15.499999999999998,44.6,153.0,397.1380032,4710Q20221,0.0,2022-08-29 18:00:00
2022-08-30 05:00:00+00:00,196.1,449.1,54.333333333333336,16.666666666666668,602.6017618000001,23.777777777777775,17.166666666666664,69638.2,25.944444444444446,15.833333333333332,44.2,148.3,403.34328450000004,4710Q20221,0.0,2022-08-30 05:00:00
2022-08-30 05:15:00+00:00,195.3,451.9,53.777777777777786,16.666666666666668,599.8438590000001,23.61111111111111,17.77777777777778,69638.2,25.77777777777778,16.444444444444446,44.2,149.2,412.9959443,4710Q20221,0.0,2022-08-30 05:15:00
2022-08-30 05:30:00+00:00,214.7,451.5,48.11111111111111,16.38888888888889,620.52813,23.777777777777775,18.22222222222222,69638.2,26.666666666666664,16.444444444444446,48.5,163.9,411.6169929,4710Q20221,0.0,2022-08-30 05:30:00
2022-08-30 05:45:00+00:00,215.5,451.4,48.05555555555556,16.11111111111111,625.3544599,24.499999999999996,17.944444444444443,69638.2,26.833333333333332,16.11111111111111,48.6,164.6,406.790663,4710Q20221,0.0,2022-08-30 05:45:00
2022-08-30 06:00:00+00:00,214.7,451.3,48.22222222222222,16.11111111111111,624.6649841999999,24.555555555555557,17.944444444444443,69638.2,26.833333333333332,16.11111111111111,48.4,163.7,404.72223590000004,4710Q20221,0.0,2022-08-30 06:00:00
2022-08-30 06:15:00+00:00,211.0,451.9,49.111111111111114,16.11111111111111,621.9070814,24.333333333333332,17.83333333333333,69638.2,26.666666666666664,16.166666666666668,47.6,161.6,406.790663,4710Q20221,0.0,2022-08-30 06:15:00
2022-08-30 06:30:00+00:00,211.0,451.9,49.111111111111114,16.11111111111111,621.9070814,24.333333333333332,17.83333333333333,69638.2,26.666666666666664,16.166666666666668,47.6,161.6,406.790663,4710Q20221,0.0,2022-08-30 06:30:00
2022-08-30 06:45:00+00:00,211.2,449.0,48.666666666666664,16.11111111111111,615.0123244,23.666666666666664,17.77777777777778,69648.5,26.38888888888889,16.11111111111111,47.7,160.0,406.1011873,4710Q20221,0.0,2022-08-30 06:45:00
2022-08-30 07:00:00+00:00,214.0,450.4,47.16666666666667,16.11111111111111,615.7018001,23.555555555555557,17.88888888888889,69648.8,26.38888888888889,16.055555555555554,48.4,163.0,406.790663,4710Q20221,0.0,2022-08-30 07:00:00
2022-08-30 07:15:00+00:00,211.9,451.9,47.55555555555555,16.11111111111111,614.3228487,23.499999999999996,17.77777777777778,69648.8,26.277777777777775,15.999999999999998,47.8,162.7,404.72223590000004,4710Q20221,0.0,2022-08-30 07:15:00
2022-08-30 07:30:00+00:00,206.9,452.5,48.833333333333336,16.11111111111111,608.1175674000001,23.388888888888886,17.77777777777778,69648.8,26.166666666666664,16.11111111111111,46.7,158.7,406.1011873,4710Q20221,0.0,2022-08-30 07:30:00
2022-08-30 07:45:00+00:00,212.5,451.9,47.83333333333333,16.11111111111111,610.1859945,23.111111111111107,17.88888888888889,69648.8,25.999999999999996,16.11111111111111,48.0,162.6,405.4117116,4710Q20221,0.0,2022-08-30 07:45:00
2022-08-30 08:00:00+00:00,208.3,452.1,48.27777777777778,16.11111111111111,609.4965188000001,23.333333333333332,17.77777777777778,69648.8,26.166666666666664,16.055555555555554,47.0,159.5,406.1011873,4710Q20221,0.0,2022-08-30 08:00:00
2022-08-30 08:15:00+00:00,213.4,452.1,47.22222222222222,16.11111111111111,615.0123244,23.388888888888886,17.944444444444443,69648.8,26.38888888888889,16.11111111111111,48.2,163.8,408.16961440000006,4710Q20221,0.0,2022-08-30 08:15:00
2022-08-30 08:30:00+00:00,213.4,451.7,47.388888888888886,16.11111111111111,615.7018001,23.555555555555557,17.944444444444443,69648.8,26.38888888888889,16.11111111111111,48.2,163.2,406.790663,4710Q20221,0.0,2022-08-30 08:30:00
2022-08-30 08:45:00+00:00,211.9,452.3,47.72222222222222,16.11111111111111,615.0123244,23.499999999999996,17.77777777777778,69648.8,26.38888888888889,15.999999999999998,47.8,162.1,405.4117116,4710Q20221,0.0,2022-08-30 08:45:00
2022-08-30 09:00:00+00:00,208.1,451.9,48.44444444444444,16.11111111111111,608.1175674000001,23.333333333333332,17.77777777777778,69648.8,26.166666666666664,16.11111111111111,46.9,158.6,406.1011873,4710Q20221,0.0,2022-08-30 09:00:00
2022-08-30 09:15:00+00:00,199.5,450.0,51.333333333333336,16.11111111111111,600.5333347,23.333333333333332,17.555555555555557,69648.8,25.77777777777778,16.11111111111111,45.0,151.7,406.1011873,4710Q20221,0.0,2022-08-30 09:15:00
2022-08-30 09:30:00+00:00,198.9,451.5,51.77777777777778,16.11111111111111,603.2912375,23.499999999999996,17.555555555555557,69648.8,25.944444444444446,16.11111111111111,45.0,152.7,406.1011873,4710Q20221,0.0,2022-08-30 09:30:00
2022-08-30 09:45:00+00:00,198.9,451.6,52.666666666666664,16.38888888888889,607.4280917,23.777777777777775,17.944444444444443,69648.8,26.166666666666664,16.555555555555554,44.9,152.2,412.9959443,4710Q20221,0.0,2022-08-30 09:45:00
2022-08-30 10:00:00+00:00,211.2,450.1,49.111111111111114,16.38888888888889,621.9070814,24.111111111111114,17.944444444444443,69648.8,26.722222222222218,16.277777777777775,47.8,160.4,412.3064686,4710Q20221,0.0,2022-08-30 10:00:00
2022-08-30 10:15:00+00:00,208.7,448.6,50.27777777777778,16.38888888888889,618.4597029,23.94444444444444,17.944444444444443,69648.8,26.611111111111114,16.38888888888889,47.1,158.1,412.9959443,4710Q20221,0.0,2022-08-30 10:15:00
2022-08-30 10:30:00+00:00,208.6,449.0,50.27777777777778,16.38888888888889,617.7702272,23.94444444444444,17.944444444444443,69652.0,26.555555555555554,16.38888888888889,47.1,158.5,411.6169929,4710Q20221,0.0,2022-08-30 10:30:00
2022-08-30 10:45:00+00:00,204.9,448.0,51.722222222222214,16.38888888888889,614.3228487,23.94444444444444,17.944444444444443,69652.0,26.44444444444444,16.444444444444446,46.3,155.1,412.9959443,4710Q20221,0.0,2022-08-30 10:45:00
2022-08-30 11:00:00+00:00,212.5,446.6,49.44444444444444,16.38888888888889,620.52813,24.166666666666664,17.944444444444443,69652.0,26.722222222222218,16.277777777777775,48.0,160.2,411.6169929,4710Q20221,0.0,2022-08-30 11:00:00
2022-08-30 11:15:00+00:00,205.4,445.0,52.77777777777778,16.38888888888889,619.1491786,24.27777777777778,17.77777777777778,69652.0,26.666666666666664,16.38888888888889,46.4,154.2,413.68542,4710Q20221,0.0,2022-08-30 11:15:00
2022-08-30 11:30:00+00:00,217.2,447.7,52.94444444444444,16.38888888888889,624.6649841999999,24.27777777777778,18.000000000000004,69652.0,26.666666666666664,16.555555555555554,49.0,164.9,415.7538471,4710Q20221,0.0,2022-08-30 11:30:00
2022-08-30 11:45:00+00:00,205.9,446.4,52.388888888888886,16.38888888888889,621.2176057,24.444444444444443,17.83333333333333,69652.0,26.77777777777778,16.444444444444446,46.5,155.2,413.68542,4710Q20221,0.0,2022-08-30 11:45:00
2022-08-30 12:00:00+00:00,203.9,446.1,52.72222222222222,16.38888888888889,617.0807515,24.333333333333332,17.77777777777778,69652.0,26.611111111111114,16.444444444444446,46.0,154.1,415.0643714,4710Q20221,0.0,2022-08-30 12:00:00
2022-08-30 12:15:00+00:00,203.6,445.8,52.94444444444444,16.38888888888889,613.633373,24.111111111111114,17.77777777777778,69652.0,26.44444444444444,16.444444444444446,46.0,153.6,415.7538471,4710Q20221,0.0,2022-08-30 12:15:00
2022-08-30 12:30:00+00:00,210.2,444.7,51.388888888888886,16.38888888888889,621.2176057,24.27777777777778,17.77777777777778,69652.0,26.77777777777778,16.38888888888889,47.5,157.2,413.68542,4710Q20221,0.0,2022-08-30 12:30:00
2022-08-30 12:45:00+00:00,211.8,447.7,50.111111111111114,16.38888888888889,624.6649841999999,24.555555555555557,17.944444444444443,69652.0,26.888888888888893,16.333333333333332,47.8,159.8,412.9959443,4710Q20221,0.0,2022-08-30 12:45:00
2022-08-30 13:00:00+00:00,206.7,448.4,51.99999999999999,16.38888888888889,621.9070814,24.333333333333332,17.944444444444443,69652.0,26.888888888888893,16.5,46.7,156.4,415.7538471,4710Q20221,0.0,2022-08-30 13:00:00
2022-08-30 13:15:00+00:00,211.4,449.5,50.111111111111114,16.38888888888889,626.0439356,24.333333333333332,17.944444444444443,69652.0,26.888888888888893,16.38888888888889,47.7,160.2,412.9959443,4710Q20221,0.0,2022-08-30 13:15:00
2022-08-30 13:30:00+00:00,211.1,448.8,50.111111111111114,16.38888888888889,624.6649841999999,24.444444444444443,17.944444444444443,69652.0,26.833333333333332,16.38888888888889,47.7,160.7,412.9959443,4710Q20221,0.0,2022-08-30 13:30:00
2022-08-30 13:45:00+00:00,213.4,448.7,49.33333333333333,16.38888888888889,625.3544599,24.499999999999996,17.944444444444443,69652.0,26.833333333333332,16.38888888888889,48.2,162.1,411.6169929,4710Q20221,0.0,2022-08-30 13:45:00
2022-08-30 14:00:00+00:00,211.3,448.1,50.22222222222222,16.38888888888889,622.5965571,24.388888888888893,18.000000000000004,69652.0,26.77777777777778,16.444444444444446,47.7,160.3,413.68542,4710Q20221,0.0,2022-08-30 14:00:00
2022-08-30 14:15:00+00:00,216.6,447.3,48.94444444444444,16.38888888888889,629.4913141,24.611111111111107,18.000000000000004,69652.0,27.055555555555557,16.333333333333332,48.9,164.1,411.6169929,4710Q20221,0.0,2022-08-30 14:15:00
2022-08-30 14:30:00+00:00,211.0,447.3,50.77777777777778,16.38888888888889,625.3544599,24.555555555555557,17.88888888888889,69652.0,26.888888888888893,16.38888888888889,47.6,159.2,412.9959443,4710Q20221,0.0,2022-08-30 14:30:00
2022-08-30 14:45:00+00:00,209.2,447.5,51.83333333333333,16.38888888888889,624.6649841999999,24.611111111111107,18.000000000000004,69656.0,26.944444444444443,16.5,47.2,158.0,415.7538471,4710Q20221,0.0,2022-08-30 14:45:00
2022-08-30 15:00:00+00:00,212.1,447.2,50.44444444444444,16.38888888888889,625.3544599,24.499999999999996,18.000000000000004,69656.0,26.888888888888893,16.38888888888889,47.9,159.8,412.3064686,4710Q20221,0.0,2022-08-30 15:00:00
2022-08-30 15:15:00+00:00,212.0,446.3,51.0,16.38888888888889,627.4228870000001,24.777777777777775,18.000000000000004,69656.0,27.055555555555557,16.444444444444446,47.8,160.2,414.3748957,4710Q20221,0.0,2022-08-30 15:15:00
2022-08-30 15:30:00+00:00,220.3,446.8,48.05555555555556,16.11111111111111,630.1807898000001,24.833333333333336,17.88888888888889,69656.0,27.055555555555557,16.11111111111111,49.7,167.0,408.16961440000006,4710Q20221,0.0,2022-08-30 15:30:00
2022-08-30 15:45:00+00:00,217.1,446.0,48.77777777777777,16.11111111111111,628.1123627,24.72222222222222,17.77777777777778,69656.0,26.944444444444443,16.11111111111111,49.1,163.6,408.16961440000006,4710Q20221,0.0,2022-08-30 15:45:00
2022-08-30 16:00:00+00:00,215.3,446.6,49.61111111111111,16.11111111111111,628.1123627,24.833333333333336,17.77777777777778,69657.2,26.999999999999996,16.11111111111111,48.6,162.2,408.8590901,4710Q20221,0.0,2022-08-30 16:00:00
2022-08-30 16:15:00+00:00,216.1,445.2,49.72222222222222,16.11111111111111,628.1123627,24.777777777777775,17.77777777777778,69657.2,26.999999999999996,16.222222222222225,48.8,162.8,410.2380415,4710Q20221,0.0,2022-08-30 16:15:00
2022-08-30 16:30:00+00:00,219.4,445.3,48.666666666666664,16.11111111111111,631.5597412,25.0,17.77777777777778,69657.2,27.166666666666668,16.11111111111111,49.5,165.2,406.790663,4710Q20221,0.0,2022-08-30 16:30:00
2022-08-30 16:45:00+00:00,220.1,445.7,48.61111111111111,16.11111111111111,632.9386926,24.944444444444446,17.83333333333333,69657.2,27.166666666666668,16.11111111111111,49.7,165.9,408.16961440000006,4710Q20221,0.0,2022-08-30 16:45:00
