DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2022-08-30 17:00:00+00:00,218.9,446.3,48.833333333333336,16.11111111111111,631.5597412,24.944444444444446,17.77777777777778,69657.2,27.111111111111107,16.11111111111111,49.4,165.3,408.16961440000006,4710Q20221,0.0,2022-08-30 17:00:00
2022-08-30 17:15:00+00:00,217.0,444.8,49.66666666666667,16.11111111111111,631.5597412,25.05555555555555,17.77777777777778,69657.2,27.111111111111107,16.166666666666668,49.0,163.7,408.8590901,4710Q20221,0.0,2022-08-30 17:15:00
2022-08-30 17:30:00+00:00,219.6,447.6,48.33333333333333,16.11111111111111,632.9386926,25.05555555555555,17.83333333333333,69657.2,27.22222222222222,16.055555555555554,49.6,166.9,406.790663,4710Q20221,0.0,2022-08-30 17:30:00
2022-08-30 17:45:00+00:00,217.8,448.4,48.833333333333336,16.11111111111111,632.2492169000001,25.05555555555555,17.83333333333333,69657.2,27.166666666666668,16.055555555555554,49.2,165.7,406.790663,4710Q20221,0.0,2022-08-30 17:45:00
2022-08-30 18:00:00+00:00,217.0,447.9,49.222222222222214,16.11111111111111,631.5597412,25.0,17.83333333333333,69657.2,27.166666666666668,16.055555555555554,49.0,164.1,409.5485658,4710Q20221,0.0,2022-08-30 18:00:00
2022-08-30 18:15:00+00:00,222.9,447.9,48.0,16.11111111111111,638.4544982,25.11111111111111,17.83333333333333,69657.2,27.388888888888886,16.055555555555554,50.3,170.1,406.1011873,4710Q20221,0.0,2022-08-30 18:15:00
2022-08-30 18:30:00+00:00,217.1,451.3,48.72222222222222,16.11111111111111,632.9386926,25.05555555555555,17.83333333333333,69657.2,27.22222222222222,16.166666666666668,49.0,166.0,408.8590901,4710Q20221,0.0,2022-08-30 18:30:00
2022-08-30 18:45:00+00:00,222.3,450.8,47.16666666666667,16.11111111111111,635.0071197,24.888888888888886,17.83333333333333,69657.2,27.22222222222222,16.055555555555554,50.2,169.7,406.1011873,4710Q20221,0.0,2022-08-30 18:45:00
2022-08-30 19:00:00+00:00,216.0,451.7,47.88888888888889,16.11111111111111,626.0439356,24.499999999999996,17.77777777777778,69657.2,26.888888888888893,16.055555555555554,48.7,164.8,406.790663,4710Q20221,0.0,2022-08-30 19:00:00
2022-08-30 19:15:00+00:00,223.7,448.7,46.666666666666664,16.11111111111111,632.2492169000001,24.611111111111107,18.111111111111107,69657.2,27.055555555555557,16.166666666666668,50.5,170.4,408.16961440000006,4710Q20221,0.0,2022-08-30 19:15:00
2022-08-30 19:30:00+00:00,226.7,447.6,46.11111111111111,16.11111111111111,635.6965954000001,24.72222222222222,18.111111111111107,69657.2,27.22222222222222,16.11111111111111,51.2,172.2,406.1011873,4710Q20221,0.0,2022-08-30 19:30:00
2022-08-30 19:45:00+00:00,235.4,447.1,45.55555555555556,15.833333333333332,649.4861094,25.166666666666664,17.944444444444443,69657.2,27.83333333333333,15.833333333333332,53.1,178.7,401.9643331,4710Q20221,0.0,2022-08-30 19:45:00
2022-08-30 20:00:00+00:00,234.9,445.7,45.94444444444444,15.833333333333332,649.4861094,25.27777777777778,17.88888888888889,69657.2,27.83333333333333,15.833333333333332,53.0,178.5,401.27485740000003,4710Q20221,0.0,2022-08-30 20:00:00
2022-08-30 20:15:00+00:00,232.3,443.7,46.05555555555556,15.833333333333332,644.6597795,25.11111111111111,17.83333333333333,69657.2,27.61111111111111,15.833333333333332,52.4,175.3,402.6538088,4710Q20221,0.0,2022-08-30 20:15:00
2022-08-30 20:30:00+00:00,232.0,443.6,46.27777777777778,15.833333333333332,647.4176823,25.27777777777778,17.83333333333333,69657.2,27.77777777777778,15.833333333333332,52.4,175.1,402.6538088,4710Q20221,0.0,2022-08-30 20:30:00
2022-08-30 20:45:00+00:00,231.6,443.9,46.22222222222222,15.833333333333332,643.9703038,25.11111111111111,17.83333333333333,69657.2,27.61111111111111,15.833333333333332,52.3,174.8,402.6538088,4710Q20221,0.0,2022-08-30 20:45:00
2022-08-30 21:00:00+00:00,230.7,445.2,46.166666666666664,15.833333333333332,643.2808281,25.05555555555555,17.83333333333333,69657.2,27.55555555555555,15.833333333333332,52.3,174.3,402.6538088,4710Q20221,0.0,2022-08-30 21:00:00
2022-08-30 21:15:00+00:00,233.0,443.7,45.38888888888889,15.833333333333332,638.4544982,24.666666666666668,17.83333333333333,69657.2,27.277777777777775,15.833333333333332,52.6,175.9,401.27485740000003,4710Q20221,0.0,2022-08-30 21:15:00
2022-08-30 21:30:00+00:00,232.0,443.5,44.833333333333336,15.833333333333332,628.8018384000001,24.222222222222218,17.83333333333333,69657.2,26.888888888888893,15.833333333333332,52.4,174.9,401.27485740000003,4710Q20221,0.0,2022-08-30 21:30:00
2022-08-30 21:45:00+00:00,230.0,445.7,44.77777777777777,15.833333333333332,627.4228870000001,24.166666666666664,17.83333333333333,69657.2,26.77777777777778,15.777777777777777,51.9,173.9,401.9643331,4710Q20221,0.0,2022-08-30 21:45:00
2022-08-30 22:00:00+00:00,231.2,446.6,44.55555555555556,15.833333333333332,626.0439356,23.94444444444444,18.000000000000004,69657.2,26.666666666666664,15.833333333333332,52.2,175.4,401.9643331,4710Q20221,0.0,2022-08-30 22:00:00
2022-08-30 22:15:00+00:00,229.8,445.3,44.55555555555556,15.833333333333332,624.6649841999999,23.88888888888889,18.000000000000004,69657.2,26.666666666666664,15.833333333333332,51.8,173.5,401.9643331,4710Q20221,0.0,2022-08-30 22:15:00
2022-08-30 22:30:00+00:00,232.3,445.7,44.27777777777778,15.833333333333332,624.6649841999999,23.833333333333336,18.000000000000004,69657.2,26.611111111111114,15.833333333333332,52.4,176.2,401.27485740000003,4710Q20221,0.0,2022-08-30 22:30:00
2022-08-30 22:45:00+00:00,224.8,446.5,44.888888888888886,15.833333333333332,621.2176057,23.833333333333336,17.83333333333333,69657.2,26.611111111111114,15.833333333333332,50.7,170.4,401.9643331,4710Q20221,0.0,2022-08-30 22:45:00
2022-08-30 23:00:00+00:00,225.3,448.5,44.833333333333336,15.833333333333332,621.9070814,23.722222222222225,17.944444444444443,69657.2,26.611111111111114,15.88888888888889,50.9,171.7,402.6538088,4710Q20221,0.0,2022-08-30 23:00:00
2022-08-30 23:15:00+00:00,227.5,451.4,44.55555555555556,15.833333333333332,623.9755085,23.88888888888889,17.944444444444443,69657.2,26.611111111111114,15.88888888888889,51.4,174.0,401.9643331,4710Q20221,0.0,2022-08-30 23:15:00
2022-08-30 23:30:00+00:00,226.4,450.7,44.61111111111111,15.833333333333332,621.9070814,23.88888888888889,17.944444444444443,69657.2,26.611111111111114,15.88888888888889,51.0,172.3,401.9643331,4710Q20221,0.0,2022-08-30 23:30:00
2022-08-30 23:45:00+00:00,226.3,451.8,44.72222222222222,15.833333333333332,624.6649841999999,24.055555555555554,17.944444444444443,69657.2,26.666666666666664,15.88888888888889,51.1,174.1,401.9643331,4710Q20221,0.0,2022-08-30 23:45:00
2022-08-31 00:00:00+00:00,222.4,449.6,45.166666666666664,15.833333333333332,619.1491786,23.666666666666664,17.83333333333333,69664.7,26.44444444444444,15.88888888888889,50.2,169.2,401.9643331,4710Q20221,0.0,2022-08-31 00:00:00
2022-08-31 00:15:00+00:00,220.8,449.5,45.833333333333336,15.833333333333332,620.52813,23.666666666666664,17.88888888888889,69664.7,26.5,15.944444444444446,49.8,168.3,404.72223590000004,4710Q20221,0.0,2022-08-31 00:15:00
2022-08-31 00:30:00+00:00,224.0,449.0,45.111111111111114,15.833333333333332,621.9070814,23.777777777777775,17.88888888888889,69664.7,26.5,15.88888888888889,50.6,170.8,402.6538088,4710Q20221,0.0,2022-08-31 00:30:00
2022-08-31 00:45:00+00:00,224.9,445.6,44.833333333333336,15.833333333333332,618.4597029,23.499999999999996,17.88888888888889,69664.7,26.44444444444444,15.88888888888889,50.8,169.9,403.34328450000004,4710Q20221,0.0,2022-08-31 00:45:00
2022-08-31 01:00:00+00:00,220.8,445.7,45.111111111111114,15.833333333333332,612.9438973000001,23.22222222222222,17.72222222222222,69664.7,26.166666666666664,15.777777777777777,49.8,166.8,402.6538088,4710Q20221,0.0,2022-08-31 01:00:00
2022-08-31 01:15:00+00:00,217.2,447.6,45.666666666666664,15.833333333333332,608.1175674000001,22.83333333333333,17.83333333333333,69664.7,25.999999999999996,15.944444444444446,49.0,164.9,404.72223590000004,4710Q20221,0.0,2022-08-31 01:15:00
2022-08-31 01:30:00+00:00,220.7,447.3,45.05555555555555,15.833333333333332,611.5649459,22.88888888888889,17.83333333333333,69664.7,26.166666666666664,15.833333333333332,49.7,167.3,402.6538088,4710Q20221,0.0,2022-08-31 01:30:00
2022-08-31 01:45:00+00:00,219.7,447.5,44.94444444444445,15.833333333333332,609.4965188000001,22.666666666666664,17.83333333333333,69664.7,25.999999999999996,15.833333333333332,49.6,166.9,401.9643331,4710Q20221,0.0,2022-08-31 01:45:00
2022-08-31 02:00:00+00:00,219.3,449.4,45.166666666666664,15.833333333333332,610.8754702,23.000000000000004,17.83333333333333,69664.7,26.166666666666664,15.88888888888889,49.5,167.5,403.34328450000004,4710Q20221,0.0,2022-08-31 02:00:00
2022-08-31 02:15:00+00:00,218.7,451.2,45.111111111111114,15.833333333333332,612.9438973000001,22.944444444444443,17.83333333333333,69664.7,26.166666666666664,15.88888888888889,49.4,167.2,401.9643331,4710Q20221,0.0,2022-08-31 02:15:00
2022-08-31 02:30:00+00:00,225.0,450.1,44.111111111111114,15.833333333333332,610.8754702,22.77777777777778,17.88888888888889,69664.7,26.055555555555557,15.777777777777777,50.7,172.0,401.27485740000003,4710Q20221,0.0,2022-08-31 02:30:00
2022-08-31 02:45:00+00:00,220.6,451.9,44.49999999999999,15.833333333333332,611.5649459,22.666666666666664,17.88888888888889,69664.7,26.055555555555557,15.833333333333332,49.7,168.9,402.6538088,4710Q20221,0.0,2022-08-31 02:45:00
2022-08-31 03:00:00+00:00,218.3,449.2,45.0,15.833333333333332,608.1175674000001,22.61111111111111,17.77777777777778,69664.7,25.944444444444446,15.833333333333332,49.3,165.7,402.6538088,4710Q20221,0.0,2022-08-31 03:00:00
2022-08-31 03:15:00+00:00,217.0,445.7,44.49999999999999,15.833333333333332,596.3964805,22.055555555555557,17.77777777777778,69664.7,25.444444444444443,15.833333333333332,49.0,164.1,401.9643331,4710Q20221,0.0,2022-08-31 03:15:00
2022-08-31 03:30:00+00:00,212.9,447.1,44.55555555555556,15.833333333333332,588.8122478,21.833333333333332,17.77777777777778,69664.7,25.11111111111111,15.833333333333332,48.0,161.1,403.34328450000004,4710Q20221,0.0,2022-08-31 03:30:00
2022-08-31 03:45:00+00:00,210.3,448.6,44.166666666666664,15.833333333333332,583.9859179,21.44444444444444,17.77777777777778,69664.7,24.666666666666668,15.833333333333332,47.5,160.0,401.9643331,4710Q20221,0.0,2022-08-31 03:45:00
2022-08-31 04:00:00+00:00,206.5,449.7,44.77777777777777,15.833333333333332,580.5385394,21.5,17.77777777777778,69664.7,24.666666666666668,15.833333333333332,46.6,157.6,404.72223590000004,4710Q20221,0.0,2022-08-31 04:00:00
2022-08-31 04:15:00+00:00,211.9,450.9,44.111111111111114,15.833333333333332,588.1227721,21.611111111111114,17.77777777777778,69664.7,25.0,15.777777777777777,47.8,162.6,402.6538088,4710Q20221,0.0,2022-08-31 04:15:00
2022-08-31 04:45:00+00:00,206.4,452.5,44.44444444444444,15.833333333333332,579.8490637,21.38888888888889,17.77777777777778,69668.9,24.611111111111107,15.777777777777777,46.6,158.0,403.34328450000004,4710Q20221,0.0,2022-08-31 04:45:00
2022-08-31 05:00:00+00:00,206.4,452.5,44.44444444444444,15.833333333333332,579.8490637,21.38888888888889,17.77777777777778,69668.9,24.611111111111107,15.777777777777777,46.6,158.0,403.34328450000004,4710Q20221,0.0,2022-08-31 05:00:00
2022-08-31 06:45:00+00:00,204.8,448.7,44.0,15.833333333333332,567.4385011,20.833333333333332,17.77777777777778,69670.1,24.055555555555554,15.777777777777777,46.2,156.0,402.6538088,4710Q20221,0.0,2022-08-31 06:45:00
2022-08-31 08:00:00+00:00,208.0,449.5,43.44444444444444,15.833333333333332,572.9543067,20.888888888888886,17.83333333333333,69670.1,24.222222222222218,15.833333333333332,46.9,158.5,403.34328450000004,4710Q20221,0.0,2022-08-31 08:00:00
2022-08-31 08:15:00+00:00,209.4,450.4,42.94444444444444,15.833333333333332,571.5753553000001,20.72222222222222,17.83333333333333,69670.1,24.166666666666664,15.833333333333332,47.3,159.5,401.9643331,4710Q20221,0.0,2022-08-31 08:15:00
2022-08-31 08:30:00+00:00,208.2,450.3,43.333333333333336,15.833333333333332,573.6437824000001,20.888888888888886,17.83333333333333,69670.1,24.222222222222218,15.833333333333332,47.0,159.1,403.34328450000004,4710Q20221,0.0,2022-08-31 08:30:00
2022-08-31 08:45:00+00:00,210.6,449.5,43.0,15.833333333333332,575.0227338000001,20.888888888888886,17.83333333333333,69670.1,24.333333333333332,15.833333333333332,47.5,161.0,402.6538088,4710Q20221,0.0,2022-08-31 08:45:00
2022-08-31 09:00:00+00:00,209.9,449.3,42.88888888888889,15.833333333333332,571.5753553000001,20.72222222222222,17.83333333333333,69670.1,24.166666666666664,15.833333333333332,47.4,159.9,401.9643331,4710Q20221,0.0,2022-08-31 09:00:00
2022-08-31 09:15:00+00:00,208.4,448.1,43.5,15.833333333333332,573.6437824000001,20.944444444444446,17.83333333333333,69670.1,24.27777777777778,15.833333333333332,47.0,158.4,403.34328450000004,4710Q20221,0.0,2022-08-31 09:15:00
2022-08-31 09:30:00+00:00,207.9,447.6,43.388888888888886,15.833333333333332,570.1964039000001,20.777777777777782,17.83333333333333,69670.1,24.111111111111114,15.833333333333332,46.8,158.3,403.34328450000004,4710Q20221,0.0,2022-08-31 09:30:00
2022-08-31 09:45:00+00:00,212.4,447.1,44.05555555555555,15.833333333333332,585.3648693,21.555555555555554,17.83333333333333,69670.1,24.833333333333336,15.833333333333332,47.9,160.7,403.34328450000004,4710Q20221,0.0,2022-08-31 09:45:00
2022-08-31 10:00:00+00:00,207.7,445.7,42.77777777777778,15.833333333333332,565.370074,20.444444444444443,17.77777777777778,69670.1,23.88888888888889,15.777777777777777,46.9,157.1,401.9643331,4710Q20221,0.0,2022-08-31 10:00:00
2022-08-31 10:15:00+00:00,219.2,447.5,43.166666666666664,15.833333333333332,581.9174908000001,20.944444444444446,17.77777777777778,69670.1,24.499999999999996,15.777777777777777,49.7,167.3,398.5169546,4710Q20221,0.0,2022-08-31 10:15:00
2022-08-31 10:30:00+00:00,208.7,446.8,43.388888888888886,15.833333333333332,573.6437824000001,20.777777777777782,17.83333333333333,69670.1,24.055555555555554,15.777777777777777,47.0,158.2,402.6538088,4710Q20221,0.0,2022-08-31 10:30:00
2022-08-31 10:45:00+00:00,208.6,446.0,42.666666666666664,15.833333333333332,563.3016469,20.27777777777778,17.83333333333333,69670.1,23.722222222222225,15.833333333333332,47.1,158.2,402.6538088,4710Q20221,0.0,2022-08-31 10:45:00
2022-08-31 11:00:00+00:00,212.4,446.8,43.166666666666664,15.833333333333332,577.7806366,21.055555555555557,17.83333333333333,69670.1,24.444444444444443,15.777777777777777,48.0,161.2,402.6538088,4710Q20221,0.0,2022-08-31 11:00:00
2022-08-31 11:15:00+00:00,209.2,450.8,43.166666666666664,15.833333333333332,574.3332581,20.888888888888886,17.83333333333333,69670.1,24.27777777777778,15.777777777777777,47.2,159.9,403.34328450000004,4710Q20221,0.0,2022-08-31 11:15:00
2022-08-31 11:30:00+00:00,209.9,453.4,42.55555555555555,15.833333333333332,573.6437824000001,20.666666666666668,17.944444444444443,69670.1,24.222222222222218,15.833333333333332,47.4,162.0,403.34328450000004,4710Q20221,0.0,2022-08-31 11:30:00
2022-08-31 11:45:00+00:00,211.2,452.6,42.88888888888889,15.833333333333332,578.4701123000001,20.999999999999996,17.88888888888889,69670.1,24.499999999999996,15.833333333333332,47.7,161.8,402.6538088,4710Q20221,0.0,2022-08-31 11:45:00
2022-08-31 12:00:00+00:00,208.0,451.6,43.0,15.833333333333332,572.9543067,20.777777777777782,17.77777777777778,69670.1,24.222222222222218,15.833333333333332,47.0,159.6,401.9643331,4710Q20221,0.0,2022-08-31 12:00:00
2022-08-31 12:15:00+00:00,209.6,448.4,43.388888888888886,15.833333333333332,575.0227338000001,20.944444444444446,17.77777777777778,69670.1,24.333333333333332,15.833333333333332,47.3,159.2,403.34328450000004,4710Q20221,0.0,2022-08-31 12:15:00
2022-08-31 12:30:00+00:00,214.7,449.3,42.88888888888889,15.833333333333332,582.6069665,21.11111111111111,17.88888888888889,69670.1,24.666666666666668,15.833333333333332,48.5,163.3,401.9643331,4710Q20221,0.0,2022-08-31 12:30:00
2022-08-31 12:45:00+00:00,214.8,448.4,43.0,15.833333333333332,581.2280151,21.11111111111111,17.88888888888889,69670.1,24.611111111111107,15.88888888888889,48.4,163.1,403.34328450000004,4710Q20221,0.0,2022-08-31 12:45:00
2022-08-31 13:00:00+00:00,220.0,445.9,43.333333333333336,15.833333333333332,595.0175291,21.666666666666668,17.88888888888889,69670.1,25.222222222222225,15.777777777777777,49.7,166.2,401.27485740000003,4710Q20221,0.0,2022-08-31 13:00:00
2022-08-31 13:15:00+00:00,219.2,446.5,43.5,15.833333333333332,595.7070048,21.77777777777778,17.83333333333333,69670.1,25.33333333333333,15.777777777777777,49.5,166.0,401.27485740000003,4710Q20221,0.0,2022-08-31 13:15:00
2022-08-31 13:30:00+00:00,202.7,448.5,46.611111111111114,15.833333333333332,580.5385394,21.77777777777778,17.666666666666664,69670.1,24.666666666666668,15.944444444444446,45.8,154.4,405.4117116,4710Q20221,0.0,2022-08-31 13:30:00
2022-08-31 13:45:00+00:00,208.0,447.0,45.888888888888886,15.833333333333332,587.4332964,21.944444444444443,17.72222222222222,69670.1,25.0,15.944444444444446,47.0,157.5,404.72223590000004,4710Q20221,0.0,2022-08-31 13:45:00
2022-08-31 14:00:00+00:00,236.3,445.4,41.99999999999999,15.555555555555555,612.9438973000001,22.333333333333336,18.111111111111107,69670.1,25.944444444444446,15.61111111111111,53.4,180.6,397.8274789,4710Q20221,0.0,2022-08-31 14:00:00
2022-08-31 14:15:00+00:00,232.6,445.8,42.72222222222222,15.555555555555555,613.633373,22.61111111111111,17.944444444444443,69670.1,25.999999999999996,15.666666666666668,52.4,177.7,398.5169546,4710Q20221,0.0,2022-08-31 14:15:00
2022-08-31 14:30:00+00:00,232.6,445.8,42.72222222222222,15.555555555555555,613.633373,22.61111111111111,17.944444444444443,69670.1,25.999999999999996,15.666666666666668,52.4,177.7,398.5169546,4710Q20221,0.0,2022-08-31 14:30:00
2022-08-31 14:45:00+00:00,233.8,442.7,42.72222222222222,15.555555555555555,612.9438973000001,22.77777777777778,17.944444444444443,69670.1,25.999999999999996,15.555555555555555,52.8,176.5,397.8274789,4710Q20221,0.0,2022-08-31 14:45:00
2022-08-31 15:00:00+00:00,232.2,447.5,42.333333333333336,15.555555555555555,611.5649459,22.61111111111111,17.944444444444443,69670.1,25.999999999999996,15.555555555555555,52.4,177.3,397.1380032,4710Q20221,0.0,2022-08-31 15:00:00
2022-08-31 15:15:00+00:00,233.3,446.3,42.55555555555555,15.555555555555555,612.9438973000001,22.83333333333333,17.944444444444443,69670.1,25.999999999999996,15.555555555555555,52.7,177.5,395.0695761,4710Q20221,0.0,2022-08-31 15:15:00
2022-08-31 15:30:00+00:00,235.8,448.0,42.05555555555556,15.555555555555555,615.0123244,22.88888888888889,17.944444444444443,69670.1,26.055555555555557,15.555555555555555,53.2,181.3,394.38010040000006,4710Q20221,0.0,2022-08-31 15:30:00
2022-08-31 15:45:00+00:00,240.0,447.1,41.55555555555555,15.277777777777777,617.0807515,22.88888888888889,17.88888888888889,69670.1,26.055555555555557,15.277777777777777,54.2,184.4,391.6221976,4710Q20221,0.0,2022-08-31 15:45:00
2022-08-31 16:00:00+00:00,236.2,445.3,41.99999999999999,15.277777777777777,613.633373,22.88888888888889,17.83333333333333,69670.1,26.055555555555557,15.333333333333334,53.3,180.2,390.24324620000004,4710Q20221,0.0,2022-08-31 16:00:00
2022-08-31 16:15:00+00:00,245.0,444.9,41.333333333333336,15.277777777777777,615.0123244,22.61111111111111,17.88888888888889,69670.1,25.944444444444446,15.166666666666664,55.3,187.3,387.48534340000003,4710Q20221,0.0,2022-08-31 16:15:00
2022-08-31 16:30:00+00:00,238.3,444.5,41.666666666666664,15.277777777777777,610.1859945,22.61111111111111,17.88888888888889,69670.1,25.77777777777778,15.333333333333334,53.9,181.5,388.1748191,4710Q20221,0.0,2022-08-31 16:30:00
2022-08-31 16:45:00+00:00,241.9,443.7,41.5,15.277777777777777,613.633373,22.666666666666664,17.88888888888889,69670.1,25.888888888888886,15.277777777777777,54.6,184.9,387.48534340000003,4710Q20221,0.0,2022-08-31 16:45:00
2022-08-31 17:00:00+00:00,238.9,446.5,41.72222222222222,15.277777777777777,615.0123244,22.77777777777778,17.88888888888889,69670.1,25.944444444444446,15.222222222222221,53.9,183.6,386.79586770000003,4710Q20221,0.0,2022-08-31 17:00:00
2022-08-31 17:15:00+00:00,239.5,447.5,41.72222222222222,15.277777777777777,613.633373,22.722222222222225,17.944444444444443,69670.1,25.944444444444446,15.333333333333334,54.1,184.1,388.1748191,4710Q20221,0.0,2022-08-31 17:15:00
2022-08-31 17:30:00+00:00,239.5,448.2,41.55555555555555,15.277777777777777,615.7018001,22.722222222222225,17.88888888888889,69670.1,25.999999999999996,15.277777777777777,54.1,184.3,387.48534340000003,4710Q20221,0.0,2022-08-31 17:30:00
2022-08-31 17:45:00+00:00,245.2,447.9,41.666666666666664,15.277777777777777,620.52813,22.83333333333333,18.055555555555554,69670.1,26.11111111111111,15.333333333333334,55.3,189.4,387.48534340000003,4710Q20221,0.0,2022-08-31 17:45:00
2022-08-31 18:00:00+00:00,263.1,446.7,41.22222222222222,15.0,637.0755468000001,23.277777777777782,17.944444444444443,69681.6,26.888888888888893,15.0,59.4,202.1,381.2800621,4710Q20221,0.0,2022-08-31 18:00:00
2022-08-31 18:15:00+00:00,257.0,447.0,41.333333333333336,15.0,632.2492169000001,23.111111111111107,17.944444444444443,69681.6,26.666666666666664,15.0,58.0,198.4,381.9695378,4710Q20221,0.0,2022-08-31 18:15:00
2022-08-31 18:30:00+00:00,289.9,446.1,40.5,14.722222222222221,651.5545365,23.22222222222222,18.055555555555554,69681.6,27.333333333333336,14.666666666666666,65.4,221.2,376.45373220000005,4710Q20221,0.0,2022-08-31 18:30:00
2022-08-31 18:45:00+00:00,259.1,446.7,41.05555555555556,14.722222222222221,628.8018384000001,22.944444444444443,17.666666666666664,69681.6,26.5,14.722222222222221,58.5,199.4,377.14320790000005,4710Q20221,0.0,2022-08-31 18:45:00
2022-08-31 19:00:00+00:00,258.4,447.2,41.166666666666664,14.722222222222221,628.8018384000001,22.944444444444443,17.666666666666664,69681.6,26.5,14.666666666666666,58.4,199.2,376.45373220000005,4710Q20221,0.0,2022-08-31 19:00:00
2022-08-31 19:15:00+00:00,257.6,447.5,41.166666666666664,14.722222222222221,628.8018384000001,22.88888888888889,17.666666666666664,69681.6,26.5,14.722222222222221,58.2,198.9,376.45373220000005,4710Q20221,0.0,2022-08-31 19:15:00
2022-08-31 19:30:00+00:00,251.8,446.9,41.5,14.722222222222221,624.6649841999999,22.944444444444443,17.555555555555557,69681.6,26.333333333333336,14.722222222222221,56.8,194.1,377.14320790000005,4710Q20221,0.0,2022-08-31 19:30:00
2022-08-31 19:45:00+00:00,251.5,447.4,41.44444444444444,14.722222222222221,623.2860328,22.77777777777778,17.555555555555557,69681.6,26.22222222222222,14.722222222222221,56.8,194.0,377.8326836,4710Q20221,0.0,2022-08-31 19:45:00
2022-08-31 20:00:00+00:00,243.9,448.5,41.94444444444444,15.0,623.2860328,23.000000000000004,17.72222222222222,69681.6,26.277777777777775,15.055555555555555,55.0,188.6,381.9695378,4710Q20221,0.0,2022-08-31 20:00:00
2022-08-31 20:15:00+00:00,249.5,449.2,41.99999999999999,15.0,632.2492169000001,23.388888888888886,17.83333333333333,69681.6,26.77777777777778,15.055555555555555,56.3,192.7,381.9695378,4710Q20221,0.0,2022-08-31 20:15:00
2022-08-31 20:30:00+00:00,250.6,448.4,41.666666666666664,15.0,625.3544599,22.944444444444443,17.83333333333333,69681.6,26.38888888888889,15.055555555555555,56.6,193.5,381.9695378,4710Q20221,0.0,2022-08-31 20:30:00
2022-08-31 20:45:00+00:00,255.2,448.2,41.55555555555555,15.0,628.1123627,23.000000000000004,17.83333333333333,69681.6,26.5,15.055555555555555,57.6,197.0,381.2800621,4710Q20221,0.0,2022-08-31 20:45:00
2022-08-31 21:00:00+00:00,249.1,449.7,41.55555555555555,15.0,622.5965571,22.88888888888889,17.77777777777778,69681.6,26.333333333333336,15.055555555555555,56.2,192.9,381.2800621,4710Q20221,0.0,2022-08-31 21:00:00
2022-08-31 21:15:00+00:00,260.1,448.8,41.611111111111114,15.0,632.2492169000001,23.000000000000004,17.88888888888889,69681.6,26.44444444444444,15.055555555555555,58.7,202.6,382.6590135,4710Q20221,0.0,2022-08-31 21:15:00
2022-08-31 21:30:00+00:00,258.2,448.9,41.55555555555555,15.0,635.0071197,23.277777777777782,17.88888888888889,69681.6,26.77777777777778,15.0,58.3,200.9,380.5905864,4710Q20221,0.0,2022-08-31 21:30:00
2022-08-31 21:45:00+00:00,259.3,449.1,41.72222222222222,15.0,635.0071197,23.277777777777782,17.88888888888889,69681.6,26.77777777777778,15.0,58.5,200.6,380.5905864,4710Q20221,0.0,2022-08-31 21:45:00
2022-08-31 22:00:00+00:00,252.2,450.6,41.611111111111114,15.0,628.1123627,23.055555555555554,17.88888888888889,69681.6,26.5,15.0,57.0,195.7,381.2800621,4710Q20221,0.0,2022-08-31 22:00:00
2022-08-31 22:15:00+00:00,255.7,447.2,41.611111111111114,15.0,628.8018384000001,23.055555555555554,17.88888888888889,69681.6,26.5,15.0,57.8,196.7,381.9695378,4710Q20221,0.0,2022-08-31 22:15:00
2022-08-31 22:30:00+00:00,257.6,447.6,41.611111111111114,15.0,631.5597412,23.111111111111107,17.83333333333333,69681.6,26.666666666666664,15.0,58.2,198.8,380.5905864,4710Q20221,0.0,2022-08-31 22:30:00
2022-08-31 22:45:00+00:00,256.6,448.8,41.666666666666664,15.0,631.5597412,23.111111111111107,17.83333333333333,69681.6,26.666666666666664,15.0,58.0,198.3,381.2800621,4710Q20221,0.0,2022-08-31 22:45:00
2022-08-31 23:00:00+00:00,251.5,448.7,41.611111111111114,15.0,625.3544599,23.000000000000004,17.83333333333333,69681.6,26.38888888888889,15.0,56.8,194.6,381.2800621,4710Q20221,0.0,2022-08-31 23:00:00
2022-08-31 23:15:00+00:00,251.4,449.5,41.5,15.0,624.6649841999999,22.88888888888889,17.88888888888889,69681.6,26.333333333333336,15.055555555555555,56.8,194.7,381.2800621,4710Q20221,0.0,2022-08-31 23:15:00
2022-08-31 23:30:00+00:00,254.8,447.7,41.5,15.0,627.4228870000001,23.055555555555554,17.83333333333333,69681.6,26.555555555555554,14.944444444444443,57.6,196.9,381.2800621,4710Q20221,0.0,2022-08-31 23:30:00
2022-08-31 23:45:00+00:00,252.5,448.8,41.611111111111114,15.0,626.7334113000001,23.000000000000004,17.83333333333333,69681.6,26.44444444444444,15.0,57.0,195.5,381.2800621,4710Q20221,0.0,2022-08-31 23:45:00
2022-09-01 00:00:00+00:00,254.1,449.1,41.5,15.0,626.0439356,22.88888888888889,17.83333333333333,69681.6,26.44444444444444,15.0,57.3,197.0,380.5905864,4710Q20221,0.0,2022-09-01 00:00:00
2022-09-01 00:15:00+00:00,254.3,449.6,41.55555555555555,15.0,628.1123627,23.055555555555554,17.83333333333333,69681.6,26.555555555555554,15.0,57.3,196.8,381.2800621,4710Q20221,0.0,2022-09-01 00:15:00
2022-09-01 00:30:00+00:00,253.4,450.4,41.44444444444444,15.0,623.9755085,22.83333333333333,17.83333333333333,69681.6,26.277777777777775,15.0,57.2,196.5,380.5905864,4710Q20221,0.0,2022-09-01 00:30:00
2022-09-01 00:45:00+00:00,253.3,450.8,41.388888888888886,15.0,622.5965571,22.77777777777778,17.83333333333333,69681.6,26.277777777777775,15.0,57.2,196.8,381.2800621,4710Q20221,0.0,2022-09-01 00:45:00
2022-09-01 01:30:00+00:00,250.0,445.2,41.05555555555556,15.0,613.633373,22.444444444444446,17.83333333333333,69688.3,25.888888888888886,14.944444444444443,56.4,191.5,381.2800621,4710Q20221,0.0,2022-09-01 01:30:00
2022-09-01 01:45:00+00:00,247.9,445.8,40.833333333333336,15.0,602.6017618000001,21.722222222222218,17.83333333333333,69688.3,25.33333333333333,14.944444444444443,56.0,190.5,381.2800621,4710Q20221,0.0,2022-09-01 01:45:00
2022-09-01 02:00:00+00:00,252.3,447.0,40.61111111111111,15.0,604.6701889000001,21.833333333333332,17.83333333333333,69688.3,25.38888888888889,14.944444444444443,56.9,194.3,381.2800621,4710Q20221,0.0,2022-09-01 02:00:00
2022-09-01 02:15:00+00:00,248.0,448.6,40.77777777777778,15.0,603.9807132,21.833333333333332,17.83333333333333,69688.3,25.38888888888889,14.944444444444443,56.0,191.7,381.2800621,4710Q20221,0.0,2022-09-01 02:15:00
2022-09-01 02:30:00+00:00,249.5,448.6,40.61111111111111,15.0,603.9807132,21.666666666666668,17.83333333333333,69688.3,25.33333333333333,14.944444444444443,56.3,192.7,381.2800621,4710Q20221,0.0,2022-09-01 02:30:00
2022-09-01 02:45:00+00:00,250.8,445.1,40.38888888888889,15.0,599.1543833000001,21.44444444444444,17.83333333333333,69688.3,25.166666666666664,14.944444444444443,56.6,192.5,380.5905864,4710Q20221,0.0,2022-09-01 02:45:00
2022-09-01 03:00:00+00:00,241.1,448.0,40.61111111111111,15.0,595.0175291,21.11111111111111,17.83333333333333,69688.3,25.05555555555555,15.055555555555555,54.4,185.8,381.9695378,4710Q20221,0.0,2022-09-01 03:00:00
2022-09-01 03:15:00+00:00,244.5,449.7,40.44444444444444,15.0,595.7070048,21.055555555555557,17.83333333333333,69688.3,25.05555555555555,15.055555555555555,55.2,189.2,381.9695378,4710Q20221,0.0,2022-09-01 03:15:00
2022-09-01 03:30:00+00:00,249.2,447.2,40.33333333333333,15.0,597.0859561999999,21.055555555555557,17.83333333333333,69688.3,25.11111111111111,15.0,56.3,192.0,381.2800621,4710Q20221,0.0,2022-09-01 03:30:00
2022-09-01 04:15:00+00:00,246.6,448.6,40.166666666666664,15.0,592.949102,20.611111111111107,17.83333333333333,69688.3,24.888888888888886,14.944444444444443,55.7,190.5,381.2800621,4710Q20221,0.0,2022-09-01 04:15:00
2022-09-01 04:30:00+00:00,243.0,450.1,40.38888888888889,15.0,592.949102,20.888888888888886,17.83333333333333,69688.3,24.888888888888886,14.944444444444443,54.9,188.3,381.2800621,4710Q20221,0.0,2022-09-01 04:30:00
2022-09-01 04:45:00+00:00,241.6,452.0,40.38888888888889,15.0,592.949102,20.611111111111107,17.83333333333333,69688.3,24.888888888888886,14.944444444444443,54.5,187.9,381.2800621,4710Q20221,0.0,2022-09-01 04:45:00
2022-09-01 05:00:00+00:00,241.6,452.0,40.38888888888889,15.0,592.949102,20.611111111111107,17.83333333333333,69688.3,24.888888888888886,14.944444444444443,54.5,187.9,381.2800621,4710Q20221,0.0,2022-09-01 05:00:00
2022-09-01 06:45:00+00:00,246.9,449.2,41.0,15.0,610.1859945,22.333333333333336,17.83333333333333,69692.8,25.77777777777778,15.0,55.7,191.0,381.2800621,4710Q20221,0.0,2022-09-01 06:45:00
2022-09-01 07:00:00+00:00,241.9,448.9,41.22222222222222,15.0,610.8754702,22.22222222222222,17.666666666666664,69692.8,25.555555555555554,15.0,54.6,186.8,380.5905864,4710Q20221,0.0,2022-09-01 07:00:00
2022-09-01 07:15:00+00:00,227.2,450.7,41.388888888888886,15.0,593.6385776999999,21.11111111111111,17.555555555555557,69692.8,25.05555555555555,15.055555555555555,51.3,175.0,383.3484892,4710Q20221,0.0,2022-09-01 07:15:00
2022-09-01 07:30:00+00:00,228.8,450.5,40.44444444444444,15.0,581.2280151,19.888888888888886,17.61111111111111,69692.8,24.0,15.0,51.6,176.5,381.9695378,4710Q20221,0.0,2022-09-01 07:30:00
2022-09-01 07:45:00+00:00,221.5,451.4,40.22222222222222,15.0,561.9226955,19.333333333333332,17.5,69692.8,23.61111111111111,15.0,50.0,170.2,381.2800621,4710Q20221,0.0,2022-09-01 07:45:00
2022-09-01 08:00:00+00:00,204.5,450.9,41.388888888888886,15.277777777777777,551.58056,19.444444444444443,17.555555555555557,69692.8,23.166666666666668,15.333333333333334,46.2,157.1,388.8642948,4710Q20221,0.0,2022-09-01 08:00:00
2022-09-01 08:15:00+00:00,231.7,451.4,42.05555555555556,15.277777777777777,608.1175674000001,22.555555555555554,17.77777777777778,69692.8,25.77777777777778,15.222222222222221,52.3,179.3,386.79586770000003,4710Q20221,0.0,2022-09-01 08:15:00
2022-09-01 08:30:00+00:00,239.0,450.0,41.166666666666664,15.277777777777777,606.0491403000001,21.722222222222218,17.944444444444443,69692.8,25.33333333333333,15.166666666666664,54.0,185.1,385.4169163,4710Q20221,0.0,2022-09-01 08:30:00
2022-09-01 08:45:00+00:00,232.8,450.6,41.05555555555556,15.277777777777777,595.0175291,20.777777777777782,17.88888888888889,69692.8,25.0,15.277777777777777,52.5,179.6,386.106392,4710Q20221,0.0,2022-09-01 08:45:00
2022-09-01 09:00:00+00:00,235.7,449.2,40.111111111111114,15.277777777777777,585.3648693,19.777777777777775,18.000000000000004,69692.8,24.166666666666664,15.222222222222221,53.2,182.0,385.4169163,4710Q20221,0.0,2022-09-01 09:00:00
2022-09-01 09:15:00+00:00,244.0,448.1,40.77777777777778,15.277777777777777,595.0175291,21.055555555555557,18.000000000000004,69692.8,25.166666666666664,15.222222222222221,55.1,188.4,385.4169163,4710Q20221,0.0,2022-09-01 09:15:00
2022-09-01 09:30:00+00:00,265.8,447.6,40.833333333333336,15.0,619.1491786,22.277777777777775,18.000000000000004,69692.8,25.77777777777778,15.222222222222221,59.5,206.5,385.4169163,4710Q20221,0.0,2022-09-01 09:30:00
2022-09-01 09:45:00+00:00,248.9,448.5,40.666666666666664,15.0,617.0807515,22.5,17.83333333333333,69692.8,25.833333333333332,15.055555555555555,56.2,192.5,384.0379649,4710Q20221,0.0,2022-09-01 09:45:00
2022-09-01 10:00:00+00:00,237.0,446.2,38.94444444444444,15.0,561.9226955,18.777777777777775,17.83333333333333,69692.8,23.388888888888886,14.944444444444443,53.4,181.6,381.2800621,4710Q20221,0.0,2022-09-01 10:00:00
2022-09-01 10:15:00+00:00,236.6,444.6,39.33333333333333,15.0,562.6121712,19.0,17.83333333333333,69692.8,23.61111111111111,15.0,53.5,180.8,381.2800621,4710Q20221,0.0,2022-09-01 10:15:00
2022-09-01 10:30:00+00:00,251.4,444.0,41.05555555555556,15.0,612.9438973000001,22.388888888888886,17.83333333333333,69692.8,25.888888888888886,15.0,56.7,192.1,381.9695378,4710Q20221,0.0,2022-09-01 10:30:00
2022-09-01 10:45:00+00:00,247.8,444.2,40.22222222222222,15.0,601.9122861,21.44444444444444,17.83333333333333,69692.8,25.166666666666664,15.0,55.9,190.2,381.9695378,4710Q20221,0.0,2022-09-01 10:45:00
2022-09-01 11:00:00+00:00,244.4,447.5,40.33333333333333,15.0,595.7070048,20.777777777777782,17.83333333333333,69692.8,24.944444444444446,15.0,55.3,188.6,381.2800621,4710Q20221,0.0,2022-09-01 11:00:00
2022-09-01 11:15:00+00:00,241.2,444.9,40.61111111111111,15.0,593.6385776999999,20.944444444444446,17.77777777777778,69692.8,25.0,15.055555555555555,54.5,184.7,383.3484892,4710Q20221,0.0,2022-09-01 11:15:00
2022-09-01 11:30:00+00:00,249.8,446.7,40.72222222222222,15.0,602.6017618000001,21.888888888888893,17.77777777777778,69692.8,25.444444444444443,14.944444444444443,56.4,192.3,381.2800621,4710Q20221,0.0,2022-09-01 11:30:00
2022-09-01 11:45:00+00:00,245.8,447.3,41.22222222222222,15.0,612.9438973000001,22.5,17.77777777777778,69692.8,25.888888888888886,15.055555555555555,55.5,189.5,381.9695378,4710Q20221,0.0,2022-09-01 11:45:00
2022-09-01 12:00:00+00:00,246.0,447.5,41.0,15.0,615.0123244,22.388888888888886,17.77777777777778,69692.8,25.72222222222222,15.0,55.5,189.7,381.2800621,4710Q20221,0.0,2022-09-01 12:00:00
2022-09-01 12:15:00+00:00,235.4,446.7,39.72222222222222,15.0,563.9911226,19.166666666666668,17.77777777777778,69692.8,23.666666666666664,14.944444444444443,53.1,180.3,381.9695378,4710Q20221,0.0,2022-09-01 12:15:00
2022-09-01 12:30:00+00:00,236.8,446.7,40.27777777777778,15.0,576.4016852,19.777777777777775,17.77777777777778,69698.9,24.388888888888893,15.0,53.5,181.7,381.9695378,4710Q20221,0.0,2022-09-01 12:30:00
2022-09-01 13:15:00+00:00,234.9,450.4,40.27777777777778,15.0,591.5701506,20.33333333333333,17.77777777777778,69698.9,24.611111111111107,15.055555555555555,53.0,181.6,383.3484892,4710Q20221,0.0,2022-09-01 13:15:00
2022-09-01 13:30:00+00:00,218.5,451.0,40.166666666666664,15.0,559.1647927,19.111111111111114,17.5,69698.9,23.277777777777782,15.055555555555555,49.3,168.6,383.3484892,4710Q20221,0.0,2022-09-01 13:30:00
2022-09-01 13:45:00+00:00,224.6,449.8,42.666666666666664,15.277777777777777,600.5333347,22.11111111111111,17.666666666666664,69698.9,25.500000000000004,15.277777777777777,50.7,172.0,388.1748191,4710Q20221,0.0,2022-09-01 13:45:00
2022-09-01 14:00:00+00:00,224.3,450.0,41.166666666666664,15.277777777777777,585.3648693,20.444444444444443,17.666666666666664,69698.9,24.388888888888893,15.222222222222221,50.6,172.5,386.79586770000003,4710Q20221,0.0,2022-09-01 14:00:00
2022-09-01 14:15:00+00:00,219.0,448.7,41.333333333333336,15.277777777777777,574.3332581,20.222222222222225,17.666666666666664,69698.9,24.111111111111114,15.222222222222221,49.4,167.3,387.48534340000003,4710Q20221,0.0,2022-09-01 14:15:00
2022-09-01 14:30:00+00:00,216.7,448.3,41.88888888888889,15.277777777777777,574.3332581,20.33333333333333,17.666666666666664,69698.9,24.222222222222218,15.222222222222221,48.9,165.0,388.8642948,4710Q20221,0.0,2022-09-01 14:30:00
2022-09-01 14:45:00+00:00,222.0,447.7,41.611111111111114,15.277777777777777,581.2280151,20.500000000000004,17.666666666666664,69698.9,24.611111111111107,15.222222222222221,50.0,169.4,386.79586770000003,4710Q20221,0.0,2022-09-01 14:45:00
2022-09-01 15:00:00+00:00,224.8,449.5,41.55555555555555,15.277777777777777,589.5017235,20.944444444444446,17.77777777777778,69698.9,25.11111111111111,15.222222222222221,50.9,172.9,385.4169163,4710Q20221,0.0,2022-09-01 15:00:00
2022-09-01 15:15:00+00:00,228.6,448.7,41.611111111111114,15.277777777777777,595.7070048,21.055555555555557,17.77777777777778,69698.9,25.166666666666664,15.277777777777777,51.6,174.5,387.48534340000003,4710Q20221,0.0,2022-09-01 15:15:00
2022-09-01 15:30:00+00:00,229.1,447.3,41.22222222222222,15.277777777777777,586.054345,20.555555555555554,17.77777777777778,69698.9,24.666666666666668,15.277777777777777,51.7,175.5,387.48534340000003,4710Q20221,0.0,2022-09-01 15:30:00
2022-09-01 15:45:00+00:00,236.2,447.4,41.27777777777778,15.277777777777777,596.3964805,20.888888888888886,17.944444444444443,69698.9,25.11111111111111,15.333333333333334,53.3,181.7,387.48534340000003,4710Q20221,0.0,2022-09-01 15:45:00
2022-09-01 16:00:00+00:00,216.9,447.5,41.94444444444444,15.277777777777777,585.3648693,20.72222222222222,17.555555555555557,69698.9,24.444444444444443,15.277777777777777,49.0,164.8,388.1748191,4710Q20221,0.0,2022-09-01 16:00:00
2022-09-01 16:15:00+00:00,215.6,446.8,41.05555555555556,15.277777777777777,561.9226955,19.555555555555557,17.666666666666664,69698.9,23.499999999999996,15.277777777777777,48.7,163.6,388.1748191,4710Q20221,0.0,2022-09-01 16:15:00
2022-09-01 16:30:00+00:00,221.0,446.1,41.05555555555556,15.277777777777777,566.7490254,19.888888888888886,17.666666666666664,69698.9,23.88888888888889,15.222222222222221,49.9,168.3,385.4169163,4710Q20221,0.0,2022-09-01 16:30:00
2022-09-01 16:45:00+00:00,225.7,445.8,41.88888888888889,15.277777777777777,586.054345,20.999999999999996,17.72222222222222,69698.9,25.05555555555555,15.277777777777777,51.0,171.8,387.48534340000003,4710Q20221,0.0,2022-09-01 16:45:00
2022-09-01 17:00:00+00:00,232.1,444.8,41.83333333333333,15.277777777777777,602.6017618000001,21.833333333333332,17.77777777777778,69698.9,25.444444444444443,15.277777777777777,52.4,176.9,387.48534340000003,4710Q20221,0.0,2022-09-01 17:00:00
2022-09-01 17:15:00+00:00,238.3,449.8,40.666666666666664,15.277777777777777,597.0859561999999,20.944444444444446,18.000000000000004,69698.9,25.05555555555555,15.277777777777777,54.0,184.4,386.79586770000003,4710Q20221,0.0,2022-09-01 17:15:00
2022-09-01 17:30:00+00:00,231.3,450.1,40.61111111111111,15.277777777777777,584.6753936,20.166666666666664,18.000000000000004,69698.9,24.499999999999996,15.277777777777777,52.2,178.4,386.79586770000003,4710Q20221,0.0,2022-09-01 17:30:00
2022-09-01 17:45:00+00:00,237.7,449.3,40.77777777777778,15.277777777777777,595.0175291,20.777777777777782,17.944444444444443,69698.9,25.05555555555555,15.277777777777777,53.6,183.6,386.106392,4710Q20221,0.0,2022-09-01 17:45:00
2022-09-01 18:00:00+00:00,245.0,449.2,40.72222222222222,15.277777777777777,597.0859561999999,20.944444444444446,18.055555555555554,69698.9,25.166666666666664,15.277777777777777,55.3,189.6,384.72744059999997,4710Q20221,0.0,2022-09-01 18:00:00
2022-09-01 18:15:00+00:00,248.7,448.5,40.0,15.0,593.6385776999999,20.72222222222222,17.88888888888889,69698.9,25.0,15.0,56.1,192.4,380.5905864,4710Q20221,0.0,2022-09-01 18:15:00
2022-09-01 18:30:00+00:00,246.6,448.2,40.27777777777778,15.0,596.3964805,21.055555555555557,17.83333333333333,69698.9,25.0,15.0,55.7,190.5,381.2800621,4710Q20221,0.0,2022-09-01 18:30:00
2022-09-01 18:45:00+00:00,247.7,447.5,40.166666666666664,15.0,593.6385776999999,20.777777777777782,17.88888888888889,69698.9,25.0,15.0,56.0,191.0,380.5905864,4710Q20221,0.0,2022-09-01 18:45:00
2022-09-01 19:00:00+00:00,238.7,448.4,40.55555555555556,15.0,592.949102,20.777777777777782,17.72222222222222,69698.9,24.944444444444446,14.944444444444443,53.9,183.7,381.2800621,4710Q20221,0.0,2022-09-01 19:00:00
2022-09-01 19:15:00+00:00,236.0,448.0,40.94444444444444,15.0,593.6385776999999,21.055555555555557,17.72222222222222,69698.9,25.0,15.0,53.3,181.3,381.9695378,4710Q20221,0.0,2022-09-01 19:15:00
2022-09-01 19:30:00+00:00,233.2,447.6,41.05555555555556,15.0,590.8806749,20.777777777777782,17.61111111111111,69698.9,24.944444444444446,15.0,52.6,179.0,381.9695378,4710Q20221,0.0,2022-09-01 19:30:00
2022-09-01 19:45:00+00:00,233.1,449.6,41.166666666666664,15.0,592.949102,21.055555555555557,17.666666666666664,69698.9,25.0,15.0,52.6,179.5,381.9695378,4710Q20221,0.0,2022-09-01 19:45:00
2022-09-01 20:00:00+00:00,232.6,449.1,41.11111111111111,15.0,592.2596263,20.72222222222222,17.666666666666664,69698.9,24.944444444444446,15.0,52.5,179.5,383.3484892,4710Q20221,0.0,2022-09-01 20:00:00
2022-09-01 20:15:00+00:00,233.4,448.7,41.166666666666664,15.0,592.949102,20.944444444444446,17.666666666666664,69698.9,25.05555555555555,15.0,52.7,179.6,383.3484892,4710Q20221,0.0,2022-09-01 20:15:00
2022-09-01 20:30:00+00:00,233.4,448.7,41.166666666666664,15.0,592.949102,20.944444444444446,17.666666666666664,69698.9,25.05555555555555,15.0,52.7,179.6,383.3484892,4710Q20221,0.0,2022-09-01 20:30:00
2022-09-01 20:45:00+00:00,232.4,448.8,41.166666666666664,15.0,592.949102,21.055555555555557,17.666666666666664,69698.9,24.944444444444446,15.0,52.5,178.5,381.2800621,4710Q20221,0.0,2022-09-01 20:45:00
2022-09-01 21:15:00+00:00,235.2,449.6,40.77777777777778,15.0,591.5701506,20.777777777777782,17.61111111111111,69707.1,24.944444444444446,14.944444444444443,53.2,181.1,381.2800621,4710Q20221,0.0,2022-09-01 21:15:00
2022-09-01 21:30:00+00:00,235.5,449.2,40.888888888888886,15.0,595.0175291,20.999999999999996,17.61111111111111,69707.1,25.0,14.944444444444443,53.2,181.9,381.9695378,4710Q20221,0.0,2022-09-01 21:30:00
2022-09-01 21:45:00+00:00,244.3,449.4,40.27777777777778,15.0,595.0175291,20.777777777777782,17.83333333333333,69707.1,24.944444444444446,14.944444444444443,55.2,189.1,381.9695378,4710Q20221,0.0,2022-09-01 21:45:00
2022-09-01 22:00:00+00:00,247.0,450.1,40.166666666666664,15.0,595.7070048,20.944444444444446,17.83333333333333,69707.1,24.944444444444446,14.944444444444443,55.8,191.2,381.2800621,4710Q20221,0.0,2022-09-01 22:00:00
2022-09-01 22:15:00+00:00,243.3,451.0,40.33333333333333,15.0,593.6385776999999,20.833333333333332,17.88888888888889,69707.1,24.944444444444446,15.055555555555555,54.9,188.9,381.9695378,4710Q20221,0.0,2022-09-01 22:15:00
2022-09-01 22:30:00+00:00,246.0,451.0,40.166666666666664,15.0,595.0175291,20.833333333333332,17.88888888888889,69708.3,25.0,15.055555555555555,55.6,191.5,381.2800621,4710Q20221,0.0,2022-09-01 22:30:00
2022-09-01 22:45:00+00:00,243.9,451.8,40.05555555555555,15.0,595.7070048,20.833333333333332,17.88888888888889,69708.3,25.0,15.055555555555555,55.1,189.9,380.5905864,4710Q20221,0.0,2022-09-01 22:45:00
2022-09-01 23:00:00+00:00,248.2,447.6,40.27777777777778,15.0,596.3964805,21.055555555555557,17.88888888888889,69708.3,25.0,15.0,56.0,191.5,381.2800621,4710Q20221,0.0,2022-09-01 23:00:00
2022-09-01 23:15:00+00:00,244.3,448.5,40.22222222222222,15.0,596.3964805,20.888888888888886,17.88888888888889,69708.3,25.0,15.0,55.1,188.6,381.2800621,4710Q20221,0.0,2022-09-01 23:15:00
2022-09-01 23:30:00+00:00,250.9,443.8,40.05555555555555,15.0,598.4649076,21.11111111111111,17.88888888888889,69708.3,25.0,14.944444444444443,56.6,191.5,379.9011107,4710Q20221,0.0,2022-09-01 23:30:00
2022-09-02 00:30:00+00:00,249.1,445.8,40.22222222222222,15.0,593.6385776999999,20.777777777777782,17.944444444444443,69708.3,24.944444444444446,15.0,56.2,191.5,381.2800621,4710Q20221,0.0,2022-09-02 00:30:00
2022-09-02 00:45:00+00:00,249.9,444.1,40.22222222222222,15.0,596.3964805,20.888888888888886,17.944444444444443,69708.3,24.944444444444446,15.0,56.2,191.5,381.2800621,4710Q20221,0.0,2022-09-02 00:45:00
2022-09-02 01:00:00+00:00,249.9,444.1,40.22222222222222,15.0,596.3964805,20.888888888888886,17.944444444444443,69708.3,24.944444444444446,15.0,56.2,191.5,381.2800621,4710Q20221,0.0,2022-09-02 01:00:00
2022-09-02 01:15:00+00:00,247.1,446.3,39.94444444444445,15.0,593.6385776999999,20.833333333333332,17.944444444444443,69708.3,24.888888888888886,14.944444444444443,55.8,190.1,380.5905864,4710Q20221,0.0,2022-09-02 01:15:00
2022-09-02 01:30:00+00:00,245.1,447.1,40.5,15.0,596.3964805,20.944444444444446,17.944444444444443,69708.3,25.05555555555555,15.0,55.3,188.7,381.9695378,4710Q20221,0.0,2022-09-02 01:30:00
2022-09-02 01:45:00+00:00,246.1,448.1,40.33333333333333,15.0,595.0175291,20.72222222222222,17.944444444444443,69708.3,24.944444444444446,15.0,55.6,189.9,381.2800621,4710Q20221,0.0,2022-09-02 01:45:00
2022-09-02 02:00:00+00:00,242.8,449.8,40.111111111111114,15.0,595.0175291,20.944444444444446,17.944444444444443,69708.3,24.944444444444446,15.0,54.8,187.8,380.5905864,4710Q20221,0.0,2022-09-02 02:00:00
2022-09-02 02:30:00+00:00,243.0,451.5,40.38888888888889,15.0,595.0175291,20.888888888888886,17.88888888888889,69708.3,25.0,15.055555555555555,54.9,189.0,381.9695378,4710Q20221,0.0,2022-09-02 02:30:00
2022-09-02 02:45:00+00:00,244.3,451.3,40.0,15.0,595.0175291,20.888888888888886,17.88888888888889,69708.3,25.0,14.944444444444443,55.1,189.8,380.5905864,4710Q20221,0.0,2022-09-02 02:45:00
2022-09-02 03:00:00+00:00,247.0,449.0,40.5,15.0,595.7070048,20.777777777777782,17.944444444444443,69708.3,24.944444444444446,15.111111111111112,55.8,191.8,383.3484892,4710Q20221,0.0,2022-09-02 03:00:00
2022-09-02 03:15:00+00:00,246.0,448.7,40.27777777777778,15.0,595.0175291,20.833333333333332,17.944444444444443,69708.3,24.944444444444446,14.944444444444443,55.5,190.4,380.5905864,4710Q20221,0.0,2022-09-02 03:15:00
2022-09-02 03:30:00+00:00,247.0,449.3,40.33333333333333,15.0,595.0175291,20.833333333333332,17.944444444444443,69708.3,24.944444444444446,14.944444444444443,55.8,191.3,380.5905864,4710Q20221,0.0,2022-09-02 03:30:00
2022-09-02 03:45:00+00:00,247.1,448.2,40.27777777777778,15.0,595.0175291,20.833333333333332,17.944444444444443,69708.3,24.944444444444446,15.0,55.8,191.1,381.2800621,4710Q20221,0.0,2022-09-02 03:45:00
2022-09-02 04:00:00+00:00,244.0,449.7,40.166666666666664,15.0,596.3964805,20.888888888888886,17.944444444444443,69708.3,25.05555555555555,15.055555555555555,55.1,188.9,381.9695378,4710Q20221,0.0,2022-09-02 04:00:00
2022-09-02 04:15:00+00:00,230.2,450.8,41.11111111111111,15.0,589.5017235,20.666666666666668,17.555555555555557,69708.3,24.888888888888886,14.944444444444443,52.0,177.7,381.9695378,4710Q20221,0.0,2022-09-02 04:15:00
2022-09-02 04:30:00+00:00,231.0,448.5,41.27777777777778,15.0,590.8806749,20.944444444444446,17.555555555555557,69708.3,24.888888888888886,15.0,52.0,177.5,381.2800621,4710Q20221,0.0,2022-09-02 04:30:00
2022-09-02 04:45:00+00:00,236.5,449.0,41.388888888888886,15.0,599.8438590000001,21.611111111111114,17.555555555555557,69708.3,25.222222222222225,15.0,53.4,182.6,381.2800621,4710Q20221,0.0,2022-09-02 04:45:00
2022-09-02 05:00:00+00:00,224.4,450.0,41.05555555555556,15.0,580.5385394,20.222222222222225,17.555555555555557,69708.3,24.333333333333332,15.0,50.6,172.4,383.3484892,4710Q20221,0.0,2022-09-02 05:00:00
2022-09-02 05:15:00+00:00,222.4,448.6,40.888888888888886,15.0,574.3332581,20.166666666666664,17.5,69708.3,24.333333333333332,14.944444444444443,50.2,170.3,381.9695378,4710Q20221,0.0,2022-09-02 05:15:00
2022-09-02 05:30:00+00:00,224.8,446.4,42.611111111111114,15.277777777777777,598.4649076,21.888888888888893,17.72222222222222,69708.3,25.444444444444443,15.333333333333334,50.8,170.9,388.1748191,4710Q20221,0.0,2022-09-02 05:30:00
2022-09-02 05:45:00+00:00,228.3,447.0,41.22222222222222,15.277777777777777,588.1227721,20.611111111111107,17.77777777777778,69708.3,24.72222222222222,15.222222222222221,51.5,174.6,386.79586770000003,4710Q20221,0.0,2022-09-02 05:45:00
2022-09-02 06:00:00+00:00,227.0,446.8,40.833333333333336,15.277777777777777,575.0227338000001,20.0,17.77777777777778,69708.3,24.166666666666664,15.222222222222221,51.2,172.9,386.79586770000003,4710Q20221,0.0,2022-09-02 06:00:00
2022-09-02 06:15:00+00:00,229.7,448.5,41.22222222222222,15.277777777777777,582.6069665,20.444444444444443,17.77777777777778,69708.3,24.72222222222222,15.222222222222221,51.8,176.4,386.79586770000003,4710Q20221,0.0,2022-09-02 06:15:00
2022-09-02 06:30:00+00:00,231.2,448.6,41.83333333333333,15.277777777777777,601.9122861,21.944444444444443,17.83333333333333,69708.3,25.38888888888889,15.277777777777777,52.2,177.4,387.48534340000003,4710Q20221,0.0,2022-09-02 06:30:00
