DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2022-09-02 06:45:00+00:00,228.9,447.5,41.88888888888889,15.277777777777777,603.2912375,21.77777777777778,17.83333333333333,69708.3,25.38888888888889,15.38888888888889,51.7,175.6,388.8642948,4710Q20221,0.0,2022-09-02 06:45:00
2022-09-02 07:00:00+00:00,227.7,449.1,41.11111111111111,15.277777777777777,590.8806749,20.444444444444443,17.83333333333333,69708.3,24.555555555555557,15.277777777777777,51.4,174.6,387.48534340000003,4710Q20221,0.0,2022-09-02 07:00:00
2022-09-02 07:15:00+00:00,224.2,448.6,40.833333333333336,15.277777777777777,572.9543067,19.888888888888886,17.83333333333333,69708.3,24.0,15.333333333333334,50.5,171.4,388.1748191,4710Q20221,0.0,2022-09-02 07:15:00
2022-09-02 07:30:00+00:00,224.7,450.2,40.888888888888886,15.277777777777777,572.9543067,19.833333333333336,17.83333333333333,69708.3,24.111111111111114,15.277777777777777,50.7,172.6,386.79586770000003,4710Q20221,0.0,2022-09-02 07:30:00
2022-09-02 07:45:00+00:00,231.0,449.9,41.27777777777778,15.277777777777777,588.1227721,20.611111111111107,17.83333333333333,69708.3,25.0,15.277777777777777,52.1,178.1,386.79586770000003,4710Q20221,0.0,2022-09-02 07:45:00
2022-09-02 08:15:00+00:00,201.0,449.9,46.333333333333336,15.555555555555555,583.2964422,21.77777777777778,17.5,69708.3,24.555555555555557,15.777777777777777,44.8,155.5,395.7590518,4710Q20221,0.0,2022-09-02 08:15:00
2022-09-02 08:30:00+00:00,210.1,449.4,41.94444444444444,15.555555555555555,574.3332581,20.166666666666664,17.77777777777778,69708.3,23.777777777777775,15.555555555555555,47.3,160.5,392.3116733,4710Q20221,0.0,2022-09-02 08:30:00
2022-09-02 08:45:00+00:00,207.8,449.8,41.611111111111114,15.555555555555555,557.7858413,19.61111111111111,17.88888888888889,69708.3,23.388888888888886,15.61111111111111,47.0,159.6,393.6906247,4710Q20221,0.0,2022-09-02 08:45:00
2022-09-02 09:00:00+00:00,215.7,448.3,41.55555555555555,15.555555555555555,566.7490254,20.055555555555554,17.88888888888889,69708.3,23.94444444444444,15.61111111111111,48.7,164.7,390.93272190000005,4710Q20221,0.0,2022-09-02 09:00:00
2022-09-02 09:15:00+00:00,224.7,447.7,42.55555555555555,15.555555555555555,593.6385776999999,21.611111111111114,17.944444444444443,69708.3,25.38888888888889,15.499999999999998,50.7,171.6,390.93272190000005,4710Q20221,0.0,2022-09-02 09:15:00
2022-09-02 09:30:00+00:00,231.6,448.1,43.22222222222222,15.555555555555555,608.1175674000001,22.5,17.944444444444443,69708.3,25.77777777777778,15.499999999999998,52.3,177.6,392.3116733,4710Q20221,0.0,2022-09-02 09:30:00
2022-09-02 09:45:00+00:00,221.4,448.0,42.27777777777777,15.555555555555555,595.0175291,21.166666666666664,17.944444444444443,69708.3,24.888888888888886,15.61111111111111,50.0,169.3,393.6906247,4710Q20221,0.0,2022-09-02 09:45:00
2022-09-02 10:00:00+00:00,214.2,447.0,41.55555555555555,15.555555555555555,566.0595496999999,19.833333333333336,17.944444444444443,69708.3,23.722222222222225,15.61111111111111,48.3,162.8,392.3116733,4710Q20221,0.0,2022-09-02 10:00:00
2022-09-02 10:15:00+00:00,217.5,446.2,41.55555555555555,15.555555555555555,570.1964039000001,20.11111111111111,17.944444444444443,69719.3,24.055555555555554,15.499999999999998,49.1,165.7,391.6221976,4710Q20221,0.0,2022-09-02 10:15:00
2022-09-02 10:30:00+00:00,226.3,446.1,42.388888888888886,15.555555555555555,596.3964805,21.277777777777775,17.944444444444443,69719.5,25.27777777777778,15.499999999999998,51.1,172.5,390.93272190000005,4710Q20221,0.0,2022-09-02 10:30:00
2022-09-02 11:15:00+00:00,219.9,443.1,41.333333333333336,15.555555555555555,570.1964039000001,20.166666666666664,17.83333333333333,69720.0,24.0,15.499999999999998,49.6,165.4,391.6221976,4710Q20221,0.0,2022-09-02 11:15:00
2022-09-02 11:30:00+00:00,227.7,451.2,41.666666666666664,15.555555555555555,592.949102,21.11111111111111,18.000000000000004,69720.0,25.222222222222225,15.499999999999998,51.4,175.3,391.6221976,4710Q20221,0.0,2022-09-02 11:30:00
2022-09-02 11:45:00+00:00,229.6,452.3,41.44444444444444,15.555555555555555,603.2912375,21.44444444444444,18.111111111111107,69720.0,25.38888888888889,15.61111111111111,51.8,177.9,392.3116733,4710Q20221,0.0,2022-09-02 11:45:00
2022-09-02 12:00:00+00:00,229.1,447.4,40.833333333333336,15.277777777777777,585.3648693,20.555555555555554,17.83333333333333,69720.0,24.555555555555557,15.333333333333334,51.7,175.4,388.1748191,4710Q20221,0.0,2022-09-02 12:00:00
2022-09-02 12:15:00+00:00,232.2,445.5,41.27777777777778,15.277777777777777,595.7070048,21.055555555555557,17.83333333333333,69720.0,25.166666666666664,15.277777777777777,52.4,177.5,387.48534340000003,4710Q20221,0.0,2022-09-02 12:15:00
2022-09-02 12:30:00+00:00,234.9,448.3,41.27777777777778,15.277777777777777,597.0859561999999,21.333333333333336,17.83333333333333,69720.0,25.166666666666664,15.222222222222221,53.0,180.6,385.4169163,4710Q20221,0.0,2022-09-02 12:30:00
2022-09-02 12:45:00+00:00,231.3,447.9,41.77777777777778,15.277777777777777,602.6017618000001,21.666666666666668,17.88888888888889,69720.0,25.33333333333333,15.333333333333334,52.2,177.5,388.1748191,4710Q20221,0.0,2022-09-02 12:45:00
2022-09-02 13:00:00+00:00,234.2,445.1,41.77777777777778,15.277777777777777,602.6017618000001,21.999999999999996,17.88888888888889,69720.0,25.444444444444443,15.333333333333334,52.9,178.7,387.48534340000003,4710Q20221,0.0,2022-09-02 13:00:00
2022-09-02 13:15:00+00:00,238.1,445.9,41.83333333333333,15.277777777777777,610.8754702,22.555555555555554,17.88888888888889,69720.0,25.72222222222222,15.333333333333334,53.7,182.7,386.79586770000003,4710Q20221,0.0,2022-09-02 13:15:00
2022-09-02 13:30:00+00:00,236.4,451.5,41.99999999999999,15.277777777777777,615.0123244,22.83333333333333,17.83333333333333,69720.0,25.999999999999996,15.222222222222221,53.4,183.6,385.4169163,4710Q20221,0.0,2022-09-02 13:30:00
2022-09-02 13:45:00+00:00,234.8,450.1,41.94444444444444,15.277777777777777,611.5649459,22.555555555555554,17.88888888888889,69720.0,25.77777777777778,15.277777777777777,53.0,181.7,386.79586770000003,4710Q20221,0.0,2022-09-02 13:45:00
2022-09-02 14:00:00+00:00,230.3,450.9,42.333333333333336,15.277777777777777,611.5649459,22.77777777777778,17.88888888888889,69720.0,25.833333333333332,15.277777777777777,52.0,177.4,387.48534340000003,4710Q20221,0.0,2022-09-02 14:00:00
2022-09-02 14:15:00+00:00,230.3,450.9,42.333333333333336,15.277777777777777,611.5649459,22.77777777777778,17.88888888888889,69720.0,25.833333333333332,15.277777777777777,52.0,177.4,387.48534340000003,4710Q20221,0.0,2022-09-02 14:15:00
2022-09-02 14:30:00+00:00,239.2,449.4,42.333333333333336,15.277777777777777,623.9755085,23.22222222222222,17.88888888888889,69720.0,26.38888888888889,15.277777777777777,54.0,184.7,386.79586770000003,4710Q20221,0.0,2022-09-02 14:30:00
2022-09-02 14:45:00+00:00,249.2,447.1,42.44444444444445,15.277777777777777,638.4544982,23.666666666666664,17.88888888888889,69720.0,26.999999999999996,15.166666666666664,56.3,192.0,384.72744059999997,4710Q20221,0.0,2022-09-02 14:45:00
2022-09-02 15:00:00+00:00,242.9,446.1,43.11111111111111,15.277777777777777,635.6965954000001,23.88888888888889,17.88888888888889,69720.0,26.999999999999996,15.333333333333334,54.8,185.6,388.1748191,4710Q20221,0.0,2022-09-02 15:00:00
2022-09-02 15:15:00+00:00,245.9,446.3,42.77777777777778,15.277777777777777,639.8334496,23.88888888888889,17.944444444444443,69720.0,26.999999999999996,15.333333333333334,55.5,189.0,387.48534340000003,4710Q20221,0.0,2022-09-02 15:15:00
2022-09-02 15:30:00+00:00,245.9,446.3,42.77777777777778,15.277777777777777,639.8334496,23.88888888888889,17.944444444444443,69720.0,26.999999999999996,15.333333333333334,55.5,189.0,387.48534340000003,4710Q20221,0.0,2022-09-02 15:30:00
2022-09-02 15:45:00+00:00,246.7,446.0,42.666666666666664,15.277777777777777,637.0755468000001,23.777777777777775,17.944444444444443,69720.0,26.999999999999996,15.277777777777777,55.7,189.4,386.79586770000003,4710Q20221,0.0,2022-09-02 15:45:00
2022-09-02 16:00:00+00:00,246.4,446.0,42.72222222222222,15.277777777777777,639.1439739,23.833333333333336,17.944444444444443,69720.0,27.055555555555557,15.277777777777777,55.6,189.3,386.79586770000003,4710Q20221,0.0,2022-09-02 16:00:00
2022-09-02 16:15:00+00:00,247.0,444.8,42.94444444444444,15.277777777777777,642.5913524,24.0,17.944444444444443,69720.0,27.22222222222222,15.277777777777777,55.8,189.5,386.79586770000003,4710Q20221,0.0,2022-09-02 16:15:00
2022-09-02 16:30:00+00:00,246.2,446.3,42.94444444444444,15.277777777777777,642.5913524,24.0,17.944444444444443,69720.0,27.22222222222222,15.277777777777777,55.6,189.3,387.48534340000003,4710Q20221,0.0,2022-09-02 16:30:00
2022-09-02 16:45:00+00:00,248.4,446.2,42.77777777777778,15.277777777777777,643.2808281,24.0,17.944444444444443,69720.0,27.22222222222222,15.277777777777777,56.1,191.4,386.79586770000003,4710Q20221,0.0,2022-09-02 16:45:00
2022-09-02 17:00:00+00:00,252.8,445.9,43.0,15.277777777777777,650.8650608,24.333333333333332,17.944444444444443,69720.0,27.61111111111111,15.222222222222221,57.1,194.3,385.4169163,4710Q20221,0.0,2022-09-02 17:00:00
2022-09-02 17:15:00+00:00,250.2,444.7,42.88888888888889,15.277777777777777,644.6597795,24.111111111111114,17.88888888888889,69720.0,27.333333333333336,15.222222222222221,56.5,191.9,385.4169163,4710Q20221,0.0,2022-09-02 17:15:00
2022-09-02 17:30:00+00:00,254.2,444.1,42.88888888888889,15.277777777777777,650.8650608,24.222222222222218,17.88888888888889,69720.0,27.55555555555555,15.277777777777777,57.4,194.8,385.4169163,4710Q20221,0.0,2022-09-02 17:30:00
2022-09-02 17:45:00+00:00,257.1,443.5,42.83333333333333,15.277777777777777,652.2440121999999,24.333333333333332,18.055555555555554,69720.0,27.666666666666664,15.277777777777777,58.1,197.0,385.4169163,4710Q20221,0.0,2022-09-02 17:45:00
2022-09-02 18:00:00+00:00,247.9,444.1,43.0,15.277777777777777,643.2808281,24.111111111111114,17.88888888888889,69720.0,27.277777777777775,15.277777777777777,55.9,189.7,386.79586770000003,4710Q20221,0.0,2022-09-02 18:00:00
2022-09-02 18:15:00+00:00,246.7,442.0,43.44444444444444,15.277777777777777,642.5913524,24.111111111111114,17.83333333333333,69720.0,27.22222222222222,15.277777777777777,55.7,186.5,386.79586770000003,4710Q20221,0.0,2022-09-02 18:15:00
2022-09-02 18:30:00+00:00,243.8,444.5,43.44444444444444,15.277777777777777,639.1439739,24.111111111111114,17.83333333333333,69727.0,27.22222222222222,15.277777777777777,54.9,185.0,387.48534340000003,4710Q20221,0.0,2022-09-02 18:30:00
2022-09-02 18:45:00+00:00,242.7,443.5,43.666666666666664,15.277777777777777,638.4544982,24.111111111111114,17.77777777777778,69727.0,27.111111111111107,15.277777777777777,54.8,184.5,387.48534340000003,4710Q20221,0.0,2022-09-02 18:45:00
2022-09-02 19:00:00+00:00,241.2,444.0,43.27777777777778,15.277777777777777,632.2492169000001,23.722222222222225,17.77777777777778,69727.0,26.77777777777778,15.277777777777777,54.5,183.7,385.4169163,4710Q20221,0.0,2022-09-02 19:00:00
2022-09-02 19:15:00+00:00,241.9,444.1,43.333333333333336,15.277777777777777,631.5597412,23.722222222222225,17.77777777777778,69727.0,26.77777777777778,15.277777777777777,54.6,183.6,385.4169163,4710Q20221,0.0,2022-09-02 19:15:00
2022-09-02 19:30:00+00:00,241.9,444.1,43.333333333333336,15.277777777777777,631.5597412,23.722222222222225,17.77777777777778,69727.0,26.77777777777778,15.277777777777777,54.6,183.6,385.4169163,4710Q20221,0.0,2022-09-02 19:30:00
2022-09-02 19:45:00+00:00,243.8,445.8,43.44444444444444,15.277777777777777,639.1439739,24.055555555555554,17.83333333333333,69728.2,27.111111111111107,15.277777777777777,55.1,185.7,387.48534340000003,4710Q20221,0.0,2022-09-02 19:45:00
2022-09-02 20:00:00+00:00,243.7,446.9,42.83333333333333,15.277777777777777,636.3860711,23.833333333333336,17.944444444444443,69728.2,26.944444444444443,15.333333333333334,55.1,187.5,387.48534340000003,4710Q20221,0.0,2022-09-02 20:00:00
2022-09-02 20:15:00+00:00,244.8,445.8,42.77777777777778,15.277777777777777,639.1439739,23.88888888888889,17.88888888888889,69728.2,27.055555555555557,15.277777777777777,55.3,188.1,387.48534340000003,4710Q20221,0.0,2022-09-02 20:15:00
2022-09-02 20:30:00+00:00,245.4,446.5,42.83333333333333,15.277777777777777,638.4544982,23.88888888888889,17.88888888888889,69728.2,27.055555555555557,15.277777777777777,55.4,188.7,387.48534340000003,4710Q20221,0.0,2022-09-02 20:30:00
2022-09-02 20:45:00+00:00,247.7,446.5,42.388888888888886,15.277777777777777,633.6281683000001,23.555555555555557,17.944444444444443,69728.2,26.833333333333332,15.222222222222221,55.9,190.1,385.4169163,4710Q20221,0.0,2022-09-02 20:45:00
2022-09-02 21:00:00+00:00,247.7,448.0,42.5,15.277777777777777,637.0755468000001,23.722222222222225,17.944444444444443,69728.2,26.944444444444443,15.222222222222221,55.9,191.2,386.79586770000003,4710Q20221,0.0,2022-09-02 21:00:00
2022-09-02 21:15:00+00:00,244.8,447.7,42.55555555555555,15.277777777777777,635.0071197,23.666666666666664,17.944444444444443,69728.2,26.944444444444443,15.277777777777777,55.3,188.0,386.79586770000003,4710Q20221,0.0,2022-09-02 21:15:00
2022-09-02 21:30:00+00:00,250.0,447.9,42.44444444444445,15.277777777777777,639.1439739,23.722222222222225,18.055555555555554,69728.2,27.055555555555557,15.277777777777777,56.4,193.0,386.79586770000003,4710Q20221,0.0,2022-09-02 21:30:00
2022-09-02 21:45:00+00:00,250.3,449.2,42.5,15.277777777777777,641.212401,23.833333333333336,18.055555555555554,69728.2,27.166666666666668,15.277777777777777,56.5,193.8,385.4169163,4710Q20221,0.0,2022-09-02 21:45:00
2022-09-02 22:00:00+00:00,249.1,450.2,42.22222222222222,15.277777777777777,635.0071197,23.499999999999996,18.055555555555554,69728.2,26.833333333333332,15.277777777777777,56.2,193.4,384.72744059999997,4710Q20221,0.0,2022-09-02 22:00:00
2022-09-02 22:15:00+00:00,241.9,447.2,42.611111111111114,15.277777777777777,632.2492169000001,23.61111111111111,17.944444444444443,69728.2,26.77777777777778,15.38888888888889,54.6,186.4,387.48534340000003,4710Q20221,0.0,2022-09-02 22:15:00
2022-09-02 22:30:00+00:00,250.6,448.7,42.55555555555555,15.277777777777777,641.9018767,23.833333333333336,17.944444444444443,69728.2,27.166666666666668,15.222222222222221,56.5,194.1,385.4169163,4710Q20221,0.0,2022-09-02 22:30:00
2022-09-02 22:45:00+00:00,247.4,448.5,42.666666666666664,15.277777777777777,640.5229253000001,23.833333333333336,17.944444444444443,69728.2,27.111111111111107,15.277777777777777,55.9,191.2,386.79586770000003,4710Q20221,0.0,2022-09-02 22:45:00
2022-09-02 23:00:00+00:00,252.6,449.7,42.27777777777777,15.277777777777777,640.5229253000001,23.722222222222225,17.944444444444443,69728.2,27.111111111111107,15.166666666666664,57.0,195.8,384.72744059999997,4710Q20221,0.0,2022-09-02 23:00:00
2022-09-02 23:15:00+00:00,249.6,449.1,42.22222222222222,15.277777777777777,635.0071197,23.499999999999996,17.944444444444443,69728.2,26.833333333333332,15.222222222222221,56.3,192.8,385.4169163,4710Q20221,0.0,2022-09-02 23:15:00
2022-09-02 23:30:00+00:00,245.8,449.4,41.94444444444444,15.277777777777777,624.6649841999999,23.055555555555554,18.055555555555554,69728.2,26.38888888888889,15.277777777777777,55.4,190.3,385.4169163,4710Q20221,0.0,2022-09-02 23:30:00
2022-09-02 23:45:00+00:00,244.2,446.3,42.11111111111111,15.277777777777777,623.9755085,23.055555555555554,18.055555555555554,69728.2,26.333333333333336,15.277777777777777,55.1,187.8,386.79586770000003,4710Q20221,0.0,2022-09-02 23:45:00
2022-09-03 00:00:00+00:00,275.8,445.9,41.11111111111111,15.0,639.8334496,23.055555555555554,18.055555555555554,69728.2,26.888888888888893,14.944444444444443,62.2,212.1,381.2800621,4710Q20221,0.0,2022-09-03 00:00:00
2022-09-03 00:15:00+00:00,252.3,447.2,41.5,15.0,626.0439356,23.055555555555554,17.83333333333333,69728.2,26.333333333333336,15.055555555555555,56.9,194.7,381.9695378,4710Q20221,0.0,2022-09-03 00:15:00
2022-09-03 00:30:00+00:00,249.3,447.5,41.55555555555555,15.0,624.6649841999999,23.055555555555554,17.83333333333333,69728.2,26.333333333333336,15.0,56.3,192.7,381.2800621,4710Q20221,0.0,2022-09-03 00:30:00
2022-09-03 00:45:00+00:00,246.2,448.1,41.611111111111114,15.0,619.1491786,22.77777777777778,17.83333333333333,69728.2,26.11111111111111,15.055555555555555,55.6,190.1,381.9695378,4710Q20221,0.0,2022-09-03 00:45:00
2022-09-03 01:00:00+00:00,248.0,448.7,41.611111111111114,15.0,621.9070814,22.88888888888889,17.72222222222222,69728.2,26.277777777777775,14.944444444444443,56.0,191.0,380.5905864,4710Q20221,0.0,2022-09-03 01:00:00
2022-09-03 01:15:00+00:00,247.9,450.5,41.611111111111114,15.0,622.5965571,22.88888888888889,17.72222222222222,69728.2,26.277777777777775,14.944444444444443,56.0,192.8,379.9011107,4710Q20221,0.0,2022-09-03 01:15:00
2022-09-03 01:30:00+00:00,244.5,445.7,41.666666666666664,15.0,617.0807515,22.666666666666664,17.72222222222222,69728.2,25.999999999999996,15.0,55.2,187.5,381.9695378,4710Q20221,0.0,2022-09-03 01:30:00
2022-09-03 01:45:00+00:00,246.0,446.1,41.72222222222222,15.0,618.4597029,22.77777777777778,17.72222222222222,69733.8,26.11111111111111,15.0,55.5,188.9,381.9695378,4710Q20221,0.0,2022-09-03 01:45:00
2022-09-03 02:00:00+00:00,248.1,446.6,41.5,15.0,619.1491786,22.77777777777778,17.72222222222222,69733.8,26.22222222222222,14.944444444444443,56.0,190.8,380.5905864,4710Q20221,0.0,2022-09-03 02:00:00
2022-09-03 02:15:00+00:00,247.5,447.4,41.611111111111114,15.0,621.2176057,22.83333333333333,17.72222222222222,69733.8,26.166666666666664,15.0,55.9,190.9,380.5905864,4710Q20221,0.0,2022-09-03 02:15:00
2022-09-03 02:30:00+00:00,249.0,447.3,41.611111111111114,15.0,621.9070814,22.83333333333333,17.77777777777778,69733.8,26.166666666666664,15.0,56.2,191.9,381.2800621,4710Q20221,0.0,2022-09-03 02:30:00
2022-09-03 02:45:00+00:00,247.0,448.9,41.5,15.0,618.4597029,22.666666666666664,17.77777777777778,69733.8,26.055555555555557,15.0,55.8,191.1,380.5905864,4710Q20221,0.0,2022-09-03 02:45:00
2022-09-03 03:00:00+00:00,246.7,449.2,41.5,15.0,618.4597029,22.666666666666664,17.77777777777778,69733.8,26.055555555555557,15.0,55.7,190.8,380.5905864,4710Q20221,0.0,2022-09-03 03:00:00
2022-09-03 03:15:00+00:00,241.6,448.7,41.666666666666664,15.0,615.0123244,22.666666666666664,17.72222222222222,69733.8,25.944444444444446,15.055555555555555,54.5,186.7,381.9695378,4710Q20221,0.0,2022-09-03 03:15:00
2022-09-03 03:30:00+00:00,248.6,449.5,41.5,15.0,620.52813,22.77777777777778,17.72222222222222,69733.8,26.22222222222222,14.944444444444443,56.0,192.8,380.5905864,4710Q20221,0.0,2022-09-03 03:30:00
2022-09-03 03:45:00+00:00,245.8,450.4,41.5,15.0,618.4597029,22.77777777777778,17.77777777777778,69733.8,26.055555555555557,15.0,55.5,190.6,381.2800621,4710Q20221,0.0,2022-09-03 03:45:00
2022-09-03 04:00:00+00:00,245.0,446.4,41.611111111111114,15.0,617.0807515,22.77777777777778,17.77777777777778,69733.8,25.999999999999996,15.0,55.3,188.5,381.2800621,4710Q20221,0.0,2022-09-03 04:00:00
2022-09-03 04:15:00+00:00,245.8,447.4,41.55555555555555,15.0,617.0807515,22.666666666666664,17.77777777777778,69733.8,25.999999999999996,15.0,55.5,189.2,381.2800621,4710Q20221,0.0,2022-09-03 04:15:00
2022-09-03 04:30:00+00:00,249.8,445.6,41.333333333333336,15.0,617.0807515,22.555555555555554,17.77777777777778,69733.8,25.999999999999996,15.0,56.3,191.4,379.9011107,4710Q20221,0.0,2022-09-03 04:30:00
2022-09-03 04:45:00+00:00,244.2,444.9,41.27777777777778,15.0,608.1175674000001,22.277777777777775,17.77777777777778,69733.8,25.611111111111107,15.0,55.1,186.9,381.2800621,4710Q20221,0.0,2022-09-03 04:45:00
2022-09-03 05:00:00+00:00,243.6,447.4,41.388888888888886,15.0,611.5649459,22.444444444444446,17.77777777777778,69733.8,25.77777777777778,15.0,55.0,187.7,381.2800621,4710Q20221,0.0,2022-09-03 05:00:00
2022-09-03 05:15:00+00:00,243.2,447.6,41.388888888888886,15.0,610.8754702,22.444444444444446,17.77777777777778,69733.8,25.77777777777778,15.0,54.9,187.7,381.2800621,4710Q20221,0.0,2022-09-03 05:15:00
2022-09-03 05:30:00+00:00,245.7,448.0,41.27777777777778,15.0,612.9438973000001,22.388888888888886,17.77777777777778,69733.8,25.77777777777778,15.0,55.5,189.4,381.2800621,4710Q20221,0.0,2022-09-03 05:30:00
2022-09-03 05:45:00+00:00,241.3,449.2,41.44444444444444,15.0,610.1859945,22.388888888888886,17.77777777777778,69733.8,25.666666666666668,15.0,54.5,186.2,381.9695378,4710Q20221,0.0,2022-09-03 05:45:00
2022-09-03 06:00:00+00:00,243.1,449.8,41.27777777777778,15.0,610.8754702,22.388888888888886,17.77777777777778,69733.8,25.666666666666668,14.944444444444443,54.9,188.1,381.2800621,4710Q20221,0.0,2022-09-03 06:00:00
2022-09-03 08:15:00+00:00,255.7,448.6,40.77777777777778,15.0,612.9438973000001,22.11111111111111,17.88888888888889,69733.8,25.72222222222222,14.888888888888888,57.7,197.7,381.2800621,4710Q20221,0.0,2022-09-03 08:15:00
2022-09-03 08:30:00+00:00,250.9,448.8,40.888888888888886,15.0,615.0123244,22.388888888888886,17.88888888888889,69733.8,25.888888888888886,14.944444444444443,56.5,193.9,380.5905864,4710Q20221,0.0,2022-09-03 08:30:00
2022-09-03 08:45:00+00:00,247.2,449.8,40.94444444444444,15.0,610.1859945,22.166666666666668,17.77777777777778,69733.8,25.611111111111107,14.944444444444443,55.8,191.7,381.2800621,4710Q20221,0.0,2022-09-03 08:45:00
2022-09-03 09:00:00+00:00,242.9,449.3,41.11111111111111,15.0,608.1175674000001,22.166666666666668,17.77777777777778,69733.8,25.611111111111107,14.944444444444443,54.9,188.0,381.9695378,4710Q20221,0.0,2022-09-03 09:00:00
2022-09-03 09:15:00+00:00,244.5,448.8,41.22222222222222,15.0,610.8754702,22.388888888888886,17.72222222222222,69733.8,25.72222222222222,14.944444444444443,55.2,188.8,380.5905864,4710Q20221,0.0,2022-09-03 09:15:00
2022-09-03 09:30:00+00:00,243.4,448.4,41.166666666666664,15.0,608.1175674000001,22.22222222222222,17.77777777777778,69733.8,25.555555555555554,14.944444444444443,55.0,187.6,380.5905864,4710Q20221,0.0,2022-09-03 09:30:00
2022-09-03 09:45:00+00:00,243.4,449.9,41.27777777777778,15.0,610.8754702,22.388888888888886,17.77777777777778,69733.8,25.72222222222222,15.0,55.0,188.2,381.2800621,4710Q20221,0.0,2022-09-03 09:45:00
2022-09-03 10:00:00+00:00,243.2,448.5,41.22222222222222,15.0,608.1175674000001,22.277777777777775,17.77777777777778,69733.8,25.611111111111107,15.0,54.9,188.0,381.9695378,4710Q20221,0.0,2022-09-03 10:00:00
2022-09-03 10:15:00+00:00,243.3,448.5,41.22222222222222,15.0,608.1175674000001,22.277777777777775,17.77777777777778,69733.8,25.611111111111107,15.0,54.9,188.0,380.5905864,4710Q20221,0.0,2022-09-03 10:15:00
2022-09-03 10:30:00+00:00,243.1,449.1,41.22222222222222,15.0,608.1175674000001,22.277777777777775,17.77777777777778,69733.8,25.611111111111107,15.0,54.9,188.0,381.2800621,4710Q20221,0.0,2022-09-03 10:30:00
2022-09-03 10:45:00+00:00,241.0,449.4,41.333333333333336,15.0,607.4280917,22.277777777777775,17.666666666666664,69733.8,25.611111111111107,15.0,54.4,186.5,380.5905864,4710Q20221,0.0,2022-09-03 10:45:00
2022-09-03 11:00:00+00:00,236.2,449.1,41.5,15.0,604.6701889000001,22.166666666666668,17.666666666666664,69733.8,25.444444444444443,15.0,53.3,182.1,381.2800621,4710Q20221,0.0,2022-09-03 11:00:00
2022-09-03 11:15:00+00:00,217.2,448.7,43.166666666666664,15.277777777777777,599.8438590000001,22.333333333333336,17.5,69733.8,25.500000000000004,15.277777777777777,49.1,165.6,387.48534340000003,4710Q20221,0.0,2022-09-03 11:15:00
2022-09-03 11:30:00+00:00,222.1,450.0,43.05555555555556,15.277777777777777,602.6017618000001,22.277777777777775,17.61111111111111,69733.8,25.500000000000004,15.333333333333334,50.1,170.1,387.48534340000003,4710Q20221,0.0,2022-09-03 11:30:00
2022-09-03 11:45:00+00:00,221.9,449.6,43.05555555555556,15.277777777777777,603.2912375,22.277777777777775,17.555555555555557,69733.8,25.444444444444443,15.277777777777777,50.1,169.4,387.48534340000003,4710Q20221,0.0,2022-09-03 11:45:00
2022-09-03 12:00:00+00:00,224.9,448.8,43.05555555555556,15.277777777777777,606.0491403000001,22.555555555555554,17.555555555555557,69733.8,25.666666666666668,15.277777777777777,50.8,171.5,386.79586770000003,4710Q20221,0.0,2022-09-03 12:00:00
2022-09-03 12:15:00+00:00,226.5,447.5,43.388888888888886,15.277777777777777,610.8754702,23.000000000000004,17.666666666666664,69733.8,25.888888888888886,15.277777777777777,51.2,171.7,388.1748191,4710Q20221,0.0,2022-09-03 12:15:00
2022-09-03 12:30:00+00:00,230.4,446.3,43.666666666666664,15.277777777777777,619.1491786,23.444444444444446,17.666666666666664,69733.8,26.277777777777775,15.333333333333334,52.0,174.5,387.48534340000003,4710Q20221,0.0,2022-09-03 12:30:00
2022-09-03 12:45:00+00:00,214.1,448.9,46.44444444444444,15.555555555555555,612.9438973000001,23.499999999999996,17.61111111111111,69733.8,26.166666666666664,15.666666666666668,48.3,162.3,395.7590518,4710Q20221,0.0,2022-09-03 12:45:00
2022-09-03 13:00:00+00:00,223.4,449.3,45.111111111111114,15.555555555555555,622.5965571,23.88888888888889,17.72222222222222,69733.8,26.5,15.555555555555555,50.4,170.0,393.6906247,4710Q20221,0.0,2022-09-03 13:00:00
2022-09-03 13:15:00+00:00,225.2,453.8,44.33333333333333,15.555555555555555,626.0439356,23.88888888888889,17.83333333333333,69733.8,26.722222222222218,15.555555555555555,50.9,173.4,392.3116733,4710Q20221,0.0,2022-09-03 13:15:00
2022-09-03 13:30:00+00:00,236.4,451.7,44.111111111111114,15.555555555555555,638.4544982,24.111111111111114,18.000000000000004,69733.8,27.111111111111107,15.555555555555555,53.4,182.0,392.3116733,4710Q20221,0.0,2022-09-03 13:30:00
2022-09-03 13:45:00+00:00,257.8,449.3,42.83333333333333,15.277777777777777,661.2071963000001,24.555555555555557,18.055555555555554,69733.8,27.944444444444443,15.277777777777777,58.1,200.0,386.79586770000003,4710Q20221,0.0,2022-09-03 13:45:00
2022-09-03 14:00:00+00:00,243.5,448.2,43.833333333333336,15.277777777777777,648.107158,24.555555555555557,17.72222222222222,69733.8,27.61111111111111,15.222222222222221,55.0,186.8,386.79586770000003,4710Q20221,0.0,2022-09-03 14:00:00
2022-09-03 14:15:00+00:00,248.0,447.0,44.22222222222222,15.277777777777777,653.6229636,24.72222222222222,17.72222222222222,69733.8,27.77777777777778,15.222222222222221,55.7,189.4,386.79586770000003,4710Q20221,0.0,2022-09-03 14:15:00
2022-09-03 14:30:00+00:00,252.8,445.5,44.22222222222222,15.277777777777777,658.4492935000001,24.888888888888886,17.72222222222222,69733.8,28.000000000000004,15.277777777777777,57.1,192.3,386.79586770000003,4710Q20221,0.0,2022-09-03 14:30:00
2022-09-03 14:45:00+00:00,264.6,448.5,43.05555555555556,15.277777777777777,668.791429,24.833333333333336,18.055555555555554,69733.8,28.27777777777778,15.222222222222221,59.7,204.7,384.72744059999997,4710Q20221,0.0,2022-09-03 14:45:00
2022-09-03 15:00:00+00:00,270.9,447.1,43.0,15.0,676.3756617,25.166666666666664,17.944444444444443,69733.8,28.666666666666664,15.0,61.2,209.0,383.3484892,4710Q20221,0.0,2022-09-03 15:00:00
2022-09-03 15:15:00+00:00,265.7,448.9,43.22222222222222,15.0,674.9967103,25.166666666666664,17.83333333333333,69733.8,28.666666666666664,15.0,60.0,205.6,382.6590135,4710Q20221,0.0,2022-09-03 15:15:00
2022-09-03 15:30:00+00:00,270.1,448.2,43.166666666666664,15.0,675.686186,25.05555555555555,17.88888888888889,69733.8,28.61111111111111,15.0,61.0,208.7,380.5905864,4710Q20221,0.0,2022-09-03 15:30:00
2022-09-03 15:45:00+00:00,271.1,448.0,43.44444444444444,15.0,682.580943,25.38888888888889,17.83333333333333,69733.8,28.88888888888889,14.944444444444443,61.2,209.2,380.5905864,4710Q20221,0.0,2022-09-03 15:45:00
2022-09-03 16:00:00+00:00,265.1,447.5,43.666666666666664,15.0,679.8230402,25.38888888888889,17.83333333333333,69733.8,28.833333333333336,15.0,59.9,204.6,382.6590135,4710Q20221,0.0,2022-09-03 16:00:00
2022-09-03 16:15:00+00:00,261.5,446.8,43.94444444444444,15.0,677.0651374,25.500000000000004,17.72222222222222,69733.8,28.833333333333336,15.0,59.0,200.7,381.9695378,4710Q20221,0.0,2022-09-03 16:15:00
2022-09-03 16:30:00+00:00,259.7,453.5,43.72222222222222,15.0,677.7546131,25.444444444444443,17.72222222222222,69733.8,28.833333333333336,15.0,58.6,202.9,380.5905864,4710Q20221,0.0,2022-09-03 16:30:00
2022-09-03 16:45:00+00:00,263.4,452.7,43.77777777777778,15.0,683.2704186999999,25.555555555555554,17.72222222222222,69733.8,29.0,14.944444444444443,59.5,205.7,380.5905864,4710Q20221,0.0,2022-09-03 16:45:00
2022-09-03 17:00:00+00:00,261.5,451.9,43.77777777777778,15.0,680.5125159,25.500000000000004,17.72222222222222,69733.8,28.88888888888889,15.0,59.0,203.8,381.2800621,4710Q20221,0.0,2022-09-03 17:00:00
2022-09-03 17:15:00+00:00,263.2,451.9,44.33333333333333,15.0,688.0967486,25.944444444444446,17.72222222222222,69733.8,29.27777777777778,15.055555555555555,59.4,204.8,381.9695378,4710Q20221,0.0,2022-09-03 17:15:00
2022-09-03 17:30:00+00:00,264.3,451.4,44.27777777777778,15.0,688.7862243000001,25.944444444444446,17.72222222222222,69733.8,29.27777777777778,15.0,59.7,205.9,381.9695378,4710Q20221,0.0,2022-09-03 17:30:00
2022-09-03 17:45:00+00:00,276.3,450.5,44.05555555555555,15.0,697.7494084,26.055555555555557,17.83333333333333,69733.8,29.611111111111107,15.0,62.3,214.0,380.5905864,4710Q20221,0.0,2022-09-03 17:45:00
2022-09-03 18:00:00+00:00,277.1,449.9,44.22222222222222,15.0,704.6441654,26.38888888888889,17.77777777777778,69733.8,29.888888888888886,14.888888888888888,62.5,214.2,380.5905864,4710Q20221,0.0,2022-09-03 18:00:00
2022-09-03 18:15:00+00:00,281.3,449.8,44.44444444444444,15.0,709.4704953,26.555555555555554,17.83333333333333,69733.8,30.166666666666664,14.944444444444443,63.5,217.3,380.5905864,4710Q20221,0.0,2022-09-03 18:15:00
2022-09-03 18:30:00+00:00,276.8,449.1,44.66666666666667,15.0,709.4704953,26.722222222222218,17.83333333333333,69733.8,30.166666666666664,15.0,62.6,213.8,381.2800621,4710Q20221,0.0,2022-09-03 18:30:00
2022-09-03 18:45:00+00:00,275.2,448.8,44.72222222222222,15.0,706.7125925,26.611111111111114,17.83333333333333,69733.8,30.05555555555555,15.0,62.0,211.6,381.2800621,4710Q20221,0.0,2022-09-03 18:45:00
2022-09-03 19:00:00+00:00,276.9,449.2,44.38888888888889,15.0,703.265214,26.38888888888889,17.77777777777778,69733.8,29.944444444444446,14.944444444444443,62.5,213.8,380.5905864,4710Q20221,0.0,2022-09-03 19:00:00
2022-09-03 19:15:00+00:00,272.9,448.7,44.44444444444444,15.0,701.8862626,26.38888888888889,17.77777777777778,69733.8,29.833333333333336,15.0,61.7,209.8,381.9695378,4710Q20221,0.0,2022-09-03 19:15:00
2022-09-03 19:30:00+00:00,273.6,448.4,44.55555555555556,15.0,702.5757383,26.44444444444444,17.77777777777778,69733.8,29.888888888888886,15.0,61.8,211.4,381.2800621,4710Q20221,0.0,2022-09-03 19:30:00
2022-09-03 19:45:00+00:00,274.2,448.8,44.33333333333333,15.0,699.8178355,26.277777777777775,17.77777777777778,69733.8,29.777777777777775,15.0,61.9,212.0,381.2800621,4710Q20221,0.0,2022-09-03 19:45:00
2022-09-03 20:00:00+00:00,267.0,449.3,44.44444444444444,15.0,693.6125542,26.11111111111111,17.77777777777778,69733.8,29.444444444444443,15.0,60.3,206.3,381.2800621,4710Q20221,0.0,2022-09-03 20:00:00
2022-09-03 20:15:00+00:00,268.4,449.3,44.33333333333333,15.0,693.6125542,26.055555555555557,17.72222222222222,69733.8,29.499999999999996,15.0,60.6,207.7,380.5905864,4710Q20221,0.0,2022-09-03 20:15:00
2022-09-03 20:30:00+00:00,265.3,450.3,44.38888888888889,15.0,690.8546514000001,25.999999999999996,17.72222222222222,69733.8,29.333333333333332,15.0,59.9,205.8,381.2800621,4710Q20221,0.0,2022-09-03 20:30:00
2022-09-03 20:45:00+00:00,260.0,451.0,44.72222222222222,15.0,682.580943,25.833333333333332,17.61111111111111,69733.8,29.055555555555554,15.0,58.8,200.5,381.9695378,4710Q20221,0.0,2022-09-03 20:45:00
2022-09-03 21:00:00+00:00,264.1,451.8,44.166666666666664,15.0,687.4072729000001,25.833333333333332,17.72222222222222,69751.8,29.222222222222218,15.0,59.6,205.3,380.5905864,4710Q20221,0.0,2022-09-03 21:00:00
2022-09-03 21:15:00+00:00,267.9,452.2,44.94444444444445,15.0,699.8178355,26.44444444444444,17.72222222222222,69751.8,29.777777777777775,15.0,60.5,207.4,381.9695378,4710Q20221,0.0,2022-09-03 21:15:00
2022-09-03 21:30:00+00:00,271.1,452.7,44.72222222222222,15.0,699.8178355,26.277777777777775,17.77777777777778,69752.3,29.611111111111107,15.055555555555555,61.2,211.8,381.9695378,4710Q20221,0.0,2022-09-03 21:30:00
2022-09-03 21:45:00+00:00,268.0,449.2,44.61111111111111,15.0,694.3020299000001,26.22222222222222,17.77777777777778,69752.3,29.555555555555557,15.055555555555555,60.5,206.9,383.3484892,4710Q20221,0.0,2022-09-03 21:45:00
2022-09-03 22:00:00+00:00,273.4,449.2,44.61111111111111,15.0,703.265214,26.5,17.77777777777778,69752.3,29.888888888888886,15.0,61.7,211.3,381.2800621,4710Q20221,0.0,2022-09-03 22:00:00
2022-09-03 22:15:00+00:00,272.3,449.8,44.166666666666664,15.0,694.9915056,25.944444444444446,17.77777777777778,69752.3,29.388888888888893,15.0,61.5,213.2,381.2800621,4710Q20221,0.0,2022-09-03 22:15:00
2022-09-03 22:30:00+00:00,273.3,450.7,44.05555555555555,15.0,701.1967869,26.333333333333336,17.83333333333333,69752.3,29.777777777777775,15.0,61.7,212.0,382.6590135,4710Q20221,0.0,2022-09-03 22:30:00
2022-09-03 22:45:00+00:00,275.0,452.0,44.166666666666664,15.0,703.265214,26.333333333333336,17.83333333333333,69752.3,29.888888888888886,15.0,62.1,214.4,381.2800621,4710Q20221,0.0,2022-09-03 22:45:00
2022-09-03 23:00:00+00:00,271.0,452.7,44.111111111111114,15.0,698.4388841,26.22222222222222,17.83333333333333,69752.3,29.72222222222222,14.944444444444443,61.2,211.5,381.2800621,4710Q20221,0.0,2022-09-03 23:00:00
2022-09-03 23:15:00+00:00,228.6,446.8,46.88888888888889,15.277777777777777,657.0703421,25.77777777777778,17.22222222222222,69752.3,28.27777777777778,15.222222222222221,51.7,173.0,388.1748191,4710Q20221,0.0,2022-09-03 23:15:00
2022-09-03 23:30:00+00:00,197.6,448.4,54.38888888888889,15.833333333333332,623.9755085,25.222222222222225,17.11111111111111,69752.3,26.888888888888893,15.777777777777777,44.6,149.7,399.895906,4710Q20221,0.0,2022-09-03 23:30:00
2022-09-03 23:45:00+00:00,198.0,449.0,55.1111111111111,16.666666666666668,625.3544599,25.222222222222225,17.444444444444443,69752.3,26.944444444444443,16.11111111111111,44.8,151.1,405.4117116,4710Q20221,0.0,2022-09-03 23:45:00
2022-09-04 00:00:00+00:00,200.9,448.2,55.44444444444445,16.666666666666668,631.5597412,25.444444444444443,17.77777777777778,69752.3,27.22222222222222,16.444444444444446,45.3,151.8,410.2380415,4710Q20221,0.0,2022-09-04 00:00:00
2022-09-04 00:15:00+00:00,200.7,449.2,55.1111111111111,16.38888888888889,630.1807898000001,25.11111111111111,18.111111111111107,69752.3,27.111111111111107,16.77777777777778,45.3,152.2,415.7538471,4710Q20221,0.0,2022-09-04 00:15:00
2022-09-04 00:30:00+00:00,215.9,449.7,50.22222222222222,16.11111111111111,643.2808281,25.500000000000004,17.77777777777778,69752.3,27.61111111111111,16.11111111111111,48.7,164.3,402.6538088,4710Q20221,0.0,2022-09-04 00:30:00
2022-09-04 00:45:00+00:00,207.9,450.2,51.611111111111114,16.11111111111111,632.2492169000001,25.27777777777778,17.666666666666664,69752.3,27.22222222222222,16.055555555555554,46.9,157.7,402.6538088,4710Q20221,0.0,2022-09-04 00:45:00
2022-09-04 01:00:00+00:00,205.5,450.7,51.44444444444444,16.11111111111111,626.0439356,24.888888888888886,17.77777777777778,69752.3,26.944444444444443,16.166666666666668,46.4,156.3,405.4117116,4710Q20221,0.0,2022-09-04 01:00:00
2022-09-04 01:15:00+00:00,213.3,448.7,49.49999999999999,16.11111111111111,623.9755085,24.388888888888893,17.88888888888889,69752.3,26.666666666666664,16.11111111111111,48.2,162.4,402.6538088,4710Q20221,0.0,2022-09-04 01:15:00
2022-09-04 01:30:00+00:00,213.5,449.6,48.388888888888886,16.11111111111111,623.9755085,24.388888888888893,17.88888888888889,69752.3,26.722222222222218,16.11111111111111,48.2,162.0,402.6538088,4710Q20221,0.0,2022-09-04 01:30:00
2022-09-04 01:45:00+00:00,212.7,450.2,48.44444444444444,16.11111111111111,622.5965571,24.333333333333332,17.88888888888889,69752.3,26.666666666666664,16.11111111111111,48.0,162.2,402.6538088,4710Q20221,0.0,2022-09-04 01:45:00
2022-09-04 02:00:00+00:00,212.9,451.3,48.11111111111111,16.11111111111111,622.5965571,24.27777777777778,17.944444444444443,69752.3,26.666666666666664,16.11111111111111,48.0,162.6,401.9643331,4710Q20221,0.0,2022-09-04 02:00:00
2022-09-04 02:15:00+00:00,214.8,451.6,47.88888888888889,16.11111111111111,624.6649841999999,24.27777777777778,18.000000000000004,69752.3,26.722222222222218,16.11111111111111,48.4,164.0,401.9643331,4710Q20221,0.0,2022-09-04 02:15:00
2022-09-04 02:30:00+00:00,214.2,451.8,48.0,16.11111111111111,623.9755085,24.27777777777778,18.000000000000004,69752.3,26.722222222222218,16.11111111111111,48.4,163.9,401.9643331,4710Q20221,0.0,2022-09-04 02:30:00
2022-09-04 02:45:00+00:00,214.4,449.6,48.11111111111111,16.11111111111111,621.9070814,24.222222222222218,18.000000000000004,69752.3,26.666666666666664,16.11111111111111,48.4,163.2,402.6538088,4710Q20221,0.0,2022-09-04 02:45:00
2022-09-04 03:00:00+00:00,215.5,447.6,48.22222222222222,16.11111111111111,623.9755085,24.333333333333332,18.000000000000004,69752.3,26.666666666666664,16.11111111111111,48.5,163.0,402.6538088,4710Q20221,0.0,2022-09-04 03:00:00
2022-09-04 03:15:00+00:00,216.0,449.2,47.83333333333333,16.11111111111111,623.9755085,24.222222222222218,18.000000000000004,69752.3,26.666666666666664,16.11111111111111,48.8,164.3,402.6538088,4710Q20221,0.0,2022-09-04 03:15:00
2022-09-04 03:30:00+00:00,215.3,449.9,47.77777777777778,16.11111111111111,621.9070814,24.222222222222218,18.000000000000004,69752.3,26.666666666666664,16.11111111111111,48.7,163.9,402.6538088,4710Q20221,0.0,2022-09-04 03:30:00
2022-09-04 04:30:00+00:00,213.0,451.1,47.77777777777778,16.11111111111111,617.0807515,23.666666666666664,18.055555555555554,69758.4,26.38888888888889,16.055555555555554,48.1,162.2,404.72223590000004,4710Q20221,0.0,2022-09-04 04:30:00
2022-09-04 04:45:00+00:00,214.9,450.9,46.88888888888889,16.11111111111111,615.0123244,23.499999999999996,17.944444444444443,69758.4,26.277777777777775,16.055555555555554,48.5,165.0,401.9643331,4710Q20221,0.0,2022-09-04 04:45:00
2022-09-04 05:00:00+00:00,213.8,452.6,47.05555555555556,16.11111111111111,614.3228487,23.444444444444446,17.944444444444443,69758.4,26.277777777777775,16.055555555555554,48.2,164.1,401.9643331,4710Q20221,0.0,2022-09-04 05:00:00
2022-09-04 05:15:00+00:00,211.0,452.6,47.72222222222222,16.11111111111111,613.633373,23.444444444444446,17.944444444444443,69758.4,26.277777777777775,16.055555555555554,47.6,161.9,402.6538088,4710Q20221,0.0,2022-09-04 05:15:00
2022-09-04 05:30:00+00:00,210.8,454.1,47.72222222222222,16.11111111111111,613.633373,23.277777777777782,17.944444444444443,69758.4,26.277777777777775,16.055555555555554,47.6,162.2,404.72223590000004,4710Q20221,0.0,2022-09-04 05:30:00
2022-09-04 05:45:00+00:00,211.6,455.1,47.16666666666667,16.11111111111111,612.9438973000001,23.277777777777782,17.944444444444443,69758.4,26.277777777777775,16.11111111111111,47.7,162.5,403.34328450000004,4710Q20221,0.0,2022-09-04 05:45:00
2022-09-04 06:00:00+00:00,212.2,451.4,47.611111111111114,16.11111111111111,612.9438973000001,23.277777777777782,17.944444444444443,69758.4,26.277777777777775,16.11111111111111,47.9,161.8,404.72223590000004,4710Q20221,0.0,2022-09-04 06:00:00
2022-09-04 06:15:00+00:00,211.1,451.5,47.44444444444445,16.11111111111111,608.1175674000001,23.111111111111107,17.944444444444443,69758.4,26.055555555555557,16.11111111111111,47.6,161.4,404.72223590000004,4710Q20221,0.0,2022-09-04 06:15:00
2022-09-04 06:30:00+00:00,210.8,451.8,47.333333333333336,16.11111111111111,608.1175674000001,23.111111111111107,17.944444444444443,69758.4,26.055555555555557,16.11111111111111,47.6,161.2,404.72223590000004,4710Q20221,0.0,2022-09-04 06:30:00
2022-09-04 06:45:00+00:00,211.6,448.9,47.22222222222222,16.11111111111111,606.738616,23.111111111111107,17.944444444444443,69758.4,26.055555555555557,16.11111111111111,47.9,160.7,404.72223590000004,4710Q20221,0.0,2022-09-04 06:45:00
2022-09-04 07:00:00+00:00,210.1,449.9,46.99999999999999,16.11111111111111,602.6017618000001,22.77777777777778,17.944444444444443,69758.4,25.77777777777778,16.11111111111111,47.4,159.9,403.34328450000004,4710Q20221,0.0,2022-09-04 07:00:00
2022-09-04 07:30:00+00:00,211.3,448.9,47.05555555555556,16.11111111111111,603.2912375,22.77777777777778,18.000000000000004,69761.7,25.833333333333332,16.166666666666668,47.7,160.8,405.4117116,4710Q20221,0.0,2022-09-04 07:30:00
2022-09-04 07:45:00+00:00,211.1,449.8,46.72222222222222,16.11111111111111,603.2912375,22.722222222222225,18.000000000000004,69761.7,25.833333333333332,16.166666666666668,47.8,161.2,404.72223590000004,4710Q20221,0.0,2022-09-04 07:45:00
2022-09-04 08:00:00+00:00,211.4,450.0,46.77777777777778,16.11111111111111,603.2912375,22.722222222222225,18.000000000000004,69761.7,25.833333333333332,16.11111111111111,47.7,160.7,404.72223590000004,4710Q20221,0.0,2022-09-04 08:00:00
2022-09-04 08:15:00+00:00,211.6,449.2,46.666666666666664,16.11111111111111,603.2912375,22.722222222222225,18.000000000000004,69761.7,25.833333333333332,16.11111111111111,47.8,160.7,404.03276020000004,4710Q20221,0.0,2022-09-04 08:15:00
2022-09-04 08:30:00+00:00,210.8,449.3,46.77777777777778,16.11111111111111,599.8438590000001,22.61111111111111,18.000000000000004,69761.7,25.833333333333332,16.11111111111111,47.5,160.3,404.03276020000004,4710Q20221,0.0,2022-09-04 08:30:00
2022-09-04 08:45:00+00:00,210.7,449.7,46.72222222222222,16.11111111111111,600.5333347,22.61111111111111,18.000000000000004,69761.7,25.833333333333332,16.11111111111111,47.5,160.4,403.34328450000004,4710Q20221,0.0,2022-09-04 08:45:00
2022-09-04 10:45:00+00:00,207.2,450.5,45.94444444444444,16.11111111111111,589.5017235,22.166666666666668,17.83333333333333,69761.7,25.166666666666664,15.999999999999998,46.8,158.1,406.790663,4710Q20221,0.0,2022-09-04 10:45:00
2022-09-04 11:00:00+00:00,196.3,450.9,48.22222222222222,16.11111111111111,571.5753553000001,21.666666666666668,17.77777777777778,69761.7,24.333333333333332,16.166666666666668,44.3,150.3,409.5485658,4710Q20221,0.0,2022-09-04 11:00:00
2022-09-04 11:15:00+00:00,200.0,451.6,46.88888888888889,16.11111111111111,576.4016852,21.666666666666668,17.77777777777778,69761.7,24.499999999999996,16.055555555555554,45.2,153.6,406.790663,4710Q20221,0.0,2022-09-04 11:15:00
2022-09-04 11:30:00+00:00,195.1,452.2,47.83333333333333,16.11111111111111,567.4385011,21.5,17.77777777777778,69761.7,24.111111111111114,16.055555555555554,44.0,150.6,408.16961440000006,4710Q20221,0.0,2022-09-04 11:30:00
2022-09-04 11:45:00+00:00,194.8,451.4,47.77777777777778,16.11111111111111,566.0595496999999,21.333333333333336,17.77777777777778,69761.7,24.0,16.055555555555554,44.0,149.8,408.16961440000006,4710Q20221,0.0,2022-09-04 11:45:00
2022-09-04 12:00:00+00:00,195.1,450.8,47.77777777777778,16.11111111111111,566.0595496999999,21.333333333333336,17.77777777777778,69761.7,24.0,16.055555555555554,44.0,149.3,408.16961440000006,4710Q20221,0.0,2022-09-04 12:00:00
2022-09-04 12:15:00+00:00,193.8,451.0,47.44444444444445,16.11111111111111,559.8542684,21.055555555555557,17.77777777777778,69761.7,23.666666666666664,16.055555555555554,43.7,148.6,406.790663,4710Q20221,0.0,2022-09-04 12:15:00
2022-09-04 12:30:00+00:00,192.6,451.1,47.11111111111111,16.11111111111111,555.0279385,20.777777777777782,17.77777777777778,69761.7,23.444444444444446,16.055555555555554,43.5,148.2,406.790663,4710Q20221,0.0,2022-09-04 12:30:00
2022-09-04 13:00:00+00:00,192.4,450.9,47.05555555555556,16.11111111111111,554.3384628000001,20.72222222222222,17.61111111111111,69761.7,23.388888888888886,15.999999999999998,43.5,147.8,406.790663,4710Q20221,0.0,2022-09-04 13:00:00
2022-09-04 13:15:00+00:00,190.9,450.3,47.611111111111114,16.11111111111111,548.8226572,20.611111111111107,17.61111111111111,69761.7,23.277777777777782,15.999999999999998,43.1,146.8,408.8590901,4710Q20221,0.0,2022-09-04 13:15:00
2022-09-04 13:30:00+00:00,196.1,450.6,48.44444444444444,16.11111111111111,570.8858796,21.666666666666668,17.61111111111111,69761.7,24.27777777777778,15.999999999999998,44.2,151.1,409.5485658,4710Q20221,0.0,2022-09-04 13:30:00
2022-09-04 13:45:00+00:00,190.8,450.0,46.666666666666664,16.11111111111111,544.685803,20.222222222222225,17.72222222222222,69761.7,22.88888888888889,16.11111111111111,43.1,145.8,408.8590901,4710Q20221,0.0,2022-09-04 13:45:00
2022-09-04 14:00:00+00:00,192.1,449.9,46.611111111111114,16.11111111111111,547.4437058000001,20.27777777777778,17.77777777777778,69761.7,23.055555555555554,16.166666666666668,43.4,147.4,409.5485658,4710Q20221,0.0,2022-09-04 14:00:00
2022-09-04 14:15:00+00:00,198.7,450.0,47.5,16.11111111111111,572.9543067,21.722222222222218,17.72222222222222,69761.7,24.499999999999996,16.11111111111111,44.9,152.0,408.16961440000006,4710Q20221,0.0,2022-09-04 14:15:00
2022-09-04 14:30:00+00:00,195.0,450.0,46.611111111111114,16.11111111111111,559.8542684,20.833333333333332,17.72222222222222,69761.7,23.444444444444446,16.11111111111111,44.0,149.3,407.4801387,4710Q20221,0.0,2022-09-04 14:30:00
2022-09-04 14:45:00+00:00,190.9,449.8,46.55555555555555,16.11111111111111,545.3752787,20.27777777777778,17.72222222222222,69761.7,22.944444444444443,16.11111111111111,43.2,146.4,408.16961440000006,4710Q20221,0.0,2022-09-04 14:45:00
2022-09-04 15:00:00+00:00,194.5,449.5,47.44444444444445,16.11111111111111,558.475317,21.055555555555557,17.72222222222222,69761.7,23.777777777777775,16.166666666666668,43.9,149.0,409.5485658,4710Q20221,0.0,2022-09-04 15:00:00
2022-09-04 15:15:00+00:00,194.5,449.5,47.44444444444445,16.11111111111111,558.475317,21.055555555555557,17.72222222222222,69761.7,23.777777777777775,16.166666666666668,43.9,149.0,409.5485658,4710Q20221,0.0,2022-09-04 15:15:00
2022-09-04 15:30:00+00:00,194.4,449.3,45.61111111111111,16.11111111111111,551.58056,20.33333333333333,17.666666666666664,69761.7,23.22222222222222,15.999999999999998,43.9,148.6,406.1011873,4710Q20221,0.0,2022-09-04 15:30:00
2022-09-04 15:45:00+00:00,196.2,449.3,48.0,16.11111111111111,568.8174525000001,21.44444444444444,17.666666666666664,69761.7,24.0,16.222222222222225,44.3,150.2,410.9275172,4710Q20221,0.0,2022-09-04 15:45:00
2022-09-04 16:00:00+00:00,192.1,448.6,46.99999999999999,16.11111111111111,549.5121329,20.444444444444443,17.72222222222222,69761.7,23.111111111111107,16.166666666666668,43.4,147.1,409.5485658,4710Q20221,0.0,2022-09-04 16:00:00
2022-09-04 16:15:00+00:00,204.4,448.1,45.38888888888889,16.11111111111111,572.9543067,21.166666666666664,17.83333333333333,69769.9,24.27777777777778,15.999999999999998,46.1,155.6,406.1011873,4710Q20221,0.0,2022-09-04 16:15:00
2022-09-04 16:30:00+00:00,195.1,448.3,46.27777777777778,16.11111111111111,554.3384628000001,20.611111111111107,17.72222222222222,69769.9,23.333333333333332,16.11111111111111,44.0,148.0,408.16961440000006,4710Q20221,0.0,2022-09-04 16:30:00
2022-09-04 16:45:00+00:00,194.0,448.3,46.55555555555555,16.11111111111111,551.58056,20.555555555555554,17.72222222222222,69769.9,23.333333333333332,16.11111111111111,43.8,147.8,408.16961440000006,4710Q20221,0.0,2022-09-04 16:45:00
2022-09-04 17:00:00+00:00,198.8,448.9,47.5,16.11111111111111,573.6437824000001,21.666666666666668,17.72222222222222,69769.9,24.333333333333332,16.11111111111111,44.9,152.0,408.16961440000006,4710Q20221,0.0,2022-09-04 17:00:00
2022-09-04 17:15:00+00:00,190.8,449.7,46.99999999999999,16.11111111111111,547.4437058000001,20.38888888888889,17.72222222222222,69769.9,23.000000000000004,16.11111111111111,43.1,145.6,408.16961440000006,4710Q20221,0.0,2022-09-04 17:15:00
2022-09-04 17:30:00+00:00,190.6,449.7,47.388888888888886,16.11111111111111,546.7542301,20.38888888888889,17.72222222222222,69769.9,23.000000000000004,16.11111111111111,43.0,145.7,408.8590901,4710Q20221,0.0,2022-09-04 17:30:00
2022-09-04 17:45:00+00:00,195.9,451.2,48.44444444444444,16.11111111111111,571.5753553000001,21.722222222222218,17.72222222222222,69769.9,24.333333333333332,16.222222222222225,44.2,151.1,410.2380415,4710Q20221,0.0,2022-09-04 17:45:00
2022-09-04 18:00:00+00:00,190.6,451.1,46.83333333333333,16.11111111111111,548.1331815,20.38888888888889,17.666666666666664,69769.9,23.055555555555554,16.055555555555554,43.0,146.5,408.16961440000006,4710Q20221,0.0,2022-09-04 18:00:00
2022-09-04 18:15:00+00:00,190.7,451.3,47.333333333333336,16.11111111111111,548.1331815,20.500000000000004,17.72222222222222,69769.9,23.166666666666668,16.166666666666668,43.0,146.6,409.5485658,4710Q20221,0.0,2022-09-04 18:15:00
