DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2022-09-04 18:30:00+00:00,190.7,451.3,47.333333333333336,16.11111111111111,548.1331815,20.500000000000004,17.72222222222222,69769.9,23.166666666666668,16.166666666666668,43.0,146.6,409.5485658,4710Q20221,0.0,2022-09-04 18:30:00
2022-09-04 18:45:00+00:00,190.7,451.3,47.333333333333336,16.11111111111111,548.1331815,20.500000000000004,17.72222222222222,69769.9,23.166666666666668,16.166666666666668,43.0,146.6,409.5485658,4710Q20221,0.0,2022-09-04 18:45:00
2022-09-04 19:00:00+00:00,191.7,451.9,45.77777777777778,16.11111111111111,546.7542301,20.166666666666664,17.72222222222222,69769.9,23.000000000000004,16.055555555555554,43.3,147.7,408.16961440000006,4710Q20221,0.0,2022-09-04 19:00:00
2022-09-04 19:15:00+00:00,191.4,451.6,48.27777777777778,16.11111111111111,554.3384628000001,21.055555555555557,17.666666666666664,69769.9,23.722222222222225,16.11111111111111,43.2,147.2,408.8590901,4710Q20221,0.0,2022-09-04 19:15:00
2022-09-04 19:30:00+00:00,195.9,451.7,49.166666666666664,16.11111111111111,576.4016852,21.999999999999996,17.666666666666664,69769.9,24.555555555555557,16.11111111111111,44.2,149.9,409.5485658,4710Q20221,0.0,2022-09-04 19:30:00
2022-09-04 19:45:00+00:00,191.9,452.9,47.72222222222222,16.11111111111111,560.5437441,20.944444444444446,17.666666666666664,69773.1,23.388888888888886,16.11111111111111,43.4,148.1,409.5485658,4710Q20221,0.0,2022-09-04 19:45:00
2022-09-04 20:00:00+00:00,187.0,452.5,46.88888888888889,16.11111111111111,536.4120946,19.833333333333336,17.72222222222222,69773.1,22.5,16.11111111111111,42.2,143.4,409.5485658,4710Q20221,0.0,2022-09-04 20:00:00
2022-09-04 20:15:00+00:00,191.8,451.8,46.11111111111111,16.11111111111111,546.7542301,20.166666666666664,17.77777777777778,69773.1,23.000000000000004,16.11111111111111,43.4,147.5,408.16961440000006,4710Q20221,0.0,2022-09-04 20:15:00
2022-09-04 20:30:00+00:00,196.1,451.4,47.83333333333333,16.11111111111111,566.0595496999999,21.555555555555554,17.666666666666664,69773.1,24.27777777777778,16.055555555555554,44.3,150.9,408.16961440000006,4710Q20221,0.0,2022-09-04 20:30:00
2022-09-04 20:45:00+00:00,196.1,451.4,47.83333333333333,16.11111111111111,566.0595496999999,21.555555555555554,17.666666666666664,69773.1,24.27777777777778,16.055555555555554,44.3,150.9,408.16961440000006,4710Q20221,0.0,2022-09-04 20:45:00
2022-09-04 21:00:00+00:00,191.6,452.7,45.77777777777778,16.11111111111111,547.4437058000001,20.11111111111111,17.72222222222222,69773.1,22.88888888888889,16.055555555555554,43.2,148.3,406.790663,4710Q20221,0.0,2022-09-04 21:00:00
2022-09-04 21:15:00+00:00,189.6,452.8,46.0,16.11111111111111,541.9279002,20.0,17.666666666666664,69773.1,22.77777777777778,16.055555555555554,42.8,146.4,406.1011873,4710Q20221,0.0,2022-09-04 21:15:00
2022-09-04 21:30:00+00:00,188.4,452.3,47.72222222222222,16.11111111111111,544.685803,20.444444444444443,17.72222222222222,69773.1,23.111111111111107,16.166666666666668,42.5,145.0,409.5485658,4710Q20221,0.0,2022-09-04 21:30:00
2022-09-04 21:45:00+00:00,202.9,452.2,46.99999999999999,16.11111111111111,581.2280151,21.833333333333332,17.72222222222222,69773.1,24.777777777777775,16.055555555555554,45.8,156.4,406.1011873,4710Q20221,0.0,2022-09-04 21:45:00
2022-09-04 22:00:00+00:00,195.8,452.3,48.05555555555556,16.11111111111111,572.9543067,21.666666666666668,17.666666666666664,69773.1,24.222222222222218,16.11111111111111,44.3,150.3,409.5485658,4710Q20221,0.0,2022-09-04 22:00:00
2022-09-04 22:15:00+00:00,189.8,453.6,46.22222222222222,16.11111111111111,544.685803,20.055555555555554,17.77777777777778,69773.1,22.722222222222225,16.11111111111111,42.9,146.6,408.8590901,4710Q20221,0.0,2022-09-04 22:15:00
2022-09-04 22:30:00+00:00,188.0,453.1,46.44444444444444,16.11111111111111,538.4805216999999,19.944444444444446,17.72222222222222,69773.1,22.61111111111111,16.11111111111111,42.4,145.1,408.8590901,4710Q20221,0.0,2022-09-04 22:30:00
2022-09-04 22:45:00+00:00,191.8,452.3,47.44444444444445,16.11111111111111,552.2700357,20.72222222222222,17.72222222222222,69773.1,23.499999999999996,16.166666666666668,43.3,147.5,409.5485658,4710Q20221,0.0,2022-09-04 22:45:00
2022-09-04 23:00:00+00:00,196.0,452.3,48.77777777777777,16.11111111111111,576.4016852,21.944444444444443,17.72222222222222,69773.1,24.555555555555557,16.222222222222225,44.3,150.8,410.2380415,4710Q20221,0.0,2022-09-04 23:00:00
2022-09-04 23:15:00+00:00,198.1,454.1,47.27777777777777,16.11111111111111,577.7806366,21.77777777777778,17.666666666666664,69773.1,24.444444444444443,16.055555555555554,44.7,153.1,408.16961440000006,4710Q20221,0.0,2022-09-04 23:15:00
2022-09-04 23:30:00+00:00,188.7,453.6,46.83333333333333,16.11111111111111,547.4437058000001,20.166666666666664,17.666666666666664,69773.1,22.722222222222225,16.166666666666668,42.6,145.6,409.5485658,4710Q20221,0.0,2022-09-04 23:30:00
2022-09-04 23:45:00+00:00,187.7,452.8,46.388888888888886,16.11111111111111,536.4120946,19.833333333333336,17.72222222222222,69773.1,22.555555555555554,16.166666666666668,42.4,144.3,408.8590901,4710Q20221,0.0,2022-09-04 23:45:00
2022-09-05 00:00:00+00:00,195.8,452.4,45.166666666666664,16.11111111111111,552.9595114,20.27777777777778,17.83333333333333,69773.1,23.388888888888886,15.999999999999998,44.2,150.7,406.1011873,4710Q20221,0.0,2022-09-05 00:00:00
2022-09-05 00:15:00+00:00,195.8,451.4,48.55555555555556,16.11111111111111,570.8858796,21.722222222222218,17.72222222222222,69773.1,24.333333333333332,16.166666666666668,44.2,150.3,409.5485658,4710Q20221,0.0,2022-09-05 00:15:00
2022-09-05 00:30:00+00:00,200.6,451.8,47.22222222222222,16.11111111111111,581.9174908000001,21.833333333333332,17.72222222222222,69773.1,24.555555555555557,16.11111111111111,45.3,153.9,408.16961440000006,4710Q20221,0.0,2022-09-05 00:30:00
2022-09-05 00:45:00+00:00,193.7,451.9,45.22222222222222,16.11111111111111,551.58056,20.11111111111111,17.72222222222222,69773.1,22.88888888888889,15.999999999999998,43.7,148.8,406.1011873,4710Q20221,0.0,2022-09-05 00:45:00
2022-09-05 01:00:00+00:00,188.5,452.8,45.888888888888886,16.11111111111111,536.4120946,19.72222222222222,17.72222222222222,69773.1,22.5,16.11111111111111,42.6,145.1,408.16961440000006,4710Q20221,0.0,2022-09-05 01:00:00
2022-09-05 01:15:00+00:00,191.6,452.6,46.88888888888889,16.11111111111111,548.8226572,20.555555555555554,17.72222222222222,69773.1,23.333333333333332,16.11111111111111,43.2,146.8,408.8590901,4710Q20221,0.0,2022-09-05 01:15:00
2022-09-05 01:30:00+00:00,198.4,453.7,48.388888888888886,16.11111111111111,581.9174908000001,22.22222222222222,17.72222222222222,69778.5,24.944444444444446,16.11111111111111,44.8,153.0,408.16961440000006,4710Q20221,0.0,2022-09-05 01:30:00
2022-09-05 02:15:00+00:00,189.9,455.8,45.38888888888889,16.11111111111111,543.9963273000001,20.0,17.72222222222222,69778.5,22.88888888888889,16.055555555555554,42.9,147.8,406.790663,4710Q20221,0.0,2022-09-05 02:15:00
2022-09-05 02:30:00+00:00,192.9,456.6,46.94444444444444,16.11111111111111,559.1647927,20.999999999999996,17.72222222222222,69779.5,23.88888888888889,16.11111111111111,43.6,150.5,408.16961440000006,4710Q20221,0.0,2022-09-05 02:30:00
2022-09-05 02:45:00+00:00,199.8,451.9,47.5,16.11111111111111,579.8490637,21.944444444444443,17.72222222222222,69779.5,24.666666666666668,16.11111111111111,45.2,152.9,408.8590901,4710Q20221,0.0,2022-09-05 02:45:00
2022-09-05 03:00:00+00:00,196.9,450.4,46.22222222222222,16.11111111111111,563.9911226,20.833333333333332,17.72222222222222,69779.9,23.555555555555557,16.11111111111111,44.4,151.0,408.8590901,4710Q20221,0.0,2022-09-05 03:00:00
2022-09-05 03:15:00+00:00,191.2,451.3,45.61111111111111,16.11111111111111,543.3068516,19.944444444444446,17.72222222222222,69779.9,22.77777777777778,16.11111111111111,43.2,147.4,408.16961440000006,4710Q20221,0.0,2022-09-05 03:15:00
2022-09-05 03:30:00+00:00,191.7,452.0,46.11111111111111,16.11111111111111,547.4437058000001,20.222222222222225,17.72222222222222,69779.9,23.111111111111107,16.11111111111111,43.3,147.1,408.8590901,4710Q20221,0.0,2022-09-05 03:30:00
2022-09-05 04:00:00+00:00,198.5,453.6,46.99999999999999,16.11111111111111,577.7806366,21.611111111111114,17.77777777777778,69779.9,24.333333333333332,16.11111111111111,44.8,153.2,408.8590901,4710Q20221,0.0,2022-09-05 04:00:00
2022-09-05 04:15:00+00:00,190.8,454.4,45.61111111111111,16.11111111111111,547.4437058000001,20.11111111111111,17.83333333333333,69779.9,22.88888888888889,16.11111111111111,43.1,147.0,409.5485658,4710Q20221,0.0,2022-09-05 04:15:00
2022-09-05 04:30:00+00:00,191.5,452.3,45.27777777777778,16.11111111111111,543.3068516,19.888888888888886,17.83333333333333,69779.9,22.77777777777778,16.11111111111111,43.1,147.6,408.16961440000006,4710Q20221,0.0,2022-09-05 04:30:00
2022-09-05 04:45:00+00:00,195.3,452.0,46.333333333333336,16.11111111111111,558.475317,20.72222222222222,17.83333333333333,69781.6,23.666666666666664,16.11111111111111,44.1,150.5,408.16961440000006,4710Q20221,0.0,2022-09-05 04:45:00
2022-09-05 05:00:00+00:00,200.5,453.3,47.77777777777778,16.11111111111111,584.6753936,22.22222222222222,17.83333333333333,69781.6,24.944444444444446,16.11111111111111,45.3,154.0,408.16961440000006,4710Q20221,0.0,2022-09-05 05:00:00
2022-09-05 05:15:00+00:00,196.2,453.7,46.55555555555555,16.11111111111111,566.7490254,21.166666666666664,17.83333333333333,69781.6,23.88888888888889,16.11111111111111,44.2,152.0,408.16961440000006,4710Q20221,0.0,2022-09-05 05:15:00
2022-09-05 05:30:00+00:00,190.3,454.0,45.55555555555556,16.11111111111111,543.9963273000001,19.944444444444446,17.83333333333333,69781.6,22.77777777777778,16.11111111111111,43.0,146.8,408.16961440000006,4710Q20221,0.0,2022-09-05 05:30:00
2022-09-05 06:30:00+00:00,186.9,455.6,47.16666666666667,16.11111111111111,539.8594731,20.11111111111111,17.77777777777778,69783.0,22.83333333333333,16.166666666666668,42.2,145.3,409.5485658,4710Q20221,0.0,2022-09-05 06:30:00
2022-09-05 06:45:00+00:00,198.2,456.1,47.5,16.11111111111111,579.8490637,21.833333333333332,17.77777777777778,69783.5,24.666666666666668,16.11111111111111,44.7,154.2,408.16961440000006,4710Q20221,0.0,2022-09-05 06:45:00
2022-09-05 07:00:00+00:00,198.2,456.1,47.5,16.11111111111111,579.8490637,21.833333333333332,17.77777777777778,69783.5,24.666666666666668,16.11111111111111,44.7,154.2,408.16961440000006,4710Q20221,0.0,2022-09-05 07:00:00
2022-09-05 07:15:00+00:00,192.2,453.8,47.22222222222222,16.11111111111111,559.8542684,20.888888888888886,17.666666666666664,69783.5,23.444444444444446,16.11111111111111,43.4,148.6,408.16961440000006,4710Q20221,0.0,2022-09-05 07:15:00
2022-09-05 07:30:00+00:00,185.5,455.1,46.5,16.11111111111111,533.6541918,19.555555555555557,17.666666666666664,69783.5,22.22222222222222,16.11111111111111,41.9,144.8,408.8590901,4710Q20221,0.0,2022-09-05 07:30:00
2022-09-05 07:45:00+00:00,185.5,455.0,46.99999999999999,16.11111111111111,534.3436675,19.777777777777775,17.666666666666664,69783.5,22.5,16.11111111111111,41.9,143.8,408.16961440000006,4710Q20221,0.0,2022-09-05 07:45:00
2022-09-05 08:00:00+00:00,191.5,454.7,48.5,16.11111111111111,560.5437441,21.333333333333336,17.666666666666664,69783.5,24.055555555555554,16.11111111111111,43.3,148.2,408.8590901,4710Q20221,0.0,2022-09-05 08:00:00
2022-09-05 08:15:00+00:00,197.2,454.5,48.94444444444444,16.11111111111111,582.6069665,22.22222222222222,17.666666666666664,69783.5,24.777777777777775,16.222222222222225,44.5,152.4,410.2380415,4710Q20221,0.0,2022-09-05 08:15:00
2022-09-05 08:30:00+00:00,190.8,456.1,47.11111111111111,16.11111111111111,558.475317,20.833333333333332,17.666666666666664,69783.5,23.333333333333332,16.11111111111111,43.1,147.8,408.16961440000006,4710Q20221,0.0,2022-09-05 08:30:00
2022-09-05 08:45:00+00:00,192.9,455.3,48.94444444444444,16.11111111111111,567.4385011,21.666666666666668,17.666666666666664,69783.5,24.27777777777778,16.11111111111111,43.6,149.3,409.5485658,4710Q20221,0.0,2022-09-05 08:45:00
2022-09-05 09:00:00+00:00,190.8,455.2,47.55555555555555,16.11111111111111,557.7858413,20.833333333333332,17.666666666666664,69783.5,23.388888888888886,16.11111111111111,43.1,148.0,408.16961440000006,4710Q20221,0.0,2022-09-05 09:00:00
2022-09-05 09:15:00+00:00,189.3,453.5,47.27777777777777,16.11111111111111,547.4437058000001,20.38888888888889,17.666666666666664,69783.5,23.055555555555554,16.11111111111111,42.7,146.4,408.16961440000006,4710Q20221,0.0,2022-09-05 09:15:00
2022-09-05 09:30:00+00:00,189.7,454.2,47.44444444444445,16.11111111111111,549.5121329,20.500000000000004,17.666666666666664,69783.5,23.166666666666668,16.11111111111111,42.8,147.2,408.16961440000006,4710Q20221,0.0,2022-09-05 09:30:00
2022-09-05 09:45:00+00:00,188.7,454.6,47.77777777777778,16.11111111111111,548.8226572,20.555555555555554,17.333333333333336,69783.5,23.166666666666668,15.833333333333332,42.6,146.3,403.34328450000004,4710Q20221,0.0,2022-09-05 09:45:00
2022-09-05 10:00:00+00:00,189.2,453.1,48.166666666666664,16.666666666666668,549.5121329,20.666666666666668,16.833333333333332,69783.5,23.22222222222222,15.38888888888889,42.7,145.8,397.1380032,4710Q20221,0.0,2022-09-05 10:00:00
2022-09-05 10:15:00+00:00,190.4,454.0,49.05555555555555,16.666666666666668,560.5437441,21.166666666666664,16.333333333333332,69783.5,23.88888888888889,14.944444444444443,43.0,145.9,388.8642948,4710Q20221,0.0,2022-09-05 10:15:00
2022-09-05 10:30:00+00:00,188.1,457.7,49.49999999999999,16.666666666666668,562.6121712,21.333333333333336,15.499999999999998,69783.5,23.88888888888889,14.11111111111111,42.5,146.3,377.8326836,4710Q20221,0.0,2022-09-05 10:30:00
2022-09-06 13:00:00+00:00,227.8,453.7,71.33333333333333,14.722222222222221,853.5709166,27.333333333333336,19.055555555555554,69787.7,36.27777777777778,18.61111111111111,55.2,161.6,450.91710780000005,4710Q20221,0.0,2022-09-06 13:00:00
2022-09-06 13:15:00+00:00,253.7,453.2,75.33333333333333,14.166666666666666,905.2815941000001,19.833333333333336,22.11111111111111,69787.7,38.05555555555556,21.555555555555554,57.3,175.9,508.8330666,4710Q20221,0.0,2022-09-06 13:15:00
2022-09-06 15:15:00+00:00,197.7,447.6,44.22222222222222,16.11111111111111,552.9595114,20.0,17.83333333333333,69787.7,22.944444444444443,16.11111111111111,44.6,150.6,406.1011873,4710Q20221,0.0,2022-09-06 15:15:00
2022-09-06 15:30:00+00:00,202.4,446.8,43.166666666666664,16.11111111111111,555.7174142,19.944444444444446,18.000000000000004,69787.7,23.22222222222222,16.11111111111111,45.7,153.6,406.1011873,4710Q20221,0.0,2022-09-06 15:30:00
2022-09-06 15:45:00+00:00,209.1,447.3,44.22222222222222,16.11111111111111,576.4016852,21.11111111111111,18.000000000000004,69787.7,24.444444444444443,16.11111111111111,47.2,158.9,405.4117116,4710Q20221,0.0,2022-09-06 15:45:00
2022-09-06 16:00:00+00:00,208.7,451.4,44.22222222222222,16.11111111111111,589.5017235,21.44444444444444,18.000000000000004,69787.7,24.555555555555557,16.166666666666668,47.8,159.5,406.1011873,4710Q20221,0.0,2022-09-06 16:00:00
2022-09-06 16:15:00+00:00,201.7,450.3,43.333333333333336,16.11111111111111,561.9226955,20.27777777777778,17.944444444444443,69787.7,23.499999999999996,16.11111111111111,45.7,155.1,405.4117116,4710Q20221,0.0,2022-09-06 16:15:00
2022-09-06 16:30:00+00:00,205.8,449.5,44.22222222222222,16.11111111111111,573.6437824000001,21.055555555555557,17.944444444444443,69787.7,24.27777777777778,16.11111111111111,46.4,156.6,405.4117116,4710Q20221,0.0,2022-09-06 16:30:00
2022-09-06 16:45:00+00:00,206.4,449.3,43.833333333333336,16.11111111111111,573.6437824000001,20.833333333333332,18.000000000000004,69787.7,24.055555555555554,16.166666666666668,46.5,157.1,405.4117116,4710Q20221,0.0,2022-09-06 16:45:00
2022-09-06 17:00:00+00:00,208.2,449.6,43.72222222222222,16.11111111111111,577.7806366,20.999999999999996,17.944444444444443,69787.7,24.27777777777778,16.055555555555554,47.2,159.5,403.34328450000004,4710Q20221,0.0,2022-09-06 17:00:00
2022-09-06 17:15:00+00:00,205.7,448.0,44.22222222222222,16.11111111111111,572.9543067,20.944444444444446,17.944444444444443,69787.7,24.111111111111114,16.11111111111111,46.4,156.1,403.34328450000004,4710Q20221,0.0,2022-09-06 17:15:00
2022-09-06 17:30:00+00:00,208.3,448.4,43.888888888888886,16.11111111111111,576.4016852,20.944444444444446,18.000000000000004,69792.8,24.222222222222218,16.11111111111111,47.0,158.3,403.34328450000004,4710Q20221,0.0,2022-09-06 17:30:00
2022-09-06 17:45:00+00:00,205.0,450.2,44.111111111111114,16.11111111111111,573.6437824000001,20.944444444444446,17.88888888888889,69792.8,24.111111111111114,16.11111111111111,46.3,157.3,403.34328450000004,4710Q20221,0.0,2022-09-06 17:45:00
2022-09-06 18:00:00+00:00,205.2,450.1,44.44444444444444,16.11111111111111,577.0911609000001,21.055555555555557,17.88888888888889,69792.8,24.222222222222218,16.11111111111111,46.3,156.3,403.34328450000004,4710Q20221,0.0,2022-09-06 18:00:00
2022-09-06 18:15:00+00:00,208.8,449.6,43.77777777777778,16.11111111111111,579.8490637,21.055555555555557,17.88888888888889,69792.8,24.388888888888893,16.055555555555554,47.1,159.5,404.72223590000004,4710Q20221,0.0,2022-09-06 18:15:00
2022-09-06 18:30:00+00:00,206.1,448.9,44.38888888888889,16.11111111111111,576.4016852,21.055555555555557,17.88888888888889,69792.8,24.222222222222218,16.166666666666668,46.5,156.6,404.72223590000004,4710Q20221,0.0,2022-09-06 18:30:00
2022-09-06 18:45:00+00:00,206.1,448.9,44.38888888888889,16.11111111111111,576.4016852,21.055555555555557,17.88888888888889,69792.8,24.222222222222218,16.166666666666668,46.5,156.6,404.72223590000004,4710Q20221,0.0,2022-09-06 18:45:00
2022-09-06 19:00:00+00:00,205.6,449.9,44.44444444444444,16.11111111111111,577.0911609000001,21.11111111111111,17.944444444444443,69792.8,24.27777777777778,16.166666666666668,46.4,157.4,405.4117116,4710Q20221,0.0,2022-09-06 19:00:00
2022-09-06 19:15:00+00:00,216.4,448.5,43.72222222222222,16.11111111111111,592.2596263,21.44444444444444,18.055555555555554,69792.8,24.833333333333336,16.11111111111111,48.7,165.2,404.72223590000004,4710Q20221,0.0,2022-09-06 19:15:00
2022-09-06 19:30:00+00:00,241.4,445.6,41.11111111111111,15.555555555555555,609.4965188000001,21.77777777777778,17.944444444444443,69792.8,25.500000000000004,15.555555555555555,54.5,184.8,395.0695761,4710Q20221,0.0,2022-09-06 19:30:00
2022-09-06 19:45:00+00:00,231.2,445.8,41.72222222222222,15.555555555555555,603.9807132,21.77777777777778,17.77777777777778,69792.8,25.38888888888889,15.499999999999998,52.2,176.7,393.6906247,4710Q20221,0.0,2022-09-06 19:45:00
2022-09-06 20:00:00+00:00,230.6,447.5,41.83333333333333,15.555555555555555,606.0491403000001,21.944444444444443,17.77777777777778,69792.8,25.444444444444443,15.499999999999998,52.0,176.4,393.6906247,4710Q20221,0.0,2022-09-06 20:00:00
2022-09-06 20:15:00+00:00,228.9,446.6,42.27777777777777,15.555555555555555,603.2912375,21.944444444444443,17.77777777777778,69792.8,25.38888888888889,15.499999999999998,51.6,173.8,393.6906247,4710Q20221,0.0,2022-09-06 20:15:00
2022-09-06 20:30:00+00:00,229.4,447.1,42.16666666666667,15.555555555555555,603.9807132,22.166666666666668,17.83333333333333,69792.8,25.444444444444443,15.555555555555555,51.8,175.9,392.3116733,4710Q20221,0.0,2022-09-06 20:30:00
2022-09-06 20:45:00+00:00,233.1,447.1,41.666666666666664,15.555555555555555,606.0491403000001,22.055555555555557,17.83333333333333,69792.8,25.38888888888889,15.444444444444443,52.6,178.4,390.93272190000005,4710Q20221,0.0,2022-09-06 20:45:00
2022-09-06 21:00:00+00:00,229.1,449.2,41.99999999999999,15.555555555555555,606.738616,22.166666666666668,17.83333333333333,69792.8,25.38888888888889,15.499999999999998,51.7,176.1,390.93272190000005,4710Q20221,0.0,2022-09-06 21:00:00
2022-09-06 21:15:00+00:00,229.0,449.5,42.388888888888886,15.555555555555555,606.738616,22.166666666666668,17.83333333333333,69792.8,25.500000000000004,15.499999999999998,51.7,175.8,391.6221976,4710Q20221,0.0,2022-09-06 21:15:00
2022-09-06 21:30:00+00:00,231.0,449.6,41.94444444444444,15.555555555555555,606.0491403000001,22.055555555555557,17.83333333333333,69792.8,25.500000000000004,15.555555555555555,52.1,178.1,390.93272190000005,4710Q20221,0.0,2022-09-06 21:30:00
2022-09-06 21:45:00+00:00,226.7,450.4,42.27777777777777,15.555555555555555,603.2912375,21.888888888888893,17.83333333333333,69792.8,25.500000000000004,15.555555555555555,51.2,174.8,391.6221976,4710Q20221,0.0,2022-09-06 21:45:00
2022-09-06 22:00:00+00:00,228.4,450.5,41.99999999999999,15.555555555555555,603.9807132,21.833333333333332,17.83333333333333,69792.8,25.33333333333333,15.555555555555555,51.5,175.7,392.3116733,4710Q20221,0.0,2022-09-06 22:00:00
2022-09-06 22:15:00+00:00,227.2,452.0,42.05555555555556,15.555555555555555,603.2912375,21.77777777777778,17.83333333333333,69792.8,25.33333333333333,15.555555555555555,51.3,175.5,390.93272190000005,4710Q20221,0.0,2022-09-06 22:15:00
2022-09-06 22:45:00+00:00,231.0,440.3,42.333333333333336,15.555555555555555,603.2912375,21.77777777777778,17.77777777777778,69797.5,25.38888888888889,15.555555555555555,52.1,174.0,390.93272190000005,4710Q20221,0.0,2022-09-06 22:45:00
2022-09-06 23:00:00+00:00,227.4,446.1,42.611111111111114,15.555555555555555,603.2912375,21.833333333333332,17.77777777777778,69797.5,25.38888888888889,15.61111111111111,51.3,173.3,392.3116733,4710Q20221,0.0,2022-09-06 23:00:00
2022-09-06 23:15:00+00:00,230.3,447.0,42.05555555555556,15.555555555555555,603.2912375,21.77777777777778,17.77777777777778,69797.5,25.38888888888889,15.555555555555555,51.9,176.3,391.6221976,4710Q20221,0.0,2022-09-06 23:15:00
2022-09-06 23:30:00+00:00,228.9,447.4,42.05555555555556,15.555555555555555,603.2912375,21.77777777777778,17.77777777777778,69797.5,25.38888888888889,15.555555555555555,51.7,175.0,391.6221976,4710Q20221,0.0,2022-09-06 23:30:00
2022-09-06 23:45:00+00:00,231.5,447.4,41.83333333333333,15.555555555555555,600.5333347,21.666666666666668,17.77777777777778,69797.5,25.222222222222225,15.555555555555555,52.3,177.6,390.93272190000005,4710Q20221,0.0,2022-09-06 23:45:00
2022-09-07 00:00:00+00:00,229.0,448.0,41.88888888888889,15.555555555555555,600.5333347,21.5,17.77777777777778,69797.5,25.222222222222225,15.555555555555555,51.7,175.3,390.93272190000005,4710Q20221,0.0,2022-09-07 00:00:00
2022-09-07 02:00:00+00:00,226.2,448.7,42.11111111111111,15.555555555555555,599.8438590000001,21.38888888888889,17.83333333333333,69799.9,25.222222222222225,15.555555555555555,51.1,173.6,391.6221976,4710Q20221,0.0,2022-09-07 02:00:00
2022-09-07 02:15:00+00:00,225.2,449.6,42.22222222222222,15.555555555555555,599.1543833000001,21.38888888888889,17.77777777777778,69799.9,25.222222222222225,15.555555555555555,50.8,173.1,391.6221976,4710Q20221,0.0,2022-09-07 02:15:00
2022-09-07 02:30:00+00:00,231.5,448.5,41.666666666666664,15.555555555555555,599.1543833000001,21.38888888888889,17.88888888888889,69799.9,25.11111111111111,15.499999999999998,52.3,177.8,390.24324620000004,4710Q20221,0.0,2022-09-07 02:30:00
2022-09-07 02:45:00+00:00,230.6,448.0,41.72222222222222,15.555555555555555,599.1543833000001,21.333333333333336,17.83333333333333,69799.9,25.11111111111111,15.499999999999998,52.1,176.9,390.93272190000005,4710Q20221,0.0,2022-09-07 02:45:00
2022-09-07 03:00:00+00:00,228.9,448.0,41.94444444444444,15.555555555555555,600.5333347,21.333333333333336,17.83333333333333,69799.9,25.222222222222225,15.555555555555555,51.7,175.0,390.93272190000005,4710Q20221,0.0,2022-09-07 03:00:00
2022-09-07 03:15:00+00:00,226.4,446.5,41.99999999999999,15.555555555555555,596.3964805,21.333333333333336,17.83333333333333,69799.9,25.05555555555555,15.555555555555555,51.1,172.8,391.6221976,4710Q20221,0.0,2022-09-07 03:15:00
2022-09-07 03:30:00+00:00,225.5,447.8,41.99999999999999,15.555555555555555,595.0175291,21.11111111111111,17.83333333333333,69799.9,25.05555555555555,15.555555555555555,50.8,172.1,390.93272190000005,4710Q20221,0.0,2022-09-07 03:30:00
2022-09-07 03:45:00+00:00,225.3,446.9,41.88888888888889,15.555555555555555,593.6385776999999,21.11111111111111,17.83333333333333,69799.9,25.05555555555555,15.555555555555555,50.9,171.9,390.93272190000005,4710Q20221,0.0,2022-09-07 03:45:00
2022-09-07 04:00:00+00:00,225.3,446.9,41.88888888888889,15.555555555555555,593.6385776999999,21.11111111111111,17.83333333333333,69799.9,25.05555555555555,15.555555555555555,50.9,171.9,390.93272190000005,4710Q20221,0.0,2022-09-07 04:00:00
2022-09-07 04:15:00+00:00,225.3,446.9,41.88888888888889,15.555555555555555,593.6385776999999,21.11111111111111,17.83333333333333,69799.9,25.05555555555555,15.555555555555555,50.9,171.9,390.93272190000005,4710Q20221,0.0,2022-09-07 04:15:00
2022-09-07 04:30:00+00:00,225.3,446.9,41.88888888888889,15.555555555555555,593.6385776999999,21.11111111111111,17.83333333333333,69799.9,25.05555555555555,15.555555555555555,50.9,171.9,390.93272190000005,4710Q20221,0.0,2022-09-07 04:30:00
2022-09-07 04:45:00+00:00,225.3,446.9,41.88888888888889,15.555555555555555,593.6385776999999,21.11111111111111,17.83333333333333,69799.9,25.05555555555555,15.555555555555555,50.9,171.9,390.93272190000005,4710Q20221,0.0,2022-09-07 04:45:00
2022-09-07 05:00:00+00:00,225.3,446.9,41.88888888888889,15.555555555555555,593.6385776999999,21.11111111111111,17.83333333333333,69799.9,25.05555555555555,15.555555555555555,50.9,171.9,390.93272190000005,4710Q20221,0.0,2022-09-07 05:00:00
2022-10-11 15:30:00+00:00,273.2,450.6,40.888888888888886,14.722222222222221,643.2808281,24.055555555555554,17.83333333333333,69810.7,27.22222222222222,14.722222222222221,61.7,211.7,371.6274023,4710Q20221,0.0,2022-10-11 15:30:00
2022-10-11 15:45:00+00:00,264.2,451.4,39.44444444444444,14.722222222222221,619.1491786,22.277777777777775,17.83333333333333,69810.7,25.166666666666664,14.833333333333334,59.6,205.9,373.00635370000003,4710Q20221,0.0,2022-10-11 15:45:00
2022-10-11 16:00:00+00:00,243.4,451.0,37.77777777777778,14.722222222222221,568.8174525000001,19.166666666666668,17.83333333333333,69810.7,23.499999999999996,14.722222222222221,54.9,188.7,370.93792659999997,4710Q20221,0.0,2022-10-11 16:00:00
2022-10-11 16:15:00+00:00,245.8,452.6,38.666666666666664,14.722222222222221,582.6069665,20.444444444444443,17.83333333333333,69810.7,24.111111111111114,14.777777777777779,55.5,191.0,371.6274023,4710Q20221,0.0,2022-10-11 16:15:00
2022-10-11 16:30:00+00:00,263.2,451.8,39.61111111111111,14.722222222222221,611.5649459,22.61111111111111,17.944444444444443,69810.7,25.888888888888886,14.777777777777779,59.5,204.3,370.2484509,4710Q20221,0.0,2022-10-11 16:30:00
2022-10-11 16:45:00+00:00,271.1,451.4,39.55555555555556,14.722222222222221,632.9386926,22.77777777777778,17.944444444444443,69810.7,25.833333333333332,14.722222222222221,61.2,211.0,370.93792659999997,4710Q20221,0.0,2022-10-11 16:45:00
2022-10-11 17:00:00+00:00,248.5,450.8,38.55555555555556,14.722222222222221,588.1227721,20.72222222222222,17.944444444444443,69810.7,24.166666666666664,14.722222222222221,56.0,192.9,372.31687800000003,4710Q20221,0.0,2022-10-11 17:00:00
2022-10-11 17:15:00+00:00,242.9,450.6,37.94444444444444,14.722222222222221,570.1964039000001,19.388888888888893,17.83333333333333,69810.7,23.499999999999996,14.777777777777779,54.8,188.0,370.93792659999997,4710Q20221,0.0,2022-10-11 17:15:00
2022-10-11 17:30:00+00:00,250.2,452.7,38.44444444444444,14.722222222222221,586.054345,20.777777777777782,17.944444444444443,69810.7,24.27777777777778,14.722222222222221,56.5,194.7,370.93792659999997,4710Q20221,0.0,2022-10-11 17:30:00
2022-10-11 17:45:00+00:00,270.5,451.9,40.0,14.722222222222221,628.1123627,23.000000000000004,17.944444444444443,69810.7,26.166666666666664,14.722222222222221,61.1,210.5,370.2484509,4710Q20221,0.0,2022-10-11 17:45:00
2022-10-11 18:00:00+00:00,256.5,453.0,38.833333333333336,14.722222222222221,604.6701889000001,21.888888888888893,17.944444444444443,69810.7,24.944444444444446,14.722222222222221,57.9,199.6,370.93792659999997,4710Q20221,0.0,2022-10-11 18:00:00
2022-10-11 18:15:00+00:00,245.5,453.7,38.166666666666664,14.722222222222221,578.4701123000001,19.72222222222222,17.83333333333333,69810.7,23.88888888888889,14.722222222222221,55.3,191.4,370.93792659999997,4710Q20221,0.0,2022-10-11 18:15:00
2022-10-11 18:30:00+00:00,247.1,452.3,38.166666666666664,14.722222222222221,580.5385394,20.0,17.83333333333333,69810.7,24.0,14.722222222222221,55.8,192.4,370.93792659999997,4710Q20221,0.0,2022-10-11 18:30:00
2022-10-11 18:45:00+00:00,258.7,451.9,38.833333333333336,14.722222222222221,599.1543833000001,21.833333333333332,17.83333333333333,69810.7,25.166666666666664,14.611111111111109,58.4,200.9,369.5589752,4710Q20221,0.0,2022-10-11 18:45:00
2022-10-11 19:00:00+00:00,271.7,451.9,39.55555555555556,14.722222222222221,632.9386926,23.055555555555554,17.83333333333333,69810.7,26.22222222222222,14.666666666666666,61.3,211.3,370.2484509,4710Q20221,0.0,2022-10-11 19:00:00
2022-10-11 19:15:00+00:00,253.0,453.0,37.94444444444444,14.722222222222221,592.2596263,20.555555555555554,17.944444444444443,69810.7,24.166666666666664,14.722222222222221,57.1,197.7,370.2484509,4710Q20221,0.0,2022-10-11 19:15:00
2022-10-11 19:30:00+00:00,249.6,451.0,37.666666666666664,14.722222222222221,578.4701123000001,19.61111111111111,17.88888888888889,69810.7,23.833333333333336,14.666666666666666,56.4,193.4,369.5589752,4710Q20221,0.0,2022-10-11 19:30:00
2022-10-11 19:45:00+00:00,249.9,451.8,38.0,14.722222222222221,582.6069665,20.166666666666664,17.88888888888889,69810.7,24.055555555555554,14.722222222222221,56.4,194.3,370.93792659999997,4710Q20221,0.0,2022-10-11 19:45:00
2022-10-11 20:00:00+00:00,259.7,452.1,38.77777777777778,14.722222222222221,602.6017618000001,21.722222222222218,17.944444444444443,69810.7,25.05555555555555,14.666666666666666,57.7,201.7,369.5589752,4710Q20221,0.0,2022-10-11 20:00:00
2022-10-11 20:15:00+00:00,266.3,452.7,39.94444444444445,14.722222222222221,629.4913141,23.111111111111107,17.944444444444443,69810.7,26.11111111111111,14.777777777777779,60.1,207.4,372.31687800000003,4710Q20221,0.0,2022-10-11 20:15:00
2022-10-11 20:30:00+00:00,252.1,453.4,38.0,14.722222222222221,591.5701506,20.611111111111107,17.944444444444443,69810.7,24.166666666666664,14.777777777777779,56.9,196.7,370.2484509,4710Q20221,0.0,2022-10-11 20:30:00
2022-10-11 20:45:00+00:00,254.4,452.2,37.16666666666667,14.722222222222221,582.6069665,19.833333333333336,18.111111111111107,69810.7,23.94444444444444,14.666666666666666,57.5,198.1,368.8694995,4710Q20221,0.0,2022-10-11 20:45:00
2022-10-11 21:00:00+00:00,256.0,452.5,37.22222222222222,14.444444444444445,588.8122478,20.72222222222222,17.83333333333333,69810.7,24.222222222222218,14.5,57.8,199.3,366.8010724,4710Q20221,0.0,2022-10-11 21:00:00
2022-10-11 21:15:00+00:00,280.0,453.2,38.666666666666664,14.444444444444445,632.2492169000001,22.77777777777778,17.83333333333333,69810.7,26.277777777777775,14.388888888888888,63.2,217.5,366.1115967,4710Q20221,0.0,2022-10-11 21:15:00
2022-10-11 21:30:00+00:00,254.9,453.5,37.44444444444445,14.444444444444445,590.8806749,20.888888888888886,17.83333333333333,69810.7,24.222222222222218,14.444444444444445,57.5,199.0,366.8010724,4710Q20221,0.0,2022-10-11 21:30:00
2022-10-11 21:45:00+00:00,253.8,453.7,36.666666666666664,14.444444444444445,579.8490637,19.833333333333336,17.88888888888889,69818.2,23.722222222222225,14.444444444444445,57.3,198.0,365.422121,4710Q20221,0.0,2022-10-11 21:45:00
2022-10-11 22:00:00+00:00,256.7,449.9,37.22222222222222,14.444444444444445,586.054345,20.611111111111107,17.88888888888889,69818.2,24.111111111111114,14.5,57.9,198.9,366.1115967,4710Q20221,0.0,2022-10-11 22:00:00
2022-10-11 22:15:00+00:00,282.1,450.0,38.55555555555556,14.444444444444445,628.8018384000001,22.555555555555554,17.944444444444443,69818.2,26.11111111111111,14.388888888888888,63.7,217.4,364.0431696,4710Q20221,0.0,2022-10-11 22:15:00
2022-10-11 22:30:00+00:00,259.5,450.9,36.94444444444444,14.444444444444445,588.8122478,20.500000000000004,18.000000000000004,69818.2,24.055555555555554,14.388888888888888,58.6,201.6,366.1115967,4710Q20221,0.0,2022-10-11 22:30:00
2022-10-11 22:45:00+00:00,258.1,450.0,36.94444444444444,14.444444444444445,583.9859179,20.38888888888889,18.000000000000004,69818.2,24.0,14.388888888888888,58.2,200.0,365.422121,4710Q20221,0.0,2022-10-11 22:45:00
2022-10-11 23:00:00+00:00,265.2,449.1,38.666666666666664,14.444444444444445,606.738616,22.166666666666668,18.000000000000004,69818.2,25.666666666666668,14.444444444444445,59.9,204.8,367.4905481,4710Q20221,0.0,2022-10-11 23:00:00
2022-10-11 23:15:00+00:00,273.2,449.6,38.388888888888886,14.444444444444445,622.5965571,22.166666666666668,18.000000000000004,69818.2,25.444444444444443,14.5,61.6,210.9,366.1115967,4710Q20221,0.0,2022-10-11 23:15:00
2022-10-11 23:30:00+00:00,256.9,449.5,36.611111111111114,14.444444444444445,581.9174908000001,19.888888888888886,18.000000000000004,69818.2,23.777777777777775,14.5,57.9,198.9,365.422121,4710Q20221,0.0,2022-10-11 23:30:00
2022-10-11 23:45:00+00:00,255.4,450.3,36.666666666666664,14.444444444444445,579.8490637,19.833333333333336,17.88888888888889,69818.2,23.777777777777775,14.388888888888888,57.7,197.9,364.0431696,4710Q20221,0.0,2022-10-11 23:45:00
2022-10-12 00:00:00+00:00,259.0,451.5,37.16666666666667,14.444444444444445,587.4332964,20.72222222222222,17.88888888888889,69818.2,24.222222222222218,14.388888888888888,58.5,201.2,365.422121,4710Q20221,0.0,2022-10-12 00:00:00
2022-10-12 00:15:00+00:00,281.0,451.0,39.22222222222222,14.444444444444445,633.6281683000001,23.055555555555554,17.88888888888889,69818.2,26.555555555555554,14.388888888888888,63.4,217.1,365.422121,4710Q20221,0.0,2022-10-12 00:15:00
2022-10-12 00:30:00+00:00,271.9,452.5,37.666666666666664,14.444444444444445,617.0807515,21.666666666666668,17.88888888888889,69818.2,25.0,14.444444444444445,61.2,211.8,366.8010724,4710Q20221,0.0,2022-10-12 00:30:00
2022-10-12 00:45:00+00:00,256.0,453.0,36.5,14.444444444444445,584.6753936,19.888888888888886,17.88888888888889,69818.2,23.833333333333336,14.444444444444445,57.8,200.6,364.0431696,4710Q20221,0.0,2022-10-12 00:45:00
2022-10-12 01:00:00+00:00,252.0,451.2,36.83333333333333,14.444444444444445,577.7806366,19.333333333333332,17.88888888888889,69818.2,23.722222222222225,14.5,56.8,195.9,366.1115967,4710Q20221,0.0,2022-10-12 01:00:00
2022-10-12 01:15:00+00:00,257.0,451.4,36.83333333333333,14.444444444444445,582.6069665,20.38888888888889,17.88888888888889,69818.2,24.0,14.388888888888888,58.0,199.5,363.35369390000005,4710Q20221,0.0,2022-10-12 01:15:00
2022-10-12 01:30:00+00:00,269.3,452.0,37.72222222222222,14.444444444444445,603.2912375,21.38888888888889,17.88888888888889,69818.2,25.05555555555555,14.333333333333332,60.8,209.0,363.35369390000005,4710Q20221,0.0,2022-10-12 01:30:00
2022-10-12 01:45:00+00:00,280.6,453.5,39.33333333333333,14.444444444444445,640.5229253000001,23.277777777777782,17.88888888888889,69818.2,26.666666666666664,14.444444444444445,63.3,218.9,366.8010724,4710Q20221,0.0,2022-10-12 01:45:00
2022-10-12 02:00:00+00:00,273.0,452.6,37.44444444444445,14.444444444444445,617.0807515,21.666666666666668,17.88888888888889,69818.2,25.05555555555555,14.388888888888888,61.6,212.5,364.7326453,4710Q20221,0.0,2022-10-12 02:00:00
2022-10-12 02:15:00+00:00,254.7,454.0,36.77777777777778,14.444444444444445,583.9859179,19.777777777777775,17.88888888888889,69818.2,23.833333333333336,14.444444444444445,57.5,199.5,366.8010724,4710Q20221,0.0,2022-10-12 02:15:00
2022-10-12 02:30:00+00:00,250.1,451.1,36.611111111111114,14.444444444444445,577.7806366,19.666666666666668,17.88888888888889,69818.2,23.666666666666664,14.388888888888888,56.5,194.2,366.8010724,4710Q20221,0.0,2022-10-12 02:30:00
2022-10-12 02:45:00+00:00,259.5,447.3,37.22222222222222,14.444444444444445,582.6069665,20.611111111111107,17.88888888888889,69818.2,24.111111111111114,14.388888888888888,58.6,199.4,364.0431696,4710Q20221,0.0,2022-10-12 02:45:00
2022-10-12 03:00:00+00:00,285.0,449.4,39.22222222222222,14.444444444444445,628.8018384000001,22.944444444444443,18.000000000000004,69818.2,26.5,14.555555555555557,64.3,219.2,366.1115967,4710Q20221,0.0,2022-10-12 03:00:00
2022-10-12 03:15:00+00:00,280.4,450.8,38.55555555555556,14.444444444444445,635.6965954000001,22.61111111111111,18.000000000000004,69818.2,25.888888888888886,14.555555555555557,63.3,218.2,366.8010724,4710Q20221,0.0,2022-10-12 03:15:00
2022-10-12 03:30:00+00:00,259.9,453.8,37.27777777777777,14.444444444444445,597.0859561999999,21.11111111111111,18.000000000000004,69818.2,24.444444444444443,14.444444444444445,58.7,204.0,366.1115967,4710Q20221,0.0,2022-10-12 03:30:00
2022-10-12 03:45:00+00:00,250.5,455.9,36.666666666666664,14.444444444444445,576.4016852,19.444444444444443,18.000000000000004,69818.2,23.666666666666664,14.444444444444445,56.5,196.5,365.422121,4710Q20221,0.0,2022-10-12 03:45:00
2022-10-12 04:00:00+00:00,254.7,449.0,36.611111111111114,14.444444444444445,576.4016852,19.444444444444443,18.000000000000004,69818.2,23.666666666666664,14.444444444444445,57.5,196.7,364.0431696,4710Q20221,0.0,2022-10-12 04:00:00
2022-10-12 04:15:00+00:00,255.9,449.2,37.55555555555555,14.444444444444445,583.9859179,20.666666666666668,18.000000000000004,69818.2,24.166666666666664,14.444444444444445,57.8,198.0,366.1115967,4710Q20221,0.0,2022-10-12 04:15:00
2022-10-12 04:45:00+00:00,276.7,452.0,39.0,14.444444444444445,636.3860711,22.88888888888889,17.83333333333333,69818.2,26.166666666666664,14.388888888888888,62.5,215.2,366.1115967,4710Q20221,0.0,2022-10-12 04:45:00
2022-10-12 05:00:00+00:00,259.0,452.2,37.77777777777778,14.444444444444445,597.0859561999999,21.333333333333336,17.83333333333333,69818.2,24.555555555555557,14.5,58.5,202.8,366.8010724,4710Q20221,0.0,2022-10-12 05:00:00
2022-10-12 05:15:00+00:00,250.5,453.0,36.83333333333333,14.444444444444445,577.0911609000001,19.333333333333332,17.944444444444443,69818.2,23.722222222222225,14.5,56.5,195.0,366.1115967,4710Q20221,0.0,2022-10-12 05:15:00
2022-10-12 05:30:00+00:00,252.6,452.4,36.72222222222222,14.444444444444445,577.0911609000001,19.444444444444443,17.88888888888889,69818.2,23.722222222222225,14.444444444444445,57.0,196.6,365.422121,4710Q20221,0.0,2022-10-12 05:30:00
2022-10-12 05:45:00+00:00,256.6,452.6,37.44444444444445,14.444444444444445,586.054345,20.833333333333332,17.88888888888889,69818.2,24.333333333333332,14.388888888888888,57.9,199.9,366.1115967,4710Q20221,0.0,2022-10-12 05:45:00
2022-10-12 06:00:00+00:00,280.7,452.3,39.22222222222222,14.444444444444445,636.3860711,23.111111111111107,17.88888888888889,69818.2,26.555555555555554,14.444444444444445,63.4,218.3,365.422121,4710Q20221,0.0,2022-10-12 06:00:00
2022-10-12 06:15:00+00:00,272.1,453.7,38.388888888888886,14.444444444444445,626.0439356,22.277777777777775,17.88888888888889,69826.1,25.555555555555554,14.5,61.1,213.3,366.8010724,4710Q20221,0.0,2022-10-12 06:15:00
2022-10-12 06:30:00+00:00,252.8,453.7,36.83333333333333,14.444444444444445,581.9174908000001,19.666666666666668,17.88888888888889,69826.1,23.777777777777775,14.444444444444445,57.1,197.3,366.8010724,4710Q20221,0.0,2022-10-12 06:30:00
2022-10-12 06:45:00+00:00,248.3,454.0,36.88888888888889,14.444444444444445,573.6437824000001,19.166666666666668,17.83333333333333,69826.1,23.666666666666664,14.5,56.1,194.7,366.1115967,4710Q20221,0.0,2022-10-12 06:45:00
2022-10-12 07:00:00+00:00,267.1,450.4,38.666666666666664,14.444444444444445,606.738616,22.166666666666668,17.88888888888889,69826.1,25.666666666666668,14.5,60.3,206.8,366.8010724,4710Q20221,0.0,2022-10-12 07:00:00
2022-10-12 07:15:00+00:00,272.8,449.2,39.22222222222222,14.444444444444445,629.4913141,22.944444444444443,17.77777777777778,69826.1,26.11111111111111,14.5,61.5,210.5,366.8010724,4710Q20221,0.0,2022-10-12 07:15:00
2022-10-12 07:30:00+00:00,259.1,450.2,37.94444444444444,14.444444444444445,598.4649076,21.44444444444444,17.77777777777778,69826.1,24.611111111111107,14.5,58.5,201.3,366.8010724,4710Q20221,0.0,2022-10-12 07:30:00
2022-10-12 07:45:00+00:00,248.6,450.0,37.27777777777777,14.444444444444445,577.0911609000001,19.27777777777778,17.77777777777778,69826.1,23.499999999999996,14.5,56.1,192.5,366.8010724,4710Q20221,0.0,2022-10-12 07:45:00
2022-10-12 08:00:00+00:00,250.4,449.8,36.99999999999999,14.444444444444445,571.5753553000001,19.27777777777778,17.77777777777778,69826.1,23.666666666666664,14.388888888888888,56.7,193.4,364.0431696,4710Q20221,0.0,2022-10-12 08:00:00
2022-10-12 08:15:00+00:00,253.3,449.2,37.5,14.444444444444445,578.4701123000001,20.222222222222225,17.77777777777778,69826.1,23.94444444444444,14.388888888888888,57.2,195.9,366.1115967,4710Q20221,0.0,2022-10-12 08:15:00
2022-10-12 08:30:00+00:00,267.8,449.3,39.05555555555555,14.444444444444445,609.4965188000001,22.5,17.77777777777778,69826.1,25.944444444444446,14.388888888888888,60.9,205.3,364.0431696,4710Q20221,0.0,2022-10-12 08:30:00
2022-10-12 09:00:00+00:00,255.4,451.1,38.05555555555556,14.444444444444445,595.0175291,21.166666666666664,17.72222222222222,69826.1,24.388888888888893,14.5,57.6,198.8,367.4905481,4710Q20221,0.0,2022-10-12 09:00:00
2022-10-12 09:15:00+00:00,249.6,448.7,37.44444444444445,14.444444444444445,573.6437824000001,19.27777777777778,17.72222222222222,69826.1,23.666666666666664,14.5,56.3,192.5,367.4905481,4710Q20221,0.0,2022-10-12 09:15:00
2022-10-12 09:30:00+00:00,249.6,448.5,37.611111111111114,14.444444444444445,574.3332581,19.388888888888893,17.666666666666664,69826.1,23.777777777777775,14.444444444444445,56.3,192.6,366.1115967,4710Q20221,0.0,2022-10-12 09:30:00
2022-10-12 09:45:00+00:00,254.5,446.7,37.94444444444444,14.444444444444445,581.9174908000001,20.72222222222222,17.72222222222222,69826.1,24.166666666666664,14.388888888888888,57.5,195.9,366.1115967,4710Q20221,0.0,2022-10-12 09:45:00
2022-10-12 10:00:00+00:00,271.9,448.5,39.27777777777778,14.444444444444445,621.2176057,22.77777777777778,17.72222222222222,69826.1,26.055555555555557,14.444444444444445,61.4,210.0,366.1115967,4710Q20221,0.0,2022-10-12 10:00:00
2022-10-12 10:15:00+00:00,269.8,448.1,39.05555555555555,14.444444444444445,622.5965571,22.666666666666664,17.72222222222222,69826.1,25.77777777777778,14.444444444444445,60.9,208.1,366.1115967,4710Q20221,0.0,2022-10-12 10:15:00
2022-10-12 10:30:00+00:00,248.3,448.8,37.388888888888886,14.444444444444445,568.8174525000001,19.222222222222218,17.72222222222222,69826.1,23.61111111111111,14.444444444444445,55.2,191.9,366.8010724,4710Q20221,0.0,2022-10-12 10:30:00
2022-10-12 10:45:00+00:00,251.5,445.9,37.666666666666664,14.444444444444445,575.0227338000001,19.72222222222222,17.666666666666664,69826.1,23.777777777777775,14.444444444444445,56.6,192.7,366.1115967,4710Q20221,0.0,2022-10-12 10:45:00
2022-10-12 11:00:00+00:00,256.5,449.8,38.0,14.444444444444445,588.8122478,21.333333333333336,17.72222222222222,69826.1,24.72222222222222,14.333333333333332,57.9,198.6,365.422121,4710Q20221,0.0,2022-10-12 11:00:00
2022-10-12 11:15:00+00:00,273.8,449.2,39.44444444444444,14.444444444444445,631.5597412,23.277777777777782,17.72222222222222,69826.1,26.555555555555554,14.388888888888888,61.9,211.0,365.422121,4710Q20221,0.0,2022-10-12 11:15:00
2022-10-12 11:30:00+00:00,257.9,453.6,38.666666666666664,14.444444444444445,608.1175674000001,21.77777777777778,17.72222222222222,69826.1,24.777777777777775,14.555555555555557,58.2,202.3,368.8694995,4710Q20221,0.0,2022-10-12 11:30:00
2022-10-12 11:45:00+00:00,247.9,452.3,37.77777777777778,14.444444444444445,579.8490637,19.777777777777775,17.72222222222222,69826.1,23.88888888888889,14.5,56.0,193.2,367.4905481,4710Q20221,0.0,2022-10-12 11:45:00
2022-10-12 12:00:00+00:00,243.2,451.5,37.333333333333336,14.444444444444445,566.7490254,19.27777777777778,17.555555555555557,69831.5,23.444444444444446,14.444444444444445,54.9,188.8,370.2484509,4710Q20221,0.0,2022-10-12 12:00:00
2022-10-12 12:15:00+00:00,244.8,453.5,38.55555555555556,14.722222222222221,579.8490637,20.33333333333333,17.666666666666664,69831.5,24.166666666666664,14.666666666666666,55.3,191.2,372.31687800000003,4710Q20221,0.0,2022-10-12 12:15:00
2022-10-12 12:30:00+00:00,259.4,453.6,39.888888888888886,14.722222222222221,613.633373,22.77777777777778,17.77777777777778,69831.5,25.888888888888886,14.722222222222221,58.5,202.6,373.00635370000003,4710Q20221,0.0,2022-10-12 12:30:00
2022-10-12 12:45:00+00:00,264.8,452.8,39.166666666666664,14.722222222222221,622.5965571,22.555555555555554,17.944444444444443,69831.5,25.611111111111107,14.722222222222221,59.8,206.2,372.31687800000003,4710Q20221,0.0,2022-10-12 12:45:00
2022-10-12 13:00:00+00:00,252.0,453.5,37.44444444444445,14.722222222222221,583.9859179,19.777777777777775,18.111111111111107,69831.5,24.111111111111114,14.833333333333334,56.8,197.2,372.31687800000003,4710Q20221,0.0,2022-10-12 13:00:00
2022-10-12 13:15:00+00:00,253.6,452.6,36.55555555555555,14.444444444444445,577.7806366,19.666666666666668,17.944444444444443,69831.5,23.777777777777775,14.444444444444445,57.2,197.5,366.8010724,4710Q20221,0.0,2022-10-12 13:15:00
2022-10-12 13:30:00+00:00,260.1,452.6,36.83333333333333,14.444444444444445,588.8122478,20.72222222222222,17.944444444444443,69831.5,24.27777777777778,14.388888888888888,58.5,202.5,364.0431696,4710Q20221,0.0,2022-10-12 13:30:00
2022-10-12 13:45:00+00:00,281.7,452.0,38.388888888888886,14.444444444444445,623.9755085,22.666666666666664,18.000000000000004,69831.5,26.38888888888889,14.277777777777779,63.6,218.5,363.35369390000005,4710Q20221,0.0,2022-10-12 13:45:00
2022-10-12 14:00:00+00:00,271.9,451.6,38.388888888888886,14.444444444444445,622.5965571,22.444444444444446,17.944444444444443,69831.5,25.72222222222222,14.555555555555557,61.9,211.6,366.8010724,4710Q20221,0.0,2022-10-12 14:00:00
2022-10-12 14:15:00+00:00,255.7,451.6,36.333333333333336,14.444444444444445,581.2280151,19.833333333333336,17.944444444444443,69833.6,23.777777777777775,14.388888888888888,57.7,199.1,364.0431696,4710Q20221,0.0,2022-10-12 14:15:00
2022-10-12 14:30:00+00:00,258.5,452.5,36.77777777777778,14.444444444444445,588.1227721,20.500000000000004,17.944444444444443,69833.6,24.111111111111114,14.5,58.3,202.0,366.1115967,4710Q20221,0.0,2022-10-12 14:30:00
2022-10-12 14:45:00+00:00,302.8,449.6,37.27777777777777,13.88888888888889,635.6965954000001,22.055555555555557,18.111111111111107,69833.6,25.888888888888886,14.166666666666666,68.3,234.4,356.4589369,4710Q20221,0.0,2022-10-12 14:45:00
2022-10-12 15:00:00+00:00,299.0,448.5,36.0,13.88888888888889,593.6385776999999,20.0,18.111111111111107,69833.6,24.111111111111114,13.944444444444445,67.5,229.4,354.3905098,4710Q20221,0.0,2022-10-12 15:00:00
2022-10-12 15:15:00+00:00,318.2,447.7,36.611111111111114,13.61111111111111,610.1859945,20.611111111111107,17.944444444444443,69833.6,24.888888888888886,13.555555555555554,71.9,243.7,348.1852285,4710Q20221,0.0,2022-10-12 15:15:00
2022-10-12 15:30:00+00:00,319.9,455.5,37.94444444444444,13.61111111111111,652.2440121999999,22.666666666666664,17.944444444444443,69833.6,26.888888888888893,13.722222222222223,72.2,248.8,350.9431313,4710Q20221,0.0,2022-10-12 15:30:00
2022-10-12 15:45:00+00:00,304.5,450.0,36.22222222222222,13.61111111111111,603.2912375,20.444444444444443,17.77777777777778,69833.6,24.555555555555557,13.555555555555554,68.8,233.5,348.8747042,4710Q20221,0.0,2022-10-12 15:45:00
2022-10-12 16:00:00+00:00,301.3,449.7,36.22222222222222,13.61111111111111,599.1543833000001,20.33333333333333,17.72222222222222,69833.6,24.444444444444443,13.555555555555554,68.0,231.2,348.8747042,4710Q20221,0.0,2022-10-12 16:00:00
2022-10-12 16:15:00+00:00,317.1,448.5,37.611111111111114,13.61111111111111,639.1439739,22.166666666666668,17.72222222222222,69833.6,26.38888888888889,13.61111111111111,71.6,242.7,349.56417990000006,4710Q20221,0.0,2022-10-12 16:15:00
2022-10-12 16:30:00+00:00,293.5,449.7,36.333333333333336,13.61111111111111,602.6017618000001,20.611111111111107,17.72222222222222,69833.6,24.611111111111107,13.61111111111111,66.3,226.1,351.632607,4710Q20221,0.0,2022-10-12 16:30:00
2022-10-12 16:45:00+00:00,294.9,449.4,36.611111111111114,13.61111111111111,608.1175674000001,20.888888888888886,17.61111111111111,69833.6,24.944444444444446,13.61111111111111,66.6,225.8,348.8747042,4710Q20221,0.0,2022-10-12 16:45:00
2022-10-12 17:00:00+00:00,302.1,448.4,36.611111111111114,13.61111111111111,612.9438973000001,20.944444444444446,17.72222222222222,69833.6,25.0,13.666666666666668,68.2,231.1,350.9431313,4710Q20221,0.0,2022-10-12 17:00:00
