DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2022-10-12 17:15:00+00:00,302.6,448.4,36.5,13.61111111111111,607.4280917,20.72222222222222,17.77777777777778,69833.6,24.833333333333336,13.666666666666668,68.3,231.3,350.9431313,4710Q20221,0.0,2022-10-12 17:15:00
2022-10-12 17:30:00+00:00,313.7,448.2,36.611111111111114,13.61111111111111,613.633373,20.777777777777782,17.83333333333333,69833.6,25.0,13.666666666666668,70.8,240.1,348.8747042,4710Q20221,0.0,2022-10-12 17:30:00
2022-10-12 17:45:00+00:00,318.1,446.8,36.611111111111114,13.61111111111111,612.9438973000001,20.611111111111107,17.944444444444443,69833.6,24.944444444444446,13.666666666666668,71.8,242.6,348.8747042,4710Q20221,0.0,2022-10-12 17:45:00
2022-10-12 18:00:00+00:00,326.0,447.6,36.88888888888889,13.61111111111111,621.9070814,20.999999999999996,17.944444444444443,69833.6,25.38888888888889,13.555555555555554,73.5,250.5,346.11680140000004,4710Q20221,0.0,2022-10-12 18:00:00
2022-10-12 18:15:00+00:00,329.2,449.4,36.94444444444444,13.61111111111111,625.3544599,20.999999999999996,18.111111111111107,69833.6,25.38888888888889,13.555555555555554,74.3,254.5,348.1852285,4710Q20221,0.0,2022-10-12 18:15:00
2022-10-12 18:30:00+00:00,334.4,449.0,36.88888888888889,13.333333333333332,622.5965571,20.833333333333332,17.88888888888889,69833.6,25.33333333333333,13.333333333333332,75.5,257.7,342.66942290000003,4710Q20221,0.0,2022-10-12 18:30:00
2022-10-12 18:45:00+00:00,333.6,450.4,39.833333333333336,13.333333333333332,706.7125925,24.222222222222218,17.333333333333336,69833.6,29.499999999999996,13.333333333333332,75.3,257.7,351.632607,4710Q20221,0.0,2022-10-12 18:45:00
2022-10-12 19:00:00+00:00,256.5,451.8,41.666666666666664,14.166666666666666,648.107158,23.777777777777775,17.0,69833.6,27.5,14.222222222222223,57.9,199.2,366.1115967,4710Q20221,0.0,2022-10-12 19:00:00
2022-10-12 19:15:00+00:00,253.2,451.7,41.666666666666664,14.722222222222221,631.5597412,23.000000000000004,17.444444444444443,69833.6,26.666666666666664,14.666666666666666,57.2,197.0,370.2484509,4710Q20221,0.0,2022-10-12 19:15:00
2022-10-12 19:30:00+00:00,246.8,452.7,41.55555555555555,15.0,627.4228870000001,22.83333333333333,17.77777777777778,69838.5,26.5,15.0,55.7,192.1,377.8326836,4710Q20221,0.0,2022-10-12 19:30:00
2022-10-12 19:45:00+00:00,245.5,452.9,41.77777777777778,15.0,629.4913141,23.000000000000004,17.77777777777778,69838.5,26.555555555555554,15.055555555555555,55.4,191.3,377.8326836,4710Q20221,0.0,2022-10-12 19:45:00
2022-10-12 20:00:00+00:00,250.2,453.4,41.666666666666664,15.0,632.2492169000001,23.000000000000004,17.72222222222222,69838.5,26.666666666666664,14.944444444444443,56.5,195.7,375.7642565,4710Q20221,0.0,2022-10-12 20:00:00
2022-10-12 20:15:00+00:00,249.2,451.8,41.72222222222222,15.0,632.2492169000001,23.000000000000004,17.77777777777778,69838.5,26.666666666666664,15.0,56.3,193.8,377.14320790000005,4710Q20221,0.0,2022-10-12 20:15:00
2022-10-12 20:30:00+00:00,248.6,453.5,41.611111111111114,15.0,629.4913141,22.88888888888889,17.77777777777778,69838.5,26.555555555555554,14.944444444444443,56.1,194.1,376.45373220000005,4710Q20221,0.0,2022-10-12 20:30:00
2022-10-12 20:45:00+00:00,246.9,448.9,41.666666666666664,15.0,625.3544599,22.88888888888889,17.77777777777778,69838.5,26.38888888888889,14.944444444444443,55.7,190.6,376.45373220000005,4710Q20221,0.0,2022-10-12 20:45:00
2022-10-12 21:00:00+00:00,244.7,448.8,41.72222222222222,15.0,623.9755085,22.83333333333333,17.77777777777778,69838.5,26.38888888888889,15.055555555555555,55.2,188.6,377.8326836,4710Q20221,0.0,2022-10-12 21:00:00
2022-10-12 21:15:00+00:00,246.9,448.5,41.611111111111114,15.0,625.3544599,22.77777777777778,17.72222222222222,69838.5,26.38888888888889,15.0,55.7,190.4,377.14320790000005,4710Q20221,0.0,2022-10-12 21:15:00
2022-10-12 21:30:00+00:00,249.7,448.5,41.611111111111114,15.0,628.1123627,22.83333333333333,17.77777777777778,69838.5,26.5,15.0,56.4,192.8,377.8326836,4710Q20221,0.0,2022-10-12 21:30:00
2022-10-12 21:45:00+00:00,253.3,449.2,41.5,15.0,627.4228870000001,22.722222222222225,17.77777777777778,69838.5,26.38888888888889,15.0,57.2,196.3,377.8326836,4710Q20221,0.0,2022-10-12 21:45:00
2022-10-12 22:00:00+00:00,250.5,449.8,41.388888888888886,15.0,623.9755085,22.555555555555554,17.77777777777778,69838.5,26.277777777777775,15.0,56.6,194.1,376.45373220000005,4710Q20221,0.0,2022-10-12 22:00:00
2022-10-12 22:15:00+00:00,252.9,450.3,41.388888888888886,15.0,628.1123627,22.77777777777778,17.83333333333333,69838.5,26.5,15.0,57.0,196.3,376.45373220000005,4710Q20221,0.0,2022-10-12 22:15:00
2022-10-12 22:30:00+00:00,250.2,450.2,41.44444444444444,15.0,625.3544599,22.77777777777778,17.83333333333333,69838.5,26.38888888888889,15.0,56.5,194.3,376.45373220000005,4710Q20221,0.0,2022-10-12 22:30:00
2022-10-12 22:45:00+00:00,247.7,448.6,41.333333333333336,15.0,620.52813,22.555555555555554,17.72222222222222,69838.5,26.166666666666664,14.944444444444443,55.9,191.5,376.45373220000005,4710Q20221,0.0,2022-10-12 22:45:00
2022-10-12 23:00:00+00:00,249.6,449.1,41.333333333333336,15.0,622.5965571,22.555555555555554,17.72222222222222,69841.8,26.277777777777775,14.944444444444443,56.4,193.1,376.45373220000005,4710Q20221,0.0,2022-10-12 23:00:00
2022-10-12 23:15:00+00:00,249.0,448.9,41.333333333333336,15.0,624.6649841999999,22.666666666666664,17.72222222222222,69841.8,26.277777777777775,14.944444444444443,56.3,192.3,377.14320790000005,4710Q20221,0.0,2022-10-12 23:15:00
2022-10-12 23:30:00+00:00,253.5,449.1,41.166666666666664,15.0,627.4228870000001,22.666666666666664,17.72222222222222,69841.8,26.277777777777775,14.944444444444443,57.2,196.1,376.45373220000005,4710Q20221,0.0,2022-10-12 23:30:00
2022-10-12 23:45:00+00:00,249.0,449.3,41.44444444444444,15.0,624.6649841999999,22.666666666666664,17.83333333333333,69841.8,26.333333333333336,15.0,56.2,192.0,377.8326836,4710Q20221,0.0,2022-10-12 23:45:00
2022-10-13 00:00:00+00:00,252.1,450.0,41.388888888888886,15.0,626.0439356,22.722222222222225,17.83333333333333,69841.8,26.44444444444444,15.0,57.0,195.1,377.14320790000005,4710Q20221,0.0,2022-10-13 00:00:00
2022-10-13 00:15:00+00:00,250.8,450.5,41.333333333333336,15.0,622.5965571,22.555555555555554,17.77777777777778,69841.8,26.277777777777775,15.0,56.6,194.2,376.45373220000005,4710Q20221,0.0,2022-10-13 00:15:00
2022-10-13 00:30:00+00:00,248.4,451.6,41.611111111111114,15.0,628.8018384000001,22.88888888888889,17.77777777777778,69841.8,26.555555555555554,15.0,56.1,193.1,377.14320790000005,4710Q20221,0.0,2022-10-13 00:30:00
2022-10-13 00:45:00+00:00,231.6,452.0,41.94444444444444,15.0,617.0807515,22.88888888888889,17.5,69841.8,26.277777777777775,15.0,52.3,178.6,377.8326836,4710Q20221,0.0,2022-10-13 00:45:00
2022-10-13 01:00:00+00:00,226.8,453.6,42.22222222222222,15.277777777777777,610.8754702,22.555555555555554,17.77777777777778,69841.8,25.77777777777778,15.277777777777777,51.2,175.9,383.3484892,4710Q20221,0.0,2022-10-13 01:00:00
2022-10-13 01:15:00+00:00,232.6,449.8,42.05555555555556,15.277777777777777,614.3228487,22.666666666666664,17.77777777777778,69841.8,25.999999999999996,15.277777777777777,52.5,178.7,381.9695378,4710Q20221,0.0,2022-10-13 01:15:00
2022-10-13 01:30:00+00:00,231.7,451.2,41.94444444444444,15.277777777777777,610.1859945,22.5,17.72222222222222,69841.8,25.77777777777778,15.277777777777777,52.3,179.1,381.2800621,4710Q20221,0.0,2022-10-13 01:30:00
2022-10-13 01:45:00+00:00,229.5,451.6,41.83333333333333,15.277777777777777,604.6701889000001,22.277777777777775,17.72222222222222,69844.4,25.555555555555554,15.277777777777777,51.8,177.3,381.2800621,4710Q20221,0.0,2022-10-13 01:45:00
2022-10-13 02:00:00+00:00,236.4,451.0,41.666666666666664,15.277777777777777,612.9438973000001,22.388888888888886,17.88888888888889,69844.4,25.77777777777778,15.222222222222221,53.3,182.9,381.2800621,4710Q20221,0.0,2022-10-13 02:00:00
2022-10-13 02:15:00+00:00,236.1,449.9,41.83333333333333,15.277777777777777,613.633373,22.5,17.83333333333333,69844.4,25.77777777777778,15.222222222222221,53.3,182.0,380.5905864,4710Q20221,0.0,2022-10-13 02:15:00
2022-10-13 02:30:00+00:00,234.9,451.5,41.72222222222222,15.277777777777777,611.5649459,22.388888888888886,17.88888888888889,69844.4,25.77777777777778,15.277777777777777,53.0,182.0,381.9695378,4710Q20221,0.0,2022-10-13 02:30:00
2022-10-13 02:45:00+00:00,235.1,449.8,41.666666666666664,15.277777777777777,610.1859945,22.388888888888886,17.88888888888889,69844.4,25.77777777777778,15.277777777777777,53.2,181.2,381.2800621,4710Q20221,0.0,2022-10-13 02:45:00
2022-10-13 03:00:00+00:00,231.4,450.9,41.83333333333333,15.277777777777777,607.4280917,22.22222222222222,17.88888888888889,69844.4,25.611111111111107,15.333333333333334,52.2,178.1,383.3484892,4710Q20221,0.0,2022-10-13 03:00:00
2022-10-13 03:15:00+00:00,230.1,452.3,41.77777777777778,15.277777777777777,606.0491403000001,22.11111111111111,17.88888888888889,69844.4,25.555555555555554,15.277777777777777,51.9,178.4,381.9695378,4710Q20221,0.0,2022-10-13 03:15:00
2022-10-13 03:30:00+00:00,241.0,453.6,41.55555555555555,15.277777777777777,620.52813,22.555555555555554,17.944444444444443,69844.4,26.166666666666664,15.222222222222221,54.4,187.7,381.2800621,4710Q20221,0.0,2022-10-13 03:30:00
2022-10-13 03:45:00+00:00,241.5,449.4,42.16666666666667,15.277777777777777,628.1123627,23.111111111111107,17.944444444444443,69844.4,26.555555555555554,15.277777777777777,54.5,186.3,381.9695378,4710Q20221,0.0,2022-10-13 03:45:00
2022-10-13 04:00:00+00:00,244.8,450.0,41.88888888888889,15.277777777777777,628.8018384000001,23.055555555555554,18.000000000000004,69844.4,26.611111111111114,15.277777777777777,55.3,189.5,381.9695378,4710Q20221,0.0,2022-10-13 04:00:00
2022-10-13 04:15:00+00:00,246.3,452.0,41.88888888888889,15.277777777777777,632.2492169000001,23.111111111111107,18.000000000000004,69844.4,26.722222222222218,15.277777777777777,55.6,191.5,381.2800621,4710Q20221,0.0,2022-10-13 04:15:00
2022-10-13 04:30:00+00:00,244.9,452.0,41.94444444444444,15.277777777777777,630.1807898000001,23.055555555555554,17.944444444444443,69844.4,26.666666666666664,15.222222222222221,55.3,190.7,381.2800621,4710Q20221,0.0,2022-10-13 04:30:00
2022-10-13 04:45:00+00:00,245.2,451.3,41.94444444444444,15.277777777777777,630.1807898000001,23.055555555555554,17.944444444444443,69844.4,26.666666666666664,15.222222222222221,55.3,190.2,381.9695378,4710Q20221,0.0,2022-10-13 04:45:00
2022-10-13 05:00:00+00:00,246.8,450.8,41.99999999999999,15.277777777777777,632.9386926,23.22222222222222,17.944444444444443,69844.4,26.77777777777778,15.222222222222221,55.7,191.4,381.9695378,4710Q20221,0.0,2022-10-13 05:00:00
2022-10-13 05:15:00+00:00,247.0,450.2,41.94444444444444,15.277777777777777,632.2492169000001,23.166666666666668,17.944444444444443,69844.4,26.77777777777778,15.277777777777777,55.7,191.5,381.9695378,4710Q20221,0.0,2022-10-13 05:15:00
2022-10-13 05:30:00+00:00,246.5,452.2,41.77777777777778,15.277777777777777,629.4913141,23.000000000000004,17.944444444444443,69844.4,26.555555555555554,15.277777777777777,55.6,191.3,381.9695378,4710Q20221,0.0,2022-10-13 05:30:00
2022-10-13 05:45:00+00:00,248.1,450.6,41.99999999999999,15.277777777777777,633.6281683000001,23.22222222222222,17.944444444444443,69844.4,26.833333333333332,15.277777777777777,56.0,192.4,381.2800621,4710Q20221,0.0,2022-10-13 05:45:00
2022-10-13 07:15:00+00:00,247.4,448.9,42.11111111111111,15.277777777777777,634.317644,23.333333333333332,18.055555555555554,69844.4,26.833333333333332,15.333333333333334,55.9,191.1,381.9695378,4710Q20221,0.0,2022-10-13 07:15:00
2022-10-13 07:30:00+00:00,248.2,449.9,42.11111111111111,15.277777777777777,636.3860711,23.333333333333332,18.055555555555554,69844.4,26.833333333333332,15.333333333333334,56.0,192.5,381.9695378,4710Q20221,0.0,2022-10-13 07:30:00
2022-10-13 07:45:00+00:00,247.9,448.0,42.05555555555556,15.277777777777777,633.6281683000001,23.22222222222222,17.944444444444443,69844.4,26.77777777777778,15.333333333333334,56.0,191.1,381.2800621,4710Q20221,0.0,2022-10-13 07:45:00
2022-10-13 08:00:00+00:00,249.9,448.3,42.11111111111111,15.277777777777777,639.1439739,23.444444444444446,18.000000000000004,69844.4,27.055555555555557,15.222222222222221,56.4,193.1,381.2800621,4710Q20221,0.0,2022-10-13 08:00:00
2022-10-13 08:15:00+00:00,235.5,448.9,42.388888888888886,15.277777777777777,622.5965571,23.111111111111107,17.83333333333333,69844.4,26.44444444444444,15.277777777777777,53.2,181.4,383.3484892,4710Q20221,0.0,2022-10-13 08:15:00
2022-10-13 08:30:00+00:00,245.2,448.5,41.99999999999999,15.277777777777777,629.4913141,23.055555555555554,17.944444444444443,69844.4,26.555555555555554,15.277777777777777,55.3,189.8,381.2800621,4710Q20221,0.0,2022-10-13 08:30:00
2022-10-13 08:45:00+00:00,247.0,449.4,41.611111111111114,15.277777777777777,630.1807898000001,23.055555555555554,18.000000000000004,69851.0,26.555555555555554,15.277777777777777,55.8,191.7,383.3484892,4710Q20221,0.0,2022-10-13 08:45:00
2022-10-13 09:00:00+00:00,243.0,448.0,41.77777777777778,15.277777777777777,626.0439356,23.000000000000004,18.000000000000004,69851.0,26.44444444444444,15.38888888888889,54.9,187.1,384.0379649,4710Q20221,0.0,2022-10-13 09:00:00
2022-10-13 09:15:00+00:00,246.6,447.4,41.666666666666664,15.277777777777777,628.1123627,22.944444444444443,17.944444444444443,69851.0,26.555555555555554,15.277777777777777,55.7,189.5,381.2800621,4710Q20221,0.0,2022-10-13 09:15:00
2022-10-13 09:30:00+00:00,244.2,446.8,42.05555555555556,15.277777777777777,629.4913141,23.111111111111107,17.944444444444443,69851.0,26.611111111111114,15.277777777777777,55.1,187.1,383.3484892,4710Q20221,0.0,2022-10-13 09:30:00
2022-10-13 09:45:00+00:00,246.3,446.2,41.88888888888889,15.277777777777777,627.4228870000001,22.944444444444443,17.944444444444443,69851.9,26.5,15.222222222222221,55.6,189.5,381.2800621,4710Q20221,0.0,2022-10-13 09:45:00
2022-10-13 10:00:00+00:00,244.2,448.1,41.94444444444444,15.277777777777777,625.3544599,22.944444444444443,17.944444444444443,69851.9,26.38888888888889,15.277777777777777,55.1,188.2,381.9695378,4710Q20221,0.0,2022-10-13 10:00:00
2022-10-13 10:15:00+00:00,241.4,446.5,41.88888888888889,15.277777777777777,621.2176057,22.944444444444443,17.944444444444443,69851.9,26.277777777777775,15.277777777777777,54.5,185.4,381.9695378,4710Q20221,0.0,2022-10-13 10:15:00
2022-10-13 10:30:00+00:00,247.8,450.5,41.83333333333333,15.277777777777777,628.8018384000001,22.944444444444443,18.055555555555554,69851.9,26.611111111111114,15.277777777777777,55.9,192.6,381.2800621,4710Q20221,0.0,2022-10-13 10:30:00
2022-10-13 10:45:00+00:00,243.6,451.7,41.94444444444444,15.277777777777777,629.4913141,23.000000000000004,18.000000000000004,69851.9,26.555555555555554,15.277777777777777,55.0,189.2,381.9695378,4710Q20221,0.0,2022-10-13 10:45:00
2022-10-13 11:00:00+00:00,244.5,450.2,41.72222222222222,15.277777777777777,625.3544599,22.77777777777778,18.000000000000004,69851.9,26.333333333333336,15.277777777777777,55.2,189.1,381.9695378,4710Q20221,0.0,2022-10-13 11:00:00
2022-10-13 11:15:00+00:00,247.8,446.9,41.88888888888889,15.277777777777777,630.1807898000001,23.055555555555554,18.000000000000004,69851.9,26.611111111111114,15.277777777777777,55.9,190.6,381.2800621,4710Q20221,0.0,2022-10-13 11:15:00
2022-10-13 11:30:00+00:00,246.3,447.2,41.88888888888889,15.277777777777777,628.1123627,23.000000000000004,18.000000000000004,69851.9,26.555555555555554,15.277777777777777,55.6,189.6,381.2800621,4710Q20221,0.0,2022-10-13 11:30:00
2022-10-13 11:45:00+00:00,245.0,449.5,41.666666666666664,15.277777777777777,622.5965571,22.666666666666664,18.055555555555554,69851.9,26.22222222222222,15.333333333333334,55.3,189.2,381.9695378,4710Q20221,0.0,2022-10-13 11:45:00
2022-10-13 12:00:00+00:00,241.7,448.8,41.55555555555555,15.277777777777777,617.0807515,22.5,18.055555555555554,69851.9,26.055555555555557,15.222222222222221,54.6,186.6,381.2800621,4710Q20221,0.0,2022-10-13 12:00:00
2022-10-13 12:15:00+00:00,241.2,449.2,41.05555555555556,15.277777777777777,608.1175674000001,22.055555555555557,18.055555555555554,69854.2,25.666666666666668,15.222222222222221,54.4,186.5,381.9695378,4710Q20221,0.0,2022-10-13 12:15:00
2022-10-13 12:30:00+00:00,236.6,448.9,41.22222222222222,15.277777777777777,603.2912375,21.833333333333332,17.944444444444443,69854.2,25.500000000000004,15.277777777777777,53.5,182.2,381.9695378,4710Q20221,0.0,2022-10-13 12:30:00
2022-10-13 12:45:00+00:00,235.8,449.5,41.11111111111111,15.277777777777777,601.9122861,21.722222222222218,17.944444444444443,69854.2,25.33333333333333,15.277777777777777,53.2,181.4,381.9695378,4710Q20221,0.0,2022-10-13 12:45:00
2022-10-13 13:00:00+00:00,236.4,448.9,41.11111111111111,15.277777777777777,601.9122861,21.44444444444444,17.944444444444443,69854.2,25.27777777777778,15.277777777777777,53.4,182.0,381.2800621,4710Q20221,0.0,2022-10-13 13:00:00
2022-10-13 13:15:00+00:00,236.4,448.9,41.11111111111111,15.277777777777777,601.9122861,21.44444444444444,17.944444444444443,69854.2,25.27777777777778,15.277777777777777,53.4,182.0,381.2800621,4710Q20221,0.0,2022-10-13 13:15:00
2022-10-13 13:30:00+00:00,236.4,448.9,41.11111111111111,15.277777777777777,601.9122861,21.44444444444444,17.944444444444443,69854.2,25.27777777777778,15.277777777777777,53.4,182.0,381.2800621,4710Q20221,0.0,2022-10-13 13:30:00
2022-10-13 13:45:00+00:00,236.4,448.9,41.11111111111111,15.277777777777777,601.9122861,21.44444444444444,17.944444444444443,69854.2,25.27777777777778,15.277777777777777,53.4,182.0,381.2800621,4710Q20221,0.0,2022-10-13 13:45:00
2022-10-13 14:00:00+00:00,236.4,448.9,41.11111111111111,15.277777777777777,601.9122861,21.44444444444444,17.944444444444443,69854.2,25.27777777777778,15.277777777777777,53.4,182.0,381.2800621,4710Q20221,0.0,2022-10-13 14:00:00
2022-10-13 14:15:00+00:00,236.4,448.9,41.11111111111111,15.277777777777777,601.9122861,21.44444444444444,17.944444444444443,69854.2,25.27777777777778,15.277777777777777,53.4,182.0,381.2800621,4710Q20221,0.0,2022-10-13 14:15:00
2022-10-15 03:15:00+00:00,275.2,450.7,39.22222222222222,14.722222222222221,637.0755468000001,23.111111111111107,18.000000000000004,69854.2,26.44444444444444,14.722222222222221,62.1,213.4,375.7642565,4710Q20221,0.0,2022-10-15 03:15:00
2022-10-15 03:30:00+00:00,251.5,450.2,37.83333333333333,14.722222222222221,586.054345,19.833333333333336,17.88888888888889,69854.2,24.111111111111114,14.777777777777779,56.7,194.9,373.69582940000004,4710Q20221,0.0,2022-10-15 03:30:00
2022-10-15 03:45:00+00:00,254.0,451.0,37.22222222222222,14.722222222222221,578.4701123000001,19.166666666666668,18.055555555555554,69854.2,23.94444444444444,14.666666666666666,57.3,197.3,372.31687800000003,4710Q20221,0.0,2022-10-15 03:45:00
2022-10-15 04:00:00+00:00,321.5,451.4,39.61111111111111,14.166666666666666,690.1651757,24.555555555555557,17.944444444444443,69854.2,28.777777777777775,14.11111111111111,72.6,248.0,365.422121,4710Q20221,0.0,2022-10-15 04:00:00
2022-10-15 04:15:00+00:00,294.6,452.0,38.05555555555556,14.166666666666666,649.4861094,22.666666666666664,17.88888888888889,69854.2,26.5,14.166666666666666,66.5,227.9,363.35369390000005,4710Q20221,0.0,2022-10-15 04:15:00
2022-10-15 04:30:00+00:00,269.8,451.1,35.77777777777778,14.166666666666666,588.1227721,19.499999999999996,17.88888888888889,69854.2,23.666666666666664,14.166666666666666,60.9,209.5,360.5957911,4710Q20221,0.0,2022-10-15 04:30:00
2022-10-15 04:45:00+00:00,276.6,450.2,36.166666666666664,14.166666666666666,585.3648693,19.777777777777775,17.88888888888889,69854.2,23.88888888888889,14.11111111111111,62.4,213.7,359.21683970000004,4710Q20221,0.0,2022-10-15 04:45:00
2022-10-15 05:00:00+00:00,323.2,450.4,39.72222222222222,14.166666666666666,691.5441271,24.555555555555557,17.88888888888889,69854.2,28.833333333333336,14.166666666666666,73.0,248.9,359.90631540000004,4710Q20221,0.0,2022-10-15 05:00:00
2022-10-15 05:15:00+00:00,309.0,450.2,38.61111111111111,13.88888888888889,665.3440505,23.444444444444446,17.83333333333333,69854.2,27.388888888888886,13.944444444444445,69.7,237.3,357.1484126,4710Q20221,0.0,2022-10-15 05:15:00
2022-10-15 05:30:00+00:00,270.9,451.9,35.666666666666664,13.88888888888889,582.6069665,19.27777777777778,17.72222222222222,69854.2,23.444444444444446,13.88888888888889,61.1,210.7,356.4589369,4710Q20221,0.0,2022-10-15 05:30:00
2022-10-15 05:45:00+00:00,274.5,452.0,36.166666666666664,13.88888888888889,579.8490637,19.777777777777775,17.666666666666664,69854.2,23.94444444444444,13.833333333333332,62.0,213.2,354.3905098,4710Q20221,0.0,2022-10-15 05:45:00
2022-10-15 06:00:00+00:00,318.9,449.7,39.94444444444445,13.88888888888889,683.9598944,24.444444444444443,17.72222222222222,69854.2,28.499999999999996,13.88888888888889,72.0,244.9,356.4589369,4710Q20221,0.0,2022-10-15 06:00:00
2022-10-15 06:15:00+00:00,303.9,452.1,38.166666666666664,13.88888888888889,657.7598178000001,22.88888888888889,17.77777777777778,69854.2,26.77777777777778,13.88888888888889,68.6,234.8,357.1484126,4710Q20221,0.0,2022-10-15 06:15:00
2022-10-15 06:30:00+00:00,267.7,452.4,35.666666666666664,13.88888888888889,579.8490637,19.0,17.72222222222222,69854.2,23.333333333333332,13.88888888888889,60.4,208.4,356.4589369,4710Q20221,0.0,2022-10-15 06:30:00
2022-10-15 06:45:00+00:00,276.3,453.2,36.333333333333336,13.88888888888889,583.9859179,19.833333333333336,17.666666666666664,69854.2,24.0,13.833333333333332,62.4,215.5,354.3905098,4710Q20221,0.0,2022-10-15 06:45:00
2022-10-15 07:00:00+00:00,320.0,451.4,39.94444444444445,13.88888888888889,683.2704186999999,24.555555555555557,17.666666666666664,69854.2,28.72222222222222,13.833333333333332,72.2,246.2,355.7694612,4710Q20221,0.0,2022-10-15 07:00:00
2022-10-15 07:15:00+00:00,299.7,452.7,38.22222222222222,13.88888888888889,652.2440121999999,22.88888888888889,17.77777777777778,69854.2,26.833333333333332,13.944444444444445,67.7,231.9,357.1484126,4710Q20221,0.0,2022-10-15 07:15:00
2022-10-15 07:30:00+00:00,275.0,452.9,35.666666666666664,13.88888888888889,582.6069665,19.0,17.83333333333333,69854.2,23.333333333333332,13.944444444444445,61.5,215.1,356.4589369,4710Q20221,0.0,2022-10-15 07:30:00
2022-10-15 07:45:00+00:00,278.1,452.9,36.166666666666664,13.88888888888889,582.6069665,19.61111111111111,17.83333333333333,69854.2,23.833333333333336,13.944444444444445,62.8,216.4,355.0799855,4710Q20221,0.0,2022-10-15 07:45:00
2022-10-15 08:00:00+00:00,278.1,452.9,36.166666666666664,13.88888888888889,582.6069665,19.61111111111111,17.83333333333333,69854.2,23.833333333333336,13.944444444444445,62.8,216.4,355.0799855,4710Q20221,0.0,2022-10-15 08:00:00
2022-10-15 08:15:00+00:00,307.9,451.9,38.166666666666664,13.88888888888889,663.2756234000001,23.000000000000004,17.83333333333333,69854.2,26.999999999999996,13.944444444444445,69.5,237.9,356.4589369,4710Q20221,0.0,2022-10-15 08:15:00
2022-10-15 08:30:00+00:00,274.4,453.6,35.61111111111111,13.88888888888889,578.4701123000001,19.111111111111114,17.77777777777778,69854.2,23.333333333333332,13.944444444444445,61.9,214.2,355.0799855,4710Q20221,0.0,2022-10-15 08:30:00
2022-10-15 08:45:00+00:00,272.3,454.1,35.888888888888886,13.88888888888889,575.0227338000001,19.27777777777778,17.77777777777778,69854.2,23.499999999999996,13.833333333333332,61.5,212.9,354.3905098,4710Q20221,0.0,2022-10-15 08:45:00
2022-10-15 09:00:00+00:00,313.2,452.7,39.77777777777777,13.88888888888889,673.6177589,24.333333333333332,17.77777777777778,69854.2,28.388888888888886,14.000000000000002,70.8,241.5,357.1484126,4710Q20221,0.0,2022-10-15 09:00:00
2022-10-15 09:15:00+00:00,306.9,452.5,38.388888888888886,13.88888888888889,661.8966720000001,23.22222222222222,17.77777777777778,69854.2,27.22222222222222,13.88888888888889,69.2,237.0,356.4589369,4710Q20221,0.0,2022-10-15 09:15:00
2022-10-15 09:30:00+00:00,273.8,451.4,35.888888888888886,13.88888888888889,587.4332964,19.777777777777775,17.77777777777778,69854.2,23.722222222222225,13.88888888888889,61.7,212.5,355.7694612,4710Q20221,0.0,2022-10-15 09:30:00
2022-10-15 09:45:00+00:00,268.7,451.6,36.0,13.88888888888889,573.6437824000001,19.444444444444443,17.77777777777778,69854.2,23.555555555555557,13.944444444444445,60.7,208.5,356.4589369,4710Q20221,0.0,2022-10-15 09:45:00
2022-10-15 10:00:00+00:00,322.8,450.8,39.77777777777777,13.88888888888889,683.2704186999999,24.499999999999996,17.83333333333333,69854.2,28.72222222222222,13.833333333333332,72.9,248.7,355.7694612,4710Q20221,0.0,2022-10-15 10:00:00
2022-10-15 10:15:00+00:00,309.4,451.4,38.44444444444444,13.88888888888889,669.4809047,23.333333333333332,17.83333333333333,69854.2,27.277777777777775,13.944444444444445,69.8,239.1,356.4589369,4710Q20221,0.0,2022-10-15 10:15:00
2022-10-15 10:30:00+00:00,276.7,450.0,35.888888888888886,13.88888888888889,588.8122478,19.833333333333336,17.83333333333333,69854.2,23.777777777777775,13.88888888888889,62.5,214.0,355.0799855,4710Q20221,0.0,2022-10-15 10:30:00
2022-10-15 10:45:00+00:00,267.2,450.3,35.72222222222222,13.88888888888889,570.1964039000001,18.777777777777775,17.83333333333333,69854.2,23.22222222222222,13.88888888888889,60.3,207.2,355.7694612,4710Q20221,0.0,2022-10-15 10:45:00
2022-10-15 11:00:00+00:00,281.8,449.5,37.44444444444445,13.88888888888889,609.4965188000001,21.166666666666664,17.83333333333333,69854.2,25.33333333333333,13.88888888888889,63.6,216.8,355.7694612,4710Q20221,0.0,2022-10-15 11:00:00
2022-10-15 11:15:00+00:00,288.8,447.9,39.61111111111111,14.166666666666666,657.0703421,23.88888888888889,17.5,69898.3,27.61111111111111,13.833333333333332,65.2,221.6,359.21683970000004,4710Q20221,0.0,2022-10-15 11:15:00
2022-10-15 11:30:00+00:00,251.4,450.0,37.94444444444444,14.444444444444445,585.3648693,20.11111111111111,17.666666666666664,69898.3,24.0,14.444444444444445,56.7,194.7,366.8010724,4710Q20221,0.0,2022-10-15 11:30:00
2022-10-15 11:45:00+00:00,248.9,448.5,37.77777777777778,14.444444444444445,572.9543067,19.166666666666668,17.666666666666664,69898.3,23.722222222222225,14.444444444444445,56.2,191.8,366.1115967,4710Q20221,0.0,2022-10-15 11:45:00
2022-10-15 12:00:00+00:00,282.3,451.9,40.666666666666664,14.444444444444445,652.2440121999999,23.94444444444444,17.666666666666664,69898.3,27.333333333333336,14.388888888888888,63.7,219.1,366.1115967,4710Q20221,0.0,2022-10-15 12:00:00
2022-10-15 12:15:00+00:00,249.3,455.8,38.72222222222222,14.444444444444445,598.4649076,21.333333333333336,17.555555555555557,69898.3,24.555555555555557,14.388888888888888,56.3,196.1,367.4905481,4710Q20221,0.0,2022-10-15 12:15:00
2022-10-15 12:30:00+00:00,228.8,456.2,38.44444444444444,14.722222222222221,555.7174142,18.666666666666664,17.61111111111111,69898.3,23.055555555555554,14.722222222222221,51.7,178.7,373.00635370000003,4710Q20221,0.0,2022-10-15 12:30:00
2022-10-15 12:45:00+00:00,262.1,452.4,41.44444444444444,14.722222222222221,639.1439739,23.777777777777775,17.555555555555557,69898.3,26.833333333333332,14.666666666666666,59.2,203.9,370.93792659999997,4710Q20221,0.0,2022-10-15 12:45:00
2022-10-15 13:00:00+00:00,232.2,453.6,40.44444444444444,15.0,590.8806749,21.11111111111111,17.666666666666664,69898.3,24.611111111111107,15.0,52.4,180.6,377.14320790000005,4710Q20221,0.0,2022-10-15 13:00:00
2022-10-15 13:15:00+00:00,232.2,453.6,40.44444444444444,15.0,590.8806749,21.11111111111111,17.666666666666664,69898.3,24.611111111111107,15.0,52.4,180.6,377.14320790000005,4710Q20221,0.0,2022-10-15 13:15:00
2022-10-15 13:30:00+00:00,254.1,451.8,41.5,15.0,632.2492169000001,23.61111111111111,17.83333333333333,69898.3,26.555555555555554,15.0,57.4,197.6,376.45373220000005,4710Q20221,0.0,2022-10-15 13:30:00
2022-10-15 13:45:00+00:00,235.0,450.6,40.05555555555555,15.0,587.4332964,20.500000000000004,17.83333333333333,69898.3,24.388888888888893,15.055555555555555,53.0,181.3,378.5221593,4710Q20221,0.0,2022-10-15 13:45:00
2022-10-15 14:00:00+00:00,239.6,451.8,39.72222222222222,15.0,578.4701123000001,20.0,17.83333333333333,69898.3,24.222222222222218,14.944444444444443,54.1,185.5,375.7642565,4710Q20221,0.0,2022-10-15 14:00:00
2022-10-15 14:15:00+00:00,239.6,451.8,39.72222222222222,15.0,578.4701123000001,20.0,17.83333333333333,69898.3,24.222222222222218,14.944444444444443,54.1,185.5,375.7642565,4710Q20221,0.0,2022-10-15 14:15:00
2022-10-15 14:30:00+00:00,235.7,451.4,39.55555555555556,15.0,581.9174908000001,20.055555555555554,17.83333333333333,69901.3,24.0,15.055555555555555,53.2,182.4,377.14320790000005,4710Q20221,0.0,2022-10-15 14:30:00
2022-10-15 14:45:00+00:00,240.6,449.3,39.55555555555556,15.0,577.7806366,20.27777777777778,17.83333333333333,69901.3,24.333333333333332,14.944444444444443,54.4,185.6,375.7642565,4710Q20221,0.0,2022-10-15 14:45:00
2022-10-15 15:00:00+00:00,252.2,455.0,40.72222222222222,15.0,629.4913141,23.22222222222222,17.944444444444443,69901.3,26.22222222222222,15.0,57.2,198.0,377.14320790000005,4710Q20221,0.0,2022-10-15 15:00:00
2022-10-15 15:15:00+00:00,238.6,455.3,38.94444444444444,15.0,584.6753936,19.777777777777775,17.944444444444443,69901.3,24.055555555555554,15.055555555555555,53.9,186.3,377.8326836,4710Q20221,0.0,2022-10-15 15:15:00
2022-10-15 15:30:00+00:00,245.2,454.3,38.72222222222222,15.0,582.6069665,20.11111111111111,18.111111111111107,69901.3,24.333333333333332,15.055555555555555,55.3,191.0,376.45373220000005,4710Q20221,0.0,2022-10-15 15:30:00
2022-10-15 15:45:00+00:00,273.2,453.9,40.72222222222222,14.722222222222221,646.7282066,23.777777777777775,17.83333333333333,69901.3,27.111111111111107,14.666666666666666,61.7,213.0,370.2484509,4710Q20221,0.0,2022-10-15 15:45:00
2022-10-15 16:00:00+00:00,250.1,453.9,38.94444444444444,14.722222222222221,595.7070048,21.222222222222225,17.83333333333333,69901.3,24.611111111111107,14.777777777777779,56.5,194.7,373.00635370000003,4710Q20221,0.0,2022-10-15 16:00:00
2022-10-15 16:15:00+00:00,234.0,455.7,37.05555555555556,14.722222222222221,549.5121329,18.000000000000004,17.83333333333333,69901.3,22.555555555555554,14.722222222222221,52.8,182.1,370.93792659999997,4710Q20221,0.0,2022-10-15 16:15:00
2022-10-15 16:30:00+00:00,265.3,454.4,40.666666666666664,14.722222222222221,629.4913141,23.111111111111107,17.83333333333333,69901.3,26.5,14.722222222222221,59.9,207.3,370.93792659999997,4710Q20221,0.0,2022-10-15 16:30:00
2022-10-15 16:45:00+00:00,249.1,455.6,39.27777777777778,14.722222222222221,606.0491403000001,21.833333333333332,17.77777777777778,69901.3,24.944444444444446,14.777777777777779,56.2,195.6,373.00635370000003,4710Q20221,0.0,2022-10-15 16:45:00
2022-10-15 17:00:00+00:00,232.7,455.0,37.22222222222222,14.722222222222221,552.2700357,18.22222222222222,17.77777777777778,69901.3,22.555555555555554,14.722222222222221,52.5,181.7,372.31687800000003,4710Q20221,0.0,2022-10-15 17:00:00
2022-10-15 17:15:00+00:00,261.4,455.3,40.0,14.722222222222221,614.3228487,22.555555555555554,17.88888888888889,69903.9,25.999999999999996,14.722222222222221,59.0,204.0,370.93792659999997,4710Q20221,0.0,2022-10-15 17:15:00
2022-10-15 17:30:00+00:00,264.2,456.2,39.66666666666667,14.722222222222221,626.0439356,22.555555555555554,17.88888888888889,69903.9,25.833333333333332,14.722222222222221,59.6,207.5,370.93792659999997,4710Q20221,0.0,2022-10-15 17:30:00
2022-10-15 17:45:00+00:00,238.7,456.1,37.72222222222222,14.722222222222221,570.8858796,18.777777777777775,17.88888888888889,69903.9,23.22222222222222,14.722222222222221,53.9,186.6,371.6274023,4710Q20221,0.0,2022-10-15 17:45:00
2022-10-15 18:00:00+00:00,253.8,456.3,39.111111111111114,14.722222222222221,592.2596263,21.888888888888893,17.88888888888889,69903.9,25.500000000000004,14.555555555555557,57.3,197.1,368.8694995,4710Q20221,0.0,2022-10-15 18:00:00
2022-10-15 18:15:00+00:00,263.4,456.2,39.888888888888886,14.722222222222221,629.4913141,22.77777777777778,17.88888888888889,69903.9,25.944444444444446,14.777777777777779,59.5,207.3,372.31687800000003,4710Q20221,0.0,2022-10-15 18:15:00
2022-10-15 18:30:00+00:00,243.8,457.0,37.94444444444444,14.722222222222221,580.5385394,19.444444444444443,17.83333333333333,69903.9,23.94444444444444,14.722222222222221,55.0,191.6,372.31687800000003,4710Q20221,0.0,2022-10-15 18:30:00
2022-10-15 18:45:00+00:00,243.8,457.0,37.94444444444444,14.722222222222221,580.5385394,19.444444444444443,17.83333333333333,69903.9,23.94444444444444,14.722222222222221,55.0,191.6,372.31687800000003,4710Q20221,0.0,2022-10-15 18:45:00
2022-10-15 19:00:00+00:00,273.8,452.6,40.166666666666664,14.722222222222221,642.5913524,23.388888888888886,17.944444444444443,69905.5,26.666666666666664,14.722222222222221,61.8,212.7,372.31687800000003,4710Q20221,0.0,2022-10-15 19:00:00
2022-10-15 19:15:00+00:00,253.7,454.8,37.333333333333336,14.722222222222221,588.1227721,20.055555555555554,18.055555555555554,69905.5,24.166666666666664,14.722222222222221,57.3,198.5,370.93792659999997,4710Q20221,0.0,2022-10-15 19:15:00
2022-10-15 19:30:00+00:00,250.8,453.5,36.88888888888889,14.444444444444445,575.0227338000001,19.333333333333332,17.83333333333333,69905.5,23.88888888888889,14.5,56.6,195.8,369.5589752,4710Q20221,0.0,2022-10-15 19:30:00
2022-10-15 19:45:00+00:00,297.7,452.6,39.49999999999999,14.444444444444445,662.5861477,23.833333333333336,18.000000000000004,69905.5,27.61111111111111,14.444444444444445,67.2,229.4,367.4905481,4710Q20221,0.0,2022-10-15 19:45:00
2022-10-15 20:00:00+00:00,273.1,453.8,37.611111111111114,14.444444444444445,621.2176057,21.722222222222218,18.000000000000004,69905.5,25.33333333333333,14.555555555555557,61.7,213.0,366.8010724,4710Q20221,0.0,2022-10-15 20:00:00
2022-10-15 20:15:00+00:00,252.2,453.3,35.833333333333336,14.444444444444445,567.4385011,17.944444444444443,18.000000000000004,69905.5,23.277777777777782,14.388888888888888,56.9,196.7,365.422121,4710Q20221,0.0,2022-10-15 20:15:00
2022-10-15 20:30:00+00:00,273.5,452.1,38.44444444444444,14.444444444444445,610.1859945,22.055555555555557,18.000000000000004,69905.5,25.999999999999996,14.388888888888888,61.7,212.0,365.422121,4710Q20221,0.0,2022-10-15 20:30:00
2022-10-15 20:45:00+00:00,287.4,453.6,39.05555555555555,14.444444444444445,651.5545365,23.166666666666668,18.055555555555554,69905.5,26.77777777777778,14.5,65.3,223.1,366.1115967,4710Q20221,0.0,2022-10-15 20:45:00
2022-10-15 21:00:00+00:00,255.7,453.3,36.77777777777778,14.444444444444445,585.3648693,19.777777777777775,17.944444444444443,69905.5,23.94444444444444,14.5,57.7,198.9,366.8010724,4710Q20221,0.0,2022-10-15 21:00:00
2022-10-15 21:15:00+00:00,255.7,453.3,36.77777777777778,14.444444444444445,585.3648693,19.777777777777775,17.944444444444443,69905.5,23.94444444444444,14.5,57.7,198.9,366.8010724,4710Q20221,0.0,2022-10-15 21:15:00
2022-10-15 21:30:00+00:00,294.8,452.2,39.833333333333336,14.444444444444445,657.0703421,23.777777777777775,17.944444444444443,69905.5,27.5,14.388888888888888,66.4,226.9,365.422121,4710Q20221,0.0,2022-10-15 21:30:00
2022-10-15 21:45:00+00:00,274.5,452.4,37.94444444444444,14.444444444444445,620.52813,21.888888888888893,18.000000000000004,69905.5,25.500000000000004,14.388888888888888,62.0,213.8,365.422121,4710Q20221,0.0,2022-10-15 21:45:00
2022-10-15 22:00:00+00:00,246.1,452.8,36.22222222222222,14.444444444444445,563.9911226,18.166666666666668,17.83333333333333,69905.5,23.055555555555554,14.444444444444445,55.5,192.0,366.1115967,4710Q20221,0.0,2022-10-15 22:00:00
2022-10-15 22:15:00+00:00,277.9,450.9,39.0,14.444444444444445,623.9755085,22.722222222222225,17.77777777777778,69905.5,26.5,14.333333333333332,63.0,214.0,363.35369390000005,4710Q20221,0.0,2022-10-15 22:15:00
2022-10-15 22:30:00+00:00,275.3,452.0,39.0,14.444444444444445,633.6281683000001,22.61111111111111,17.83333333333333,69905.5,26.055555555555557,14.5,62.1,213.8,366.8010724,4710Q20221,0.0,2022-10-15 22:30:00
2022-10-15 22:45:00+00:00,253.1,452.0,36.27777777777778,14.444444444444445,578.4701123000001,18.833333333333336,18.000000000000004,69905.5,23.61111111111111,14.5,57.1,197.2,366.1115967,4710Q20221,0.0,2022-10-15 22:45:00
2022-10-15 23:00:00+00:00,254.4,451.0,36.77777777777778,14.444444444444445,575.0227338000001,19.388888888888893,18.000000000000004,69905.5,23.833333333333336,14.555555555555557,57.4,197.7,366.1115967,4710Q20221,0.0,2022-10-15 23:00:00
2022-10-15 23:15:00+00:00,299.6,449.8,39.77777777777777,14.444444444444445,661.2071963000001,23.777777777777775,18.055555555555554,69905.5,27.61111111111111,14.444444444444445,67.6,229.5,365.422121,4710Q20221,0.0,2022-10-15 23:15:00
2022-10-15 23:30:00+00:00,276.7,451.8,37.72222222222222,14.444444444444445,621.9070814,21.722222222222218,18.055555555555554,69905.5,25.38888888888889,14.388888888888888,62.4,214.6,364.0431696,4710Q20221,0.0,2022-10-15 23:30:00
2022-10-15 23:45:00+00:00,243.8,451.6,35.72222222222222,14.444444444444445,556.4068899,17.666666666666664,17.944444444444443,69905.5,22.666666666666664,14.388888888888888,55.0,189.4,365.422121,4710Q20221,0.0,2022-10-15 23:45:00
2022-10-16 00:00:00+00:00,268.1,451.0,38.44444444444444,14.444444444444445,606.738616,21.555555555555554,17.944444444444443,69910.2,25.38888888888889,14.388888888888888,60.2,207.4,366.1115967,4710Q20221,0.0,2022-10-16 00:00:00
2022-10-16 00:15:00+00:00,287.1,452.2,39.33333333333333,14.444444444444445,650.8650608,23.277777777777782,17.944444444444443,69910.2,26.833333333333332,14.388888888888888,64.8,222.4,366.1115967,4710Q20221,0.0,2022-10-16 00:15:00
2022-10-16 00:30:00+00:00,253.9,451.1,36.77777777777778,14.444444444444445,581.2280151,19.27777777777778,17.944444444444443,69910.2,23.777777777777775,14.444444444444445,57.3,197.6,366.1115967,4710Q20221,0.0,2022-10-16 00:30:00
2022-10-16 00:45:00+00:00,260.9,451.3,36.94444444444444,14.444444444444445,580.5385394,20.27777777777778,18.000000000000004,69910.2,24.222222222222218,14.388888888888888,58.9,203.3,363.35369390000005,4710Q20221,0.0,2022-10-16 00:45:00
2022-10-16 01:00:00+00:00,293.1,452.6,39.49999999999999,14.444444444444445,658.4492935000001,23.555555555555557,18.000000000000004,69910.2,27.277777777777775,14.388888888888888,66.2,226.9,366.1115967,4710Q20221,0.0,2022-10-16 01:00:00
2022-10-16 01:15:00+00:00,261.2,452.9,36.99999999999999,14.444444444444445,595.7070048,20.611111111111107,17.944444444444443,69910.2,24.27777777777778,14.444444444444445,59.0,203.9,365.422121,4710Q20221,0.0,2022-10-16 01:15:00
2022-10-16 01:30:00+00:00,248.5,449.8,35.94444444444444,14.444444444444445,559.8542684,17.88888888888889,17.944444444444443,69910.2,23.111111111111107,14.444444444444445,56.1,192.2,366.1115967,4710Q20221,0.0,2022-10-16 01:30:00
2022-10-16 01:45:00+00:00,300.2,451.9,39.66666666666667,14.444444444444445,663.2756234000001,23.833333333333336,18.000000000000004,69910.2,27.61111111111111,14.333333333333332,67.8,231.0,365.422121,4710Q20221,0.0,2022-10-16 01:45:00
2022-10-16 02:00:00+00:00,280.8,452.7,38.166666666666664,14.444444444444445,632.2492169000001,22.22222222222222,18.000000000000004,69910.2,25.888888888888886,14.444444444444445,63.3,218.1,365.422121,4710Q20221,0.0,2022-10-16 02:00:00
2022-10-16 02:15:00+00:00,252.7,452.9,36.11111111111111,14.444444444444445,577.0911609000001,18.499999999999996,18.000000000000004,69910.2,23.499999999999996,14.5,57.2,196.3,366.1115967,4710Q20221,0.0,2022-10-16 02:15:00
2022-10-16 02:30:00+00:00,262.6,451.5,37.77777777777778,14.444444444444445,587.4332964,20.944444444444446,18.000000000000004,69910.2,24.944444444444446,14.388888888888888,59.3,203.9,365.422121,4710Q20221,0.0,2022-10-16 02:30:00
2022-10-16 02:45:00+00:00,291.8,452.6,39.61111111111111,14.444444444444445,657.0703421,23.666666666666664,18.000000000000004,69910.2,27.333333333333336,14.444444444444445,65.9,225.7,366.1115967,4710Q20221,0.0,2022-10-16 02:45:00
2022-10-16 03:00:00+00:00,263.4,457.1,36.72222222222222,14.444444444444445,595.7070048,20.33333333333333,18.055555555555554,69910.2,24.111111111111114,14.555555555555557,59.4,206.6,366.1115967,4710Q20221,0.0,2022-10-16 03:00:00
2022-10-16 03:15:00+00:00,248.0,454.3,35.72222222222222,14.444444444444445,559.1647927,17.555555555555557,18.055555555555554,69910.2,22.944444444444443,14.388888888888888,56.0,193.4,365.422121,4710Q20221,0.0,2022-10-16 03:15:00
2022-10-16 03:30:00+00:00,293.4,454.6,39.61111111111111,14.444444444444445,650.1755851,23.61111111111111,18.055555555555554,69910.2,27.5,14.388888888888888,66.5,227.0,363.35369390000005,4710Q20221,0.0,2022-10-16 03:30:00
2022-10-16 03:45:00+00:00,282.6,454.4,38.22222222222222,14.444444444444445,636.3860711,22.333333333333336,18.055555555555554,69910.2,26.055555555555557,14.388888888888888,63.8,220.2,364.0431696,4710Q20221,0.0,2022-10-16 03:45:00
2022-10-16 04:00:00+00:00,256.7,454.5,36.27777777777778,14.444444444444445,581.2280151,19.333333333333332,18.000000000000004,69910.2,23.777777777777775,14.388888888888888,58.0,201.2,363.35369390000005,4710Q20221,0.0,2022-10-16 04:00:00
2022-10-16 04:15:00+00:00,253.0,453.6,36.611111111111114,14.444444444444445,577.0911609000001,19.27777777777778,17.944444444444443,69910.2,23.722222222222225,14.388888888888888,57.1,197.8,364.0431696,4710Q20221,0.0,2022-10-16 04:15:00
2022-10-16 04:30:00+00:00,290.7,455.2,39.888888888888886,14.444444444444445,657.7598178000001,23.777777777777775,17.944444444444443,69910.2,27.388888888888886,14.5,65.6,226.7,366.8010724,4710Q20221,0.0,2022-10-16 04:30:00
2022-10-16 04:45:00+00:00,262.7,455.7,37.22222222222222,14.444444444444445,603.2912375,20.999999999999996,17.944444444444443,69910.2,24.555555555555557,14.444444444444445,59.3,205.9,366.1115967,4710Q20221,0.0,2022-10-16 04:45:00
2022-10-16 05:00:00+00:00,262.7,455.7,37.22222222222222,14.444444444444445,603.2912375,20.999999999999996,17.944444444444443,69910.2,24.555555555555557,14.444444444444445,59.3,205.9,366.1115967,4710Q20221,0.0,2022-10-16 05:00:00
2022-10-16 06:45:00+00:00,245.6,454.0,35.666666666666664,14.444444444444445,554.3384628000001,17.61111111111111,18.055555555555554,69915.4,22.77777777777778,14.444444444444445,55.4,190.9,365.422121,4710Q20221,0.0,2022-10-16 06:45:00
2022-10-16 07:00:00+00:00,296.5,452.5,39.44444444444444,14.444444444444445,657.7598178000001,23.555555555555557,18.055555555555554,69915.4,27.388888888888886,14.444444444444445,66.9,229.1,364.0431696,4710Q20221,0.0,2022-10-16 07:00:00
2022-10-16 07:15:00+00:00,270.2,453.5,36.88888888888889,14.444444444444445,608.1175674000001,20.999999999999996,18.055555555555554,69915.4,24.666666666666668,14.444444444444445,60.9,210.7,365.422121,4710Q20221,0.0,2022-10-16 07:15:00
2022-10-16 07:30:00+00:00,246.1,454.0,35.666666666666664,14.444444444444445,555.0279385,17.444444444444443,18.055555555555554,69915.4,22.77777777777778,14.444444444444445,55.6,191.9,365.422121,4710Q20221,0.0,2022-10-16 07:30:00
2022-10-16 07:45:00+00:00,311.9,452.9,39.22222222222222,14.166666666666666,676.3756617,24.055555555555554,17.88888888888889,69915.4,28.111111111111107,14.11111111111111,70.2,241.2,364.0431696,4710Q20221,0.0,2022-10-16 07:45:00
2022-10-16 08:00:00+00:00,280.1,454.1,37.611111111111114,14.166666666666666,626.0439356,22.055555555555557,17.83333333333333,69915.4,25.77777777777778,14.222222222222223,63.0,218.3,363.35369390000005,4710Q20221,0.0,2022-10-16 08:00:00
2022-10-16 08:15:00+00:00,257.6,454.5,35.77777777777778,14.166666666666666,579.8490637,19.166666666666668,17.83333333333333,69915.4,23.499999999999996,14.222222222222223,58.1,201.5,361.9747425,4710Q20221,0.0,2022-10-16 08:15:00
2022-10-16 08:30:00+00:00,253.2,454.8,36.27777777777778,14.166666666666666,571.5753553000001,19.055555555555554,17.83333333333333,69915.4,23.61111111111111,14.277777777777779,57.1,198.2,362.66421820000005,4710Q20221,0.0,2022-10-16 08:30:00
2022-10-16 08:45:00+00:00,301.0,451.1,39.33333333333333,14.166666666666666,659.1387692,23.555555555555557,17.83333333333333,69915.4,27.444444444444446,14.166666666666666,68.0,231.5,360.5957911,4710Q20221,0.0,2022-10-16 08:45:00
2022-10-16 09:00:00+00:00,285.0,450.8,37.611111111111114,14.166666666666666,629.4913141,21.944444444444443,17.77777777777778,69915.4,25.72222222222222,14.11111111111111,64.3,220.3,359.90631540000004,4710Q20221,0.0,2022-10-16 09:00:00
2022-10-16 09:15:00+00:00,249.2,449.7,35.38888888888889,14.166666666666666,555.7174142,17.27777777777778,17.77777777777778,69915.4,22.555555555555554,14.166666666666666,56.3,192.7,361.9747425,4710Q20221,0.0,2022-10-16 09:15:00
2022-10-16 09:30:00+00:00,302.1,450.1,39.33333333333333,14.166666666666666,655.001915,23.555555555555557,17.77777777777778,69915.4,27.5,14.11111111111111,68.2,231.3,360.5957911,4710Q20221,0.0,2022-10-16 09:30:00
2022-10-16 09:45:00+00:00,283.6,450.3,37.94444444444444,14.166666666666666,628.8018384000001,22.166666666666668,17.83333333333333,69915.4,25.888888888888886,14.222222222222223,64.0,219.0,361.9747425,4710Q20221,0.0,2022-10-16 09:45:00
2022-10-16 10:00:00+00:00,258.0,453.5,35.72222222222222,14.166666666666666,573.6437824000001,18.444444444444446,17.77777777777778,69915.4,23.333333333333332,14.166666666666666,58.2,201.5,359.90631540000004,4710Q20221,0.0,2022-10-16 10:00:00
2022-10-16 10:15:00+00:00,266.5,452.3,36.611111111111114,14.166666666666666,577.7806366,20.055555555555554,17.77777777777778,69915.4,24.222222222222218,14.055555555555554,60.2,207.4,359.21683970000004,4710Q20221,0.0,2022-10-16 10:15:00
2022-10-16 10:30:00+00:00,297.6,452.2,39.22222222222222,14.166666666666666,657.7598178000001,23.499999999999996,17.77777777777778,69915.4,27.277777777777775,14.166666666666666,67.2,229.7,361.9747425,4710Q20221,0.0,2022-10-16 10:30:00
2022-10-16 10:45:00+00:00,260.4,452.0,36.27777777777778,14.166666666666666,586.054345,19.833333333333336,17.77777777777778,69915.4,23.833333333333336,14.222222222222223,58.8,203.7,361.9747425,4710Q20221,0.0,2022-10-16 10:45:00
2022-10-16 11:00:00+00:00,253.2,451.5,36.27777777777778,14.166666666666666,570.1964039000001,18.777777777777775,17.72222222222222,69915.4,23.444444444444446,14.222222222222223,57.1,196.7,360.5957911,4710Q20221,0.0,2022-10-16 11:00:00
2022-10-16 11:15:00+00:00,298.8,450.6,39.72222222222222,14.166666666666666,661.8966720000001,23.833333333333336,17.72222222222222,69915.4,27.61111111111111,14.222222222222223,67.4,229.6,362.66421820000005,4710Q20221,0.0,2022-10-16 11:15:00
2022-10-16 11:30:00+00:00,263.1,451.1,36.611111111111114,14.166666666666666,592.2596263,20.33333333333333,17.72222222222222,69915.4,24.055555555555554,14.166666666666666,59.3,204.3,360.5957911,4710Q20221,0.0,2022-10-16 11:30:00
2022-10-16 11:45:00+00:00,255.7,451.2,35.888888888888886,14.166666666666666,565.370074,18.000000000000004,17.72222222222222,69915.4,23.22222222222222,14.11111111111111,57.7,198.6,359.90631540000004,4710Q20221,0.0,2022-10-16 11:45:00
2022-10-16 12:00:00+00:00,296.8,451.8,39.72222222222222,14.166666666666666,659.1387692,23.777777777777775,17.72222222222222,69915.4,27.5,14.222222222222223,67.0,228.6,361.9747425,4710Q20221,0.0,2022-10-16 12:00:00
2022-10-16 12:15:00+00:00,266.0,452.0,37.05555555555556,14.166666666666666,601.9122861,20.833333333333332,17.72222222222222,69915.4,24.388888888888893,14.222222222222223,60.0,207.1,362.66421820000005,4710Q20221,0.0,2022-10-16 12:15:00
2022-10-16 12:30:00+00:00,245.7,451.5,35.55555555555556,14.166666666666666,550.8910843000001,17.388888888888886,17.666666666666664,69915.4,22.555555555555554,14.11111111111111,55.5,189.7,360.5957911,4710Q20221,0.0,2022-10-16 12:30:00
2022-10-16 12:45:00+00:00,296.5,450.0,39.66666666666667,14.166666666666666,655.6913906999999,23.666666666666664,17.666666666666664,69915.4,27.388888888888886,14.166666666666666,66.9,227.1,361.9747425,4710Q20221,0.0,2022-10-16 12:45:00
2022-10-16 13:00:00+00:00,274.4,449.7,37.666666666666664,14.166666666666666,614.3228487,21.44444444444444,17.72222222222222,69915.4,25.0,14.166666666666666,61.9,212.3,360.5957911,4710Q20221,0.0,2022-10-16 13:00:00
2022-10-16 13:15:00+00:00,241.1,452.0,35.44444444444444,14.166666666666666,548.8226572,17.27777777777778,17.72222222222222,69915.4,22.333333333333336,14.11111111111111,54.4,187.1,361.9747425,4710Q20221,0.0,2022-10-16 13:15:00
2022-10-16 13:30:00+00:00,287.1,454.0,39.61111111111111,14.166666666666666,641.212401,23.388888888888886,17.61111111111111,69915.4,27.166666666666668,14.11111111111111,64.8,222.4,360.5957911,4710Q20221,0.0,2022-10-16 13:30:00
