DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2022-10-16 13:45:00+00:00,273.0,452.4,38.0,14.166666666666666,619.1491786,21.833333333333332,17.666666666666664,69915.4,25.38888888888889,14.166666666666666,61.6,212.6,362.66421820000005,4710Q20221,0.0,2022-10-16 13:45:00
2022-10-16 14:00:00+00:00,249.1,453.2,35.72222222222222,14.166666666666666,568.8174525000001,17.944444444444443,17.666666666666664,69915.4,22.88888888888889,14.166666666666666,56.2,194.3,361.9747425,4710Q20221,0.0,2022-10-16 14:00:00
2022-10-16 14:15:00+00:00,257.7,451.8,37.05555555555556,14.166666666666666,581.2280151,20.555555555555554,17.72222222222222,69915.4,24.555555555555557,14.055555555555554,58.2,200.0,360.5957911,4710Q20221,0.0,2022-10-16 14:15:00
2022-10-16 14:30:00+00:00,299.9,453.1,39.94444444444445,14.166666666666666,666.7230019000001,24.055555555555554,17.72222222222222,69915.4,27.722222222222225,14.222222222222223,67.7,231.5,361.9747425,4710Q20221,0.0,2022-10-16 14:30:00
2022-10-16 14:45:00+00:00,273.5,452.7,37.5,14.166666666666666,617.7702272,21.5,17.72222222222222,69915.4,25.11111111111111,14.166666666666666,61.5,213.3,361.9747425,4710Q20221,0.0,2022-10-16 14:45:00
2022-10-16 15:00:00+00:00,254.9,451.4,35.888888888888886,14.166666666666666,572.9543067,18.22222222222222,17.72222222222222,69915.4,23.277777777777782,14.166666666666666,57.5,197.9,361.9747425,4710Q20221,0.0,2022-10-16 15:00:00
2022-10-16 15:15:00+00:00,258.6,451.7,36.99999999999999,14.166666666666666,582.6069665,20.611111111111107,17.72222222222222,69915.4,24.555555555555557,14.055555555555554,58.4,199.5,359.21683970000004,4710Q20221,0.0,2022-10-16 15:15:00
2022-10-16 15:30:00+00:00,296.0,451.6,39.94444444444445,14.166666666666666,663.2756234000001,24.0,17.61111111111111,69915.4,27.61111111111111,14.166666666666666,66.8,227.6,362.66421820000005,4710Q20221,0.0,2022-10-16 15:30:00
2022-10-16 15:45:00+00:00,269.9,451.1,37.77777777777778,14.166666666666666,614.3228487,21.555555555555554,17.61111111111111,69915.4,25.05555555555555,14.11111111111111,60.8,209.5,361.9747425,4710Q20221,0.0,2022-10-16 15:45:00
2022-10-16 16:00:00+00:00,236.3,452.0,37.88888888888889,14.444444444444445,560.5437441,18.833333333333336,17.5,69915.4,23.111111111111107,14.5,53.0,184.4,372.31687800000003,4710Q20221,0.0,2022-10-16 16:00:00
2022-10-16 16:15:00+00:00,261.5,450.5,38.388888888888886,14.444444444444445,592.2596263,21.11111111111111,17.83333333333333,69915.4,24.666666666666668,14.555555555555557,59.0,202.4,367.4905481,4710Q20221,0.0,2022-10-16 16:15:00
2022-10-16 16:30:00+00:00,295.2,449.3,40.22222222222222,14.444444444444445,666.0335262,24.111111111111114,17.88888888888889,69925.7,27.666666666666664,14.5,66.5,226.6,366.8010724,4710Q20221,0.0,2022-10-16 16:30:00
2022-10-16 16:45:00+00:00,260.8,450.6,37.333333333333336,14.444444444444445,596.3964805,20.666666666666668,17.83333333333333,69925.7,24.27777777777778,14.444444444444445,58.9,202.5,366.1115967,4710Q20221,0.0,2022-10-16 16:45:00
2022-10-16 17:00:00+00:00,252.4,450.0,36.88888888888889,14.444444444444445,576.4016852,18.833333333333336,17.83333333333333,69925.7,23.722222222222225,14.444444444444445,57.0,195.1,366.1115967,4710Q20221,0.0,2022-10-16 17:00:00
2022-10-16 17:15:00+00:00,264.3,449.6,38.333333333333336,14.444444444444445,598.4649076,21.44444444444444,17.88888888888889,69925.7,25.166666666666664,14.444444444444445,59.6,204.5,366.8010724,4710Q20221,0.0,2022-10-16 17:15:00
2022-10-16 17:30:00+00:00,290.5,449.8,40.05555555555555,14.444444444444445,660.5177206,23.88888888888889,17.88888888888889,69926.6,27.388888888888886,14.555555555555557,65.6,223.7,367.4905481,4710Q20221,0.0,2022-10-16 17:30:00
2022-10-16 17:45:00+00:00,255.3,449.9,37.05555555555556,14.444444444444445,584.6753936,19.666666666666668,17.83333333333333,69926.6,23.88888888888889,14.444444444444445,57.6,198.0,366.1115967,4710Q20221,0.0,2022-10-16 17:45:00
2022-10-16 18:00:00+00:00,251.2,450.6,37.44444444444445,14.444444444444445,577.0911609000001,19.333333333333332,17.83333333333333,69927.1,23.88888888888889,14.5,56.8,195.1,367.4905481,4710Q20221,0.0,2022-10-16 18:00:00
2022-10-16 18:15:00+00:00,285.5,449.3,39.77777777777777,14.444444444444445,633.6281683000001,23.22222222222222,17.83333333333333,69927.1,27.055555555555557,14.388888888888888,64.4,219.4,364.0431696,4710Q20221,0.0,2022-10-16 18:15:00
2022-10-16 18:30:00+00:00,284.9,449.9,39.111111111111114,14.444444444444445,642.5913524,23.055555555555554,17.83333333333333,69927.1,26.666666666666664,14.388888888888888,64.3,219.8,365.422121,4710Q20221,0.0,2022-10-16 18:30:00
2022-10-16 18:45:00+00:00,253.4,451.0,36.611111111111114,14.444444444444445,577.7806366,19.0,18.000000000000004,69927.1,23.722222222222225,14.555555555555557,57.2,196.8,367.4905481,4710Q20221,0.0,2022-10-16 18:45:00
2022-10-16 19:00:00+00:00,263.2,450.1,37.72222222222222,14.444444444444445,592.2596263,21.055555555555557,17.88888888888889,69927.1,24.777777777777775,14.444444444444445,59.4,203.5,366.1115967,4710Q20221,0.0,2022-10-16 19:00:00
2022-10-16 19:15:00+00:00,287.2,450.2,39.44444444444444,14.444444444444445,641.212401,23.333333333333332,17.88888888888889,69927.1,27.055555555555557,14.444444444444445,64.8,220.6,366.1115967,4710Q20221,0.0,2022-10-16 19:15:00
2022-10-16 19:30:00+00:00,282.3,450.4,39.0,14.444444444444445,642.5913524,22.88888888888889,17.88888888888889,69927.1,26.38888888888889,14.444444444444445,63.6,218.7,366.8010724,4710Q20221,0.0,2022-10-16 19:30:00
2022-10-16 19:45:00+00:00,251.8,450.4,36.83333333333333,14.444444444444445,575.0227338000001,18.88888888888889,17.88888888888889,69927.1,23.722222222222225,14.5,56.8,195.8,366.1115967,4710Q20221,0.0,2022-10-16 19:45:00
2022-10-16 20:00:00+00:00,278.3,450.1,38.833333333333336,14.444444444444445,617.7702272,22.277777777777775,18.000000000000004,69927.1,26.166666666666664,14.444444444444445,62.9,214.6,366.1115967,4710Q20221,0.0,2022-10-16 20:00:00
2022-10-16 20:15:00+00:00,293.2,449.9,39.27777777777778,14.444444444444445,657.0703421,23.444444444444446,18.000000000000004,69927.1,27.055555555555557,14.444444444444445,66.2,225.2,366.8010724,4710Q20221,0.0,2022-10-16 20:15:00
2022-10-16 20:30:00+00:00,256.6,450.7,36.27777777777778,14.444444444444445,580.5385394,19.111111111111114,17.944444444444443,69927.1,23.666666666666664,14.444444444444445,57.9,198.9,366.1115967,4710Q20221,0.0,2022-10-16 20:30:00
2022-10-16 20:45:00+00:00,254.9,450.1,36.94444444444444,14.444444444444445,580.5385394,19.72222222222222,17.944444444444443,69927.1,23.88888888888889,14.444444444444445,57.5,196.7,366.1115967,4710Q20221,0.0,2022-10-16 20:45:00
2022-10-16 21:00:00+00:00,300.4,449.8,40.111111111111114,14.444444444444445,659.1387692,24.055555555555554,17.944444444444443,69927.1,27.88888888888889,14.444444444444445,67.8,229.8,364.0431696,4710Q20221,0.0,2022-10-16 21:00:00
2022-10-16 21:15:00+00:00,285.6,450.4,38.666666666666664,14.444444444444445,639.8334496,22.555555555555554,18.000000000000004,69930.1,26.11111111111111,14.5,64.5,220.6,365.422121,4710Q20221,0.0,2022-10-16 21:15:00
2022-10-16 21:30:00+00:00,256.2,450.7,36.27777777777778,14.444444444444445,581.9174908000001,19.166666666666668,18.000000000000004,69930.1,23.666666666666664,14.444444444444445,57.7,199.1,366.1115967,4710Q20221,0.0,2022-10-16 21:30:00
2022-10-16 21:45:00+00:00,256.7,449.7,36.88888888888889,14.444444444444445,581.9174908000001,19.777777777777775,17.88888888888889,69930.1,23.88888888888889,14.444444444444445,57.8,199.0,366.1115967,4710Q20221,0.0,2022-10-16 21:45:00
2022-10-16 22:00:00+00:00,300.9,449.1,40.22222222222222,14.444444444444445,669.4809047,24.222222222222218,17.88888888888889,69930.1,27.88888888888889,14.444444444444445,67.9,230.1,366.1115967,4710Q20221,0.0,2022-10-16 22:00:00
2022-10-16 22:15:00+00:00,270.6,449.8,37.94444444444444,14.444444444444445,615.7018001,21.611111111111114,17.88888888888889,69931.1,25.11111111111111,14.555555555555557,61.1,209.6,366.8010724,4710Q20221,0.0,2022-10-16 22:15:00
2022-10-16 22:30:00+00:00,253.7,449.1,36.27777777777778,14.444444444444445,576.4016852,18.499999999999996,17.88888888888889,69931.1,23.61111111111111,14.444444444444445,57.3,196.4,366.1115967,4710Q20221,0.0,2022-10-16 22:30:00
2022-10-16 22:45:00+00:00,261.8,447.7,37.333333333333336,14.444444444444445,588.1227721,20.555555555555554,18.000000000000004,69931.1,24.388888888888893,14.444444444444445,59.1,202.3,366.8010724,4710Q20221,0.0,2022-10-16 22:45:00
2022-10-16 23:00:00+00:00,296.7,452.2,40.0,14.444444444444445,665.3440505,24.055555555555554,18.000000000000004,69931.8,27.722222222222225,14.444444444444445,67.0,228.8,366.8010724,4710Q20221,0.0,2022-10-16 23:00:00
2022-10-16 23:15:00+00:00,261.3,453.5,37.88888888888889,14.444444444444445,603.2912375,21.38888888888889,17.88888888888889,69931.8,24.833333333333336,14.5,58.9,203.2,367.4905481,4710Q20221,0.0,2022-10-16 23:15:00
2022-10-16 23:30:00+00:00,243.6,453.5,36.611111111111114,14.444444444444445,559.1647927,18.000000000000004,17.88888888888889,69931.8,23.111111111111107,14.444444444444445,55.0,190.0,365.422121,4710Q20221,0.0,2022-10-16 23:30:00
2022-10-16 23:45:00+00:00,277.9,453.3,39.27777777777778,14.444444444444445,628.1123627,22.61111111111111,17.77777777777778,69931.8,26.333333333333336,14.333333333333332,62.7,214.4,364.0431696,4710Q20221,0.0,2022-10-16 23:45:00
2022-10-17 00:00:00+00:00,272.8,454.3,39.166666666666664,14.444444444444445,633.6281683000001,22.666666666666664,17.77777777777778,69931.8,26.11111111111111,14.388888888888888,61.5,213.7,366.1115967,4710Q20221,0.0,2022-10-17 00:00:00
2022-10-17 00:15:00+00:00,243.7,454.7,36.99999999999999,14.444444444444445,571.5753553000001,18.666666666666664,17.666666666666664,69931.8,23.166666666666668,14.444444444444445,55.0,190.7,367.4905481,4710Q20221,0.0,2022-10-17 00:15:00
2022-10-17 00:30:00+00:00,254.2,453.1,38.5,14.444444444444445,584.6753936,21.38888888888889,17.72222222222222,69931.8,25.166666666666664,14.333333333333332,57.4,197.5,365.422121,4710Q20221,0.0,2022-10-17 00:30:00
2022-10-17 00:45:00+00:00,279.1,450.9,39.33333333333333,14.444444444444445,639.1439739,22.944444444444443,17.77777777777778,69931.8,26.38888888888889,14.388888888888888,63.0,215.0,366.1115967,4710Q20221,0.0,2022-10-17 00:45:00
2022-10-17 01:00:00+00:00,253.4,451.0,37.16666666666667,14.444444444444445,581.2280151,19.444444444444443,17.83333333333333,69931.8,23.777777777777775,14.5,57.1,196.2,368.8694995,4710Q20221,0.0,2022-10-17 01:00:00
2022-10-17 01:15:00+00:00,261.3,452.0,36.83333333333333,14.444444444444445,583.9859179,20.611111111111107,17.944444444444443,69931.8,24.555555555555557,14.333333333333332,59.0,203.4,363.35369390000005,4710Q20221,0.0,2022-10-17 01:15:00
2022-10-17 01:30:00+00:00,289.7,452.4,39.833333333333336,14.444444444444445,657.0703421,23.722222222222225,17.944444444444443,69931.8,27.333333333333336,14.5,65.4,224.8,366.8010724,4710Q20221,0.0,2022-10-17 01:30:00
2022-10-17 01:45:00+00:00,258.7,453.3,36.611111111111114,14.444444444444445,588.8122478,20.055555555555554,17.944444444444443,69931.8,24.0,14.444444444444445,58.4,202.6,366.1115967,4710Q20221,0.0,2022-10-17 01:45:00
2022-10-17 02:00:00+00:00,244.5,453.9,36.166666666666664,14.444444444444445,559.8542684,18.111111111111107,17.944444444444443,69931.8,23.22222222222222,14.444444444444445,55.2,190.5,365.422121,4710Q20221,0.0,2022-10-17 02:00:00
2022-10-17 02:15:00+00:00,289.0,454.4,39.72222222222222,14.444444444444445,653.6229636,23.555555555555557,17.88888888888889,69931.8,27.277777777777775,14.444444444444445,65.2,224.8,365.422121,4710Q20221,0.0,2022-10-17 02:15:00
2022-10-17 02:30:00+00:00,268.8,454.3,37.611111111111114,14.444444444444445,614.3228487,21.44444444444444,17.944444444444443,69935.1,25.0,14.444444444444445,60.6,210.1,366.1115967,4710Q20221,0.0,2022-10-17 02:30:00
2022-10-17 02:45:00+00:00,245.6,454.5,35.888888888888886,14.444444444444445,560.5437441,17.77777777777778,17.944444444444443,69935.1,23.000000000000004,14.444444444444445,55.4,191.8,365.422121,4710Q20221,0.0,2022-10-17 02:45:00
2022-10-17 03:00:00+00:00,288.9,454.2,39.72222222222222,14.444444444444445,647.4176823,23.555555555555557,17.944444444444443,69935.1,27.333333333333336,14.388888888888888,65.2,224.0,365.422121,4710Q20221,0.0,2022-10-17 03:00:00
2022-10-17 03:15:00+00:00,274.0,455.2,38.166666666666664,14.444444444444445,628.1123627,22.11111111111111,18.000000000000004,69935.1,25.72222222222222,14.5,61.9,214.4,366.8010724,4710Q20221,0.0,2022-10-17 03:15:00
2022-10-17 03:30:00+00:00,251.2,456.3,36.0,14.444444444444445,575.0227338000001,18.333333333333332,18.000000000000004,69935.1,23.499999999999996,14.444444444444445,56.7,197.2,365.422121,4710Q20221,0.0,2022-10-17 03:30:00
2022-10-17 03:45:00+00:00,256.9,457.1,37.16666666666667,14.444444444444445,587.4332964,20.38888888888889,18.000000000000004,69935.1,24.333333333333332,14.388888888888888,58.0,201.7,364.0431696,4710Q20221,0.0,2022-10-17 03:45:00
2022-10-17 04:00:00+00:00,288.4,452.7,39.61111111111111,14.444444444444445,655.001915,23.555555555555557,18.000000000000004,69935.1,27.166666666666668,14.5,65.1,223.7,367.4905481,4710Q20221,0.0,2022-10-17 04:00:00
2022-10-17 04:15:00+00:00,257.9,454.1,36.88888888888889,14.444444444444445,592.2596263,20.444444444444443,18.000000000000004,69935.1,24.27777777777778,14.5,58.2,201.5,368.8694995,4710Q20221,0.0,2022-10-17 04:15:00
2022-10-17 04:30:00+00:00,247.7,454.1,36.0,14.444444444444445,563.3016469,18.055555555555554,18.000000000000004,69935.1,23.22222222222222,14.444444444444445,56.0,194.3,366.1115967,4710Q20221,0.0,2022-10-17 04:30:00
2022-10-17 04:45:00+00:00,283.6,454.8,39.22222222222222,14.444444444444445,635.6965954000001,23.055555555555554,18.000000000000004,69937.2,26.888888888888893,14.444444444444445,64.0,220.7,366.1115967,4710Q20221,0.0,2022-10-17 04:45:00
2022-10-17 05:00:00+00:00,281.0,454.9,38.5,14.444444444444445,637.0755468000001,22.555555555555554,18.000000000000004,69937.2,26.166666666666664,14.5,63.5,219.3,366.8010724,4710Q20221,0.0,2022-10-17 05:00:00
2022-10-17 05:15:00+00:00,253.2,455.6,36.11111111111111,14.444444444444445,580.5385394,18.777777777777775,18.000000000000004,69937.2,23.61111111111111,14.444444444444445,57.1,198.7,366.1115967,4710Q20221,0.0,2022-10-17 05:15:00
2022-10-17 05:30:00+00:00,258.5,454.2,37.55555555555555,14.444444444444445,589.5017235,20.777777777777782,18.000000000000004,69937.2,24.666666666666668,14.5,58.3,201.2,368.8694995,4710Q20221,0.0,2022-10-17 05:30:00
2022-10-17 05:45:00+00:00,286.5,454.1,39.55555555555556,14.444444444444445,654.3124393,23.499999999999996,17.944444444444443,69937.2,27.055555555555557,14.5,64.7,223.2,366.8010724,4710Q20221,0.0,2022-10-17 05:45:00
2022-10-17 06:00:00+00:00,259.4,453.5,36.77777777777778,14.444444444444445,590.8806749,20.27777777777778,18.000000000000004,69937.2,24.111111111111114,14.5,58.6,202.4,366.1115967,4710Q20221,0.0,2022-10-17 06:00:00
2022-10-17 06:15:00+00:00,259.4,453.5,36.77777777777778,14.444444444444445,590.8806749,20.27777777777778,18.000000000000004,69937.2,24.111111111111114,14.5,58.6,202.4,366.1115967,4710Q20221,0.0,2022-10-17 06:15:00
2022-10-17 06:30:00+00:00,289.6,454.5,39.833333333333336,14.444444444444445,649.4861094,23.666666666666664,18.000000000000004,69937.2,27.444444444444446,14.444444444444445,65.4,224.9,365.422121,4710Q20221,0.0,2022-10-17 06:30:00
2022-10-17 06:45:00+00:00,273.6,454.7,38.22222222222222,14.444444444444445,625.3544599,21.999999999999996,17.944444444444443,69937.2,25.555555555555554,14.5,61.5,214.5,366.8010724,4710Q20221,0.0,2022-10-17 06:45:00
2022-10-17 07:00:00+00:00,249.5,455.2,36.166666666666664,14.444444444444445,575.0227338000001,18.22222222222222,17.88888888888889,69937.2,23.277777777777782,14.444444444444445,56.3,196.0,366.1115967,4710Q20221,0.0,2022-10-17 07:00:00
2022-10-17 07:15:00+00:00,255.5,454.4,37.333333333333336,14.444444444444445,582.6069665,20.444444444444443,17.944444444444443,69937.2,24.333333333333332,14.444444444444445,57.7,199.3,365.422121,4710Q20221,0.0,2022-10-17 07:15:00
2022-10-17 07:30:00+00:00,293.6,454.7,39.77777777777777,14.444444444444445,660.5177206,23.666666666666664,17.944444444444443,69937.2,27.277777777777775,14.5,66.3,228.0,366.1115967,4710Q20221,0.0,2022-10-17 07:30:00
2022-10-17 07:45:00+00:00,266.6,455.4,36.94444444444444,14.444444444444445,606.0491403000001,20.944444444444446,17.944444444444443,69937.2,24.611111111111107,14.388888888888888,60.2,209.1,364.0431696,4710Q20221,0.0,2022-10-17 07:45:00
2022-10-17 08:00:00+00:00,246.1,454.9,36.0,14.444444444444445,562.6121712,18.055555555555554,17.944444444444443,69940.2,23.166666666666668,14.388888888888888,55.6,192.2,366.1115967,4710Q20221,0.0,2022-10-17 08:00:00
2022-10-17 08:15:00+00:00,287.0,454.4,39.05555555555555,14.444444444444445,638.4544982,22.944444444444443,17.944444444444443,69940.2,26.888888888888893,14.388888888888888,65.0,223.3,364.0431696,4710Q20221,0.0,2022-10-17 08:15:00
2022-10-17 08:30:00+00:00,277.7,454.4,38.666666666666664,14.444444444444445,633.6281683000001,22.666666666666664,17.944444444444443,69940.2,26.22222222222222,14.5,62.7,216.9,366.8010724,4710Q20221,0.0,2022-10-17 08:30:00
2022-10-17 10:00:00+00:00,262.5,451.1,38.833333333333336,14.444444444444445,601.9122861,21.555555555555554,17.77777777777778,69942.1,25.27777777777778,14.444444444444445,59.4,203.0,366.8010724,4710Q20221,0.0,2022-10-17 10:00:00
2022-10-17 10:15:00+00:00,282.7,449.0,39.44444444444444,14.444444444444445,642.5913524,23.22222222222222,17.77777777777778,69942.1,26.722222222222218,14.444444444444445,64.0,217.7,366.1115967,4710Q20221,0.0,2022-10-17 10:15:00
2022-10-17 10:30:00+00:00,256.1,452.1,37.05555555555556,14.444444444444445,578.4701123000001,19.388888888888893,17.83333333333333,69942.1,23.94444444444444,14.444444444444445,57.8,199.4,363.35369390000005,4710Q20221,0.0,2022-10-17 10:30:00
2022-10-17 10:45:00+00:00,260.2,450.9,37.11111111111111,14.444444444444445,583.9859179,20.444444444444443,18.000000000000004,69942.1,24.388888888888893,14.388888888888888,58.7,201.8,364.0431696,4710Q20221,0.0,2022-10-17 10:45:00
2022-10-17 11:00:00+00:00,301.3,452.4,39.888888888888886,14.444444444444445,671.5493318000001,24.166666666666664,18.111111111111107,69942.1,27.88888888888889,14.555555555555557,68.2,232.3,366.8010724,4710Q20221,0.0,2022-10-17 11:00:00
2022-10-17 11:15:00+00:00,299.2,450.9,37.11111111111111,14.166666666666666,637.0755468000001,21.722222222222218,18.111111111111107,69942.1,25.77777777777778,14.166666666666666,67.3,229.5,360.5957911,4710Q20221,0.0,2022-10-17 11:15:00
2022-10-17 11:30:00+00:00,282.4,450.7,35.44444444444444,13.88888888888889,576.4016852,18.61111111111111,17.88888888888889,69942.1,23.277777777777782,13.944444444444445,63.7,218.3,356.4589369,4710Q20221,0.0,2022-10-17 11:30:00
2022-10-17 11:45:00+00:00,295.8,448.5,36.0,13.88888888888889,581.9174908000001,19.444444444444443,18.000000000000004,69942.1,23.88888888888889,13.944444444444445,66.8,226.6,354.3905098,4710Q20221,0.0,2022-10-17 11:45:00
2022-10-17 12:00:00+00:00,324.9,447.1,37.83333333333333,13.88888888888889,636.3860711,21.666666666666668,18.000000000000004,69942.1,26.38888888888889,13.722222222222223,73.4,246.6,350.9431313,4710Q20221,0.0,2022-10-17 12:00:00
2022-10-17 12:15:00+00:00,307.3,447.4,36.99999999999999,13.88888888888889,624.6649841999999,21.222222222222225,17.944444444444443,69942.1,25.500000000000004,13.833333333333332,69.4,234.4,355.0799855,4710Q20221,0.0,2022-10-17 12:15:00
2022-10-17 12:30:00+00:00,285.2,447.0,36.5,13.88888888888889,600.5333347,20.555555555555554,17.77777777777778,69944.4,24.611111111111107,13.833333333333332,64.3,218.1,355.7694612,4710Q20221,0.0,2022-10-17 12:30:00
2022-10-17 12:45:00+00:00,284.3,447.5,36.611111111111114,13.88888888888889,603.2912375,20.666666666666668,17.77777777777778,69944.4,24.777777777777775,13.833333333333332,64.5,217.3,354.3905098,4710Q20221,0.0,2022-10-17 12:45:00
2022-10-17 13:00:00+00:00,288.1,446.5,36.77777777777778,13.88888888888889,608.1175674000001,20.888888888888886,17.77777777777778,69944.4,24.944444444444446,13.944444444444445,65.0,220.4,355.7694612,4710Q20221,0.0,2022-10-17 13:00:00
2022-10-17 13:15:00+00:00,282.8,449.6,36.77777777777778,13.88888888888889,607.4280917,20.944444444444446,17.77777777777778,69944.4,24.944444444444446,13.944444444444445,63.8,218.1,355.7694612,4710Q20221,0.0,2022-10-17 13:15:00
2022-10-17 13:30:00+00:00,290.1,451.5,36.83333333333333,13.88888888888889,613.633373,20.999999999999996,17.77777777777778,69944.4,25.166666666666664,13.88888888888889,65.5,224.5,355.0799855,4710Q20221,0.0,2022-10-17 13:30:00
2022-10-17 13:45:00+00:00,288.5,452.0,36.83333333333333,13.88888888888889,613.633373,20.999999999999996,17.77777777777778,69944.4,25.166666666666664,13.88888888888889,65.2,223.3,355.7694612,4710Q20221,0.0,2022-10-17 13:45:00
2022-10-17 14:00:00+00:00,286.7,452.1,36.72222222222222,13.88888888888889,609.4965188000001,20.833333333333332,17.77777777777778,69944.4,24.944444444444446,13.88888888888889,64.7,222.4,355.0799855,4710Q20221,0.0,2022-10-17 14:00:00
2022-10-17 14:15:00+00:00,292.5,451.9,36.72222222222222,13.88888888888889,611.5649459,20.888888888888886,17.83333333333333,69944.4,24.944444444444446,13.88888888888889,66.0,227.0,355.0799855,4710Q20221,0.0,2022-10-17 14:15:00
2022-10-17 14:30:00+00:00,295.2,451.3,36.72222222222222,13.88888888888889,611.5649459,20.777777777777782,17.944444444444443,69944.4,25.0,13.944444444444445,66.6,227.4,355.0799855,4710Q20221,0.0,2022-10-17 14:30:00
2022-10-17 14:45:00+00:00,304.6,451.0,36.83333333333333,13.88888888888889,615.0123244,20.833333333333332,17.944444444444443,69944.4,25.166666666666664,13.944444444444445,68.8,234.1,354.3905098,4710Q20221,0.0,2022-10-17 14:45:00
2022-10-17 15:00:00+00:00,302.9,449.7,36.88888888888889,13.88888888888889,615.7018001,20.888888888888886,17.944444444444443,69944.4,25.222222222222225,13.944444444444445,68.4,232.6,355.0799855,4710Q20221,0.0,2022-10-17 15:00:00
2022-10-17 15:15:00+00:00,295.8,449.7,36.72222222222222,13.88888888888889,612.9438973000001,20.833333333333332,17.88888888888889,69944.4,25.05555555555555,13.88888888888889,66.8,227.5,355.0799855,4710Q20221,0.0,2022-10-17 15:15:00
2022-10-17 15:30:00+00:00,292.2,450.6,36.666666666666664,13.88888888888889,607.4280917,20.72222222222222,17.88888888888889,69944.4,24.888888888888886,13.88888888888889,66.0,225.1,355.0799855,4710Q20221,0.0,2022-10-17 15:30:00
2022-10-17 15:45:00+00:00,299.2,449.3,36.88888888888889,13.88888888888889,615.7018001,20.999999999999996,17.944444444444443,69944.4,25.27777777777778,13.88888888888889,67.5,229.4,355.0799855,4710Q20221,0.0,2022-10-17 15:45:00
2022-10-17 16:00:00+00:00,297.9,449.7,36.77777777777778,13.88888888888889,613.633373,20.833333333333332,17.944444444444443,69944.4,25.11111111111111,13.88888888888889,67.2,228.7,355.0799855,4710Q20221,0.0,2022-10-17 16:00:00
2022-10-17 16:15:00+00:00,357.4,450.2,37.27777777777777,13.333333333333332,643.9703038,21.166666666666664,18.055555555555554,69947.9,25.888888888888886,13.61111111111111,80.5,278.4,347.4957528,4710Q20221,0.0,2022-10-17 16:15:00
2022-10-17 16:30:00+00:00,320.4,450.6,36.666666666666664,13.333333333333332,619.1491786,20.666666666666668,17.61111111111111,69947.9,25.166666666666664,13.333333333333332,72.3,246.3,344.73785000000004,4710Q20221,0.0,2022-10-17 16:30:00
2022-10-17 16:45:00+00:00,315.5,449.4,36.72222222222222,13.333333333333332,617.7702272,20.777777777777782,17.61111111111111,69947.9,25.222222222222225,13.38888888888889,71.3,242.4,345.42732570000004,4710Q20221,0.0,2022-10-17 16:45:00
2022-10-17 17:00:00+00:00,312.7,449.6,36.88888888888889,13.333333333333332,621.9070814,21.055555555555557,17.5,69947.9,25.38888888888889,13.38888888888889,70.6,240.3,346.11680140000004,4710Q20221,0.0,2022-10-17 17:00:00
2022-10-17 17:15:00+00:00,324.4,449.1,36.88888888888889,13.333333333333332,624.6649841999999,20.888888888888886,17.666666666666664,69947.9,25.500000000000004,13.38888888888889,73.2,249.8,344.73785000000004,4710Q20221,0.0,2022-10-17 17:15:00
2022-10-17 17:30:00+00:00,325.1,448.6,36.88888888888889,13.333333333333332,624.6649841999999,20.888888888888886,17.666666666666664,69947.9,25.500000000000004,13.38888888888889,73.4,249.5,344.0483743,4710Q20221,0.0,2022-10-17 17:30:00
2022-10-17 17:45:00+00:00,338.6,449.0,36.88888888888889,13.333333333333332,630.1807898000001,20.833333333333332,17.83333333333333,69947.9,25.611111111111107,13.38888888888889,76.4,261.7,344.0483743,4710Q20221,0.0,2022-10-17 17:45:00
2022-10-17 18:00:00+00:00,355.2,448.5,37.27777777777777,13.333333333333332,639.1439739,20.944444444444446,17.944444444444443,69947.9,25.77777777777778,13.38888888888889,80.1,275.4,344.0483743,4710Q20221,0.0,2022-10-17 18:00:00
2022-10-17 18:15:00+00:00,351.4,448.8,37.27777777777777,13.333333333333332,635.0071197,20.777777777777782,17.944444444444443,69947.9,25.72222222222222,13.277777777777777,79.3,272.2,341.9799472,4710Q20221,0.0,2022-10-17 18:15:00
2022-10-17 18:30:00+00:00,341.2,449.4,37.16666666666667,13.333333333333332,632.9386926,20.944444444444446,17.944444444444443,69947.9,25.72222222222222,13.333333333333332,77.0,264.4,342.66942290000003,4710Q20221,0.0,2022-10-17 18:30:00
2022-10-17 18:45:00+00:00,331.4,450.7,37.05555555555556,13.333333333333332,628.8018384000001,20.944444444444446,17.77777777777778,69947.9,25.611111111111107,13.333333333333332,74.9,256.7,344.0483743,4710Q20221,0.0,2022-10-17 18:45:00
2022-10-17 19:00:00+00:00,334.1,450.1,37.05555555555556,13.333333333333332,629.4913141,20.833333333333332,17.77777777777778,69947.9,25.611111111111107,13.333333333333332,75.5,258.7,342.66942290000003,4710Q20221,0.0,2022-10-17 19:00:00
2022-10-17 19:15:00+00:00,335.2,450.3,37.16666666666667,13.333333333333332,630.1807898000001,20.944444444444446,17.77777777777778,69947.9,25.72222222222222,13.277777777777777,75.7,259.8,342.66942290000003,4710Q20221,0.0,2022-10-17 19:15:00
2022-10-17 19:30:00+00:00,335.1,450.9,36.94444444444444,13.333333333333332,625.3544599,20.666666666666668,17.77777777777778,69947.9,25.444444444444443,13.333333333333332,75.6,259.7,342.66942290000003,4710Q20221,0.0,2022-10-17 19:30:00
2022-10-17 19:45:00+00:00,339.7,450.6,37.22222222222222,13.333333333333332,632.9386926,20.944444444444446,17.77777777777778,69947.9,25.77777777777778,13.277777777777777,76.7,263.1,341.9799472,4710Q20221,0.0,2022-10-17 19:45:00
2022-10-17 20:00:00+00:00,338.6,450.8,37.22222222222222,13.333333333333332,632.9386926,20.999999999999996,17.83333333333333,69947.9,25.77777777777778,13.277777777777777,76.4,262.9,342.66942290000003,4710Q20221,0.0,2022-10-17 20:00:00
2022-10-17 20:15:00+00:00,344.1,450.6,37.11111111111111,13.333333333333332,631.5597412,20.72222222222222,17.88888888888889,69947.9,25.555555555555554,13.277777777777777,77.7,267.3,341.9799472,4710Q20221,0.0,2022-10-17 20:15:00
2022-10-17 20:30:00+00:00,346.2,450.6,37.27777777777777,13.333333333333332,635.0071197,20.888888888888886,17.88888888888889,69947.9,25.77777777777778,13.277777777777777,78.1,269.2,341.9799472,4710Q20221,0.0,2022-10-17 20:30:00
2022-10-17 20:45:00+00:00,341.4,450.8,37.16666666666667,13.333333333333332,630.1807898000001,20.777777777777782,17.88888888888889,69947.9,25.666666666666668,13.277777777777777,77.2,265.3,341.9799472,4710Q20221,0.0,2022-10-17 20:45:00
2022-10-17 21:00:00+00:00,343.5,450.6,37.333333333333336,13.333333333333332,635.0071197,20.999999999999996,17.88888888888889,69947.9,25.888888888888886,13.277777777777777,77.5,266.4,341.2904715,4710Q20221,0.0,2022-10-17 21:00:00
2022-10-17 21:15:00+00:00,339.6,450.1,37.11111111111111,13.333333333333332,630.1807898000001,20.833333333333332,17.88888888888889,69947.9,25.611111111111107,13.333333333333332,76.7,262.8,344.0483743,4710Q20221,0.0,2022-10-17 21:15:00
2022-10-17 21:30:00+00:00,339.8,450.4,37.16666666666667,13.333333333333332,632.9386926,20.888888888888886,17.88888888888889,69947.9,25.666666666666668,13.38888888888889,76.7,264.0,344.0483743,4710Q20221,0.0,2022-10-17 21:30:00
2022-10-17 21:45:00+00:00,347.7,450.8,37.27777777777777,13.333333333333332,633.6281683000001,20.833333333333332,17.88888888888889,69947.9,25.77777777777778,13.277777777777777,78.5,269.9,341.2904715,4710Q20221,0.0,2022-10-17 21:45:00
2022-10-17 22:00:00+00:00,345.7,450.9,37.22222222222222,13.333333333333332,632.2492169000001,20.777777777777782,17.88888888888889,69947.9,25.666666666666668,13.277777777777777,78.0,268.8,341.9799472,4710Q20221,0.0,2022-10-17 22:00:00
2022-10-17 22:15:00+00:00,344.2,450.7,37.22222222222222,13.333333333333332,635.0071197,20.888888888888886,17.88888888888889,69947.9,25.77777777777778,13.333333333333332,77.7,266.7,341.9799472,4710Q20221,0.0,2022-10-17 22:15:00
2022-10-17 22:30:00+00:00,346.7,450.4,37.388888888888886,13.333333333333332,639.1439739,21.11111111111111,17.88888888888889,69947.9,25.999999999999996,13.333333333333332,78.3,269.2,341.9799472,4710Q20221,0.0,2022-10-17 22:30:00
2022-10-17 22:45:00+00:00,346.4,448.9,37.22222222222222,13.333333333333332,635.0071197,20.833333333333332,17.88888888888889,69947.9,25.72222222222222,13.333333333333332,78.2,267.9,341.9799472,4710Q20221,0.0,2022-10-17 22:45:00
2022-10-17 23:00:00+00:00,351.5,450.6,37.22222222222222,13.333333333333332,633.6281683000001,20.72222222222222,17.944444444444443,69947.9,25.666666666666668,13.277777777777777,79.3,273.4,341.2904715,4710Q20221,0.0,2022-10-17 23:00:00
2022-10-17 23:15:00+00:00,346.3,451.0,37.22222222222222,13.333333333333332,638.4544982,20.999999999999996,17.944444444444443,69947.9,25.888888888888886,13.277777777777777,78.2,269.3,342.66942290000003,4710Q20221,0.0,2022-10-17 23:15:00
2022-10-17 23:30:00+00:00,351.4,450.3,37.22222222222222,13.333333333333332,636.3860711,20.833333333333332,18.055555555555554,69947.9,25.888888888888886,13.38888888888889,79.3,273.2,341.9799472,4710Q20221,0.0,2022-10-17 23:30:00
2022-10-17 23:45:00+00:00,365.4,450.5,37.666666666666664,13.333333333333332,642.5913524,20.944444444444446,18.055555555555554,69947.9,26.055555555555557,13.277777777777777,82.5,283.8,340.6009958,4710Q20221,0.0,2022-10-17 23:45:00
2022-10-18 00:00:00+00:00,357.3,449.7,37.44444444444445,13.333333333333332,639.1439739,20.833333333333332,18.055555555555554,69947.9,25.833333333333332,13.333333333333332,80.7,277.3,341.2904715,4710Q20221,0.0,2022-10-18 00:00:00
2022-10-18 00:15:00+00:00,359.0,449.7,37.44444444444445,13.333333333333332,636.3860711,20.777777777777782,18.055555555555554,69947.9,25.833333333333332,13.333333333333332,81.0,278.6,341.2904715,4710Q20221,0.0,2022-10-18 00:15:00
2022-10-18 00:30:00+00:00,359.8,450.8,37.5,13.333333333333332,639.1439739,20.833333333333332,18.055555555555554,69947.9,25.888888888888886,13.277777777777777,81.2,279.6,340.6009958,4710Q20221,0.0,2022-10-18 00:30:00
2022-10-18 00:45:00+00:00,359.0,451.4,37.55555555555555,13.333333333333332,641.212401,20.944444444444446,18.055555555555554,69947.9,25.944444444444446,13.277777777777777,81.0,280.6,341.2904715,4710Q20221,0.0,2022-10-18 00:45:00
2022-10-18 01:00:00+00:00,366.7,452.0,37.611111111111114,13.055555555555555,640.5229253000001,20.777777777777782,17.83333333333333,69947.9,25.944444444444446,12.999999999999998,82.8,286.1,337.1536173,4710Q20221,0.0,2022-10-18 01:00:00
2022-10-18 01:15:00+00:00,361.9,450.1,37.5,13.055555555555555,640.5229253000001,20.888888888888886,17.77777777777778,69947.9,25.944444444444446,13.055555555555555,81.7,280.8,337.843093,4710Q20221,0.0,2022-10-18 01:15:00
2022-10-18 01:30:00+00:00,359.5,449.7,37.333333333333336,13.055555555555555,637.0755468000001,20.72222222222222,17.77777777777778,69947.9,25.77777777777778,13.055555555555555,81.1,279.2,337.843093,4710Q20221,0.0,2022-10-18 01:30:00
2022-10-18 01:45:00+00:00,358.1,450.5,37.5,13.055555555555555,641.212401,21.055555555555557,17.77777777777778,69947.9,26.055555555555557,13.11111111111111,80.8,277.8,338.5325687,4710Q20221,0.0,2022-10-18 01:45:00
2022-10-18 02:00:00+00:00,366.6,451.3,37.611111111111114,13.055555555555555,643.2808281,20.944444444444446,17.83333333333333,69947.9,26.055555555555557,12.999999999999998,82.7,285.8,337.843093,4710Q20221,0.0,2022-10-18 02:00:00
2022-10-18 02:15:00+00:00,351.4,452.3,37.22222222222222,13.055555555555555,635.6965954000001,20.833333333333332,17.666666666666664,69947.9,25.77777777777778,13.11111111111111,79.3,273.9,337.843093,4710Q20221,0.0,2022-10-18 02:15:00
2022-10-18 02:30:00+00:00,358.6,452.6,37.5,13.055555555555555,643.2808281,20.999999999999996,17.77777777777778,69947.9,25.999999999999996,13.11111111111111,80.9,280.6,337.843093,4710Q20221,0.0,2022-10-18 02:30:00
2022-10-18 02:45:00+00:00,345.6,452.5,37.05555555555556,13.055555555555555,631.5597412,20.666666666666668,17.666666666666664,69947.9,25.555555555555554,13.11111111111111,78.0,270.3,339.2220444,4710Q20221,0.0,2022-10-18 02:45:00
2022-10-18 03:00:00+00:00,352.7,449.9,37.333333333333336,13.055555555555555,635.0071197,20.833333333333332,17.72222222222222,69947.9,25.833333333333332,13.11111111111111,79.6,273.7,337.843093,4710Q20221,0.0,2022-10-18 03:00:00
2022-10-18 03:15:00+00:00,354.1,448.5,37.333333333333336,13.055555555555555,638.4544982,20.944444444444446,17.72222222222222,69947.9,25.888888888888886,13.11111111111111,79.9,273.9,338.5325687,4710Q20221,0.0,2022-10-18 03:15:00
2022-10-18 03:30:00+00:00,355.6,449.2,37.22222222222222,13.055555555555555,631.5597412,20.611111111111107,17.72222222222222,69947.9,25.666666666666668,13.11111111111111,79.3,275.7,337.843093,4710Q20221,0.0,2022-10-18 03:30:00
2022-10-18 03:45:00+00:00,360.0,447.9,37.333333333333336,13.055555555555555,637.0755468000001,20.777777777777782,17.77777777777778,69947.9,25.77777777777778,12.999999999999998,81.3,277.9,337.1536173,4710Q20221,0.0,2022-10-18 03:45:00
2022-10-18 04:00:00+00:00,357.3,450.4,37.388888888888886,13.055555555555555,638.4544982,20.833333333333332,17.77777777777778,69947.9,25.888888888888886,12.999999999999998,80.7,277.2,338.5325687,4710Q20221,0.0,2022-10-18 04:00:00
2022-10-18 04:15:00+00:00,362.1,450.3,37.55555555555555,13.055555555555555,642.5913524,21.11111111111111,17.77777777777778,69947.9,26.11111111111111,12.999999999999998,81.8,281.1,337.843093,4710Q20221,0.0,2022-10-18 04:15:00
2022-10-18 04:30:00+00:00,358.4,450.9,37.27777777777777,13.055555555555555,639.1439739,20.833333333333332,17.77777777777778,69947.9,25.77777777777778,13.11111111111111,80.9,278.6,338.5325687,4710Q20221,0.0,2022-10-18 04:30:00
2022-10-18 04:45:00+00:00,357.9,451.6,37.388888888888886,13.055555555555555,639.8334496,20.888888888888886,17.77777777777778,69947.9,25.888888888888886,13.055555555555555,80.8,278.9,337.843093,4710Q20221,0.0,2022-10-18 04:45:00
2022-10-18 05:00:00+00:00,362.3,452.3,37.55555555555555,13.055555555555555,642.5913524,20.944444444444446,17.77777777777778,69947.9,25.999999999999996,13.055555555555555,81.8,283.0,337.1536173,4710Q20221,0.0,2022-10-18 05:00:00
2022-10-18 05:15:00+00:00,359.8,453.7,37.611111111111114,13.055555555555555,639.8334496,20.888888888888886,17.83333333333333,69947.9,25.999999999999996,12.999999999999998,81.7,280.5,335.77466590000006,4710Q20221,0.0,2022-10-18 05:15:00
2022-10-18 05:30:00+00:00,355.7,449.9,37.27777777777777,13.055555555555555,635.6965954000001,20.72222222222222,17.72222222222222,69947.9,25.72222222222222,12.999999999999998,80.3,275.6,337.843093,4710Q20221,0.0,2022-10-18 05:30:00
2022-10-18 05:45:00+00:00,358.8,449.4,37.388888888888886,13.055555555555555,639.1439739,20.888888888888886,17.77777777777778,69947.9,25.888888888888886,12.999999999999998,81.0,278.8,338.5325687,4710Q20221,0.0,2022-10-18 05:45:00
2022-10-18 06:00:00+00:00,362.2,450.2,37.611111111111114,13.055555555555555,640.5229253000001,21.055555555555557,17.77777777777778,69947.9,26.166666666666664,12.999999999999998,81.8,280.0,335.77466590000006,4710Q20221,0.0,2022-10-18 06:00:00
2022-10-18 06:15:00+00:00,363.1,449.2,37.5,13.055555555555555,641.212401,20.944444444444446,17.77777777777778,69947.9,25.999999999999996,13.055555555555555,82.0,281.5,337.843093,4710Q20221,0.0,2022-10-18 06:15:00
2022-10-18 06:30:00+00:00,364.5,449.4,37.22222222222222,13.055555555555555,639.8334496,20.833333333333332,17.77777777777778,69947.9,25.888888888888886,13.055555555555555,82.3,283.0,344.73785000000004,4710Q20221,0.0,2022-10-18 06:30:00
2022-10-18 06:45:00+00:00,362.1,450.7,37.388888888888886,13.055555555555555,638.4544982,20.833333333333332,17.77777777777778,69947.9,25.888888888888886,13.055555555555555,81.7,281.8,337.843093,4710Q20221,0.0,2022-10-18 06:45:00
2022-10-18 07:00:00+00:00,354.7,449.1,37.22222222222222,13.055555555555555,635.0071197,20.72222222222222,17.77777777777778,69947.9,25.72222222222222,13.11111111111111,80.1,275.2,338.5325687,4710Q20221,0.0,2022-10-18 07:00:00
2022-10-18 07:15:00+00:00,364.2,448.9,37.5,13.055555555555555,639.8334496,20.833333333333332,17.83333333333333,69947.9,25.888888888888886,13.11111111111111,82.2,281.9,337.843093,4710Q20221,0.0,2022-10-18 07:15:00
2022-10-18 07:30:00+00:00,366.8,449.1,37.5,13.055555555555555,639.8334496,20.833333333333332,17.77777777777778,69947.9,25.888888888888886,12.999999999999998,82.8,284.1,337.1536173,4710Q20221,0.0,2022-10-18 07:30:00
2022-10-18 07:45:00+00:00,359.6,450.0,37.44444444444445,13.055555555555555,639.8334496,20.888888888888886,17.77777777777778,69947.9,25.944444444444446,13.11111111111111,81.2,279.2,338.5325687,4710Q20221,0.0,2022-10-18 07:45:00
2022-10-18 08:00:00+00:00,360.8,449.3,37.44444444444445,13.055555555555555,639.1439739,20.833333333333332,17.77777777777778,69947.9,25.888888888888886,13.11111111111111,81.4,280.0,337.1536173,4710Q20221,0.0,2022-10-18 08:00:00
2022-10-18 08:15:00+00:00,361.9,449.8,37.44444444444445,13.055555555555555,637.0755468000001,20.72222222222222,17.83333333333333,69947.9,25.888888888888886,12.999999999999998,81.7,281.2,337.1536173,4710Q20221,0.0,2022-10-18 08:15:00
2022-10-18 08:30:00+00:00,354.5,448.9,37.16666666666667,13.055555555555555,630.1807898000001,20.555555555555554,17.77777777777778,69947.9,25.555555555555554,13.055555555555555,80.0,274.2,338.5325687,4710Q20221,0.0,2022-10-18 08:30:00
2022-10-18 08:45:00+00:00,352.5,449.2,36.99999999999999,13.055555555555555,627.4228870000001,20.38888888888889,17.77777777777778,69947.9,25.33333333333333,12.999999999999998,79.6,273.4,337.843093,4710Q20221,0.0,2022-10-18 08:45:00
2022-10-18 09:00:00+00:00,348.7,448.0,36.88888888888889,13.055555555555555,624.6649841999999,20.33333333333333,17.666666666666664,69947.9,25.222222222222225,13.055555555555555,78.7,269.7,337.843093,4710Q20221,0.0,2022-10-18 09:00:00
2022-10-18 09:15:00+00:00,362.3,450.0,37.16666666666667,13.055555555555555,631.5597412,20.38888888888889,17.666666666666664,69947.9,25.500000000000004,13.055555555555555,81.8,281.4,335.77466590000006,4710Q20221,0.0,2022-10-18 09:15:00
2022-10-18 09:30:00+00:00,356.1,449.2,37.05555555555556,13.055555555555555,627.4228870000001,20.38888888888889,17.83333333333333,69947.9,25.38888888888889,13.055555555555555,80.4,276.2,338.5325687,4710Q20221,0.0,2022-10-18 09:30:00
2022-10-18 09:45:00+00:00,363.9,448.2,37.16666666666667,13.055555555555555,630.1807898000001,20.38888888888889,17.77777777777778,69947.9,25.444444444444443,12.999999999999998,82.1,281.6,335.77466590000006,4710Q20221,0.0,2022-10-18 09:45:00
2022-10-18 10:00:00+00:00,367.5,446.7,37.27777777777777,13.055555555555555,633.6281683000001,20.500000000000004,17.77777777777778,69947.9,25.611111111111107,12.999999999999998,83.0,283.6,335.77466590000006,4710Q20221,0.0,2022-10-18 10:00:00
2022-10-18 10:15:00+00:00,361.0,449.2,37.16666666666667,13.055555555555555,628.8018384000001,20.33333333333333,17.77777777777778,69947.9,25.38888888888889,12.999999999999998,81.5,279.5,335.77466590000006,4710Q20221,0.0,2022-10-18 10:15:00
2022-10-18 10:30:00+00:00,360.2,447.1,36.94444444444444,13.055555555555555,624.6649841999999,20.055555555555554,17.83333333333333,69947.9,25.11111111111111,12.999999999999998,81.3,278.0,337.843093,4710Q20221,0.0,2022-10-18 10:30:00
2022-10-18 10:45:00+00:00,353.8,446.7,36.72222222222222,13.055555555555555,615.0123244,19.777777777777775,17.77777777777778,69947.9,24.833333333333336,13.11111111111111,79.9,272.9,337.843093,4710Q20221,0.0,2022-10-18 10:45:00
2022-10-18 11:00:00+00:00,358.3,445.9,36.77777777777778,13.055555555555555,619.1491786,19.888888888888886,17.77777777777778,69947.9,24.944444444444446,12.999999999999998,80.9,275.9,335.77466590000006,4710Q20221,0.0,2022-10-18 11:00:00
2022-10-18 11:15:00+00:00,339.1,447.5,36.666666666666664,13.055555555555555,619.1491786,20.33333333333333,17.388888888888886,69947.9,25.166666666666664,13.055555555555555,76.5,261.0,339.2220444,4710Q20221,0.0,2022-10-18 11:15:00
2022-10-18 11:30:00+00:00,303.9,448.0,35.38888888888889,13.61111111111111,580.5385394,18.94444444444444,17.666666666666664,69947.9,23.388888888888886,13.61111111111111,68.7,232.3,349.56417990000006,4710Q20221,0.0,2022-10-18 11:30:00
2022-10-18 11:45:00+00:00,308.8,447.8,35.44444444444444,13.61111111111111,580.5385394,18.777777777777775,17.666666666666664,69947.9,23.333333333333332,13.61111111111111,69.7,235.5,348.8747042,4710Q20221,0.0,2022-10-18 11:45:00
2022-10-18 12:00:00+00:00,314.1,446.1,35.55555555555556,13.61111111111111,583.9859179,18.833333333333336,17.666666666666664,69947.9,23.444444444444446,13.61111111111111,70.9,239.2,348.1852285,4710Q20221,0.0,2022-10-18 12:00:00
2022-10-18 12:15:00+00:00,306.4,450.5,35.55555555555556,13.61111111111111,583.9859179,19.0,17.666666666666664,69947.9,23.499999999999996,13.555555555555554,69.2,235.1,348.1852285,4710Q20221,0.0,2022-10-18 12:15:00
2022-10-18 12:30:00+00:00,291.7,450.5,35.27777777777778,13.61111111111111,573.6437824000001,18.722222222222225,17.555555555555557,69966.9,23.111111111111107,13.61111111111111,65.9,225.0,349.56417990000006,4710Q20221,0.0,2022-10-18 12:30:00
2022-10-18 12:45:00+00:00,293.6,449.7,35.27777777777778,13.61111111111111,574.3332581,18.722222222222225,17.555555555555557,69966.9,23.166666666666668,13.61111111111111,66.3,225.5,350.9431313,4710Q20221,0.0,2022-10-18 12:45:00
2022-10-18 13:00:00+00:00,309.4,449.4,35.61111111111111,13.61111111111111,585.3648693,19.0,17.77777777777778,69966.9,23.555555555555557,13.61111111111111,69.9,237.8,348.1852285,4710Q20221,0.0,2022-10-18 13:00:00
2022-10-18 13:15:00+00:00,328.8,450.6,36.5,13.61111111111111,632.2492169000001,19.72222222222222,18.000000000000004,69966.9,25.27777777777778,13.722222222222223,74.2,254.3,355.7694612,4710Q20221,0.0,2022-10-18 13:15:00
2022-10-18 13:30:00+00:00,269.4,451.9,37.27777777777777,13.88888888888889,602.6017618000001,20.611111111111107,17.333333333333336,69966.9,25.33333333333333,13.833333333333332,60.8,209.6,362.66421820000005,4710Q20221,0.0,2022-10-18 13:30:00
2022-10-18 13:45:00+00:00,246.2,451.7,38.333333333333336,14.444444444444445,584.6753936,20.33333333333333,17.555555555555557,69966.9,24.611111111111107,14.388888888888888,55.6,189.4,369.5589752,4710Q20221,0.0,2022-10-18 13:45:00
2022-10-18 14:00:00+00:00,253.2,452.2,38.55555555555556,14.722222222222221,591.5701506,20.555555555555554,17.83333333333333,69966.9,24.777777777777775,14.666666666666666,57.1,197.1,370.93792659999997,4710Q20221,0.0,2022-10-18 14:00:00
2022-10-18 14:15:00+00:00,255.5,452.7,38.44444444444444,14.722222222222221,596.3964805,20.72222222222222,17.83333333333333,69966.9,25.05555555555555,14.666666666666666,58.1,198.7,372.31687800000003,4710Q20221,0.0,2022-10-18 14:15:00
2022-10-18 14:30:00+00:00,261.1,452.1,39.22222222222222,14.722222222222221,606.738616,21.38888888888889,17.83333333333333,69966.9,25.666666666666668,14.666666666666666,58.9,203.3,370.2484509,4710Q20221,0.0,2022-10-18 14:30:00
2022-10-18 14:45:00+00:00,263.7,452.6,40.166666666666664,14.722222222222221,625.3544599,22.22222222222222,17.83333333333333,69966.9,26.166666666666664,14.777777777777779,59.5,205.4,373.00635370000003,4710Q20221,0.0,2022-10-18 14:45:00
2022-10-18 15:00:00+00:00,253.8,450.6,38.388888888888886,14.722222222222221,591.5701506,20.166666666666664,17.83333333333333,69966.9,24.555555555555557,14.666666666666666,57.3,197.1,370.2484509,4710Q20221,0.0,2022-10-18 15:00:00
2022-10-18 15:15:00+00:00,255.1,451.6,39.0,14.722222222222221,599.8438590000001,20.944444444444446,17.88888888888889,69969.5,25.05555555555555,14.722222222222221,57.7,198.6,370.93792659999997,4710Q20221,0.0,2022-10-18 15:15:00
2022-10-18 15:30:00+00:00,255.4,451.9,38.833333333333336,14.722222222222221,599.1543833000001,20.833333333333332,17.88888888888889,69969.5,24.944444444444446,14.722222222222221,57.7,199.1,370.93792659999997,4710Q20221,0.0,2022-10-18 15:30:00
2022-10-18 15:45:00+00:00,255.9,451.0,38.888888888888886,14.722222222222221,599.1543833000001,20.833333333333332,17.88888888888889,69969.5,24.944444444444446,14.722222222222221,57.8,199.1,370.93792659999997,4710Q20221,0.0,2022-10-18 15:45:00
2022-10-18 16:00:00+00:00,256.2,452.0,38.888888888888886,14.722222222222221,599.1543833000001,20.833333333333332,17.88888888888889,69969.5,24.944444444444446,14.666666666666666,57.8,199.1,370.93792659999997,4710Q20221,0.0,2022-10-18 16:00:00
2022-10-18 16:15:00+00:00,250.8,451.4,39.22222222222222,14.722222222222221,595.0175291,20.833333333333332,17.83333333333333,69969.5,24.833333333333336,14.722222222222221,56.6,195.1,373.00635370000003,4710Q20221,0.0,2022-10-18 16:15:00
2022-10-18 16:30:00+00:00,251.8,452.7,39.05555555555555,14.722222222222221,595.7070048,20.72222222222222,17.83333333333333,69969.5,24.833333333333336,14.722222222222221,56.8,195.9,372.31687800000003,4710Q20221,0.0,2022-10-18 16:30:00
2022-10-18 16:45:00+00:00,250.6,451.9,39.38888888888889,14.722222222222221,597.0859561999999,20.833333333333332,17.83333333333333,69969.5,24.833333333333336,14.833333333333334,56.2,195.7,373.69582940000004,4710Q20221,0.0,2022-10-18 16:45:00
2022-10-18 17:00:00+00:00,254.5,451.8,39.22222222222222,14.722222222222221,599.8438590000001,20.999999999999996,17.77777777777778,69969.5,25.05555555555555,14.722222222222221,57.4,198.3,370.93792659999997,4710Q20221,0.0,2022-10-18 17:00:00
2022-10-18 17:15:00+00:00,253.6,452.0,39.0,14.722222222222221,596.3964805,20.777777777777782,17.83333333333333,69969.5,24.888888888888886,14.722222222222221,57.2,197.5,370.93792659999997,4710Q20221,0.0,2022-10-18 17:15:00
2022-10-18 17:30:00+00:00,253.4,451.7,38.94444444444444,14.722222222222221,596.3964805,20.777777777777782,17.83333333333333,69969.5,24.833333333333336,14.722222222222221,57.2,197.3,370.93792659999997,4710Q20221,0.0,2022-10-18 17:30:00
2022-10-18 17:45:00+00:00,254.7,451.5,39.0,14.722222222222221,599.1543833000001,20.944444444444446,17.88888888888889,69969.5,24.944444444444446,14.777777777777779,57.5,198.2,372.31687800000003,4710Q20221,0.0,2022-10-18 17:45:00
2022-10-18 18:00:00+00:00,254.7,451.5,39.0,14.722222222222221,599.1543833000001,20.944444444444446,17.88888888888889,69969.5,24.944444444444446,14.777777777777779,57.5,198.2,372.31687800000003,4710Q20221,0.0,2022-10-18 18:00:00
2022-10-18 18:15:00+00:00,252.5,451.8,39.111111111111114,14.722222222222221,595.0175291,20.777777777777782,17.77777777777778,69969.5,24.888888888888886,14.722222222222221,57.0,196.2,372.31687800000003,4710Q20221,0.0,2022-10-18 18:15:00
2022-10-18 18:30:00+00:00,252.2,452.0,39.22222222222222,14.722222222222221,597.0859561999999,20.888888888888886,17.77777777777778,69969.5,24.888888888888886,14.777777777777779,57.0,196.2,372.31687800000003,4710Q20221,0.0,2022-10-18 18:30:00
2022-10-18 18:45:00+00:00,257.9,451.5,39.22222222222222,14.722222222222221,604.6701889000001,21.166666666666664,17.77777777777778,69969.5,25.27777777777778,14.666666666666666,58.2,200.8,370.2484509,4710Q20221,0.0,2022-10-18 18:45:00
2022-10-18 19:00:00+00:00,254.9,452.4,38.55555555555556,14.722222222222221,596.3964805,20.555555555555554,17.77777777777778,69969.5,24.777777777777775,14.666666666666666,57.5,198.8,370.93792659999997,4710Q20221,0.0,2022-10-18 19:00:00
2022-10-18 19:15:00+00:00,262.9,453.0,38.55555555555556,14.722222222222221,608.1175674000001,21.055555555555557,17.77777777777778,69969.5,25.38888888888889,14.666666666666666,59.4,204.9,370.93792659999997,4710Q20221,0.0,2022-10-18 19:15:00
