DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2022-10-18 19:30:00+00:00,258.2,453.6,38.44444444444444,14.722222222222221,602.6017618000001,20.833333333333332,17.77777777777778,69969.5,25.0,14.666666666666666,58.3,201.8,372.31687800000003,4710Q20221,0.0,2022-10-18 19:30:00
2022-10-18 19:45:00+00:00,256.8,453.4,38.833333333333336,14.722222222222221,599.8438590000001,20.833333333333332,17.88888888888889,69969.5,24.944444444444446,14.722222222222221,58.0,200.3,372.31687800000003,4710Q20221,0.0,2022-10-18 19:45:00
2022-10-18 20:00:00+00:00,252.5,454.3,39.166666666666664,14.722222222222221,598.4649076,20.944444444444446,17.77777777777778,69969.5,24.944444444444446,14.722222222222221,57.0,197.6,372.31687800000003,4710Q20221,0.0,2022-10-18 20:00:00
2022-10-18 20:15:00+00:00,249.7,454.2,39.27777777777778,14.722222222222221,595.0175291,20.72222222222222,17.83333333333333,69969.5,24.777777777777775,14.722222222222221,56.4,195.3,373.00635370000003,4710Q20221,0.0,2022-10-18 20:15:00
2022-10-18 20:30:00+00:00,252.3,454.2,39.111111111111114,14.722222222222221,599.1543833000001,20.944444444444446,17.83333333333333,69969.5,24.944444444444446,14.777777777777779,56.9,197.3,372.31687800000003,4710Q20221,0.0,2022-10-18 20:30:00
2022-10-18 20:45:00+00:00,254.9,454.5,38.833333333333336,14.722222222222221,600.5333347,20.888888888888886,17.88888888888889,69969.5,25.0,14.722222222222221,57.5,198.9,372.31687800000003,4710Q20221,0.0,2022-10-18 20:45:00
2022-10-18 21:00:00+00:00,255.1,450.6,38.77777777777778,14.722222222222221,597.0859561999999,20.777777777777782,17.88888888888889,69969.5,24.888888888888886,14.722222222222221,57.6,198.2,372.31687800000003,4710Q20221,0.0,2022-10-18 21:00:00
2022-10-18 21:15:00+00:00,259.1,449.2,38.72222222222222,14.722222222222221,599.1543833000001,20.833333333333332,17.88888888888889,69969.5,25.0,14.722222222222221,58.5,200.4,370.2484509,4710Q20221,0.0,2022-10-18 21:15:00
2022-10-18 21:30:00+00:00,261.5,448.8,38.61111111111111,14.722222222222221,602.6017618000001,20.888888888888886,17.944444444444443,69969.5,25.166666666666664,14.722222222222221,59.0,201.8,370.93792659999997,4710Q20221,0.0,2022-10-18 21:30:00
2022-10-18 21:45:00+00:00,263.6,449.8,38.388888888888886,14.722222222222221,604.6701889000001,20.833333333333332,17.944444444444443,69969.5,25.166666666666664,14.722222222222221,59.5,204.1,370.93792659999997,4710Q20221,0.0,2022-10-18 21:45:00
2022-10-18 22:00:00+00:00,264.1,450.0,38.44444444444444,14.722222222222221,606.0491403000001,20.888888888888886,17.944444444444443,69969.5,25.222222222222225,14.666666666666666,59.6,204.5,370.2484509,4710Q20221,0.0,2022-10-18 22:00:00
2022-10-18 22:15:00+00:00,260.8,449.5,38.44444444444444,14.722222222222221,601.9122861,20.833333333333332,18.055555555555554,69969.5,25.11111111111111,14.722222222222221,58.9,201.9,372.31687800000003,4710Q20221,0.0,2022-10-18 22:15:00
2022-10-18 22:30:00+00:00,260.7,449.2,38.44444444444444,14.722222222222221,599.8438590000001,20.777777777777782,18.000000000000004,69969.5,25.05555555555555,14.722222222222221,58.9,201.5,370.93792659999997,4710Q20221,0.0,2022-10-18 22:30:00
2022-10-18 22:45:00+00:00,261.1,449.3,38.44444444444444,14.722222222222221,600.5333347,20.72222222222222,18.000000000000004,69969.5,25.0,14.722222222222221,58.9,202.0,372.31687800000003,4710Q20221,0.0,2022-10-18 22:45:00
2022-10-18 23:00:00+00:00,261.6,449.6,38.5,14.722222222222221,603.2912375,20.833333333333332,18.000000000000004,69969.5,25.11111111111111,14.722222222222221,59.1,202.7,370.93792659999997,4710Q20221,0.0,2022-10-18 23:00:00
2022-10-18 23:15:00+00:00,262.3,448.5,38.44444444444444,14.722222222222221,602.6017618000001,20.777777777777782,18.000000000000004,69969.5,25.05555555555555,14.722222222222221,59.2,202.8,370.93792659999997,4710Q20221,0.0,2022-10-18 23:15:00
2022-10-18 23:30:00+00:00,262.8,447.7,38.5,14.722222222222221,602.6017618000001,20.833333333333332,18.000000000000004,69969.5,25.11111111111111,14.722222222222221,59.3,202.8,370.93792659999997,4710Q20221,0.0,2022-10-18 23:30:00
2022-10-18 23:45:00+00:00,254.7,448.1,38.94444444444444,14.722222222222221,593.6385776999999,20.611111111111107,17.88888888888889,69977.5,24.777777777777775,14.833333333333334,57.5,196.4,372.31687800000003,4710Q20221,0.0,2022-10-18 23:45:00
2022-10-19 00:00:00+00:00,261.6,449.4,38.666666666666664,14.722222222222221,604.6701889000001,20.999999999999996,17.944444444444443,69977.5,25.27777777777778,14.666666666666666,59.1,202.5,370.93792659999997,4710Q20221,0.0,2022-10-19 00:00:00
2022-10-19 00:15:00+00:00,264.0,449.6,38.44444444444444,14.722222222222221,606.738616,20.888888888888886,17.944444444444443,69977.5,25.222222222222225,14.666666666666666,59.6,204.5,370.93792659999997,4710Q20221,0.0,2022-10-19 00:15:00
2022-10-19 00:30:00+00:00,263.5,450.2,38.388888888888886,14.722222222222221,604.6701889000001,20.833333333333332,18.055555555555554,69977.5,25.166666666666664,14.722222222222221,59.5,203.8,370.2484509,4710Q20221,0.0,2022-10-19 00:30:00
2022-10-19 00:45:00+00:00,262.6,450.7,38.27777777777778,14.722222222222221,603.2912375,20.72222222222222,18.055555555555554,69977.5,25.05555555555555,14.666666666666666,59.3,203.7,370.2484509,4710Q20221,0.0,2022-10-19 00:45:00
2022-10-19 01:00:00+00:00,265.2,450.8,38.27777777777778,14.722222222222221,607.4280917,20.944444444444446,18.055555555555554,69977.5,25.38888888888889,14.666666666666666,59.9,205.7,370.2484509,4710Q20221,0.0,2022-10-19 01:00:00
2022-10-19 01:15:00+00:00,264.2,452.2,38.333333333333336,14.722222222222221,607.4280917,20.888888888888886,18.055555555555554,69977.5,25.222222222222225,14.666666666666666,59.6,205.5,370.2484509,4710Q20221,0.0,2022-10-19 01:15:00
2022-10-19 01:30:00+00:00,259.2,453.8,38.333333333333336,14.722222222222221,602.6017618000001,20.72222222222222,18.055555555555554,69977.5,25.0,14.666666666666666,58.5,203.1,372.31687800000003,4710Q20221,0.0,2022-10-19 01:30:00
2022-10-19 01:45:00+00:00,259.8,452.5,38.0,14.444444444444445,599.8438590000001,20.666666666666668,17.666666666666664,69977.5,24.944444444444446,14.388888888888888,58.7,202.9,367.4905481,4710Q20221,0.0,2022-10-19 01:45:00
2022-10-19 02:00:00+00:00,261.3,453.7,38.388888888888886,14.444444444444445,604.6701889000001,20.999999999999996,17.666666666666664,69977.5,25.222222222222225,14.388888888888888,59.0,203.9,367.4905481,4710Q20221,0.0,2022-10-19 02:00:00
2022-10-19 02:15:00+00:00,251.8,451.1,38.888888888888886,14.444444444444445,589.5017235,20.777777777777782,17.5,69977.5,24.833333333333336,14.388888888888888,56.8,193.9,370.2484509,4710Q20221,0.0,2022-10-19 02:15:00
2022-10-19 02:30:00+00:00,255.4,449.1,39.33333333333333,14.722222222222221,599.8438590000001,21.055555555555557,17.77777777777778,69977.5,25.05555555555555,14.666666666666666,57.7,197.5,370.93792659999997,4710Q20221,0.0,2022-10-19 02:30:00
2022-10-19 02:45:00+00:00,250.0,448.7,39.38888888888889,14.722222222222221,597.0859561999999,20.944444444444446,17.77777777777778,69977.5,24.888888888888886,14.722222222222221,56.4,193.6,372.31687800000003,4710Q20221,0.0,2022-10-19 02:45:00
2022-10-19 03:00:00+00:00,252.1,449.9,39.27777777777778,14.722222222222221,595.7070048,20.833333333333332,17.666666666666664,69977.5,24.833333333333336,14.666666666666666,56.9,195.7,370.93792659999997,4710Q20221,0.0,2022-10-19 03:00:00
2022-10-19 03:15:00+00:00,249.6,447.0,39.33333333333333,14.722222222222221,595.7070048,20.833333333333332,17.666666666666664,69980.7,24.833333333333336,14.722222222222221,56.3,192.2,372.31687800000003,4710Q20221,0.0,2022-10-19 03:15:00
2022-10-19 03:30:00+00:00,252.5,447.5,39.44444444444444,14.722222222222221,595.0175291,20.777777777777782,17.666666666666664,69980.7,24.888888888888886,14.722222222222221,57.0,194.8,370.93792659999997,4710Q20221,0.0,2022-10-19 03:30:00
2022-10-19 03:45:00+00:00,254.1,448.3,39.38888888888889,14.722222222222221,599.8438590000001,20.944444444444446,17.666666666666664,69981.2,24.944444444444446,14.722222222222221,57.4,197.1,373.69582940000004,4710Q20221,0.0,2022-10-19 03:45:00
2022-10-19 04:00:00+00:00,258.6,448.6,38.833333333333336,14.722222222222221,600.5333347,20.944444444444446,17.88888888888889,69981.2,25.05555555555555,14.722222222222221,58.4,200.0,372.31687800000003,4710Q20221,0.0,2022-10-19 04:00:00
2022-10-19 04:15:00+00:00,256.0,450.9,38.72222222222222,14.722222222222221,597.0859561999999,20.777777777777782,17.83333333333333,69981.2,24.888888888888886,14.722222222222221,57.8,198.9,370.93792659999997,4710Q20221,0.0,2022-10-19 04:15:00
2022-10-19 04:30:00+00:00,257.9,451.5,38.833333333333336,14.722222222222221,601.9122861,20.944444444444446,17.83333333333333,69981.2,25.11111111111111,14.722222222222221,58.2,200.6,370.93792659999997,4710Q20221,0.0,2022-10-19 04:30:00
2022-10-19 04:45:00+00:00,258.6,450.0,38.94444444444444,14.722222222222221,601.9122861,20.999999999999996,17.83333333333333,69981.2,25.11111111111111,14.722222222222221,58.3,200.3,370.93792659999997,4710Q20221,0.0,2022-10-19 04:45:00
2022-10-19 05:00:00+00:00,251.7,448.0,39.166666666666664,14.722222222222221,595.7070048,20.777777777777782,17.83333333333333,69981.2,24.888888888888886,14.777777777777779,56.8,194.1,373.69582940000004,4710Q20221,0.0,2022-10-19 05:00:00
2022-10-19 05:15:00+00:00,257.2,449.6,39.0,14.722222222222221,599.8438590000001,20.944444444444446,17.83333333333333,69981.2,25.05555555555555,14.722222222222221,58.1,199.1,372.31687800000003,4710Q20221,0.0,2022-10-19 05:15:00
2022-10-19 05:30:00+00:00,256.2,449.5,38.94444444444444,14.722222222222221,599.1543833000001,20.833333333333332,17.83333333333333,69981.2,24.944444444444446,14.722222222222221,57.8,198.4,372.31687800000003,4710Q20221,0.0,2022-10-19 05:30:00
2022-10-19 05:45:00+00:00,257.2,450.3,38.833333333333336,14.722222222222221,599.8438590000001,20.833333333333332,17.944444444444443,69981.2,24.944444444444446,14.722222222222221,58.1,199.7,372.31687800000003,4710Q20221,0.0,2022-10-19 05:45:00
2022-10-19 06:00:00+00:00,258.9,450.2,38.55555555555556,14.722222222222221,599.8438590000001,20.777777777777782,17.944444444444443,69981.2,24.944444444444446,14.777777777777779,58.4,200.6,372.31687800000003,4710Q20221,0.0,2022-10-19 06:00:00
2022-10-19 06:15:00+00:00,262.6,451.0,38.44444444444444,14.722222222222221,604.6701889000001,20.888888888888886,17.944444444444443,69981.2,25.222222222222225,14.666666666666666,59.3,204.0,370.2484509,4710Q20221,0.0,2022-10-19 06:15:00
2022-10-19 06:30:00+00:00,260.8,450.8,38.77777777777778,14.722222222222221,604.6701889000001,20.999999999999996,17.944444444444443,69981.2,25.166666666666664,14.666666666666666,58.9,202.6,372.31687800000003,4710Q20221,0.0,2022-10-19 06:30:00
2022-10-19 06:45:00+00:00,256.9,450.9,38.55555555555556,14.722222222222221,598.4649076,20.72222222222222,17.944444444444443,69981.2,24.888888888888886,14.722222222222221,58.0,199.1,372.31687800000003,4710Q20221,0.0,2022-10-19 06:45:00
2022-10-19 07:00:00+00:00,261.1,450.6,38.888888888888886,14.722222222222221,606.738616,21.055555555555557,17.944444444444443,69981.2,25.27777777777778,14.722222222222221,58.9,202.3,372.31687800000003,4710Q20221,0.0,2022-10-19 07:00:00
2022-10-19 07:15:00+00:00,260.5,450.6,38.61111111111111,14.722222222222221,603.2912375,20.888888888888886,17.944444444444443,69981.2,25.11111111111111,14.722222222222221,58.8,201.9,370.93792659999997,4710Q20221,0.0,2022-10-19 07:15:00
2022-10-19 07:30:00+00:00,257.7,451.1,38.72222222222222,14.722222222222221,599.8438590000001,20.777777777777782,17.944444444444443,69981.2,24.944444444444446,14.722222222222221,58.1,200.0,370.93792659999997,4710Q20221,0.0,2022-10-19 07:30:00
2022-10-19 07:45:00+00:00,259.1,450.0,38.666666666666664,14.722222222222221,600.5333347,20.777777777777782,17.944444444444443,69981.2,24.944444444444446,14.666666666666666,58.5,200.8,370.2484509,4710Q20221,0.0,2022-10-19 07:45:00
2022-10-19 08:00:00+00:00,262.7,449.4,38.55555555555556,14.722222222222221,606.0491403000001,20.999999999999996,18.000000000000004,69981.2,25.27777777777778,14.722222222222221,59.3,203.2,371.6274023,4710Q20221,0.0,2022-10-19 08:00:00
2022-10-19 08:15:00+00:00,262.0,450.1,38.61111111111111,14.722222222222221,604.6701889000001,20.944444444444446,18.000000000000004,69981.2,25.166666666666664,14.722222222222221,59.1,202.8,373.00635370000003,4710Q20221,0.0,2022-10-19 08:15:00
2022-10-19 08:30:00+00:00,261.8,449.4,38.5,14.722222222222221,603.2912375,20.777777777777782,18.000000000000004,69981.2,25.05555555555555,14.722222222222221,59.1,203.0,370.93792659999997,4710Q20221,0.0,2022-10-19 08:30:00
2022-10-19 08:45:00+00:00,260.4,448.8,38.55555555555556,14.722222222222221,600.5333347,20.777777777777782,18.000000000000004,69981.2,25.0,14.722222222222221,58.8,201.6,370.93792659999997,4710Q20221,0.0,2022-10-19 08:45:00
2022-10-19 09:00:00+00:00,261.7,447.8,38.77777777777778,14.722222222222221,603.9807132,20.944444444444446,17.88888888888889,69981.2,25.166666666666664,14.666666666666666,59.1,201.9,370.2484509,4710Q20221,0.0,2022-10-19 09:00:00
2022-10-19 09:15:00+00:00,273.6,448.2,38.666666666666664,14.722222222222221,614.3228487,20.944444444444446,18.111111111111107,69986.4,25.166666666666664,14.833333333333334,61.8,211.1,370.93792659999997,4710Q20221,0.0,2022-10-19 09:15:00
2022-10-19 09:30:00+00:00,264.0,446.9,38.166666666666664,14.722222222222221,601.9122861,20.666666666666668,18.000000000000004,69986.4,25.0,14.666666666666666,59.6,203.0,370.93792659999997,4710Q20221,0.0,2022-10-19 09:30:00
2022-10-19 09:45:00+00:00,264.2,449.3,38.5,14.722222222222221,606.738616,20.944444444444446,18.000000000000004,69986.4,25.27777777777778,14.722222222222221,59.6,204.0,370.93792659999997,4710Q20221,0.0,2022-10-19 09:45:00
2022-10-19 10:00:00+00:00,264.4,447.5,38.44444444444444,14.722222222222221,606.0491403000001,20.888888888888886,18.000000000000004,69986.4,25.166666666666664,14.666666666666666,59.6,204.3,370.93792659999997,4710Q20221,0.0,2022-10-19 10:00:00
2022-10-19 10:15:00+00:00,261.3,449.5,38.333333333333336,14.722222222222221,600.5333347,20.666666666666668,18.000000000000004,69986.4,24.944444444444446,14.666666666666666,58.9,202.1,370.93792659999997,4710Q20221,0.0,2022-10-19 10:15:00
2022-10-19 10:30:00+00:00,257.9,449.4,38.94444444444444,14.722222222222221,602.6017618000001,20.944444444444446,17.88888888888889,69986.4,25.05555555555555,14.722222222222221,58.2,199.7,372.31687800000003,4710Q20221,0.0,2022-10-19 10:30:00
2022-10-19 10:45:00+00:00,255.6,451.9,38.77777777777778,14.722222222222221,597.0859561999999,20.72222222222222,17.88888888888889,69987.8,24.833333333333336,14.722222222222221,57.7,199.3,370.93792659999997,4710Q20221,0.0,2022-10-19 10:45:00
2022-10-19 11:00:00+00:00,255.6,451.6,38.77777777777778,14.722222222222221,597.0859561999999,20.72222222222222,17.83333333333333,69987.8,24.888888888888886,14.722222222222221,57.8,198.7,370.93792659999997,4710Q20221,0.0,2022-10-19 11:00:00
2022-10-19 11:15:00+00:00,254.2,448.4,39.27777777777778,14.722222222222221,596.3964805,20.833333333333332,17.83333333333333,69987.8,24.944444444444446,14.833333333333334,57.4,196.0,373.00635370000003,4710Q20221,0.0,2022-10-19 11:15:00
2022-10-19 11:30:00+00:00,249.1,448.3,39.61111111111111,14.722222222222221,592.949102,20.833333333333332,17.61111111111111,69987.8,24.777777777777775,14.722222222222221,56.2,192.7,372.31687800000003,4710Q20221,0.0,2022-10-19 11:30:00
2022-10-19 11:45:00+00:00,244.5,448.0,40.111111111111114,14.722222222222221,592.949102,21.055555555555557,17.5,69987.8,24.833333333333336,14.722222222222221,55.2,188.4,373.00635370000003,4710Q20221,0.0,2022-10-19 11:45:00
2022-10-19 12:00:00+00:00,231.5,451.9,40.77777777777778,15.0,591.5701506,20.72222222222222,17.666666666666664,69987.8,24.833333333333336,15.055555555555555,52.3,179.5,378.5221593,4710Q20221,0.0,2022-10-19 12:00:00
2022-10-19 12:15:00+00:00,233.7,451.1,40.72222222222222,15.0,591.5701506,20.72222222222222,17.666666666666664,69987.8,24.888888888888886,15.0,52.8,180.8,377.8326836,4710Q20221,0.0,2022-10-19 12:15:00
2022-10-19 12:30:00+00:00,236.8,451.0,40.22222222222222,15.0,592.949102,20.888888888888886,17.666666666666664,69989.4,24.888888888888886,15.0,53.5,183.4,376.45373220000005,4710Q20221,0.0,2022-10-19 12:30:00
2022-10-19 12:45:00+00:00,235.8,450.3,40.55555555555556,15.0,590.8806749,20.888888888888886,17.666666666666664,69989.4,24.833333333333336,14.944444444444443,53.2,182.6,377.14320790000005,4710Q20221,0.0,2022-10-19 12:45:00
2022-10-19 13:00:00+00:00,235.5,450.0,40.72222222222222,15.0,592.949102,20.944444444444446,17.72222222222222,69989.4,24.888888888888886,15.0,53.2,182.3,377.8326836,4710Q20221,0.0,2022-10-19 13:00:00
2022-10-19 13:15:00+00:00,235.9,449.9,40.61111111111111,15.0,592.2596263,20.944444444444446,17.72222222222222,69989.4,24.888888888888886,15.0,53.2,182.4,377.14320790000005,4710Q20221,0.0,2022-10-19 13:15:00
2022-10-19 13:30:00+00:00,240.8,449.5,40.38888888888889,15.0,591.5701506,20.72222222222222,17.72222222222222,69990.3,24.888888888888886,15.0,54.4,185.9,377.14320790000005,4710Q20221,0.0,2022-10-19 13:30:00
2022-10-19 13:45:00+00:00,238.4,449.6,40.55555555555556,15.0,592.2596263,20.999999999999996,17.72222222222222,69990.3,24.888888888888886,15.0,53.8,184.0,377.8326836,4710Q20221,0.0,2022-10-19 13:45:00
2022-10-19 14:00:00+00:00,239.9,450.0,40.38888888888889,15.0,597.0859561999999,21.055555555555557,17.72222222222222,69990.3,24.944444444444446,15.0,54.1,185.8,378.5221593,4710Q20221,0.0,2022-10-19 14:00:00
2022-10-19 14:15:00+00:00,241.6,449.3,40.27777777777778,15.0,592.2596263,20.888888888888886,17.72222222222222,69990.3,24.888888888888886,14.944444444444443,54.6,186.7,375.7642565,4710Q20221,0.0,2022-10-19 14:15:00
2022-10-19 14:30:00+00:00,236.0,449.4,40.5,15.0,592.2596263,20.72222222222222,17.666666666666664,69990.3,24.777777777777775,15.0,53.3,181.5,377.14320790000005,4710Q20221,0.0,2022-10-19 14:30:00
2022-10-19 14:45:00+00:00,237.6,449.6,40.55555555555556,15.0,592.2596263,20.999999999999996,17.666666666666664,69990.3,24.888888888888886,14.944444444444443,53.6,183.7,376.45373220000005,4710Q20221,0.0,2022-10-19 14:45:00
2022-10-19 15:00:00+00:00,239.3,449.0,40.55555555555556,15.0,595.0175291,21.055555555555557,17.666666666666664,69990.3,24.944444444444446,14.944444444444443,54.0,184.7,377.14320790000005,4710Q20221,0.0,2022-10-19 15:00:00
2022-10-19 15:15:00+00:00,243.1,447.7,39.94444444444445,15.0,595.0175291,20.888888888888886,17.77777777777778,69990.3,24.888888888888886,14.944444444444443,54.9,187.5,376.45373220000005,4710Q20221,0.0,2022-10-19 15:15:00
2022-10-19 15:30:00+00:00,242.7,447.6,40.27777777777778,15.0,592.2596263,20.777777777777782,17.72222222222222,69990.3,24.833333333333336,14.944444444444443,54.7,186.2,376.45373220000005,4710Q20221,0.0,2022-10-19 15:30:00
2022-10-19 15:45:00+00:00,236.5,448.1,40.72222222222222,15.0,591.5701506,20.944444444444446,17.555555555555557,69990.3,24.833333333333336,14.944444444444443,53.4,182.2,376.45373220000005,4710Q20221,0.0,2022-10-19 15:45:00
2022-10-19 16:00:00+00:00,232.1,448.3,40.888888888888886,15.0,589.5017235,20.833333333333332,17.555555555555557,69990.3,24.833333333333336,15.0,52.4,178.0,377.14320790000005,4710Q20221,0.0,2022-10-19 16:00:00
2022-10-19 16:15:00+00:00,215.0,448.9,42.16666666666667,15.277777777777777,586.054345,20.944444444444446,17.5,69990.3,24.888888888888886,15.222222222222221,48.5,163.8,383.3484892,4710Q20221,0.0,2022-10-19 16:15:00
2022-10-19 16:30:00+00:00,225.1,449.0,41.666666666666664,15.277777777777777,595.7070048,20.999999999999996,17.77777777777778,69990.3,25.05555555555555,15.333333333333334,50.9,172.6,383.3484892,4710Q20221,0.0,2022-10-19 16:30:00
2022-10-19 16:45:00+00:00,228.9,448.6,41.44444444444444,15.277777777777777,595.0175291,20.944444444444446,17.83333333333333,69990.3,25.05555555555555,15.333333333333334,51.7,175.3,383.3484892,4710Q20221,0.0,2022-10-19 16:45:00
2022-10-19 17:00:00+00:00,226.7,449.0,41.44444444444444,15.277777777777777,592.2596263,20.999999999999996,17.77777777777778,69990.3,25.05555555555555,15.277777777777777,51.2,174.4,383.3484892,4710Q20221,0.0,2022-10-19 17:00:00
2022-10-19 17:15:00+00:00,227.2,448.9,41.388888888888886,15.277777777777777,593.6385776999999,20.999999999999996,17.83333333333333,69990.3,25.05555555555555,15.333333333333334,51.3,173.8,383.3484892,4710Q20221,0.0,2022-10-19 17:15:00
2022-10-19 17:30:00+00:00,225.9,448.6,41.55555555555555,15.277777777777777,592.949102,20.944444444444446,17.72222222222222,69990.3,25.0,15.277777777777777,51.0,173.6,383.3484892,4710Q20221,0.0,2022-10-19 17:30:00
2022-10-19 17:45:00+00:00,226.6,448.8,41.44444444444444,15.277777777777777,591.5701506,20.888888888888886,17.72222222222222,69990.3,24.944444444444446,15.222222222222221,51.2,174.0,381.9695378,4710Q20221,0.0,2022-10-19 17:45:00
2022-10-19 18:00:00+00:00,229.0,448.7,41.388888888888886,15.277777777777777,593.6385776999999,20.833333333333332,17.77777777777778,69990.3,25.05555555555555,15.222222222222221,51.7,175.7,381.9695378,4710Q20221,0.0,2022-10-19 18:00:00
2022-10-19 18:15:00+00:00,229.1,449.2,41.44444444444444,15.277777777777777,595.0175291,21.11111111111111,17.83333333333333,69990.3,25.11111111111111,15.222222222222221,51.7,175.8,384.0379649,4710Q20221,0.0,2022-10-19 18:15:00
2022-10-19 18:30:00+00:00,229.9,448.9,41.27777777777778,15.277777777777777,596.3964805,20.944444444444446,17.77777777777778,69990.3,24.944444444444446,15.222222222222221,51.9,176.3,381.9695378,4710Q20221,0.0,2022-10-19 18:30:00
2022-10-19 18:45:00+00:00,229.5,448.4,41.166666666666664,15.277777777777777,590.8806749,20.888888888888886,17.83333333333333,69990.3,24.944444444444446,15.277777777777777,51.8,175.9,383.3484892,4710Q20221,0.0,2022-10-19 18:45:00
2022-10-19 19:00:00+00:00,226.4,449.4,41.55555555555555,15.277777777777777,593.6385776999999,20.944444444444446,17.77777777777778,69995.5,25.11111111111111,15.277777777777777,51.1,174.0,383.3484892,4710Q20221,0.0,2022-10-19 19:00:00
2022-10-19 19:15:00+00:00,230.9,449.0,41.22222222222222,15.277777777777777,595.0175291,20.999999999999996,17.83333333333333,69995.7,25.05555555555555,15.277777777777777,52.1,177.3,381.9695378,4710Q20221,0.0,2022-10-19 19:15:00
2022-10-19 19:30:00+00:00,228.8,449.6,41.27777777777778,15.277777777777777,591.5701506,20.777777777777782,17.83333333333333,69995.7,25.05555555555555,15.277777777777777,51.6,175.9,383.3484892,4710Q20221,0.0,2022-10-19 19:30:00
2022-10-19 19:45:00+00:00,228.8,449.6,41.27777777777778,15.277777777777777,591.5701506,20.777777777777782,17.83333333333333,69995.7,25.05555555555555,15.277777777777777,51.6,175.9,383.3484892,4710Q20221,0.0,2022-10-19 19:45:00
2022-10-19 20:00:00+00:00,226.2,449.6,41.55555555555555,15.277777777777777,595.0175291,20.944444444444446,17.77777777777778,69996.4,25.05555555555555,15.277777777777777,51.1,173.8,383.3484892,4710Q20221,0.0,2022-10-19 20:00:00
2022-10-19 20:15:00+00:00,239.3,449.2,40.61111111111111,15.277777777777777,593.6385776999999,20.777777777777782,17.944444444444443,69996.4,24.944444444444446,15.166666666666664,54.1,184.8,380.5905864,4710Q20221,0.0,2022-10-19 20:15:00
2022-10-19 20:30:00+00:00,234.1,449.1,40.77777777777778,15.277777777777777,595.0175291,20.833333333333332,17.88888888888889,69996.4,24.944444444444446,15.222222222222221,52.8,180.5,381.9695378,4710Q20221,0.0,2022-10-19 20:30:00
2022-10-19 20:45:00+00:00,235.2,449.7,40.888888888888886,15.277777777777777,597.0859561999999,20.833333333333332,17.88888888888889,69996.4,25.11111111111111,15.333333333333334,53.1,181.4,383.3484892,4710Q20221,0.0,2022-10-19 20:45:00
2022-10-19 21:00:00+00:00,232.6,450.7,41.11111111111111,15.277777777777777,593.6385776999999,20.944444444444446,17.83333333333333,69996.4,25.11111111111111,15.222222222222221,52.5,178.9,381.2800621,4710Q20221,0.0,2022-10-19 21:00:00
2022-10-19 21:15:00+00:00,231.5,449.8,41.166666666666664,15.277777777777777,592.2596263,20.888888888888886,17.83333333333333,69996.4,25.05555555555555,15.222222222222221,52.2,178.0,381.9695378,4710Q20221,0.0,2022-10-19 21:15:00
2022-10-19 21:30:00+00:00,236.3,449.8,40.833333333333336,15.277777777777777,595.0175291,20.999999999999996,17.944444444444443,69996.4,25.05555555555555,15.277777777777777,53.4,182.4,381.9695378,4710Q20221,0.0,2022-10-19 21:30:00
2022-10-19 21:45:00+00:00,242.1,449.7,40.55555555555556,15.277777777777777,599.1543833000001,21.055555555555557,17.944444444444443,69996.4,25.05555555555555,15.277777777777777,54.6,187.4,381.9695378,4710Q20221,0.0,2022-10-19 21:45:00
2022-10-19 22:00:00+00:00,238.9,451.0,40.55555555555556,15.277777777777777,595.7070048,20.888888888888886,18.000000000000004,69996.4,25.05555555555555,15.277777777777777,53.9,185.2,381.9695378,4710Q20221,0.0,2022-10-19 22:00:00
2022-10-19 22:15:00+00:00,232.8,450.5,40.888888888888886,15.277777777777777,591.5701506,20.666666666666668,18.000000000000004,69996.4,24.888888888888886,15.277777777777777,52.6,179.7,381.9695378,4710Q20221,0.0,2022-10-19 22:15:00
2022-10-19 22:30:00+00:00,235.4,450.1,41.0,15.277777777777777,596.3964805,21.055555555555557,18.000000000000004,69996.4,25.166666666666664,15.277777777777777,53.1,181.1,381.9695378,4710Q20221,0.0,2022-10-19 22:30:00
2022-10-19 22:45:00+00:00,236.3,451.0,40.77777777777778,15.277777777777777,595.7070048,21.055555555555557,18.000000000000004,69996.4,25.11111111111111,15.277777777777777,53.3,183.0,381.9695378,4710Q20221,0.0,2022-10-19 22:45:00
2022-10-19 23:00:00+00:00,239.2,451.4,40.5,15.277777777777777,595.0175291,20.611111111111107,18.000000000000004,69996.4,24.944444444444446,15.166666666666664,54.0,185.7,381.2800621,4710Q20221,0.0,2022-10-19 23:00:00
2022-10-19 23:15:00+00:00,235.4,451.6,40.77777777777778,15.277777777777777,596.3964805,20.833333333333332,18.000000000000004,69996.4,25.11111111111111,15.333333333333334,53.1,182.7,381.9695378,4710Q20221,0.0,2022-10-19 23:15:00
2022-10-19 23:30:00+00:00,237.4,452.7,40.666666666666664,15.277777777777777,598.4649076,20.999999999999996,18.000000000000004,69996.4,25.11111111111111,15.277777777777777,53.6,184.4,381.9695378,4710Q20221,0.0,2022-10-19 23:30:00
2022-10-19 23:45:00+00:00,236.3,452.8,40.666666666666664,15.277777777777777,593.6385776999999,20.72222222222222,18.055555555555554,69996.4,25.11111111111111,15.277777777777777,53.3,183.4,383.3484892,4710Q20221,0.0,2022-10-19 23:45:00
2022-10-20 00:00:00+00:00,238.3,451.6,40.666666666666664,15.277777777777777,595.7070048,20.833333333333332,18.055555555555554,69996.4,25.11111111111111,15.277777777777777,53.7,184.5,381.9695378,4710Q20221,0.0,2022-10-20 00:00:00
2022-10-20 00:15:00+00:00,235.0,451.6,40.77777777777778,15.277777777777777,595.7070048,20.833333333333332,18.055555555555554,69996.4,25.11111111111111,15.277777777777777,53.0,181.9,383.3484892,4710Q20221,0.0,2022-10-20 00:15:00
2022-10-20 00:30:00+00:00,236.0,451.3,40.77777777777778,15.277777777777777,595.7070048,20.999999999999996,18.055555555555554,69996.4,25.11111111111111,15.277777777777777,53.3,182.5,381.9695378,4710Q20221,0.0,2022-10-20 00:30:00
2022-10-20 00:45:00+00:00,239.6,451.4,40.77777777777778,15.277777777777777,596.3964805,20.944444444444446,18.055555555555554,69996.4,25.05555555555555,15.333333333333334,54.1,186.0,383.3484892,4710Q20221,0.0,2022-10-20 00:45:00
2022-10-20 01:00:00+00:00,234.7,452.3,40.72222222222222,15.277777777777777,595.7070048,20.666666666666668,17.944444444444443,69996.4,25.0,15.222222222222221,53.0,182.0,381.9695378,4710Q20221,0.0,2022-10-20 01:00:00
2022-10-20 01:15:00+00:00,235.5,451.8,40.72222222222222,15.277777777777777,597.0859561999999,20.944444444444446,17.944444444444443,69996.4,25.11111111111111,15.222222222222221,53.1,182.3,383.3484892,4710Q20221,0.0,2022-10-20 01:15:00
2022-10-20 01:30:00+00:00,235.6,452.1,40.833333333333336,15.277777777777777,597.0859561999999,21.055555555555557,17.944444444444443,69996.4,25.166666666666664,15.277777777777777,53.2,182.7,381.9695378,4710Q20221,0.0,2022-10-20 01:30:00
2022-10-20 01:45:00+00:00,243.4,452.4,40.55555555555556,15.277777777777777,599.1543833000001,21.055555555555557,17.944444444444443,69996.4,25.11111111111111,15.222222222222221,55.0,189.5,379.9011107,4710Q20221,0.0,2022-10-20 01:45:00
2022-10-20 02:00:00+00:00,238.1,454.1,40.44444444444444,15.277777777777777,596.3964805,20.833333333333332,17.944444444444443,69996.4,25.0,15.222222222222221,53.8,185.8,381.2800621,4710Q20221,0.0,2022-10-20 02:00:00
2022-10-20 02:15:00+00:00,237.9,449.4,40.55555555555556,15.277777777777777,599.1543833000001,20.888888888888886,17.944444444444443,69996.4,25.0,15.277777777777777,53.5,183.8,381.9695378,4710Q20221,0.0,2022-10-20 02:15:00
2022-10-20 02:30:00+00:00,237.3,450.0,40.61111111111111,15.277777777777777,597.0859561999999,20.944444444444446,17.944444444444443,69996.4,25.11111111111111,15.277777777777777,53.7,183.3,381.9695378,4710Q20221,0.0,2022-10-20 02:30:00
2022-10-20 02:45:00+00:00,238.5,449.3,40.72222222222222,15.277777777777777,595.7070048,20.999999999999996,17.944444444444443,69996.4,25.11111111111111,15.277777777777777,53.9,183.9,383.3484892,4710Q20221,0.0,2022-10-20 02:45:00
2022-10-20 03:30:00+00:00,232.9,454.1,40.833333333333336,15.277777777777777,595.0175291,20.888888888888886,17.83333333333333,69996.4,25.0,15.277777777777777,52.6,180.9,381.2800621,4710Q20221,0.0,2022-10-20 03:30:00
2022-10-20 03:45:00+00:00,230.0,450.4,41.388888888888886,15.277777777777777,595.0175291,20.777777777777782,17.83333333333333,69996.4,24.944444444444446,15.277777777777777,51.8,178.1,384.0379649,4710Q20221,0.0,2022-10-20 03:45:00
2022-10-20 04:00:00+00:00,233.8,450.8,40.94444444444444,15.277777777777777,594.3280534,20.944444444444446,17.83333333333333,69996.4,25.0,15.166666666666664,52.8,180.4,381.9695378,4710Q20221,0.0,2022-10-20 04:00:00
2022-10-20 04:15:00+00:00,231.0,451.6,41.05555555555556,15.277777777777777,595.0175291,20.944444444444446,17.83333333333333,69996.4,24.944444444444446,15.277777777777777,52.1,178.4,383.3484892,4710Q20221,0.0,2022-10-20 04:15:00
2022-10-20 04:30:00+00:00,235.8,452.4,40.77777777777778,15.277777777777777,598.4649076,20.999999999999996,17.83333333333333,69996.4,25.05555555555555,15.222222222222221,53.2,182.6,381.9695378,4710Q20221,0.0,2022-10-20 04:30:00
2022-10-20 04:45:00+00:00,234.1,452.9,40.833333333333336,15.277777777777777,592.949102,20.833333333333332,17.83333333333333,69996.4,25.05555555555555,15.222222222222221,52.8,182.1,381.2800621,4710Q20221,0.0,2022-10-20 04:45:00
2022-10-20 05:00:00+00:00,233.9,454.6,40.77777777777778,15.277777777777777,597.0859561999999,20.833333333333332,17.944444444444443,69996.4,25.05555555555555,15.277777777777777,52.8,182.1,381.9695378,4710Q20221,0.0,2022-10-20 05:00:00
2022-10-20 05:15:00+00:00,229.3,454.9,41.166666666666664,15.277777777777777,596.3964805,20.944444444444446,17.944444444444443,69996.4,25.05555555555555,15.333333333333334,51.8,178.0,384.0379649,4710Q20221,0.0,2022-10-20 05:15:00
2022-10-20 05:30:00+00:00,232.9,454.5,40.833333333333336,15.277777777777777,597.0859561999999,20.944444444444446,17.944444444444443,69996.4,25.0,15.277777777777777,52.6,181.1,381.9695378,4710Q20221,0.0,2022-10-20 05:30:00
2022-10-20 05:45:00+00:00,232.8,454.1,40.888888888888886,15.277777777777777,596.3964805,20.833333333333332,17.944444444444443,69996.4,25.05555555555555,15.277777777777777,52.6,180.8,381.9695378,4710Q20221,0.0,2022-10-20 05:45:00
2022-10-20 06:00:00+00:00,233.4,454.5,40.833333333333336,15.277777777777777,596.3964805,21.11111111111111,17.944444444444443,69996.4,25.05555555555555,15.277777777777777,52.7,181.9,381.9695378,4710Q20221,0.0,2022-10-20 06:00:00
2022-10-20 06:15:00+00:00,233.4,454.5,40.833333333333336,15.277777777777777,596.3964805,21.11111111111111,17.944444444444443,69996.4,25.05555555555555,15.277777777777777,52.7,181.9,381.9695378,4710Q20221,0.0,2022-10-20 06:15:00
2022-10-20 06:30:00+00:00,237.2,451.6,40.61111111111111,15.277777777777777,593.6385776999999,20.72222222222222,17.944444444444443,69996.4,24.944444444444446,15.222222222222221,53.5,183.6,381.2800621,4710Q20221,0.0,2022-10-20 06:30:00
2022-10-20 06:45:00+00:00,233.0,451.5,41.0,15.277777777777777,596.3964805,21.055555555555557,17.944444444444443,70006.5,25.05555555555555,15.333333333333334,52.6,180.5,382.6590135,4710Q20221,0.0,2022-10-20 06:45:00
2022-10-20 07:00:00+00:00,239.1,450.8,40.61111111111111,15.277777777777777,596.3964805,20.833333333333332,18.000000000000004,70006.5,25.05555555555555,15.222222222222221,54.0,185.1,381.9695378,4710Q20221,0.0,2022-10-20 07:00:00
2022-10-20 07:15:00+00:00,234.1,451.4,40.77777777777778,15.277777777777777,597.0859561999999,20.833333333333332,18.000000000000004,70006.5,25.0,15.222222222222221,52.8,180.9,381.9695378,4710Q20221,0.0,2022-10-20 07:15:00
2022-10-20 07:30:00+00:00,232.7,452.1,41.05555555555556,15.277777777777777,595.7070048,20.833333333333332,17.944444444444443,70006.5,25.05555555555555,15.333333333333334,52.6,180.2,381.9695378,4710Q20221,0.0,2022-10-20 07:30:00
2022-10-20 07:45:00+00:00,233.8,451.2,40.94444444444444,15.277777777777777,596.3964805,20.944444444444446,17.83333333333333,70006.5,25.11111111111111,15.222222222222221,52.8,180.9,381.9695378,4710Q20221,0.0,2022-10-20 07:45:00
2022-10-20 08:00:00+00:00,234.3,450.7,40.77777777777778,15.277777777777777,595.0175291,20.833333333333332,17.944444444444443,70006.5,25.11111111111111,15.277777777777777,52.9,181.3,381.9695378,4710Q20221,0.0,2022-10-20 08:00:00
2022-10-20 08:15:00+00:00,234.6,451.0,40.833333333333336,15.277777777777777,593.6385776999999,20.944444444444446,17.944444444444443,70006.5,25.0,15.277777777777777,53.0,181.1,381.2800621,4710Q20221,0.0,2022-10-20 08:15:00
2022-10-20 08:30:00+00:00,238.5,450.6,40.666666666666664,15.277777777777777,597.7754319000001,21.055555555555557,17.944444444444443,70006.5,25.05555555555555,15.222222222222221,53.8,184.8,381.9695378,4710Q20221,0.0,2022-10-20 08:30:00
2022-10-20 08:45:00+00:00,229.5,450.7,41.11111111111111,15.277777777777777,593.6385776999999,20.833333333333332,17.88888888888889,70006.5,25.0,15.333333333333334,51.8,176.5,384.0379649,4710Q20221,0.0,2022-10-20 08:45:00
2022-10-20 09:00:00+00:00,233.7,450.3,41.0,15.277777777777777,596.3964805,20.833333333333332,17.944444444444443,70006.5,25.05555555555555,15.333333333333334,52.8,180.3,383.3484892,4710Q20221,0.0,2022-10-20 09:00:00
2022-10-20 09:15:00+00:00,237.0,449.7,40.72222222222222,15.277777777777777,595.7070048,20.888888888888886,17.944444444444443,70006.5,25.0,15.222222222222221,53.6,182.8,381.2800621,4710Q20221,0.0,2022-10-20 09:15:00
2022-10-20 09:30:00+00:00,238.2,448.8,40.666666666666664,15.277777777777777,597.0859561999999,20.888888888888886,17.944444444444443,70006.5,25.0,15.222222222222221,53.8,183.4,381.9695378,4710Q20221,0.0,2022-10-20 09:30:00
2022-10-20 09:45:00+00:00,235.8,447.1,40.888888888888886,15.277777777777777,595.7070048,20.777777777777782,17.944444444444443,70006.5,25.05555555555555,15.277777777777777,53.2,181.0,383.3484892,4710Q20221,0.0,2022-10-20 09:45:00
2022-10-20 10:00:00+00:00,236.2,446.5,40.888888888888886,15.277777777777777,596.3964805,20.833333333333332,17.944444444444443,70006.5,25.05555555555555,15.277777777777777,53.3,181.3,381.9695378,4710Q20221,0.0,2022-10-20 10:00:00
2022-10-20 10:15:00+00:00,245.3,447.4,40.38888888888889,15.277777777777777,600.5333347,21.055555555555557,18.055555555555554,70006.5,25.222222222222225,15.277777777777777,55.4,189.1,383.3484892,4710Q20221,0.0,2022-10-20 10:15:00
2022-10-20 10:30:00+00:00,261.0,453.7,38.5,14.722222222222221,610.1859945,21.222222222222225,17.88888888888889,70006.5,25.444444444444443,14.722222222222221,58.9,204.0,377.8326836,4710Q20221,0.0,2022-10-20 10:30:00
2022-10-20 10:45:00+00:00,251.0,453.4,39.0,14.722222222222221,598.4649076,20.888888888888886,17.77777777777778,70006.5,24.944444444444446,14.722222222222221,56.7,196.2,376.45373220000005,4710Q20221,0.0,2022-10-20 10:45:00
2022-10-20 11:00:00+00:00,245.0,453.3,39.49999999999999,14.722222222222221,592.949102,20.611111111111107,17.61111111111111,70006.5,24.777777777777775,14.722222222222221,55.3,190.5,374.3853051,4710Q20221,0.0,2022-10-20 11:00:00
2022-10-20 11:15:00+00:00,246.3,450.4,39.77777777777777,14.722222222222221,595.0175291,20.944444444444446,17.61111111111111,70006.5,24.888888888888886,14.722222222222221,55.6,190.8,373.00635370000003,4710Q20221,0.0,2022-10-20 11:15:00
2022-10-20 11:30:00+00:00,247.1,448.8,39.27777777777778,14.722222222222221,593.6385776999999,20.777777777777782,17.666666666666664,70006.5,24.777777777777775,14.666666666666666,55.8,190.8,373.00635370000003,4710Q20221,0.0,2022-10-20 11:30:00
2022-10-20 11:45:00+00:00,243.5,448.1,39.66666666666667,14.722222222222221,593.6385776999999,20.888888888888886,17.666666666666664,70006.5,24.777777777777775,14.666666666666666,54.9,187.4,373.00635370000003,4710Q20221,0.0,2022-10-20 11:45:00
2022-10-20 12:00:00+00:00,235.6,448.6,40.55555555555556,15.0,590.8806749,20.555555555555554,17.666666666666664,70006.5,24.833333333333336,15.0,53.2,180.7,377.8326836,4710Q20221,0.0,2022-10-20 12:00:00
2022-10-20 12:15:00+00:00,231.5,449.1,40.833333333333336,15.0,589.5017235,20.444444444444443,17.555555555555557,70006.5,24.72222222222222,14.944444444444443,52.3,178.4,377.8326836,4710Q20221,0.0,2022-10-20 12:15:00
2022-10-20 12:30:00+00:00,226.1,448.7,41.166666666666664,15.0,586.054345,20.444444444444443,17.555555555555557,70006.5,24.72222222222222,15.0,51.0,172.9,378.5221593,4710Q20221,0.0,2022-10-20 12:30:00
2022-10-20 12:45:00+00:00,225.1,448.5,41.166666666666664,15.277777777777777,583.9859179,20.055555555555554,17.72222222222222,70006.5,24.555555555555557,15.277777777777777,50.8,172.1,381.9695378,4710Q20221,0.0,2022-10-20 12:45:00
2022-10-20 13:00:00+00:00,225.1,448.5,41.166666666666664,15.277777777777777,583.9859179,20.055555555555554,17.72222222222222,70006.5,24.555555555555557,15.277777777777777,50.8,172.1,381.9695378,4710Q20221,0.0,2022-10-20 13:00:00
2022-10-20 13:15:00+00:00,227.3,448.6,41.05555555555556,15.277777777777777,585.3648693,20.055555555555554,17.83333333333333,70012.6,24.611111111111107,15.277777777777777,51.3,174.1,383.3484892,4710Q20221,0.0,2022-10-20 13:15:00
2022-10-20 13:30:00+00:00,218.0,448.8,41.388888888888886,15.277777777777777,579.8490637,20.166666666666664,17.666666666666664,70012.6,24.444444444444443,15.277777777777777,49.2,166.1,383.3484892,4710Q20221,0.0,2022-10-20 13:30:00
2022-10-20 13:45:00+00:00,224.5,451.2,41.22222222222222,15.277777777777777,585.3648693,20.166666666666664,17.666666666666664,70012.6,24.611111111111107,15.277777777777777,50.7,172.9,383.3484892,4710Q20221,0.0,2022-10-20 13:45:00
2022-10-20 14:00:00+00:00,219.8,450.4,41.22222222222222,15.277777777777777,579.8490637,20.27777777777778,17.666666666666664,70013.3,24.333333333333332,15.333333333333334,49.6,168.6,384.0379649,4710Q20221,0.0,2022-10-20 14:00:00
2022-10-20 14:15:00+00:00,232.4,449.4,40.888888888888886,15.277777777777777,592.2596263,20.500000000000004,17.83333333333333,70013.3,24.888888888888886,15.222222222222221,52.5,178.7,381.9695378,4710Q20221,0.0,2022-10-20 14:15:00
2022-10-20 14:30:00+00:00,232.7,449.5,40.94444444444444,15.277777777777777,592.2596263,20.72222222222222,17.77777777777778,70013.3,24.888888888888886,15.166666666666664,52.5,179.5,380.5905864,4710Q20221,0.0,2022-10-20 14:30:00
2022-10-20 14:45:00+00:00,228.1,449.1,41.5,15.277777777777777,592.949102,20.888888888888886,17.77777777777778,70013.3,25.05555555555555,15.38888888888889,51.6,175.0,384.0379649,4710Q20221,0.0,2022-10-20 14:45:00
2022-10-20 15:00:00+00:00,230.0,448.2,41.388888888888886,15.277777777777777,595.7070048,20.999999999999996,17.77777777777778,70013.3,25.05555555555555,15.38888888888889,51.9,175.8,383.3484892,4710Q20221,0.0,2022-10-20 15:00:00
2022-10-20 15:15:00+00:00,230.0,448.0,41.333333333333336,15.277777777777777,595.7070048,20.944444444444446,17.77777777777778,70013.3,25.0,15.277777777777777,51.9,176.5,383.3484892,4710Q20221,0.0,2022-10-20 15:15:00
2022-10-20 15:30:00+00:00,236.5,447.6,40.833333333333336,15.277777777777777,595.7070048,20.999999999999996,17.77777777777778,70013.3,25.0,15.166666666666664,53.4,182.1,380.5905864,4710Q20221,0.0,2022-10-20 15:30:00
2022-10-20 15:45:00+00:00,232.0,447.5,41.22222222222222,15.277777777777777,592.949102,20.944444444444446,17.77777777777778,70013.3,25.05555555555555,15.333333333333334,52.4,177.3,383.3484892,4710Q20221,0.0,2022-10-20 15:45:00
2022-10-20 16:15:00+00:00,234.1,447.8,41.22222222222222,15.277777777777777,597.0859561999999,20.833333333333332,17.944444444444443,70013.3,25.0,15.38888888888889,52.9,180.0,384.0379649,4710Q20221,0.0,2022-10-20 16:15:00
2022-10-20 16:30:00+00:00,235.9,448.6,40.77777777777778,15.277777777777777,595.0175291,20.833333333333332,17.944444444444443,70013.3,25.0,15.277777777777777,53.3,181.0,381.9695378,4710Q20221,0.0,2022-10-20 16:30:00
2022-10-20 16:45:00+00:00,243.4,447.4,40.44444444444444,15.277777777777777,598.4649076,20.999999999999996,17.944444444444443,70013.3,25.05555555555555,15.277777777777777,55.0,187.4,381.2800621,4710Q20221,0.0,2022-10-20 16:45:00
2022-10-20 17:00:00+00:00,236.1,449.4,40.22222222222222,15.0,592.949102,20.611111111111107,17.72222222222222,70013.3,24.888888888888886,15.055555555555555,53.4,182.0,380.5905864,4710Q20221,0.0,2022-10-20 17:00:00
2022-10-20 17:15:00+00:00,240.5,448.8,40.27777777777778,15.0,598.4649076,21.222222222222225,17.72222222222222,70013.3,25.05555555555555,15.0,54.3,185.2,378.5221593,4710Q20221,0.0,2022-10-20 17:15:00
2022-10-20 17:30:00+00:00,234.4,448.9,40.38888888888889,15.0,590.8806749,20.611111111111107,17.61111111111111,70013.3,24.72222222222222,14.944444444444443,52.9,180.9,377.14320790000005,4710Q20221,0.0,2022-10-20 17:30:00
2022-10-20 17:45:00+00:00,217.4,450.2,38.388888888888886,15.277777777777777,528.8278619,18.111111111111107,17.88888888888889,70013.3,21.888888888888893,15.166666666666664,49.1,166.3,381.2800621,4710Q20221,0.0,2022-10-20 17:45:00
2022-10-20 18:00:00+00:00,242.4,450.4,35.0,14.722222222222221,544.685803,17.166666666666664,18.22222222222222,70013.3,22.11111111111111,14.666666666666666,54.7,187.5,370.2484509,4710Q20221,0.0,2022-10-20 18:00:00
2022-10-20 18:15:00+00:00,262.4,449.6,35.27777777777778,14.166666666666666,568.8174525000001,18.055555555555554,17.944444444444443,70013.3,23.055555555555554,14.055555555555554,59.2,203.0,359.90631540000004,4710Q20221,0.0,2022-10-20 18:15:00
2022-10-20 18:30:00+00:00,291.3,450.8,35.22222222222222,13.88888888888889,570.1964039000001,18.22222222222222,18.055555555555554,70013.3,23.000000000000004,13.944444444444445,65.8,224.3,355.0799855,4710Q20221,0.0,2022-10-20 18:30:00
2022-10-20 18:45:00+00:00,278.7,450.1,35.33333333333333,13.88888888888889,570.8858796,18.722222222222225,17.88888888888889,70013.3,23.111111111111107,13.944444444444445,63.0,215.7,355.0799855,4710Q20221,0.0,2022-10-20 18:45:00
2022-10-20 19:00:00+00:00,281.9,450.7,35.44444444444444,13.88888888888889,572.9543067,18.94444444444444,17.88888888888889,70018.0,23.22222222222222,13.944444444444445,63.6,218.2,355.0799855,4710Q20221,0.0,2022-10-20 19:00:00
2022-10-20 19:15:00+00:00,281.1,450.5,35.44444444444444,13.88888888888889,575.0227338000001,19.166666666666668,17.88888888888889,70018.0,23.277777777777782,13.944444444444445,63.3,216.9,355.0799855,4710Q20221,0.0,2022-10-20 19:15:00
2022-10-20 19:30:00+00:00,296.2,451.1,35.44444444444444,13.88888888888889,582.6069665,19.27777777777778,18.055555555555554,70018.0,23.388888888888886,13.944444444444445,66.9,230.4,355.7694612,4710Q20221,0.0,2022-10-20 19:30:00
2022-10-20 19:45:00+00:00,303.8,450.1,36.05555555555556,13.88888888888889,595.7070048,19.888888888888886,18.055555555555554,70018.0,24.0,13.944444444444445,68.6,235.2,353.0115584,4710Q20221,0.0,2022-10-20 19:45:00
2022-10-20 20:00:00+00:00,346.0,449.7,37.05555555555556,13.333333333333332,628.1123627,20.72222222222222,17.88888888888889,70018.0,25.38888888888889,13.22222222222222,78.1,268.0,341.2904715,4710Q20221,0.0,2022-10-20 20:00:00
2022-10-20 20:15:00+00:00,323.6,448.3,36.666666666666664,13.333333333333332,617.0807515,20.72222222222222,17.72222222222222,70018.0,25.05555555555555,13.38888888888889,73.0,247.8,344.73785000000004,4710Q20221,0.0,2022-10-20 20:15:00
2022-10-20 20:30:00+00:00,319.0,449.2,36.611111111111114,13.333333333333332,615.0123244,20.72222222222222,17.61111111111111,70018.0,25.0,13.38888888888889,72.0,245.2,344.73785000000004,4710Q20221,0.0,2022-10-20 20:30:00
2022-10-20 20:45:00+00:00,317.9,449.0,36.5,13.333333333333332,610.8754702,20.555555555555554,17.61111111111111,70018.0,24.833333333333336,13.333333333333332,71.8,243.4,344.73785000000004,4710Q20221,0.0,2022-10-20 20:45:00
2022-10-20 21:00:00+00:00,317.2,449.4,36.5,13.333333333333332,608.1175674000001,20.444444444444443,17.61111111111111,70018.0,24.72222222222222,13.38888888888889,71.6,243.3,344.73785000000004,4710Q20221,0.0,2022-10-20 21:00:00
2022-10-20 21:15:00+00:00,323.3,448.6,36.55555555555555,13.333333333333332,615.0123244,20.611111111111107,17.61111111111111,70018.0,24.944444444444446,13.333333333333332,73.0,248.1,344.0483743,4710Q20221,0.0,2022-10-20 21:15:00
2022-10-20 21:30:00+00:00,329.4,447.8,36.72222222222222,13.333333333333332,621.2176057,20.72222222222222,17.61111111111111,70018.0,25.166666666666664,13.333333333333332,74.3,253.3,344.0483743,4710Q20221,0.0,2022-10-20 21:30:00
2022-10-20 21:45:00+00:00,338.6,448.5,36.99999999999999,13.333333333333332,627.4228870000001,20.888888888888886,17.88888888888889,70018.0,25.38888888888889,13.333333333333332,76.4,261.4,342.66942290000003,4710Q20221,0.0,2022-10-20 21:45:00
2022-10-20 22:00:00+00:00,335.2,449.1,36.88888888888889,13.333333333333332,622.5965571,20.777777777777782,17.88888888888889,70018.0,25.27777777777778,13.333333333333332,75.7,258.5,344.0483743,4710Q20221,0.0,2022-10-20 22:00:00
2022-10-20 22:15:00+00:00,343.6,449.7,37.16666666666667,13.333333333333332,631.5597412,20.944444444444446,17.944444444444443,70018.0,25.555555555555554,13.333333333333332,77.5,266.3,342.66942290000003,4710Q20221,0.0,2022-10-20 22:15:00
2022-10-20 22:30:00+00:00,347.1,449.0,37.16666666666667,13.333333333333332,633.6281683000001,21.055555555555557,17.944444444444443,70018.0,25.666666666666668,13.277777777777777,78.4,268.9,341.2904715,4710Q20221,0.0,2022-10-20 22:30:00
2022-10-20 22:45:00+00:00,345.1,448.7,37.16666666666667,13.333333333333332,629.4913141,20.944444444444446,17.944444444444443,70018.0,25.555555555555554,13.277777777777777,78.0,266.5,341.2904715,4710Q20221,0.0,2022-10-20 22:45:00
2022-10-20 23:00:00+00:00,350.5,448.1,37.05555555555556,13.333333333333332,631.5597412,20.833333333333332,17.944444444444443,70018.0,25.444444444444443,13.277777777777777,79.1,271.0,341.9799472,4710Q20221,0.0,2022-10-20 23:00:00
2022-10-20 23:15:00+00:00,339.7,449.1,37.05555555555556,13.333333333333332,626.0439356,20.833333333333332,17.944444444444443,70018.0,25.38888888888889,13.333333333333332,76.7,262.2,342.66942290000003,4710Q20221,0.0,2022-10-20 23:15:00
2022-10-20 23:30:00+00:00,339.5,449.1,36.77777777777778,13.333333333333332,620.52813,20.555555555555554,17.944444444444443,70018.0,25.11111111111111,13.333333333333332,76.6,262.0,341.9799472,4710Q20221,0.0,2022-10-20 23:30:00
2022-10-20 23:45:00+00:00,334.6,449.5,36.94444444444444,13.333333333333332,624.6649841999999,20.833333333333332,17.88888888888889,70018.0,25.27777777777778,13.38888888888889,75.5,258.1,342.66942290000003,4710Q20221,0.0,2022-10-20 23:45:00
2022-10-21 00:00:00+00:00,336.4,448.9,36.99999999999999,13.333333333333332,625.3544599,20.833333333333332,17.88888888888889,70018.0,25.38888888888889,13.38888888888889,75.9,260.0,342.66942290000003,4710Q20221,0.0,2022-10-21 00:00:00
2022-10-21 00:15:00+00:00,338.9,449.3,36.77777777777778,13.333333333333332,619.1491786,20.444444444444443,17.88888888888889,70018.0,25.0,13.38888888888889,76.5,261.8,341.9799472,4710Q20221,0.0,2022-10-21 00:15:00
2022-10-21 00:30:00+00:00,335.0,449.3,36.77777777777778,13.333333333333332,617.7702272,20.444444444444443,17.88888888888889,70018.0,24.944444444444446,13.333333333333332,75.6,259.0,342.66942290000003,4710Q20221,0.0,2022-10-21 00:30:00
2022-10-21 00:45:00+00:00,335.2,449.5,36.72222222222222,13.333333333333332,618.4597029,20.444444444444443,17.88888888888889,70018.0,25.0,13.38888888888889,75.7,258.0,342.66942290000003,4710Q20221,0.0,2022-10-21 00:45:00
