DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2022-10-21 01:00:00+00:00,332.4,450.9,36.611111111111114,13.333333333333332,612.9438973000001,20.27777777777778,17.88888888888889,70018.0,24.833333333333336,13.38888888888889,75.0,257.6,341.9799472,4710Q20221,0.0,2022-10-21 01:00:00
2022-10-21 01:15:00+00:00,337.7,452.4,36.72222222222222,13.333333333333332,618.4597029,20.38888888888889,17.944444444444443,70018.0,24.944444444444446,13.38888888888889,76.2,263.1,341.9799472,4710Q20221,0.0,2022-10-21 01:15:00
2022-10-21 01:30:00+00:00,339.5,453.4,36.77777777777778,13.333333333333332,620.52813,20.444444444444443,17.944444444444443,70018.0,25.05555555555555,13.333333333333332,76.6,265.3,341.2904715,4710Q20221,0.0,2022-10-21 01:30:00
2022-10-21 01:45:00+00:00,335.1,454.1,36.55555555555555,13.333333333333332,612.9438973000001,20.11111111111111,17.944444444444443,70018.0,24.666666666666668,13.333333333333332,75.7,261.6,341.9799472,4710Q20221,0.0,2022-10-21 01:45:00
2022-10-21 02:00:00+00:00,335.0,447.8,36.388888888888886,13.333333333333332,608.1175674000001,20.0,17.88888888888889,70018.0,24.499999999999996,13.333333333333332,75.6,257.9,341.9799472,4710Q20221,0.0,2022-10-21 02:00:00
2022-10-21 02:15:00+00:00,338.6,445.6,36.44444444444444,13.333333333333332,607.4280917,20.0,17.88888888888889,70018.0,24.499999999999996,13.333333333333332,76.4,260.0,342.66942290000003,4710Q20221,0.0,2022-10-21 02:15:00
2022-10-21 02:30:00+00:00,341.9,446.4,36.44444444444444,13.333333333333332,608.1175674000001,20.0,17.88888888888889,70018.0,24.499999999999996,13.333333333333332,77.2,262.8,341.2904715,4710Q20221,0.0,2022-10-21 02:30:00
2022-10-21 02:45:00+00:00,348.2,446.8,36.55555555555555,13.333333333333332,610.8754702,19.833333333333336,17.88888888888889,70018.0,24.499999999999996,13.333333333333332,78.6,268.5,340.6009958,4710Q20221,0.0,2022-10-21 02:45:00
2022-10-21 03:00:00+00:00,346.7,448.0,36.44444444444444,13.333333333333332,609.4965188000001,19.777777777777775,17.944444444444443,70018.0,24.444444444444443,13.277777777777777,78.3,268.3,340.6009958,4710Q20221,0.0,2022-10-21 03:00:00
2022-10-21 03:15:00+00:00,340.4,451.0,36.333333333333336,13.333333333333332,602.6017618000001,19.555555555555557,18.055555555555554,70018.0,24.222222222222218,13.277777777777777,76.8,264.6,341.2904715,4710Q20221,0.0,2022-10-21 03:15:00
2022-10-21 03:30:00+00:00,332.2,452.1,36.166666666666664,13.333333333333332,600.5333347,19.555555555555557,18.055555555555554,70018.0,24.111111111111114,13.333333333333332,75.0,258.1,341.2904715,4710Q20221,0.0,2022-10-21 03:30:00
2022-10-21 03:45:00+00:00,332.2,452.1,36.166666666666664,13.333333333333332,600.5333347,19.555555555555557,18.055555555555554,70018.0,24.111111111111114,13.333333333333332,75.0,258.1,341.2904715,4710Q20221,0.0,2022-10-21 03:45:00
2022-10-21 04:00:00+00:00,323.3,453.0,35.888888888888886,13.333333333333332,589.5017235,19.222222222222218,18.055555555555554,70018.0,23.777777777777775,13.277777777777777,73.0,251.2,341.9799472,4710Q20221,0.0,2022-10-21 04:00:00
2022-10-21 04:15:00+00:00,322.7,454.0,35.833333333333336,13.333333333333332,590.8806749,19.222222222222218,17.944444444444443,70018.0,23.722222222222225,13.38888888888889,72.8,251.7,344.0483743,4710Q20221,0.0,2022-10-21 04:15:00
2022-10-21 04:30:00+00:00,333.0,454.0,36.05555555555556,13.333333333333332,597.0859561999999,19.388888888888893,17.944444444444443,70018.0,24.0,13.277777777777777,75.2,259.9,341.2904715,4710Q20221,0.0,2022-10-21 04:30:00
2022-10-21 04:45:00+00:00,323.0,453.1,35.77777777777778,13.333333333333332,588.8122478,19.111111111111114,17.88888888888889,70018.0,23.61111111111111,13.38888888888889,72.9,250.9,342.66942290000003,4710Q20221,0.0,2022-10-21 04:45:00
2022-10-21 05:00:00+00:00,323.0,453.1,35.77777777777778,13.333333333333332,588.8122478,19.111111111111114,17.88888888888889,70018.0,23.61111111111111,13.38888888888889,72.9,250.9,342.66942290000003,4710Q20221,0.0,2022-10-21 05:00:00
2022-10-21 06:45:00+00:00,331.3,452.2,35.61111111111111,13.333333333333332,576.4016852,18.277777777777782,17.83333333333333,70029.0,22.944444444444443,13.38888888888889,74.8,257.1,340.6009958,4710Q20221,0.0,2022-10-21 06:45:00
2022-10-21 07:00:00+00:00,321.4,451.5,35.27777777777778,13.333333333333332,571.5753553000001,18.22222222222222,17.88888888888889,70029.0,22.722222222222225,13.333333333333332,72.6,248.2,341.2904715,4710Q20221,0.0,2022-10-21 07:00:00
2022-10-21 07:15:00+00:00,327.2,451.9,35.38888888888889,13.333333333333332,572.9543067,18.166666666666668,17.88888888888889,70029.0,22.77777777777778,13.333333333333332,73.9,253.3,341.2904715,4710Q20221,0.0,2022-10-21 07:15:00
2022-10-21 07:30:00+00:00,318.8,452.3,35.22222222222222,13.333333333333332,570.1964039000001,18.166666666666668,17.88888888888889,70029.0,22.722222222222225,13.38888888888889,72.0,246.3,341.9799472,4710Q20221,0.0,2022-10-21 07:30:00
2022-10-21 07:45:00+00:00,324.6,452.7,35.33333333333333,13.333333333333332,571.5753553000001,18.166666666666668,17.88888888888889,70029.0,22.77777777777778,13.277777777777777,73.3,251.6,341.2904715,4710Q20221,0.0,2022-10-21 07:45:00
2022-10-21 08:00:00+00:00,318.1,451.9,35.111111111111114,13.333333333333332,569.5069282,18.166666666666668,17.88888888888889,70029.0,22.61111111111111,13.38888888888889,71.8,246.0,342.66942290000003,4710Q20221,0.0,2022-10-21 08:00:00
2022-10-21 08:15:00+00:00,323.6,451.0,35.38888888888889,13.333333333333332,575.0227338000001,18.444444444444446,17.88888888888889,70029.0,22.944444444444443,13.277777777777777,73.0,250.0,341.9799472,4710Q20221,0.0,2022-10-21 08:15:00
2022-10-21 08:30:00+00:00,317.4,451.5,35.05555555555555,13.333333333333332,566.7490254,18.000000000000004,17.83333333333333,70029.0,22.5,13.277777777777777,71.7,245.1,341.9799472,4710Q20221,0.0,2022-10-21 08:30:00
2022-10-21 08:45:00+00:00,315.1,451.9,34.888888888888886,13.333333333333332,563.3016469,17.388888888888886,17.83333333333333,70029.0,22.5,13.277777777777777,71.1,244.4,341.9799472,4710Q20221,0.0,2022-10-21 08:45:00
2022-10-21 09:00:00+00:00,316.2,451.2,34.888888888888886,13.333333333333332,560.5437441,17.61111111111111,17.83333333333333,70029.0,22.388888888888886,13.277777777777777,71.4,244.0,341.2904715,4710Q20221,0.0,2022-10-21 09:00:00
2022-10-21 09:15:00+00:00,291.8,451.8,34.66666666666667,13.333333333333332,561.9226955,17.444444444444443,17.666666666666664,70029.0,22.277777777777775,13.38888888888889,65.6,227.1,347.4957528,4710Q20221,0.0,2022-10-21 09:15:00
2022-10-21 09:30:00+00:00,304.0,450.5,34.66666666666667,13.333333333333332,560.5437441,17.333333333333336,17.666666666666664,70029.0,22.5,13.333333333333332,68.7,233.4,345.42732570000004,4710Q20221,0.0,2022-10-21 09:30:00
2022-10-21 09:45:00+00:00,308.2,449.4,34.66666666666667,13.333333333333332,559.1647927,17.333333333333336,17.666666666666664,70029.0,22.277777777777775,13.333333333333332,69.6,236.5,344.0483743,4710Q20221,0.0,2022-10-21 09:45:00
2022-10-21 10:00:00+00:00,312.0,447.3,34.833333333333336,13.333333333333332,561.9226955,17.61111111111111,17.666666666666664,70029.0,22.388888888888886,13.333333333333332,70.4,237.6,342.66942290000003,4710Q20221,0.0,2022-10-21 10:00:00
2022-10-21 10:15:00+00:00,311.7,447.7,34.833333333333336,13.333333333333332,563.3016469,17.666666666666664,17.666666666666664,70029.0,22.5,13.333333333333332,70.4,238.2,342.66942290000003,4710Q20221,0.0,2022-10-21 10:15:00
2022-10-21 10:30:00+00:00,305.1,447.9,34.888888888888886,13.333333333333332,563.9911226,18.000000000000004,17.72222222222222,70029.0,22.61111111111111,13.38888888888889,68.9,232.6,344.0483743,4710Q20221,0.0,2022-10-21 10:30:00
2022-10-21 10:45:00+00:00,308.2,452.3,34.888888888888886,13.333333333333332,563.9911226,17.944444444444443,17.72222222222222,70029.0,22.5,13.333333333333332,69.6,237.6,342.66942290000003,4710Q20221,0.0,2022-10-21 10:45:00
2022-10-21 11:00:00+00:00,309.9,451.6,34.888888888888886,13.333333333333332,565.370074,17.944444444444443,17.77777777777778,70029.0,22.5,13.333333333333332,69.9,238.5,342.66942290000003,4710Q20221,0.0,2022-10-21 11:00:00
2022-10-21 11:15:00+00:00,307.4,449.3,34.94444444444445,13.333333333333332,566.7490254,18.22222222222222,17.666666666666664,70029.0,22.61111111111111,13.277777777777777,69.4,236.2,342.66942290000003,4710Q20221,0.0,2022-10-21 11:15:00
2022-10-21 11:30:00+00:00,317.8,449.6,35.27777777777778,13.333333333333332,575.0227338000001,18.499999999999996,17.83333333333333,70029.0,22.944444444444443,13.277777777777777,71.7,243.8,342.66942290000003,4710Q20221,0.0,2022-10-21 11:30:00
2022-10-21 11:45:00+00:00,323.5,449.4,35.666666666666664,13.333333333333332,588.1227721,19.055555555555554,17.83333333333333,70029.0,23.555555555555557,13.277777777777777,73.0,248.6,341.9799472,4710Q20221,0.0,2022-10-21 11:45:00
2022-10-21 12:00:00+00:00,322.1,448.3,35.666666666666664,13.333333333333332,589.5017235,19.222222222222218,17.83333333333333,70029.0,23.555555555555557,13.277777777777777,72.7,247.0,342.66942290000003,4710Q20221,0.0,2022-10-21 12:00:00
2022-10-21 12:15:00+00:00,332.6,447.5,36.11111111111111,13.333333333333332,599.8438590000001,19.555555555555557,17.88888888888889,70029.0,24.111111111111114,13.333333333333332,75.1,256.4,341.2904715,4710Q20221,0.0,2022-10-21 12:15:00
2022-10-21 12:30:00+00:00,342.9,446.9,36.55555555555555,13.333333333333332,613.633373,20.055555555555554,17.88888888888889,70029.0,24.666666666666668,13.333333333333332,77.4,264.2,341.9799472,4710Q20221,0.0,2022-10-21 12:30:00
2022-10-21 12:45:00+00:00,353.2,447.2,37.05555555555556,13.333333333333332,626.0439356,20.611111111111107,17.88888888888889,70029.0,25.27777777777778,13.277777777777777,79.7,272.6,340.6009958,4710Q20221,0.0,2022-10-21 12:45:00
2022-10-21 13:00:00+00:00,328.6,447.0,36.72222222222222,13.333333333333332,618.4597029,20.72222222222222,17.72222222222222,70029.0,25.166666666666664,13.333333333333332,74.2,252.2,344.0483743,4710Q20221,0.0,2022-10-21 13:00:00
2022-10-21 13:15:00+00:00,324.5,447.8,36.611111111111114,13.333333333333332,617.7702272,20.72222222222222,17.77777777777778,70029.0,25.05555555555555,13.333333333333332,73.3,249.4,344.73785000000004,4710Q20221,0.0,2022-10-21 13:15:00
2022-10-21 13:30:00+00:00,332.0,446.7,36.83333333333333,13.333333333333332,624.6649841999999,20.944444444444446,17.72222222222222,70029.0,25.38888888888889,13.277777777777777,74.9,254.7,342.66942290000003,4710Q20221,0.0,2022-10-21 13:30:00
2022-10-21 13:45:00+00:00,342.4,446.5,37.05555555555556,13.333333333333332,632.2492169000001,21.11111111111111,17.88888888888889,70029.0,25.666666666666668,13.38888888888889,77.3,263.4,344.0483743,4710Q20221,0.0,2022-10-21 13:45:00
2022-10-21 14:00:00+00:00,339.6,445.5,38.72222222222222,13.333333333333332,687.4072729000001,22.88888888888889,17.5,70029.0,28.499999999999996,13.38888888888889,76.7,260.1,351.632607,4710Q20221,0.0,2022-10-21 14:00:00
2022-10-21 14:15:00+00:00,265.1,446.3,39.22222222222222,13.88888888888889,615.7018001,21.722222222222218,17.0,70029.0,25.611111111111107,14.000000000000002,59.6,203.5,359.90631540000004,4710Q20221,0.0,2022-10-21 14:15:00
2022-10-21 14:30:00+00:00,235.2,450.2,40.05555555555555,14.722222222222221,586.054345,20.38888888888889,17.333333333333336,70029.0,24.611111111111107,14.611111111111109,53.1,181.8,373.00635370000003,4710Q20221,0.0,2022-10-21 14:30:00
2022-10-21 14:45:00+00:00,249.9,449.9,40.27777777777778,15.0,603.2912375,21.44444444444444,17.944444444444443,70029.0,25.27777777777778,15.0,56.4,193.7,377.14320790000005,4710Q20221,0.0,2022-10-21 14:45:00
2022-10-21 15:00:00+00:00,249.9,449.9,40.27777777777778,15.0,603.2912375,21.44444444444444,17.944444444444443,70029.0,25.27777777777778,15.0,56.4,193.7,377.14320790000005,4710Q20221,0.0,2022-10-21 15:00:00
2022-10-21 15:15:00+00:00,265.7,447.8,39.49999999999999,14.722222222222221,614.3228487,21.722222222222218,17.944444444444443,70029.0,25.999999999999996,14.722222222222221,60.0,204.0,372.31687800000003,4710Q20221,0.0,2022-10-21 15:15:00
2022-10-21 15:30:00+00:00,270.2,448.6,39.49999999999999,14.722222222222221,619.1491786,21.833333333333332,18.055555555555554,70029.0,26.166666666666664,14.777777777777779,61.1,207.8,370.93792659999997,4710Q20221,0.0,2022-10-21 15:30:00
2022-10-21 15:45:00+00:00,261.8,447.6,39.72222222222222,14.722222222222221,611.5649459,21.722222222222218,17.88888888888889,70029.0,25.833333333333332,14.722222222222221,59.1,201.7,372.31687800000003,4710Q20221,0.0,2022-10-21 15:45:00
2022-10-21 16:00:00+00:00,264.1,450.0,39.38888888888889,14.722222222222221,613.633373,21.44444444444444,17.88888888888889,70029.0,25.77777777777778,14.666666666666666,59.7,204.2,370.2484509,4710Q20221,0.0,2022-10-21 16:00:00
2022-10-21 16:15:00+00:00,265.3,452.9,39.44444444444444,14.722222222222221,615.7018001,21.666666666666668,17.944444444444443,70029.0,26.055555555555557,14.666666666666666,59.9,206.1,370.2484509,4710Q20221,0.0,2022-10-21 16:15:00
2022-10-21 16:30:00+00:00,267.4,448.4,39.77777777777777,14.722222222222221,619.1491786,21.944444444444443,17.944444444444443,70029.0,26.166666666666664,14.722222222222221,60.4,205.5,370.93792659999997,4710Q20221,0.0,2022-10-21 16:30:00
2022-10-21 16:45:00+00:00,269.5,448.7,39.44444444444444,14.722222222222221,620.52813,21.77777777777778,18.055555555555554,70029.0,26.166666666666664,14.722222222222221,60.8,207.6,370.93792659999997,4710Q20221,0.0,2022-10-21 16:45:00
2022-10-21 17:00:00+00:00,274.4,447.2,39.33333333333333,14.722222222222221,626.0439356,21.833333333333332,18.000000000000004,70029.0,26.277777777777775,14.722222222222221,61.9,210.8,369.5589752,4710Q20221,0.0,2022-10-21 17:00:00
2022-10-21 17:15:00+00:00,275.4,446.5,39.44444444444444,14.722222222222221,628.1123627,21.888888888888893,18.111111111111107,70029.0,26.277777777777775,14.777777777777779,62.0,211.4,370.93792659999997,4710Q20221,0.0,2022-10-21 17:15:00
2022-10-21 17:30:00+00:00,270.7,449.0,39.111111111111114,14.444444444444445,624.6649841999999,21.77777777777778,17.72222222222222,70039.1,26.055555555555557,14.444444444444445,61.1,209.2,366.8010724,4710Q20221,0.0,2022-10-21 17:30:00
2022-10-21 17:45:00+00:00,258.8,449.0,39.66666666666667,14.444444444444445,615.0123244,21.722222222222218,17.555555555555557,70039.3,25.72222222222222,14.444444444444445,58.4,199.4,367.4905481,4710Q20221,0.0,2022-10-21 17:45:00
2022-10-21 18:00:00+00:00,263.6,448.2,39.94444444444445,14.444444444444445,615.0123244,21.833333333333332,17.555555555555557,70039.3,25.888888888888886,14.5,59.5,203.2,367.4905481,4710Q20221,0.0,2022-10-21 18:00:00
2022-10-21 18:15:00+00:00,254.1,449.9,40.33333333333333,14.722222222222221,611.5649459,21.77777777777778,17.666666666666664,70039.3,25.611111111111107,14.722222222222221,57.4,196.7,372.31687800000003,4710Q20221,0.0,2022-10-21 18:15:00
2022-10-21 18:30:00+00:00,267.7,450.1,39.77777777777777,14.722222222222221,625.3544599,21.944444444444443,17.944444444444443,70039.3,26.11111111111111,14.722222222222221,60.4,207.7,370.93792659999997,4710Q20221,0.0,2022-10-21 18:30:00
2022-10-21 18:45:00+00:00,268.8,450.2,38.888888888888886,14.722222222222221,620.52813,21.44444444444444,18.111111111111107,70039.3,25.77777777777778,14.722222222222221,60.7,208.2,370.2484509,4710Q20221,0.0,2022-10-21 18:45:00
2022-10-21 19:00:00+00:00,268.9,450.1,37.83333333333333,14.444444444444445,609.4965188000001,20.72222222222222,17.944444444444443,70040.5,25.27777777777778,14.5,60.7,207.9,366.8010724,4710Q20221,0.0,2022-10-21 19:00:00
2022-10-21 19:15:00+00:00,262.6,450.5,38.0,14.444444444444445,601.9122861,20.611111111111107,17.83333333333333,70040.7,25.11111111111111,14.444444444444445,59.3,203.2,366.1115967,4710Q20221,0.0,2022-10-21 19:15:00
2022-10-21 19:30:00+00:00,267.8,450.2,38.388888888888886,14.444444444444445,610.1859945,20.944444444444446,17.83333333333333,70040.7,25.444444444444443,14.444444444444445,60.5,207.5,366.1115967,4710Q20221,0.0,2022-10-21 19:30:00
2022-10-21 19:45:00+00:00,270.6,450.3,38.333333333333336,14.444444444444445,613.633373,20.999999999999996,17.83333333333333,70040.7,25.555555555555554,14.444444444444445,61.1,209.0,364.0431696,4710Q20221,0.0,2022-10-21 19:45:00
2022-10-21 20:00:00+00:00,268.1,451.1,38.333333333333336,14.444444444444445,611.5649459,20.944444444444446,17.83333333333333,70040.7,25.38888888888889,14.444444444444445,60.5,207.9,365.422121,4710Q20221,0.0,2022-10-21 20:00:00
2022-10-21 20:15:00+00:00,266.8,452.8,38.44444444444444,14.444444444444445,611.5649459,20.999999999999996,17.83333333333333,70040.7,25.444444444444443,14.444444444444445,60.2,207.7,366.1115967,4710Q20221,0.0,2022-10-21 20:15:00
2022-10-21 20:30:00+00:00,262.6,453.2,38.55555555555556,14.444444444444445,606.0491403000001,20.833333333333332,17.77777777777778,70040.7,25.166666666666664,14.5,59.3,204.0,366.1115967,4710Q20221,0.0,2022-10-21 20:30:00
2022-10-21 20:45:00+00:00,265.3,449.6,38.22222222222222,14.444444444444445,603.2912375,20.666666666666668,17.77777777777778,70040.7,25.11111111111111,14.388888888888888,60.0,204.8,365.422121,4710Q20221,0.0,2022-10-21 20:45:00
2022-10-21 21:00:00+00:00,267.1,448.0,38.388888888888886,14.444444444444445,606.738616,20.833333333333332,17.77777777777778,70040.7,25.27777777777778,14.388888888888888,60.2,205.6,365.422121,4710Q20221,0.0,2022-10-21 21:00:00
2022-10-21 21:15:00+00:00,267.9,449.5,38.44444444444444,14.444444444444445,609.4965188000001,20.944444444444446,17.83333333333333,70040.7,25.38888888888889,14.444444444444445,60.5,207.6,366.1115967,4710Q20221,0.0,2022-10-21 21:15:00
2022-10-21 21:30:00+00:00,273.5,448.8,38.27777777777778,14.444444444444445,615.7018001,20.999999999999996,17.88888888888889,70040.7,25.555555555555554,14.444444444444445,61.7,210.5,364.0431696,4710Q20221,0.0,2022-10-21 21:30:00
2022-10-21 21:45:00+00:00,267.2,446.7,38.27777777777778,14.444444444444445,606.0491403000001,20.72222222222222,17.77777777777778,70040.7,25.166666666666664,14.444444444444445,60.3,205.4,365.422121,4710Q20221,0.0,2022-10-21 21:45:00
2022-10-21 22:00:00+00:00,268.2,447.3,38.388888888888886,14.444444444444445,609.4965188000001,20.888888888888886,17.77777777777778,70043.3,25.27777777777778,14.444444444444445,60.5,206.3,366.1115967,4710Q20221,0.0,2022-10-21 22:00:00
2022-10-21 22:15:00+00:00,270.6,447.4,38.166666666666664,14.444444444444445,610.1859945,20.888888888888886,17.77777777777778,70043.3,25.33333333333333,14.388888888888888,61.1,208.1,365.422121,4710Q20221,0.0,2022-10-21 22:15:00
2022-10-21 22:30:00+00:00,269.4,447.0,38.22222222222222,14.444444444444445,607.4280917,20.777777777777782,17.77777777777778,70043.3,25.27777777777778,14.444444444444445,60.8,206.5,366.1115967,4710Q20221,0.0,2022-10-21 22:30:00
2022-10-21 22:45:00+00:00,274.0,446.0,38.22222222222222,14.444444444444445,613.633373,20.944444444444446,17.77777777777778,70043.3,25.500000000000004,14.444444444444445,61.9,210.3,365.422121,4710Q20221,0.0,2022-10-21 22:45:00
2022-10-21 23:00:00+00:00,279.7,445.7,38.0,14.444444444444445,618.4597029,20.999999999999996,17.77777777777778,70043.3,25.666666666666668,14.388888888888888,63.1,214.4,364.0431696,4710Q20221,0.0,2022-10-21 23:00:00
2022-10-22 00:15:00+00:00,269.1,447.6,38.11111111111111,14.444444444444445,610.1859945,20.833333333333332,17.944444444444443,70043.3,25.222222222222225,14.5,60.7,208.1,366.1115967,4710Q20221,0.0,2022-10-22 00:15:00
2022-10-22 00:30:00+00:00,273.2,447.6,37.72222222222222,14.444444444444445,608.1175674000001,20.555555555555554,17.944444444444443,70045.6,25.222222222222225,14.333333333333332,61.7,210.0,363.35369390000005,4710Q20221,0.0,2022-10-22 00:30:00
2022-10-22 00:45:00+00:00,269.1,447.0,37.88888888888889,14.444444444444445,606.0491403000001,20.611111111111107,17.944444444444443,70045.9,25.11111111111111,14.5,60.7,206.7,365.422121,4710Q20221,0.0,2022-10-22 00:45:00
2022-10-22 01:00:00+00:00,265.6,448.5,37.77777777777778,14.444444444444445,601.9122861,20.38888888888889,17.88888888888889,70045.9,24.944444444444446,14.444444444444445,59.9,205.3,365.422121,4710Q20221,0.0,2022-10-22 01:00:00
2022-10-22 01:15:00+00:00,262.8,449.0,38.0,14.444444444444445,599.8438590000001,20.444444444444443,17.88888888888889,70045.9,24.833333333333336,14.5,59.3,203.1,366.1115967,4710Q20221,0.0,2022-10-22 01:15:00
2022-10-22 01:30:00+00:00,263.9,448.3,37.88888888888889,14.444444444444445,600.5333347,20.444444444444443,17.88888888888889,70045.9,24.944444444444446,14.388888888888888,59.6,203.0,366.1115967,4710Q20221,0.0,2022-10-22 01:30:00
2022-10-22 01:45:00+00:00,262.5,452.3,37.666666666666664,14.444444444444445,598.4649076,20.222222222222225,17.88888888888889,70045.9,24.833333333333336,14.388888888888888,59.3,204.8,365.422121,4710Q20221,0.0,2022-10-22 01:45:00
2022-10-22 02:00:00+00:00,263.0,453.2,37.44444444444445,14.444444444444445,596.3964805,20.055555555555554,17.83333333333333,70045.9,24.666666666666668,14.333333333333332,59.4,204.7,363.35369390000005,4710Q20221,0.0,2022-10-22 02:00:00
2022-10-22 02:15:00+00:00,262.2,453.4,37.55555555555555,14.444444444444445,598.4649076,20.166666666666664,17.944444444444443,70045.9,24.777777777777775,14.444444444444445,59.2,205.1,365.422121,4710Q20221,0.0,2022-10-22 02:15:00
2022-10-22 02:30:00+00:00,256.4,454.0,37.666666666666664,14.444444444444445,592.2596263,20.11111111111111,17.83333333333333,70045.9,24.555555555555557,14.388888888888888,58.0,200.2,365.422121,4710Q20221,0.0,2022-10-22 02:30:00
2022-10-22 02:45:00+00:00,263.3,449.4,37.55555555555555,14.444444444444445,595.7070048,20.11111111111111,17.83333333333333,70045.9,24.611111111111107,14.388888888888888,59.4,203.5,364.0431696,4710Q20221,0.0,2022-10-22 02:45:00
2022-10-22 03:00:00+00:00,262.2,450.7,37.44444444444445,14.444444444444445,595.7070048,20.055555555555554,17.88888888888889,70045.9,24.611111111111107,14.388888888888888,59.4,203.8,365.422121,4710Q20221,0.0,2022-10-22 03:00:00
2022-10-22 03:15:00+00:00,263.0,452.9,37.27777777777777,14.444444444444445,598.4649076,20.055555555555554,17.88888888888889,70045.9,24.611111111111107,14.444444444444445,59.4,206.2,365.422121,4710Q20221,0.0,2022-10-22 03:15:00
2022-10-22 03:30:00+00:00,263.9,450.2,37.72222222222222,14.444444444444445,599.8438590000001,20.33333333333333,17.88888888888889,70045.9,24.833333333333336,14.5,59.6,204.4,366.1115967,4710Q20221,0.0,2022-10-22 03:30:00
2022-10-22 03:45:00+00:00,261.0,451.2,37.611111111111114,14.444444444444445,596.3964805,20.166666666666664,17.88888888888889,70045.9,24.611111111111107,14.5,58.9,203.1,366.1115967,4710Q20221,0.0,2022-10-22 03:45:00
2022-10-22 04:00:00+00:00,263.7,450.1,37.666666666666664,14.444444444444445,599.1543833000001,20.33333333333333,17.88888888888889,70045.9,24.833333333333336,14.5,59.5,204.6,365.422121,4710Q20221,0.0,2022-10-22 04:00:00
2022-10-22 04:15:00+00:00,268.2,449.8,37.55555555555555,14.444444444444445,603.9807132,20.33333333333333,17.88888888888889,70045.9,24.944444444444446,14.388888888888888,60.5,207.6,364.0431696,4710Q20221,0.0,2022-10-22 04:15:00
2022-10-22 04:45:00+00:00,267.3,449.1,37.83333333333333,14.444444444444445,602.6017618000001,20.38888888888889,17.944444444444443,70049.4,24.833333333333336,14.555555555555557,60.3,206.8,366.1115967,4710Q20221,0.0,2022-10-22 04:45:00
2022-10-22 05:00:00+00:00,263.4,449.9,37.94444444444444,14.444444444444445,599.8438590000001,20.500000000000004,17.83333333333333,70049.4,24.944444444444446,14.5,59.5,203.4,366.1115967,4710Q20221,0.0,2022-10-22 05:00:00
2022-10-22 05:15:00+00:00,261.3,448.9,38.77777777777778,14.444444444444445,602.6017618000001,20.944444444444446,17.61111111111111,70049.4,25.222222222222225,14.388888888888888,59.0,201.7,365.422121,4710Q20221,0.0,2022-10-22 05:15:00
2022-10-22 05:30:00+00:00,250.8,448.3,39.77777777777777,14.722222222222221,595.0175291,21.055555555555557,17.61111111111111,70049.4,24.944444444444446,14.666666666666666,56.6,194.0,370.2484509,4710Q20221,0.0,2022-10-22 05:30:00
2022-10-22 05:45:00+00:00,248.1,449.0,39.49999999999999,14.722222222222221,593.6385776999999,20.888888888888886,17.666666666666664,70049.4,24.944444444444446,14.611111111111109,56.0,191.2,369.5589752,4710Q20221,0.0,2022-10-22 05:45:00
2022-10-22 06:00:00+00:00,251.0,448.2,39.77777777777777,14.722222222222221,598.4649076,21.11111111111111,17.666666666666664,70049.4,25.166666666666664,14.666666666666666,56.7,193.4,370.2484509,4710Q20221,0.0,2022-10-22 06:00:00
2022-10-22 06:15:00+00:00,251.0,448.2,39.77777777777777,14.722222222222221,598.4649076,21.11111111111111,17.666666666666664,70049.4,25.166666666666664,14.666666666666666,56.7,193.4,370.2484509,4710Q20221,0.0,2022-10-22 06:15:00
2022-10-22 06:30:00+00:00,253.1,449.7,40.166666666666664,14.722222222222221,615.0123244,21.833333333333332,17.666666666666664,70051.2,25.666666666666668,14.666666666666666,57.0,196.0,370.93792659999997,4710Q20221,0.0,2022-10-22 06:30:00
2022-10-22 06:45:00+00:00,247.9,450.9,39.49999999999999,14.722222222222221,595.7070048,20.888888888888886,17.666666666666664,70051.2,24.833333333333336,14.666666666666666,56.0,192.2,370.2484509,4710Q20221,0.0,2022-10-22 06:45:00
2022-10-22 07:00:00+00:00,247.5,450.5,39.38888888888889,14.722222222222221,592.949102,20.666666666666668,17.666666666666664,70051.2,24.833333333333336,14.722222222222221,55.9,191.9,370.93792659999997,4710Q20221,0.0,2022-10-22 07:00:00
2022-10-22 07:15:00+00:00,248.2,450.9,39.38888888888889,14.722222222222221,595.0175291,20.888888888888886,17.666666666666664,70051.2,24.833333333333336,14.722222222222221,56.0,192.9,370.2484509,4710Q20221,0.0,2022-10-22 07:15:00
2022-10-22 07:30:00+00:00,247.6,451.2,39.44444444444444,14.722222222222221,595.7070048,20.888888888888886,17.666666666666664,70051.2,24.833333333333336,14.722222222222221,55.9,192.3,370.2484509,4710Q20221,0.0,2022-10-22 07:30:00
2022-10-22 07:45:00+00:00,241.9,451.8,39.77777777777777,14.722222222222221,593.6385776999999,20.833333333333332,17.666666666666664,70051.2,24.833333333333336,14.777777777777779,54.6,188.1,373.00635370000003,4710Q20221,0.0,2022-10-22 07:45:00
2022-10-22 08:00:00+00:00,249.9,451.8,39.38888888888889,14.722222222222221,598.4649076,20.944444444444446,17.77777777777778,70051.2,24.944444444444446,14.722222222222221,56.4,194.6,370.2484509,4710Q20221,0.0,2022-10-22 08:00:00
2022-10-22 08:15:00+00:00,250.7,451.7,39.27777777777778,14.722222222222221,596.3964805,20.944444444444446,17.72222222222222,70051.2,24.888888888888886,14.666666666666666,56.6,195.2,370.2484509,4710Q20221,0.0,2022-10-22 08:15:00
2022-10-22 08:30:00+00:00,246.6,451.1,39.49999999999999,14.722222222222221,595.0175291,20.72222222222222,17.72222222222222,70051.2,24.833333333333336,14.722222222222221,55.7,192.2,372.31687800000003,4710Q20221,0.0,2022-10-22 08:30:00
2022-10-22 08:45:00+00:00,254.7,452.3,39.38888888888889,14.722222222222221,602.6017618000001,21.055555555555557,17.72222222222222,70051.2,25.166666666666664,14.666666666666666,57.5,198.2,369.5589752,4710Q20221,0.0,2022-10-22 08:45:00
2022-10-22 09:00:00+00:00,252.6,451.6,39.0,14.722222222222221,595.7070048,20.72222222222222,17.83333333333333,70051.2,24.833333333333336,14.722222222222221,57.0,196.8,370.93792659999997,4710Q20221,0.0,2022-10-22 09:00:00
2022-10-22 09:15:00+00:00,253.7,450.7,39.166666666666664,14.722222222222221,597.0859561999999,20.833333333333332,17.77777777777778,70051.2,24.888888888888886,14.666666666666666,57.3,196.9,370.2484509,4710Q20221,0.0,2022-10-22 09:15:00
2022-10-22 09:30:00+00:00,253.3,450.3,39.111111111111114,14.722222222222221,596.3964805,20.833333333333332,17.77777777777778,70051.2,24.833333333333336,14.666666666666666,57.2,196.2,370.93792659999997,4710Q20221,0.0,2022-10-22 09:30:00
2022-10-22 09:45:00+00:00,262.9,451.1,38.61111111111111,14.722222222222221,608.1175674000001,20.999999999999996,18.055555555555554,70051.2,25.27777777777778,14.666666666666666,59.7,204.6,372.31687800000003,4710Q20221,0.0,2022-10-22 09:45:00
2022-10-22 10:00:00+00:00,255.0,450.8,38.666666666666664,14.722222222222221,597.0859561999999,20.72222222222222,17.83333333333333,70051.2,24.833333333333336,14.666666666666666,57.6,198.2,372.31687800000003,4710Q20221,0.0,2022-10-22 10:00:00
2022-10-22 10:15:00+00:00,250.0,451.0,39.05555555555555,14.722222222222221,595.7070048,20.777777777777782,17.77777777777778,70054.8,24.833333333333336,14.666666666666666,56.4,194.9,370.93792659999997,4710Q20221,0.0,2022-10-22 10:15:00
2022-10-22 10:30:00+00:00,254.1,450.3,39.0,14.722222222222221,596.3964805,20.833333333333332,17.77777777777778,70054.8,24.888888888888886,14.722222222222221,57.4,197.0,370.93792659999997,4710Q20221,0.0,2022-10-22 10:30:00
2022-10-22 10:45:00+00:00,250.5,450.7,39.27777777777778,14.722222222222221,597.0859561999999,20.944444444444446,17.77777777777778,70054.8,24.944444444444446,14.777777777777779,56.6,193.7,373.00635370000003,4710Q20221,0.0,2022-10-22 10:45:00
2022-10-22 11:00:00+00:00,251.0,449.7,39.27777777777778,14.722222222222221,596.3964805,20.944444444444446,17.77777777777778,70054.8,24.944444444444446,14.777777777777779,56.7,194.3,372.31687800000003,4710Q20221,0.0,2022-10-22 11:00:00
2022-10-22 11:15:00+00:00,240.4,448.3,39.77777777777777,14.722222222222221,592.2596263,20.777777777777782,17.555555555555557,70055.7,24.72222222222222,14.777777777777779,54.3,185.1,373.69582940000004,4710Q20221,0.0,2022-10-22 11:15:00
2022-10-22 11:30:00+00:00,240.4,448.3,39.77777777777777,14.722222222222221,592.2596263,20.777777777777782,17.555555555555557,70055.7,24.72222222222222,14.777777777777779,54.3,185.1,373.69582940000004,4710Q20221,0.0,2022-10-22 11:30:00
2022-10-22 11:45:00+00:00,211.6,450.7,43.5,15.555555555555555,588.8122478,21.11111111111111,17.666666666666664,70055.7,25.0,15.499999999999998,47.8,161.1,388.8642948,4710Q20221,0.0,2022-10-22 11:45:00
2022-10-22 12:00:00+00:00,211.6,450.7,43.5,15.555555555555555,588.8122478,21.11111111111111,17.666666666666664,70055.7,25.0,15.499999999999998,47.8,161.1,388.8642948,4710Q20221,0.0,2022-10-22 12:00:00
2022-10-22 12:15:00+00:00,210.9,452.7,44.44444444444444,15.833333333333332,583.2964422,20.72222222222222,17.88888888888889,70055.7,24.27777777777778,15.944444444444446,47.6,161.5,392.3116733,4710Q20221,0.0,2022-10-22 12:15:00
2022-10-22 12:30:00+00:00,201.8,455.8,44.888888888888886,15.833333333333332,581.9174908000001,21.11111111111111,17.83333333333333,70055.7,24.611111111111107,15.88888888888889,45.6,155.4,395.0695761,4710Q20221,0.0,2022-10-22 12:30:00
2022-10-22 12:45:00+00:00,201.8,455.7,44.111111111111114,15.833333333333332,577.0911609000001,20.777777777777782,17.83333333333333,70055.7,24.388888888888893,15.777777777777777,45.5,156.2,393.001149,4710Q20221,0.0,2022-10-22 12:45:00
2022-10-22 13:00:00+00:00,201.0,455.9,44.888888888888886,15.833333333333332,578.4701123000001,20.999999999999996,17.83333333333333,70055.7,24.444444444444443,15.777777777777777,45.4,155.6,395.0695761,4710Q20221,0.0,2022-10-22 13:00:00
2022-10-22 13:15:00+00:00,200.0,456.3,44.888888888888886,15.833333333333332,576.4016852,20.999999999999996,17.83333333333333,70055.7,24.444444444444443,15.88888888888889,45.1,155.3,393.6906247,4710Q20221,0.0,2022-10-22 13:15:00
2022-10-22 13:30:00+00:00,204.8,456.4,43.77777777777778,15.833333333333332,581.9174908000001,20.944444444444446,17.83333333333333,70055.7,24.666666666666668,15.833333333333332,46.2,158.2,393.001149,4710Q20221,0.0,2022-10-22 13:30:00
2022-10-22 13:45:00+00:00,204.7,455.7,43.833333333333336,15.833333333333332,581.9174908000001,20.888888888888886,17.83333333333333,70055.7,24.611111111111107,15.777777777777777,46.2,158.4,393.001149,4710Q20221,0.0,2022-10-22 13:45:00
2022-10-22 14:00:00+00:00,208.1,454.4,44.22222222222222,15.833333333333332,584.6753936,20.999999999999996,17.944444444444443,70055.7,24.611111111111107,15.88888888888889,47.0,159.5,393.6906247,4710Q20221,0.0,2022-10-22 14:00:00
2022-10-22 14:15:00+00:00,203.3,451.8,44.38888888888889,15.833333333333332,575.7122095,20.777777777777782,17.77777777777778,70055.7,24.333333333333332,15.833333333333332,45.9,155.8,393.6906247,4710Q20221,0.0,2022-10-22 14:15:00
2022-10-22 14:30:00+00:00,212.6,451.1,44.0,15.833333333333332,587.4332964,21.055555555555557,17.77777777777778,70055.7,24.833333333333336,15.72222222222222,48.0,161.6,391.6221976,4710Q20221,0.0,2022-10-22 14:30:00
2022-10-22 14:45:00+00:00,207.5,451.0,43.77777777777778,15.833333333333332,580.5385394,20.833333333333332,17.77777777777778,70055.7,24.499999999999996,15.777777777777777,46.8,158.5,392.3116733,4710Q20221,0.0,2022-10-22 14:45:00
2022-10-22 15:00:00+00:00,205.3,451.9,44.33333333333333,15.833333333333332,579.8490637,20.888888888888886,17.77777777777778,70055.7,24.499999999999996,15.777777777777777,46.4,156.4,394.38010040000006,4710Q20221,0.0,2022-10-22 15:00:00
2022-10-22 15:15:00+00:00,205.5,451.6,44.22222222222222,15.833333333333332,579.8490637,20.833333333333332,17.77777777777778,70055.7,24.499999999999996,15.777777777777777,46.4,157.2,394.38010040000006,4710Q20221,0.0,2022-10-22 15:15:00
2022-10-22 15:30:00+00:00,206.2,450.8,44.38888888888889,15.833333333333332,579.8490637,20.944444444444446,17.77777777777778,70055.7,24.555555555555557,15.777777777777777,46.5,157.8,393.6906247,4710Q20221,0.0,2022-10-22 15:30:00
2022-10-22 15:45:00+00:00,212.5,450.2,43.11111111111111,15.833333333333332,584.6753936,20.999999999999996,17.88888888888889,70055.7,24.777777777777775,15.777777777777777,47.9,161.6,395.0695761,4710Q20221,0.0,2022-10-22 15:45:00
2022-10-22 16:00:00+00:00,204.6,450.4,44.27777777777778,15.833333333333332,576.4016852,20.888888888888886,17.77777777777778,70055.7,24.27777777777778,15.88888888888889,46.2,156.3,395.7590518,4710Q20221,0.0,2022-10-22 16:00:00
2022-10-22 16:15:00+00:00,206.3,448.9,43.888888888888886,15.833333333333332,572.9543067,20.72222222222222,17.77777777777778,70060.4,24.333333333333332,15.833333333333332,46.6,157.3,395.0695761,4710Q20221,0.0,2022-10-22 16:15:00
2022-10-22 16:30:00+00:00,206.0,454.9,44.38888888888889,15.833333333333332,582.6069665,21.166666666666664,17.77777777777778,70060.4,24.666666666666668,15.833333333333332,46.5,158.0,395.7590518,4710Q20221,0.0,2022-10-22 16:30:00
2022-10-22 16:45:00+00:00,205.8,455.1,44.166666666666664,15.833333333333332,582.6069665,21.166666666666664,17.83333333333333,70060.4,24.666666666666668,15.944444444444446,46.4,158.4,395.7590518,4710Q20221,0.0,2022-10-22 16:45:00
2022-10-22 17:00:00+00:00,208.3,455.3,44.05555555555555,15.833333333333332,586.054345,21.222222222222225,17.83333333333333,70060.4,24.777777777777775,15.944444444444446,47.0,160.4,395.0695761,4710Q20221,0.0,2022-10-22 17:00:00
2022-10-22 17:15:00+00:00,208.4,454.8,43.666666666666664,15.833333333333332,584.6753936,21.055555555555557,17.83333333333333,70060.4,24.666666666666668,15.944444444444446,47.1,160.5,394.38010040000006,4710Q20221,0.0,2022-10-22 17:15:00
2022-10-22 17:30:00+00:00,205.0,455.8,43.666666666666664,15.833333333333332,578.4701123000001,20.833333333333332,17.83333333333333,70060.4,24.388888888888893,15.944444444444446,46.3,158.2,394.38010040000006,4710Q20221,0.0,2022-10-22 17:30:00
2022-10-22 17:45:00+00:00,202.1,455.9,43.27777777777778,15.833333333333332,568.1279768,20.27777777777778,17.83333333333333,70060.4,23.88888888888889,15.944444444444446,45.6,155.6,394.38010040000006,4710Q20221,0.0,2022-10-22 17:45:00
2022-10-22 18:00:00+00:00,208.3,455.8,42.77777777777778,15.833333333333332,574.3332581,20.38888888888889,17.83333333333333,70060.4,24.27777777777778,15.944444444444446,47.0,161.0,394.38010040000006,4710Q20221,0.0,2022-10-22 18:00:00
2022-10-22 18:15:00+00:00,206.2,455.5,43.77777777777778,15.833333333333332,578.4701123000001,20.833333333333332,17.944444444444443,70060.4,24.499999999999996,15.88888888888889,46.5,159.5,395.7590518,4710Q20221,0.0,2022-10-22 18:15:00
2022-10-22 18:30:00+00:00,208.2,455.7,44.22222222222222,15.833333333333332,587.4332964,21.44444444444444,17.944444444444443,70060.4,25.05555555555555,15.944444444444446,47.0,160.8,395.7590518,4710Q20221,0.0,2022-10-22 18:30:00
2022-10-22 18:45:00+00:00,216.7,455.5,42.94444444444444,15.833333333333332,596.3964805,21.333333333333336,18.000000000000004,70060.4,25.33333333333333,15.777777777777777,48.9,166.4,393.6906247,4710Q20221,0.0,2022-10-22 18:45:00
2022-10-22 19:00:00+00:00,218.1,455.5,42.77777777777778,15.833333333333332,599.1543833000001,21.333333333333336,18.000000000000004,70060.4,25.27777777777778,15.777777777777777,49.2,168.6,394.38010040000006,4710Q20221,0.0,2022-10-22 19:00:00
2022-10-22 19:15:00+00:00,232.8,455.8,41.94444444444444,15.555555555555555,600.5333347,21.277777777777775,18.055555555555554,70060.4,25.444444444444443,15.72222222222222,52.5,182.0,390.93272190000005,4710Q20221,0.0,2022-10-22 19:15:00
2022-10-22 19:30:00+00:00,223.6,455.0,41.55555555555555,15.555555555555555,598.4649076,21.222222222222225,17.944444444444443,70060.4,25.27777777777778,15.555555555555555,50.5,173.6,387.48534340000003,4710Q20221,0.0,2022-10-22 19:30:00
2022-10-22 19:45:00+00:00,220.3,455.9,41.44444444444444,15.555555555555555,588.8122478,20.500000000000004,17.944444444444443,70060.4,24.777777777777775,15.555555555555555,49.7,170.9,387.48534340000003,4710Q20221,0.0,2022-10-22 19:45:00
2022-10-22 20:00:00+00:00,217.7,454.2,41.77777777777778,15.555555555555555,587.4332964,20.444444444444443,17.944444444444443,70060.4,24.555555555555557,15.666666666666668,49.1,169.9,389.55377050000004,4710Q20221,0.0,2022-10-22 20:00:00
2022-10-22 20:15:00+00:00,216.7,455.6,41.5,15.555555555555555,582.6069665,20.38888888888889,17.944444444444443,70060.4,24.555555555555557,15.555555555555555,48.9,168.1,387.48534340000003,4710Q20221,0.0,2022-10-22 20:15:00
2022-10-22 20:30:00+00:00,219.9,451.8,41.83333333333333,15.555555555555555,587.4332964,20.555555555555554,17.944444444444443,70060.4,24.833333333333336,15.555555555555555,49.6,169.5,387.48534340000003,4710Q20221,0.0,2022-10-22 20:30:00
2022-10-22 20:45:00+00:00,220.0,450.5,42.05555555555556,15.555555555555555,588.8122478,20.666666666666668,17.944444444444443,70060.4,24.944444444444446,15.555555555555555,49.7,168.6,388.1748191,4710Q20221,0.0,2022-10-22 20:45:00
2022-10-22 21:00:00+00:00,224.2,450.3,41.94444444444444,15.555555555555555,596.3964805,20.999999999999996,17.944444444444443,70060.4,25.166666666666664,15.555555555555555,50.6,172.1,386.79586770000003,4710Q20221,0.0,2022-10-22 21:00:00
2022-10-22 21:15:00+00:00,226.5,449.9,41.94444444444444,15.555555555555555,601.9122861,21.555555555555554,18.000000000000004,70060.4,25.27777777777778,15.555555555555555,51.1,173.8,387.48534340000003,4710Q20221,0.0,2022-10-22 21:15:00
2022-10-22 21:30:00+00:00,248.2,450.0,40.33333333333333,15.277777777777777,606.738616,21.555555555555554,18.055555555555554,70060.4,25.33333333333333,15.166666666666664,56.0,192.0,380.5905864,4710Q20221,0.0,2022-10-22 21:30:00
2022-10-22 21:45:00+00:00,232.3,450.7,41.0,15.277777777777777,597.0859561999999,21.11111111111111,17.83333333333333,70060.4,25.11111111111111,15.277777777777777,52.4,179.5,381.9695378,4710Q20221,0.0,2022-10-22 21:45:00
2022-10-22 22:00:00+00:00,227.6,450.7,41.611111111111114,15.277777777777777,597.0859561999999,21.38888888888889,17.77777777777778,70060.4,25.222222222222225,15.277777777777777,51.4,175.7,381.9695378,4710Q20221,0.0,2022-10-22 22:00:00
2022-10-22 22:15:00+00:00,228.4,451.4,41.55555555555555,15.277777777777777,597.0859561999999,21.333333333333336,17.83333333333333,70060.4,25.166666666666664,15.333333333333334,52.2,176.6,383.3484892,4710Q20221,0.0,2022-10-22 22:15:00
2022-10-22 22:30:00+00:00,226.0,450.2,41.5,15.277777777777777,595.0175291,20.944444444444446,17.83333333333333,70060.4,25.05555555555555,15.333333333333334,51.0,173.9,384.0379649,4710Q20221,0.0,2022-10-22 22:30:00
2022-10-22 22:45:00+00:00,229.7,450.1,41.11111111111111,15.277777777777777,592.2596263,20.666666666666668,17.77777777777778,70060.4,24.888888888888886,15.166666666666664,51.9,177.0,381.9695378,4710Q20221,0.0,2022-10-22 22:45:00
2022-10-22 23:00:00+00:00,229.1,449.9,41.11111111111111,15.277777777777777,590.8806749,20.500000000000004,17.77777777777778,70060.4,24.888888888888886,15.277777777777777,51.7,176.0,383.3484892,4710Q20221,0.0,2022-10-22 23:00:00
2022-10-22 23:15:00+00:00,233.0,449.9,40.888888888888886,15.277777777777777,591.5701506,20.444444444444443,17.88888888888889,70066.9,24.944444444444446,15.277777777777777,52.6,179.6,383.3484892,4710Q20221,0.0,2022-10-22 23:15:00
2022-10-22 23:30:00+00:00,235.1,451.1,40.44444444444444,15.277777777777777,592.2596263,20.055555555555554,17.88888888888889,70066.9,24.777777777777775,15.277777777777777,53.1,181.4,383.3484892,4710Q20221,0.0,2022-10-22 23:30:00
2022-10-22 23:45:00+00:00,233.2,451.2,40.72222222222222,15.277777777777777,592.949102,20.222222222222225,17.88888888888889,70066.9,24.944444444444446,15.333333333333334,52.6,180.3,384.0379649,4710Q20221,0.0,2022-10-22 23:45:00
2022-10-23 00:00:00+00:00,235.7,451.9,40.33333333333333,15.277777777777777,591.5701506,19.833333333333336,18.055555555555554,70066.9,24.666666666666668,15.333333333333334,53.2,182.4,381.9695378,4710Q20221,0.0,2022-10-23 00:00:00
2022-10-23 00:15:00+00:00,231.9,454.1,40.55555555555556,15.277777777777777,588.1227721,19.888888888888886,17.944444444444443,70067.9,24.666666666666668,15.277777777777777,52.3,180.5,381.2800621,4710Q20221,0.0,2022-10-23 00:15:00
2022-10-23 00:30:00+00:00,233.0,454.5,40.77777777777778,15.277777777777777,588.8122478,19.944444444444446,17.944444444444443,70067.9,24.666666666666668,15.277777777777777,52.6,181.4,381.9695378,4710Q20221,0.0,2022-10-23 00:30:00
2022-10-23 00:45:00+00:00,227.5,455.2,40.833333333333336,15.277777777777777,586.054345,20.055555555555554,17.944444444444443,70067.9,24.611111111111107,15.38888888888889,51.4,176.6,383.3484892,4710Q20221,0.0,2022-10-23 00:45:00
2022-10-23 01:00:00+00:00,235.5,455.3,40.5,15.277777777777777,592.2596263,20.222222222222225,18.055555555555554,70067.9,24.833333333333336,15.333333333333334,53.2,183.9,381.9695378,4710Q20221,0.0,2022-10-23 01:00:00
2022-10-23 01:15:00+00:00,240.0,455.1,39.49999999999999,15.0,589.5017235,20.222222222222225,17.88888888888889,70067.9,24.777777777777775,15.0,54.2,187.3,377.14320790000005,4710Q20221,0.0,2022-10-23 01:15:00
2022-10-23 01:30:00+00:00,242.4,447.6,40.111111111111114,15.0,592.949102,20.444444444444443,17.88888888888889,70067.9,24.833333333333336,15.111111111111112,54.6,186.5,378.5221593,4710Q20221,0.0,2022-10-23 01:30:00
2022-10-23 01:45:00+00:00,243.9,448.5,40.33333333333333,15.0,593.6385776999999,20.888888888888886,17.83333333333333,70067.9,24.944444444444446,15.0,55.2,187.9,377.14320790000005,4710Q20221,0.0,2022-10-23 01:45:00
2022-10-23 02:00:00+00:00,242.8,449.3,40.27777777777778,15.0,595.0175291,20.944444444444446,17.83333333333333,70067.9,24.944444444444446,15.0,55.0,187.3,378.5221593,4710Q20221,0.0,2022-10-23 02:00:00
2022-10-23 02:15:00+00:00,239.7,450.0,40.61111111111111,15.0,594.3280534,21.166666666666664,17.72222222222222,70067.9,25.0,15.0,54.1,185.2,377.14320790000005,4710Q20221,0.0,2022-10-23 02:15:00
2022-10-23 02:30:00+00:00,245.9,451.2,40.5,15.0,597.7754319000001,21.38888888888889,17.83333333333333,70067.9,25.166666666666664,15.0,55.5,190.9,377.14320790000005,4710Q20221,0.0,2022-10-23 02:30:00
2022-10-23 02:45:00+00:00,247.6,451.6,40.61111111111111,15.0,617.7702272,22.166666666666668,17.83333333333333,70067.9,25.833333333333332,15.0,55.9,192.5,377.14320790000005,4710Q20221,0.0,2022-10-23 02:45:00
2022-10-23 03:00:00+00:00,238.7,453.5,39.72222222222222,15.0,588.8122478,20.055555555555554,17.83333333333333,70067.9,24.666666666666668,15.0,53.9,186.1,377.14320790000005,4710Q20221,0.0,2022-10-23 03:00:00
2022-10-23 03:15:00+00:00,239.7,455.3,40.0,15.0,597.0859561999999,21.166666666666664,17.77777777777778,70067.9,25.0,14.944444444444443,54.0,187.2,376.45373220000005,4710Q20221,0.0,2022-10-23 03:15:00
2022-10-23 03:30:00+00:00,239.3,454.9,40.55555555555556,15.0,597.7754319000001,21.277777777777775,17.77777777777778,70067.9,25.05555555555555,14.944444444444443,54.0,186.8,377.8326836,4710Q20221,0.0,2022-10-23 03:30:00
2022-10-23 03:45:00+00:00,242.1,453.7,40.33333333333333,15.0,597.7754319000001,21.11111111111111,17.83333333333333,70067.9,25.0,14.944444444444443,54.6,188.4,377.8326836,4710Q20221,0.0,2022-10-23 03:45:00
2022-10-23 04:00:00+00:00,241.9,454.7,39.833333333333336,15.0,595.7070048,20.72222222222222,17.83333333333333,70067.9,24.833333333333336,14.888888888888888,54.6,188.5,374.3853051,4710Q20221,0.0,2022-10-23 04:00:00
2022-10-23 04:15:00+00:00,242.1,453.6,40.111111111111114,15.0,595.7070048,20.666666666666668,17.83333333333333,70067.9,24.777777777777775,15.0,54.7,189.0,377.14320790000005,4710Q20221,0.0,2022-10-23 04:15:00
2022-10-23 04:30:00+00:00,237.5,453.6,40.111111111111114,15.0,595.0175291,20.666666666666668,17.83333333333333,70067.9,24.833333333333336,14.944444444444443,53.6,184.9,377.8326836,4710Q20221,0.0,2022-10-23 04:30:00
2022-10-23 04:45:00+00:00,240.5,453.7,40.27777777777778,15.0,595.7070048,20.777777777777782,17.83333333333333,70067.9,24.944444444444446,15.055555555555555,54.3,187.6,377.8326836,4710Q20221,0.0,2022-10-23 04:45:00
2022-10-23 05:00:00+00:00,238.0,454.9,40.22222222222222,15.0,592.2596263,20.500000000000004,17.77777777777778,70067.9,24.777777777777775,15.0,53.7,185.9,377.8326836,4710Q20221,0.0,2022-10-23 05:00:00
2022-10-23 05:15:00+00:00,237.0,456.0,39.833333333333336,15.0,592.949102,20.444444444444443,17.77777777777778,70067.9,24.72222222222222,14.944444444444443,53.5,185.9,376.45373220000005,4710Q20221,0.0,2022-10-23 05:15:00
2022-10-23 05:30:00+00:00,229.7,451.3,40.833333333333336,15.0,591.5701506,20.444444444444443,17.666666666666664,70067.9,24.72222222222222,15.111111111111112,51.9,177.5,380.5905864,4710Q20221,0.0,2022-10-23 05:30:00
2022-10-23 05:45:00+00:00,234.9,452.4,40.38888888888889,15.0,590.1911992,20.33333333333333,17.666666666666664,70067.9,24.666666666666668,15.0,53.0,182.8,375.7642565,4710Q20221,0.0,2022-10-23 05:45:00
2022-10-23 06:00:00+00:00,239.1,451.5,40.05555555555555,15.0,586.054345,19.833333333333336,17.666666666666664,70067.9,24.499999999999996,14.944444444444443,54.0,185.7,377.14320790000005,4710Q20221,0.0,2022-10-23 06:00:00
2022-10-23 06:15:00+00:00,245.0,449.6,40.5,15.0,597.0859561999999,21.166666666666664,17.83333333333333,70067.9,25.11111111111111,15.0,55.3,189.1,377.14320790000005,4710Q20221,0.0,2022-10-23 06:15:00
2022-10-23 06:30:00+00:00,242.2,450.3,40.27777777777778,15.0,595.7070048,20.833333333333332,17.77777777777778,70067.9,24.888888888888886,14.944444444444443,54.7,188.1,377.14320790000005,4710Q20221,0.0,2022-10-23 06:30:00
2022-10-23 06:45:00+00:00,242.3,450.2,40.33333333333333,15.0,595.0175291,20.833333333333332,17.77777777777778,70067.9,24.888888888888886,14.944444444444443,54.8,187.6,377.14320790000005,4710Q20221,0.0,2022-10-23 06:45:00
2022-10-23 07:00:00+00:00,242.3,451.3,40.33333333333333,15.0,595.7070048,20.888888888888886,17.77777777777778,70074.2,24.888888888888886,15.0,54.7,188.0,377.14320790000005,4710Q20221,0.0,2022-10-23 07:00:00
2022-10-23 07:15:00+00:00,240.4,451.4,40.33333333333333,15.0,594.3280534,20.777777777777782,17.72222222222222,70074.2,24.833333333333336,14.944444444444443,54.3,186.7,377.14320790000005,4710Q20221,0.0,2022-10-23 07:15:00
2022-10-23 07:30:00+00:00,240.8,452.0,40.33333333333333,15.0,596.3964805,20.999999999999996,17.77777777777778,70074.2,24.888888888888886,14.944444444444443,54.3,186.9,377.14320790000005,4710Q20221,0.0,2022-10-23 07:30:00
2022-10-23 07:45:00+00:00,239.7,451.3,40.33333333333333,15.0,592.2596263,20.833333333333332,17.77777777777778,70074.2,24.777777777777775,14.944444444444443,54.1,185.7,375.7642565,4710Q20221,0.0,2022-10-23 07:45:00
2022-10-23 08:00:00+00:00,210.5,453.0,42.55555555555555,15.277777777777777,581.9174908000001,20.666666666666668,17.444444444444443,70075.1,24.611111111111107,15.277777777777777,47.5,161.9,384.0379649,4710Q20221,0.0,2022-10-23 08:00:00
2022-10-23 08:15:00+00:00,221.6,452.8,41.94444444444444,15.277777777777777,593.6385776999999,21.055555555555557,17.72222222222222,70075.1,25.11111111111111,15.333333333333334,50.0,170.6,384.0379649,4710Q20221,0.0,2022-10-23 08:15:00
2022-10-23 08:30:00+00:00,220.7,452.3,41.94444444444444,15.277777777777777,593.6385776999999,20.777777777777782,17.72222222222222,70075.1,25.0,15.277777777777777,49.8,170.2,383.3484892,4710Q20221,0.0,2022-10-23 08:30:00
