DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2022-10-23 08:45:00+00:00,221.6,453.1,41.22222222222222,15.277777777777777,590.8806749,20.944444444444446,17.666666666666664,70075.1,24.944444444444446,15.055555555555555,50.0,170.7,377.8326836,4710Q20221,0.0,2022-10-23 08:45:00
2022-10-23 09:00:00+00:00,227.6,451.8,41.94444444444444,15.277777777777777,596.3964805,20.72222222222222,17.77777777777778,70075.1,24.944444444444446,15.38888888888889,51.4,177.7,385.4169163,4710Q20221,0.0,2022-10-23 09:00:00
2022-10-23 09:15:00+00:00,228.4,452.3,41.5,15.277777777777777,592.949102,20.944444444444446,17.77777777777778,70075.1,25.05555555555555,15.222222222222221,51.6,175.3,380.5905864,4710Q20221,0.0,2022-10-23 09:15:00
2022-10-23 09:30:00+00:00,221.6,451.3,41.77777777777778,15.277777777777777,592.2596263,20.777777777777782,17.77777777777778,70075.1,24.944444444444446,15.222222222222221,50.0,170.5,384.0379649,4710Q20221,0.0,2022-10-23 09:30:00
2022-10-23 09:45:00+00:00,219.7,450.9,41.94444444444444,15.277777777777777,592.949102,20.833333333333332,17.666666666666664,70075.1,24.944444444444446,15.277777777777777,49.6,169.2,384.0379649,4710Q20221,0.0,2022-10-23 09:45:00
2022-10-23 10:00:00+00:00,222.3,452.1,41.666666666666664,15.277777777777777,592.949102,21.055555555555557,17.666666666666664,70077.0,24.944444444444446,15.277777777777777,50.2,171.6,384.0379649,4710Q20221,0.0,2022-10-23 10:00:00
2022-10-23 10:15:00+00:00,226.2,452.5,41.5,15.277777777777777,591.5701506,20.833333333333332,17.666666666666664,70077.0,24.944444444444446,15.277777777777777,51.1,174.8,381.2800621,4710Q20221,0.0,2022-10-23 10:15:00
2022-10-23 10:30:00+00:00,224.7,451.4,41.55555555555555,15.277777777777777,595.0175291,20.777777777777782,17.72222222222222,70077.0,24.944444444444446,15.277777777777777,50.7,173.7,384.0379649,4710Q20221,0.0,2022-10-23 10:30:00
2022-10-23 10:45:00+00:00,223.5,451.7,41.55555555555555,15.277777777777777,592.949102,20.999999999999996,17.72222222222222,70077.0,24.944444444444446,15.222222222222221,50.5,172.9,384.0379649,4710Q20221,0.0,2022-10-23 10:45:00
2022-10-23 11:00:00+00:00,223.9,451.1,41.55555555555555,15.277777777777777,590.1911992,20.833333333333332,17.666666666666664,70077.0,24.944444444444446,15.277777777777777,50.5,171.9,381.9695378,4710Q20221,0.0,2022-10-23 11:00:00
2022-10-23 11:15:00+00:00,222.1,450.9,41.55555555555555,15.277777777777777,595.0175291,20.999999999999996,17.666666666666664,70078.2,24.944444444444446,15.166666666666664,50.3,170.9,381.9695378,4710Q20221,0.0,2022-10-23 11:15:00
2022-10-23 11:30:00+00:00,231.0,449.5,41.88888888888889,15.277777777777777,595.7070048,20.944444444444446,17.72222222222222,70078.2,25.05555555555555,15.333333333333334,52.2,180.1,384.72744059999997,4710Q20221,0.0,2022-10-23 11:30:00
2022-10-23 11:45:00+00:00,221.6,449.1,41.333333333333336,15.277777777777777,589.5017235,20.72222222222222,17.72222222222222,70078.2,24.833333333333336,15.166666666666664,50.1,169.3,383.3484892,4710Q20221,0.0,2022-10-23 11:45:00
2022-10-23 12:00:00+00:00,223.0,449.6,41.83333333333333,15.277777777777777,592.949102,20.944444444444446,17.72222222222222,70078.2,25.05555555555555,15.277777777777777,50.3,170.7,384.0379649,4710Q20221,0.0,2022-10-23 12:00:00
2022-10-23 12:15:00+00:00,221.9,449.6,41.83333333333333,15.277777777777777,593.6385776999999,20.888888888888886,17.72222222222222,70078.2,25.0,15.277777777777777,50.1,170.2,383.3484892,4710Q20221,0.0,2022-10-23 12:15:00
2022-10-23 12:30:00+00:00,223.9,448.8,41.77777777777778,15.277777777777777,591.5701506,20.833333333333332,17.72222222222222,70078.2,25.05555555555555,15.333333333333334,50.5,171.0,381.9695378,4710Q20221,0.0,2022-10-23 12:30:00
2022-10-23 12:45:00+00:00,219.0,453.9,41.99999999999999,15.277777777777777,592.949102,20.833333333333332,17.61111111111111,70078.2,25.05555555555555,15.277777777777777,49.4,168.9,383.3484892,4710Q20221,0.0,2022-10-23 12:45:00
2022-10-23 13:00:00+00:00,219.6,451.8,42.11111111111111,15.277777777777777,592.949102,20.833333333333332,17.61111111111111,70078.2,25.05555555555555,15.277777777777777,49.5,168.4,384.72744059999997,4710Q20221,0.0,2022-10-23 13:00:00
2022-10-23 13:15:00+00:00,221.8,451.2,41.94444444444444,15.277777777777777,595.0175291,20.999999999999996,17.666666666666664,70078.2,25.11111111111111,15.277777777777777,50.0,170.3,383.3484892,4710Q20221,0.0,2022-10-23 13:15:00
2022-10-23 13:30:00+00:00,222.1,450.1,41.72222222222222,15.277777777777777,593.6385776999999,20.888888888888886,17.666666666666664,70078.2,24.944444444444446,15.277777777777777,50.1,170.8,384.0379649,4710Q20221,0.0,2022-10-23 13:30:00
2022-10-23 13:45:00+00:00,221.7,449.5,41.83333333333333,15.277777777777777,592.2596263,20.888888888888886,17.666666666666664,70080.5,25.0,15.333333333333334,50.0,169.1,384.0379649,4710Q20221,0.0,2022-10-23 13:45:00
2022-10-23 14:00:00+00:00,234.8,448.9,41.83333333333333,15.277777777777777,592.949102,20.888888888888886,17.666666666666664,70080.5,25.05555555555555,15.38888888888889,53.0,181.0,382.6590135,4710Q20221,0.0,2022-10-23 14:00:00
2022-10-23 14:15:00+00:00,223.0,448.2,41.72222222222222,15.277777777777777,592.949102,20.944444444444446,17.666666666666664,70080.5,25.0,15.222222222222221,50.4,170.6,381.9695378,4710Q20221,0.0,2022-10-23 14:15:00
2022-10-23 14:30:00+00:00,223.4,447.4,41.94444444444444,15.277777777777777,592.2596263,20.888888888888886,17.666666666666664,70080.5,25.05555555555555,15.277777777777777,50.4,170.0,383.3484892,4710Q20221,0.0,2022-10-23 14:30:00
2022-10-23 14:45:00+00:00,221.8,451.8,41.83333333333333,15.277777777777777,592.949102,20.944444444444446,17.666666666666664,70080.5,25.0,15.277777777777777,50.1,170.8,383.3484892,4710Q20221,0.0,2022-10-23 14:45:00
2022-10-23 15:00:00+00:00,221.5,452.2,41.94444444444444,15.277777777777777,595.7070048,20.999999999999996,17.72222222222222,70080.5,25.166666666666664,15.333333333333334,50.0,170.2,384.72744059999997,4710Q20221,0.0,2022-10-23 15:00:00
2022-10-23 15:15:00+00:00,232.7,455.1,40.5,15.277777777777777,592.949102,20.833333333333332,17.72222222222222,70080.5,24.833333333333336,15.0,53.2,179.5,380.5905864,4710Q20221,0.0,2022-10-23 15:15:00
2022-10-23 15:30:00+00:00,226.1,454.1,41.5,15.277777777777777,597.0859561999999,20.944444444444446,17.72222222222222,70082.2,25.05555555555555,15.333333333333334,51.0,176.5,384.72744059999997,4710Q20221,0.0,2022-10-23 15:30:00
2022-10-23 15:45:00+00:00,221.6,453.9,41.55555555555555,15.277777777777777,590.8806749,20.72222222222222,17.666666666666664,70082.2,25.05555555555555,15.277777777777777,49.9,171.1,383.3484892,4710Q20221,0.0,2022-10-23 15:45:00
2022-10-23 16:00:00+00:00,222.3,453.1,41.611111111111114,15.277777777777777,595.0175291,20.999999999999996,17.77777777777778,70082.2,25.05555555555555,15.38888888888889,50.2,172.3,384.72744059999997,4710Q20221,0.0,2022-10-23 16:00:00
2022-10-23 16:15:00+00:00,226.0,453.8,41.333333333333336,15.277777777777777,593.6385776999999,20.666666666666668,17.77777777777778,70082.2,24.944444444444446,15.277777777777777,50.9,174.8,383.3484892,4710Q20221,0.0,2022-10-23 16:15:00
2022-10-23 16:30:00+00:00,223.7,454.8,41.5,15.277777777777777,593.6385776999999,20.944444444444446,17.77777777777778,70082.2,24.944444444444446,15.277777777777777,50.5,173.1,383.3484892,4710Q20221,0.0,2022-10-23 16:30:00
2022-10-23 16:45:00+00:00,225.6,454.9,41.388888888888886,15.277777777777777,592.949102,20.944444444444446,17.77777777777778,70082.2,25.0,15.277777777777777,50.9,174.8,381.9695378,4710Q20221,0.0,2022-10-23 16:45:00
2022-10-23 17:00:00+00:00,222.6,455.1,41.5,15.277777777777777,593.6385776999999,20.944444444444446,17.77777777777778,70082.2,25.0,15.277777777777777,50.3,172.5,384.72744059999997,4710Q20221,0.0,2022-10-23 17:00:00
2022-10-23 17:15:00+00:00,226.4,455.2,41.55555555555555,15.277777777777777,595.0175291,20.72222222222222,17.77777777777778,70082.2,25.11111111111111,15.38888888888889,51.0,176.5,384.72744059999997,4710Q20221,0.0,2022-10-23 17:15:00
2022-10-23 17:30:00+00:00,224.1,454.3,41.27777777777778,15.277777777777777,596.3964805,21.055555555555557,17.77777777777778,70082.2,25.0,15.222222222222221,50.6,173.7,383.3484892,4710Q20221,0.0,2022-10-23 17:30:00
2022-10-23 17:45:00+00:00,227.6,454.1,41.166666666666664,15.277777777777777,592.2596263,20.611111111111107,17.77777777777778,70084.3,24.833333333333336,15.277777777777777,51.4,175.9,381.9695378,4710Q20221,0.0,2022-10-23 17:45:00
2022-10-23 18:00:00+00:00,223.4,454.1,41.5,15.277777777777777,593.6385776999999,20.833333333333332,17.77777777777778,70084.3,24.888888888888886,15.277777777777777,50.4,173.1,382.6590135,4710Q20221,0.0,2022-10-23 18:00:00
2022-10-23 18:15:00+00:00,233.6,453.7,41.77777777777778,15.277777777777777,595.7070048,21.222222222222225,17.83333333333333,70084.3,25.27777777777778,15.38888888888889,52.8,181.1,381.2800621,4710Q20221,0.0,2022-10-23 18:15:00
2022-10-23 18:30:00+00:00,231.3,453.6,41.166666666666664,15.277777777777777,599.8438590000001,21.222222222222225,17.83333333333333,70084.3,25.05555555555555,15.277777777777777,52.2,179.9,383.3484892,4710Q20221,0.0,2022-10-23 18:30:00
2022-10-23 18:45:00+00:00,220.9,454.4,41.55555555555555,15.277777777777777,594.3280534,20.944444444444446,17.83333333333333,70084.3,25.05555555555555,15.38888888888889,49.9,170.7,385.4169163,4710Q20221,0.0,2022-10-23 18:45:00
2022-10-23 19:00:00+00:00,224.3,454.8,41.166666666666664,15.277777777777777,588.8122478,20.27777777777778,17.83333333333333,70084.3,24.72222222222222,15.277777777777777,50.6,173.8,382.6590135,4710Q20221,0.0,2022-10-23 19:00:00
2022-10-23 19:15:00+00:00,219.8,454.2,41.333333333333336,15.277777777777777,582.6069665,20.222222222222225,17.83333333333333,70084.3,24.611111111111107,15.38888888888889,49.6,169.6,384.72744059999997,4710Q20221,0.0,2022-10-23 19:15:00
2022-10-23 19:30:00+00:00,221.8,454.7,41.72222222222222,15.277777777777777,592.2596263,20.999999999999996,17.83333333333333,70084.3,25.05555555555555,15.277777777777777,50.1,171.8,384.0379649,4710Q20221,0.0,2022-10-23 19:30:00
2022-10-23 19:45:00+00:00,230.2,453.8,41.333333333333336,15.277777777777777,596.3964805,21.38888888888889,17.83333333333333,70084.3,25.11111111111111,15.277777777777777,52.0,178.9,381.9695378,4710Q20221,0.0,2022-10-23 19:45:00
2022-10-23 20:00:00+00:00,228.1,453.9,41.333333333333336,15.277777777777777,597.0859561999999,21.38888888888889,17.83333333333333,70084.3,25.166666666666664,15.277777777777777,51.5,176.3,381.9695378,4710Q20221,0.0,2022-10-23 20:00:00
2022-10-23 20:15:00+00:00,220.7,453.3,42.22222222222222,15.277777777777777,599.1543833000001,21.44444444444444,17.77777777777778,70084.3,25.222222222222225,15.277777777777777,49.8,170.4,385.4169163,4710Q20221,0.0,2022-10-23 20:15:00
2022-10-23 20:30:00+00:00,221.7,453.6,41.94444444444444,15.277777777777777,597.0859561999999,21.44444444444444,17.666666666666664,70084.3,25.166666666666664,15.277777777777777,50.1,170.7,381.9695378,4710Q20221,0.0,2022-10-23 20:30:00
2022-10-23 20:45:00+00:00,224.4,453.8,41.99999999999999,15.277777777777777,600.5333347,21.555555555555554,17.77777777777778,70084.3,25.27777777777778,15.38888888888889,50.7,175.3,383.3484892,4710Q20221,0.0,2022-10-23 20:45:00
2022-10-23 21:00:00+00:00,226.7,453.8,41.5,15.277777777777777,599.8438590000001,21.44444444444444,17.77777777777778,70084.3,25.05555555555555,15.222222222222221,51.1,175.3,381.9695378,4710Q20221,0.0,2022-10-23 21:00:00
2022-10-23 21:15:00+00:00,221.3,453.4,41.88888888888889,15.277777777777777,595.7070048,21.333333333333336,17.77777777777778,70084.3,25.166666666666664,15.222222222222221,49.9,171.1,381.9695378,4710Q20221,0.0,2022-10-23 21:15:00
2022-10-23 21:30:00+00:00,217.3,454.9,42.22222222222222,15.277777777777777,592.949102,21.055555555555557,17.77777777777778,70084.3,25.11111111111111,15.333333333333334,49.1,167.5,384.72744059999997,4710Q20221,0.0,2022-10-23 21:30:00
2022-10-23 21:45:00+00:00,217.3,456.1,41.94444444444444,15.277777777777777,592.949102,20.833333333333332,17.77777777777778,70084.3,24.888888888888886,15.333333333333334,49.1,168.7,384.0379649,4710Q20221,0.0,2022-10-23 21:45:00
2022-10-23 22:00:00+00:00,216.4,455.6,41.72222222222222,15.277777777777777,588.1227721,20.555555555555554,17.77777777777778,70084.3,24.666666666666668,15.277777777777777,48.9,168.3,383.3484892,4710Q20221,0.0,2022-10-23 22:00:00
2022-10-23 22:30:00+00:00,217.5,454.8,41.22222222222222,15.277777777777777,581.2280151,20.0,17.666666666666664,70084.3,24.27777777777778,15.277777777777777,49.2,168.6,382.6590135,4710Q20221,0.0,2022-10-23 22:30:00
2022-10-23 22:45:00+00:00,221.1,453.4,41.166666666666664,15.277777777777777,580.5385394,19.944444444444446,17.77777777777778,70084.3,24.388888888888893,15.277777777777777,50.0,171.3,381.9695378,4710Q20221,0.0,2022-10-23 22:45:00
2022-10-23 23:00:00+00:00,220.0,453.7,41.5,15.277777777777777,581.9174908000001,20.222222222222225,17.666666666666664,70084.3,24.611111111111107,15.222222222222221,49.7,170.6,381.9695378,4710Q20221,0.0,2022-10-23 23:00:00
2022-10-23 23:15:00+00:00,224.1,453.5,41.611111111111114,15.277777777777777,590.8806749,20.72222222222222,17.666666666666664,70084.3,25.0,15.277777777777777,50.6,173.4,381.9695378,4710Q20221,0.0,2022-10-23 23:15:00
2022-10-23 23:30:00+00:00,222.6,454.5,41.88888888888889,15.277777777777777,599.8438590000001,21.666666666666668,17.666666666666664,70084.3,25.166666666666664,15.277777777777777,50.2,173.0,382.6590135,4710Q20221,0.0,2022-10-23 23:30:00
2022-10-23 23:45:00+00:00,225.5,453.8,40.61111111111111,15.277777777777777,588.8122478,20.38888888888889,17.666666666666664,70084.3,24.833333333333336,15.111111111111112,50.9,173.5,381.2800621,4710Q20221,0.0,2022-10-23 23:45:00
2022-10-24 00:00:00+00:00,223.3,455.5,41.388888888888886,15.277777777777777,595.7070048,21.055555555555557,17.666666666666664,70084.3,25.05555555555555,15.222222222222221,50.4,172.9,382.6590135,4710Q20221,0.0,2022-10-24 00:00:00
2022-10-24 00:15:00+00:00,219.4,455.7,41.72222222222222,15.277777777777777,592.2596263,20.833333333333332,17.666666666666664,70084.3,25.05555555555555,15.222222222222221,49.5,169.5,384.0379649,4710Q20221,0.0,2022-10-24 00:15:00
2022-10-24 00:30:00+00:00,223.2,456.5,41.44444444444444,15.277777777777777,592.2596263,20.833333333333332,17.72222222222222,70084.3,24.888888888888886,15.222222222222221,50.4,173.5,382.6590135,4710Q20221,0.0,2022-10-24 00:30:00
2022-10-24 00:45:00+00:00,232.5,450.6,41.11111111111111,15.277777777777777,591.5701506,20.833333333333332,17.77777777777778,70084.3,24.944444444444446,15.222222222222221,52.4,179.6,380.5905864,4710Q20221,0.0,2022-10-24 00:45:00
2022-10-24 01:00:00+00:00,228.3,451.3,41.27777777777778,15.277777777777777,594.3280534,20.833333333333332,17.77777777777778,70091.1,25.0,15.277777777777777,51.5,175.6,383.3484892,4710Q20221,0.0,2022-10-24 01:00:00
2022-10-24 01:15:00+00:00,227.3,453.3,41.333333333333336,15.277777777777777,593.6385776999999,20.944444444444446,17.77777777777778,70091.1,25.0,15.277777777777777,51.3,175.9,381.9695378,4710Q20221,0.0,2022-10-24 01:15:00
2022-10-24 01:30:00+00:00,223.3,453.3,41.333333333333336,15.277777777777777,592.949102,20.833333333333332,17.77777777777778,70091.1,25.0,15.277777777777777,50.4,172.1,384.0379649,4710Q20221,0.0,2022-10-24 01:30:00
2022-10-24 01:45:00+00:00,227.3,451.3,41.333333333333336,15.277777777777777,593.6385776999999,20.999999999999996,17.72222222222222,70091.1,24.944444444444446,15.222222222222221,51.3,175.4,381.9695378,4710Q20221,0.0,2022-10-24 01:45:00
2022-10-24 02:00:00+00:00,225.2,451.9,41.5,15.277777777777777,592.949102,20.777777777777782,17.77777777777778,70091.1,25.05555555555555,15.333333333333334,50.9,173.6,382.6590135,4710Q20221,0.0,2022-10-24 02:00:00
2022-10-24 02:15:00+00:00,224.9,452.1,41.55555555555555,15.277777777777777,593.6385776999999,20.888888888888886,17.77777777777778,70091.1,25.05555555555555,15.277777777777777,50.8,173.5,382.6590135,4710Q20221,0.0,2022-10-24 02:15:00
2022-10-24 02:30:00+00:00,220.9,453.3,41.83333333333333,15.277777777777777,593.6385776999999,21.11111111111111,17.72222222222222,70091.1,25.11111111111111,15.333333333333334,49.9,171.3,384.72744059999997,4710Q20221,0.0,2022-10-24 02:30:00
2022-10-24 02:45:00+00:00,223.9,452.9,41.72222222222222,15.277777777777777,590.1911992,20.72222222222222,17.77777777777778,70091.1,25.05555555555555,15.38888888888889,50.5,173.1,382.6590135,4710Q20221,0.0,2022-10-24 02:45:00
2022-10-24 03:00:00+00:00,223.9,452.9,41.72222222222222,15.277777777777777,590.1911992,20.72222222222222,17.77777777777778,70091.1,25.05555555555555,15.38888888888889,50.5,173.1,382.6590135,4710Q20221,0.0,2022-10-24 03:00:00
2022-10-24 03:15:00+00:00,224.5,453.4,41.27777777777778,15.277777777777777,595.0175291,21.055555555555557,17.77777777777778,70091.1,25.0,15.222222222222221,50.7,173.5,383.3484892,4710Q20221,0.0,2022-10-24 03:15:00
2022-10-24 03:30:00+00:00,223.3,454.6,41.55555555555555,15.277777777777777,595.0175291,20.888888888888886,17.77777777777778,70093.4,25.05555555555555,15.38888888888889,50.4,173.3,384.72744059999997,4710Q20221,0.0,2022-10-24 03:30:00
2022-10-24 03:45:00+00:00,224.4,455.2,41.44444444444444,15.277777777777777,595.7070048,20.777777777777782,17.83333333333333,70093.4,25.05555555555555,15.333333333333334,50.7,174.9,382.6590135,4710Q20221,0.0,2022-10-24 03:45:00
2022-10-24 04:00:00+00:00,226.2,452.6,41.5,15.277777777777777,590.1911992,20.888888888888886,17.77777777777778,70093.4,25.05555555555555,15.277777777777777,51.1,174.1,383.3484892,4710Q20221,0.0,2022-10-24 04:00:00
2022-10-24 04:15:00+00:00,223.3,452.1,41.611111111111114,15.277777777777777,593.6385776999999,20.888888888888886,17.72222222222222,70093.4,25.05555555555555,15.277777777777777,50.4,172.6,383.3484892,4710Q20221,0.0,2022-10-24 04:15:00
2022-10-24 04:30:00+00:00,220.2,454.5,41.88888888888889,15.277777777777777,593.6385776999999,20.833333333333332,17.72222222222222,70093.4,25.05555555555555,15.277777777777777,49.7,170.1,384.0379649,4710Q20221,0.0,2022-10-24 04:30:00
2022-10-24 04:45:00+00:00,220.2,454.5,41.88888888888889,15.277777777777777,593.6385776999999,20.833333333333332,17.72222222222222,70093.4,25.05555555555555,15.277777777777777,49.7,170.1,384.0379649,4710Q20221,0.0,2022-10-24 04:45:00
2022-10-24 05:00:00+00:00,221.3,455.3,41.5,15.277777777777777,593.6385776999999,20.777777777777782,17.77777777777778,70093.4,25.05555555555555,15.333333333333334,49.9,171.0,384.0379649,4710Q20221,0.0,2022-10-24 05:00:00
2022-10-24 05:15:00+00:00,226.4,453.9,41.44444444444444,15.277777777777777,593.6385776999999,20.944444444444446,17.77777777777778,70093.4,25.05555555555555,15.333333333333334,51.1,175.7,382.6590135,4710Q20221,0.0,2022-10-24 05:15:00
2022-10-24 05:30:00+00:00,220.7,454.6,41.55555555555555,15.277777777777777,592.949102,20.72222222222222,17.72222222222222,70093.4,24.944444444444446,15.277777777777777,49.8,170.9,382.6590135,4710Q20221,0.0,2022-10-24 05:30:00
2022-10-24 05:45:00+00:00,223.8,454.8,41.55555555555555,15.277777777777777,592.2596263,20.944444444444446,17.77777777777778,70093.4,25.05555555555555,15.277777777777777,50.6,173.3,382.6590135,4710Q20221,0.0,2022-10-24 05:45:00
2022-10-24 06:00:00+00:00,223.7,456.4,41.27777777777778,15.277777777777777,594.3280534,20.888888888888886,17.77777777777778,70093.4,25.0,15.277777777777777,50.5,174.0,384.0379649,4710Q20221,0.0,2022-10-24 06:00:00
2022-10-24 06:15:00+00:00,224.7,455.1,41.388888888888886,15.277777777777777,592.2596263,20.833333333333332,17.72222222222222,70096.0,25.0,15.277777777777777,50.7,174.1,381.9695378,4710Q20221,0.0,2022-10-24 06:15:00
2022-10-24 06:30:00+00:00,221.0,455.3,41.77777777777778,15.277777777777777,595.7070048,20.999999999999996,17.72222222222222,70096.0,25.11111111111111,15.277777777777777,49.9,171.2,384.0379649,4710Q20221,0.0,2022-10-24 06:30:00
2022-10-24 06:45:00+00:00,225.0,455.4,41.333333333333336,15.277777777777777,593.6385776999999,20.666666666666668,17.72222222222222,70096.0,24.944444444444446,15.277777777777777,50.8,175.3,381.9695378,4710Q20221,0.0,2022-10-24 06:45:00
2022-10-24 07:00:00+00:00,224.8,456.6,41.27777777777778,15.277777777777777,593.6385776999999,20.833333333333332,17.77777777777778,70096.7,24.944444444444446,15.222222222222221,50.8,175.2,381.9695378,4710Q20221,0.0,2022-10-24 07:00:00
2022-10-24 07:15:00+00:00,224.4,456.5,41.27777777777778,15.277777777777777,592.2596263,20.833333333333332,17.77777777777778,70096.7,24.888888888888886,15.222222222222221,50.8,175.0,381.9695378,4710Q20221,0.0,2022-10-24 07:15:00
2022-10-24 07:30:00+00:00,223.7,456.3,41.44444444444444,15.277777777777777,592.949102,20.666666666666668,17.77777777777778,70096.7,25.0,15.277777777777777,50.5,173.7,383.3484892,4710Q20221,0.0,2022-10-24 07:30:00
2022-10-24 07:45:00+00:00,222.6,456.2,41.55555555555555,15.277777777777777,593.6385776999999,20.944444444444446,17.77777777777778,70096.7,25.05555555555555,15.277777777777777,50.2,173.6,382.6590135,4710Q20221,0.0,2022-10-24 07:45:00
2022-10-24 08:00:00+00:00,212.2,457.5,42.5,15.277777777777777,586.054345,20.777777777777782,17.5,70096.7,24.833333333333336,15.277777777777777,48.0,164.7,384.0379649,4710Q20221,0.0,2022-10-24 08:00:00
2022-10-24 08:15:00+00:00,202.6,457.1,43.388888888888886,15.555555555555555,577.0911609000001,20.611111111111107,17.555555555555557,70096.7,24.333333333333332,15.499999999999998,45.7,157.5,388.1748191,4710Q20221,0.0,2022-10-24 08:15:00
2022-10-24 08:30:00+00:00,202.6,457.4,43.5,15.555555555555555,577.0911609000001,20.611111111111107,17.555555555555557,70096.7,24.333333333333332,15.499999999999998,45.7,158.0,388.8642948,4710Q20221,0.0,2022-10-24 08:30:00
2022-10-24 08:45:00+00:00,202.3,457.9,43.5,15.555555555555555,575.0227338000001,20.555555555555554,17.555555555555557,70096.7,24.333333333333332,15.499999999999998,45.6,156.3,388.8642948,4710Q20221,0.0,2022-10-24 08:45:00
2022-10-24 09:00:00+00:00,202.2,456.3,43.27777777777778,15.555555555555555,570.8858796,20.33333333333333,17.555555555555557,70096.7,24.055555555555554,15.499999999999998,45.6,156.7,388.8642948,4710Q20221,0.0,2022-10-24 09:00:00
2022-10-24 09:15:00+00:00,202.5,455.6,43.22222222222222,15.555555555555555,570.1964039000001,20.33333333333333,17.555555555555557,70096.7,24.0,15.499999999999998,45.7,156.4,388.1748191,4710Q20221,0.0,2022-10-24 09:15:00
2022-10-24 09:30:00+00:00,202.5,455.6,43.22222222222222,15.555555555555555,570.1964039000001,20.33333333333333,17.555555555555557,70096.7,24.0,15.499999999999998,45.7,156.4,388.1748191,4710Q20221,0.0,2022-10-24 09:30:00
2022-10-24 11:15:00+00:00,207.2,451.1,43.05555555555556,15.833333333333332,572.2648310000001,20.38888888888889,18.000000000000004,70100.7,24.166666666666664,15.944444444444446,46.8,158.7,395.7590518,4710Q20221,0.0,2022-10-24 11:15:00
2022-10-24 11:30:00+00:00,214.4,449.6,42.611111111111114,15.833333333333332,583.2964422,20.666666666666668,18.000000000000004,70100.9,24.611111111111107,15.833333333333332,48.4,163.4,392.3116733,4710Q20221,0.0,2022-10-24 11:30:00
2022-10-24 11:45:00+00:00,213.4,452.7,42.83333333333333,15.833333333333332,584.6753936,20.666666666666668,18.111111111111107,70100.9,24.611111111111107,15.944444444444446,48.2,163.4,393.6906247,4710Q20221,0.0,2022-10-24 11:45:00
2022-10-24 12:00:00+00:00,222.2,452.8,41.94444444444444,15.555555555555555,598.4649076,21.38888888888889,17.88888888888889,70100.9,25.27777777777778,15.555555555555555,50.2,171.3,388.1748191,4710Q20221,0.0,2022-10-24 12:00:00
2022-10-24 12:15:00+00:00,221.7,452.0,41.55555555555555,15.555555555555555,590.8806749,20.666666666666668,17.88888888888889,70100.9,24.888888888888886,15.555555555555555,50.0,170.5,388.1748191,4710Q20221,0.0,2022-10-24 12:15:00
2022-10-24 12:30:00+00:00,224.5,451.6,41.88888888888889,15.555555555555555,596.3964805,20.888888888888886,17.944444444444443,70101.9,25.166666666666664,15.555555555555555,50.7,172.6,387.48534340000003,4710Q20221,0.0,2022-10-24 12:30:00
2022-10-24 12:45:00+00:00,252.7,452.2,39.66666666666667,15.277777777777777,603.2912375,20.888888888888886,18.22222222222222,70101.9,25.11111111111111,15.166666666666664,57.0,196.5,381.2800621,4710Q20221,0.0,2022-10-24 12:45:00
2022-10-24 13:00:00+00:00,250.2,452.5,39.166666666666664,15.0,598.4649076,20.777777777777782,18.000000000000004,70101.9,24.944444444444446,14.944444444444443,56.5,194.6,375.7642565,4710Q20221,0.0,2022-10-24 13:00:00
2022-10-24 13:15:00+00:00,241.6,453.3,39.66666666666667,15.0,597.0859561999999,20.888888888888886,18.000000000000004,70101.9,24.944444444444446,15.055555555555555,54.5,188.6,377.8326836,4710Q20221,0.0,2022-10-24 13:15:00
2022-10-24 13:30:00+00:00,241.0,452.6,39.94444444444445,15.0,596.3964805,20.888888888888886,17.88888888888889,70101.9,24.944444444444446,15.055555555555555,54.4,187.9,377.14320790000005,4710Q20221,0.0,2022-10-24 13:30:00
2022-10-24 13:45:00+00:00,248.3,451.7,40.0,15.0,606.0491403000001,21.44444444444444,17.88888888888889,70101.9,25.27777777777778,14.944444444444443,56.1,193.0,375.7642565,4710Q20221,0.0,2022-10-24 13:45:00
2022-10-24 14:00:00+00:00,245.2,451.0,39.33333333333333,15.0,588.8122478,20.055555555555554,17.88888888888889,70101.9,24.555555555555557,14.944444444444443,54.6,190.2,374.3853051,4710Q20221,0.0,2022-10-24 14:00:00
2022-10-24 14:15:00+00:00,242.5,451.2,39.66666666666667,15.0,590.8806749,20.222222222222225,17.88888888888889,70101.9,24.72222222222222,15.0,54.7,187.8,376.45373220000005,4710Q20221,0.0,2022-10-24 14:15:00
2022-10-24 14:30:00+00:00,244.9,449.5,39.61111111111111,15.0,590.8806749,20.38888888888889,17.88888888888889,70101.9,24.777777777777775,15.0,55.3,188.7,375.7642565,4710Q20221,0.0,2022-10-24 14:30:00
2022-10-24 14:45:00+00:00,244.9,449.5,39.61111111111111,15.0,590.8806749,20.38888888888889,17.88888888888889,70101.9,24.777777777777775,15.0,55.3,188.7,375.7642565,4710Q20221,0.0,2022-10-24 14:45:00
2022-10-24 15:00:00+00:00,245.0,449.4,39.66666666666667,15.0,592.949102,20.38888888888889,18.000000000000004,70101.9,24.777777777777775,15.0,55.3,189.4,377.14320790000005,4710Q20221,0.0,2022-10-24 15:00:00
2022-10-24 15:15:00+00:00,247.4,448.7,39.49999999999999,15.0,593.6385776999999,20.444444444444443,18.000000000000004,70101.9,24.777777777777775,14.944444444444443,55.9,191.0,375.7642565,4710Q20221,0.0,2022-10-24 15:15:00
2022-10-24 15:30:00+00:00,249.1,449.1,39.44444444444444,15.0,592.949102,20.38888888888889,18.055555555555554,70101.9,24.777777777777775,14.944444444444443,56.2,192.4,375.7642565,4710Q20221,0.0,2022-10-24 15:30:00
2022-10-24 15:45:00+00:00,249.7,448.5,39.33333333333333,15.0,593.6385776999999,20.33333333333333,17.944444444444443,70101.9,24.833333333333336,14.944444444444443,56.4,192.9,375.7642565,4710Q20221,0.0,2022-10-24 15:45:00
2022-10-24 16:00:00+00:00,250.0,448.0,39.38888888888889,15.0,593.6385776999999,20.666666666666668,17.944444444444443,70101.9,24.833333333333336,14.944444444444443,56.4,192.8,374.3853051,4710Q20221,0.0,2022-10-24 16:00:00
2022-10-24 16:15:00+00:00,250.4,447.2,39.49999999999999,15.0,597.0859561999999,20.72222222222222,18.000000000000004,70101.9,24.888888888888886,14.944444444444443,56.6,193.0,375.7642565,4710Q20221,0.0,2022-10-24 16:15:00
2022-10-24 16:30:00+00:00,249.3,447.5,39.55555555555556,15.0,595.0175291,20.777777777777782,17.944444444444443,70101.9,24.888888888888886,14.944444444444443,56.3,191.8,375.7642565,4710Q20221,0.0,2022-10-24 16:30:00
2022-10-24 16:45:00+00:00,248.1,446.6,39.833333333333336,15.0,598.4649076,20.999999999999996,17.944444444444443,70101.9,25.0,15.0,56.0,190.4,376.45373220000005,4710Q20221,0.0,2022-10-24 16:45:00
2022-10-24 17:00:00+00:00,248.8,446.8,39.72222222222222,15.0,598.4649076,20.944444444444446,18.055555555555554,70101.9,24.944444444444446,15.0,56.2,191.3,377.14320790000005,4710Q20221,0.0,2022-10-24 17:00:00
2022-10-24 17:15:00+00:00,251.3,446.4,39.72222222222222,15.0,600.5333347,21.11111111111111,18.055555555555554,70101.9,25.05555555555555,15.0,56.7,193.5,375.7642565,4710Q20221,0.0,2022-10-24 17:15:00
2022-10-24 17:30:00+00:00,245.5,447.2,39.77777777777777,15.0,596.3964805,20.833333333333332,18.055555555555554,70101.9,24.944444444444446,15.0,55.4,188.3,377.14320790000005,4710Q20221,0.0,2022-10-24 17:30:00
2022-10-24 17:45:00+00:00,252.1,447.2,39.61111111111111,15.0,601.9122861,21.055555555555557,18.055555555555554,70101.9,25.0,14.944444444444443,56.9,194.2,374.3853051,4710Q20221,0.0,2022-10-24 17:45:00
2022-10-24 18:00:00+00:00,249.2,447.3,39.61111111111111,15.0,597.7754319000001,20.777777777777782,18.055555555555554,70101.9,24.944444444444446,14.944444444444443,56.3,191.6,376.45373220000005,4710Q20221,0.0,2022-10-24 18:00:00
2022-10-24 18:15:00+00:00,252.1,447.8,39.22222222222222,15.0,596.3964805,20.72222222222222,18.000000000000004,70101.9,24.888888888888886,14.888888888888888,56.9,194.6,375.7642565,4710Q20221,0.0,2022-10-24 18:15:00
2022-10-24 18:30:00+00:00,252.2,447.6,39.38888888888889,15.0,598.4649076,20.944444444444446,18.000000000000004,70101.9,24.888888888888886,14.944444444444443,56.9,193.6,374.3853051,4710Q20221,0.0,2022-10-24 18:30:00
2022-10-24 18:45:00+00:00,250.8,448.0,39.38888888888889,15.0,597.0859561999999,20.72222222222222,18.000000000000004,70101.9,24.833333333333336,14.944444444444443,56.6,193.3,375.7642565,4710Q20221,0.0,2022-10-24 18:45:00
2022-10-24 19:00:00+00:00,249.9,448.5,39.61111111111111,15.0,599.8438590000001,20.999999999999996,18.000000000000004,70101.9,25.0,14.944444444444443,56.3,192.8,376.45373220000005,4710Q20221,0.0,2022-10-24 19:00:00
2022-10-24 19:15:00+00:00,249.1,448.5,39.166666666666664,15.0,588.8122478,19.555555555555557,18.000000000000004,70101.9,24.444444444444443,14.944444444444443,56.2,191.9,375.7642565,4710Q20221,0.0,2022-10-24 19:15:00
2022-10-24 19:30:00+00:00,245.8,447.8,39.111111111111114,15.0,588.1227721,19.666666666666668,17.944444444444443,70101.9,24.555555555555557,15.0,55.5,189.2,377.14320790000005,4710Q20221,0.0,2022-10-24 19:30:00
2022-10-24 19:45:00+00:00,247.0,448.0,39.49999999999999,15.0,590.8806749,20.055555555555554,17.944444444444443,70101.9,24.666666666666668,15.0,55.8,190.4,377.8326836,4710Q20221,0.0,2022-10-24 19:45:00
2022-10-24 20:00:00+00:00,250.4,447.9,39.33333333333333,15.0,593.6385776999999,20.72222222222222,18.000000000000004,70101.9,24.888888888888886,14.944444444444443,56.5,192.8,375.7642565,4710Q20221,0.0,2022-10-24 20:00:00
2022-10-24 20:15:00+00:00,262.4,447.5,40.111111111111114,15.0,617.0807515,21.833333333333332,18.000000000000004,70101.9,25.999999999999996,14.944444444444443,59.3,202.3,375.7642565,4710Q20221,0.0,2022-10-24 20:15:00
2022-10-24 20:30:00+00:00,266.6,449.0,40.61111111111111,15.0,632.2492169000001,22.555555555555554,18.111111111111107,70101.9,26.666666666666664,15.0,60.2,205.8,375.7642565,4710Q20221,0.0,2022-10-24 20:30:00
2022-10-24 20:45:00+00:00,262.0,449.0,40.833333333333336,15.0,637.0755468000001,22.83333333333333,18.055555555555554,70101.9,26.722222222222218,15.0,59.1,203.1,377.14320790000005,4710Q20221,0.0,2022-10-24 20:45:00
2022-10-24 21:00:00+00:00,261.8,449.3,40.27777777777778,15.0,633.6281683000001,22.277777777777775,18.055555555555554,70101.9,26.22222222222222,15.0,59.1,202.5,377.14320790000005,4710Q20221,0.0,2022-10-24 21:00:00
2022-10-24 21:15:00+00:00,261.5,449.3,39.38888888888889,14.722222222222221,615.0123244,21.555555555555554,17.88888888888889,70101.9,25.500000000000004,14.833333333333334,59.0,202.2,373.00635370000003,4710Q20221,0.0,2022-10-24 21:15:00
2022-10-24 21:30:00+00:00,256.3,449.3,38.77777777777778,14.722222222222221,601.9122861,20.555555555555554,17.944444444444443,70101.9,24.72222222222222,14.833333333333334,57.8,198.5,373.00635370000003,4710Q20221,0.0,2022-10-24 21:30:00
2022-10-24 21:45:00+00:00,255.3,449.7,38.05555555555556,14.722222222222221,592.2596263,19.61111111111111,17.944444444444443,70101.9,24.27777777777778,14.722222222222221,57.6,197.7,370.93792659999997,4710Q20221,0.0,2022-10-24 21:45:00
2022-10-24 22:00:00+00:00,249.8,450.8,38.61111111111111,14.722222222222221,583.9859179,19.27777777777778,17.944444444444443,70101.9,24.388888888888893,14.833333333333334,56.4,193.8,370.93792659999997,4710Q20221,0.0,2022-10-24 22:00:00
2022-10-24 22:15:00+00:00,253.4,450.2,38.77777777777778,14.722222222222221,591.5701506,20.38888888888889,17.83333333333333,70101.9,24.72222222222222,14.666666666666666,57.2,195.2,370.93792659999997,4710Q20221,0.0,2022-10-24 22:15:00
2022-10-24 22:30:00+00:00,275.1,449.4,41.05555555555556,14.722222222222221,650.8650608,23.277777777777782,17.83333333333333,70101.9,27.333333333333336,14.722222222222221,62.1,212.4,372.31687800000003,4710Q20221,0.0,2022-10-24 22:30:00
2022-10-24 22:45:00+00:00,254.4,450.3,38.44444444444444,14.722222222222221,596.3964805,20.166666666666664,17.83333333333333,70101.9,24.499999999999996,14.722222222222221,57.4,197.0,370.93792659999997,4710Q20221,0.0,2022-10-24 22:45:00
2022-10-24 23:00:00+00:00,249.8,450.7,38.55555555555556,14.722222222222221,583.9859179,19.444444444444443,17.83333333333333,70101.9,24.27777777777778,14.722222222222221,56.4,193.4,370.93792659999997,4710Q20221,0.0,2022-10-24 23:00:00
2022-10-24 23:15:00+00:00,280.4,450.5,40.666666666666664,14.722222222222221,650.1755851,23.000000000000004,17.944444444444443,70101.9,27.333333333333336,14.722222222222221,63.3,216.7,370.93792659999997,4710Q20221,0.0,2022-10-24 23:15:00
2022-10-24 23:30:00+00:00,258.8,452.7,39.49999999999999,14.722222222222221,615.0123244,21.44444444444444,17.88888888888889,70101.9,25.38888888888889,14.777777777777779,58.4,201.6,373.00635370000003,4710Q20221,0.0,2022-10-24 23:30:00
2022-10-24 23:45:00+00:00,248.8,450.9,38.333333333333336,14.722222222222221,581.9174908000001,18.94444444444444,17.88888888888889,70101.9,24.222222222222218,14.722222222222221,56.2,193.0,372.31687800000003,4710Q20221,0.0,2022-10-24 23:45:00
2022-10-25 00:00:00+00:00,273.1,451.3,40.72222222222222,14.722222222222221,641.212401,22.77777777777778,17.944444444444443,70101.9,26.944444444444443,14.722222222222221,61.6,211.8,372.31687800000003,4710Q20221,0.0,2022-10-25 00:00:00
2022-10-25 00:15:00+00:00,263.1,451.7,39.55555555555556,14.722222222222221,618.4597029,21.666666666666668,17.88888888888889,70101.9,25.72222222222222,14.722222222222221,59.4,204.9,372.31687800000003,4710Q20221,0.0,2022-10-25 00:15:00
2022-10-25 00:30:00+00:00,251.3,449.2,38.833333333333336,14.722222222222221,586.054345,20.055555555555554,17.88888888888889,70101.9,24.555555555555557,14.722222222222221,56.7,194.1,370.93792659999997,4710Q20221,0.0,2022-10-25 00:30:00
2022-10-25 00:45:00+00:00,253.0,450.8,39.22222222222222,14.722222222222221,590.8806749,20.888888888888886,17.88888888888889,70101.9,25.27777777777778,14.666666666666666,57.1,195.9,370.2484509,4710Q20221,0.0,2022-10-25 00:45:00
2022-10-25 01:00:00+00:00,273.9,450.6,40.888888888888886,14.722222222222221,646.7282066,23.000000000000004,17.88888888888889,70101.9,27.166666666666668,14.722222222222221,61.8,212.2,372.31687800000003,4710Q20221,0.0,2022-10-25 01:00:00
2022-10-25 01:15:00+00:00,251.8,452.0,39.05555555555555,14.722222222222221,597.0859561999999,20.611111111111107,17.88888888888889,70101.9,24.72222222222222,14.833333333333334,56.8,196.0,373.00635370000003,4710Q20221,0.0,2022-10-25 01:15:00
2022-10-25 01:30:00+00:00,247.4,451.8,39.05555555555555,14.722222222222221,581.9174908000001,19.27777777777778,17.88888888888889,70114.0,24.333333333333332,14.833333333333334,55.8,191.9,373.00635370000003,4710Q20221,0.0,2022-10-25 01:30:00
2022-10-25 01:45:00+00:00,270.5,452.6,40.72222222222222,14.722222222222221,639.8334496,22.77777777777778,17.88888888888889,70114.0,26.944444444444443,14.722222222222221,61.1,210.5,372.31687800000003,4710Q20221,0.0,2022-10-25 01:45:00
2022-10-25 02:00:00+00:00,255.3,448.4,39.27777777777778,14.722222222222221,606.738616,21.055555555555557,17.88888888888889,70114.0,25.0,14.777777777777779,57.6,197.5,372.31687800000003,4710Q20221,0.0,2022-10-25 02:00:00
2022-10-25 02:15:00+00:00,249.4,445.8,38.666666666666664,14.722222222222221,579.8490637,19.0,17.77777777777778,70114.0,24.166666666666664,14.666666666666666,56.3,191.3,370.93792659999997,4710Q20221,0.0,2022-10-25 02:15:00
2022-10-25 02:30:00+00:00,248.3,446.7,39.166666666666664,14.722222222222221,584.6753936,19.72222222222222,17.83333333333333,70114.0,24.444444444444443,14.666666666666666,56.1,191.1,373.69582940000004,4710Q20221,0.0,2022-10-25 02:30:00
2022-10-25 02:45:00+00:00,273.2,445.8,41.0,14.722222222222221,637.7650225,22.77777777777778,17.83333333333333,70114.0,26.833333333333332,14.722222222222221,61.7,209.5,372.31687800000003,4710Q20221,0.0,2022-10-25 02:45:00
2022-10-25 03:00:00+00:00,254.5,447.8,39.44444444444444,14.722222222222221,607.4280917,21.166666666666664,17.83333333333333,70114.0,25.11111111111111,14.777777777777779,57.5,196.2,372.31687800000003,4710Q20221,0.0,2022-10-25 03:00:00
2022-10-25 03:15:00+00:00,252.0,449.1,39.49999999999999,14.722222222222221,595.0175291,20.888888888888886,17.83333333333333,70114.0,24.944444444444446,14.777777777777779,56.9,194.3,372.31687800000003,4710Q20221,0.0,2022-10-25 03:15:00
2022-10-25 03:30:00+00:00,260.7,450.6,39.833333333333336,14.722222222222221,615.0123244,21.611111111111114,17.83333333333333,70114.0,25.72222222222222,14.722222222222221,58.8,201.9,370.93792659999997,4710Q20221,0.0,2022-10-25 03:30:00
2022-10-25 03:45:00+00:00,261.1,450.1,39.72222222222222,14.722222222222221,615.7018001,21.611111111111114,17.83333333333333,70114.0,25.72222222222222,14.722222222222221,58.9,202.6,370.2484509,4710Q20221,0.0,2022-10-25 03:45:00
2022-10-25 04:15:00+00:00,262.7,448.7,39.66666666666667,14.722222222222221,615.7018001,21.555555555555554,17.83333333333333,70116.4,25.666666666666668,14.666666666666666,59.3,202.9,370.2484509,4710Q20221,0.0,2022-10-25 04:15:00
2022-10-25 04:30:00+00:00,259.3,449.1,40.0,14.722222222222221,613.633373,21.611111111111114,17.77777777777778,70116.4,25.555555555555554,14.722222222222221,58.5,201.0,372.31687800000003,4710Q20221,0.0,2022-10-25 04:30:00
2022-10-25 04:45:00+00:00,265.4,448.5,39.61111111111111,14.722222222222221,617.0807515,21.555555555555554,17.83333333333333,70116.4,25.666666666666668,14.666666666666666,59.8,204.3,370.2484509,4710Q20221,0.0,2022-10-25 04:45:00
2022-10-25 05:00:00+00:00,260.9,449.4,39.55555555555556,14.722222222222221,614.3228487,21.44444444444444,17.83333333333333,70116.4,25.555555555555554,14.666666666666666,58.9,202.4,370.93792659999997,4710Q20221,0.0,2022-10-25 05:00:00
2022-10-25 05:15:00+00:00,257.4,449.7,39.61111111111111,14.722222222222221,611.5649459,21.44444444444444,17.83333333333333,70116.4,25.500000000000004,14.777777777777779,58.1,199.9,372.31687800000003,4710Q20221,0.0,2022-10-25 05:15:00
2022-10-25 05:30:00+00:00,256.3,450.9,39.49999999999999,14.722222222222221,605.3596646,21.222222222222225,17.77777777777778,70116.4,25.222222222222225,14.722222222222221,57.9,198.9,372.31687800000003,4710Q20221,0.0,2022-10-25 05:30:00
2022-10-25 05:45:00+00:00,256.3,450.9,39.49999999999999,14.722222222222221,605.3596646,21.222222222222225,17.77777777777778,70116.4,25.222222222222225,14.722222222222221,57.9,198.9,372.31687800000003,4710Q20221,0.0,2022-10-25 05:45:00
2022-10-25 06:00:00+00:00,255.5,451.6,39.166666666666664,14.722222222222221,603.2912375,20.944444444444446,17.77777777777778,70116.4,24.944444444444446,14.666666666666666,57.7,198.9,370.93792659999997,4710Q20221,0.0,2022-10-25 06:00:00
2022-10-25 06:15:00+00:00,253.4,450.5,39.38888888888889,14.722222222222221,603.9807132,21.055555555555557,17.77777777777778,70116.4,25.0,14.722222222222221,57.2,196.6,371.6274023,4710Q20221,0.0,2022-10-25 06:15:00
2022-10-25 06:30:00+00:00,254.4,448.1,39.44444444444444,14.722222222222221,599.8438590000001,20.999999999999996,17.77777777777778,70116.4,24.944444444444446,14.777777777777779,57.4,196.0,373.00635370000003,4710Q20221,0.0,2022-10-25 06:30:00
2022-10-25 06:45:00+00:00,255.4,448.1,39.49999999999999,14.722222222222221,602.6017618000001,20.999999999999996,17.83333333333333,70116.4,24.944444444444446,14.833333333333334,57.6,197.2,373.00635370000003,4710Q20221,0.0,2022-10-25 06:45:00
2022-10-25 07:00:00+00:00,253.0,448.8,39.0,14.722222222222221,595.7070048,20.444444444444443,17.83333333333333,70116.4,24.666666666666668,14.722222222222221,57.1,195.4,372.31687800000003,4710Q20221,0.0,2022-10-25 07:00:00
2022-10-25 07:15:00+00:00,247.7,449.8,39.0,14.722222222222221,590.8806749,20.166666666666664,17.83333333333333,70116.4,24.499999999999996,14.722222222222221,55.9,191.9,372.31687800000003,4710Q20221,0.0,2022-10-25 07:15:00
2022-10-25 07:30:00+00:00,250.3,449.5,38.55555555555556,14.722222222222221,590.1911992,20.222222222222225,17.83333333333333,70116.4,24.555555555555557,14.611111111111109,56.5,193.6,369.5589752,4710Q20221,0.0,2022-10-25 07:30:00
2022-10-25 07:45:00+00:00,253.5,449.4,38.5,14.722222222222221,590.8806749,20.222222222222225,17.83333333333333,70116.4,24.499999999999996,14.722222222222221,57.2,195.9,370.93792659999997,4710Q20221,0.0,2022-10-25 07:45:00
2022-10-25 08:00:00+00:00,254.3,448.4,38.666666666666664,14.722222222222221,591.5701506,20.222222222222225,17.83333333333333,70116.4,24.555555555555557,14.722222222222221,57.4,196.3,370.2484509,4710Q20221,0.0,2022-10-25 08:00:00
2022-10-25 08:15:00+00:00,254.3,448.4,38.666666666666664,14.722222222222221,591.5701506,20.222222222222225,17.83333333333333,70116.4,24.555555555555557,14.722222222222221,57.4,196.3,370.2484509,4710Q20221,0.0,2022-10-25 08:15:00
2022-10-25 08:30:00+00:00,253.4,449.9,38.55555555555556,14.722222222222221,592.2596263,20.27777777777778,17.83333333333333,70116.4,24.555555555555557,14.666666666666666,57.2,196.1,370.93792659999997,4710Q20221,0.0,2022-10-25 08:30:00
2022-10-25 08:45:00+00:00,252.2,448.4,38.77777777777778,14.722222222222221,590.8806749,20.11111111111111,17.83333333333333,70116.4,24.499999999999996,14.722222222222221,56.9,194.9,372.31687800000003,4710Q20221,0.0,2022-10-25 08:45:00
2022-10-25 09:00:00+00:00,255.5,447.3,38.77777777777778,14.722222222222221,592.2596263,20.38888888888889,17.83333333333333,70116.4,24.666666666666668,14.722222222222221,57.7,196.8,370.2484509,4710Q20221,0.0,2022-10-25 09:00:00
2022-10-25 09:15:00+00:00,254.9,447.2,39.33333333333333,14.722222222222221,596.3964805,20.833333333333332,17.83333333333333,70116.4,24.944444444444446,14.722222222222221,57.5,196.3,370.93792659999997,4710Q20221,0.0,2022-10-25 09:15:00
2022-10-25 09:30:00+00:00,253.0,447.8,39.55555555555556,14.722222222222221,597.0859561999999,20.999999999999996,17.83333333333333,70116.4,25.11111111111111,14.777777777777779,57.1,195.2,371.6274023,4710Q20221,0.0,2022-10-25 09:30:00
2022-10-25 09:45:00+00:00,262.1,446.9,39.61111111111111,14.722222222222221,607.4280917,21.44444444444444,17.83333333333333,70121.8,25.611111111111107,14.666666666666666,59.3,201.5,370.93792659999997,4710Q20221,0.0,2022-10-25 09:45:00
2022-10-25 10:00:00+00:00,262.1,446.9,39.61111111111111,14.722222222222221,607.4280917,21.44444444444444,17.83333333333333,70121.8,25.611111111111107,14.666666666666666,59.3,201.5,370.93792659999997,4710Q20221,0.0,2022-10-25 10:00:00
2022-10-25 10:15:00+00:00,258.6,447.6,39.833333333333336,14.722222222222221,611.5649459,21.555555555555554,17.83333333333333,70121.8,25.611111111111107,14.666666666666666,58.4,199.6,372.31687800000003,4710Q20221,0.0,2022-10-25 10:15:00
2022-10-25 10:30:00+00:00,261.8,448.3,39.94444444444445,14.722222222222221,615.0123244,21.666666666666668,17.83333333333333,70121.8,25.666666666666668,14.722222222222221,59.1,202.4,370.93792659999997,4710Q20221,0.0,2022-10-25 10:30:00
2022-10-25 10:45:00+00:00,249.8,447.4,40.05555555555555,14.722222222222221,606.738616,21.555555555555554,17.666666666666664,70121.8,25.38888888888889,14.777777777777779,56.4,193.0,373.00635370000003,4710Q20221,0.0,2022-10-25 10:45:00
2022-10-25 11:00:00+00:00,250.5,452.2,40.0,14.722222222222221,609.4965188000001,21.555555555555554,17.72222222222222,70121.8,25.444444444444443,14.777777777777779,56.5,195.2,373.00635370000003,4710Q20221,0.0,2022-10-25 11:00:00
2022-10-25 11:15:00+00:00,252.3,450.7,40.0,14.722222222222221,608.8070431,21.5,17.72222222222222,70121.8,25.444444444444443,14.722222222222221,57.0,195.9,371.6274023,4710Q20221,0.0,2022-10-25 11:15:00
2022-10-25 11:30:00+00:00,251.1,449.0,40.22222222222222,14.722222222222221,610.1859945,21.722222222222218,17.72222222222222,70121.8,25.555555555555554,14.722222222222221,56.7,194.0,373.00635370000003,4710Q20221,0.0,2022-10-25 11:30:00
2022-10-25 11:45:00+00:00,252.2,449.2,40.111111111111114,14.722222222222221,610.8754702,21.666666666666668,17.72222222222222,70121.8,25.555555555555554,14.722222222222221,56.9,195.3,372.31687800000003,4710Q20221,0.0,2022-10-25 11:45:00
2022-10-25 12:00:00+00:00,258.3,449.1,39.94444444444445,14.722222222222221,612.9438973000001,21.666666666666668,17.72222222222222,70121.8,25.666666666666668,14.666666666666666,58.3,199.8,370.93792659999997,4710Q20221,0.0,2022-10-25 12:00:00
2022-10-25 12:15:00+00:00,248.3,449.3,40.27777777777778,14.722222222222221,603.9807132,21.666666666666668,17.61111111111111,70124.1,25.555555555555554,14.666666666666666,56.0,192.2,372.31687800000003,4710Q20221,0.0,2022-10-25 12:15:00
2022-10-27 04:15:00+00:00,157.0,455.9,42.05555555555556,16.666666666666668,425.4065069,13.833333333333332,16.88888888888889,70124.2,16.11111111111111,15.277777777777777,35.4,121.4,387.48534340000003,4710Q20221,0.0,2022-10-27 04:15:00
2022-10-27 04:30:00+00:00,154.7,455.7,41.88888888888889,16.666666666666668,419.2012256,13.38888888888889,17.22222222222222,70124.2,15.72222222222222,15.61111111111111,34.9,118.6,390.93272190000005,4710Q20221,0.0,2022-10-27 04:30:00
2022-10-27 04:45:00+00:00,153.9,455.8,41.88888888888889,16.666666666666668,417.13279850000004,13.22222222222222,17.77777777777778,70124.2,15.61111111111111,16.166666666666668,34.7,118.5,399.2064303,4710Q20221,0.0,2022-10-27 04:45:00
2022-10-29 17:00:00+00:00,187.2,455.1,48.166666666666664,16.38888888888889,557.7858413,20.833333333333332,18.000000000000004,70124.2,23.555555555555557,16.38888888888889,42.3,144.7,404.72223590000004,4710Q20221,0.0,2022-10-29 17:00:00
2022-10-29 17:15:00+00:00,188.8,455.7,47.83333333333333,16.38888888888889,562.6121712,20.944444444444446,18.000000000000004,70124.2,23.722222222222225,16.38888888888889,42.6,145.6,403.34328450000004,4710Q20221,0.0,2022-10-29 17:15:00
2022-10-29 17:30:00+00:00,186.8,455.1,48.166666666666664,16.38888888888889,555.7174142,20.72222222222222,18.000000000000004,70124.2,23.444444444444446,16.38888888888889,42.2,143.8,404.72223590000004,4710Q20221,0.0,2022-10-29 17:30:00
2022-10-29 17:45:00+00:00,187.1,455.8,48.388888888888886,16.38888888888889,559.1647927,20.888888888888886,18.000000000000004,70124.2,23.61111111111111,16.38888888888889,42.2,144.7,405.4117116,4710Q20221,0.0,2022-10-29 17:45:00
2022-10-29 18:00:00+00:00,186.5,456.8,48.22222222222222,16.38888888888889,558.475317,20.833333333333332,18.000000000000004,70124.2,23.499999999999996,16.38888888888889,42.1,144.6,405.4117116,4710Q20221,0.0,2022-10-29 18:00:00
2022-10-29 18:15:00+00:00,186.6,457.0,48.27777777777778,16.38888888888889,558.475317,20.833333333333332,17.88888888888889,70124.2,23.555555555555557,16.277777777777775,42.1,144.8,403.34328450000004,4710Q20221,0.0,2022-10-29 18:15:00
2022-10-29 18:30:00+00:00,181.5,456.6,50.0,16.38888888888889,551.58056,20.72222222222222,17.555555555555557,70124.2,23.22222222222222,16.11111111111111,41.0,140.2,401.27485740000003,4710Q20221,0.0,2022-10-29 18:30:00
2022-10-29 18:45:00+00:00,181.2,457.4,50.33333333333333,16.666666666666668,552.2700357,20.833333333333332,17.388888888888886,70124.2,23.333333333333332,15.944444444444446,40.9,140.2,398.5169546,4710Q20221,0.0,2022-10-29 18:45:00
2022-10-29 19:00:00+00:00,181.1,457.2,50.33333333333333,16.666666666666668,551.58056,20.833333333333332,17.27777777777778,70124.2,23.22222222222222,15.833333333333332,40.9,139.4,397.1380032,4710Q20221,0.0,2022-10-29 19:00:00
2022-10-29 19:15:00+00:00,182.1,457.1,50.27777777777778,16.666666666666668,554.3384628000001,20.944444444444446,17.444444444444443,70124.2,23.388888888888886,15.999999999999998,41.1,140.2,399.2064303,4710Q20221,0.0,2022-10-29 19:15:00
