DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2022-10-29 19:30:00+00:00,181.7,457.7,50.166666666666664,16.666666666666668,552.2700357,20.833333333333332,17.333333333333336,70124.2,23.277777777777782,15.999999999999998,41.0,140.9,397.8274789,4710Q20221,0.0,2022-10-29 19:30:00
2022-10-29 19:45:00+00:00,181.6,457.8,50.166666666666664,16.666666666666668,552.2700357,20.833333333333332,17.333333333333336,70124.2,23.277777777777782,15.999999999999998,41.0,141.5,395.7590518,4710Q20221,0.0,2022-10-29 19:45:00
2022-10-29 20:00:00+00:00,183.6,453.2,50.111111111111114,16.666666666666668,551.58056,20.833333333333332,17.333333333333336,70124.2,23.277777777777782,15.999999999999998,41.4,141.6,395.7590518,4710Q20221,0.0,2022-10-29 20:00:00
2022-10-29 20:15:00+00:00,184.4,452.8,50.22222222222222,16.666666666666668,552.2700357,20.888888888888886,17.333333333333336,70124.2,23.333333333333332,15.999999999999998,41.7,142.3,395.7590518,4710Q20221,0.0,2022-10-29 20:15:00
2022-10-29 20:30:00+00:00,184.9,451.7,50.111111111111114,16.666666666666668,552.9595114,20.833333333333332,17.333333333333336,70124.2,23.333333333333332,15.999999999999998,41.7,141.5,395.7590518,4710Q20221,0.0,2022-10-29 20:30:00
2022-10-29 21:30:00+00:00,184.4,452.3,49.66666666666667,16.666666666666668,546.7542301,20.555555555555554,17.0,70124.2,23.000000000000004,15.61111111111111,41.6,141.5,393.6906247,4710Q20221,0.0,2022-10-29 21:30:00
2022-10-29 21:45:00+00:00,184.1,451.4,49.38888888888889,16.666666666666668,541.9279002,20.33333333333333,17.0,70124.2,22.77777777777778,15.61111111111111,41.6,140.4,391.6221976,4710Q20221,0.0,2022-10-29 21:45:00
2022-10-29 22:00:00+00:00,182.5,452.4,49.05555555555555,16.666666666666668,537.1015703,20.055555555555554,17.0,70124.2,22.5,15.61111111111111,41.2,140.8,391.6221976,4710Q20221,0.0,2022-10-29 22:00:00
2022-10-29 22:15:00+00:00,182.1,452.4,48.888888888888886,16.666666666666668,533.6541918,19.888888888888886,16.77777777777778,70124.2,22.333333333333336,15.333333333333334,41.2,140.0,388.8642948,4710Q20221,0.0,2022-10-29 22:15:00
2022-10-29 22:30:00+00:00,181.6,451.3,48.55555555555556,16.666666666666668,527.4489105,19.61111111111111,16.77777777777778,70124.2,22.055555555555557,15.333333333333334,41.0,139.0,387.48534340000003,4710Q20221,0.0,2022-10-29 22:30:00
2022-10-29 22:45:00+00:00,181.0,450.8,48.388888888888886,16.666666666666668,524.001532,19.444444444444443,16.77777777777778,70124.2,21.888888888888893,15.333333333333334,40.9,138.4,387.48534340000003,4710Q20221,0.0,2022-10-29 22:45:00
2022-10-29 23:00:00+00:00,181.2,450.9,48.388888888888886,16.666666666666668,525.3804834,19.444444444444443,16.77777777777778,70124.2,21.944444444444443,15.333333333333334,40.9,139.1,386.79586770000003,4710Q20221,0.0,2022-10-29 23:00:00
2022-10-29 23:15:00+00:00,180.1,451.6,48.0,16.666666666666668,521.2436292,19.222222222222218,16.77777777777778,70124.2,21.666666666666668,15.333333333333334,40.6,138.2,387.48534340000003,4710Q20221,0.0,2022-10-29 23:15:00
2022-10-29 23:30:00+00:00,180.5,451.9,48.05555555555556,16.666666666666668,523.3120563000001,19.333333333333332,16.77777777777778,70124.2,21.77777777777778,15.333333333333334,40.7,138.4,387.48534340000003,4710Q20221,0.0,2022-10-29 23:30:00
2022-10-30 01:00:00+00:00,181.1,453.6,48.0,16.666666666666668,526.7594348,19.444444444444443,17.055555555555557,70124.2,21.944444444444443,15.61111111111111,40.9,139.5,394.38010040000006,4710Q20221,0.0,2022-10-30 01:00:00
2022-10-30 01:15:00+00:00,180.8,454.6,47.83333333333333,16.666666666666668,525.3804834,19.388888888888893,17.5,70124.2,21.888888888888893,15.999999999999998,40.9,138.8,399.895906,4710Q20221,0.0,2022-10-30 01:15:00
2022-10-30 01:30:00+00:00,180.8,455.2,47.611111111111114,16.666666666666668,524.001532,19.222222222222218,17.77777777777778,70124.2,21.888888888888893,16.277777777777775,40.9,139.9,405.4117116,4710Q20221,0.0,2022-10-30 01:30:00
2022-10-30 01:45:00+00:00,182.2,451.9,47.5,16.666666666666668,524.001532,19.27777777777778,18.000000000000004,70124.2,21.888888888888893,16.5,41.1,139.1,408.16961440000006,4710Q20221,0.0,2022-10-30 01:45:00
2022-10-30 02:00:00+00:00,182.5,453.0,47.5,16.666666666666668,526.7594348,19.333333333333332,18.111111111111107,70124.2,21.944444444444443,16.61111111111111,41.2,140.4,410.2380415,4710Q20221,0.0,2022-10-30 02:00:00
2022-10-30 02:15:00+00:00,192.8,452.6,44.0,16.11111111111111,545.3752787,19.777777777777775,17.83333333333333,70124.2,22.83333333333333,16.055555555555554,43.5,148.2,401.9643331,4710Q20221,0.0,2022-10-30 02:15:00
2022-10-30 02:30:00+00:00,183.8,454.8,46.166666666666664,16.11111111111111,529.5173376,19.388888888888893,17.83333333333333,70124.2,22.055555555555557,16.166666666666668,41.5,141.7,403.34328450000004,4710Q20221,0.0,2022-10-30 02:30:00
2022-10-30 02:45:00+00:00,186.0,455.6,45.111111111111114,16.11111111111111,528.8278619,19.0,17.83333333333333,70124.2,21.888888888888893,16.166666666666668,41.9,144.5,402.6538088,4710Q20221,0.0,2022-10-30 02:45:00
2022-10-30 03:00:00+00:00,184.7,456.2,44.44444444444444,16.11111111111111,525.3804834,19.0,17.77777777777778,70124.2,21.833333333333332,16.055555555555554,41.7,143.6,401.27485740000003,4710Q20221,0.0,2022-10-30 03:00:00
2022-10-30 03:15:00+00:00,180.4,455.3,45.77777777777778,16.11111111111111,515.0383479000001,18.61111111111111,17.77777777777778,70124.2,21.333333333333336,16.166666666666668,40.7,139.3,401.9643331,4710Q20221,0.0,2022-10-30 03:15:00
2022-10-30 03:30:00+00:00,179.2,456.6,45.666666666666664,16.11111111111111,512.9699208000001,18.499999999999996,17.77777777777778,70124.2,21.222222222222225,16.166666666666668,40.5,139.4,403.34328450000004,4710Q20221,0.0,2022-10-30 03:30:00
2022-10-30 03:45:00+00:00,182.9,456.8,44.111111111111114,16.11111111111111,518.4857264000001,18.499999999999996,17.77777777777778,70124.2,21.44444444444444,16.11111111111111,41.3,141.8,402.6538088,4710Q20221,0.0,2022-10-30 03:45:00
2022-10-30 04:00:00+00:00,181.2,457.5,44.166666666666664,16.11111111111111,516.4172993000001,18.499999999999996,17.72222222222222,70124.2,21.333333333333336,15.999999999999998,40.9,140.9,401.27485740000003,4710Q20221,0.0,2022-10-30 04:00:00
2022-10-30 04:15:00+00:00,178.3,457.1,45.22222222222222,16.11111111111111,508.14359090000005,18.22222222222222,17.72222222222222,70124.2,20.944444444444446,16.166666666666668,40.2,137.6,402.6538088,4710Q20221,0.0,2022-10-30 04:15:00
2022-10-30 04:30:00+00:00,177.3,457.7,45.05555555555555,16.11111111111111,505.3856881,18.055555555555554,17.72222222222222,70124.2,20.944444444444446,16.166666666666668,40.2,138.2,403.34328450000004,4710Q20221,0.0,2022-10-30 04:30:00
2022-10-30 04:45:00+00:00,187.0,456.8,42.11111111111111,16.11111111111111,523.3120563000001,18.333333333333332,17.72222222222222,70124.2,21.611111111111114,15.999999999999998,42.2,145.7,401.27485740000003,4710Q20221,0.0,2022-10-30 04:45:00
2022-10-30 05:00:00+00:00,178.0,458.0,45.05555555555555,16.11111111111111,510.212018,18.333333333333332,17.83333333333333,70124.2,21.055555555555557,16.166666666666668,40.3,138.3,404.72223590000004,4710Q20221,0.0,2022-10-30 05:00:00
2022-10-30 05:15:00+00:00,182.3,457.9,43.5,16.11111111111111,516.4172993000001,18.333333333333332,17.83333333333333,70124.2,21.333333333333336,16.11111111111111,41.2,142.1,402.6538088,4710Q20221,0.0,2022-10-30 05:15:00
2022-10-30 05:30:00+00:00,180.0,459.4,43.833333333333336,16.11111111111111,512.9699208000001,18.277777777777782,17.72222222222222,70124.2,21.166666666666664,16.11111111111111,40.6,140.3,401.27485740000003,4710Q20221,0.0,2022-10-30 05:30:00
2022-10-30 05:45:00+00:00,180.0,453.8,44.833333333333336,16.11111111111111,510.212018,18.277777777777782,17.83333333333333,70124.2,20.999999999999996,16.222222222222225,40.6,138.8,403.34328450000004,4710Q20221,0.0,2022-10-30 05:45:00
2022-10-30 06:00:00+00:00,180.0,453.8,44.833333333333336,16.11111111111111,510.212018,18.277777777777782,17.83333333333333,70124.2,20.999999999999996,16.222222222222225,40.6,138.8,403.34328450000004,4710Q20221,0.0,2022-10-30 06:00:00
2022-10-30 06:15:00+00:00,178.6,454.4,44.77777777777777,16.11111111111111,504.0067367,17.944444444444443,17.77777777777778,70140.9,20.666666666666668,16.166666666666668,40.3,137.6,403.34328450000004,4710Q20221,0.0,2022-10-30 06:15:00
2022-10-30 06:30:00+00:00,179.4,453.6,44.72222222222222,16.11111111111111,507.4541152,18.055555555555554,17.77777777777778,70140.9,20.833333333333332,16.166666666666668,40.5,137.9,404.72223590000004,4710Q20221,0.0,2022-10-30 06:30:00
2022-10-30 06:45:00+00:00,183.1,454.2,44.0,16.11111111111111,516.4172993000001,18.444444444444446,17.72222222222222,70140.9,21.333333333333336,15.999999999999998,41.3,140.8,401.27485740000003,4710Q20221,0.0,2022-10-30 06:45:00
2022-10-30 07:00:00+00:00,179.4,455.7,45.22222222222222,16.11111111111111,511.59096940000006,18.388888888888886,17.72222222222222,70140.9,21.11111111111111,16.055555555555554,40.5,138.8,401.9643331,4710Q20221,0.0,2022-10-30 07:00:00
2022-10-30 07:15:00+00:00,178.4,455.7,45.111111111111114,16.11111111111111,505.3856881,18.111111111111107,17.72222222222222,70140.9,20.833333333333332,16.055555555555554,40.2,138.6,401.27485740000003,4710Q20221,0.0,2022-10-30 07:15:00
2022-10-30 07:30:00+00:00,176.8,455.3,44.888888888888886,16.666666666666668,499.8698825,17.77777777777778,17.388888888888886,70140.9,20.500000000000004,15.777777777777777,39.9,137.2,396.4485275,4710Q20221,0.0,2022-10-30 07:30:00
2022-10-30 07:45:00+00:00,176.1,455.0,44.72222222222222,16.666666666666668,497.1119797,17.61111111111111,17.388888888888886,70140.9,20.33333333333333,15.777777777777777,39.9,135.5,395.0695761,4710Q20221,0.0,2022-10-30 07:45:00
2022-10-30 08:00:00+00:00,175.1,454.9,44.44444444444444,16.666666666666668,492.9751255,17.388888888888886,17.166666666666664,70140.9,20.055555555555554,15.555555555555555,39.5,135.0,393.6906247,4710Q20221,0.0,2022-10-30 08:00:00
2022-10-30 08:15:00+00:00,175.1,454.9,44.44444444444444,16.666666666666668,492.9751255,17.388888888888886,17.166666666666664,70140.9,20.055555555555554,15.555555555555555,39.5,135.0,393.6906247,4710Q20221,0.0,2022-10-30 08:15:00
2022-10-30 08:30:00+00:00,174.3,455.3,44.33333333333333,16.666666666666668,490.2172227,17.27777777777778,17.166666666666664,70140.9,19.944444444444446,15.555555555555555,39.5,134.8,390.93272190000005,4710Q20221,0.0,2022-10-30 08:30:00
2022-10-30 08:45:00+00:00,174.5,454.4,44.33333333333333,16.666666666666668,488.83827130000003,17.22222222222222,16.88888888888889,70140.9,19.833333333333336,15.333333333333334,39.5,134.1,388.8642948,4710Q20221,0.0,2022-10-30 08:45:00
2022-10-30 09:00:00+00:00,174.9,454.4,44.33333333333333,16.666666666666668,490.2172227,17.22222222222222,16.88888888888889,70140.9,19.833333333333336,15.333333333333334,39.5,134.4,388.8642948,4710Q20221,0.0,2022-10-30 09:00:00
2022-10-30 09:15:00+00:00,174.3,455.6,44.33333333333333,16.666666666666668,489.52774700000003,17.22222222222222,16.666666666666668,70140.9,19.833333333333336,15.111111111111112,39.5,133.8,385.4169163,4710Q20221,0.0,2022-10-30 09:15:00
2022-10-30 09:30:00+00:00,172.8,455.4,44.33333333333333,16.666666666666668,483.32246569999995,17.055555555555557,16.055555555555554,70140.9,19.666666666666668,14.555555555555557,39.0,133.5,377.14320790000005,4710Q20221,0.0,2022-10-30 09:30:00
2022-10-30 09:45:00+00:00,171.6,454.7,44.0,16.666666666666668,477.8066601,16.666666666666668,15.555555555555555,70140.9,19.27777777777778,14.055555555555554,38.7,133.1,369.5589752,4710Q20221,0.0,2022-10-30 09:45:00
2022-10-30 14:00:00+00:00,174.3,452.9,45.5,16.666666666666668,491.5961741,17.5,16.055555555555554,70140.9,19.944444444444446,14.722222222222221,39.1,133.2,380.5905864,4710Q20221,0.0,2022-10-30 14:00:00
2022-10-30 14:15:00+00:00,174.3,452.9,45.5,16.666666666666668,491.5961741,17.5,16.055555555555554,70140.9,19.944444444444446,14.722222222222221,39.1,133.2,380.5905864,4710Q20221,0.0,2022-10-30 14:15:00
2022-10-30 14:30:00+00:00,176.1,451.8,45.666666666666664,16.666666666666668,499.18040680000007,17.83333333333333,16.666666666666668,70140.9,20.38888888888889,15.166666666666664,39.8,135.0,388.1748191,4710Q20221,0.0,2022-10-30 14:30:00
2022-10-30 14:45:00+00:00,177.0,453.4,46.05555555555556,16.666666666666668,505.3856881,18.166666666666668,16.88888888888889,70140.9,20.72222222222222,15.38888888888889,39.9,135.8,391.6221976,4710Q20221,0.0,2022-10-30 14:45:00
2022-10-30 15:00:00+00:00,176.6,454.3,45.94444444444444,16.666666666666668,504.0067367,18.111111111111107,17.11111111111111,70140.9,20.666666666666668,15.555555555555555,39.9,135.3,394.38010040000006,4710Q20221,0.0,2022-10-30 15:00:00
2022-10-30 15:15:00+00:00,177.5,454.2,46.11111111111111,16.666666666666668,508.14359090000005,18.277777777777782,17.11111111111111,70140.9,20.888888888888886,15.555555555555555,39.9,136.3,395.0695761,4710Q20221,0.0,2022-10-30 15:15:00
2022-10-30 15:30:00+00:00,178.2,454.3,46.333333333333336,16.666666666666668,511.59096940000006,18.499999999999996,17.11111111111111,70140.9,21.11111111111111,15.555555555555555,40.2,137.9,395.7590518,4710Q20221,0.0,2022-10-30 15:30:00
2022-10-30 15:45:00+00:00,178.0,454.2,46.27777777777778,16.666666666666668,508.14359090000005,18.499999999999996,17.11111111111111,70140.9,20.944444444444446,15.555555555555555,40.2,136.7,394.38010040000006,4710Q20221,0.0,2022-10-30 15:45:00
2022-10-30 16:00:00+00:00,179.4,453.2,46.666666666666664,16.666666666666668,515.0383479000001,18.722222222222225,17.11111111111111,70140.9,21.333333333333336,15.555555555555555,40.6,137.8,395.7590518,4710Q20221,0.0,2022-10-30 16:00:00
2022-10-30 16:15:00+00:00,180.4,452.9,46.83333333333333,16.666666666666668,519.1752021,18.88888888888889,17.11111111111111,70140.9,21.5,15.555555555555555,40.7,138.2,397.1380032,4710Q20221,0.0,2022-10-30 16:15:00
2022-10-30 16:30:00+00:00,182.3,451.8,47.333333333333336,16.666666666666668,527.4489105,19.388888888888893,17.11111111111111,70140.9,21.944444444444443,15.777777777777777,41.1,139.4,398.5169546,4710Q20221,0.0,2022-10-30 16:30:00
2022-10-30 16:45:00+00:00,183.0,452.5,47.44444444444445,16.666666666666668,529.5173376,19.444444444444443,17.333333333333336,70140.9,21.999999999999996,15.777777777777777,41.3,140.7,399.2064303,4710Q20221,0.0,2022-10-30 16:45:00
2022-10-30 17:00:00+00:00,182.8,452.4,47.333333333333336,16.666666666666668,527.4489105,19.388888888888893,17.388888888888886,70140.9,21.944444444444443,15.88888888888889,41.3,138.8,401.27485740000003,4710Q20221,0.0,2022-10-30 17:00:00
2022-10-30 17:15:00+00:00,182.8,452.5,47.333333333333336,16.666666666666668,527.4489105,19.388888888888893,17.388888888888886,70140.9,21.999999999999996,15.88888888888889,41.3,140.5,401.27485740000003,4710Q20221,0.0,2022-10-30 17:15:00
2022-10-30 17:30:00+00:00,181.9,452.6,47.05555555555556,16.666666666666668,523.3120563000001,19.166666666666668,17.388888888888886,70140.9,21.77777777777778,15.88888888888889,41.1,140.0,401.9643331,4710Q20221,0.0,2022-10-30 17:30:00
2022-10-30 17:45:00+00:00,182.3,452.4,47.05555555555556,16.666666666666668,525.3804834,19.166666666666668,17.388888888888886,70140.9,21.77777777777778,15.88888888888889,41.1,140.4,402.6538088,4710Q20221,0.0,2022-10-30 17:45:00
2022-10-30 18:00:00+00:00,182.5,453.0,47.16666666666667,16.666666666666668,528.8278619,19.388888888888893,17.77777777777778,70140.9,21.999999999999996,16.277777777777775,41.1,140.0,406.1011873,4710Q20221,0.0,2022-10-30 18:00:00
2022-10-30 18:15:00+00:00,184.6,452.6,47.611111111111114,16.666666666666668,535.7226189,19.777777777777775,17.944444444444443,70140.9,22.388888888888886,16.38888888888889,41.7,141.1,409.5485658,4710Q20221,0.0,2022-10-30 18:15:00
2022-10-30 18:30:00+00:00,186.2,451.6,47.72222222222222,16.666666666666668,539.8594731,19.944444444444446,18.000000000000004,70140.9,22.555555555555554,16.5,42.0,142.7,410.2380415,4710Q20221,0.0,2022-10-30 18:30:00
2022-10-30 18:45:00+00:00,190.2,453.0,46.44444444444444,16.38888888888889,551.58056,20.38888888888889,17.944444444444443,70140.9,23.22222222222222,16.38888888888889,42.9,145.5,408.8590901,4710Q20221,0.0,2022-10-30 18:45:00
2022-10-30 19:00:00+00:00,183.9,453.3,47.88888888888889,16.38888888888889,535.7226189,19.833333333333336,17.555555555555557,70140.9,22.388888888888886,16.11111111111111,41.5,141.0,404.72223590000004,4710Q20221,0.0,2022-10-30 19:00:00
2022-10-30 19:15:00+00:00,182.8,451.9,47.77777777777778,16.944444444444443,530.2068133,19.555555555555557,17.27777777777778,70140.9,22.11111111111111,15.833333333333332,41.3,140.8,399.2064303,4710Q20221,0.0,2022-10-30 19:15:00
2022-10-30 19:30:00+00:00,183.4,452.9,48.166666666666664,16.666666666666668,535.7226189,19.833333333333336,17.11111111111111,70140.9,22.388888888888886,15.666666666666668,41.4,141.0,396.4485275,4710Q20221,0.0,2022-10-30 19:30:00
2022-10-30 19:45:00+00:00,183.8,452.3,48.388888888888886,16.944444444444443,537.1015703,20.0,16.88888888888889,70140.9,22.5,15.444444444444443,41.5,141.1,394.38010040000006,4710Q20221,0.0,2022-10-30 19:45:00
2022-10-30 20:00:00+00:00,183.2,452.4,48.166666666666664,16.666666666666668,534.3436675,19.833333333333336,16.72222222222222,70140.9,22.277777777777775,15.444444444444443,41.4,139.3,392.3116733,4710Q20221,0.0,2022-10-30 20:00:00
2022-10-30 20:15:00+00:00,182.2,451.9,48.0,16.666666666666668,528.8278619,19.61111111111111,16.61111111111111,70140.9,22.11111111111111,15.166666666666664,41.4,139.4,390.93272190000005,4710Q20221,0.0,2022-10-30 20:15:00
2022-10-30 20:30:00+00:00,181.8,452.8,47.88888888888889,16.666666666666668,528.8278619,19.555555555555557,16.61111111111111,70140.9,22.055555555555557,15.166666666666664,41.4,140.5,390.93272190000005,4710Q20221,0.0,2022-10-30 20:30:00
2022-10-30 20:45:00+00:00,182.7,452.4,47.88888888888889,16.666666666666668,530.2068133,19.555555555555557,16.88888888888889,70140.9,22.166666666666668,15.444444444444443,41.2,140.4,395.0695761,4710Q20221,0.0,2022-10-30 20:45:00
2022-10-30 21:00:00+00:00,185.3,451.6,48.166666666666664,16.666666666666668,538.4805216999999,20.0,17.22222222222222,70140.9,22.5,15.777777777777777,41.8,141.4,399.895906,4710Q20221,0.0,2022-10-30 21:00:00
2022-10-30 21:15:00+00:00,185.6,452.0,48.5,16.666666666666668,543.3068516,20.27777777777778,17.22222222222222,70140.9,22.77777777777778,15.72222222222222,41.9,142.5,399.2064303,4710Q20221,0.0,2022-10-30 21:15:00
2022-10-30 21:30:00+00:00,185.8,451.7,48.5,16.666666666666668,541.9279002,20.222222222222225,17.22222222222222,70140.9,22.722222222222225,15.72222222222222,41.9,143.2,398.5169546,4710Q20221,0.0,2022-10-30 21:30:00
2022-10-30 21:45:00+00:00,186.1,451.3,48.61111111111111,16.666666666666668,543.9963273000001,20.33333333333333,17.166666666666664,70140.9,22.83333333333333,15.72222222222222,42.0,142.6,399.2064303,4710Q20221,0.0,2022-10-30 21:45:00
2022-10-30 22:00:00+00:00,185.5,451.2,48.27777777777778,16.666666666666668,539.8594731,20.11111111111111,17.27777777777778,70140.9,22.61111111111111,15.833333333333332,42.0,142.1,401.27485740000003,4710Q20221,0.0,2022-10-30 22:00:00
2022-10-30 22:15:00+00:00,184.7,451.7,48.166666666666664,16.666666666666668,536.4120946,19.888888888888886,17.11111111111111,70140.9,22.444444444444446,15.72222222222222,41.7,141.5,398.5169546,4710Q20221,0.0,2022-10-30 22:15:00
2022-10-30 22:30:00+00:00,183.4,450.8,47.611111111111114,16.666666666666668,528.8278619,19.444444444444443,17.333333333333336,70140.9,22.055555555555557,15.88888888888889,41.4,140.4,401.9643331,4710Q20221,0.0,2022-10-30 22:30:00
2022-10-30 22:45:00+00:00,182.9,450.9,47.11111111111111,16.666666666666668,523.3120563000001,19.166666666666668,17.83333333333333,70140.9,21.77777777777778,16.333333333333332,41.3,138.8,408.8590901,4710Q20221,0.0,2022-10-30 22:45:00
2022-10-30 23:00:00+00:00,182.5,450.8,46.666666666666664,16.666666666666668,519.8646778000001,18.88888888888889,18.166666666666668,70140.9,21.555555555555554,16.666666666666668,41.3,139.5,415.0643714,4710Q20221,0.0,2022-10-30 23:00:00
2022-10-30 23:15:00+00:00,205.3,451.6,41.388888888888886,15.833333333333332,556.4068899,19.555555555555557,17.944444444444443,70140.9,23.22222222222222,15.833333333333332,46.3,158.0,397.8274789,4710Q20221,0.0,2022-10-30 23:15:00
2022-10-30 23:30:00+00:00,193.8,452.4,43.166666666666664,15.833333333333332,543.9963273000001,19.555555555555557,17.61111111111111,70140.9,22.77777777777778,15.833333333333332,43.8,149.2,399.2064303,4710Q20221,0.0,2022-10-30 23:30:00
2022-10-30 23:45:00+00:00,194.1,452.6,43.388888888888886,15.833333333333332,545.3752787,19.61111111111111,17.61111111111111,70140.9,22.77777777777778,15.833333333333332,43.8,149.0,399.895906,4710Q20221,0.0,2022-10-30 23:45:00
2022-10-31 00:00:00+00:00,194.3,452.7,43.44444444444444,15.833333333333332,546.7542301,19.61111111111111,17.61111111111111,70140.9,22.77777777777778,15.833333333333332,43.9,149.0,399.2064303,4710Q20221,0.0,2022-10-31 00:00:00
2022-10-31 00:15:00+00:00,194.7,452.4,43.55555555555556,15.833333333333332,548.1331815,19.61111111111111,17.61111111111111,70140.9,22.77777777777778,15.833333333333332,43.9,150.1,399.2064303,4710Q20221,0.0,2022-10-31 00:15:00
2022-10-31 00:30:00+00:00,195.1,453.3,43.77777777777778,15.833333333333332,551.58056,19.944444444444446,17.61111111111111,70140.9,23.111111111111107,15.833333333333332,44.1,150.5,399.895906,4710Q20221,0.0,2022-10-31 00:30:00
2022-10-31 01:30:00+00:00,200.5,454.0,43.5,15.833333333333332,565.370074,20.444444444444443,17.61111111111111,70140.9,23.777777777777775,15.72222222222222,45.2,154.1,397.8274789,4710Q20221,0.0,2022-10-31 01:30:00
2022-10-31 01:45:00+00:00,200.5,454.0,43.5,15.833333333333332,565.370074,20.444444444444443,17.61111111111111,70140.9,23.777777777777775,15.72222222222222,45.2,154.1,397.8274789,4710Q20221,0.0,2022-10-31 01:45:00
2022-10-31 02:00:00+00:00,195.4,456.4,43.888888888888886,15.833333333333332,557.7858413,20.166666666666664,17.61111111111111,70140.9,23.388888888888886,15.72222222222222,44.1,150.3,399.895906,4710Q20221,0.0,2022-10-31 02:00:00
2022-10-31 02:15:00+00:00,195.1,455.6,43.888888888888886,15.833333333333332,555.0279385,20.055555555555554,17.61111111111111,70140.9,23.277777777777782,15.72222222222222,44.1,151.2,399.895906,4710Q20221,0.0,2022-10-31 02:15:00
2022-10-31 02:30:00+00:00,195.1,455.6,43.888888888888886,15.833333333333332,555.0279385,20.055555555555554,17.61111111111111,70140.9,23.277777777777782,15.72222222222222,44.1,151.2,399.895906,4710Q20221,0.0,2022-10-31 02:30:00
2022-10-31 02:45:00+00:00,194.4,456.2,43.72222222222222,15.833333333333332,552.2700357,19.944444444444446,17.61111111111111,70140.9,23.111111111111107,15.72222222222222,43.9,150.4,399.895906,4710Q20221,0.0,2022-10-31 02:45:00
2022-10-31 03:00:00+00:00,194.0,457.8,43.388888888888886,15.833333333333332,552.2700357,19.944444444444446,17.61111111111111,70140.9,23.111111111111107,15.72222222222222,43.9,150.9,399.895906,4710Q20221,0.0,2022-10-31 03:00:00
2022-10-31 03:15:00+00:00,196.1,454.5,43.388888888888886,15.833333333333332,552.2700357,19.944444444444446,17.61111111111111,70140.9,23.111111111111107,15.72222222222222,44.3,151.8,399.2064303,4710Q20221,0.0,2022-10-31 03:15:00
2022-10-31 06:45:00+00:00,186.6,457.3,43.94444444444444,16.11111111111111,534.3436675,19.333333333333332,17.83333333333333,70161.2,22.277777777777775,16.055555555555554,42.1,145.6,402.6538088,4710Q20221,0.0,2022-10-31 06:45:00
2022-10-31 07:00:00+00:00,184.9,457.0,44.49999999999999,16.11111111111111,530.2068133,19.111111111111114,17.88888888888889,70161.2,22.055555555555557,16.222222222222225,41.7,143.6,406.790663,4710Q20221,0.0,2022-10-31 07:00:00
2022-10-31 07:15:00+00:00,190.9,457.0,43.11111111111111,16.11111111111111,541.9279002,19.388888888888893,17.88888888888889,70161.2,22.61111111111111,15.999999999999998,43.2,149.0,402.6538088,4710Q20221,0.0,2022-10-31 07:15:00
2022-10-31 07:30:00+00:00,189.8,456.6,43.44444444444444,16.11111111111111,538.4805216999999,19.388888888888893,17.88888888888889,70161.2,22.5,15.999999999999998,42.8,147.9,402.6538088,4710Q20221,0.0,2022-10-31 07:30:00
2022-10-31 07:45:00+00:00,189.8,456.6,43.44444444444444,16.11111111111111,538.4805216999999,19.388888888888893,17.88888888888889,70161.2,22.5,15.999999999999998,42.8,147.9,402.6538088,4710Q20221,0.0,2022-10-31 07:45:00
2022-10-31 08:00:00+00:00,188.3,456.7,43.888888888888886,16.11111111111111,537.1015703,19.333333333333332,17.88888888888889,70161.2,22.388888888888886,15.999999999999998,42.5,146.7,403.34328450000004,4710Q20221,0.0,2022-10-31 08:00:00
2022-10-31 08:15:00+00:00,188.6,456.5,43.94444444444444,16.11111111111111,537.791046,19.388888888888893,17.88888888888889,70161.2,22.388888888888886,15.999999999999998,42.6,146.1,404.72223590000004,4710Q20221,0.0,2022-10-31 08:15:00
2022-10-31 08:30:00+00:00,189.3,455.8,44.166666666666664,16.11111111111111,541.9279002,19.555555555555557,17.88888888888889,70161.2,22.666666666666664,15.999999999999998,42.6,147.0,404.72223590000004,4710Q20221,0.0,2022-10-31 08:30:00
2022-10-31 09:00:00+00:00,194.1,454.8,43.05555555555556,16.11111111111111,547.4437058000001,19.555555555555557,17.88888888888889,70161.2,22.88888888888889,16.055555555555554,43.9,149.7,402.6538088,4710Q20221,0.0,2022-10-31 09:00:00
2022-10-31 09:15:00+00:00,190.9,454.6,43.77777777777778,16.11111111111111,541.9279002,19.555555555555557,17.83333333333333,70161.2,22.666666666666664,16.055555555555554,43.1,147.2,403.34328450000004,4710Q20221,0.0,2022-10-31 09:15:00
2022-10-31 09:30:00+00:00,191.4,453.4,43.77777777777778,16.11111111111111,540.5489488000001,19.555555555555557,17.83333333333333,70161.2,22.666666666666664,16.055555555555554,43.2,147.6,402.6538088,4710Q20221,0.0,2022-10-31 09:30:00
2022-10-31 09:45:00+00:00,188.6,453.3,44.33333333333333,16.11111111111111,536.4120946,19.333333333333332,17.83333333333333,70161.2,22.333333333333336,16.055555555555554,42.6,145.1,404.72223590000004,4710Q20221,0.0,2022-10-31 09:45:00
2022-10-31 10:00:00+00:00,189.5,451.0,44.38888888888889,16.11111111111111,537.1015703,19.388888888888893,17.83333333333333,70165.5,22.388888888888886,16.055555555555554,42.7,145.3,405.4117116,4710Q20221,0.0,2022-10-31 10:00:00
2022-10-31 10:15:00+00:00,189.5,453.4,44.61111111111111,16.11111111111111,540.5489488000001,19.555555555555557,17.83333333333333,70165.5,22.555555555555554,16.055555555555554,42.7,145.9,406.1011873,4710Q20221,0.0,2022-10-31 10:15:00
2022-10-31 10:30:00+00:00,197.6,452.2,43.5,16.11111111111111,555.7174142,19.944444444444446,17.83333333333333,70165.5,23.22222222222222,16.055555555555554,44.6,152.4,402.6538088,4710Q20221,0.0,2022-10-31 10:30:00
2022-10-31 11:00:00+00:00,219.0,453.1,37.72222222222222,15.833333333333332,528.8278619,16.833333333333332,18.444444444444446,70165.5,21.555555555555554,15.777777777777777,49.4,169.1,395.0695761,4710Q20221,0.0,2022-10-31 11:00:00
2022-10-31 11:15:00+00:00,241.7,454.8,36.611111111111114,15.0,560.5437441,17.333333333333336,18.166666666666668,70165.5,22.83333333333333,15.0,54.6,189.0,380.5905864,4710Q20221,0.0,2022-10-31 11:15:00
2022-10-31 11:30:00+00:00,243.4,450.4,37.27777777777777,15.0,567.4385011,18.111111111111107,17.944444444444443,70165.5,23.444444444444446,14.944444444444443,55.0,188.7,380.5905864,4710Q20221,0.0,2022-10-31 11:30:00
2022-10-31 11:45:00+00:00,250.7,449.5,37.05555555555556,15.0,576.4016852,18.111111111111107,18.111111111111107,70165.5,23.777777777777775,14.944444444444443,56.6,193.7,379.9011107,4710Q20221,0.0,2022-10-31 11:45:00
2022-10-31 12:00:00+00:00,251.2,449.0,37.388888888888886,14.722222222222221,578.4701123000001,18.499999999999996,17.88888888888889,70165.5,24.0,14.777777777777779,56.7,193.9,377.14320790000005,4710Q20221,0.0,2022-10-31 12:00:00
2022-10-31 12:15:00+00:00,250.6,449.4,37.27777777777777,14.722222222222221,577.0911609000001,18.499999999999996,17.88888888888889,70165.5,23.88888888888889,14.777777777777779,56.6,194.0,377.8326836,4710Q20221,0.0,2022-10-31 12:15:00
2022-10-31 12:30:00+00:00,254.5,448.9,37.333333333333336,14.722222222222221,583.9859179,18.555555555555557,17.88888888888889,70165.5,24.166666666666664,14.722222222222221,57.4,196.8,375.7642565,4710Q20221,0.0,2022-10-31 12:30:00
2022-10-31 12:45:00+00:00,255.7,448.5,37.333333333333336,14.722222222222221,585.3648693,18.722222222222225,17.88888888888889,70165.5,24.27777777777778,14.722222222222221,57.7,197.3,377.14320790000005,4710Q20221,0.0,2022-10-31 12:45:00
2022-10-31 13:00:00+00:00,256.2,448.5,37.16666666666667,14.722222222222221,584.6753936,18.88888888888889,18.055555555555554,70165.5,24.055555555555554,14.722222222222221,57.8,198.5,377.14320790000005,4710Q20221,0.0,2022-10-31 13:00:00
2022-10-31 13:15:00+00:00,277.5,448.1,36.0,14.444444444444445,593.6385776999999,19.333333333333332,18.111111111111107,70165.5,24.166666666666664,14.333333333333332,62.7,213.1,368.8694995,4710Q20221,0.0,2022-10-31 13:15:00
2022-10-31 13:30:00+00:00,265.2,447.0,36.55555555555555,14.444444444444445,592.949102,19.72222222222222,18.000000000000004,70165.5,24.333333333333332,14.5,59.8,204.0,372.31687800000003,4710Q20221,0.0,2022-10-31 13:30:00
2022-10-31 13:45:00+00:00,265.5,447.0,36.388888888888886,14.444444444444445,592.949102,19.61111111111111,18.000000000000004,70165.5,24.333333333333332,14.5,59.9,204.6,370.93792659999997,4710Q20221,0.0,2022-10-31 13:45:00
2022-10-31 14:00:00+00:00,264.3,447.4,36.388888888888886,14.444444444444445,589.5017235,19.61111111111111,18.000000000000004,70165.5,24.222222222222218,14.5,59.7,203.8,369.5589752,4710Q20221,0.0,2022-10-31 14:00:00
2022-10-31 14:15:00+00:00,246.7,447.4,38.27777777777778,14.444444444444445,579.8490637,19.166666666666668,17.5,70165.5,24.111111111111114,14.5,55.7,189.7,369.5589752,4710Q20221,0.0,2022-10-31 14:15:00
2022-10-31 14:30:00+00:00,220.2,451.7,38.94444444444444,14.722222222222221,555.7174142,18.722222222222225,17.5,70165.5,23.22222222222222,14.888888888888888,49.7,169.1,376.45373220000005,4710Q20221,0.0,2022-10-31 14:30:00
2022-10-31 14:45:00+00:00,240.8,451.7,38.388888888888886,14.722222222222221,571.5753553000001,18.555555555555557,17.72222222222222,70165.5,23.722222222222225,14.722222222222221,54.4,187.2,370.93792659999997,4710Q20221,0.0,2022-10-31 14:45:00
2022-10-31 15:00:00+00:00,244.4,451.7,38.5,14.722222222222221,577.7806366,18.777777777777775,17.72222222222222,70165.5,24.0,14.722222222222221,55.2,190.3,370.93792659999997,4710Q20221,0.0,2022-10-31 15:00:00
2022-10-31 15:15:00+00:00,243.9,451.9,38.72222222222222,14.722222222222221,578.4701123000001,18.833333333333336,17.72222222222222,70165.5,24.0,14.722222222222221,55.1,189.7,370.2484509,4710Q20221,0.0,2022-10-31 15:15:00
2022-10-31 15:30:00+00:00,242.0,451.6,38.77777777777778,14.722222222222221,576.4016852,18.833333333333336,17.72222222222222,70165.5,23.88888888888889,14.722222222222221,54.6,188.1,372.31687800000003,4710Q20221,0.0,2022-10-31 15:30:00
2022-10-31 15:45:00+00:00,248.5,451.0,38.22222222222222,14.722222222222221,578.4701123000001,18.94444444444444,17.83333333333333,70165.5,24.0,14.722222222222221,56.1,192.2,370.93792659999997,4710Q20221,0.0,2022-10-31 15:45:00
2022-10-31 16:00:00+00:00,254.6,452.1,37.5,14.722222222222221,585.3648693,19.333333333333332,18.055555555555554,70165.5,24.111111111111114,14.722222222222221,57.5,198.4,370.2484509,4710Q20221,0.0,2022-10-31 16:00:00
2022-10-31 16:15:00+00:00,264.2,451.2,37.05555555555556,14.444444444444445,595.7070048,20.055555555555554,18.000000000000004,70165.5,24.444444444444443,14.444444444444445,59.7,205.6,366.1115967,4710Q20221,0.0,2022-10-31 16:15:00
2022-10-31 16:30:00+00:00,265.2,451.4,37.44444444444445,14.444444444444445,598.4649076,20.27777777777778,17.944444444444443,70165.5,24.666666666666668,14.388888888888888,59.7,206.1,364.0431696,4710Q20221,0.0,2022-10-31 16:30:00
2022-10-31 16:45:00+00:00,261.0,451.0,37.94444444444444,14.444444444444445,595.7070048,20.38888888888889,17.88888888888889,70165.5,24.611111111111107,14.5,58.9,202.5,366.1115967,4710Q20221,0.0,2022-10-31 16:45:00
2022-10-31 17:00:00+00:00,261.0,451.0,37.94444444444444,14.444444444444445,595.7070048,20.38888888888889,17.88888888888889,70165.5,24.611111111111107,14.5,58.9,202.5,366.1115967,4710Q20221,0.0,2022-10-31 17:00:00
2022-10-31 17:15:00+00:00,267.9,451.4,37.77777777777778,14.444444444444445,603.9807132,20.500000000000004,17.88888888888889,70165.5,24.944444444444446,14.444444444444445,60.5,207.5,364.0431696,4710Q20221,0.0,2022-10-31 17:15:00
2022-10-31 17:30:00+00:00,339.9,450.3,38.11111111111111,13.61111111111111,664.6545748000001,21.555555555555554,18.166666666666668,70172.5,27.055555555555557,13.777777777777775,76.7,265.4,349.56417990000006,4710Q20221,0.0,2022-10-31 17:30:00
2022-10-31 17:45:00+00:00,314.0,450.5,37.05555555555556,13.61111111111111,621.2176057,20.055555555555554,17.83333333333333,70172.5,25.38888888888889,13.61111111111111,70.9,241.9,348.8747042,4710Q20221,0.0,2022-10-31 17:45:00
2022-10-31 18:00:00+00:00,326.5,450.8,37.83333333333333,13.61111111111111,649.4861094,21.222222222222225,17.83333333333333,70172.5,26.5,13.722222222222223,73.7,252.8,350.9431313,4710Q20221,0.0,2022-10-31 18:00:00
2022-10-31 18:15:00+00:00,325.1,451.6,37.55555555555555,13.61111111111111,637.0755468000001,20.611111111111107,17.83333333333333,70172.5,25.999999999999996,13.555555555555554,73.3,251.2,347.4957528,4710Q20221,0.0,2022-10-31 18:15:00
2022-10-31 18:30:00+00:00,321.3,451.4,37.77777777777778,13.61111111111111,640.5229253000001,20.944444444444446,17.944444444444443,70172.5,26.277777777777775,13.666666666666668,72.5,248.2,349.56417990000006,4710Q20221,0.0,2022-10-31 18:30:00
2022-10-31 18:45:00+00:00,322.0,452.2,37.611111111111114,13.61111111111111,638.4544982,20.72222222222222,17.944444444444443,70172.5,26.11111111111111,13.666666666666668,72.7,249.5,348.8747042,4710Q20221,0.0,2022-10-31 18:45:00
2022-10-31 19:00:00+00:00,322.6,451.2,37.611111111111114,13.61111111111111,639.8334496,20.72222222222222,17.944444444444443,70172.5,26.11111111111111,13.555555555555554,72.8,249.7,348.1852285,4710Q20221,0.0,2022-10-31 19:00:00
2022-10-31 19:15:00+00:00,324.6,451.6,37.611111111111114,13.61111111111111,640.5229253000001,20.72222222222222,17.944444444444443,70174.1,26.11111111111111,13.555555555555554,73.3,251.7,348.8747042,4710Q20221,0.0,2022-10-31 19:15:00
2022-10-31 19:30:00+00:00,324.0,452.2,37.611111111111114,13.61111111111111,639.8334496,20.72222222222222,17.944444444444443,70174.1,26.11111111111111,13.555555555555554,73.2,251.1,348.1852285,4710Q20221,0.0,2022-10-31 19:30:00
2022-10-31 19:45:00+00:00,325.9,449.9,37.611111111111114,13.61111111111111,641.212401,20.72222222222222,17.944444444444443,70174.1,26.11111111111111,13.666666666666668,73.6,251.7,348.8747042,4710Q20221,0.0,2022-10-31 19:45:00
2022-10-31 20:00:00+00:00,327.4,447.3,37.611111111111114,13.61111111111111,639.8334496,20.72222222222222,17.944444444444443,70174.1,26.11111111111111,13.61111111111111,73.9,251.0,348.1852285,4710Q20221,0.0,2022-10-31 20:00:00
2022-10-31 20:15:00+00:00,332.3,446.9,37.77777777777778,13.61111111111111,643.9703038,20.833333333333332,17.944444444444443,70174.1,26.333333333333336,13.61111111111111,75.0,255.3,348.1852285,4710Q20221,0.0,2022-10-31 20:15:00
2022-10-31 20:30:00+00:00,329.4,446.7,37.72222222222222,13.61111111111111,641.212401,20.833333333333332,17.944444444444443,70174.1,26.277777777777775,13.61111111111111,74.4,252.3,348.1852285,4710Q20221,0.0,2022-10-31 20:30:00
2022-10-31 20:45:00+00:00,329.4,447.2,37.72222222222222,13.61111111111111,641.212401,20.833333333333332,17.944444444444443,70175.5,26.277777777777775,13.61111111111111,74.4,252.8,348.8747042,4710Q20221,0.0,2022-10-31 20:45:00
2022-10-31 21:00:00+00:00,329.3,448.4,37.666666666666664,13.61111111111111,641.212401,20.777777777777782,17.944444444444443,70175.5,26.22222222222222,13.61111111111111,74.3,253.2,348.1852285,4710Q20221,0.0,2022-10-31 21:00:00
2022-10-31 21:15:00+00:00,329.1,447.5,37.666666666666664,13.61111111111111,641.212401,20.777777777777782,17.944444444444443,70175.5,26.22222222222222,13.61111111111111,74.3,252.9,347.4957528,4710Q20221,0.0,2022-10-31 21:15:00
2022-10-31 21:30:00+00:00,324.7,447.8,37.666666666666664,13.61111111111111,639.1439739,20.777777777777782,17.944444444444443,70175.5,26.166666666666664,13.666666666666668,73.3,249.3,348.8747042,4710Q20221,0.0,2022-10-31 21:30:00
2022-10-31 21:45:00+00:00,325.4,447.6,37.666666666666664,13.61111111111111,639.1439739,20.833333333333332,17.944444444444443,70175.5,26.22222222222222,13.666666666666668,73.5,249.9,348.8747042,4710Q20221,0.0,2022-10-31 21:45:00
2022-10-31 22:00:00+00:00,328.0,448.7,37.666666666666664,13.61111111111111,640.5229253000001,20.833333333333332,17.944444444444443,70175.5,26.277777777777775,13.666666666666668,74.0,252.7,348.1852285,4710Q20221,0.0,2022-10-31 22:00:00
2022-10-31 22:15:00+00:00,325.5,448.1,37.611111111111114,13.61111111111111,639.1439739,20.833333333333332,17.944444444444443,70175.5,26.166666666666664,13.555555555555554,73.5,250.2,348.1852285,4710Q20221,0.0,2022-10-31 22:15:00
2022-10-31 22:30:00+00:00,324.8,449.2,37.611111111111114,13.61111111111111,639.8334496,20.833333333333332,17.944444444444443,70175.5,26.22222222222222,13.666666666666668,73.4,250.3,348.8747042,4710Q20221,0.0,2022-10-31 22:30:00
2022-10-31 22:45:00+00:00,329.2,449.6,37.72222222222222,13.61111111111111,642.5913524,20.833333333333332,17.944444444444443,70175.5,26.277777777777775,13.555555555555554,74.4,254.3,348.1852285,4710Q20221,0.0,2022-10-31 22:45:00
2022-10-31 23:00:00+00:00,330.5,449.5,37.72222222222222,13.61111111111111,643.9703038,20.888888888888886,17.944444444444443,70175.5,26.38888888888889,13.555555555555554,74.6,255.6,347.4957528,4710Q20221,0.0,2022-10-31 23:00:00
2022-10-31 23:15:00+00:00,328.7,448.1,37.72222222222222,13.61111111111111,640.5229253000001,20.833333333333332,17.944444444444443,70175.5,26.277777777777775,13.61111111111111,74.2,253.4,348.8747042,4710Q20221,0.0,2022-10-31 23:15:00
2022-11-01 01:30:00+00:00,328.1,451.5,37.666666666666664,13.61111111111111,642.5913524,20.833333333333332,18.000000000000004,70175.5,26.277777777777775,13.61111111111111,74.1,254.2,348.1852285,4710Q20221,0.0,2022-11-01 01:30:00
2022-11-01 01:45:00+00:00,326.4,451.9,37.666666666666664,13.61111111111111,639.8334496,20.777777777777782,17.944444444444443,70180.2,26.22222222222222,13.555555555555554,73.7,252.1,347.4957528,4710Q20221,0.0,2022-11-01 01:45:00
2022-11-01 02:00:00+00:00,321.7,448.6,37.666666666666664,13.61111111111111,637.0755468000001,20.777777777777782,17.944444444444443,70180.2,26.11111111111111,13.61111111111111,72.6,246.6,349.56417990000006,4710Q20221,0.0,2022-11-01 02:00:00
2022-11-01 02:15:00+00:00,331.1,448.5,37.77777777777778,13.61111111111111,643.9703038,20.888888888888886,17.944444444444443,70180.2,26.38888888888889,13.555555555555554,74.7,254.5,348.1852285,4710Q20221,0.0,2022-11-01 02:15:00
2022-11-01 02:30:00+00:00,324.8,449.2,37.611111111111114,13.61111111111111,638.4544982,20.72222222222222,17.944444444444443,70180.9,26.11111111111111,13.666666666666668,73.3,249.9,348.8747042,4710Q20221,0.0,2022-11-01 02:30:00
2022-11-01 02:45:00+00:00,331.0,449.4,37.83333333333333,13.61111111111111,644.6597795,20.944444444444446,17.944444444444443,70180.9,26.44444444444444,13.666666666666668,74.7,255.7,348.1852285,4710Q20221,0.0,2022-11-01 02:45:00
2022-11-01 03:00:00+00:00,328.5,450.1,37.666666666666664,13.61111111111111,639.8334496,20.72222222222222,17.944444444444443,70180.9,26.22222222222222,13.666666666666668,74.1,253.2,347.4957528,4710Q20221,0.0,2022-11-01 03:00:00
2022-11-01 03:15:00+00:00,324.7,450.5,37.666666666666664,13.61111111111111,640.5229253000001,20.833333333333332,17.944444444444443,70180.9,26.277777777777775,13.666666666666668,73.3,250.4,348.1852285,4710Q20221,0.0,2022-11-01 03:15:00
2022-11-01 03:30:00+00:00,323.9,450.5,37.666666666666664,13.61111111111111,639.1439739,20.777777777777782,17.944444444444443,70180.9,26.166666666666664,13.666666666666668,73.1,250.1,348.8747042,4710Q20221,0.0,2022-11-01 03:30:00
2022-11-01 03:45:00+00:00,323.9,451.6,37.72222222222222,13.61111111111111,640.5229253000001,20.944444444444446,17.944444444444443,70180.9,26.333333333333336,13.666666666666668,73.1,250.1,348.8747042,4710Q20221,0.0,2022-11-01 03:45:00
2022-11-01 04:00:00+00:00,329.4,451.4,37.666666666666664,13.61111111111111,642.5913524,20.777777777777782,17.944444444444443,70180.9,26.277777777777775,13.555555555555554,74.4,255.7,347.4957528,4710Q20221,0.0,2022-11-01 04:00:00
2022-11-01 04:15:00+00:00,326.8,451.5,37.666666666666664,13.61111111111111,641.212401,20.833333333333332,17.944444444444443,70180.9,26.277777777777775,13.555555555555554,73.8,252.8,348.1852285,4710Q20221,0.0,2022-11-01 04:15:00
2022-11-01 04:30:00+00:00,322.9,448.7,37.666666666666664,13.61111111111111,638.4544982,20.833333333333332,17.944444444444443,70180.9,26.166666666666664,13.555555555555554,72.9,247.9,348.8747042,4710Q20221,0.0,2022-11-01 04:30:00
2022-11-01 04:45:00+00:00,328.1,449.6,37.666666666666664,13.61111111111111,641.212401,20.833333333333332,17.944444444444443,70180.9,26.277777777777775,13.666666666666668,74.1,253.0,348.8747042,4710Q20221,0.0,2022-11-01 04:45:00
2022-11-01 05:00:00+00:00,328.1,449.6,37.666666666666664,13.61111111111111,641.212401,20.833333333333332,17.944444444444443,70180.9,26.277777777777775,13.666666666666668,74.1,253.0,348.8747042,4710Q20221,0.0,2022-11-01 05:00:00
2022-11-01 06:45:00+00:00,325.3,450.4,37.666666666666664,13.61111111111111,639.1439739,20.777777777777782,17.944444444444443,70183.7,26.22222222222222,13.666666666666668,73.4,251.2,348.8747042,4710Q20221,0.0,2022-11-01 06:45:00
2022-11-01 07:00:00+00:00,325.4,450.8,37.77777777777778,13.61111111111111,643.2808281,20.944444444444446,17.944444444444443,70183.7,26.38888888888889,13.666666666666668,73.5,251.7,348.8747042,4710Q20221,0.0,2022-11-01 07:00:00
2022-11-01 07:15:00+00:00,323.7,451.5,37.55555555555555,13.61111111111111,637.0755468000001,20.666666666666668,17.944444444444443,70183.7,26.11111111111111,13.666666666666668,73.1,250.5,348.1852285,4710Q20221,0.0,2022-11-01 07:15:00
2022-11-01 07:30:00+00:00,321.8,451.5,37.55555555555555,13.61111111111111,639.8334496,20.888888888888886,17.944444444444443,70183.7,26.22222222222222,13.666666666666668,72.6,249.1,348.8747042,4710Q20221,0.0,2022-11-01 07:30:00
2022-11-01 07:45:00+00:00,326.2,450.5,37.55555555555555,13.61111111111111,640.5229253000001,20.888888888888886,17.944444444444443,70183.7,26.22222222222222,13.666666666666668,73.6,252.3,348.1852285,4710Q20221,0.0,2022-11-01 07:45:00
2022-11-01 08:30:00+00:00,329.1,450.7,37.666666666666664,13.61111111111111,639.1439739,20.666666666666668,17.944444444444443,70183.7,26.166666666666664,13.555555555555554,74.3,254.7,346.11680140000004,4710Q20221,0.0,2022-11-01 08:30:00
2022-11-01 08:45:00+00:00,323.5,450.4,37.666666666666664,13.61111111111111,639.8334496,20.833333333333332,17.944444444444443,70183.7,26.166666666666664,13.666666666666668,73.0,249.4,348.8747042,4710Q20221,0.0,2022-11-01 08:45:00
2022-11-01 09:00:00+00:00,328.0,449.5,37.611111111111114,13.61111111111111,638.4544982,20.666666666666668,17.944444444444443,70183.7,26.11111111111111,13.666666666666668,74.0,252.5,348.1852285,4710Q20221,0.0,2022-11-01 09:00:00
2022-11-01 09:15:00+00:00,331.0,447.4,37.77777777777778,13.61111111111111,643.2808281,20.833333333333332,17.944444444444443,70183.7,26.333333333333336,13.666666666666668,74.8,254.3,348.1852285,4710Q20221,0.0,2022-11-01 09:15:00
2022-11-01 09:30:00+00:00,331.0,447.0,37.72222222222222,13.61111111111111,641.212401,20.777777777777782,17.944444444444443,70183.7,26.22222222222222,13.555555555555554,74.8,254.0,348.1852285,4710Q20221,0.0,2022-11-01 09:30:00
2022-11-01 09:45:00+00:00,331.8,446.1,37.72222222222222,13.61111111111111,641.212401,20.777777777777782,17.944444444444443,70183.7,26.22222222222222,13.555555555555554,74.9,254.2,347.4957528,4710Q20221,0.0,2022-11-01 09:45:00
2022-11-01 10:00:00+00:00,331.4,444.4,37.72222222222222,13.61111111111111,640.5229253000001,20.777777777777782,17.944444444444443,70183.7,26.22222222222222,13.555555555555554,74.6,253.1,348.1852285,4710Q20221,0.0,2022-11-01 10:00:00
2022-11-01 10:15:00+00:00,331.0,445.4,37.72222222222222,13.61111111111111,641.212401,20.777777777777782,17.944444444444443,70183.7,26.277777777777775,13.555555555555554,74.7,253.3,348.8747042,4710Q20221,0.0,2022-11-01 10:15:00
2022-11-01 10:30:00+00:00,334.6,442.2,37.72222222222222,13.61111111111111,643.9703038,20.888888888888886,17.944444444444443,70183.7,26.333333333333336,13.555555555555554,75.5,255.1,347.4957528,4710Q20221,0.0,2022-11-01 10:30:00
2022-11-01 11:30:00+00:00,333.1,444.9,37.77777777777778,13.61111111111111,643.9703038,20.944444444444446,18.000000000000004,70188.9,26.333333333333336,13.666666666666668,75.2,255.0,348.8747042,4710Q20221,0.0,2022-11-01 11:30:00
2022-11-01 11:45:00+00:00,320.0,449.3,37.666666666666664,13.61111111111111,639.1439739,20.944444444444446,17.83333333333333,70188.9,26.22222222222222,13.666666666666668,72.2,246.0,348.8747042,4710Q20221,0.0,2022-11-01 11:45:00
2022-11-01 12:00:00+00:00,313.2,447.9,37.388888888888886,13.61111111111111,628.8018384000001,20.555555555555554,17.77777777777778,70188.9,25.833333333333332,13.499999999999998,70.9,238.8,348.1852285,4710Q20221,0.0,2022-11-01 12:00:00
2022-11-01 12:15:00+00:00,307.9,449.6,37.388888888888886,13.61111111111111,631.5597412,20.888888888888886,17.666666666666664,70188.9,25.944444444444446,13.61111111111111,69.5,236.4,350.9431313,4710Q20221,0.0,2022-11-01 12:15:00
2022-11-01 12:30:00+00:00,310.0,447.6,37.388888888888886,13.61111111111111,631.5597412,20.833333333333332,17.666666666666664,70190.3,25.944444444444446,13.61111111111111,70.0,237.2,350.9431313,4710Q20221,0.0,2022-11-01 12:30:00
2022-11-01 12:45:00+00:00,309.8,447.5,37.388888888888886,13.61111111111111,630.1807898000001,20.833333333333332,17.666666666666664,70190.3,25.944444444444446,13.61111111111111,70.0,236.7,349.56417990000006,4710Q20221,0.0,2022-11-01 12:45:00
2022-11-01 13:00:00+00:00,310.3,446.6,37.388888888888886,13.61111111111111,631.5597412,20.833333333333332,17.666666666666664,70190.3,25.944444444444446,13.61111111111111,70.0,236.6,350.9431313,4710Q20221,0.0,2022-11-01 13:00:00
2022-11-01 13:15:00+00:00,307.2,447.0,37.388888888888886,13.61111111111111,628.8018384000001,20.833333333333332,17.666666666666664,70190.3,25.999999999999996,13.499999999999998,69.4,233.9,349.56417990000006,4710Q20221,0.0,2022-11-01 13:15:00
2022-11-01 13:45:00+00:00,310.5,446.6,37.666666666666664,13.61111111111111,636.3860711,21.11111111111111,17.72222222222222,70190.3,26.38888888888889,13.499999999999998,70.1,236.8,348.1852285,4710Q20221,0.0,2022-11-01 13:45:00
2022-11-01 14:00:00+00:00,282.8,445.4,37.333333333333336,13.88888888888889,611.5649459,20.555555555555554,17.61111111111111,70190.3,25.166666666666664,13.88888888888889,63.7,216.4,355.7694612,4710Q20221,0.0,2022-11-01 14:00:00
2022-11-01 14:15:00+00:00,281.7,446.3,37.44444444444445,13.88888888888889,610.1859945,20.500000000000004,17.555555555555557,70190.3,25.166666666666664,13.88888888888889,63.6,215.5,355.7694612,4710Q20221,0.0,2022-11-01 14:15:00
2022-11-01 14:30:00+00:00,287.2,448.7,37.611111111111114,13.88888888888889,618.4597029,20.833333333333332,17.666666666666664,70190.3,25.555555555555554,13.88888888888889,64.8,220.9,355.0799855,4710Q20221,0.0,2022-11-01 14:30:00
2022-11-01 14:45:00+00:00,292.9,446.9,37.83333333333333,13.88888888888889,628.1123627,21.166666666666664,17.72222222222222,70190.3,25.944444444444446,13.944444444444445,66.2,224.2,355.0799855,4710Q20221,0.0,2022-11-01 14:45:00
2022-11-01 15:00:00+00:00,309.1,447.4,37.77777777777778,13.88888888888889,641.212401,21.38888888888889,17.88888888888889,70190.3,26.38888888888889,13.833333333333332,69.8,236.1,354.3905098,4710Q20221,0.0,2022-11-01 15:00:00
2022-11-01 15:15:00+00:00,285.3,448.3,37.55555555555555,13.88888888888889,619.8386543,20.888888888888886,17.666666666666664,70190.3,25.500000000000004,13.944444444444445,64.4,219.4,355.7694612,4710Q20221,0.0,2022-11-01 15:15:00
2022-11-01 15:30:00+00:00,284.5,449.5,37.05555555555556,13.88888888888889,612.9438973000001,20.38888888888889,17.666666666666664,70190.3,25.11111111111111,13.833333333333332,64.2,219.3,354.3905098,4710Q20221,0.0,2022-11-01 15:30:00
