DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2022-11-01 15:45:00+00:00,298.7,448.2,37.44444444444445,13.88888888888889,624.6649841999999,20.72222222222222,17.83333333333333,70190.3,25.72222222222222,13.88888888888889,67.4,228.4,354.3905098,4710Q20221,0.0,2022-11-01 15:45:00
2022-11-01 16:00:00+00:00,301.1,449.0,37.77777777777778,13.88888888888889,631.5597412,21.222222222222225,17.88888888888889,70190.3,26.166666666666664,13.944444444444445,68.0,230.6,355.7694612,4710Q20221,0.0,2022-11-01 16:00:00
2022-11-01 16:15:00+00:00,301.1,449.0,37.77777777777778,13.88888888888889,631.5597412,21.222222222222225,17.88888888888889,70190.3,26.166666666666664,13.944444444444445,68.0,230.6,355.7694612,4710Q20221,0.0,2022-11-01 16:15:00
2022-11-01 16:30:00+00:00,308.6,448.9,37.72222222222222,13.88888888888889,636.3860711,21.11111111111111,18.000000000000004,70190.3,26.277777777777775,13.944444444444445,69.7,236.0,355.0799855,4710Q20221,0.0,2022-11-01 16:30:00
2022-11-01 16:45:00+00:00,310.8,449.0,37.83333333333333,13.88888888888889,643.2808281,21.333333333333336,18.000000000000004,70190.3,26.44444444444444,13.88888888888889,70.2,238.2,355.0799855,4710Q20221,0.0,2022-11-01 16:45:00
2022-11-01 17:00:00+00:00,315.1,448.4,37.83333333333333,13.88888888888889,643.2808281,21.277777777777775,18.000000000000004,70190.3,26.38888888888889,13.88888888888889,71.2,241.4,353.0115584,4710Q20221,0.0,2022-11-01 17:00:00
2022-11-01 17:15:00+00:00,312.1,448.0,37.333333333333336,13.88888888888889,628.1123627,20.500000000000004,18.000000000000004,70190.3,25.666666666666668,13.88888888888889,70.5,238.7,352.3220827,4710Q20221,0.0,2022-11-01 17:15:00
2022-11-01 17:30:00+00:00,317.0,446.2,37.55555555555555,13.88888888888889,632.9386926,20.72222222222222,18.000000000000004,70190.3,25.944444444444446,13.88888888888889,71.6,241.8,353.0115584,4710Q20221,0.0,2022-11-01 17:30:00
2022-11-01 17:45:00+00:00,331.5,446.7,37.94444444444444,13.61111111111111,646.7282066,21.11111111111111,17.944444444444443,70190.3,26.555555555555554,13.61111111111111,74.8,254.7,348.1852285,4710Q20221,0.0,2022-11-01 17:45:00
2022-11-01 18:00:00+00:00,324.6,447.6,37.611111111111114,13.61111111111111,639.8334496,20.833333333333332,17.83333333333333,70190.3,26.166666666666664,13.555555555555554,73.3,249.1,348.1852285,4710Q20221,0.0,2022-11-01 18:00:00
2022-11-01 18:15:00+00:00,325.4,447.0,37.77777777777778,13.61111111111111,642.5913524,20.999999999999996,17.83333333333333,70190.3,26.38888888888889,13.555555555555554,73.5,249.0,348.1852285,4710Q20221,0.0,2022-11-01 18:15:00
2022-11-08 17:00:00+00:00,260.2,448.7,35.55555555555556,14.166666666666666,568.8174525000001,18.111111111111107,17.666666666666664,70195.8,23.111111111111107,14.166666666666666,58.7,201.1,358.52736400000003,4710Q20221,0.0,2022-11-08 17:00:00
2022-11-08 17:15:00+00:00,260.2,448.7,35.55555555555556,14.166666666666666,568.8174525000001,18.111111111111107,17.666666666666664,70195.8,23.111111111111107,14.166666666666666,58.7,201.1,358.52736400000003,4710Q20221,0.0,2022-11-08 17:15:00
2022-11-08 17:30:00+00:00,260.8,450.2,35.38888888888889,14.166666666666666,565.370074,17.77777777777778,17.72222222222222,70195.8,22.944444444444443,14.11111111111111,58.9,202.2,357.1484126,4710Q20221,0.0,2022-11-08 17:30:00
2022-11-08 17:45:00+00:00,283.5,450.1,35.27777777777778,14.166666666666666,570.1964039000001,18.000000000000004,18.055555555555554,70195.8,22.88888888888889,14.055555555555554,64.0,218.5,355.0799855,4710Q20221,0.0,2022-11-08 17:45:00
2022-11-08 18:00:00+00:00,266.6,449.0,35.38888888888889,14.166666666666666,566.7490254,18.111111111111107,17.83333333333333,70195.8,23.000000000000004,14.11111111111111,60.2,206.5,357.1484126,4710Q20221,0.0,2022-11-08 18:00:00
2022-11-08 18:15:00+00:00,268.6,448.9,35.33333333333333,14.166666666666666,566.0595496999999,17.944444444444443,17.83333333333333,70195.8,22.88888888888889,14.11111111111111,60.7,207.3,356.4589369,4710Q20221,0.0,2022-11-08 18:15:00
2022-11-08 18:30:00+00:00,263.8,447.7,35.55555555555556,14.166666666666666,570.1964039000001,18.444444444444446,17.83333333333333,70195.8,23.111111111111107,14.222222222222223,59.5,203.6,357.1484126,4710Q20221,0.0,2022-11-08 18:30:00
2022-11-08 18:45:00+00:00,264.4,448.4,35.55555555555556,14.166666666666666,570.8858796,18.722222222222225,17.83333333333333,70195.8,23.111111111111107,14.222222222222223,59.7,204.5,357.1484126,4710Q20221,0.0,2022-11-08 18:45:00
2022-11-08 19:00:00+00:00,263.5,449.3,35.55555555555556,14.166666666666666,570.1964039000001,18.722222222222225,17.83333333333333,70195.8,23.111111111111107,14.11111111111111,59.5,203.4,357.1484126,4710Q20221,0.0,2022-11-08 19:00:00
2022-11-08 19:15:00+00:00,260.0,449.5,35.72222222222222,14.166666666666666,570.8858796,18.722222222222225,17.83333333333333,70195.8,23.22222222222222,14.166666666666666,58.7,201.4,358.52736400000003,4710Q20221,0.0,2022-11-08 19:15:00
2022-11-08 19:30:00+00:00,259.9,449.1,35.72222222222222,14.166666666666666,569.5069282,18.444444444444446,17.83333333333333,70195.8,23.22222222222222,14.166666666666666,58.7,200.9,358.52736400000003,4710Q20221,0.0,2022-11-08 19:30:00
2022-11-08 20:00:00+00:00,259.1,451.2,35.61111111111111,14.166666666666666,568.8174525000001,18.555555555555557,17.72222222222222,70195.8,23.055555555555554,14.166666666666666,58.5,201.3,358.52736400000003,4710Q20221,0.0,2022-11-08 20:00:00
2022-11-08 20:15:00+00:00,260.5,452.2,35.61111111111111,14.166666666666666,571.5753553000001,18.722222222222225,17.72222222222222,70195.8,23.166666666666668,14.166666666666666,58.8,202.9,358.52736400000003,4710Q20221,0.0,2022-11-08 20:15:00
2022-11-08 20:30:00+00:00,260.7,451.3,35.61111111111111,14.166666666666666,570.8858796,18.499999999999996,17.72222222222222,70195.8,23.166666666666668,14.166666666666666,58.8,202.9,358.52736400000003,4710Q20221,0.0,2022-11-08 20:30:00
2022-11-08 20:45:00+00:00,261.6,450.9,35.61111111111111,14.166666666666666,569.5069282,18.499999999999996,17.72222222222222,70195.8,23.111111111111107,14.166666666666666,59.1,203.4,359.21683970000004,4710Q20221,0.0,2022-11-08 20:45:00
2022-11-08 21:00:00+00:00,266.5,450.5,35.61111111111111,14.166666666666666,573.6437824000001,18.722222222222225,17.72222222222222,70195.8,23.111111111111107,14.11111111111111,60.2,207.1,357.1484126,4710Q20221,0.0,2022-11-08 21:00:00
2022-11-08 21:15:00+00:00,267.7,450.5,35.61111111111111,14.166666666666666,574.3332581,18.722222222222225,17.72222222222222,70195.8,23.22222222222222,14.222222222222223,60.5,207.6,358.52736400000003,4710Q20221,0.0,2022-11-08 21:15:00
2022-11-08 21:30:00+00:00,288.3,450.3,35.5,14.166666666666666,576.4016852,18.777777777777775,18.111111111111107,70195.8,23.166666666666668,14.166666666666666,65.1,222.8,356.4589369,4710Q20221,0.0,2022-11-08 21:30:00
2022-11-08 21:45:00+00:00,298.5,449.5,35.5,13.88888888888889,581.9174908000001,19.111111111111114,17.944444444444443,70195.8,23.444444444444446,13.833333333333332,67.4,229.5,351.632607,4710Q20221,0.0,2022-11-08 21:45:00
2022-11-08 22:00:00+00:00,282.5,449.0,35.33333333333333,13.88888888888889,572.9543067,18.833333333333336,17.666666666666664,70195.8,23.055555555555554,13.833333333333332,63.8,217.6,352.3220827,4710Q20221,0.0,2022-11-08 22:00:00
2022-11-08 22:15:00+00:00,269.7,449.6,35.33333333333333,13.88888888888889,566.0595496999999,18.333333333333332,17.61111111111111,70195.8,23.000000000000004,13.944444444444445,60.9,208.5,353.0115584,4710Q20221,0.0,2022-11-08 22:15:00
2022-11-08 22:30:00+00:00,244.9,449.1,35.833333333333336,14.166666666666666,556.4068899,18.055555555555554,17.555555555555557,70195.8,22.722222222222225,14.277777777777779,55.3,190.0,362.66421820000005,4710Q20221,0.0,2022-11-08 22:30:00
2022-11-08 22:45:00+00:00,263.8,448.4,35.38888888888889,14.166666666666666,566.7490254,17.72222222222222,17.77777777777778,70195.8,23.000000000000004,14.166666666666666,59.5,203.9,358.52736400000003,4710Q20221,0.0,2022-11-08 22:45:00
2022-11-08 23:00:00+00:00,262.4,449.0,35.38888888888889,14.166666666666666,566.0595496999999,17.72222222222222,17.77777777777778,70195.8,23.000000000000004,14.11111111111111,59.2,203.1,357.1484126,4710Q20221,0.0,2022-11-08 23:00:00
2022-11-08 23:15:00+00:00,260.0,451.3,35.38888888888889,14.166666666666666,566.0595496999999,17.72222222222222,17.77777777777778,70195.8,23.000000000000004,14.11111111111111,58.7,202.2,359.21683970000004,4710Q20221,0.0,2022-11-08 23:15:00
2022-11-08 23:30:00+00:00,263.2,452.1,35.38888888888889,14.166666666666666,566.7490254,17.61111111111111,17.77777777777778,70195.8,23.000000000000004,14.11111111111111,59.4,204.6,358.52736400000003,4710Q20221,0.0,2022-11-08 23:30:00
2022-11-08 23:45:00+00:00,264.3,451.3,35.38888888888889,14.166666666666666,566.7490254,17.666666666666664,17.77777777777778,70195.8,23.000000000000004,14.166666666666666,59.7,205.7,358.52736400000003,4710Q20221,0.0,2022-11-08 23:45:00
2022-11-09 00:00:00+00:00,265.5,452.2,35.38888888888889,14.166666666666666,567.4385011,17.666666666666664,17.77777777777778,70195.8,23.000000000000004,14.166666666666666,59.9,207.4,358.52736400000003,4710Q20221,0.0,2022-11-09 00:00:00
2022-11-09 00:15:00+00:00,268.0,451.1,35.33333333333333,14.166666666666666,568.8174525000001,17.666666666666664,17.83333333333333,70195.8,22.944444444444443,14.11111111111111,60.5,208.2,357.1484126,4710Q20221,0.0,2022-11-09 00:15:00
2022-11-09 00:30:00+00:00,262.4,452.9,35.33333333333333,14.166666666666666,563.9911226,17.555555555555557,17.83333333333333,70204.3,22.83333333333333,14.222222222222223,59.2,204.3,358.52736400000003,4710Q20221,0.0,2022-11-09 00:30:00
2022-11-09 00:45:00+00:00,262.7,452.4,35.33333333333333,14.166666666666666,563.3016469,17.555555555555557,17.83333333333333,70204.3,22.83333333333333,14.166666666666666,59.2,204.5,358.52736400000003,4710Q20221,0.0,2022-11-09 00:45:00
2022-11-09 01:00:00+00:00,263.3,453.4,35.33333333333333,14.166666666666666,565.370074,17.555555555555557,17.83333333333333,70204.8,22.88888888888889,14.166666666666666,59.4,205.8,357.1484126,4710Q20221,0.0,2022-11-09 01:00:00
2022-11-09 01:15:00+00:00,260.6,451.0,35.166666666666664,14.166666666666666,559.1647927,17.555555555555557,17.83333333333333,70204.8,22.61111111111111,14.166666666666666,58.8,202.3,358.52736400000003,4710Q20221,0.0,2022-11-09 01:15:00
2022-11-09 01:30:00+00:00,260.0,451.7,35.166666666666664,14.166666666666666,559.1647927,17.555555555555557,17.83333333333333,70204.8,22.61111111111111,14.166666666666666,58.8,202.6,358.52736400000003,4710Q20221,0.0,2022-11-09 01:30:00
2022-11-09 01:45:00+00:00,259.1,451.8,35.166666666666664,14.166666666666666,557.7858413,17.555555555555557,17.83333333333333,70204.8,22.61111111111111,14.166666666666666,58.4,201.9,358.52736400000003,4710Q20221,0.0,2022-11-09 01:45:00
2022-11-09 02:00:00+00:00,260.5,449.8,35.166666666666664,14.166666666666666,559.8542684,17.555555555555557,17.83333333333333,70204.8,22.666666666666664,14.166666666666666,58.8,202.0,358.52736400000003,4710Q20221,0.0,2022-11-09 02:00:00
2022-11-09 02:15:00+00:00,260.5,449.8,35.166666666666664,14.166666666666666,559.8542684,17.555555555555557,17.83333333333333,70204.8,22.666666666666664,14.166666666666666,58.8,202.0,358.52736400000003,4710Q20221,0.0,2022-11-09 02:15:00
2022-11-09 02:30:00+00:00,260.7,450.7,35.166666666666664,14.166666666666666,562.6121712,17.555555555555557,17.83333333333333,70206.2,22.666666666666664,14.166666666666666,58.8,202.4,357.1484126,4710Q20221,0.0,2022-11-09 02:30:00
2022-11-09 02:45:00+00:00,257.5,451.8,35.38888888888889,14.166666666666666,563.3016469,17.77777777777778,17.77777777777778,70206.2,22.77777777777778,14.222222222222223,58.7,201.0,359.21683970000004,4710Q20221,0.0,2022-11-09 02:45:00
2022-11-09 03:00:00+00:00,258.1,453.1,35.38888888888889,14.166666666666666,567.4385011,18.111111111111107,17.77777777777778,70206.2,22.88888888888889,14.055555555555554,58.3,200.8,358.52736400000003,4710Q20221,0.0,2022-11-09 03:00:00
2022-11-09 03:15:00+00:00,259.7,453.2,35.61111111111111,14.166666666666666,573.6437824000001,18.333333333333332,17.77777777777778,70206.2,23.111111111111107,14.166666666666666,58.6,203.5,359.21683970000004,4710Q20221,0.0,2022-11-09 03:15:00
2022-11-09 03:30:00+00:00,265.2,452.4,35.44444444444444,14.166666666666666,569.5069282,18.333333333333332,17.77777777777778,70206.2,23.000000000000004,14.166666666666666,59.9,206.5,357.1484126,4710Q20221,0.0,2022-11-09 03:30:00
2022-11-09 03:45:00+00:00,265.6,453.0,35.44444444444444,14.166666666666666,570.1964039000001,18.166666666666668,17.83333333333333,70206.2,23.000000000000004,14.166666666666666,60.0,208.0,358.52736400000003,4710Q20221,0.0,2022-11-09 03:45:00
2022-11-09 04:00:00+00:00,265.1,453.7,35.44444444444444,14.166666666666666,566.7490254,18.166666666666668,17.83333333333333,70206.2,23.111111111111107,14.166666666666666,59.9,207.1,358.52736400000003,4710Q20221,0.0,2022-11-09 04:00:00
2022-11-09 04:15:00+00:00,262.7,452.7,35.44444444444444,14.166666666666666,568.8174525000001,18.055555555555554,17.83333333333333,70206.2,23.111111111111107,14.222222222222223,59.3,204.8,358.52736400000003,4710Q20221,0.0,2022-11-09 04:15:00
2022-11-09 04:30:00+00:00,261.9,455.0,35.44444444444444,14.166666666666666,568.8174525000001,17.944444444444443,17.83333333333333,70206.2,23.111111111111107,14.222222222222223,59.3,205.3,358.52736400000003,4710Q20221,0.0,2022-11-09 04:30:00
2022-11-09 04:45:00+00:00,261.9,450.2,35.44444444444444,14.166666666666666,566.7490254,17.944444444444443,17.77777777777778,70206.2,23.000000000000004,14.166666666666666,59.1,203.1,358.52736400000003,4710Q20221,0.0,2022-11-09 04:45:00
2022-11-09 05:00:00+00:00,268.6,440.5,35.44444444444444,14.166666666666666,569.5069282,17.83333333333333,17.77777777777778,70206.2,23.055555555555554,14.166666666666666,60.6,204.2,359.21683970000004,4710Q20221,0.0,2022-11-09 05:00:00
2022-11-09 05:15:00+00:00,268.9,447.6,35.33333333333333,14.166666666666666,566.7490254,17.83333333333333,17.77777777777778,70206.2,22.88888888888889,14.11111111111111,60.7,207.4,357.1484126,4710Q20221,0.0,2022-11-09 05:15:00
2022-11-09 05:30:00+00:00,263.3,448.5,35.38888888888889,14.166666666666666,568.8174525000001,17.83333333333333,17.77777777777778,70206.2,22.88888888888889,14.166666666666666,59.4,203.4,358.52736400000003,4710Q20221,0.0,2022-11-09 05:30:00
2022-11-09 05:45:00+00:00,268.5,450.0,35.38888888888889,14.166666666666666,570.8858796,17.83333333333333,17.88888888888889,70206.2,22.944444444444443,14.166666666666666,60.6,208.2,358.52736400000003,4710Q20221,0.0,2022-11-09 05:45:00
2022-11-09 06:00:00+00:00,267.3,449.6,35.38888888888889,14.166666666666666,566.0595496999999,18.000000000000004,17.77777777777778,70206.2,22.944444444444443,14.11111111111111,60.1,207.1,357.1484126,4710Q20221,0.0,2022-11-09 06:00:00
2022-11-09 06:15:00+00:00,269.3,449.6,35.38888888888889,14.166666666666666,566.0595496999999,17.88888888888889,17.944444444444443,70206.2,23.055555555555554,14.166666666666666,60.8,208.1,358.52736400000003,4710Q20221,0.0,2022-11-09 06:15:00
2022-11-09 06:30:00+00:00,267.3,450.4,35.38888888888889,14.166666666666666,568.8174525000001,18.000000000000004,17.83333333333333,70206.2,23.000000000000004,14.166666666666666,60.3,207.1,358.52736400000003,4710Q20221,0.0,2022-11-09 06:30:00
2022-11-09 06:45:00+00:00,266.3,450.5,35.38888888888889,14.166666666666666,569.5069282,18.000000000000004,17.83333333333333,70206.2,23.055555555555554,14.166666666666666,60.1,206.8,357.1484126,4710Q20221,0.0,2022-11-09 06:45:00
2022-11-09 07:00:00+00:00,266.1,451.4,35.38888888888889,14.166666666666666,567.4385011,17.944444444444443,17.83333333333333,70206.2,23.000000000000004,14.166666666666666,60.1,206.7,357.1484126,4710Q20221,0.0,2022-11-09 07:00:00
2022-11-09 07:15:00+00:00,265.9,452.3,35.38888888888889,14.166666666666666,567.4385011,18.055555555555554,17.83333333333333,70206.2,22.944444444444443,14.166666666666666,60.1,206.8,357.1484126,4710Q20221,0.0,2022-11-09 07:15:00
2022-11-09 07:30:00+00:00,263.7,452.5,35.44444444444444,14.166666666666666,566.7490254,18.055555555555554,17.83333333333333,70206.2,23.111111111111107,14.166666666666666,59.5,205.1,358.52736400000003,4710Q20221,0.0,2022-11-09 07:30:00
2022-11-09 07:45:00+00:00,264.7,452.2,35.38888888888889,14.166666666666666,567.4385011,18.166666666666668,17.83333333333333,70206.2,23.000000000000004,14.166666666666666,59.7,205.9,358.52736400000003,4710Q20221,0.0,2022-11-09 07:45:00
2022-11-09 08:00:00+00:00,269.3,452.0,35.33333333333333,14.166666666666666,568.8174525000001,18.22222222222222,17.83333333333333,70206.2,22.944444444444443,14.11111111111111,60.8,209.5,357.1484126,4710Q20221,0.0,2022-11-09 08:00:00
2022-11-09 08:15:00+00:00,264.9,452.4,35.38888888888889,14.166666666666666,567.4385011,18.22222222222222,17.83333333333333,70206.2,22.944444444444443,14.166666666666666,59.8,206.5,357.1484126,4710Q20221,0.0,2022-11-09 08:15:00
2022-11-09 08:30:00+00:00,263.7,452.5,35.38888888888889,14.166666666666666,569.5069282,18.055555555555554,17.83333333333333,70206.2,22.944444444444443,14.166666666666666,59.5,206.2,357.1484126,4710Q20221,0.0,2022-11-09 08:30:00
2022-11-09 08:45:00+00:00,263.2,451.9,35.38888888888889,14.166666666666666,567.4385011,18.055555555555554,17.83333333333333,70206.2,23.000000000000004,14.11111111111111,59.4,204.9,357.1484126,4710Q20221,0.0,2022-11-09 08:45:00
2022-11-09 09:00:00+00:00,259.6,452.4,35.38888888888889,14.166666666666666,563.9911226,17.666666666666664,17.83333333333333,70206.2,22.88888888888889,14.222222222222223,58.6,202.2,359.21683970000004,4710Q20221,0.0,2022-11-09 09:00:00
2022-11-09 09:15:00+00:00,266.1,452.7,35.38888888888889,14.166666666666666,567.4385011,17.666666666666664,17.83333333333333,70206.2,23.000000000000004,14.11111111111111,60.1,207.1,357.1484126,4710Q20221,0.0,2022-11-09 09:15:00
2022-11-09 09:30:00+00:00,255.2,451.7,35.38888888888889,14.166666666666666,559.8542684,17.666666666666664,17.83333333333333,70206.2,22.722222222222225,14.222222222222223,57.6,198.5,359.90631540000004,4710Q20221,0.0,2022-11-09 09:30:00
2022-11-09 09:45:00+00:00,248.7,451.8,35.38888888888889,14.166666666666666,555.7174142,17.555555555555557,17.666666666666664,70206.2,22.555555555555554,14.222222222222223,56.1,193.6,360.5957911,4710Q20221,0.0,2022-11-09 09:45:00
2022-11-09 10:00:00+00:00,262.3,451.1,35.27777777777778,14.166666666666666,563.9911226,17.555555555555557,17.77777777777778,70206.2,22.83333333333333,14.222222222222223,59.2,203.8,357.1484126,4710Q20221,0.0,2022-11-09 10:00:00
2022-11-09 10:15:00+00:00,256.9,450.1,35.27777777777778,14.166666666666666,560.5437441,17.5,17.77777777777778,70206.2,22.666666666666664,14.222222222222223,58.0,199.5,359.21683970000004,4710Q20221,0.0,2022-11-09 10:15:00
2022-11-09 10:30:00+00:00,268.9,450.4,35.27777777777778,14.166666666666666,563.9911226,17.444444444444443,17.88888888888889,70206.2,22.722222222222225,14.222222222222223,60.7,208.6,357.1484126,4710Q20221,0.0,2022-11-09 10:30:00
2022-11-09 10:45:00+00:00,261.0,449.2,35.27777777777778,14.166666666666666,562.6121712,17.61111111111111,17.83333333333333,70213.9,22.77777777777778,14.166666666666666,58.9,201.9,359.21683970000004,4710Q20221,0.0,2022-11-09 10:45:00
2022-11-09 11:00:00+00:00,261.0,449.2,35.27777777777778,14.166666666666666,562.6121712,17.61111111111111,17.83333333333333,70213.9,22.77777777777778,14.166666666666666,58.9,201.9,359.21683970000004,4710Q20221,0.0,2022-11-09 11:00:00
2022-11-09 11:15:00+00:00,268.6,444.7,35.27777777777778,14.166666666666666,563.9911226,17.444444444444443,17.77777777777778,70213.9,22.83333333333333,14.055555555555554,60.7,205.5,357.1484126,4710Q20221,0.0,2022-11-09 11:15:00
2022-11-09 11:30:00+00:00,263.4,443.3,35.27777777777778,14.166666666666666,557.7858413,17.22222222222222,17.77777777777778,70213.9,22.555555555555554,14.166666666666666,59.5,201.5,358.52736400000003,4710Q20221,0.0,2022-11-09 11:30:00
2022-11-09 12:30:00+00:00,258.0,449.8,35.111111111111114,14.166666666666666,557.7858413,17.27777777777778,17.77777777777778,70215.5,22.555555555555554,14.166666666666666,58.2,199.9,357.8378883,4710Q20221,0.0,2022-11-09 12:30:00
2022-11-09 13:00:00+00:00,238.1,450.5,35.111111111111114,14.166666666666666,541.2384245000001,17.166666666666664,17.444444444444443,70216.0,21.944444444444443,14.222222222222223,53.7,184.1,359.90631540000004,4710Q20221,0.0,2022-11-09 13:00:00
2022-11-09 13:15:00+00:00,230.7,450.5,35.111111111111114,14.444444444444445,526.0699591,16.555555555555554,17.61111111111111,70216.0,21.166666666666664,14.444444444444445,52.1,177.9,366.1115967,4710Q20221,0.0,2022-11-09 13:15:00
2022-11-09 13:30:00+00:00,233.6,450.2,35.22222222222222,14.444444444444445,530.896289,16.77777777777778,17.61111111111111,70216.0,21.44444444444444,14.444444444444445,52.7,179.4,364.0431696,4710Q20221,0.0,2022-11-09 13:30:00
2022-11-09 13:45:00+00:00,234.0,450.4,35.22222222222222,14.444444444444445,533.6541918,16.88888888888889,17.61111111111111,70216.0,21.555555555555554,14.444444444444445,52.8,180.9,364.0431696,4710Q20221,0.0,2022-11-09 13:45:00
2022-11-09 14:00:00+00:00,235.0,450.8,35.5,14.444444444444445,537.1015703,17.11111111111111,17.61111111111111,70216.0,21.722222222222218,14.444444444444445,53.1,182.0,365.422121,4710Q20221,0.0,2022-11-09 14:00:00
2022-11-09 14:15:00+00:00,235.0,450.8,35.5,14.444444444444445,537.1015703,17.11111111111111,17.61111111111111,70216.0,21.722222222222218,14.444444444444445,53.1,182.0,365.422121,4710Q20221,0.0,2022-11-09 14:15:00
2022-11-09 14:30:00+00:00,235.7,451.0,36.05555555555556,14.444444444444445,541.9279002,17.5,17.61111111111111,70216.0,22.055555555555557,14.555555555555557,53.2,182.8,366.8010724,4710Q20221,0.0,2022-11-09 14:30:00
2022-11-09 14:45:00+00:00,239.4,449.9,35.61111111111111,14.444444444444445,543.9963273000001,17.388888888888886,17.61111111111111,70216.0,22.11111111111111,14.444444444444445,54.1,185.1,364.0431696,4710Q20221,0.0,2022-11-09 14:45:00
2022-11-09 15:00:00+00:00,249.2,449.2,35.38888888888889,14.444444444444445,557.7858413,17.61111111111111,17.88888888888889,70217.9,22.666666666666664,14.5,56.3,192.5,364.0431696,4710Q20221,0.0,2022-11-09 15:00:00
2022-11-09 15:15:00+00:00,278.3,449.4,36.77777777777778,14.444444444444445,617.7702272,20.777777777777782,18.055555555555554,70218.1,25.27777777777778,14.444444444444445,62.8,214.7,370.2484509,4710Q20221,0.0,2022-11-09 15:15:00
2022-11-09 15:30:00+00:00,254.8,448.7,37.55555555555555,14.444444444444445,585.3648693,19.888888888888886,17.555555555555557,70218.1,24.27777777777778,14.444444444444445,57.5,197.6,369.5589752,4710Q20221,0.0,2022-11-09 15:30:00
2022-11-09 15:45:00+00:00,242.3,448.7,39.66666666666667,14.722222222222221,592.2596263,20.944444444444446,17.5,70218.1,24.72222222222222,14.722222222222221,54.7,187.4,373.69582940000004,4710Q20221,0.0,2022-11-09 15:45:00
2022-11-09 16:00:00+00:00,252.7,448.8,38.72222222222222,14.722222222222221,593.6385776999999,20.777777777777782,17.72222222222222,70218.1,24.611111111111107,14.666666666666666,57.0,194.7,370.93792659999997,4710Q20221,0.0,2022-11-09 16:00:00
2022-11-09 16:15:00+00:00,255.7,447.7,38.94444444444444,14.722222222222221,597.0859561999999,21.055555555555557,17.77777777777778,70218.1,24.833333333333336,14.722222222222221,57.7,196.8,370.93792659999997,4710Q20221,0.0,2022-11-09 16:15:00
2022-11-09 16:30:00+00:00,252.1,448.5,38.77777777777778,14.722222222222221,592.2596263,20.500000000000004,17.77777777777778,70218.1,24.444444444444443,14.722222222222221,56.9,195.0,370.93792659999997,4710Q20221,0.0,2022-11-09 16:30:00
2022-11-09 16:45:00+00:00,257.5,447.4,38.72222222222222,14.722222222222221,596.3964805,20.833333333333332,17.77777777777778,70218.1,24.72222222222222,14.666666666666666,58.1,198.5,369.5589752,4710Q20221,0.0,2022-11-09 16:45:00
2022-11-09 17:00:00+00:00,255.9,446.9,39.05555555555555,14.722222222222221,596.3964805,20.888888888888886,17.83333333333333,70218.1,24.72222222222222,14.722222222222221,57.8,196.6,370.93792659999997,4710Q20221,0.0,2022-11-09 17:00:00
2022-11-09 17:15:00+00:00,262.8,447.5,38.388888888888886,14.722222222222221,603.2912375,20.944444444444446,17.88888888888889,70218.1,25.0,14.666666666666666,59.3,202.3,369.5589752,4710Q20221,0.0,2022-11-09 17:15:00
2022-11-09 17:30:00+00:00,260.0,447.1,38.5,14.722222222222221,599.1543833000001,20.833333333333332,17.88888888888889,70218.1,24.833333333333336,14.777777777777779,58.7,199.9,370.93792659999997,4710Q20221,0.0,2022-11-09 17:30:00
2022-11-09 17:45:00+00:00,261.5,446.2,38.44444444444444,14.722222222222221,598.4649076,20.833333333333332,17.88888888888889,70220.4,24.833333333333336,14.722222222222221,59.0,201.5,370.2484509,4710Q20221,0.0,2022-11-09 17:45:00
2022-11-09 18:00:00+00:00,260.8,446.2,38.44444444444444,14.722222222222221,599.8438590000001,20.833333333333332,17.88888888888889,70220.4,24.777777777777775,14.722222222222221,59.0,200.4,370.2484509,4710Q20221,0.0,2022-11-09 18:00:00
2022-11-09 18:15:00+00:00,260.8,447.0,38.61111111111111,14.722222222222221,599.8438590000001,20.833333333333332,17.88888888888889,70220.4,24.833333333333336,14.722222222222221,58.9,200.9,370.93792659999997,4710Q20221,0.0,2022-11-09 18:15:00
2022-11-09 18:30:00+00:00,261.6,446.0,38.61111111111111,14.722222222222221,601.9122861,20.944444444444446,17.88888888888889,70220.4,24.888888888888886,14.722222222222221,59.0,201.4,369.5589752,4710Q20221,0.0,2022-11-09 18:30:00
2022-11-09 18:45:00+00:00,258.8,446.7,38.44444444444444,14.722222222222221,595.7070048,20.611111111111107,17.88888888888889,70220.4,24.666666666666668,14.722222222222221,58.4,198.8,370.2484509,4710Q20221,0.0,2022-11-09 18:45:00
2022-11-09 19:00:00+00:00,259.6,446.9,38.61111111111111,14.722222222222221,598.4649076,20.777777777777782,17.88888888888889,70220.4,24.833333333333336,14.722222222222221,58.6,199.8,370.2484509,4710Q20221,0.0,2022-11-09 19:00:00
2022-11-09 19:15:00+00:00,264.7,447.1,38.61111111111111,14.722222222222221,607.4280917,21.11111111111111,17.88888888888889,70220.4,25.166666666666664,14.722222222222221,59.7,204.1,370.2484509,4710Q20221,0.0,2022-11-09 19:15:00
2022-11-09 19:30:00+00:00,262.3,447.8,38.0,14.722222222222221,597.0859561999999,20.555555555555554,17.88888888888889,70220.4,24.666666666666668,14.722222222222221,59.2,202.5,370.2484509,4710Q20221,0.0,2022-11-09 19:30:00
2022-11-09 19:45:00+00:00,261.3,446.7,38.333333333333336,14.722222222222221,597.7754319000001,20.72222222222222,17.88888888888889,70220.4,24.777777777777775,14.666666666666666,59.0,200.8,368.8694995,4710Q20221,0.0,2022-11-09 19:45:00
2022-11-09 20:00:00+00:00,262.5,447.7,38.666666666666664,14.722222222222221,603.9807132,21.055555555555557,17.944444444444443,70220.4,25.05555555555555,14.722222222222221,59.3,202.8,369.5589752,4710Q20221,0.0,2022-11-09 20:00:00
2022-11-09 20:15:00+00:00,258.3,447.6,38.5,14.722222222222221,596.3964805,20.72222222222222,17.944444444444443,70220.4,24.666666666666668,14.722222222222221,58.3,199.3,370.2484509,4710Q20221,0.0,2022-11-09 20:15:00
2022-11-09 20:30:00+00:00,272.8,448.2,37.94444444444444,14.722222222222221,612.9438973000001,20.999999999999996,18.111111111111107,70220.4,25.27777777777778,14.666666666666666,61.6,210.0,370.2484509,4710Q20221,0.0,2022-11-09 20:30:00
2022-11-09 20:45:00+00:00,266.2,448.4,37.5,14.444444444444445,599.8438590000001,20.500000000000004,17.83333333333333,70220.4,24.777777777777775,14.388888888888888,60.1,205.6,365.422121,4710Q20221,0.0,2022-11-09 20:45:00
2022-11-09 21:00:00+00:00,265.0,448.1,38.11111111111111,14.444444444444445,603.2912375,20.833333333333332,17.83333333333333,70220.4,24.944444444444446,14.388888888888888,59.8,204.6,365.422121,4710Q20221,0.0,2022-11-09 21:00:00
2022-11-09 21:15:00+00:00,269.7,448.2,37.83333333333333,14.444444444444445,605.3596646,20.72222222222222,17.88888888888889,70220.4,25.05555555555555,14.388888888888888,60.9,208.2,365.422121,4710Q20221,0.0,2022-11-09 21:15:00
2022-11-09 21:30:00+00:00,269.2,448.2,38.05555555555556,14.444444444444445,608.1175674000001,20.888888888888886,17.88888888888889,70220.4,25.11111111111111,14.388888888888888,60.8,208.2,365.422121,4710Q20221,0.0,2022-11-09 21:30:00
2022-11-09 21:45:00+00:00,266.6,447.0,37.77777777777778,14.444444444444445,600.5333347,20.611111111111107,17.88888888888889,70220.4,24.833333333333336,14.444444444444445,60.2,205.3,366.1115967,4710Q20221,0.0,2022-11-09 21:45:00
2022-11-09 22:00:00+00:00,272.0,447.4,37.94444444444444,14.444444444444445,609.4965188000001,20.888888888888886,17.88888888888889,70220.4,25.166666666666664,14.444444444444445,61.3,209.4,364.0431696,4710Q20221,0.0,2022-11-09 22:00:00
2022-11-09 22:15:00+00:00,269.0,446.3,37.94444444444444,14.444444444444445,606.0491403000001,20.777777777777782,17.88888888888889,70220.4,25.0,14.444444444444445,60.7,206.5,365.422121,4710Q20221,0.0,2022-11-09 22:15:00
2022-11-09 22:30:00+00:00,271.0,445.3,37.77777777777778,14.444444444444445,604.6701889000001,20.666666666666668,17.88888888888889,70220.4,25.0,14.444444444444445,61.2,207.8,364.0431696,4710Q20221,0.0,2022-11-09 22:30:00
2022-11-09 22:45:00+00:00,278.5,446.0,37.83333333333333,14.444444444444445,612.9438973000001,21.055555555555557,17.944444444444443,70220.4,25.444444444444443,14.444444444444445,62.9,214.2,363.35369390000005,4710Q20221,0.0,2022-11-09 22:45:00
2022-11-09 23:00:00+00:00,271.5,448.7,37.666666666666664,14.444444444444445,608.1175674000001,20.72222222222222,17.944444444444443,70220.4,25.11111111111111,14.444444444444445,61.3,209.6,364.0431696,4710Q20221,0.0,2022-11-09 23:00:00
2022-11-09 23:15:00+00:00,270.8,448.9,37.666666666666664,14.444444444444445,606.738616,20.666666666666668,17.944444444444443,70220.4,25.05555555555555,14.388888888888888,61.1,209.0,363.35369390000005,4710Q20221,0.0,2022-11-09 23:15:00
2022-11-09 23:30:00+00:00,268.5,450.0,37.94444444444444,14.444444444444445,607.4280917,20.833333333333332,17.944444444444443,70220.4,25.11111111111111,14.444444444444445,60.6,208.5,365.422121,4710Q20221,0.0,2022-11-09 23:30:00
2022-11-09 23:45:00+00:00,274.7,449.3,37.72222222222222,14.444444444444445,612.9438973000001,20.833333333333332,17.944444444444443,70220.4,25.222222222222225,14.444444444444445,62.0,211.6,363.35369390000005,4710Q20221,0.0,2022-11-09 23:45:00
2022-11-10 00:00:00+00:00,265.8,451.0,37.666666666666664,14.444444444444445,602.6017618000001,20.555555555555554,17.944444444444443,70220.4,24.833333333333336,14.444444444444445,60.0,206.7,365.422121,4710Q20221,0.0,2022-11-10 00:00:00
2022-11-10 00:15:00+00:00,278.3,450.8,37.666666666666664,14.444444444444445,616.3912758,20.944444444444446,17.944444444444443,70220.4,25.500000000000004,14.333333333333332,62.8,215.5,362.66421820000005,4710Q20221,0.0,2022-11-10 00:15:00
2022-11-10 00:30:00+00:00,273.1,451.7,37.666666666666664,14.444444444444445,611.5649459,20.833333333333332,17.944444444444443,70220.4,25.222222222222225,14.388888888888888,61.6,212.3,363.35369390000005,4710Q20221,0.0,2022-11-10 00:30:00
2022-11-10 00:45:00+00:00,256.4,453.0,38.0,14.444444444444445,592.949102,20.444444444444443,17.666666666666664,70220.4,24.499999999999996,14.388888888888888,57.9,199.6,364.0431696,4710Q20221,0.0,2022-11-10 00:45:00
2022-11-10 01:00:00+00:00,246.2,453.5,39.55555555555556,14.722222222222221,592.949102,20.833333333333332,17.666666666666664,70220.4,24.666666666666668,14.777777777777779,55.6,192.4,372.31687800000003,4710Q20221,0.0,2022-11-10 01:00:00
2022-11-10 01:15:00+00:00,248.0,453.6,39.111111111111114,14.722222222222221,592.949102,20.833333333333332,17.72222222222222,70220.4,24.666666666666668,14.777777777777779,56.0,193.8,370.2484509,4710Q20221,0.0,2022-11-10 01:15:00
2022-11-10 01:30:00+00:00,255.9,454.1,38.77777777777778,14.722222222222221,599.1543833000001,20.833333333333332,17.944444444444443,70220.4,24.833333333333336,14.777777777777779,57.8,200.0,369.5589752,4710Q20221,0.0,2022-11-10 01:30:00
2022-11-10 01:45:00+00:00,260.5,450.3,38.44444444444444,14.722222222222221,601.9122861,20.833333333333332,17.944444444444443,70220.4,24.888888888888886,14.722222222222221,58.8,201.7,369.5589752,4710Q20221,0.0,2022-11-10 01:45:00
2022-11-10 02:00:00+00:00,259.9,449.3,38.27777777777778,14.722222222222221,599.8438590000001,20.72222222222222,17.944444444444443,70220.4,24.888888888888886,14.666666666666666,58.7,201.4,368.8694995,4710Q20221,0.0,2022-11-10 02:00:00
2022-11-10 02:15:00+00:00,258.5,450.4,38.55555555555556,14.722222222222221,599.8438590000001,20.72222222222222,17.944444444444443,70220.4,24.833333333333336,14.722222222222221,58.4,200.9,370.2484509,4710Q20221,0.0,2022-11-10 02:15:00
2022-11-10 02:30:00+00:00,264.3,447.3,38.22222222222222,14.722222222222221,603.2912375,20.72222222222222,18.055555555555554,70220.4,24.944444444444446,14.722222222222221,59.6,203.5,369.5589752,4710Q20221,0.0,2022-11-10 02:30:00
2022-11-10 02:45:00+00:00,263.3,447.8,38.27777777777778,14.722222222222221,602.6017618000001,20.777777777777782,18.000000000000004,70220.4,24.944444444444446,14.666666666666666,59.4,203.1,368.8694995,4710Q20221,0.0,2022-11-10 02:45:00
2022-11-10 03:00:00+00:00,262.8,448.5,38.22222222222222,14.722222222222221,601.9122861,20.72222222222222,18.000000000000004,70220.4,24.888888888888886,14.666666666666666,59.3,202.6,369.5589752,4710Q20221,0.0,2022-11-10 03:00:00
2022-11-10 03:15:00+00:00,263.8,448.0,38.388888888888886,14.722222222222221,604.6701889000001,20.944444444444446,18.000000000000004,70220.4,25.05555555555555,14.666666666666666,59.5,203.4,369.5589752,4710Q20221,0.0,2022-11-10 03:15:00
2022-11-10 03:30:00+00:00,264.2,448.8,38.388888888888886,14.722222222222221,605.3596646,20.944444444444446,18.000000000000004,70220.4,25.05555555555555,14.666666666666666,59.6,204.4,369.5589752,4710Q20221,0.0,2022-11-10 03:30:00
2022-11-10 03:45:00+00:00,272.5,449.9,37.44444444444445,14.444444444444445,610.1859945,20.777777777777782,17.83333333333333,70220.4,25.166666666666664,14.388888888888888,61.5,211.1,367.4905481,4710Q20221,0.0,2022-11-10 03:45:00
2022-11-10 04:00:00+00:00,268.4,450.7,37.55555555555555,14.444444444444445,605.3596646,20.72222222222222,17.83333333333333,70220.4,25.0,14.444444444444445,60.6,207.8,366.1115967,4710Q20221,0.0,2022-11-10 04:00:00
2022-11-10 04:15:00+00:00,273.6,452.5,37.72222222222222,14.444444444444445,612.9438973000001,20.888888888888886,17.83333333333333,70220.4,25.27777777777778,14.444444444444445,61.8,212.3,364.0431696,4710Q20221,0.0,2022-11-10 04:15:00
2022-11-10 04:30:00+00:00,263.9,452.0,37.77777777777778,14.444444444444445,600.5333347,20.611111111111107,17.77777777777778,70220.4,24.833333333333336,14.444444444444445,59.6,204.5,364.0431696,4710Q20221,0.0,2022-11-10 04:30:00
2022-11-10 04:45:00+00:00,266.6,450.4,38.22222222222222,14.444444444444445,607.4280917,20.944444444444446,17.77777777777778,70220.4,25.166666666666664,14.444444444444445,60.2,206.8,365.422121,4710Q20221,0.0,2022-11-10 04:45:00
2022-11-10 05:00:00+00:00,266.9,449.2,38.11111111111111,14.444444444444445,606.738616,20.833333333333332,17.77777777777778,70220.4,25.05555555555555,14.444444444444445,60.2,206.5,365.422121,4710Q20221,0.0,2022-11-10 05:00:00
2022-11-10 05:15:00+00:00,266.3,449.0,38.0,14.444444444444445,604.6701889000001,20.777777777777782,17.77777777777778,70220.4,25.05555555555555,14.444444444444445,60.1,206.0,365.422121,4710Q20221,0.0,2022-11-10 05:15:00
2022-11-10 05:30:00+00:00,271.5,449.8,37.666666666666664,14.444444444444445,608.1175674000001,20.72222222222222,17.88888888888889,70220.4,25.11111111111111,14.388888888888888,61.2,210.1,363.35369390000005,4710Q20221,0.0,2022-11-10 05:30:00
2022-11-10 05:45:00+00:00,265.3,449.2,38.22222222222222,14.444444444444445,605.3596646,20.888888888888886,17.88888888888889,70220.4,25.05555555555555,14.555555555555557,59.9,205.5,366.1115967,4710Q20221,0.0,2022-11-10 05:45:00
2022-11-10 06:00:00+00:00,265.2,450.6,37.77777777777778,14.444444444444445,601.9122861,20.611111111111107,17.88888888888889,70220.4,24.888888888888886,14.444444444444445,59.9,206.0,364.0431696,4710Q20221,0.0,2022-11-10 06:00:00
2022-11-10 06:15:00+00:00,265.2,450.6,37.77777777777778,14.444444444444445,601.9122861,20.611111111111107,17.88888888888889,70220.4,24.888888888888886,14.444444444444445,59.9,206.0,364.0431696,4710Q20221,0.0,2022-11-10 06:15:00
2022-11-10 06:30:00+00:00,267.0,450.1,37.83333333333333,14.444444444444445,604.6701889000001,20.72222222222222,17.88888888888889,70220.4,25.0,14.444444444444445,60.2,206.6,365.422121,4710Q20221,0.0,2022-11-10 06:30:00
2022-11-10 06:45:00+00:00,272.1,451.1,37.72222222222222,14.444444444444445,610.8754702,20.777777777777782,17.88888888888889,70220.4,25.166666666666664,14.444444444444445,61.4,211.0,363.35369390000005,4710Q20221,0.0,2022-11-10 06:45:00
2022-11-10 07:00:00+00:00,267.0,451.9,38.0,14.444444444444445,607.4280917,20.833333333333332,17.88888888888889,70220.4,25.11111111111111,14.444444444444445,60.3,207.5,365.422121,4710Q20221,0.0,2022-11-10 07:00:00
2022-11-10 07:15:00+00:00,267.4,452.7,37.666666666666664,14.444444444444445,606.0491403000001,20.611111111111107,17.88888888888889,70220.4,25.0,14.444444444444445,60.4,208.2,363.35369390000005,4710Q20221,0.0,2022-11-10 07:15:00
2022-11-10 07:30:00+00:00,269.2,451.9,38.0,14.444444444444445,610.8754702,20.944444444444446,17.88888888888889,70233.3,25.222222222222225,14.444444444444445,60.8,209.0,364.0431696,4710Q20221,0.0,2022-11-10 07:30:00
2022-11-10 07:45:00+00:00,267.2,452.4,37.72222222222222,14.444444444444445,606.0491403000001,20.666666666666668,17.944444444444443,70233.6,25.0,14.444444444444445,60.3,207.9,364.0431696,4710Q20221,0.0,2022-11-10 07:45:00
2022-11-10 08:00:00+00:00,267.6,452.8,37.83333333333333,14.444444444444445,606.738616,20.72222222222222,17.944444444444443,70233.8,25.05555555555555,14.444444444444445,60.4,208.4,365.422121,4710Q20221,0.0,2022-11-10 08:00:00
2022-11-10 08:15:00+00:00,270.0,452.3,37.83333333333333,14.444444444444445,610.1859945,20.833333333333332,17.944444444444443,70233.8,25.222222222222225,14.444444444444445,61.0,210.5,364.0431696,4710Q20221,0.0,2022-11-10 08:15:00
2022-11-10 08:45:00+00:00,267.0,452.9,38.11111111111111,14.444444444444445,609.4965188000001,20.833333333333332,17.944444444444443,70233.8,25.05555555555555,14.5,60.3,209.3,366.1115967,4710Q20221,0.0,2022-11-10 08:45:00
2022-11-10 09:00:00+00:00,268.7,452.2,37.72222222222222,14.444444444444445,606.738616,20.72222222222222,17.944444444444443,70233.8,25.05555555555555,14.388888888888888,60.6,209.1,363.35369390000005,4710Q20221,0.0,2022-11-10 09:00:00
2022-11-10 09:30:00+00:00,263.0,452.6,37.88888888888889,14.444444444444445,600.5333347,20.611111111111107,17.83333333333333,70233.8,24.833333333333336,14.444444444444445,59.4,205.0,365.422121,4710Q20221,0.0,2022-11-10 09:30:00
2022-11-10 09:45:00+00:00,266.5,451.8,38.11111111111111,14.444444444444445,608.1175674000001,20.888888888888886,17.83333333333333,70233.8,25.11111111111111,14.444444444444445,60.2,207.2,365.422121,4710Q20221,0.0,2022-11-10 09:45:00
2022-11-10 10:00:00+00:00,264.9,451.3,37.88888888888889,14.444444444444445,603.2912375,20.666666666666668,17.83333333333333,70233.8,24.944444444444446,14.444444444444445,59.9,206.1,364.0431696,4710Q20221,0.0,2022-11-10 10:00:00
2022-11-10 10:15:00+00:00,276.9,449.7,38.0,14.444444444444445,617.7702272,21.11111111111111,17.944444444444443,70233.8,25.555555555555554,14.388888888888888,62.5,214.3,364.0431696,4710Q20221,0.0,2022-11-10 10:15:00
2022-11-10 10:30:00+00:00,260.9,449.2,37.77777777777778,14.444444444444445,595.7070048,20.444444444444443,17.72222222222222,70233.8,24.555555555555557,14.388888888888888,58.9,202.2,364.0431696,4710Q20221,0.0,2022-11-10 10:30:00
2022-11-10 10:45:00+00:00,272.4,447.8,38.27777777777778,14.444444444444445,613.633373,21.11111111111111,17.83333333333333,70233.8,25.38888888888889,14.444444444444445,61.5,209.8,364.0431696,4710Q20221,0.0,2022-11-10 10:45:00
2022-11-10 11:00:00+00:00,264.9,445.5,37.94444444444444,14.444444444444445,598.4649076,20.611111111111107,17.83333333333333,70233.8,24.777777777777775,14.444444444444445,59.8,202.9,364.7326453,4710Q20221,0.0,2022-11-10 11:00:00
2022-11-10 11:15:00+00:00,264.8,443.6,38.27777777777778,14.444444444444445,600.5333347,20.72222222222222,17.83333333333333,70233.8,24.833333333333336,14.444444444444445,59.8,202.3,366.1115967,4710Q20221,0.0,2022-11-10 11:15:00
2022-11-10 11:30:00+00:00,268.9,441.4,38.166666666666664,14.444444444444445,602.6017618000001,20.72222222222222,17.77777777777778,70233.8,24.944444444444446,14.444444444444445,60.7,204.6,364.7326453,4710Q20221,0.0,2022-11-10 11:30:00
2022-11-10 11:45:00+00:00,268.3,442.8,38.166666666666664,14.444444444444445,603.9807132,20.72222222222222,17.77777777777778,70233.8,24.944444444444446,14.444444444444445,60.6,204.2,364.7326453,4710Q20221,0.0,2022-11-10 11:45:00
2022-11-10 12:00:00+00:00,267.7,444.1,38.22222222222222,14.444444444444445,603.9807132,20.888888888888886,17.77777777777778,70233.8,25.0,14.444444444444445,60.4,204.8,364.7326453,4710Q20221,0.0,2022-11-10 12:00:00
2022-11-10 12:15:00+00:00,268.9,442.6,38.22222222222222,14.444444444444445,603.9807132,20.833333333333332,17.77777777777778,70233.8,25.0,14.444444444444445,60.7,204.9,364.7326453,4710Q20221,0.0,2022-11-10 12:15:00
2022-11-10 12:30:00+00:00,269.4,441.3,38.166666666666664,14.444444444444445,603.9807132,20.833333333333332,17.77777777777778,70233.8,24.944444444444446,14.444444444444445,60.8,204.3,364.7326453,4710Q20221,0.0,2022-11-10 12:30:00
2022-11-10 12:45:00+00:00,267.3,439.7,38.27777777777778,14.444444444444445,600.5333347,20.833333333333332,17.77777777777778,70233.8,24.833333333333336,14.388888888888888,60.2,201.6,364.7326453,4710Q20221,0.0,2022-11-10 12:45:00
2022-11-10 13:15:00+00:00,269.3,439.9,38.166666666666664,14.444444444444445,601.9122861,20.833333333333332,17.72222222222222,70233.8,24.944444444444446,14.388888888888888,60.8,203.5,364.0431696,4710Q20221,0.0,2022-11-10 13:15:00
2022-11-10 13:30:00+00:00,269.4,443.2,38.27777777777778,14.444444444444445,606.0491403000001,20.944444444444446,17.72222222222222,70233.8,25.05555555555555,14.444444444444445,60.8,205.2,364.7326453,4710Q20221,0.0,2022-11-10 13:30:00
2022-11-10 13:45:00+00:00,266.0,443.3,38.27777777777778,14.444444444444445,601.9122861,20.833333333333332,17.72222222222222,70233.8,24.944444444444446,14.444444444444445,60.1,202.8,365.422121,4710Q20221,0.0,2022-11-10 13:45:00
2022-11-10 14:00:00+00:00,265.2,444.6,38.27777777777778,14.444444444444445,601.9122861,20.833333333333332,17.72222222222222,70233.8,24.944444444444446,14.388888888888888,59.9,202.5,365.422121,4710Q20221,0.0,2022-11-10 14:00:00
2022-11-10 14:15:00+00:00,267.6,442.5,38.333333333333336,14.444444444444445,603.9807132,20.888888888888886,17.77777777777778,70233.8,24.944444444444446,14.444444444444445,60.4,204.4,366.1115967,4710Q20221,0.0,2022-11-10 14:15:00
2022-11-10 14:30:00+00:00,266.0,443.5,38.166666666666664,14.444444444444445,601.9122861,20.777777777777782,17.77777777777778,70233.8,24.888888888888886,14.444444444444445,60.1,203.3,365.422121,4710Q20221,0.0,2022-11-10 14:30:00
2022-11-10 14:45:00+00:00,269.8,442.4,38.11111111111111,14.444444444444445,603.9807132,20.888888888888886,17.72222222222222,70233.8,25.05555555555555,14.388888888888888,60.9,204.5,364.0431696,4710Q20221,0.0,2022-11-10 14:45:00
2022-11-10 15:00:00+00:00,268.6,442.0,38.44444444444444,14.444444444444445,606.0491403000001,21.055555555555557,17.72222222222222,70233.8,25.11111111111111,14.388888888888888,60.6,204.3,366.1115967,4710Q20221,0.0,2022-11-10 15:00:00
2022-11-10 15:15:00+00:00,272.4,442.8,38.05555555555556,14.444444444444445,606.738616,20.777777777777782,17.72222222222222,70233.8,24.888888888888886,14.388888888888888,61.5,207.2,366.1115967,4710Q20221,0.0,2022-11-10 15:15:00
2022-11-10 15:30:00+00:00,243.3,442.5,39.77777777777777,14.722222222222221,587.4332964,20.444444444444443,17.388888888888886,70233.8,24.444444444444443,14.666666666666666,54.9,185.5,370.93792659999997,4710Q20221,0.0,2022-11-10 15:30:00
2022-11-10 15:45:00+00:00,247.8,441.6,39.833333333333336,15.0,588.8122478,20.444444444444443,17.77777777777778,70233.8,24.499999999999996,14.944444444444443,55.9,188.6,374.3853051,4710Q20221,0.0,2022-11-10 15:45:00
2022-11-10 16:00:00+00:00,247.1,440.1,40.05555555555555,15.0,588.8122478,20.500000000000004,17.83333333333333,70233.8,24.611111111111107,15.055555555555555,55.8,187.4,377.14320790000005,4710Q20221,0.0,2022-11-10 16:00:00
2022-11-10 16:15:00+00:00,251.3,440.7,39.38888888888889,15.0,590.1911992,20.555555555555554,17.83333333333333,70233.8,24.555555555555557,14.944444444444443,56.7,190.2,373.69582940000004,4710Q20221,0.0,2022-11-10 16:15:00
2022-11-10 16:30:00+00:00,251.3,440.7,39.44444444444444,15.0,592.2596263,20.611111111111107,17.88888888888889,70233.8,24.666666666666668,14.944444444444443,56.7,190.7,374.3853051,4710Q20221,0.0,2022-11-10 16:30:00
2022-11-10 16:45:00+00:00,260.8,440.4,39.0,15.0,595.7070048,20.72222222222222,18.055555555555554,70233.8,24.777777777777775,14.944444444444443,58.9,197.6,373.69582940000004,4710Q20221,0.0,2022-11-10 16:45:00
2022-11-10 17:00:00+00:00,272.9,439.6,38.0,14.722222222222221,609.4965188000001,21.055555555555557,17.944444444444443,70242.2,25.33333333333333,14.611111111111109,61.7,206.5,373.69582940000004,4710Q20221,0.0,2022-11-10 17:00:00
2022-11-10 17:15:00+00:00,267.9,440.3,38.388888888888886,14.722222222222221,604.6701889000001,20.999999999999996,17.944444444444443,70242.2,25.0,14.777777777777779,60.5,203.1,372.31687800000003,4710Q20221,0.0,2022-11-10 17:15:00
2022-11-10 17:30:00+00:00,268.2,440.1,38.0,14.722222222222221,600.5333347,20.72222222222222,17.944444444444443,70242.2,24.833333333333336,14.722222222222221,60.5,203.7,370.2484509,4710Q20221,0.0,2022-11-10 17:30:00
2022-11-10 17:45:00+00:00,268.2,440.1,38.0,14.722222222222221,600.5333347,20.72222222222222,17.944444444444443,70242.2,24.833333333333336,14.722222222222221,60.5,203.7,370.2484509,4710Q20221,0.0,2022-11-10 17:45:00
2022-11-10 18:00:00+00:00,272.4,439.7,37.88888888888889,14.444444444444445,604.6701889000001,20.777777777777782,17.83333333333333,70242.2,25.0,14.444444444444445,61.5,206.0,366.8010724,4710Q20221,0.0,2022-11-10 18:00:00
2022-11-10 18:15:00+00:00,275.0,438.4,37.88888888888889,14.444444444444445,606.738616,20.833333333333332,17.83333333333333,70242.2,25.05555555555555,14.444444444444445,62.1,207.6,366.1115967,4710Q20221,0.0,2022-11-10 18:15:00
2022-11-10 18:30:00+00:00,275.0,438.5,38.05555555555556,14.444444444444445,607.4280917,20.944444444444446,17.83333333333333,70242.2,25.166666666666664,14.444444444444445,62.1,207.2,366.1115967,4710Q20221,0.0,2022-11-10 18:30:00
2022-11-10 18:45:00+00:00,275.0,438.2,38.05555555555556,14.444444444444445,606.738616,20.833333333333332,17.83333333333333,70242.2,25.05555555555555,14.444444444444445,62.0,207.3,366.1115967,4710Q20221,0.0,2022-11-10 18:45:00
2022-11-10 19:00:00+00:00,274.4,440.1,38.05555555555556,14.444444444444445,607.4280917,20.888888888888886,17.83333333333333,70242.2,25.11111111111111,14.444444444444445,61.9,207.5,365.422121,4710Q20221,0.0,2022-11-10 19:00:00
2022-11-10 19:15:00+00:00,275.7,438.2,38.0,14.444444444444445,607.4280917,20.888888888888886,17.83333333333333,70244.3,25.11111111111111,14.5,62.4,208.0,365.422121,4710Q20221,0.0,2022-11-10 19:15:00
2022-11-10 19:30:00+00:00,275.7,437.9,38.0,14.444444444444445,607.4280917,20.833333333333332,17.83333333333333,70244.3,25.11111111111111,14.5,62.3,207.4,364.0431696,4710Q20221,0.0,2022-11-10 19:30:00
2022-11-10 19:45:00+00:00,275.8,438.6,37.88888888888889,14.444444444444445,607.4280917,20.833333333333332,17.83333333333333,70244.3,25.11111111111111,14.5,62.4,208.2,364.0431696,4710Q20221,0.0,2022-11-10 19:45:00
2022-11-10 20:00:00+00:00,280.2,439.7,37.83333333333333,14.444444444444445,612.9438973000001,20.944444444444446,17.83333333333333,70244.3,25.33333333333333,14.333333333333332,63.2,211.4,363.35369390000005,4710Q20221,0.0,2022-11-10 20:00:00
2022-11-10 20:15:00+00:00,296.9,438.2,38.388888888888886,14.444444444444445,635.0071197,21.833333333333332,18.000000000000004,70244.3,26.38888888888889,14.388888888888888,67.1,221.9,365.422121,4710Q20221,0.0,2022-11-10 20:15:00
