DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2022-11-25 02:15:00+00:00,312.6,447.3,36.55555555555555,13.88888888888889,610.1859945,20.944444444444446,17.944444444444443,70303.9,25.166666666666664,13.88888888888889,70.6,238.9,346.11680140000004,4710Q20221,0.0,2022-11-25 02:15:00
2022-11-25 02:30:00+00:00,313.7,448.4,36.611111111111114,13.88888888888889,613.633373,21.11111111111111,17.944444444444443,70303.9,25.33333333333333,13.833333333333332,70.8,240.1,346.11680140000004,4710Q20221,0.0,2022-11-25 02:30:00
2022-11-25 02:45:00+00:00,298.7,450.1,36.55555555555555,13.88888888888889,607.4280917,21.055555555555557,17.83333333333333,70303.9,25.11111111111111,13.833333333333332,67.4,229.5,348.1852285,4710Q20221,0.0,2022-11-25 02:45:00
2022-11-25 03:00:00+00:00,298.4,450.4,36.5,13.88888888888889,606.738616,20.944444444444446,17.83333333333333,70303.9,25.0,13.944444444444445,67.4,229.5,347.4957528,4710Q20221,0.0,2022-11-25 03:00:00
2022-11-25 03:15:00+00:00,301.8,451.1,36.5,13.88888888888889,606.738616,20.944444444444446,17.83333333333333,70303.9,25.0,13.833333333333332,68.1,232.2,347.4957528,4710Q20221,0.0,2022-11-25 03:15:00
2022-11-25 03:30:00+00:00,299.2,453.5,36.5,13.88888888888889,606.738616,20.944444444444446,17.83333333333333,70303.9,25.0,13.833333333333332,67.6,231.9,348.1852285,4710Q20221,0.0,2022-11-25 03:30:00
2022-11-25 03:45:00+00:00,298.7,450.4,36.44444444444444,13.88888888888889,604.6701889000001,20.888888888888886,17.77777777777778,70303.9,24.944444444444446,13.833333333333332,67.4,230.0,347.4957528,4710Q20221,0.0,2022-11-25 03:45:00
2022-11-25 04:00:00+00:00,298.0,451.5,36.44444444444444,13.88888888888889,603.2912375,20.888888888888886,17.77777777777778,70303.9,24.944444444444446,13.88888888888889,67.3,230.1,348.1852285,4710Q20221,0.0,2022-11-25 04:00:00
2022-11-25 04:15:00+00:00,300.5,452.1,36.44444444444444,13.88888888888889,604.6701889000001,20.833333333333332,17.77777777777778,70303.9,24.944444444444446,13.88888888888889,67.8,231.4,347.4957528,4710Q20221,0.0,2022-11-25 04:15:00
2022-11-25 04:30:00+00:00,300.5,452.1,36.44444444444444,13.88888888888889,604.6701889000001,20.833333333333332,17.77777777777778,70303.9,24.944444444444446,13.88888888888889,67.8,231.4,347.4957528,4710Q20221,0.0,2022-11-25 04:30:00
2022-11-25 04:45:00+00:00,298.8,450.9,36.44444444444444,13.88888888888889,604.6701889000001,20.944444444444446,17.77777777777778,70303.9,24.944444444444446,13.833333333333332,67.4,229.9,347.4957528,4710Q20221,0.0,2022-11-25 04:45:00
2022-11-25 05:00:00+00:00,300.8,446.7,36.333333333333336,13.88888888888889,602.6017618000001,20.777777777777782,17.77777777777778,70303.9,24.833333333333336,13.833333333333332,67.9,229.3,347.4957528,4710Q20221,0.0,2022-11-25 05:00:00
2022-11-25 05:15:00+00:00,305.3,449.4,36.388888888888886,13.88888888888889,604.6701889000001,20.777777777777782,17.77777777777778,70303.9,24.944444444444446,13.833333333333332,68.9,233.8,346.11680140000004,4710Q20221,0.0,2022-11-25 05:15:00
2022-11-25 05:30:00+00:00,297.0,450.4,36.388888888888886,13.88888888888889,603.2912375,20.833333333333332,17.83333333333333,70303.9,24.888888888888886,13.833333333333332,67.0,228.8,348.1852285,4710Q20221,0.0,2022-11-25 05:30:00
2022-11-25 05:45:00+00:00,301.1,450.7,36.388888888888886,13.88888888888889,604.6701889000001,20.888888888888886,17.83333333333333,70303.9,24.944444444444446,13.88888888888889,68.0,231.8,347.4957528,4710Q20221,0.0,2022-11-25 05:45:00
2022-11-25 06:00:00+00:00,296.6,451.7,36.388888888888886,13.88888888888889,603.2912375,20.888888888888886,17.83333333333333,70303.9,24.944444444444446,13.88888888888889,66.9,228.9,348.1852285,4710Q20221,0.0,2022-11-25 06:00:00
2022-11-25 06:15:00+00:00,300.8,452.5,36.5,13.88888888888889,608.1175674000001,20.999999999999996,17.83333333333333,70303.9,25.11111111111111,13.88888888888889,67.9,232.4,348.1852285,4710Q20221,0.0,2022-11-25 06:15:00
2022-11-25 06:30:00+00:00,298.1,449.0,36.5,13.88888888888889,604.6701889000001,21.055555555555557,17.83333333333333,70303.9,25.05555555555555,13.88888888888889,67.3,228.0,348.1852285,4710Q20221,0.0,2022-11-25 06:30:00
2022-11-25 06:45:00+00:00,297.1,448.3,36.44444444444444,13.88888888888889,603.9807132,20.999999999999996,17.83333333333333,70303.9,25.0,13.944444444444445,67.1,227.7,348.1852285,4710Q20221,0.0,2022-11-25 06:45:00
2022-11-25 07:00:00+00:00,303.9,449.1,36.5,13.88888888888889,606.0491403000001,20.999999999999996,17.83333333333333,70303.9,25.11111111111111,13.944444444444445,68.6,232.8,347.4957528,4710Q20221,0.0,2022-11-25 07:00:00
2022-11-25 07:15:00+00:00,303.8,447.8,36.5,13.88888888888889,606.738616,20.999999999999996,17.83333333333333,70303.9,25.05555555555555,13.833333333333332,68.6,231.7,347.4957528,4710Q20221,0.0,2022-11-25 07:15:00
2022-11-25 07:30:00+00:00,301.3,449.0,36.5,13.88888888888889,607.4280917,21.055555555555557,17.83333333333333,70303.9,25.05555555555555,13.88888888888889,68.0,230.9,348.1852285,4710Q20221,0.0,2022-11-25 07:30:00
2022-11-25 07:45:00+00:00,300.4,449.7,36.44444444444444,13.88888888888889,606.0491403000001,20.944444444444446,17.83333333333333,70303.9,25.0,13.88888888888889,67.8,230.1,347.4957528,4710Q20221,0.0,2022-11-25 07:45:00
2022-11-25 08:00:00+00:00,302.5,448.9,36.44444444444444,13.88888888888889,607.4280917,20.944444444444446,17.83333333333333,70303.9,25.05555555555555,13.88888888888889,68.3,231.7,348.1852285,4710Q20221,0.0,2022-11-25 08:00:00
2022-11-25 08:15:00+00:00,301.8,450.0,36.44444444444444,13.88888888888889,606.738616,20.944444444444446,17.83333333333333,70303.9,25.0,13.88888888888889,68.1,231.7,347.4957528,4710Q20221,0.0,2022-11-25 08:15:00
2022-11-25 08:30:00+00:00,301.9,448.5,36.388888888888886,13.88888888888889,603.9807132,20.833333333333332,17.83333333333333,70303.9,24.944444444444446,13.88888888888889,68.1,231.0,347.4957528,4710Q20221,0.0,2022-11-25 08:30:00
2022-11-25 08:45:00+00:00,300.7,449.8,36.333333333333336,13.88888888888889,604.6701889000001,20.833333333333332,17.83333333333333,70303.9,24.888888888888886,13.88888888888889,67.9,230.9,347.4957528,4710Q20221,0.0,2022-11-25 08:45:00
2022-11-25 09:00:00+00:00,298.5,449.3,36.388888888888886,13.88888888888889,602.6017618000001,20.833333333333332,17.83333333333333,70303.9,24.888888888888886,13.833333333333332,67.4,228.5,347.4957528,4710Q20221,0.0,2022-11-25 09:00:00
2022-11-25 09:15:00+00:00,291.2,448.3,36.388888888888886,13.88888888888889,600.5333347,20.888888888888886,17.72222222222222,70303.9,24.833333333333336,13.944444444444445,65.7,223.7,348.8747042,4710Q20221,0.0,2022-11-25 09:15:00
2022-11-25 09:30:00+00:00,294.4,448.2,36.388888888888886,13.88888888888889,601.9122861,20.888888888888886,17.77777777777778,70303.9,24.833333333333336,13.88888888888889,66.4,225.5,348.8747042,4710Q20221,0.0,2022-11-25 09:30:00
2022-11-25 09:45:00+00:00,294.9,448.3,36.388888888888886,13.88888888888889,601.9122861,20.833333333333332,17.83333333333333,70303.9,24.833333333333336,13.88888888888889,66.4,226.1,348.8747042,4710Q20221,0.0,2022-11-25 09:45:00
2022-11-25 10:00:00+00:00,290.0,447.8,36.388888888888886,13.88888888888889,600.5333347,20.888888888888886,17.666666666666664,70303.9,24.833333333333336,13.833333333333332,65.5,222.3,348.1852285,4710Q20221,0.0,2022-11-25 10:00:00
2022-11-25 10:15:00+00:00,290.1,445.9,36.333333333333336,13.88888888888889,598.4649076,20.777777777777782,17.666666666666664,70303.9,24.666666666666668,13.833333333333332,65.5,221.8,348.1852285,4710Q20221,0.0,2022-11-25 10:15:00
2022-11-25 10:30:00+00:00,281.6,445.5,36.27777777777778,13.88888888888889,595.0175291,20.777777777777782,17.666666666666664,70303.9,24.555555555555557,13.944444444444445,63.6,215.2,348.8747042,4710Q20221,0.0,2022-11-25 10:30:00
2022-11-25 10:45:00+00:00,299.3,448.3,36.27777777777778,13.88888888888889,600.5333347,20.72222222222222,17.83333333333333,70303.9,24.72222222222222,13.944444444444445,67.6,229.1,348.1852285,4710Q20221,0.0,2022-11-25 10:45:00
2022-11-25 11:00:00+00:00,296.8,445.4,36.22222222222222,13.88888888888889,598.4649076,20.666666666666668,17.83333333333333,70303.9,24.72222222222222,13.833333333333332,67.0,226.2,348.1852285,4710Q20221,0.0,2022-11-25 11:00:00
2022-11-25 11:15:00+00:00,305.4,444.8,36.27777777777778,13.88888888888889,600.5333347,20.777777777777782,17.88888888888889,70303.9,24.888888888888886,13.833333333333332,68.9,231.9,347.4957528,4710Q20221,0.0,2022-11-25 11:15:00
2022-11-25 11:30:00+00:00,299.4,450.0,36.388888888888886,13.88888888888889,604.6701889000001,20.888888888888886,17.83333333333333,70312.5,24.944444444444446,13.88888888888889,67.5,230.3,347.4957528,4710Q20221,0.0,2022-11-25 11:30:00
2022-11-25 11:45:00+00:00,304.6,449.9,36.388888888888886,13.88888888888889,604.6701889000001,20.833333333333332,17.944444444444443,70312.5,24.944444444444446,13.944444444444445,68.7,233.4,348.1852285,4710Q20221,0.0,2022-11-25 11:45:00
2022-11-25 12:00:00+00:00,278.2,453.2,36.22222222222222,13.88888888888889,595.0175291,20.777777777777782,17.61111111111111,70312.5,24.555555555555557,13.88888888888889,62.8,216.7,348.8747042,4710Q20221,0.0,2022-11-25 12:00:00
2022-11-25 12:15:00+00:00,259.3,451.1,36.55555555555555,14.166666666666666,581.9174908000001,20.611111111111107,17.555555555555557,70312.5,24.111111111111114,14.11111111111111,58.6,201.7,354.3905098,4710Q20221,0.0,2022-11-25 12:15:00
2022-11-25 12:30:00+00:00,276.0,451.6,36.333333333333336,14.166666666666666,592.2596263,20.72222222222222,17.83333333333333,70312.5,24.499999999999996,14.11111111111111,62.3,214.0,353.0115584,4710Q20221,0.0,2022-11-25 12:30:00
2022-11-25 12:45:00+00:00,287.6,450.5,36.5,14.166666666666666,599.1543833000001,20.888888888888886,17.944444444444443,70312.5,24.833333333333336,14.11111111111111,64.9,221.9,350.9431313,4710Q20221,0.0,2022-11-25 12:45:00
2022-11-25 13:00:00+00:00,294.1,449.5,36.99999999999999,14.166666666666666,617.7702272,20.944444444444446,17.944444444444443,70312.5,25.666666666666668,14.166666666666666,66.4,226.5,352.3220827,4710Q20221,0.0,2022-11-25 13:00:00
2022-11-25 13:15:00+00:00,293.6,448.7,36.72222222222222,14.166666666666666,619.1491786,21.055555555555557,17.88888888888889,70312.5,25.666666666666668,14.11111111111111,66.3,225.4,357.1484126,4710Q20221,0.0,2022-11-25 13:15:00
2022-11-25 13:30:00+00:00,305.1,447.5,37.44444444444445,14.166666666666666,632.9386926,21.722222222222218,17.88888888888889,70312.5,26.555555555555554,14.11111111111111,68.9,232.8,353.0115584,4710Q20221,0.0,2022-11-25 13:30:00
2022-11-25 13:45:00+00:00,290.9,446.9,37.16666666666667,14.166666666666666,614.3228487,21.055555555555557,17.944444444444443,70312.5,25.77777777777778,14.166666666666666,65.7,222.2,353.0115584,4710Q20221,0.0,2022-11-25 13:45:00
2022-11-25 14:00:00+00:00,267.0,447.2,36.55555555555555,14.166666666666666,587.4332964,20.055555555555554,17.77777777777778,70314.9,24.444444444444443,14.11111111111111,60.2,204.8,353.0115584,4710Q20221,0.0,2022-11-25 14:00:00
2022-11-25 14:15:00+00:00,232.2,448.7,39.44444444444444,14.722222222222221,584.6753936,20.999999999999996,17.388888888888886,70314.9,24.555555555555557,14.555555555555557,52.5,178.0,365.422121,4710Q20221,0.0,2022-11-25 14:15:00
2022-11-25 14:30:00+00:00,249.2,449.4,39.77777777777777,14.722222222222221,603.9807132,21.944444444444443,17.666666666666664,70314.9,25.38888888888889,14.666666666666666,56.3,193.1,366.8010724,4710Q20221,0.0,2022-11-25 14:30:00
2022-11-25 14:45:00+00:00,248.2,449.1,39.44444444444444,14.722222222222221,586.054345,21.222222222222225,17.72222222222222,70315.6,24.888888888888886,14.722222222222221,55.8,191.8,366.1115967,4710Q20221,0.0,2022-11-25 14:45:00
2022-11-25 15:00:00+00:00,246.1,449.8,38.666666666666664,14.722222222222221,577.7806366,19.833333333333336,17.72222222222222,70315.6,24.222222222222218,14.666666666666666,55.5,190.0,366.1115967,4710Q20221,0.0,2022-11-25 15:00:00
2022-11-25 15:15:00+00:00,241.6,448.9,39.0,14.722222222222221,576.4016852,19.61111111111111,17.72222222222222,70316.1,24.111111111111114,14.666666666666666,54.5,186.4,368.8694995,4710Q20221,0.0,2022-11-25 15:15:00
2022-11-25 15:30:00+00:00,246.1,448.7,39.38888888888889,14.722222222222221,589.5017235,20.777777777777782,17.666666666666664,70316.1,24.555555555555557,14.777777777777779,55.5,190.0,367.4905481,4710Q20221,0.0,2022-11-25 15:30:00
2022-11-25 15:45:00+00:00,246.5,448.9,39.77777777777777,14.722222222222221,603.2912375,21.833333333333332,17.72222222222222,70316.1,25.222222222222225,14.777777777777779,55.6,190.7,368.1800238,4710Q20221,0.0,2022-11-25 15:45:00
2022-11-25 16:00:00+00:00,251.8,449.8,39.94444444444445,14.722222222222221,599.8438590000001,21.944444444444443,17.72222222222222,70316.1,25.611111111111107,14.722222222222221,56.9,195.3,366.1115967,4710Q20221,0.0,2022-11-25 16:00:00
2022-11-25 16:15:00+00:00,244.9,450.2,39.05555555555555,14.722222222222221,580.5385394,20.555555555555554,17.72222222222222,70316.1,24.444444444444443,14.666666666666666,55.3,190.0,365.422121,4710Q20221,0.0,2022-11-25 16:15:00
2022-11-25 16:30:00+00:00,238.9,450.3,39.61111111111111,14.722222222222221,577.0911609000001,19.666666666666668,17.61111111111111,70316.1,24.222222222222218,14.833333333333334,53.9,185.2,369.5589752,4710Q20221,0.0,2022-11-25 16:30:00
2022-11-25 16:45:00+00:00,224.3,450.6,40.77777777777778,15.0,581.9174908000001,20.33333333333333,17.5,70316.1,24.444444444444443,15.0,50.6,171.7,374.3853051,4710Q20221,0.0,2022-11-25 16:45:00
2022-11-25 17:00:00+00:00,233.4,451.1,40.666666666666664,15.0,593.6385776999999,21.611111111111114,17.666666666666664,70316.1,24.944444444444446,15.0,52.7,180.2,373.00635370000003,4710Q20221,0.0,2022-11-25 17:00:00
2022-11-25 17:15:00+00:00,231.9,451.3,41.05555555555556,15.0,596.3964805,22.166666666666668,17.666666666666664,70316.1,25.222222222222225,15.111111111111112,52.3,179.0,373.69582940000004,4710Q20221,0.0,2022-11-25 17:15:00
2022-11-25 17:30:00+00:00,233.7,449.7,40.33333333333333,15.0,581.9174908000001,20.666666666666668,17.666666666666664,70316.1,24.555555555555557,14.944444444444443,52.8,180.2,372.31687800000003,4710Q20221,0.0,2022-11-25 17:30:00
2022-11-25 17:45:00+00:00,231.3,451.1,40.166666666666664,15.0,584.6753936,19.72222222222222,17.666666666666664,70316.1,24.27777777777778,15.0,52.2,179.1,372.31687800000003,4710Q20221,0.0,2022-11-25 17:45:00
2022-11-25 18:00:00+00:00,231.3,451.1,40.166666666666664,15.0,584.6753936,19.72222222222222,17.666666666666664,70316.1,24.27777777777778,15.0,52.2,179.1,372.31687800000003,4710Q20221,0.0,2022-11-25 18:00:00
2022-11-25 18:15:00+00:00,232.7,451.2,40.77777777777778,15.0,595.0175291,21.722222222222218,17.666666666666664,70316.1,25.0,15.0,52.5,180.1,373.00635370000003,4710Q20221,0.0,2022-11-25 18:15:00
2022-11-25 18:30:00+00:00,232.2,452.5,40.55555555555556,15.0,585.3648693,21.11111111111111,17.666666666666664,70316.1,24.72222222222222,15.0,52.4,179.8,373.00635370000003,4710Q20221,0.0,2022-11-25 18:30:00
2022-11-25 18:45:00+00:00,233.5,452.3,40.05555555555555,15.0,579.8490637,20.0,17.666666666666664,70316.1,24.333333333333332,14.944444444444443,52.6,181.3,370.93792659999997,4710Q20221,0.0,2022-11-25 18:45:00
2022-11-25 19:00:00+00:00,231.8,452.6,40.27777777777778,15.0,582.6069665,20.555555555555554,17.666666666666664,70316.1,24.555555555555557,15.0,52.3,179.5,373.00635370000003,4710Q20221,0.0,2022-11-25 19:00:00
2022-11-25 19:15:00+00:00,232.1,452.9,40.77777777777778,15.0,592.949102,21.833333333333332,17.666666666666664,70316.1,25.05555555555555,15.0,52.4,180.1,372.31687800000003,4710Q20221,0.0,2022-11-25 19:15:00
2022-11-25 19:30:00+00:00,231.1,452.8,40.27777777777778,15.0,578.4701123000001,20.33333333333333,17.666666666666664,70316.1,24.555555555555557,15.0,52.1,178.6,373.00635370000003,4710Q20221,0.0,2022-11-25 19:30:00
2022-11-25 20:00:00+00:00,229.0,453.8,40.833333333333336,15.0,593.6385776999999,21.833333333333332,17.555555555555557,70316.1,25.0,15.0,51.7,177.6,373.00635370000003,4710Q20221,0.0,2022-11-25 20:00:00
2022-11-25 20:15:00+00:00,234.3,452.6,40.5,15.0,584.6753936,21.333333333333336,17.72222222222222,70316.1,24.833333333333336,14.944444444444443,52.9,182.0,372.31687800000003,4710Q20221,0.0,2022-11-25 20:15:00
2022-11-25 20:30:00+00:00,231.9,453.1,40.111111111111114,15.0,575.7122095,19.72222222222222,17.666666666666664,70316.1,24.388888888888893,14.944444444444443,52.3,179.9,370.93792659999997,4710Q20221,0.0,2022-11-25 20:30:00
2022-11-25 20:45:00+00:00,229.6,453.3,40.22222222222222,15.0,577.7806366,19.777777777777775,17.666666666666664,70316.1,24.388888888888893,15.0,51.8,178.1,373.00635370000003,4710Q20221,0.0,2022-11-25 20:45:00
2022-11-25 21:00:00+00:00,230.1,453.1,40.55555555555556,15.0,588.1227721,21.055555555555557,17.61111111111111,70316.1,24.666666666666668,15.0,51.9,178.5,373.00635370000003,4710Q20221,0.0,2022-11-25 21:00:00
2022-11-25 21:15:00+00:00,230.9,453.8,40.888888888888886,15.0,593.6385776999999,21.833333333333332,17.666666666666664,70316.1,25.05555555555555,15.0,52.1,179.5,373.00635370000003,4710Q20221,0.0,2022-11-25 21:15:00
2022-11-25 21:30:00+00:00,234.6,452.2,40.38888888888889,15.0,582.6069665,21.222222222222225,17.666666666666664,70316.1,24.777777777777775,14.944444444444443,53.0,181.4,370.93792659999997,4710Q20221,0.0,2022-11-25 21:30:00
2022-11-25 21:45:00+00:00,233.1,452.5,40.0,15.0,577.7806366,19.833333333333336,17.666666666666664,70316.1,24.333333333333332,14.944444444444443,52.6,180.7,370.93792659999997,4710Q20221,0.0,2022-11-25 21:45:00
2022-11-25 22:00:00+00:00,231.6,452.9,40.22222222222222,15.0,571.5753553000001,19.888888888888886,17.61111111111111,70316.1,24.388888888888893,14.944444444444443,52.3,178.8,373.00635370000003,4710Q20221,0.0,2022-11-25 22:00:00
2022-11-25 22:15:00+00:00,230.2,452.1,40.5,15.0,586.054345,20.888888888888886,17.61111111111111,70322.6,24.611111111111107,14.944444444444443,52.0,177.8,373.00635370000003,4710Q20221,0.0,2022-11-25 22:15:00
2022-11-25 22:30:00+00:00,233.9,452.2,40.166666666666664,15.0,586.054345,20.777777777777782,17.72222222222222,70322.6,24.611111111111107,15.0,52.8,181.5,373.00635370000003,4710Q20221,0.0,2022-11-25 22:30:00
2022-11-25 22:45:00+00:00,235.8,452.9,39.61111111111111,15.0,576.4016852,19.27777777777778,17.77777777777778,70322.6,24.222222222222218,14.944444444444443,53.2,183.4,370.93792659999997,4710Q20221,0.0,2022-11-25 22:45:00
2022-11-25 23:00:00+00:00,236.1,453.4,39.55555555555556,15.0,577.7806366,19.555555555555557,17.83333333333333,70322.6,24.333333333333332,15.0,53.3,183.2,373.00635370000003,4710Q20221,0.0,2022-11-25 23:00:00
2022-11-25 23:15:00+00:00,240.8,452.6,39.66666666666667,15.0,584.6753936,20.555555555555554,17.944444444444443,70322.6,24.611111111111107,15.0,54.4,187.4,372.31687800000003,4710Q20221,0.0,2022-11-25 23:15:00
2022-11-25 23:30:00+00:00,243.3,454.1,40.05555555555555,15.0,597.0859561999999,21.5,17.944444444444443,70322.6,25.05555555555555,15.055555555555555,54.9,189.9,373.00635370000003,4710Q20221,0.0,2022-11-25 23:30:00
2022-11-25 23:45:00+00:00,251.3,454.7,40.111111111111114,15.0,613.633373,22.166666666666668,17.944444444444443,70322.6,25.555555555555554,15.0,56.7,197.0,370.2484509,4710Q20221,0.0,2022-11-25 23:45:00
2022-11-26 00:00:00+00:00,258.0,454.3,40.666666666666664,15.0,617.7702272,22.444444444444446,17.944444444444443,70322.6,25.833333333333332,15.111111111111112,58.2,202.9,373.00635370000003,4710Q20221,0.0,2022-11-26 00:00:00
2022-11-26 00:15:00+00:00,248.7,450.3,39.44444444444444,15.0,597.0859561999999,21.44444444444444,18.000000000000004,70324.5,25.0,15.0,56.1,192.8,370.2484509,4710Q20221,0.0,2022-11-26 00:15:00
2022-11-26 00:30:00+00:00,246.4,449.6,39.49999999999999,15.0,588.8122478,21.333333333333336,17.944444444444443,70324.5,24.944444444444446,14.944444444444443,55.6,190.7,370.2484509,4710Q20221,0.0,2022-11-26 00:30:00
2022-11-26 00:45:00+00:00,236.3,451.6,39.0,15.0,579.8490637,19.72222222222222,17.944444444444443,70324.5,24.333333333333332,14.888888888888888,53.3,182.9,369.5589752,4710Q20221,0.0,2022-11-26 00:45:00
2022-11-26 01:00:00+00:00,240.1,453.1,39.111111111111114,15.0,585.3648693,20.222222222222225,17.944444444444443,70324.5,24.444444444444443,14.944444444444443,54.2,187.2,370.93792659999997,4710Q20221,0.0,2022-11-26 01:00:00
2022-11-26 01:15:00+00:00,243.2,451.1,39.61111111111111,15.0,595.7070048,21.38888888888889,17.944444444444443,70324.5,24.944444444444446,15.0,54.9,189.0,372.31687800000003,4710Q20221,0.0,2022-11-26 01:15:00
2022-11-26 01:30:00+00:00,251.6,450.9,40.27777777777778,15.0,610.1859945,22.166666666666668,17.944444444444443,70324.5,25.611111111111107,15.055555555555555,56.8,195.3,372.31687800000003,4710Q20221,0.0,2022-11-26 01:30:00
2022-11-26 01:45:00+00:00,249.0,451.2,39.833333333333336,15.0,590.8806749,21.5,17.944444444444443,70324.5,25.166666666666664,14.944444444444443,56.2,193.0,369.5589752,4710Q20221,0.0,2022-11-26 01:45:00
2022-11-26 02:00:00+00:00,241.8,451.4,39.49999999999999,15.0,578.4701123000001,20.27777777777778,17.83333333333333,70324.5,24.444444444444443,14.944444444444443,54.6,187.4,370.2484509,4710Q20221,0.0,2022-11-26 02:00:00
2022-11-26 02:15:00+00:00,236.9,452.0,40.166666666666664,15.0,581.9174908000001,20.611111111111107,17.77777777777778,70324.5,24.611111111111107,14.944444444444443,53.5,183.1,372.31687800000003,4710Q20221,0.0,2022-11-26 02:15:00
2022-11-26 02:30:00+00:00,238.9,453.1,40.166666666666664,15.0,584.6753936,20.944444444444446,17.83333333333333,70324.5,24.72222222222222,15.0,53.9,185.5,372.31687800000003,4710Q20221,0.0,2022-11-26 02:30:00
2022-11-26 02:45:00+00:00,236.9,452.7,39.27777777777778,15.0,581.9174908000001,19.833333333333336,17.944444444444443,70324.5,24.388888888888893,15.0,53.5,184.6,372.31687800000003,4710Q20221,0.0,2022-11-26 02:45:00
2022-11-26 03:00:00+00:00,239.9,452.9,39.66666666666667,15.0,593.6385776999999,21.222222222222225,17.944444444444443,70324.5,24.833333333333336,15.055555555555555,54.1,186.8,373.00635370000003,4710Q20221,0.0,2022-11-26 03:00:00
2022-11-26 03:15:00+00:00,245.8,452.8,40.0,15.0,603.9807132,21.999999999999996,17.944444444444443,70324.5,25.38888888888889,15.0,55.5,191.5,372.31687800000003,4710Q20221,0.0,2022-11-26 03:15:00
2022-11-26 03:30:00+00:00,245.6,451.8,39.94444444444445,15.0,591.5701506,21.666666666666668,17.944444444444443,70324.5,25.222222222222225,15.0,55.2,190.7,370.93792659999997,4710Q20221,0.0,2022-11-26 03:30:00
2022-11-26 03:45:00+00:00,238.2,452.1,39.0,15.0,580.5385394,19.833333333333336,17.944444444444443,70324.5,24.388888888888893,14.944444444444443,53.8,184.8,370.2484509,4710Q20221,0.0,2022-11-26 03:45:00
2022-11-26 04:00:00+00:00,235.7,452.8,39.77777777777777,15.0,576.4016852,19.444444444444443,17.83333333333333,70324.5,24.27777777777778,15.0,53.2,183.2,372.31687800000003,4710Q20221,0.0,2022-11-26 04:00:00
2022-11-26 04:15:00+00:00,236.0,452.8,39.33333333333333,15.0,579.8490637,19.833333333333336,17.88888888888889,70324.5,24.388888888888893,15.0,53.3,183.4,370.93792659999997,4710Q20221,0.0,2022-11-26 04:15:00
2022-11-26 04:30:00+00:00,240.9,454.2,39.22222222222222,15.0,584.6753936,20.33333333333333,17.944444444444443,70324.5,24.555555555555557,15.0,54.4,187.7,370.2484509,4710Q20221,0.0,2022-11-26 04:30:00
2022-11-26 04:45:00+00:00,235.3,451.7,39.61111111111111,15.0,583.9859179,20.555555555555554,17.77777777777778,70324.5,24.555555555555557,15.0,53.1,182.3,372.31687800000003,4710Q20221,0.0,2022-11-26 04:45:00
2022-11-26 05:00:00+00:00,235.3,451.7,39.61111111111111,15.0,583.9859179,20.555555555555554,17.77777777777778,70324.5,24.555555555555557,15.0,53.1,182.3,372.31687800000003,4710Q20221,0.0,2022-11-26 05:00:00
2022-11-26 06:45:00+00:00,228.9,450.6,40.77777777777778,15.0,583.9859179,20.999999999999996,17.61111111111111,70329.4,24.666666666666668,15.055555555555555,51.7,176.3,373.69582940000004,4710Q20221,0.0,2022-11-26 06:45:00
2022-11-26 07:00:00+00:00,231.1,450.8,40.55555555555556,15.0,584.6753936,20.944444444444446,17.61111111111111,70329.4,24.666666666666668,14.944444444444443,52.2,178.6,372.31687800000003,4710Q20221,0.0,2022-11-26 07:00:00
2022-11-26 07:15:00+00:00,231.1,451.5,40.55555555555556,15.0,585.3648693,20.944444444444446,17.72222222222222,70329.4,24.666666666666668,15.055555555555555,52.2,178.2,373.69582940000004,4710Q20221,0.0,2022-11-26 07:15:00
2022-11-26 07:30:00+00:00,241.6,451.2,39.94444444444445,15.0,588.8122478,20.999999999999996,17.83333333333333,70329.4,24.72222222222222,15.0,54.5,187.4,372.31687800000003,4710Q20221,0.0,2022-11-26 07:30:00
2022-11-26 07:45:00+00:00,242.6,451.1,39.38888888888889,15.0,586.054345,20.833333333333332,17.88888888888889,70329.4,24.666666666666668,15.0,54.8,187.8,370.2484509,4710Q20221,0.0,2022-11-26 07:45:00
2022-11-26 08:00:00+00:00,240.8,452.0,39.77777777777777,15.0,586.054345,20.72222222222222,17.88888888888889,70329.4,24.72222222222222,15.055555555555555,54.4,186.9,373.00635370000003,4710Q20221,0.0,2022-11-26 08:00:00
2022-11-26 08:15:00+00:00,241.0,452.0,39.38888888888889,15.0,588.1227721,20.72222222222222,17.88888888888889,70329.4,24.666666666666668,15.0,54.4,187.2,372.31687800000003,4710Q20221,0.0,2022-11-26 08:15:00
2022-11-26 08:30:00+00:00,237.3,452.4,39.61111111111111,15.0,586.054345,20.72222222222222,17.88888888888889,70329.4,24.72222222222222,15.055555555555555,53.6,184.7,372.31687800000003,4710Q20221,0.0,2022-11-26 08:30:00
2022-11-26 08:45:00+00:00,240.8,452.6,39.38888888888889,15.0,586.7438207,20.72222222222222,17.88888888888889,70329.4,24.611111111111107,15.055555555555555,54.4,187.0,372.31687800000003,4710Q20221,0.0,2022-11-26 08:45:00
2022-11-26 09:00:00+00:00,243.7,451.3,39.27777777777778,15.0,588.1227721,20.833333333333332,17.88888888888889,70329.4,24.666666666666668,15.0,55.0,189.2,370.93792659999997,4710Q20221,0.0,2022-11-26 09:00:00
2022-11-26 09:15:00+00:00,241.7,451.9,39.38888888888889,15.0,588.8122478,20.888888888888886,17.944444444444443,70329.4,24.72222222222222,15.0,54.6,187.8,370.93792659999997,4710Q20221,0.0,2022-11-26 09:15:00
2022-11-26 09:30:00+00:00,242.5,451.1,39.38888888888889,15.0,588.1227721,20.888888888888886,17.944444444444443,70329.4,24.72222222222222,15.0,54.8,188.4,372.31687800000003,4710Q20221,0.0,2022-11-26 09:30:00
2022-11-26 09:45:00+00:00,240.4,452.0,39.44444444444444,15.0,587.4332964,20.833333333333332,17.944444444444443,70329.4,24.666666666666668,15.055555555555555,54.3,186.7,370.93792659999997,4710Q20221,0.0,2022-11-26 09:45:00
2022-11-26 10:00:00+00:00,242.6,451.7,39.38888888888889,15.0,588.1227721,20.833333333333332,17.944444444444443,70329.4,24.666666666666668,15.055555555555555,54.7,188.7,370.93792659999997,4710Q20221,0.0,2022-11-26 10:00:00
2022-11-26 10:15:00+00:00,242.0,450.4,39.44444444444444,15.0,587.4332964,20.833333333333332,17.944444444444443,70329.4,24.666666666666668,15.055555555555555,54.6,187.6,370.93792659999997,4710Q20221,0.0,2022-11-26 10:15:00
2022-11-26 10:30:00+00:00,240.6,450.1,39.49999999999999,15.0,587.4332964,20.833333333333332,17.944444444444443,70329.4,24.666666666666668,15.055555555555555,54.3,186.0,370.93792659999997,4710Q20221,0.0,2022-11-26 10:30:00
2022-11-26 10:45:00+00:00,239.9,449.9,39.49999999999999,15.0,586.054345,20.833333333333332,17.944444444444443,70329.4,24.666666666666668,15.055555555555555,54.1,185.4,370.93792659999997,4710Q20221,0.0,2022-11-26 10:45:00
2022-11-26 11:00:00+00:00,241.4,449.1,39.49999999999999,15.0,588.8122478,20.833333333333332,17.944444444444443,70329.4,24.666666666666668,15.0,54.9,186.7,370.93792659999997,4710Q20221,0.0,2022-11-26 11:00:00
2022-11-26 11:45:00+00:00,247.9,447.7,39.22222222222222,15.0,588.1227721,20.833333333333332,17.944444444444443,70335.0,24.666666666666668,14.888888888888888,56.0,190.8,370.2484509,4710Q20221,0.0,2022-11-26 11:45:00
2022-11-26 12:00:00+00:00,243.2,450.7,39.72222222222222,15.0,588.1227721,20.944444444444446,17.83333333333333,70335.0,24.666666666666668,15.0,54.9,188.3,370.93792659999997,4710Q20221,0.0,2022-11-26 12:00:00
2022-11-26 12:15:00+00:00,238.2,454.5,40.0,15.0,587.4332964,20.944444444444446,17.83333333333333,70335.0,24.72222222222222,15.0,53.8,185.5,373.00635370000003,4710Q20221,0.0,2022-11-26 12:15:00
2022-11-26 12:30:00+00:00,234.0,454.0,40.33333333333333,15.0,585.3648693,20.833333333333332,17.72222222222222,70335.0,24.666666666666668,15.0,52.8,182.4,372.31687800000003,4710Q20221,0.0,2022-11-26 12:30:00
2022-11-26 12:45:00+00:00,228.2,453.9,40.61111111111111,15.0,583.9859179,20.888888888888886,17.72222222222222,70335.0,24.611111111111107,15.055555555555555,51.5,177.0,373.00635370000003,4710Q20221,0.0,2022-11-26 12:45:00
2022-11-26 13:00:00+00:00,231.0,453.9,40.833333333333336,15.0,585.3648693,20.888888888888886,17.61111111111111,70335.0,24.72222222222222,15.111111111111112,52.2,179.7,373.69582940000004,4710Q20221,0.0,2022-11-26 13:00:00
2022-11-26 13:15:00+00:00,229.3,451.5,40.72222222222222,15.0,584.6753936,20.888888888888886,17.61111111111111,70335.0,24.611111111111107,15.055555555555555,51.8,177.2,374.3853051,4710Q20221,0.0,2022-11-26 13:15:00
2022-11-26 13:30:00+00:00,203.8,452.1,44.44444444444444,15.555555555555555,579.8490637,20.666666666666668,17.388888888888886,70335.0,24.833333333333336,15.38888888888889,46.0,156.2,384.0379649,4710Q20221,0.0,2022-11-26 13:30:00
2022-11-26 13:45:00+00:00,214.1,454.5,43.5,15.833333333333332,570.1964039000001,20.777777777777782,18.055555555555554,70337.1,24.833333333333336,15.833333333333332,48.3,161.5,388.1748191,4710Q20221,0.0,2022-11-26 13:45:00
2022-11-26 14:00:00+00:00,232.8,455.6,40.61111111111111,15.277777777777777,585.3648693,20.888888888888886,17.944444444444443,70337.1,24.833333333333336,15.277777777777777,52.6,181.4,376.45373220000005,4710Q20221,0.0,2022-11-26 14:00:00
2022-11-26 14:15:00+00:00,232.8,455.6,40.61111111111111,15.277777777777777,585.3648693,20.888888888888886,17.944444444444443,70337.1,24.833333333333336,15.277777777777777,52.6,181.4,376.45373220000005,4710Q20221,0.0,2022-11-26 14:15:00
2022-11-26 14:30:00+00:00,216.9,455.1,41.55555555555555,15.277777777777777,584.6753936,20.944444444444446,17.666666666666664,70337.1,24.777777777777775,15.277777777777777,48.9,168.2,378.5221593,4710Q20221,0.0,2022-11-26 14:30:00
2022-11-26 14:45:00+00:00,216.5,455.9,41.611111111111114,15.277777777777777,585.3648693,20.888888888888886,17.666666666666664,70338.1,24.777777777777775,15.277777777777777,48.9,167.7,378.5221593,4710Q20221,0.0,2022-11-26 14:45:00
2022-11-26 15:00:00+00:00,216.9,454.6,41.611111111111114,15.277777777777777,584.6753936,20.833333333333332,17.666666666666664,70338.1,24.777777777777775,15.277777777777777,49.0,167.7,378.5221593,4710Q20221,0.0,2022-11-26 15:00:00
2022-11-26 15:15:00+00:00,215.3,453.8,41.99999999999999,15.277777777777777,584.6753936,20.833333333333332,17.666666666666664,70338.1,24.833333333333336,15.277777777777777,48.6,165.3,379.9011107,4710Q20221,0.0,2022-11-26 15:15:00
2022-11-26 15:30:00+00:00,215.3,453.8,41.99999999999999,15.277777777777777,584.6753936,20.833333333333332,17.666666666666664,70338.1,24.833333333333336,15.277777777777777,48.6,165.3,379.9011107,4710Q20221,0.0,2022-11-26 15:30:00
2022-11-26 15:45:00+00:00,217.1,454.0,41.666666666666664,15.277777777777777,586.054345,20.777777777777782,17.666666666666664,70339.0,24.72222222222222,15.277777777777777,49.0,167.9,378.5221593,4710Q20221,0.0,2022-11-26 15:45:00
2022-11-26 16:00:00+00:00,215.9,453.5,41.72222222222222,15.277777777777777,583.9859179,20.888888888888886,17.555555555555557,70339.0,24.72222222222222,15.166666666666664,48.8,166.1,377.14320790000005,4710Q20221,0.0,2022-11-26 16:00:00
2022-11-26 16:15:00+00:00,195.9,454.7,48.166666666666664,15.833333333333332,590.8806749,20.833333333333332,17.5,70339.0,25.05555555555555,15.833333333333332,44.2,150.5,388.1748191,4710Q20221,0.0,2022-11-26 16:15:00
2022-11-26 16:30:00+00:00,206.0,454.5,44.77777777777777,15.833333333333332,577.7806366,20.72222222222222,17.83333333333333,70339.0,24.888888888888886,15.833333333333332,45.9,159.8,389.55377050000004,4710Q20221,0.0,2022-11-26 16:30:00
2022-11-26 16:45:00+00:00,213.0,454.7,43.05555555555556,15.833333333333332,583.9859179,20.833333333333332,18.055555555555554,70339.0,25.166666666666664,15.777777777777777,48.2,163.4,387.48534340000003,4710Q20221,0.0,2022-11-26 16:45:00
2022-11-26 17:00:00+00:00,224.2,454.5,41.44444444444444,15.555555555555555,588.1227721,21.055555555555557,18.055555555555554,70339.0,25.05555555555555,15.555555555555555,50.6,173.3,383.3484892,4710Q20221,0.0,2022-11-26 17:00:00
2022-11-26 17:15:00+00:00,217.3,453.4,42.05555555555556,15.555555555555555,592.2596263,20.944444444444446,17.944444444444443,70339.0,24.944444444444446,15.555555555555555,49.0,167.8,384.0379649,4710Q20221,0.0,2022-11-26 17:15:00
2022-11-26 17:30:00+00:00,212.5,454.7,43.0,15.555555555555555,574.3332581,20.666666666666668,17.83333333333333,70339.0,24.888888888888886,15.61111111111111,48.4,164.4,385.4169163,4710Q20221,0.0,2022-11-26 17:30:00
2022-11-26 17:45:00+00:00,215.4,456.1,42.27777777777777,15.555555555555555,588.8122478,20.777777777777782,17.83333333333333,70339.0,25.0,15.61111111111111,48.6,166.8,383.3484892,4710Q20221,0.0,2022-11-26 17:45:00
2022-11-26 18:00:00+00:00,214.3,454.9,42.44444444444445,15.555555555555555,587.4332964,20.72222222222222,17.83333333333333,70339.0,25.0,15.61111111111111,48.3,165.0,384.72744059999997,4710Q20221,0.0,2022-11-26 18:00:00
2022-11-26 18:15:00+00:00,216.2,455.5,42.05555555555556,15.555555555555555,586.054345,20.833333333333332,17.944444444444443,70339.0,25.0,15.61111111111111,48.8,167.5,384.0379649,4710Q20221,0.0,2022-11-26 18:15:00
2022-11-26 18:30:00+00:00,217.2,455.5,41.99999999999999,15.555555555555555,584.6753936,20.888888888888886,17.944444444444443,70339.0,25.0,15.61111111111111,49.0,167.5,383.3484892,4710Q20221,0.0,2022-11-26 18:30:00
2022-11-26 18:45:00+00:00,212.7,454.6,42.88888888888889,15.555555555555555,581.9174908000001,20.888888888888886,17.944444444444443,70339.0,25.11111111111111,15.61111111111111,48.2,163.4,385.4169163,4710Q20221,0.0,2022-11-26 18:45:00
2022-11-26 19:00:00+00:00,216.9,455.2,41.94444444444444,15.555555555555555,588.1227721,20.888888888888886,17.944444444444443,70339.0,25.05555555555555,15.555555555555555,49.0,167.5,384.0379649,4710Q20221,0.0,2022-11-26 19:00:00
2022-11-26 19:15:00+00:00,215.0,456.1,41.99999999999999,15.555555555555555,583.9859179,20.833333333333332,17.83333333333333,70339.0,24.833333333333336,15.555555555555555,48.5,166.2,383.3484892,4710Q20221,0.0,2022-11-26 19:15:00
2022-11-26 19:30:00+00:00,212.2,455.7,42.83333333333333,15.555555555555555,585.3648693,20.944444444444446,17.83333333333333,70339.0,25.0,15.61111111111111,48.0,163.5,385.4169163,4710Q20221,0.0,2022-11-26 19:30:00
2022-11-26 19:45:00+00:00,216.7,455.7,42.05555555555556,15.555555555555555,593.6385776999999,20.833333333333332,17.83333333333333,70339.0,25.0,15.555555555555555,48.7,168.3,384.0379649,4710Q20221,0.0,2022-11-26 19:45:00
2022-11-26 20:00:00+00:00,217.4,455.7,41.88888888888889,15.555555555555555,587.4332964,20.777777777777782,17.83333333333333,70339.0,24.944444444444446,15.555555555555555,49.1,168.1,383.3484892,4710Q20221,0.0,2022-11-26 20:00:00
2022-11-26 20:15:00+00:00,218.4,455.8,41.94444444444444,15.555555555555555,588.8122478,20.666666666666668,17.83333333333333,70339.0,25.05555555555555,15.555555555555555,49.3,168.7,384.0379649,4710Q20221,0.0,2022-11-26 20:15:00
2022-11-26 20:30:00+00:00,214.0,454.7,42.333333333333336,15.555555555555555,585.3648693,20.833333333333332,17.83333333333333,70339.0,24.888888888888886,15.555555555555555,48.3,164.7,384.72744059999997,4710Q20221,0.0,2022-11-26 20:30:00
2022-11-26 20:45:00+00:00,217.5,454.8,41.99999999999999,15.555555555555555,587.4332964,20.944444444444446,17.83333333333333,70339.0,24.888888888888886,15.555555555555555,49.1,168.2,384.0379649,4710Q20221,0.0,2022-11-26 20:45:00
2022-11-26 21:00:00+00:00,214.8,455.6,42.27777777777777,15.555555555555555,587.4332964,20.888888888888886,17.83333333333333,70339.0,24.944444444444446,15.555555555555555,48.5,166.1,384.0379649,4710Q20221,0.0,2022-11-26 21:00:00
2022-11-26 21:15:00+00:00,216.4,455.5,42.05555555555556,15.555555555555555,587.4332964,20.833333333333332,17.83333333333333,70339.0,24.944444444444446,15.555555555555555,48.8,167.6,384.0379649,4710Q20221,0.0,2022-11-26 21:15:00
2022-11-26 21:30:00+00:00,216.3,455.1,42.05555555555556,15.555555555555555,586.054345,20.777777777777782,17.83333333333333,70339.0,24.888888888888886,15.555555555555555,48.8,167.2,384.0379649,4710Q20221,0.0,2022-11-26 21:30:00
2022-11-26 21:45:00+00:00,217.7,454.2,41.99999999999999,15.555555555555555,588.8122478,20.833333333333332,17.83333333333333,70339.0,24.888888888888886,15.555555555555555,49.3,167.8,384.0379649,4710Q20221,0.0,2022-11-26 21:45:00
2022-11-26 22:45:00+00:00,217.7,452.6,42.05555555555556,15.555555555555555,585.3648693,20.888888888888886,17.944444444444443,70339.0,24.944444444444446,15.61111111111111,49.1,167.7,384.0379649,4710Q20221,0.0,2022-11-26 22:45:00
2022-11-26 23:00:00+00:00,218.4,452.2,41.99999999999999,15.555555555555555,585.3648693,20.833333333333332,17.88888888888889,70339.0,24.944444444444446,15.555555555555555,49.3,167.5,383.3484892,4710Q20221,0.0,2022-11-26 23:00:00
2022-11-26 23:15:00+00:00,215.3,453.0,42.55555555555555,15.555555555555555,589.5017235,20.888888888888886,17.88888888888889,70339.0,24.944444444444446,15.555555555555555,48.4,165.9,384.72744059999997,4710Q20221,0.0,2022-11-26 23:15:00
2022-11-26 23:30:00+00:00,226.9,453.2,41.22222222222222,15.555555555555555,588.1227721,20.833333333333332,18.000000000000004,70339.0,24.888888888888886,15.444444444444443,51.2,174.0,381.2800621,4710Q20221,0.0,2022-11-26 23:30:00
2022-11-26 23:45:00+00:00,221.4,453.7,41.22222222222222,15.555555555555555,585.3648693,20.833333333333332,18.000000000000004,70339.0,24.944444444444446,15.499999999999998,50.0,170.7,381.9695378,4710Q20221,0.0,2022-11-26 23:45:00
2022-11-27 00:00:00+00:00,219.6,455.6,41.55555555555555,15.555555555555555,589.5017235,20.944444444444446,18.000000000000004,70339.0,25.05555555555555,15.61111111111111,49.6,170.3,383.3484892,4710Q20221,0.0,2022-11-27 00:00:00
2022-11-27 00:15:00+00:00,218.3,455.3,41.72222222222222,15.555555555555555,586.054345,20.888888888888886,18.000000000000004,70339.0,24.944444444444446,15.61111111111111,49.4,169.6,383.3484892,4710Q20221,0.0,2022-11-27 00:15:00
2022-11-27 00:30:00+00:00,217.8,455.1,41.77777777777778,15.555555555555555,589.5017235,20.944444444444446,17.944444444444443,70339.0,24.944444444444446,15.555555555555555,49.2,168.6,381.9695378,4710Q20221,0.0,2022-11-27 00:30:00
2022-11-27 00:45:00+00:00,217.4,454.5,42.11111111111111,15.555555555555555,590.8806749,20.999999999999996,17.944444444444443,70339.0,24.944444444444446,15.61111111111111,48.9,168.7,384.72744059999997,4710Q20221,0.0,2022-11-27 00:45:00
2022-11-27 01:00:00+00:00,218.4,454.8,41.72222222222222,15.555555555555555,588.1227721,20.833333333333332,17.944444444444443,70339.0,24.944444444444446,15.555555555555555,49.2,169.7,383.3484892,4710Q20221,0.0,2022-11-27 01:00:00
2022-11-27 01:15:00+00:00,218.4,454.8,41.72222222222222,15.555555555555555,588.1227721,20.833333333333332,17.944444444444443,70339.0,24.944444444444446,15.555555555555555,49.2,169.7,383.3484892,4710Q20221,0.0,2022-11-27 01:15:00
2022-11-27 01:30:00+00:00,217.0,456.1,41.77777777777778,15.555555555555555,587.4332964,20.888888888888886,17.944444444444443,70339.0,24.888888888888886,15.555555555555555,49.1,167.9,383.3484892,4710Q20221,0.0,2022-11-27 01:30:00
2022-11-27 01:45:00+00:00,216.5,456.8,41.72222222222222,15.555555555555555,585.3648693,20.666666666666668,17.944444444444443,70348.4,24.888888888888886,15.555555555555555,48.8,167.8,383.3484892,4710Q20221,0.0,2022-11-27 01:45:00
2022-11-27 02:00:00+00:00,216.5,456.8,41.72222222222222,15.555555555555555,585.3648693,20.666666666666668,17.944444444444443,70348.4,24.888888888888886,15.555555555555555,48.8,167.8,383.3484892,4710Q20221,0.0,2022-11-27 02:00:00
2022-11-27 02:15:00+00:00,217.9,458.0,41.611111111111114,15.555555555555555,588.8122478,20.666666666666668,18.055555555555554,70348.4,24.888888888888886,15.61111111111111,49.2,169.9,383.3484892,4710Q20221,0.0,2022-11-27 02:15:00
2022-11-27 02:30:00+00:00,220.5,453.7,41.5,15.555555555555555,588.1227721,20.72222222222222,18.055555555555554,70348.4,24.888888888888886,15.61111111111111,49.8,170.5,381.9695378,4710Q20221,0.0,2022-11-27 02:30:00
2022-11-27 02:45:00+00:00,222.8,454.9,41.388888888888886,15.555555555555555,589.5017235,20.833333333333332,18.055555555555554,70349.3,24.888888888888886,15.61111111111111,50.2,173.2,383.3484892,4710Q20221,0.0,2022-11-27 02:45:00
2022-11-27 03:00:00+00:00,219.0,455.0,41.611111111111114,15.555555555555555,588.8122478,20.944444444444446,18.055555555555554,70349.3,25.05555555555555,15.61111111111111,49.4,169.1,383.3484892,4710Q20221,0.0,2022-11-27 03:00:00
2022-11-27 03:15:00+00:00,222.5,453.4,41.44444444444444,15.555555555555555,588.1227721,20.888888888888886,18.055555555555554,70349.3,24.944444444444446,15.61111111111111,50.2,172.1,381.9695378,4710Q20221,0.0,2022-11-27 03:15:00
2022-11-27 03:30:00+00:00,218.2,452.7,41.83333333333333,15.555555555555555,587.4332964,20.888888888888886,18.055555555555554,70349.3,24.944444444444446,15.61111111111111,49.2,167.7,383.3484892,4710Q20221,0.0,2022-11-27 03:30:00
2022-11-27 06:45:00+00:00,235.8,454.5,40.166666666666664,15.277777777777777,593.6385776999999,20.944444444444446,17.944444444444443,70353.1,25.11111111111111,15.277777777777777,53.3,183.2,384.0379649,4710Q20221,0.0,2022-11-27 06:45:00
2022-11-27 07:00:00+00:00,225.1,452.6,41.0,15.277777777777777,588.1227721,21.055555555555557,17.77777777777778,70353.1,25.0,15.333333333333334,50.8,173.3,381.2800621,4710Q20221,0.0,2022-11-27 07:00:00
2022-11-27 07:15:00+00:00,223.2,452.3,41.0,15.277777777777777,586.054345,20.888888888888886,17.72222222222222,70353.1,24.888888888888886,15.277777777777777,50.4,172.0,379.9011107,4710Q20221,0.0,2022-11-27 07:15:00
2022-11-27 07:30:00+00:00,221.3,453.4,40.94444444444444,15.277777777777777,584.6753936,20.944444444444446,17.72222222222222,70353.1,24.833333333333336,15.277777777777777,50.0,170.7,378.5221593,4710Q20221,0.0,2022-11-27 07:30:00
2022-11-27 07:45:00+00:00,223.2,452.4,41.11111111111111,15.277777777777777,587.4332964,20.944444444444446,17.77777777777778,70353.1,24.888888888888886,15.277777777777777,50.5,172.2,378.5221593,4710Q20221,0.0,2022-11-27 07:45:00
2022-11-27 08:00:00+00:00,220.8,452.3,41.166666666666664,15.277777777777777,586.054345,20.777777777777782,17.77777777777778,70353.1,24.833333333333336,15.333333333333334,49.9,170.6,378.5221593,4710Q20221,0.0,2022-11-27 08:00:00
2022-11-27 08:15:00+00:00,226.1,452.3,41.0,15.277777777777777,584.6753936,20.833333333333332,17.77777777777778,70353.1,24.777777777777775,15.222222222222221,50.9,174.7,377.14320790000005,4710Q20221,0.0,2022-11-27 08:15:00
2022-11-27 08:30:00+00:00,223.5,452.5,41.166666666666664,15.277777777777777,585.3648693,20.944444444444446,17.77777777777778,70353.1,24.833333333333336,15.277777777777777,50.5,172.7,377.8326836,4710Q20221,0.0,2022-11-27 08:30:00
2022-11-27 08:45:00+00:00,218.0,453.2,41.72222222222222,15.277777777777777,588.1227721,20.888888888888886,17.77777777777778,70353.1,24.833333333333336,15.38888888888889,49.2,168.2,379.9011107,4710Q20221,0.0,2022-11-27 08:45:00
2022-11-27 09:00:00+00:00,223.8,453.4,41.166666666666664,15.277777777777777,585.3648693,20.72222222222222,17.77777777777778,70353.1,24.72222222222222,15.222222222222221,50.5,172.6,377.14320790000005,4710Q20221,0.0,2022-11-27 09:00:00
2022-11-27 09:45:00+00:00,219.4,452.5,41.44444444444444,15.277777777777777,583.9859179,20.833333333333332,17.666666666666664,70353.1,24.72222222222222,15.277777777777777,49.5,168.2,377.8326836,4710Q20221,0.0,2022-11-27 09:45:00
2022-11-27 10:00:00+00:00,220.8,453.5,41.44444444444444,15.277777777777777,585.3648693,20.888888888888886,17.666666666666664,70353.1,24.777777777777775,15.277777777777777,49.8,170.4,377.14320790000005,4710Q20221,0.0,2022-11-27 10:00:00
2022-11-27 10:15:00+00:00,218.8,452.7,41.611111111111114,15.277777777777777,585.3648693,20.944444444444446,17.666666666666664,70356.3,24.777777777777775,15.277777777777777,49.4,168.5,377.8326836,4710Q20221,0.0,2022-11-27 10:15:00
2022-11-27 10:30:00+00:00,215.3,453.1,41.94444444444444,15.277777777777777,582.6069665,20.777777777777782,17.61111111111111,70356.3,24.72222222222222,15.333333333333334,48.6,165.5,379.9011107,4710Q20221,0.0,2022-11-27 10:30:00
2022-11-27 10:45:00+00:00,218.6,452.8,41.611111111111114,15.277777777777777,586.054345,20.833333333333332,17.61111111111111,70356.3,24.833333333333336,15.333333333333334,49.4,168.5,378.5221593,4710Q20221,0.0,2022-11-27 10:45:00
2022-11-27 11:00:00+00:00,216.4,452.4,41.88888888888889,15.277777777777777,584.6753936,20.944444444444446,17.61111111111111,70356.3,24.777777777777775,15.333333333333334,48.8,166.3,378.5221593,4710Q20221,0.0,2022-11-27 11:00:00
2022-11-27 11:15:00+00:00,218.8,451.3,41.83333333333333,15.277777777777777,583.9859179,21.055555555555557,17.61111111111111,70356.3,24.777777777777775,15.277777777777777,49.4,167.5,377.8326836,4710Q20221,0.0,2022-11-27 11:15:00
2022-11-27 11:30:00+00:00,218.0,450.6,42.05555555555556,15.277777777777777,584.6753936,20.777777777777782,17.61111111111111,70356.3,24.833333333333336,15.38888888888889,49.2,166.7,379.9011107,4710Q20221,0.0,2022-11-27 11:30:00
2022-11-27 11:45:00+00:00,216.4,450.3,41.99999999999999,15.277777777777777,583.9859179,20.72222222222222,17.666666666666664,70356.3,24.833333333333336,15.333333333333334,48.9,165.7,380.5905864,4710Q20221,0.0,2022-11-27 11:45:00
2022-11-27 12:00:00+00:00,217.9,450.0,41.666666666666664,15.277777777777777,583.9859179,20.611111111111107,17.666666666666664,70356.3,24.72222222222222,15.277777777777777,49.2,167.0,378.5221593,4710Q20221,0.0,2022-11-27 12:00:00
2022-11-27 12:15:00+00:00,222.4,449.8,41.166666666666664,15.277777777777777,583.9859179,20.777777777777782,17.666666666666664,70356.3,24.777777777777775,15.222222222222221,50.1,169.9,377.8326836,4710Q20221,0.0,2022-11-27 12:15:00
2022-11-27 12:30:00+00:00,220.6,451.0,41.27777777777778,15.277777777777777,581.2280151,20.72222222222222,17.666666666666664,70356.3,24.666666666666668,15.222222222222221,49.8,169.4,377.8326836,4710Q20221,0.0,2022-11-27 12:30:00
2022-11-27 12:45:00+00:00,218.2,449.6,41.88888888888889,15.277777777777777,578.4701123000001,20.777777777777782,17.555555555555557,70356.3,24.72222222222222,15.222222222222221,49.3,166.1,378.5221593,4710Q20221,0.0,2022-11-27 12:45:00
2022-11-27 13:00:00+00:00,216.2,448.9,42.5,15.277777777777777,580.5385394,20.777777777777782,17.555555555555557,70356.3,24.888888888888886,15.333333333333334,49.0,164.2,380.5905864,4710Q20221,0.0,2022-11-27 13:00:00
2022-11-27 13:15:00+00:00,215.8,452.2,41.88888888888889,15.277777777777777,581.9174908000001,20.666666666666668,17.555555555555557,70356.3,24.666666666666668,15.277777777777777,48.7,165.6,378.5221593,4710Q20221,0.0,2022-11-27 13:15:00
2022-11-27 13:30:00+00:00,217.2,451.6,41.72222222222222,15.277777777777777,585.3648693,20.666666666666668,17.555555555555557,70356.3,24.666666666666668,15.277777777777777,49.0,167.1,379.9011107,4710Q20221,0.0,2022-11-27 13:30:00
2022-11-27 13:45:00+00:00,218.5,450.9,41.72222222222222,15.277777777777777,584.6753936,20.72222222222222,17.555555555555557,70356.3,24.777777777777775,15.277777777777777,49.3,167.7,379.9011107,4710Q20221,0.0,2022-11-27 13:45:00
2022-11-27 14:00:00+00:00,220.9,449.9,41.333333333333336,15.277777777777777,586.054345,20.888888888888886,17.666666666666664,70356.3,24.72222222222222,15.277777777777777,49.9,168.8,377.8326836,4710Q20221,0.0,2022-11-27 14:00:00
2022-11-27 14:15:00+00:00,222.4,449.7,41.44444444444444,15.277777777777777,585.3648693,20.944444444444446,17.666666666666664,70356.3,24.833333333333336,15.277777777777777,50.2,170.5,377.8326836,4710Q20221,0.0,2022-11-27 14:15:00
2022-11-27 14:30:00+00:00,219.1,450.6,41.611111111111114,15.277777777777777,581.9174908000001,20.833333333333332,17.666666666666664,70356.3,24.777777777777775,15.277777777777777,49.5,167.7,378.5221593,4710Q20221,0.0,2022-11-27 14:30:00
