DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2022-11-27 14:45:00+00:00,228.2,449.2,41.0,15.277777777777777,587.4332964,20.944444444444446,17.666666666666664,70356.3,24.833333333333336,15.222222222222221,51.5,175.0,376.45373220000005,4710Q20221,0.0,2022-11-27 14:45:00
2022-11-27 15:00:00+00:00,218.0,454.0,41.666666666666664,15.277777777777777,585.3648693,20.999999999999996,17.72222222222222,70356.3,24.888888888888886,15.38888888888889,49.3,168.0,379.9011107,4710Q20221,0.0,2022-11-27 15:00:00
2022-11-27 15:15:00+00:00,220.9,453.7,41.27777777777778,15.277777777777777,584.6753936,20.777777777777782,17.72222222222222,70356.3,24.72222222222222,15.277777777777777,49.9,170.3,377.8326836,4710Q20221,0.0,2022-11-27 15:15:00
2022-11-27 15:30:00+00:00,205.8,453.5,46.44444444444444,15.555555555555555,559.8542684,20.72222222222222,17.388888888888886,70356.3,25.11111111111111,15.61111111111111,46.5,155.2,383.3484892,4710Q20221,0.0,2022-11-27 15:30:00
2022-11-27 15:45:00+00:00,208.3,452.4,45.166666666666664,15.833333333333332,590.8806749,20.72222222222222,17.83333333333333,70356.3,25.166666666666664,15.88888888888889,47.0,160.3,390.24324620000004,4710Q20221,0.0,2022-11-27 15:45:00
2022-11-27 16:00:00+00:00,206.9,454.4,44.22222222222222,15.833333333333332,593.6385776999999,20.833333333333332,17.83333333333333,70356.3,25.11111111111111,15.833333333333332,46.6,159.4,388.8642948,4710Q20221,0.0,2022-11-27 16:00:00
2022-11-27 16:15:00+00:00,214.0,454.2,43.833333333333336,15.833333333333332,581.9174908000001,20.833333333333332,17.944444444444443,70356.3,25.11111111111111,15.833333333333332,48.3,164.1,388.1748191,4710Q20221,0.0,2022-11-27 16:15:00
2022-11-27 16:30:00+00:00,203.2,454.5,44.49999999999999,15.833333333333332,592.2596263,20.777777777777782,17.83333333333333,70356.3,24.833333333333336,15.833333333333332,45.6,155.1,388.8642948,4710Q20221,0.0,2022-11-27 16:30:00
2022-11-27 16:45:00+00:00,209.0,455.0,43.94444444444444,15.833333333333332,607.4280917,20.888888888888886,17.944444444444443,70356.3,24.666666666666668,15.833333333333332,46.2,161.0,388.8642948,4710Q20221,0.0,2022-11-27 16:45:00
2022-11-27 17:00:00+00:00,209.2,453.9,43.94444444444444,15.833333333333332,610.1859945,20.888888888888886,17.944444444444443,70356.3,25.11111111111111,15.833333333333332,46.7,161.8,388.1748191,4710Q20221,0.0,2022-11-27 17:00:00
2022-11-27 17:15:00+00:00,207.6,454.9,44.166666666666664,15.833333333333332,579.8490637,20.833333333333332,17.944444444444443,70356.3,25.27777777777778,15.833333333333332,46.9,158.4,388.8642948,4710Q20221,0.0,2022-11-27 17:15:00
2022-11-27 17:30:00+00:00,218.7,453.9,42.388888888888886,15.833333333333332,591.5701506,20.833333333333332,18.111111111111107,70356.3,25.05555555555555,15.72222222222222,49.4,168.9,388.1748191,4710Q20221,0.0,2022-11-27 17:30:00
2022-11-27 17:45:00+00:00,224.7,453.6,41.611111111111114,15.833333333333332,591.5701506,21.055555555555557,18.22222222222222,70356.3,25.05555555555555,15.72222222222222,50.7,172.8,386.79586770000003,4710Q20221,0.0,2022-11-27 17:45:00
2022-11-27 18:00:00+00:00,222.5,453.0,41.0,15.277777777777777,588.1227721,20.944444444444446,17.77777777777778,70356.3,25.0,15.333333333333334,50.2,171.7,380.5905864,4710Q20221,0.0,2022-11-27 18:00:00
2022-11-27 18:15:00+00:00,225.0,452.2,40.77777777777778,15.277777777777777,584.6753936,20.888888888888886,17.77777777777778,70356.3,24.72222222222222,15.222222222222221,50.8,173.7,377.8326836,4710Q20221,0.0,2022-11-27 18:15:00
2022-11-27 18:30:00+00:00,222.9,452.8,41.0,15.277777777777777,581.9174908000001,20.777777777777782,17.77777777777778,70356.3,24.72222222222222,15.222222222222221,50.3,172.3,377.8326836,4710Q20221,0.0,2022-11-27 18:30:00
2022-11-27 18:45:00+00:00,205.3,453.8,45.22222222222222,15.833333333333332,585.3648693,20.944444444444446,17.666666666666664,70356.3,25.0,15.666666666666668,46.4,157.5,387.48534340000003,4710Q20221,0.0,2022-11-27 18:45:00
2022-11-27 19:00:00+00:00,209.8,454.7,43.5,15.833333333333332,590.8806749,20.888888888888886,18.000000000000004,70356.3,25.05555555555555,15.833333333333332,47.4,160.5,388.8642948,4710Q20221,0.0,2022-11-27 19:00:00
2022-11-27 19:15:00+00:00,233.7,453.6,40.33333333333333,15.277777777777777,589.5017235,20.833333333333332,17.944444444444443,70356.3,24.944444444444446,15.277777777777777,52.8,181.8,377.8326836,4710Q20221,0.0,2022-11-27 19:15:00
2022-11-27 19:30:00+00:00,224.3,453.7,41.05555555555556,15.277777777777777,587.4332964,20.777777777777782,17.77777777777778,70356.3,24.833333333333336,15.277777777777777,50.6,173.7,377.8326836,4710Q20221,0.0,2022-11-27 19:30:00
2022-11-27 19:45:00+00:00,223.3,453.1,41.166666666666664,15.277777777777777,585.3648693,20.833333333333332,17.77777777777778,70356.3,24.777777777777775,15.277777777777777,50.4,173.0,377.14320790000005,4710Q20221,0.0,2022-11-27 19:45:00
2022-11-27 20:00:00+00:00,222.6,453.5,41.166666666666664,15.277777777777777,584.6753936,20.888888888888886,17.666666666666664,70356.3,24.72222222222222,15.222222222222221,50.3,172.0,377.14320790000005,4710Q20221,0.0,2022-11-27 20:00:00
2022-11-27 20:15:00+00:00,227.7,453.4,41.166666666666664,15.277777777777777,588.1227721,20.944444444444446,17.77777777777778,70356.3,24.72222222222222,15.222222222222221,51.4,176.3,376.45373220000005,4710Q20221,0.0,2022-11-27 20:15:00
2022-11-27 20:30:00+00:00,225.5,453.7,41.0,15.277777777777777,585.3648693,20.944444444444446,17.77777777777778,70356.3,24.777777777777775,15.277777777777777,50.9,173.7,377.14320790000005,4710Q20221,0.0,2022-11-27 20:30:00
2022-11-27 20:45:00+00:00,226.7,453.2,41.11111111111111,15.277777777777777,587.4332964,20.944444444444446,17.88888888888889,70356.3,24.777777777777775,15.277777777777777,51.2,174.8,377.8326836,4710Q20221,0.0,2022-11-27 20:45:00
2022-11-27 21:00:00+00:00,225.9,452.4,41.11111111111111,15.277777777777777,585.3648693,20.833333333333332,17.83333333333333,70356.3,24.833333333333336,15.277777777777777,51.0,174.3,377.8326836,4710Q20221,0.0,2022-11-27 21:00:00
2022-11-27 21:15:00+00:00,224.1,456.5,41.05555555555556,15.277777777777777,583.9859179,20.777777777777782,17.83333333333333,70356.3,24.833333333333336,15.277777777777777,50.6,174.5,377.14320790000005,4710Q20221,0.0,2022-11-27 21:15:00
2022-11-27 21:30:00+00:00,223.1,455.9,41.11111111111111,15.277777777777777,584.6753936,20.833333333333332,17.83333333333333,70356.3,24.72222222222222,15.277777777777777,50.4,173.0,377.14320790000005,4710Q20221,0.0,2022-11-27 21:30:00
2022-11-27 21:45:00+00:00,221.3,454.7,41.11111111111111,15.277777777777777,587.4332964,20.833333333333332,17.83333333333333,70356.3,24.72222222222222,15.277777777777777,49.9,170.9,377.8326836,4710Q20221,0.0,2022-11-27 21:45:00
2022-11-27 22:00:00+00:00,226.4,454.0,41.0,15.277777777777777,583.9859179,20.888888888888886,17.83333333333333,70356.3,24.666666666666668,15.222222222222221,51.1,175.0,376.45373220000005,4710Q20221,0.0,2022-11-27 22:00:00
2022-11-27 22:15:00+00:00,221.1,455.1,41.333333333333336,15.277777777777777,586.054345,20.888888888888886,17.83333333333333,70356.3,24.833333333333336,15.277777777777777,50.0,171.7,378.5221593,4710Q20221,0.0,2022-11-27 22:15:00
2022-11-27 23:45:00+00:00,222.5,457.0,41.166666666666664,15.277777777777777,584.6753936,21.055555555555557,17.77777777777778,70367.8,24.888888888888886,15.277777777777777,50.2,173.3,377.8326836,4710Q20221,0.0,2022-11-27 23:45:00
2022-11-28 00:00:00+00:00,223.9,457.3,40.94444444444444,15.277777777777777,585.3648693,20.944444444444446,17.77777777777778,70369.2,24.72222222222222,15.277777777777777,50.5,174.6,376.45373220000005,4710Q20221,0.0,2022-11-28 00:00:00
2022-11-28 00:15:00+00:00,221.0,456.1,41.22222222222222,15.277777777777777,587.4332964,21.055555555555557,17.77777777777778,70369.2,24.833333333333336,15.277777777777777,49.9,172.1,377.8326836,4710Q20221,0.0,2022-11-28 00:15:00
2022-11-28 00:30:00+00:00,220.5,457.7,41.22222222222222,15.277777777777777,585.3648693,20.833333333333332,17.77777777777778,70369.2,24.777777777777775,15.277777777777777,49.8,172.3,377.8326836,4710Q20221,0.0,2022-11-28 00:30:00
2022-11-28 00:45:00+00:00,220.4,458.0,41.22222222222222,15.277777777777777,584.6753936,20.72222222222222,17.77777777777778,70369.2,24.833333333333336,15.277777777777777,49.7,172.1,377.8326836,4710Q20221,0.0,2022-11-28 00:45:00
2022-11-28 01:00:00+00:00,221.6,454.8,41.22222222222222,15.277777777777777,583.9859179,20.666666666666668,17.77777777777778,70370.2,24.833333333333336,15.277777777777777,50.0,171.9,377.14320790000005,4710Q20221,0.0,2022-11-28 01:00:00
2022-11-28 01:45:00+00:00,222.8,453.3,41.22222222222222,15.277777777777777,585.3648693,20.833333333333332,17.77777777777778,70370.2,24.72222222222222,15.277777777777777,50.3,172.8,377.8326836,4710Q20221,0.0,2022-11-28 01:45:00
2022-11-28 02:00:00+00:00,223.4,453.4,41.166666666666664,15.277777777777777,582.6069665,20.777777777777782,17.77777777777778,70370.2,24.72222222222222,15.277777777777777,50.4,171.9,377.14320790000005,4710Q20221,0.0,2022-11-28 02:00:00
2022-11-28 02:15:00+00:00,223.1,454.5,41.166666666666664,15.277777777777777,586.054345,20.777777777777782,17.77777777777778,70370.2,24.72222222222222,15.277777777777777,50.4,173.0,377.14320790000005,4710Q20221,0.0,2022-11-28 02:15:00
2022-11-28 02:30:00+00:00,226.4,454.9,40.833333333333336,15.277777777777777,583.9859179,20.611111111111107,17.77777777777778,70370.2,24.666666666666668,15.277777777777777,51.1,175.7,377.14320790000005,4710Q20221,0.0,2022-11-28 02:30:00
2022-11-28 02:45:00+00:00,225.1,455.0,40.888888888888886,15.277777777777777,583.9859179,20.777777777777782,17.77777777777778,70370.2,24.666666666666668,15.222222222222221,50.8,174.9,377.14320790000005,4710Q20221,0.0,2022-11-28 02:45:00
2022-11-28 03:00:00+00:00,222.3,456.0,41.166666666666664,15.277777777777777,585.3648693,20.944444444444446,17.77777777777778,70370.2,24.72222222222222,15.277777777777777,50.2,172.7,377.8326836,4710Q20221,0.0,2022-11-28 03:00:00
2022-11-28 03:15:00+00:00,221.7,456.6,41.166666666666664,15.277777777777777,587.4332964,20.944444444444446,17.77777777777778,70370.2,24.833333333333336,15.277777777777777,50.1,172.3,377.8326836,4710Q20221,0.0,2022-11-28 03:15:00
2022-11-28 03:30:00+00:00,222.6,456.0,41.166666666666664,15.277777777777777,587.4332964,20.999999999999996,17.77777777777778,70370.2,24.777777777777775,15.277777777777777,50.2,173.6,377.14320790000005,4710Q20221,0.0,2022-11-28 03:30:00
2022-11-28 03:45:00+00:00,224.1,454.0,41.166666666666664,15.277777777777777,586.054345,20.944444444444446,17.77777777777778,70370.2,24.833333333333336,15.277777777777777,50.6,173.8,378.5221593,4710Q20221,0.0,2022-11-28 03:45:00
2022-11-28 04:00:00+00:00,223.7,453.5,40.888888888888886,15.277777777777777,585.3648693,20.777777777777782,17.77777777777778,70370.2,24.777777777777775,15.222222222222221,50.6,173.1,376.45373220000005,4710Q20221,0.0,2022-11-28 04:00:00
2022-11-28 04:15:00+00:00,226.2,455.3,40.833333333333336,15.277777777777777,585.3648693,20.72222222222222,17.77777777777778,70370.2,24.72222222222222,15.222222222222221,51.1,175.9,377.14320790000005,4710Q20221,0.0,2022-11-28 04:15:00
2022-11-28 04:30:00+00:00,225.4,454.1,41.11111111111111,15.277777777777777,583.9859179,20.72222222222222,17.77777777777778,70370.2,24.833333333333336,15.277777777777777,50.9,174.4,377.14320790000005,4710Q20221,0.0,2022-11-28 04:30:00
2022-11-28 04:45:00+00:00,220.0,455.7,41.22222222222222,15.277777777777777,584.6753936,20.888888888888886,17.72222222222222,70370.2,24.833333333333336,15.277777777777777,49.7,170.8,377.8326836,4710Q20221,0.0,2022-11-28 04:45:00
2022-11-28 05:00:00+00:00,220.3,453.4,41.388888888888886,15.277777777777777,583.9859179,20.833333333333332,17.72222222222222,70370.2,24.777777777777775,15.277777777777777,49.5,169.8,377.14320790000005,4710Q20221,0.0,2022-11-28 05:00:00
2022-11-28 05:15:00+00:00,217.9,454.7,41.666666666666664,15.277777777777777,586.054345,20.833333333333332,17.72222222222222,70370.2,24.777777777777775,15.333333333333334,49.3,168.5,378.5221593,4710Q20221,0.0,2022-11-28 05:15:00
2022-11-28 05:30:00+00:00,221.6,456.3,41.166666666666664,15.277777777777777,583.9859179,20.833333333333332,17.72222222222222,70374.4,24.72222222222222,15.222222222222221,50.0,172.2,377.14320790000005,4710Q20221,0.0,2022-11-28 05:30:00
2022-11-28 05:45:00+00:00,224.2,456.4,41.05555555555556,15.277777777777777,584.6753936,20.777777777777782,17.72222222222222,70374.4,24.72222222222222,15.222222222222221,50.6,174.3,376.45373220000005,4710Q20221,0.0,2022-11-28 05:45:00
2022-11-28 06:00:00+00:00,219.0,457.2,41.333333333333336,15.277777777777777,587.4332964,20.833333333333332,17.72222222222222,70374.4,24.72222222222222,15.222222222222221,49.4,170.0,377.14320790000005,4710Q20221,0.0,2022-11-28 06:00:00
2022-11-28 06:15:00+00:00,221.8,454.5,41.166666666666664,15.277777777777777,584.6753936,20.777777777777782,17.72222222222222,70374.4,24.72222222222222,15.222222222222221,50.0,171.8,377.8326836,4710Q20221,0.0,2022-11-28 06:15:00
2022-11-28 06:30:00+00:00,225.3,453.9,41.0,15.277777777777777,585.3648693,20.833333333333332,17.72222222222222,70374.4,24.777777777777775,15.222222222222221,50.9,174.7,377.14320790000005,4710Q20221,0.0,2022-11-28 06:30:00
2022-11-28 06:45:00+00:00,223.2,455.3,41.11111111111111,15.277777777777777,585.3648693,20.833333333333332,17.72222222222222,70374.4,24.72222222222222,15.222222222222221,50.4,173.4,377.14320790000005,4710Q20221,0.0,2022-11-28 06:45:00
2022-11-28 07:00:00+00:00,225.7,454.8,40.888888888888886,15.277777777777777,586.054345,20.944444444444446,17.72222222222222,70374.4,24.833333333333336,15.222222222222221,50.9,174.7,376.45373220000005,4710Q20221,0.0,2022-11-28 07:00:00
2022-11-28 07:15:00+00:00,220.9,454.9,41.27777777777778,15.277777777777777,584.6753936,20.944444444444446,17.72222222222222,70374.4,24.833333333333336,15.277777777777777,49.9,171.2,377.8326836,4710Q20221,0.0,2022-11-28 07:15:00
2022-11-28 07:45:00+00:00,221.0,455.5,41.166666666666664,15.277777777777777,582.6069665,20.777777777777782,17.77777777777778,70374.4,24.72222222222222,15.277777777777777,49.9,171.5,377.8326836,4710Q20221,0.0,2022-11-28 07:45:00
2022-11-28 08:00:00+00:00,223.5,455.5,41.166666666666664,15.277777777777777,584.6753936,20.944444444444446,17.77777777777778,70374.4,24.833333333333336,15.277777777777777,50.5,173.4,377.14320790000005,4710Q20221,0.0,2022-11-28 08:00:00
2022-11-28 08:15:00+00:00,218.8,454.5,41.44444444444444,15.277777777777777,584.6753936,20.833333333333332,17.72222222222222,70374.4,24.777777777777775,15.277777777777777,49.4,169.5,378.5221593,4710Q20221,0.0,2022-11-28 08:15:00
2022-11-28 08:30:00+00:00,221.2,454.5,41.22222222222222,15.277777777777777,584.6753936,20.833333333333332,17.72222222222222,70374.4,24.833333333333336,15.277777777777777,49.9,171.4,377.8326836,4710Q20221,0.0,2022-11-28 08:30:00
2022-11-28 08:45:00+00:00,222.4,455.3,41.27777777777778,15.277777777777777,586.054345,21.11111111111111,17.72222222222222,70374.4,24.833333333333336,15.277777777777777,50.2,172.9,377.8326836,4710Q20221,0.0,2022-11-28 08:45:00
2022-11-28 09:00:00+00:00,222.7,454.7,41.166666666666664,15.277777777777777,586.054345,20.944444444444446,17.72222222222222,70374.4,24.833333333333336,15.277777777777777,50.3,172.2,377.14320790000005,4710Q20221,0.0,2022-11-28 09:00:00
2022-11-28 09:15:00+00:00,219.9,455.1,41.27777777777778,15.277777777777777,583.9859179,20.72222222222222,17.72222222222222,70374.4,24.833333333333336,15.222222222222221,49.6,170.3,377.14320790000005,4710Q20221,0.0,2022-11-28 09:15:00
2022-11-28 09:30:00+00:00,222.4,453.8,41.333333333333336,15.277777777777777,586.054345,20.888888888888886,17.72222222222222,70374.4,24.833333333333336,15.333333333333334,50.1,172.5,378.5221593,4710Q20221,0.0,2022-11-28 09:30:00
2022-11-28 11:00:00+00:00,223.9,449.6,41.22222222222222,15.277777777777777,584.6753936,20.833333333333332,17.77777777777778,70378.8,24.777777777777775,15.277777777777777,50.5,171.9,377.8326836,4710Q20221,0.0,2022-11-28 11:00:00
2022-11-28 11:15:00+00:00,225.4,451.7,41.0,15.277777777777777,585.3648693,20.72222222222222,17.77777777777778,70378.8,24.666666666666668,15.277777777777777,51.0,173.8,377.14320790000005,4710Q20221,0.0,2022-11-28 11:15:00
2022-11-28 11:30:00+00:00,226.4,450.1,41.166666666666664,15.277777777777777,586.054345,20.72222222222222,17.77777777777778,70378.8,24.833333333333336,15.277777777777777,51.1,173.9,377.14320790000005,4710Q20221,0.0,2022-11-28 11:30:00
2022-11-28 11:45:00+00:00,228.8,450.7,40.833333333333336,15.277777777777777,584.6753936,20.72222222222222,17.77777777777778,70378.8,24.72222222222222,15.277777777777777,51.5,176.3,377.14320790000005,4710Q20221,0.0,2022-11-28 11:45:00
2022-11-28 12:00:00+00:00,228.5,451.3,40.833333333333336,15.277777777777777,586.054345,20.72222222222222,17.77777777777778,70378.8,24.777777777777775,15.277777777777777,51.5,175.4,377.14320790000005,4710Q20221,0.0,2022-11-28 12:00:00
2022-11-29 20:30:00+00:00,288.0,449.7,40.55555555555556,14.722222222222221,655.6913906999999,23.666666666666664,18.055555555555554,70380.7,27.77777777777778,14.666666666666666,65.0,222.2,362.66421820000005,4710Q20221,0.0,2022-11-29 20:30:00
2022-11-29 20:45:00+00:00,274.2,449.7,39.77777777777777,14.722222222222221,638.4544982,22.722222222222225,18.000000000000004,70380.7,26.611111111111114,14.722222222222221,61.9,212.0,364.0431696,4710Q20221,0.0,2022-11-29 20:45:00
2022-11-29 21:00:00+00:00,264.4,449.8,38.55555555555556,14.722222222222221,612.9438973000001,21.38888888888889,18.055555555555554,70380.7,25.27777777777778,14.833333333333334,59.7,205.2,364.0431696,4710Q20221,0.0,2022-11-29 21:00:00
2022-11-29 21:15:00+00:00,251.9,449.2,37.611111111111114,14.722222222222221,581.2280151,19.27777777777778,18.055555555555554,70380.7,24.0,14.777777777777779,56.9,195.3,362.66421820000005,4710Q20221,0.0,2022-11-29 21:15:00
2022-11-29 21:30:00+00:00,251.7,448.5,37.333333333333336,14.722222222222221,577.0911609000001,18.833333333333336,18.055555555555554,70380.7,24.0,14.722222222222221,56.8,195.0,362.66421820000005,4710Q20221,0.0,2022-11-29 21:30:00
2022-11-29 21:45:00+00:00,260.7,447.9,38.27777777777778,14.722222222222221,600.5333347,21.11111111111111,18.055555555555554,70380.7,25.05555555555555,14.722222222222221,58.8,201.6,364.0431696,4710Q20221,0.0,2022-11-29 21:45:00
2022-11-29 22:00:00+00:00,287.5,447.6,38.833333333333336,14.444444444444445,632.9386926,22.277777777777775,18.055555555555554,70380.7,26.666666666666664,14.444444444444445,64.9,220.6,357.1484126,4710Q20221,0.0,2022-11-29 22:00:00
2022-11-29 22:15:00+00:00,259.4,447.0,36.99999999999999,14.444444444444445,578.4701123000001,19.944444444444446,17.944444444444443,70380.7,24.27777777777778,14.444444444444445,58.6,199.8,357.1484126,4710Q20221,0.0,2022-11-29 22:15:00
2022-11-29 22:30:00+00:00,255.8,448.0,37.22222222222222,14.444444444444445,581.2280151,19.72222222222222,17.944444444444443,70380.7,24.111111111111114,14.5,57.8,197.9,359.90631540000004,4710Q20221,0.0,2022-11-29 22:30:00
2022-11-29 22:45:00+00:00,277.6,448.0,38.333333333333336,14.444444444444445,620.52813,21.722222222222218,17.944444444444443,70380.7,25.944444444444446,14.388888888888888,62.7,214.0,356.4589369,4710Q20221,0.0,2022-11-29 22:45:00
2022-11-29 23:00:00+00:00,282.0,448.3,39.38888888888889,14.444444444444445,640.5229253000001,22.61111111111111,17.944444444444443,70380.7,26.611111111111114,14.555555555555557,63.5,217.3,359.21683970000004,4710Q20221,0.0,2022-11-29 23:00:00
2022-11-29 23:15:00+00:00,282.0,448.3,39.38888888888889,14.444444444444445,640.5229253000001,22.61111111111111,17.944444444444443,70380.7,26.611111111111114,14.555555555555557,63.5,217.3,359.21683970000004,4710Q20221,0.0,2022-11-29 23:15:00
2022-11-29 23:30:00+00:00,254.2,451.2,37.388888888888886,14.444444444444445,585.3648693,19.944444444444446,17.83333333333333,70380.7,24.111111111111114,14.5,57.4,197.6,359.90631540000004,4710Q20221,0.0,2022-11-29 23:30:00
2022-11-29 23:45:00+00:00,245.3,452.6,36.72222222222222,14.444444444444445,561.9226955,17.555555555555557,17.88888888888889,70380.7,23.555555555555557,14.5,55.4,190.5,359.90631540000004,4710Q20221,0.0,2022-11-29 23:45:00
2022-11-30 00:00:00+00:00,251.6,452.0,37.666666666666664,14.444444444444445,574.3332581,19.777777777777775,17.72222222222222,70380.7,24.111111111111114,14.333333333333332,56.8,195.8,357.1484126,4710Q20221,0.0,2022-11-30 00:00:00
2022-11-30 00:15:00+00:00,283.1,450.2,40.61111111111111,14.444444444444445,646.0387309,23.277777777777782,17.72222222222222,70380.7,27.5,14.444444444444445,63.9,218.4,359.21683970000004,4710Q20221,0.0,2022-11-30 00:15:00
2022-11-30 00:30:00+00:00,284.8,447.6,40.72222222222222,14.444444444444445,652.2440121999999,23.61111111111111,17.77777777777778,70380.7,27.61111111111111,14.5,64.4,219.0,359.21683970000004,4710Q20221,0.0,2022-11-30 00:30:00
2022-11-30 00:45:00+00:00,285.7,448.8,40.05555555555555,14.444444444444445,650.8650608,23.111111111111107,17.77777777777778,70380.7,27.055555555555557,14.444444444444445,64.5,220.9,358.52736400000003,4710Q20221,0.0,2022-11-30 00:45:00
2022-11-30 01:00:00+00:00,261.4,449.8,38.666666666666664,14.444444444444445,607.4280917,21.277777777777775,17.77777777777778,70380.7,25.05555555555555,14.5,59.0,202.8,359.21683970000004,4710Q20221,0.0,2022-11-30 01:00:00
2022-11-30 01:15:00+00:00,245.5,449.7,37.72222222222222,14.444444444444445,571.5753553000001,18.777777777777775,17.77777777777778,70380.7,23.777777777777775,14.5,55.4,190.7,360.5957911,4710Q20221,0.0,2022-11-30 01:15:00
2022-11-30 01:30:00+00:00,247.0,448.8,37.11111111111111,14.444444444444445,563.3016469,17.77777777777778,17.77777777777778,70380.7,23.444444444444446,14.388888888888888,55.8,190.7,357.1484126,4710Q20221,0.0,2022-11-30 01:30:00
2022-11-30 01:45:00+00:00,248.9,449.2,37.11111111111111,14.444444444444445,565.370074,18.333333333333332,17.72222222222222,70380.7,23.666666666666664,14.388888888888888,56.2,191.9,357.1484126,4710Q20221,0.0,2022-11-30 01:45:00
2022-11-30 02:00:00+00:00,278.6,450.1,39.49999999999999,14.444444444444445,624.6649841999999,22.666666666666664,17.83333333333333,70387.3,27.166666666666668,14.333333333333332,62.9,214.6,357.1484126,4710Q20221,0.0,2022-11-30 02:00:00
2022-11-30 02:15:00+00:00,289.4,450.6,40.27777777777778,14.444444444444445,657.7598178000001,23.61111111111111,17.83333333333333,70387.3,27.722222222222225,14.444444444444445,65.3,223.1,359.90631540000004,4710Q20221,0.0,2022-11-30 02:15:00
2022-11-30 02:30:00+00:00,290.6,451.7,39.33333333333333,14.444444444444445,650.1755851,23.055555555555554,17.944444444444443,70387.3,27.22222222222222,14.388888888888888,65.8,224.3,358.52736400000003,4710Q20221,0.0,2022-11-30 02:30:00
2022-11-30 02:45:00+00:00,270.7,451.1,38.61111111111111,14.444444444444445,623.2860328,21.888888888888893,17.944444444444443,70387.3,25.833333333333332,14.555555555555557,61.0,210.2,360.5957911,4710Q20221,0.0,2022-11-30 02:45:00
2022-11-30 03:00:00+00:00,270.4,454.0,38.05555555555556,14.444444444444445,615.0123244,21.166666666666664,17.944444444444443,70387.3,25.222222222222225,14.555555555555557,61.0,212.6,359.21683970000004,4710Q20221,0.0,2022-11-30 03:00:00
2022-11-30 03:15:00+00:00,251.7,451.6,36.72222222222222,14.444444444444445,575.0227338000001,18.88888888888889,17.944444444444443,70387.3,23.777777777777775,14.444444444444445,56.8,196.0,358.52736400000003,4710Q20221,0.0,2022-11-30 03:15:00
2022-11-30 03:30:00+00:00,249.3,449.2,36.5,14.444444444444445,563.9911226,17.5,17.944444444444443,70387.3,23.499999999999996,14.444444444444445,56.3,193.2,358.52736400000003,4710Q20221,0.0,2022-11-30 03:30:00
2022-11-30 03:45:00+00:00,252.0,450.0,36.611111111111114,14.444444444444445,567.4385011,18.777777777777775,17.944444444444443,70387.3,23.777777777777775,14.388888888888888,56.9,195.6,355.7694612,4710Q20221,0.0,2022-11-30 03:45:00
2022-11-30 04:00:00+00:00,280.9,449.7,39.38888888888889,14.444444444444445,622.5965571,22.388888888888886,17.944444444444443,70387.3,26.833333333333332,14.388888888888888,63.4,216.0,356.4589369,4710Q20221,0.0,2022-11-30 04:00:00
2022-11-30 04:15:00+00:00,293.6,449.7,40.44444444444444,14.444444444444445,657.0703421,23.61111111111111,17.944444444444443,70387.3,27.944444444444443,14.444444444444445,66.3,225.6,358.52736400000003,4710Q20221,0.0,2022-11-30 04:15:00
2022-11-30 04:45:00+00:00,268.4,453.7,39.0,14.444444444444445,623.9755085,21.944444444444443,17.77777777777778,70387.3,25.833333333333332,14.444444444444445,60.6,209.2,359.21683970000004,4710Q20221,0.0,2022-11-30 04:45:00
2022-11-30 05:00:00+00:00,252.5,449.8,37.88888888888889,14.444444444444445,584.6753936,20.11111111111111,17.77777777777778,70387.3,24.222222222222218,14.444444444444445,57.0,195.8,359.90631540000004,4710Q20221,0.0,2022-11-30 05:00:00
2022-11-30 05:15:00+00:00,250.9,450.0,37.388888888888886,14.444444444444445,577.7806366,18.833333333333336,17.77777777777778,70387.3,23.777777777777775,14.5,56.6,194.8,359.21683970000004,4710Q20221,0.0,2022-11-30 05:15:00
2022-11-30 05:30:00+00:00,246.2,451.8,36.72222222222222,14.444444444444445,566.7490254,17.555555555555557,17.77777777777778,70387.3,23.444444444444446,14.388888888888888,55.6,192.1,358.52736400000003,4710Q20221,0.0,2022-11-30 05:30:00
2022-11-30 05:45:00+00:00,270.5,451.0,38.11111111111111,14.444444444444445,603.2912375,20.999999999999996,17.88888888888889,70387.3,25.555555555555554,14.277777777777779,61.1,208.1,356.4589369,4710Q20221,0.0,2022-11-30 05:45:00
2022-11-30 06:00:00+00:00,270.5,451.0,38.11111111111111,14.444444444444445,603.2912375,20.999999999999996,17.88888888888889,70387.3,25.555555555555554,14.277777777777779,61.1,208.1,356.4589369,4710Q20221,0.0,2022-11-30 06:00:00
2022-11-30 06:15:00+00:00,296.6,451.0,40.33333333333333,14.444444444444445,664.6545748000001,23.833333333333336,17.88888888888889,70387.3,28.055555555555554,14.277777777777779,67.0,228.6,359.21683970000004,4710Q20221,0.0,2022-11-30 06:15:00
2022-11-30 06:30:00+00:00,284.7,452.2,39.05555555555555,14.444444444444445,641.212401,22.666666666666664,17.944444444444443,70387.3,26.888888888888893,14.388888888888888,64.3,220.8,358.52736400000003,4710Q20221,0.0,2022-11-30 06:30:00
2022-11-30 06:45:00+00:00,262.3,453.0,37.666666666666664,14.444444444444445,602.6017618000001,20.777777777777782,17.88888888888889,70387.3,24.833333333333336,14.5,59.2,204.3,359.21683970000004,4710Q20221,0.0,2022-11-30 06:45:00
2022-11-30 07:00:00+00:00,262.5,453.0,36.99999999999999,14.444444444444445,592.949102,20.0,17.88888888888889,70392.0,24.27777777777778,14.444444444444445,59.3,204.6,355.7694612,4710Q20221,0.0,2022-11-30 07:00:00
2022-11-30 07:15:00+00:00,262.5,453.5,37.5,14.444444444444445,599.8438590000001,20.555555555555554,17.88888888888889,70392.0,24.611111111111107,14.444444444444445,59.3,205.1,358.52736400000003,4710Q20221,0.0,2022-11-30 07:15:00
2022-11-30 07:30:00+00:00,259.0,449.5,36.99999999999999,14.444444444444445,586.054345,20.166666666666664,17.944444444444443,70392.0,24.27777777777778,14.444444444444445,58.3,201.1,357.1484126,4710Q20221,0.0,2022-11-30 07:30:00
2022-11-30 07:45:00+00:00,251.7,448.4,36.88888888888889,14.444444444444445,574.3332581,18.88888888888889,17.944444444444443,70392.0,23.833333333333336,14.5,56.8,194.7,359.90631540000004,4710Q20221,0.0,2022-11-30 07:45:00
2022-11-30 08:00:00+00:00,249.5,449.0,36.5,14.444444444444445,563.3016469,17.555555555555557,17.88888888888889,70392.0,23.555555555555557,14.444444444444445,56.3,192.8,358.52736400000003,4710Q20221,0.0,2022-11-30 08:00:00
2022-11-30 08:15:00+00:00,262.3,448.6,38.61111111111111,14.444444444444445,595.0175291,21.38888888888889,17.88888888888889,70392.0,25.888888888888886,14.277777777777779,59.2,202.0,358.52736400000003,4710Q20221,0.0,2022-11-30 08:15:00
2022-11-30 08:30:00+00:00,283.9,448.7,39.888888888888886,14.444444444444445,631.5597412,22.944444444444443,17.88888888888889,70392.0,27.277777777777775,14.444444444444445,64.3,218.2,357.1484126,4710Q20221,0.0,2022-11-30 08:30:00
2022-11-30 08:45:00+00:00,294.4,449.9,40.38888888888889,14.444444444444445,663.2756234000001,23.777777777777775,17.88888888888889,70392.0,27.88888888888889,14.444444444444445,66.4,226.2,359.21683970000004,4710Q20221,0.0,2022-11-30 08:45:00
2022-11-30 09:00:00+00:00,279.1,449.9,39.22222222222222,14.444444444444445,638.4544982,22.5,17.88888888888889,70392.0,26.555555555555554,14.444444444444445,63.0,215.8,359.21683970000004,4710Q20221,0.0,2022-11-30 09:00:00
2022-11-30 09:15:00+00:00,262.6,449.8,37.16666666666667,14.444444444444445,595.7070048,20.33333333333333,17.88888888888889,70392.0,24.444444444444443,14.444444444444445,59.2,203.7,357.1484126,4710Q20221,0.0,2022-11-30 09:15:00
2022-11-30 09:30:00+00:00,249.2,449.5,36.72222222222222,14.444444444444445,569.5069282,18.22222222222222,17.88888888888889,70392.0,23.61111111111111,14.444444444444445,56.3,193.2,359.21683970000004,4710Q20221,0.0,2022-11-30 09:30:00
2022-11-30 09:45:00+00:00,250.5,448.7,36.388888888888886,14.444444444444445,565.370074,17.61111111111111,17.88888888888889,70392.0,23.499999999999996,14.444444444444445,56.5,193.6,357.1484126,4710Q20221,0.0,2022-11-30 09:45:00
2022-11-30 10:00:00+00:00,253.0,447.4,37.72222222222222,14.444444444444445,573.6437824000001,20.11111111111111,17.88888888888889,70392.0,24.555555555555557,14.444444444444445,57.2,195.6,359.90631540000004,4710Q20221,0.0,2022-11-30 10:00:00
2022-11-30 10:15:00+00:00,281.7,446.1,38.888888888888886,14.444444444444445,614.3228487,21.944444444444443,17.944444444444443,70392.0,26.555555555555554,14.388888888888888,63.6,214.8,355.0799855,4710Q20221,0.0,2022-11-30 10:15:00
2022-11-30 10:30:00+00:00,302.0,446.6,40.61111111111111,14.444444444444445,666.7230019000001,23.94444444444444,17.944444444444443,70392.0,28.22222222222222,14.444444444444445,68.2,229.6,357.1484126,4710Q20221,0.0,2022-11-30 10:30:00
2022-11-30 10:45:00+00:00,292.7,448.7,39.94444444444445,14.444444444444445,657.0703421,23.333333333333332,17.83333333333333,70392.0,27.388888888888886,14.5,65.6,225.5,359.90631540000004,4710Q20221,0.0,2022-11-30 10:45:00
2022-11-30 11:00:00+00:00,284.6,448.7,39.66666666666667,14.444444444444445,646.0387309,23.111111111111107,17.83333333333333,70392.0,27.111111111111107,14.5,64.2,218.9,359.21683970000004,4710Q20221,0.0,2022-11-30 11:00:00
2022-11-30 11:15:00+00:00,283.5,445.8,39.22222222222222,14.444444444444445,636.3860711,22.277777777777775,17.83333333333333,70392.0,26.22222222222222,14.555555555555557,64.0,217.3,359.90631540000004,4710Q20221,0.0,2022-11-30 11:15:00
2022-11-30 11:30:00+00:00,271.3,449.4,38.61111111111111,14.444444444444445,622.5965571,21.77777777777778,17.83333333333333,70392.0,25.72222222222222,14.5,61.2,210.3,359.90631540000004,4710Q20221,0.0,2022-11-30 11:30:00
2022-11-30 11:45:00+00:00,269.3,447.5,37.88888888888889,14.444444444444445,607.4280917,21.166666666666664,17.88888888888889,70392.0,25.27777777777778,14.444444444444445,60.8,207.9,359.21683970000004,4710Q20221,0.0,2022-11-30 11:45:00
2022-11-30 12:00:00+00:00,261.1,450.1,37.11111111111111,14.444444444444445,595.0175291,20.222222222222225,17.88888888888889,70396.7,24.333333333333332,14.444444444444445,58.9,202.3,358.52736400000003,4710Q20221,0.0,2022-11-30 12:00:00
2022-11-30 12:15:00+00:00,247.7,448.5,38.0,14.444444444444445,577.0911609000001,19.555555555555557,17.61111111111111,70396.7,24.055555555555554,14.555555555555557,55.9,191.1,361.9747425,4710Q20221,0.0,2022-11-30 12:15:00
2022-11-30 12:30:00+00:00,240.6,447.3,38.61111111111111,14.722222222222221,569.5069282,17.83333333333333,17.61111111111111,70396.7,23.777777777777775,14.666666666666666,54.3,184.9,364.0431696,4710Q20221,0.0,2022-11-30 12:30:00
2022-11-30 12:45:00+00:00,237.4,446.1,39.111111111111114,14.722222222222221,568.8174525000001,18.94444444444444,17.555555555555557,70396.7,24.0,14.666666666666666,53.6,181.7,364.0431696,4710Q20221,0.0,2022-11-30 12:45:00
2022-11-30 13:00:00+00:00,240.6,450.9,39.888888888888886,14.722222222222221,580.5385394,21.11111111111111,17.555555555555557,70396.7,24.833333333333336,14.666666666666666,54.3,186.2,365.422121,4710Q20221,0.0,2022-11-30 13:00:00
2022-11-30 13:15:00+00:00,261.6,450.7,41.611111111111114,14.722222222222221,643.2808281,23.777777777777775,17.555555555555557,70396.7,27.444444444444446,14.666666666666666,59.0,203.1,364.0431696,4710Q20221,0.0,2022-11-30 13:15:00
2022-11-30 13:30:00+00:00,252.5,452.2,41.333333333333336,14.722222222222221,633.6281683000001,23.444444444444446,17.555555555555557,70396.7,26.77777777777778,14.833333333333334,57.0,197.0,366.1115967,4710Q20221,0.0,2022-11-30 13:30:00
2022-11-30 13:45:00+00:00,246.1,451.8,40.22222222222222,14.722222222222221,607.4280917,21.888888888888893,17.555555555555557,70396.7,25.27777777777778,14.722222222222221,55.5,190.9,365.422121,4710Q20221,0.0,2022-11-30 13:45:00
2022-11-30 14:00:00+00:00,241.3,451.7,39.833333333333336,14.722222222222221,588.8122478,20.944444444444446,17.61111111111111,70396.7,24.555555555555557,14.777777777777779,54.5,187.5,366.1115967,4710Q20221,0.0,2022-11-30 14:00:00
2022-11-30 14:15:00+00:00,239.8,449.8,38.94444444444444,14.722222222222221,569.5069282,18.666666666666664,17.555555555555557,70396.7,23.88888888888889,14.666666666666666,54.1,185.1,364.0431696,4710Q20221,0.0,2022-11-30 14:15:00
2022-11-30 14:30:00+00:00,239.8,449.8,38.94444444444444,14.722222222222221,569.5069282,18.666666666666664,17.555555555555557,70396.7,23.88888888888889,14.666666666666666,54.1,185.1,364.0431696,4710Q20221,0.0,2022-11-30 14:30:00
2022-11-30 14:45:00+00:00,252.7,449.6,40.5,14.722222222222221,601.9122861,21.833333333333332,17.666666666666664,70396.7,25.833333333333332,14.666666666666666,57.6,194.1,364.0431696,4710Q20221,0.0,2022-11-30 14:45:00
2022-11-30 15:00:00+00:00,263.2,449.9,41.83333333333333,14.722222222222221,651.5545365,24.111111111111114,17.666666666666664,70396.7,27.722222222222225,14.722222222222221,59.4,204.2,365.422121,4710Q20221,0.0,2022-11-30 15:00:00
2022-11-30 15:15:00+00:00,258.3,449.3,41.27777777777778,14.722222222222221,640.5229253000001,23.388888888888886,17.666666666666664,70396.7,26.77777777777778,14.722222222222221,58.3,200.1,366.1115967,4710Q20221,0.0,2022-11-30 15:15:00
2022-11-30 15:30:00+00:00,243.2,448.9,39.888888888888886,14.722222222222221,589.5017235,21.166666666666664,17.666666666666664,70396.7,24.72222222222222,14.722222222222221,54.8,187.7,366.1115967,4710Q20221,0.0,2022-11-30 15:30:00
2022-11-30 15:45:00+00:00,249.0,448.5,40.111111111111114,14.722222222222221,606.738616,21.77777777777778,17.61111111111111,70396.7,25.222222222222225,14.722222222222221,56.2,192.4,365.422121,4710Q20221,0.0,2022-11-30 15:45:00
2022-11-30 16:00:00+00:00,237.9,448.5,39.49999999999999,14.722222222222221,582.6069665,19.27777777777778,17.61111111111111,70396.7,23.94444444444444,14.777777777777779,53.4,184.0,366.8010724,4710Q20221,0.0,2022-11-30 16:00:00
2022-11-30 16:15:00+00:00,236.4,448.7,38.833333333333336,14.722222222222221,566.7490254,18.166666666666668,17.666666666666664,70396.7,23.88888888888889,14.722222222222221,53.4,181.7,366.1115967,4710Q20221,0.0,2022-11-30 16:15:00
2022-11-30 16:30:00+00:00,231.4,448.9,39.22222222222222,14.722222222222221,576.4016852,20.500000000000004,17.61111111111111,70396.7,24.499999999999996,14.555555555555557,52.2,176.9,362.66421820000005,4710Q20221,0.0,2022-11-30 16:30:00
2022-11-30 16:45:00+00:00,262.6,449.0,41.44444444444444,14.722222222222221,632.9386926,23.555555555555557,17.72222222222222,70396.7,27.22222222222222,14.777777777777779,59.3,202.8,365.422121,4710Q20221,0.0,2022-11-30 16:45:00
2022-11-30 17:00:00+00:00,256.2,449.3,41.0,14.722222222222221,636.3860711,23.22222222222222,17.61111111111111,70396.7,26.666666666666664,14.722222222222221,57.7,198.3,366.1115967,4710Q20221,0.0,2022-11-30 17:00:00
2022-11-30 17:15:00+00:00,257.9,448.6,39.833333333333336,14.722222222222221,610.1859945,21.722222222222218,17.666666666666664,70396.7,25.33333333333333,14.722222222222221,58.2,199.4,363.35369390000005,4710Q20221,0.0,2022-11-30 17:15:00
2022-11-30 17:30:00+00:00,243.5,449.2,38.94444444444444,14.722222222222221,577.7806366,19.666666666666668,17.666666666666664,70396.7,24.055555555555554,14.722222222222221,55.0,187.8,365.422121,4710Q20221,0.0,2022-11-30 17:30:00
2022-11-30 17:45:00+00:00,242.4,448.3,38.888888888888886,14.722222222222221,545.3752787,17.77777777777778,17.666666666666664,70396.7,23.88888888888889,14.722222222222221,54.7,183.4,365.422121,4710Q20221,0.0,2022-11-30 17:45:00
2022-11-30 18:00:00+00:00,245.0,447.3,39.27777777777778,14.722222222222221,576.4016852,20.166666666666664,17.666666666666664,70402.3,24.444444444444443,14.722222222222221,55.3,188.4,366.1115967,4710Q20221,0.0,2022-11-30 18:00:00
2022-11-30 18:15:00+00:00,267.3,448.0,40.94444444444444,14.722222222222221,627.4228870000001,23.166666666666668,17.83333333333333,70402.3,27.055555555555557,14.722222222222221,60.3,205.9,364.0431696,4710Q20221,0.0,2022-11-30 18:15:00
2022-11-30 18:30:00+00:00,262.8,448.2,41.0,14.722222222222221,635.6965954000001,23.22222222222222,17.72222222222222,70402.3,26.77777777777778,14.777777777777779,59.3,203.0,366.1115967,4710Q20221,0.0,2022-11-30 18:30:00
2022-11-30 18:45:00+00:00,256.2,449.8,40.22222222222222,14.722222222222221,614.3228487,22.11111111111111,17.72222222222222,70402.3,25.611111111111107,14.722222222222221,57.8,198.5,364.7326453,4710Q20221,0.0,2022-11-30 18:45:00
2022-11-30 19:00:00+00:00,249.6,451.3,40.72222222222222,14.722222222222221,613.633373,22.444444444444446,17.61111111111111,70402.3,25.944444444444446,14.722222222222221,56.4,194.6,366.1115967,4710Q20221,0.0,2022-11-30 19:00:00
2022-11-30 19:15:00+00:00,250.4,451.2,39.72222222222222,14.722222222222221,598.4649076,21.44444444444444,17.61111111111111,70402.3,25.555555555555554,14.666666666666666,56.5,193.6,364.0431696,4710Q20221,0.0,2022-11-30 19:15:00
2022-11-30 19:30:00+00:00,215.4,448.4,43.0,15.277777777777777,592.2596263,22.055555555555557,17.333333333333336,70402.3,25.11111111111111,15.166666666666664,48.6,163.2,377.14320790000005,4710Q20221,0.0,2022-11-30 19:30:00
2022-11-30 19:45:00+00:00,228.4,447.7,41.0,15.277777777777777,583.9859179,20.500000000000004,17.83333333333333,70402.3,24.666666666666668,15.277777777777777,51.5,174.7,376.45373220000005,4710Q20221,0.0,2022-11-30 19:45:00
2022-11-30 20:00:00+00:00,233.3,448.7,40.44444444444444,15.277777777777777,583.9859179,20.555555555555554,17.88888888888889,70404.2,24.666666666666668,15.222222222222221,52.7,179.7,373.69582940000004,4710Q20221,0.0,2022-11-30 20:00:00
2022-11-30 20:15:00+00:00,230.0,447.8,41.05555555555556,15.277777777777777,587.4332964,20.72222222222222,17.88888888888889,70404.2,24.833333333333336,15.277777777777777,51.9,176.6,377.14320790000005,4710Q20221,0.0,2022-11-30 20:15:00
2022-11-30 20:30:00+00:00,242.2,448.1,40.22222222222222,15.277777777777777,588.1227721,20.944444444444446,18.055555555555554,70404.2,24.833333333333336,15.222222222222221,54.6,186.3,373.00635370000003,4710Q20221,0.0,2022-11-30 20:30:00
2022-11-30 20:45:00+00:00,254.1,447.1,39.111111111111114,15.0,592.949102,21.055555555555557,18.055555555555554,70404.2,24.833333333333336,14.944444444444443,57.4,195.6,367.4905481,4710Q20221,0.0,2022-11-30 20:45:00
2022-11-30 21:00:00+00:00,245.9,447.5,39.33333333333333,15.0,589.5017235,20.833333333333332,18.055555555555554,70404.2,24.72222222222222,14.944444444444443,55.5,189.1,368.8694995,4710Q20221,0.0,2022-11-30 21:00:00
2022-11-30 21:15:00+00:00,245.0,447.1,39.33333333333333,15.0,588.1227721,20.72222222222222,18.055555555555554,70404.2,24.666666666666668,14.944444444444443,55.3,188.5,368.8694995,4710Q20221,0.0,2022-11-30 21:15:00
2022-11-30 21:30:00+00:00,245.1,446.6,39.33333333333333,15.0,588.1227721,20.777777777777782,18.055555555555554,70404.2,24.611111111111107,14.944444444444443,55.3,188.5,368.8694995,4710Q20221,0.0,2022-11-30 21:30:00
2022-11-30 21:45:00+00:00,241.7,449.8,39.66666666666667,15.0,588.8122478,20.944444444444446,18.055555555555554,70404.2,24.777777777777775,15.055555555555555,54.6,187.4,370.2484509,4710Q20221,0.0,2022-11-30 21:45:00
2022-11-30 22:00:00+00:00,240.5,451.2,39.55555555555556,15.0,588.1227721,20.833333333333332,18.055555555555554,70404.2,24.777777777777775,15.055555555555555,54.3,186.8,368.8694995,4710Q20221,0.0,2022-11-30 22:00:00
2022-11-30 22:15:00+00:00,232.5,451.0,40.44444444444444,15.0,586.054345,20.888888888888886,17.666666666666664,70404.2,24.72222222222222,15.055555555555555,52.5,180.0,370.2484509,4710Q20221,0.0,2022-11-30 22:15:00
2022-11-30 22:30:00+00:00,229.8,451.7,40.61111111111111,15.0,583.9859179,20.833333333333332,17.666666666666664,70404.2,24.555555555555557,15.055555555555555,51.9,177.2,372.31687800000003,4710Q20221,0.0,2022-11-30 22:30:00
2022-11-30 22:45:00+00:00,228.7,452.7,40.666666666666664,15.0,581.2280151,20.555555555555554,17.666666666666664,70404.2,24.611111111111107,15.055555555555555,51.6,177.3,372.31687800000003,4710Q20221,0.0,2022-11-30 22:45:00
2022-11-30 23:00:00+00:00,235.9,453.4,40.22222222222222,15.0,584.6753936,20.944444444444446,17.666666666666664,70404.2,24.666666666666668,14.944444444444443,53.2,183.6,369.5589752,4710Q20221,0.0,2022-11-30 23:00:00
2022-11-30 23:15:00+00:00,229.3,454.8,40.61111111111111,15.0,587.4332964,20.999999999999996,17.666666666666664,70404.2,24.666666666666668,15.055555555555555,51.8,178.7,372.31687800000003,4710Q20221,0.0,2022-11-30 23:15:00
2022-11-30 23:30:00+00:00,230.7,455.4,40.55555555555556,15.0,588.1227721,20.888888888888886,17.666666666666664,70404.2,24.777777777777775,15.055555555555555,52.0,180.5,370.93792659999997,4710Q20221,0.0,2022-11-30 23:30:00
2022-12-01 00:00:00+00:00,229.4,453.5,40.55555555555556,15.0,582.6069665,20.72222222222222,17.61111111111111,70407.7,24.611111111111107,14.944444444444443,51.8,177.9,370.2484509,4710Q20221,0.0,2022-12-01 00:00:00
2022-12-01 00:15:00+00:00,241.5,452.6,39.94444444444445,15.0,586.054345,20.888888888888886,17.88888888888889,70407.7,24.666666666666668,15.0,54.5,187.9,369.5589752,4710Q20221,0.0,2022-12-01 00:15:00
2022-12-01 00:30:00+00:00,242.6,450.2,39.38888888888889,15.0,586.054345,20.777777777777782,17.944444444444443,70407.7,24.666666666666668,15.0,54.8,188.0,369.5589752,4710Q20221,0.0,2022-12-01 00:30:00
2022-12-01 00:45:00+00:00,245.6,451.2,39.166666666666664,15.0,588.8122478,20.72222222222222,17.944444444444443,70407.7,24.72222222222222,15.0,55.4,190.7,368.8694995,4710Q20221,0.0,2022-12-01 00:45:00
2022-12-01 01:00:00+00:00,243.0,451.1,39.44444444444444,15.0,588.8122478,20.999999999999996,17.944444444444443,70407.7,24.777777777777775,15.0,54.9,188.4,370.2484509,4710Q20221,0.0,2022-12-01 01:00:00
2022-12-01 01:15:00+00:00,244.5,450.6,39.38888888888889,15.0,589.5017235,20.944444444444446,18.000000000000004,70407.7,24.777777777777775,15.0,55.2,189.4,369.5589752,4710Q20221,0.0,2022-12-01 01:15:00
2022-12-01 01:30:00+00:00,241.3,450.7,39.49999999999999,15.0,588.1227721,20.999999999999996,17.88888888888889,70407.7,24.777777777777775,15.0,54.5,187.2,369.5589752,4710Q20221,0.0,2022-12-01 01:30:00
2022-12-01 01:45:00+00:00,244.9,450.6,39.22222222222222,15.0,588.1227721,20.888888888888886,17.88888888888889,70407.7,24.777777777777775,14.944444444444443,55.3,190.0,368.8694995,4710Q20221,0.0,2022-12-01 01:45:00
2022-12-01 02:00:00+00:00,245.7,450.7,39.166666666666664,15.0,588.1227721,20.833333333333332,17.88888888888889,70407.7,24.666666666666668,14.888888888888888,55.5,190.7,367.4905481,4710Q20221,0.0,2022-12-01 02:00:00
2022-12-01 02:15:00+00:00,238.6,455.1,39.55555555555556,15.0,587.4332964,20.888888888888886,17.83333333333333,70407.7,24.666666666666668,14.944444444444443,53.8,186.5,368.8694995,4710Q20221,0.0,2022-12-01 02:15:00
2022-12-01 02:30:00+00:00,229.5,451.5,40.61111111111111,15.0,582.6069665,20.833333333333332,17.555555555555557,70407.7,24.611111111111107,14.944444444444443,51.8,177.2,370.93792659999997,4710Q20221,0.0,2022-12-01 02:30:00
2022-12-01 02:45:00+00:00,229.6,451.4,40.77777777777778,15.0,585.3648693,20.999999999999996,17.555555555555557,70407.7,24.777777777777775,14.944444444444443,51.8,177.4,372.31687800000003,4710Q20221,0.0,2022-12-01 02:45:00
2022-12-01 03:00:00+00:00,235.1,453.8,40.27777777777778,15.0,587.4332964,20.944444444444446,17.555555555555557,70410.7,24.666666666666668,15.0,53.1,183.2,370.2484509,4710Q20221,0.0,2022-12-01 03:00:00
2022-12-01 03:15:00+00:00,241.5,449.3,40.0,15.0,585.3648693,20.72222222222222,17.88888888888889,70410.7,24.666666666666668,15.0,54.4,186.8,370.93792659999997,4710Q20221,0.0,2022-12-01 03:15:00
2022-12-01 03:30:00+00:00,247.2,449.2,39.49999999999999,15.0,588.8122478,20.833333333333332,17.88888888888889,70410.7,24.666666666666668,15.0,55.8,191.4,369.5589752,4710Q20221,0.0,2022-12-01 03:30:00
2022-12-01 03:45:00+00:00,244.4,451.6,39.22222222222222,15.0,588.1227721,20.833333333333332,17.88888888888889,70410.7,24.666666666666668,15.0,55.2,189.4,369.5589752,4710Q20221,0.0,2022-12-01 03:45:00
2022-12-01 04:00:00+00:00,244.0,446.1,39.44444444444444,15.0,588.1227721,20.777777777777782,17.88888888888889,70411.7,24.72222222222222,15.055555555555555,55.1,187.4,370.2484509,4710Q20221,0.0,2022-12-01 04:00:00
2022-12-01 04:15:00+00:00,244.2,448.6,39.33333333333333,15.0,588.8122478,20.833333333333332,17.88888888888889,70411.7,24.777777777777775,15.0,55.1,188.9,370.2484509,4710Q20221,0.0,2022-12-01 04:15:00
2022-12-01 04:30:00+00:00,243.4,450.4,39.44444444444444,15.0,589.5017235,20.944444444444446,17.88888888888889,70411.7,24.833333333333336,14.944444444444443,54.9,189.2,369.5589752,4710Q20221,0.0,2022-12-01 04:30:00
2022-12-01 04:45:00+00:00,237.2,451.8,40.111111111111114,15.0,586.054345,20.944444444444446,17.72222222222222,70412.4,24.666666666666668,14.944444444444443,53.6,183.9,369.5589752,4710Q20221,0.0,2022-12-01 04:45:00
2022-12-01 05:00:00+00:00,237.2,451.8,40.111111111111114,15.0,586.054345,20.944444444444446,17.72222222222222,70412.4,24.666666666666668,14.944444444444443,53.6,183.9,369.5589752,4710Q20221,0.0,2022-12-01 05:00:00
2022-12-01 06:45:00+00:00,217.5,453.1,41.94444444444444,15.555555555555555,585.3648693,20.833333333333332,17.88888888888889,70413.1,24.833333333333336,15.555555555555555,49.2,167.7,381.2800621,4710Q20221,0.0,2022-12-01 06:45:00
2022-12-01 07:00:00+00:00,216.1,453.5,42.11111111111111,15.555555555555555,585.3648693,20.944444444444446,17.88888888888889,70413.1,24.833333333333336,15.555555555555555,48.8,167.3,381.2800621,4710Q20221,0.0,2022-12-01 07:00:00
2022-12-01 07:15:00+00:00,215.8,453.6,42.27777777777777,15.555555555555555,587.4332964,20.833333333333332,17.88888888888889,70413.1,24.944444444444446,15.555555555555555,48.7,165.9,381.9695378,4710Q20221,0.0,2022-12-01 07:15:00
2022-12-01 07:30:00+00:00,223.7,453.0,41.611111111111114,15.555555555555555,589.5017235,20.777777777777782,18.111111111111107,70413.1,25.0,15.666666666666668,50.5,173.0,381.9695378,4710Q20221,0.0,2022-12-01 07:30:00
2022-12-01 07:45:00+00:00,233.3,453.5,40.05555555555555,15.277777777777777,590.1911992,20.777777777777782,17.88888888888889,70413.1,24.888888888888886,15.166666666666664,51.5,180.5,381.2800621,4710Q20221,0.0,2022-12-01 07:45:00
2022-12-01 08:00:00+00:00,230.6,454.4,40.38888888888889,15.277777777777777,588.1227721,20.888888888888886,17.88888888888889,70413.1,24.944444444444446,15.277777777777777,52.0,179.2,377.8326836,4710Q20221,0.0,2022-12-01 08:00:00
2022-12-01 08:15:00+00:00,232.3,451.8,40.5,15.277777777777777,588.1227721,21.055555555555557,17.88888888888889,70413.1,24.944444444444446,15.333333333333334,52.4,179.9,377.14320790000005,4710Q20221,0.0,2022-12-01 08:15:00
2022-12-01 08:30:00+00:00,231.9,452.0,40.38888888888889,15.277777777777777,586.7438207,20.833333333333332,17.88888888888889,70413.1,24.833333333333336,15.277777777777777,52.3,179.8,376.45373220000005,4710Q20221,0.0,2022-12-01 08:30:00
2022-12-01 08:45:00+00:00,234.1,451.6,40.33333333333333,15.277777777777777,585.3648693,20.72222222222222,17.944444444444443,70413.1,24.777777777777775,15.277777777777777,52.8,180.9,374.3853051,4710Q20221,0.0,2022-12-01 08:45:00
2022-12-01 09:00:00+00:00,233.4,451.1,40.5,15.277777777777777,586.7438207,20.777777777777782,17.944444444444443,70413.1,24.833333333333336,15.277777777777777,52.7,180.7,375.7642565,4710Q20221,0.0,2022-12-01 09:00:00
