DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2022-12-01 09:15:00+00:00,232.5,451.4,40.55555555555556,15.277777777777777,587.4332964,20.888888888888886,17.944444444444443,70413.1,24.777777777777775,15.277777777777777,52.6,179.7,375.7642565,4710Q20221,0.0,2022-12-01 09:15:00
2022-12-01 09:30:00+00:00,232.9,450.8,40.61111111111111,15.277777777777777,588.1227721,20.944444444444446,17.944444444444443,70413.1,24.777777777777775,15.277777777777777,52.6,179.7,375.0747808,4710Q20221,0.0,2022-12-01 09:30:00
2022-12-01 09:45:00+00:00,231.9,450.1,40.77777777777778,15.277777777777777,587.4332964,21.055555555555557,17.944444444444443,70413.1,24.833333333333336,15.333333333333334,52.4,178.0,376.45373220000005,4710Q20221,0.0,2022-12-01 09:45:00
2022-12-01 10:00:00+00:00,231.7,449.4,40.833333333333336,15.277777777777777,588.8122478,20.888888888888886,17.944444444444443,70413.1,24.888888888888886,15.277777777777777,52.3,178.7,376.45373220000005,4710Q20221,0.0,2022-12-01 10:00:00
2022-12-01 10:15:00+00:00,233.4,449.7,40.5,15.277777777777777,588.8122478,20.833333333333332,17.944444444444443,70413.1,24.888888888888886,15.277777777777777,52.7,179.7,376.45373220000005,4710Q20221,0.0,2022-12-01 10:15:00
2022-12-01 10:30:00+00:00,230.0,448.4,40.833333333333336,15.277777777777777,586.054345,20.888888888888886,17.944444444444443,70413.1,24.777777777777775,15.333333333333334,51.9,176.8,377.14320790000005,4710Q20221,0.0,2022-12-01 10:30:00
2022-12-01 10:45:00+00:00,234.6,451.5,40.38888888888889,15.277777777777777,587.4332964,20.888888888888886,18.055555555555554,70413.1,24.777777777777775,15.277777777777777,52.9,181.9,375.7642565,4710Q20221,0.0,2022-12-01 10:45:00
2022-12-01 11:00:00+00:00,239.3,450.1,40.27777777777778,15.277777777777777,589.5017235,20.999999999999996,18.055555555555554,70413.1,24.888888888888886,15.277777777777777,54.0,184.9,375.7642565,4710Q20221,0.0,2022-12-01 11:00:00
2022-12-01 11:15:00+00:00,239.6,448.5,40.22222222222222,15.277777777777777,588.8122478,20.944444444444446,18.111111111111107,70413.1,24.833333333333336,15.277777777777777,54.1,184.7,377.14320790000005,4710Q20221,0.0,2022-12-01 11:15:00
2022-12-01 11:30:00+00:00,236.7,447.5,40.38888888888889,15.277777777777777,588.1227721,20.777777777777782,18.111111111111107,70413.1,24.777777777777775,15.333333333333334,53.4,182.6,376.45373220000005,4710Q20221,0.0,2022-12-01 11:30:00
2022-12-01 11:45:00+00:00,238.1,451.1,40.27777777777778,15.277777777777777,587.4332964,20.777777777777782,18.111111111111107,70413.1,24.833333333333336,15.277777777777777,53.8,184.5,374.3853051,4710Q20221,0.0,2022-12-01 11:45:00
2022-12-01 12:00:00+00:00,234.5,451.6,40.55555555555556,15.277777777777777,590.8806749,20.999999999999996,18.000000000000004,70413.1,24.833333333333336,15.277777777777777,52.9,181.8,375.0747808,4710Q20221,0.0,2022-12-01 12:00:00
2022-12-01 12:15:00+00:00,238.3,450.8,40.5,15.277777777777777,590.8806749,21.055555555555557,18.000000000000004,70413.1,24.888888888888886,15.277777777777777,53.8,185.2,375.7642565,4710Q20221,0.0,2022-12-01 12:15:00
2022-12-01 12:30:00+00:00,237.5,449.0,40.38888888888889,15.277777777777777,586.054345,20.666666666666668,18.000000000000004,70413.1,24.833333333333336,15.277777777777777,53.6,183.0,374.3853051,4710Q20221,0.0,2022-12-01 12:30:00
2022-12-01 12:45:00+00:00,253.2,448.1,37.666666666666664,15.0,581.2280151,19.666666666666668,18.277777777777782,70413.1,24.222222222222218,14.944444444444443,57.0,195.7,370.93792659999997,4710Q20221,0.0,2022-12-01 12:45:00
2022-12-03 02:15:00+00:00,322.2,449.4,35.72222222222222,13.333333333333332,600.5333347,19.72222222222222,17.61111111111111,70413.1,24.111111111111114,13.277777777777777,72.7,248.5,331.63781170000004,4710Q20221,0.0,2022-12-03 02:15:00
2022-12-03 02:30:00+00:00,324.3,447.8,36.55555555555555,13.333333333333332,624.6649841999999,21.166666666666664,17.61111111111111,70413.1,25.444444444444443,13.444444444444446,73.2,248.9,335.0851902,4710Q20221,0.0,2022-12-03 02:30:00
2022-12-03 02:45:00+00:00,331.9,448.1,36.83333333333333,13.333333333333332,629.4913141,21.44444444444444,17.61111111111111,70413.1,25.833333333333332,13.38888888888889,75.0,255.6,333.7062388,4710Q20221,0.0,2022-12-03 02:45:00
2022-12-03 03:00:00+00:00,333.9,449.7,36.666666666666664,13.333333333333332,625.3544599,21.222222222222225,17.61111111111111,70413.1,25.611111111111107,13.277777777777777,75.4,258.0,331.63781170000004,4710Q20221,0.0,2022-12-03 03:00:00
2022-12-03 03:15:00+00:00,322.1,450.5,35.888888888888886,13.333333333333332,596.3964805,19.833333333333336,17.61111111111111,70413.1,24.333333333333332,13.277777777777777,72.7,248.2,331.63781170000004,4710Q20221,0.0,2022-12-03 03:15:00
2022-12-03 03:30:00+00:00,321.5,450.4,36.05555555555556,13.333333333333332,607.4280917,20.33333333333333,17.61111111111111,70413.1,24.611111111111107,13.38888888888889,72.6,247.9,333.0167631,4710Q20221,0.0,2022-12-03 03:30:00
2022-12-03 03:45:00+00:00,328.2,451.2,36.77777777777778,13.333333333333332,632.2492169000001,21.5,17.61111111111111,70413.1,25.833333333333332,13.38888888888889,74.1,253.6,334.3957145,4710Q20221,0.0,2022-12-03 03:45:00
2022-12-03 04:00:00+00:00,263.9,452.8,36.11111111111111,13.88888888888889,584.6753936,20.500000000000004,17.5,70413.1,24.111111111111114,13.88888888888889,59.6,206.1,347.4957528,4710Q20221,0.0,2022-12-03 04:00:00
2022-12-03 04:15:00+00:00,276.9,450.8,36.388888888888886,13.88888888888889,601.9122861,20.999999999999996,17.61111111111111,70413.1,24.666666666666668,13.944444444444445,62.5,214.7,346.11680140000004,4710Q20221,0.0,2022-12-03 04:15:00
2022-12-03 04:30:00+00:00,290.6,449.8,36.77777777777778,13.88888888888889,615.7018001,21.5,17.72222222222222,70413.1,25.27777777777778,13.944444444444445,65.6,223.5,345.42732570000004,4710Q20221,0.0,2022-12-03 04:30:00
2022-12-03 04:45:00+00:00,299.3,448.9,36.83333333333333,13.88888888888889,621.9070814,21.666666666666668,17.72222222222222,70413.1,25.500000000000004,13.944444444444445,67.6,229.8,344.73785000000004,4710Q20221,0.0,2022-12-03 04:45:00
2022-12-03 05:00:00+00:00,320.1,446.9,37.388888888888886,13.88888888888889,628.8018384000001,22.11111111111111,17.944444444444443,70413.1,26.38888888888889,13.833333333333332,72.3,244.3,342.66942290000003,4710Q20221,0.0,2022-12-03 05:00:00
2022-12-03 05:15:00+00:00,309.6,447.7,36.22222222222222,13.88888888888889,588.8122478,20.222222222222225,17.944444444444443,70413.1,24.666666666666668,13.777777777777775,69.9,235.3,338.5325687,4710Q20221,0.0,2022-12-03 05:15:00
2022-12-03 05:30:00+00:00,297.2,449.5,34.94444444444445,13.88888888888889,557.7858413,17.944444444444443,18.055555555555554,70413.1,22.555555555555554,13.833333333333332,67.5,225.7,339.2220444,4710Q20221,0.0,2022-12-03 05:30:00
2022-12-03 05:45:00+00:00,319.4,448.8,36.94444444444444,13.88888888888889,614.3228487,21.055555555555557,18.000000000000004,70413.1,25.555555555555554,13.833333333333332,72.1,245.1,338.5325687,4710Q20221,0.0,2022-12-03 05:45:00
2022-12-03 06:00:00+00:00,334.3,448.9,38.22222222222222,13.88888888888889,665.3440505,23.277777777777782,18.055555555555554,70413.1,27.61111111111111,13.88888888888889,75.5,258.2,341.9799472,4710Q20221,0.0,2022-12-03 06:00:00
2022-12-03 06:15:00+00:00,350.6,448.3,37.94444444444444,13.61111111111111,654.3124393,22.5,18.000000000000004,70413.1,27.166666666666668,13.555555555555554,79.1,271.1,334.3957145,4710Q20221,0.0,2022-12-03 06:15:00
2022-12-03 06:30:00+00:00,347.0,450.8,38.166666666666664,13.61111111111111,671.5493318000001,23.277777777777782,17.88888888888889,70413.1,27.61111111111111,13.666666666666668,78.3,269.4,337.1536173,4710Q20221,0.0,2022-12-03 06:30:00
2022-12-03 06:45:00+00:00,334.4,450.0,37.5,13.61111111111111,650.8650608,22.388888888888886,17.88888888888889,70413.1,26.666666666666664,13.666666666666668,75.5,259.1,338.5325687,4710Q20221,0.0,2022-12-03 06:45:00
2022-12-03 07:00:00+00:00,339.2,450.3,37.611111111111114,13.61111111111111,657.0703421,22.444444444444446,17.88888888888889,70413.1,26.833333333333332,13.555555555555554,76.5,263.3,337.1536173,4710Q20221,0.0,2022-12-03 07:00:00
2022-12-03 07:15:00+00:00,315.8,451.4,35.888888888888886,13.61111111111111,607.4280917,20.27777777777778,17.88888888888889,70413.1,24.444444444444443,13.722222222222223,71.3,243.8,339.2220444,4710Q20221,0.0,2022-12-03 07:15:00
2022-12-03 07:30:00+00:00,306.8,452.5,34.833333333333336,13.61111111111111,561.9226955,17.77777777777778,17.83333333333333,70413.1,22.444444444444446,13.555555555555554,69.3,236.7,334.3957145,4710Q20221,0.0,2022-12-03 07:30:00
2022-12-03 07:45:00+00:00,312.6,451.2,35.666666666666664,13.61111111111111,561.9226955,18.777777777777775,17.83333333333333,70413.1,23.444444444444446,13.61111111111111,70.6,240.6,333.0167631,4710Q20221,0.0,2022-12-03 07:45:00
2022-12-03 08:00:00+00:00,332.5,452.0,38.0,13.61111111111111,640.5229253000001,22.61111111111111,17.88888888888889,70413.1,27.111111111111107,13.61111111111111,75.0,258.1,335.77466590000006,4710Q20221,0.0,2022-12-03 08:00:00
2022-12-03 08:15:00+00:00,343.5,451.6,38.27777777777778,13.61111111111111,672.2388075,23.388888888888886,17.88888888888889,70413.1,27.77777777777778,13.666666666666668,77.5,269.1,339.2220444,4710Q20221,0.0,2022-12-03 08:15:00
2022-12-03 08:30:00+00:00,324.7,453.1,37.11111111111111,13.61111111111111,642.5913524,21.999999999999996,17.83333333333333,70413.1,26.277777777777775,13.666666666666668,73.3,252.5,339.2220444,4710Q20221,0.0,2022-12-03 08:30:00
2022-12-03 08:45:00+00:00,310.7,451.4,36.166666666666664,13.61111111111111,608.1175674000001,20.72222222222222,17.77777777777778,70413.1,24.944444444444446,13.666666666666668,70.1,240.2,339.2220444,4710Q20221,0.0,2022-12-03 08:45:00
2022-12-03 09:00:00+00:00,302.2,450.8,34.888888888888886,13.61111111111111,563.3016469,18.000000000000004,17.77777777777778,70413.1,22.5,13.555555555555554,68.3,232.7,334.3957145,4710Q20221,0.0,2022-12-03 09:00:00
2022-12-03 09:15:00+00:00,314.4,450.2,35.72222222222222,13.61111111111111,572.9543067,18.88888888888889,17.83333333333333,70413.1,23.555555555555557,13.499999999999998,71.6,242.4,333.0167631,4710Q20221,0.0,2022-12-03 09:15:00
2022-12-03 09:30:00+00:00,344.8,449.3,38.333333333333336,13.61111111111111,653.6229636,22.944444444444443,17.83333333333333,70413.1,27.61111111111111,13.555555555555554,77.9,267.3,335.0851902,4710Q20221,0.0,2022-12-03 09:30:00
2022-12-03 09:45:00+00:00,358.8,449.1,38.72222222222222,13.61111111111111,686.7177972,23.88888888888889,17.944444444444443,70413.1,28.444444444444446,13.555555555555554,81.0,277.9,337.843093,4710Q20221,0.0,2022-12-03 09:45:00
2022-12-03 10:00:00+00:00,352.8,450.0,37.44444444444445,13.61111111111111,666.0335262,22.666666666666664,17.944444444444443,70413.1,27.166666666666668,13.666666666666668,79.6,274.1,344.0483743,4710Q20221,0.0,2022-12-03 10:00:00
2022-12-03 10:15:00+00:00,328.9,449.0,36.72222222222222,13.61111111111111,635.6965954000001,21.555555555555554,17.944444444444443,70413.1,25.888888888888886,13.722222222222223,74.2,253.8,339.2220444,4710Q20221,0.0,2022-12-03 10:15:00
2022-12-03 10:30:00+00:00,317.7,449.5,35.72222222222222,13.61111111111111,601.2228104000001,19.833333333333336,17.944444444444443,70413.1,24.111111111111114,13.722222222222223,71.7,244.1,337.843093,4710Q20221,0.0,2022-12-03 10:30:00
2022-12-03 10:45:00+00:00,324.9,448.1,35.27777777777778,13.61111111111111,574.3332581,18.277777777777782,17.944444444444443,70413.1,22.83333333333333,13.666666666666668,73.6,250.5,333.7062388,4710Q20221,0.0,2022-12-03 10:45:00
2022-12-03 11:00:00+00:00,324.6,447.3,35.55555555555556,13.61111111111111,566.0595496999999,18.444444444444446,18.000000000000004,70413.1,23.111111111111107,13.666666666666668,73.3,249.0,333.0167631,4710Q20221,0.0,2022-12-03 11:00:00
2022-12-03 11:15:00+00:00,326.2,446.3,36.11111111111111,13.61111111111111,585.3648693,19.388888888888893,17.83333333333333,70413.1,24.111111111111114,13.555555555555554,73.6,249.2,332.32728740000005,4710Q20221,0.0,2022-12-03 11:15:00
2022-12-03 11:30:00+00:00,333.7,447.4,38.22222222222222,13.61111111111111,650.1755851,23.111111111111107,17.83333333333333,70413.1,27.5,13.61111111111111,75.3,256.4,337.843093,4710Q20221,0.0,2022-12-03 11:30:00
2022-12-03 11:45:00+00:00,326.5,446.4,37.94444444444444,13.61111111111111,661.8966720000001,23.277777777777782,17.666666666666664,70430.5,27.388888888888886,13.61111111111111,73.7,249.6,340.6009958,4710Q20221,0.0,2022-12-03 11:45:00
2022-12-03 12:00:00+00:00,311.1,448.5,37.16666666666667,13.61111111111111,635.6965954000001,22.277777777777775,17.61111111111111,70430.5,26.277777777777775,13.666666666666668,70.2,237.9,340.6009958,4710Q20221,0.0,2022-12-03 12:00:00
2022-12-03 12:15:00+00:00,240.4,449.6,38.22222222222222,14.166666666666666,570.1964039000001,19.27777777777778,16.944444444444443,70430.5,23.111111111111107,14.11111111111111,54.3,186.9,354.3905098,4710Q20221,0.0,2022-12-03 12:15:00
2022-12-03 12:30:00+00:00,209.0,450.7,42.388888888888886,15.0,577.7806366,21.722222222222218,17.0,70430.5,24.555555555555557,14.944444444444443,47.2,158.4,373.00635370000003,4710Q20221,0.0,2022-12-03 12:30:00
2022-12-03 12:45:00+00:00,209.0,450.7,42.388888888888886,15.0,577.7806366,21.722222222222218,17.0,70430.5,24.555555555555557,14.944444444444443,47.2,158.4,373.00635370000003,4710Q20221,0.0,2022-12-03 12:45:00
2022-12-03 13:00:00+00:00,191.7,449.7,50.166666666666664,16.11111111111111,580.5385394,20.38888888888889,17.72222222222222,70430.5,25.27777777777778,16.277777777777775,43.5,146.1,397.8274789,4710Q20221,0.0,2022-12-03 13:00:00
2022-12-03 13:15:00+00:00,204.4,450.0,46.0,16.11111111111111,592.949102,21.333333333333336,18.000000000000004,70430.5,25.166666666666664,16.166666666666668,45.9,156.1,392.3116733,4710Q20221,0.0,2022-12-03 13:15:00
2022-12-03 13:30:00+00:00,205.2,449.5,45.94444444444444,16.11111111111111,579.8490637,20.555555555555554,18.000000000000004,70430.5,24.888888888888886,16.222222222222225,46.3,155.4,394.38010040000006,4710Q20221,0.0,2022-12-03 13:30:00
2022-12-03 13:45:00+00:00,206.7,452.2,44.72222222222222,16.11111111111111,577.0911609000001,21.11111111111111,18.000000000000004,70430.5,24.944444444444446,16.11111111111111,46.7,156.3,390.24324620000004,4710Q20221,0.0,2022-12-03 13:45:00
2022-12-03 14:00:00+00:00,204.9,452.3,44.77777777777777,16.11111111111111,577.0911609000001,20.555555555555554,18.000000000000004,70430.5,24.222222222222218,16.11111111111111,46.4,158.4,391.6221976,4710Q20221,0.0,2022-12-03 14:00:00
2022-12-03 14:15:00+00:00,207.2,451.0,44.94444444444445,16.11111111111111,592.949102,21.11111111111111,18.000000000000004,70430.5,25.0,16.11111111111111,46.7,159.7,391.6221976,4710Q20221,0.0,2022-12-03 14:15:00
2022-12-03 14:30:00+00:00,208.0,450.9,44.61111111111111,16.11111111111111,577.7806366,20.833333333333332,18.000000000000004,70430.5,24.666666666666668,16.11111111111111,47.3,160.4,392.3116733,4710Q20221,0.0,2022-12-03 14:30:00
2022-12-03 14:45:00+00:00,211.4,449.4,43.27777777777778,15.833333333333332,583.9859179,20.777777777777782,17.88888888888889,70430.5,24.833333333333336,15.777777777777777,47.7,160.7,384.72744059999997,4710Q20221,0.0,2022-12-03 14:45:00
2022-12-03 15:00:00+00:00,207.0,452.9,44.166666666666664,15.833333333333332,573.6437824000001,20.944444444444446,17.83333333333333,70430.5,24.388888888888893,15.777777777777777,46.7,157.1,386.79586770000003,4710Q20221,0.0,2022-12-03 15:00:00
2022-12-03 15:15:00+00:00,203.7,454.4,44.22222222222222,15.833333333333332,560.5437441,20.72222222222222,17.83333333333333,70433.8,24.666666666666668,15.777777777777777,46.0,155.3,386.79586770000003,4710Q20221,0.0,2022-12-03 15:15:00
2022-12-03 15:30:00+00:00,210.3,453.7,44.49999999999999,15.833333333333332,563.9911226,20.944444444444446,17.72222222222222,70433.8,24.944444444444446,15.72222222222222,47.3,159.7,385.4169163,4710Q20221,0.0,2022-12-03 15:30:00
2022-12-03 15:45:00+00:00,202.9,454.0,45.38888888888889,15.833333333333332,578.4701123000001,20.611111111111107,17.72222222222222,70433.8,24.055555555555554,15.88888888888889,45.8,156.7,388.8642948,4710Q20221,0.0,2022-12-03 15:45:00
2022-12-03 16:00:00+00:00,201.2,454.5,44.94444444444445,15.833333333333332,603.9807132,20.777777777777782,17.83333333333333,70433.8,24.666666666666668,15.833333333333332,45.4,158.3,386.79586770000003,4710Q20221,0.0,2022-12-03 16:00:00
2022-12-03 16:15:00+00:00,220.0,454.6,41.333333333333336,15.555555555555555,577.7806366,21.11111111111111,18.000000000000004,70433.8,24.555555555555557,15.499999999999998,49.7,168.8,377.8326836,4710Q20221,0.0,2022-12-03 16:15:00
2022-12-03 16:30:00+00:00,213.8,455.5,41.99999999999999,15.555555555555555,581.9174908000001,21.055555555555557,17.88888888888889,70433.8,24.555555555555557,15.499999999999998,48.3,165.7,378.5221593,4710Q20221,0.0,2022-12-03 16:30:00
2022-12-03 16:45:00+00:00,216.7,455.0,42.22222222222222,15.555555555555555,598.4649076,20.555555555555554,17.88888888888889,70433.8,24.388888888888893,15.555555555555555,48.9,168.2,379.9011107,4710Q20221,0.0,2022-12-03 16:45:00
2022-12-03 17:00:00+00:00,214.0,455.4,41.99999999999999,15.555555555555555,588.8122478,20.72222222222222,17.944444444444443,70433.8,24.388888888888893,15.555555555555555,48.3,165.8,380.5905864,4710Q20221,0.0,2022-12-03 17:00:00
2022-12-03 17:15:00+00:00,212.2,456.7,42.55555555555555,15.555555555555555,578.4701123000001,20.888888888888886,17.83333333333333,70435.7,24.166666666666664,15.555555555555555,47.9,162.3,381.9695378,4710Q20221,0.0,2022-12-03 17:15:00
2022-12-03 17:30:00+00:00,224.2,455.0,41.333333333333336,15.555555555555555,584.6753936,21.11111111111111,18.111111111111107,70435.7,24.72222222222222,15.555555555555555,50.6,173.9,378.5221593,4710Q20221,0.0,2022-12-03 17:30:00
2022-12-03 17:45:00+00:00,237.0,454.6,39.166666666666664,15.0,580.5385394,20.833333333333332,17.944444444444443,70435.7,24.388888888888893,15.055555555555555,53.5,184.8,369.5589752,4710Q20221,0.0,2022-12-03 17:45:00
2022-12-03 18:00:00+00:00,233.2,453.7,39.49999999999999,15.0,581.2280151,20.944444444444446,17.944444444444443,70435.7,24.388888888888893,15.055555555555555,52.6,181.4,369.5589752,4710Q20221,0.0,2022-12-03 18:00:00
2022-12-03 18:15:00+00:00,233.5,453.4,39.44444444444444,15.0,577.0911609000001,20.72222222222222,17.944444444444443,70435.7,24.27777777777778,14.944444444444443,52.8,181.2,367.4905481,4710Q20221,0.0,2022-12-03 18:15:00
2022-12-03 18:30:00+00:00,237.3,453.1,39.888888888888886,15.0,581.9174908000001,21.055555555555557,17.944444444444443,70435.7,24.444444444444443,15.111111111111112,53.6,184.4,369.5589752,4710Q20221,0.0,2022-12-03 18:30:00
2022-12-03 18:45:00+00:00,238.7,452.5,39.55555555555556,15.0,574.3332581,20.444444444444443,17.944444444444443,70435.7,24.333333333333332,15.055555555555555,53.9,185.6,368.8694995,4710Q20221,0.0,2022-12-03 18:45:00
2022-12-03 19:00:00+00:00,240.1,452.3,39.66666666666667,15.0,582.6069665,21.222222222222225,17.944444444444443,70435.7,24.444444444444443,15.0,54.2,186.2,368.8694995,4710Q20221,0.0,2022-12-03 19:00:00
2022-12-03 19:15:00+00:00,236.0,454.2,39.33333333333333,15.0,580.5385394,20.38888888888889,17.944444444444443,70435.7,24.333333333333332,15.0,53.3,183.9,368.8694995,4710Q20221,0.0,2022-12-03 19:15:00
2022-12-03 19:30:00+00:00,242.0,453.6,39.44444444444444,15.0,581.9174908000001,20.999999999999996,17.944444444444443,70435.7,24.444444444444443,15.0,54.6,188.8,368.8694995,4710Q20221,0.0,2022-12-03 19:30:00
2022-12-03 19:45:00+00:00,235.4,454.0,39.33333333333333,15.0,579.8490637,20.888888888888886,17.944444444444443,70435.7,24.27777777777778,15.0,53.1,182.9,368.8694995,4710Q20221,0.0,2022-12-03 19:45:00
2022-12-03 20:00:00+00:00,237.7,454.1,39.66666666666667,15.0,579.8490637,20.611111111111107,17.944444444444443,70435.7,24.333333333333332,15.0,53.7,185.8,369.5589752,4710Q20221,0.0,2022-12-03 20:00:00
2022-12-03 20:15:00+00:00,237.7,454.1,39.66666666666667,15.0,579.8490637,20.611111111111107,17.944444444444443,70435.7,24.333333333333332,15.0,53.7,185.8,369.5589752,4710Q20221,0.0,2022-12-03 20:15:00
2022-12-03 20:30:00+00:00,239.6,454.0,39.22222222222222,15.0,578.4701123000001,20.777777777777782,18.000000000000004,70435.7,24.444444444444443,15.0,54.1,187.3,368.8694995,4710Q20221,0.0,2022-12-03 20:30:00
2022-12-03 20:45:00+00:00,269.1,453.4,36.0,14.444444444444445,588.1227721,20.555555555555554,18.22222222222222,70435.7,24.444444444444443,14.444444444444445,60.7,209.8,361.9747425,4710Q20221,0.0,2022-12-03 20:45:00
2022-12-03 21:00:00+00:00,264.0,453.4,36.05555555555556,14.166666666666666,585.3648693,20.500000000000004,17.83333333333333,70435.7,24.222222222222218,14.11111111111111,59.5,206.0,354.3905098,4710Q20221,0.0,2022-12-03 21:00:00
2022-12-03 21:15:00+00:00,270.1,453.4,36.611111111111114,14.166666666666666,597.0859561999999,21.166666666666664,17.83333333333333,70435.7,24.833333333333336,14.166666666666666,61.0,210.3,351.632607,4710Q20221,0.0,2022-12-03 21:15:00
2022-12-03 21:30:00+00:00,271.8,451.6,36.5,14.166666666666666,595.0175291,20.944444444444446,17.83333333333333,70435.7,24.666666666666668,14.166666666666666,61.3,211.1,349.56417990000006,4710Q20221,0.0,2022-12-03 21:30:00
2022-12-03 21:45:00+00:00,309.3,451.0,36.44444444444444,14.166666666666666,610.8754702,20.944444444444446,18.22222222222222,70435.7,24.888888888888886,14.222222222222223,69.8,238.0,347.4957528,4710Q20221,0.0,2022-12-03 21:45:00
2022-12-03 22:00:00+00:00,332.2,450.9,36.611111111111114,13.333333333333332,613.633373,20.611111111111107,18.000000000000004,70435.7,25.27777777777778,13.277777777777777,75.0,257.4,330.2588603,4710Q20221,0.0,2022-12-03 22:00:00
2022-12-03 22:15:00+00:00,312.3,448.3,36.27777777777778,13.333333333333332,606.0491403000001,20.777777777777782,17.61111111111111,70435.7,25.05555555555555,13.333333333333332,70.5,238.9,335.0851902,4710Q20221,0.0,2022-12-03 22:15:00
2022-12-03 22:30:00+00:00,316.6,449.4,36.5,13.333333333333332,613.633373,20.999999999999996,17.77777777777778,70435.7,25.33333333333333,13.38888888888889,71.5,243.4,335.77466590000006,4710Q20221,0.0,2022-12-03 22:30:00
2022-12-03 22:45:00+00:00,339.3,449.4,36.77777777777778,13.333333333333332,620.52813,20.833333333333332,18.000000000000004,70440.8,25.500000000000004,13.277777777777777,76.6,262.4,330.94833600000004,4710Q20221,0.0,2022-12-03 22:45:00
2022-12-03 23:00:00+00:00,336.2,450.5,36.611111111111114,13.333333333333332,611.5649459,20.555555555555554,18.000000000000004,70440.8,25.166666666666664,13.333333333333332,75.9,260.2,330.94833600000004,4710Q20221,0.0,2022-12-03 23:00:00
2022-12-03 23:15:00+00:00,329.3,451.0,36.55555555555555,13.333333333333332,610.8754702,20.611111111111107,17.88888888888889,70440.8,25.166666666666664,13.333333333333332,74.3,254.7,330.94833600000004,4710Q20221,0.0,2022-12-03 23:15:00
2022-12-03 23:30:00+00:00,311.9,452.2,36.27777777777778,13.333333333333332,606.0491403000001,20.666666666666668,17.61111111111111,70440.8,25.0,13.333333333333332,70.3,240.2,333.7062388,4710Q20221,0.0,2022-12-03 23:30:00
2022-12-03 23:45:00+00:00,316.1,451.7,36.27777777777778,13.333333333333332,604.6701889000001,20.666666666666668,17.61111111111111,70440.8,25.0,13.277777777777777,71.4,244.0,333.7062388,4710Q20221,0.0,2022-12-03 23:45:00
2022-12-04 00:00:00+00:00,331.1,452.2,36.55555555555555,13.333333333333332,610.8754702,20.555555555555554,17.944444444444443,70440.8,25.166666666666664,13.277777777777777,74.6,256.6,330.94833600000004,4710Q20221,0.0,2022-12-04 00:00:00
2022-12-04 00:15:00+00:00,318.7,452.0,36.22222222222222,13.333333333333332,600.5333347,20.500000000000004,17.77777777777778,70440.8,24.777777777777775,13.277777777777777,71.9,246.1,331.63781170000004,4710Q20221,0.0,2022-12-04 00:15:00
2022-12-04 00:30:00+00:00,263.8,455.9,35.888888888888886,13.61111111111111,578.4701123000001,20.33333333333333,17.388888888888886,70440.8,23.88888888888889,13.61111111111111,59.5,206.7,341.9799472,4710Q20221,0.0,2022-12-04 00:30:00
2022-12-04 00:45:00+00:00,266.9,455.7,36.44444444444444,13.88888888888889,587.4332964,20.833333333333332,17.666666666666664,70440.8,24.444444444444443,13.944444444444445,60.2,209.4,345.42732570000004,4710Q20221,0.0,2022-12-04 00:45:00
2022-12-04 01:00:00+00:00,272.8,456.7,36.44444444444444,13.88888888888889,593.6385776999999,20.944444444444446,17.666666666666664,70440.8,24.666666666666668,13.88888888888889,61.6,213.6,344.73785000000004,4710Q20221,0.0,2022-12-04 01:00:00
2022-12-04 01:15:00+00:00,271.6,453.4,36.333333333333336,13.88888888888889,589.5017235,20.777777777777782,17.666666666666664,70440.8,24.444444444444443,13.944444444444445,61.3,211.8,344.73785000000004,4710Q20221,0.0,2022-12-04 01:15:00
2022-12-04 01:30:00+00:00,284.3,452.7,36.27777777777778,13.88888888888889,592.2596263,20.72222222222222,17.88888888888889,70440.8,24.555555555555557,13.944444444444445,64.2,220.9,342.66942290000003,4710Q20221,0.0,2022-12-04 01:30:00
2022-12-04 01:45:00+00:00,267.3,452.8,36.44444444444444,13.88888888888889,589.5017235,20.944444444444446,17.72222222222222,70440.8,24.444444444444443,13.944444444444445,60.3,209.2,347.4957528,4710Q20221,0.0,2022-12-04 01:45:00
2022-12-04 02:00:00+00:00,277.4,454.1,36.27777777777778,13.88888888888889,593.6385776999999,20.833333333333332,17.77777777777778,70440.8,24.555555555555557,13.833333333333332,62.6,216.7,344.0483743,4710Q20221,0.0,2022-12-04 02:00:00
2022-12-04 02:15:00+00:00,268.2,452.5,36.22222222222222,13.88888888888889,586.054345,20.611111111111107,17.666666666666664,70440.8,24.222222222222218,13.833333333333332,60.5,208.6,344.73785000000004,4710Q20221,0.0,2022-12-04 02:15:00
2022-12-04 02:30:00+00:00,242.2,451.7,37.05555555555556,14.166666666666666,568.8174525000001,20.27777777777778,17.5,70440.8,23.666666666666664,14.11111111111111,54.7,185.3,351.632607,4710Q20221,0.0,2022-12-04 02:30:00
2022-12-04 02:45:00+00:00,249.7,451.4,37.94444444444444,14.444444444444445,578.4701123000001,20.888888888888886,17.666666666666664,70440.8,24.055555555555554,14.444444444444445,56.4,193.8,357.1484126,4710Q20221,0.0,2022-12-04 02:45:00
2022-12-04 03:00:00+00:00,251.1,451.5,38.05555555555556,14.444444444444445,580.5385394,21.11111111111111,17.666666666666664,70440.8,24.222222222222218,14.444444444444445,56.7,195.1,356.4589369,4710Q20221,0.0,2022-12-04 03:00:00
2022-12-04 03:15:00+00:00,245.3,453.5,38.0,14.444444444444445,574.3332581,20.555555555555554,17.666666666666664,70440.8,23.88888888888889,14.444444444444445,55.5,190.9,358.52736400000003,4710Q20221,0.0,2022-12-04 03:15:00
2022-12-04 03:30:00+00:00,249.8,453.6,38.333333333333336,14.444444444444445,584.6753936,21.333333333333336,17.666666666666664,70440.8,24.333333333333332,14.5,56.4,195.3,357.1484126,4710Q20221,0.0,2022-12-04 03:30:00
2022-12-04 03:45:00+00:00,246.1,453.5,37.83333333333333,14.444444444444445,572.9543067,20.33333333333333,17.666666666666664,70440.8,23.88888888888889,14.444444444444445,55.5,191.7,356.4589369,4710Q20221,0.0,2022-12-04 03:45:00
2022-12-04 04:00:00+00:00,246.7,454.9,38.11111111111111,14.444444444444445,579.8490637,20.944444444444446,17.666666666666664,70440.8,24.111111111111114,14.444444444444445,55.7,192.7,358.52736400000003,4710Q20221,0.0,2022-12-04 04:00:00
2022-12-04 04:15:00+00:00,242.2,455.4,38.55555555555556,14.444444444444445,571.5753553000001,21.055555555555557,17.555555555555557,70440.8,24.166666666666664,14.444444444444445,54.7,189.5,358.52736400000003,4710Q20221,0.0,2022-12-04 04:15:00
2022-12-05 18:15:00+00:00,302.9,445.9,39.55555555555556,14.166666666666666,658.4492935000001,23.666666666666664,17.88888888888889,70440.8,27.77777777777778,14.166666666666666,68.4,229.9,352.3220827,4710Q20221,0.0,2022-12-05 18:15:00
2022-12-05 18:30:00+00:00,300.0,446.5,39.0,14.166666666666666,654.3124393,23.111111111111107,17.88888888888889,70440.8,27.22222222222222,14.222222222222223,67.7,228.3,350.9431313,4710Q20221,0.0,2022-12-05 18:30:00
2022-12-05 18:45:00+00:00,283.0,446.3,37.72222222222222,14.166666666666666,623.9755085,21.722222222222218,17.88888888888889,70440.8,25.72222222222222,14.222222222222223,63.9,217.1,351.632607,4710Q20221,0.0,2022-12-05 18:45:00
2022-12-05 19:00:00+00:00,264.8,446.8,36.611111111111114,14.166666666666666,591.5701506,20.166666666666664,17.83333333333333,70440.8,24.111111111111114,14.166666666666666,59.8,204.2,350.9431313,4710Q20221,0.0,2022-12-05 19:00:00
2022-12-05 19:15:00+00:00,256.8,447.0,36.22222222222222,14.166666666666666,571.5753553000001,19.388888888888893,17.77777777777778,70440.8,23.61111111111111,14.166666666666666,58.3,198.7,350.9431313,4710Q20221,0.0,2022-12-05 19:15:00
2022-12-05 19:30:00+00:00,250.9,447.2,35.77777777777778,14.166666666666666,558.475317,17.666666666666664,17.77777777777778,70448.9,23.055555555555554,14.166666666666666,56.6,193.5,349.56417990000006,4710Q20221,0.0,2022-12-05 19:30:00
2022-12-05 19:45:00+00:00,250.9,447.2,35.77777777777778,14.166666666666666,558.475317,17.666666666666664,17.77777777777778,70448.9,23.055555555555554,14.166666666666666,56.6,193.5,349.56417990000006,4710Q20221,0.0,2022-12-05 19:45:00
2022-12-05 20:00:00+00:00,302.5,446.4,40.22222222222222,14.166666666666666,664.6545748000001,24.0,17.77777777777778,70448.9,28.055555555555554,14.166666666666666,68.3,230.6,351.632607,4710Q20221,0.0,2022-12-05 20:00:00
2022-12-05 20:15:00+00:00,302.2,447.4,38.833333333333336,14.166666666666666,655.6913906999999,23.000000000000004,17.88888888888889,70448.9,27.166666666666668,14.11111111111111,68.1,230.4,348.8747042,4710Q20221,0.0,2022-12-05 20:15:00
2022-12-05 20:30:00+00:00,284.1,446.9,37.94444444444444,14.166666666666666,623.9755085,21.888888888888893,17.88888888888889,70448.9,25.888888888888886,14.222222222222223,64.7,218.7,350.9431313,4710Q20221,0.0,2022-12-05 20:30:00
2022-12-05 20:45:00+00:00,265.6,447.3,36.72222222222222,14.166666666666666,592.949102,20.33333333333333,17.83333333333333,70448.9,24.222222222222218,14.166666666666666,60.0,205.1,351.632607,4710Q20221,0.0,2022-12-05 20:45:00
2022-12-05 21:00:00+00:00,255.2,447.4,35.666666666666664,14.166666666666666,563.9911226,18.166666666666668,17.83333333333333,70448.9,23.22222222222222,14.166666666666666,57.6,196.6,349.56417990000006,4710Q20221,0.0,2022-12-05 21:00:00
2022-12-05 21:15:00+00:00,251.9,446.2,36.0,14.166666666666666,559.1647927,18.388888888888886,17.83333333333333,70448.9,23.277777777777782,14.11111111111111,56.9,193.7,349.56417990000006,4710Q20221,0.0,2022-12-05 21:15:00
2022-12-05 21:30:00+00:00,283.3,446.3,39.05555555555555,14.166666666666666,619.1491786,22.5,17.77777777777778,70450.8,26.833333333333332,14.055555555555554,64.1,216.5,349.56417990000006,4710Q20221,0.0,2022-12-05 21:30:00
2022-12-05 21:45:00+00:00,298.3,452.6,40.0,14.166666666666666,655.6913906999999,23.833333333333336,17.83333333333333,70450.8,27.944444444444443,14.11111111111111,67.5,230.3,350.9431313,4710Q20221,0.0,2022-12-05 21:45:00
2022-12-05 22:00:00+00:00,292.5,452.8,39.66666666666667,14.166666666666666,655.001915,23.555555555555557,17.83333333333333,70450.8,27.55555555555555,14.277777777777779,66.0,227.1,352.3220827,4710Q20221,0.0,2022-12-05 22:00:00
2022-12-05 22:15:00+00:00,280.4,452.4,38.333333333333336,14.166666666666666,630.1807898000001,22.11111111111111,17.83333333333333,70450.8,26.055555555555557,14.166666666666666,63.3,218.3,351.632607,4710Q20221,0.0,2022-12-05 22:15:00
2022-12-05 22:30:00+00:00,276.1,452.7,38.0,14.166666666666666,618.4597029,21.722222222222218,17.83333333333333,70451.7,25.72222222222222,14.222222222222223,62.3,215.0,351.632607,4710Q20221,0.0,2022-12-05 22:30:00
2022-12-05 22:45:00+00:00,269.4,453.2,36.94444444444444,14.166666666666666,602.6017618000001,20.72222222222222,17.88888888888889,70451.7,24.777777777777775,14.222222222222223,60.8,210.2,350.9431313,4710Q20221,0.0,2022-12-05 22:45:00
2022-12-05 23:00:00+00:00,258.2,449.9,35.94444444444444,14.166666666666666,577.0911609000001,19.388888888888893,17.88888888888889,70451.7,23.61111111111111,14.222222222222223,58.2,200.8,350.9431313,4710Q20221,0.0,2022-12-05 23:00:00
2022-12-05 23:15:00+00:00,258.7,450.4,36.05555555555556,14.166666666666666,577.7806366,19.388888888888893,17.88888888888889,70451.7,23.666666666666664,14.166666666666666,58.4,200.8,349.56417990000006,4710Q20221,0.0,2022-12-05 23:15:00
2022-12-05 23:30:00+00:00,282.1,450.4,38.333333333333336,14.166666666666666,626.0439356,22.166666666666668,17.72222222222222,70451.7,26.166666666666664,14.11111111111111,63.7,218.3,349.56417990000006,4710Q20221,0.0,2022-12-05 23:30:00
2022-12-05 23:45:00+00:00,276.8,451.1,38.05555555555556,14.166666666666666,604.6701889000001,21.555555555555554,17.83333333333333,70451.7,25.944444444444446,14.055555555555554,62.5,213.8,347.4957528,4710Q20221,0.0,2022-12-05 23:45:00
2022-12-06 00:00:00+00:00,250.8,452.2,35.61111111111111,14.166666666666666,560.5437441,17.77777777777778,17.83333333333333,70451.7,23.055555555555554,14.166666666666666,56.6,195.6,349.56417990000006,4710Q20221,0.0,2022-12-06 00:00:00
2022-12-06 00:15:00+00:00,251.4,451.8,35.888888888888886,14.166666666666666,557.7858413,18.277777777777782,17.83333333333333,70451.7,23.22222222222222,14.166666666666666,56.7,195.9,348.8747042,4710Q20221,0.0,2022-12-06 00:15:00
2022-12-06 00:30:00+00:00,284.1,451.5,38.666666666666664,14.166666666666666,618.4597029,22.22222222222222,17.83333333333333,70451.7,26.611111111111114,14.11111111111111,64.2,220.2,348.8747042,4710Q20221,0.0,2022-12-06 00:30:00
2022-12-06 00:45:00+00:00,294.8,452.8,40.111111111111114,14.166666666666666,659.1387692,23.88888888888889,17.77777777777778,70451.7,27.88888888888889,14.222222222222223,66.6,228.4,352.3220827,4710Q20221,0.0,2022-12-06 00:45:00
2022-12-06 01:00:00+00:00,282.7,453.3,38.666666666666664,14.166666666666666,636.3860711,22.5,17.77777777777778,70451.7,26.38888888888889,14.166666666666666,63.8,220.3,351.632607,4710Q20221,0.0,2022-12-06 01:00:00
2022-12-06 01:15:00+00:00,263.8,452.6,37.333333333333336,14.166666666666666,599.1543833000001,20.72222222222222,17.77777777777778,70451.7,24.555555555555557,14.222222222222223,59.5,205.9,351.632607,4710Q20221,0.0,2022-12-06 01:15:00
2022-12-06 01:30:00+00:00,258.7,448.7,36.83333333333333,14.166666666666666,585.3648693,20.055555555555554,17.77777777777778,70451.7,23.94444444444444,14.222222222222223,58.3,199.7,351.632607,4710Q20221,0.0,2022-12-06 01:30:00
2022-12-06 01:45:00+00:00,249.7,447.3,35.72222222222222,14.166666666666666,558.475317,17.555555555555557,17.77777777777778,70451.7,23.055555555555554,14.11111111111111,56.4,192.4,350.9431313,4710Q20221,0.0,2022-12-06 01:45:00
2022-12-06 02:00:00+00:00,251.0,447.4,35.77777777777778,14.166666666666666,552.9595114,17.666666666666664,17.83333333333333,70451.7,23.111111111111107,14.11111111111111,56.7,193.0,350.9431313,4710Q20221,0.0,2022-12-06 02:00:00
2022-12-06 02:15:00+00:00,251.9,448.4,35.94444444444444,14.166666666666666,559.1647927,18.777777777777775,17.83333333333333,70451.7,23.444444444444446,14.11111111111111,57.0,194.7,348.1852285,4710Q20221,0.0,2022-12-06 02:15:00
2022-12-06 02:30:00+00:00,289.9,447.2,39.05555555555555,14.166666666666666,631.5597412,22.5,17.77777777777778,70451.7,26.77777777777778,14.11111111111111,65.4,221.7,348.8747042,4710Q20221,0.0,2022-12-06 02:30:00
2022-12-06 02:45:00+00:00,292.0,448.6,40.05555555555555,14.166666666666666,652.2440121999999,23.61111111111111,17.666666666666664,70451.7,27.55555555555555,14.11111111111111,66.0,223.8,351.632607,4710Q20221,0.0,2022-12-06 02:45:00
2022-12-06 03:00:00+00:00,260.1,450.4,39.33333333333333,14.444444444444445,608.1175674000001,22.166666666666668,17.5,70451.7,25.72222222222222,14.222222222222223,58.7,200.2,358.52736400000003,4710Q20221,0.0,2022-12-06 03:00:00
2022-12-06 03:15:00+00:00,250.9,452.1,38.11111111111111,14.444444444444445,586.054345,20.555555555555554,17.666666666666664,70451.7,24.166666666666664,14.388888888888888,56.6,195.6,355.7694612,4710Q20221,0.0,2022-12-06 03:15:00
2022-12-06 03:30:00+00:00,250.9,452.1,38.11111111111111,14.444444444444445,586.054345,20.555555555555554,17.666666666666664,70451.7,24.166666666666664,14.388888888888888,56.6,195.6,355.7694612,4710Q20221,0.0,2022-12-06 03:30:00
2022-12-06 03:45:00+00:00,242.7,448.9,37.72222222222222,14.444444444444445,559.1647927,18.055555555555554,17.666666666666664,70456.6,23.444444444444446,14.444444444444445,54.9,187.3,356.4589369,4710Q20221,0.0,2022-12-06 03:45:00
2022-12-06 04:00:00+00:00,265.4,451.1,39.66666666666667,14.444444444444445,607.4280917,22.22222222222222,17.666666666666664,70456.6,26.11111111111111,14.388888888888888,59.9,205.4,355.0799855,4710Q20221,0.0,2022-12-06 04:00:00
2022-12-06 04:15:00+00:00,273.5,451.4,40.888888888888886,14.444444444444445,642.5913524,23.61111111111111,17.666666666666664,70456.6,27.166666666666668,14.444444444444445,61.8,212.3,357.1484126,4710Q20221,0.0,2022-12-06 04:15:00
2022-12-06 04:30:00+00:00,265.9,452.9,40.166666666666664,14.444444444444445,627.4228870000001,22.722222222222225,17.666666666666664,70456.6,26.277777777777775,14.5,59.9,208.6,358.52736400000003,4710Q20221,0.0,2022-12-06 04:30:00
2022-12-06 04:45:00+00:00,258.4,453.8,40.55555555555556,14.444444444444445,624.6649841999999,22.83333333333333,17.555555555555557,70456.6,26.166666666666664,14.5,58.3,201.9,359.21683970000004,4710Q20221,0.0,2022-12-06 04:45:00
2022-12-06 05:00:00+00:00,258.4,453.8,40.55555555555556,14.444444444444445,624.6649841999999,22.83333333333333,17.555555555555557,70456.6,26.166666666666664,14.5,58.3,201.9,359.21683970000004,4710Q20221,0.0,2022-12-06 05:00:00
2022-12-06 06:45:00+00:00,240.0,453.3,38.388888888888886,14.722222222222221,566.7490254,19.111111111111114,17.77777777777778,70458.5,23.777777777777775,14.611111111111109,54.2,186.8,359.90631540000004,4710Q20221,0.0,2022-12-06 06:45:00
2022-12-06 07:00:00+00:00,239.4,453.6,38.77777777777778,14.722222222222221,568.8174525000001,19.388888888888893,17.77777777777778,70458.5,23.94444444444444,14.666666666666666,54.0,186.5,361.9747425,4710Q20221,0.0,2022-12-06 07:00:00
2022-12-06 07:15:00+00:00,238.5,452.8,38.94444444444444,14.722222222222221,576.4016852,20.11111111111111,17.77777777777778,70458.5,24.111111111111114,14.722222222222221,53.8,185.7,362.66421820000005,4710Q20221,0.0,2022-12-06 07:15:00
2022-12-06 07:30:00+00:00,246.9,452.3,39.72222222222222,14.722222222222221,606.0491403000001,21.944444444444443,17.77777777777778,70458.5,25.222222222222225,14.722222222222221,55.7,192.5,362.66421820000005,4710Q20221,0.0,2022-12-06 07:30:00
2022-12-06 07:45:00+00:00,250.1,451.4,40.22222222222222,14.722222222222221,599.8438590000001,22.388888888888886,17.77777777777778,70458.5,25.833333333333332,14.722222222222221,56.5,194.1,361.9747425,4710Q20221,0.0,2022-12-06 07:45:00
2022-12-06 08:00:00+00:00,238.4,452.2,38.72222222222222,14.722222222222221,566.0595496999999,19.444444444444443,17.77777777777778,70458.5,23.88888888888889,14.666666666666666,53.8,185.0,360.5957911,4710Q20221,0.0,2022-12-06 08:00:00
2022-12-06 08:15:00+00:00,250.3,451.4,39.94444444444445,14.722222222222221,598.4649076,21.722222222222218,17.77777777777778,70458.5,25.33333333333333,14.666666666666666,56.5,194.4,360.5957911,4710Q20221,0.0,2022-12-06 08:15:00
2022-12-06 08:30:00+00:00,241.0,451.6,39.05555555555555,14.722222222222221,572.9543067,19.777777777777775,17.77777777777778,70458.5,24.055555555555554,14.722222222222221,54.3,186.8,362.66421820000005,4710Q20221,0.0,2022-12-06 08:30:00
2022-12-06 08:45:00+00:00,236.3,453.0,38.94444444444444,14.722222222222221,575.0227338000001,19.499999999999996,17.77777777777778,70458.5,24.0,14.722222222222221,53.3,183.4,362.66421820000005,4710Q20221,0.0,2022-12-06 08:45:00
2022-12-06 09:00:00+00:00,240.2,451.4,39.44444444444444,14.722222222222221,590.8806749,21.222222222222225,17.77777777777778,70458.5,24.555555555555557,14.777777777777779,54.2,186.4,362.66421820000005,4710Q20221,0.0,2022-12-06 09:00:00
2022-12-06 09:15:00+00:00,255.0,450.6,40.27777777777778,14.722222222222221,615.7018001,22.555555555555554,17.77777777777778,70458.5,25.944444444444446,14.666666666666666,57.6,198.3,360.5957911,4710Q20221,0.0,2022-12-06 09:15:00
2022-12-06 09:30:00+00:00,240.0,450.8,39.05555555555555,14.722222222222221,570.8858796,20.222222222222225,17.77777777777778,70458.5,24.166666666666664,14.722222222222221,54.2,186.0,361.9747425,4710Q20221,0.0,2022-12-06 09:30:00
2022-12-06 09:45:00+00:00,247.8,450.6,39.61111111111111,14.722222222222221,586.054345,21.222222222222225,17.72222222222222,70458.5,24.888888888888886,14.666666666666666,55.9,192.1,359.90631540000004,4710Q20221,0.0,2022-12-06 09:45:00
2022-12-06 10:00:00+00:00,268.3,449.7,41.333333333333336,14.722222222222221,639.1439739,23.61111111111111,17.72222222222222,70458.5,27.055555555555557,14.722222222222221,60.6,207.7,361.9747425,4710Q20221,0.0,2022-12-06 10:00:00
2022-12-06 10:15:00+00:00,249.8,449.3,40.5,14.722222222222221,620.52813,22.77777777777778,17.72222222222222,70458.5,25.944444444444446,14.777777777777779,56.4,193.6,364.0431696,4710Q20221,0.0,2022-12-06 10:15:00
2022-12-06 10:30:00+00:00,246.7,448.7,39.44444444444444,14.722222222222221,586.054345,21.11111111111111,17.77777777777778,70458.5,24.499999999999996,14.722222222222221,55.7,190.8,362.66421820000005,4710Q20221,0.0,2022-12-06 10:30:00
2022-12-06 10:45:00+00:00,238.8,447.6,39.05555555555555,14.722222222222221,571.5753553000001,19.166666666666668,17.77777777777778,70458.5,23.88888888888889,14.777777777777779,53.8,182.3,362.66421820000005,4710Q20221,0.0,2022-12-06 10:45:00
2022-12-06 11:00:00+00:00,241.7,448.0,38.55555555555556,14.722222222222221,566.7490254,18.666666666666664,17.77777777777778,70458.5,23.777777777777775,14.666666666666666,54.6,186.2,361.9747425,4710Q20221,0.0,2022-12-06 11:00:00
2022-12-06 11:15:00+00:00,251.3,445.6,38.77777777777778,14.722222222222221,588.1227721,20.666666666666668,17.77777777777778,70458.5,24.333333333333332,14.666666666666666,56.7,192.8,361.9747425,4710Q20221,0.0,2022-12-06 11:15:00
2022-12-06 11:30:00+00:00,253.7,447.3,40.166666666666664,14.722222222222221,614.3228487,22.5,17.77777777777778,70458.5,25.888888888888886,14.666666666666666,57.3,195.9,363.35369390000005,4710Q20221,0.0,2022-12-06 11:30:00
2022-12-06 11:45:00+00:00,263.5,445.3,40.833333333333336,14.722222222222221,636.3860711,23.444444444444446,17.83333333333333,70458.5,26.833333333333332,14.722222222222221,59.5,202.3,363.35369390000005,4710Q20221,0.0,2022-12-06 11:45:00
2022-12-06 12:00:00+00:00,253.5,449.1,40.0,14.722222222222221,609.4965188000001,22.055555555555557,17.83333333333333,70458.5,25.33333333333333,14.722222222222221,57.2,195.6,363.35369390000005,4710Q20221,0.0,2022-12-06 12:00:00
2022-12-06 12:15:00+00:00,246.4,450.9,39.22222222222222,14.722222222222221,592.949102,21.11111111111111,17.77777777777778,70458.5,24.555555555555557,14.722222222222221,55.6,191.7,361.9747425,4710Q20221,0.0,2022-12-06 12:15:00
2022-12-06 12:30:00+00:00,241.0,451.1,39.77777777777777,14.722222222222221,595.7070048,21.77777777777778,17.77777777777778,70458.5,24.944444444444446,14.722222222222221,54.4,186.5,364.0431696,4710Q20221,0.0,2022-12-06 12:30:00
2022-12-06 12:45:00+00:00,244.3,449.7,38.22222222222222,14.722222222222221,582.6069665,19.222222222222218,17.72222222222222,70458.5,23.777777777777775,14.666666666666666,54.6,188.4,364.0431696,4710Q20221,0.0,2022-12-06 12:45:00
2022-12-06 13:00:00+00:00,238.1,449.7,38.388888888888886,14.722222222222221,568.8174525000001,17.666666666666664,17.72222222222222,70458.5,23.666666666666664,14.722222222222221,53.7,184.0,364.0431696,4710Q20221,0.0,2022-12-06 13:00:00
2022-12-06 13:15:00+00:00,253.8,448.3,39.27777777777778,14.722222222222221,588.8122478,21.222222222222225,17.83333333333333,70458.5,24.944444444444446,14.666666666666666,57.3,195.3,360.5957911,4710Q20221,0.0,2022-12-06 13:15:00
2022-12-06 13:30:00+00:00,260.9,449.1,40.888888888888886,14.722222222222221,635.6965954000001,23.555555555555557,17.77777777777778,70458.5,26.944444444444443,14.722222222222221,58.9,202.1,363.35369390000005,4710Q20221,0.0,2022-12-06 13:30:00
2022-12-06 13:45:00+00:00,270.3,448.4,40.666666666666664,14.722222222222221,635.6965954000001,23.055555555555554,17.83333333333333,70458.5,26.44444444444444,14.777777777777779,61.0,208.3,363.35369390000005,4710Q20221,0.0,2022-12-06 13:45:00
2022-12-06 14:00:00+00:00,256.2,448.4,39.77777777777777,14.722222222222221,608.1175674000001,21.833333333333332,17.83333333333333,70458.5,25.11111111111111,14.777777777777779,57.7,198.5,364.0431696,4710Q20221,0.0,2022-12-06 14:00:00
2022-12-06 14:15:00+00:00,246.7,447.6,38.94444444444444,14.722222222222221,585.3648693,20.555555555555554,17.83333333333333,70458.5,24.27777777777778,14.777777777777779,55.7,190.0,363.35369390000005,4710Q20221,0.0,2022-12-06 14:15:00
2022-12-06 14:30:00+00:00,245.1,450.7,38.61111111111111,14.722222222222221,580.5385394,19.944444444444446,17.944444444444443,70458.5,24.111111111111114,14.833333333333334,55.3,190.5,363.35369390000005,4710Q20221,0.0,2022-12-06 14:30:00
2022-12-06 14:45:00+00:00,250.2,449.8,39.166666666666664,14.722222222222221,592.949102,21.11111111111111,17.77777777777778,70458.5,24.555555555555557,14.666666666666666,56.5,193.2,361.9747425,4710Q20221,0.0,2022-12-06 14:45:00
2022-12-06 15:00:00+00:00,242.4,449.7,38.94444444444444,14.722222222222221,576.4016852,20.055555555555554,17.77777777777778,70458.5,24.055555555555554,14.722222222222221,54.7,187.4,363.35369390000005,4710Q20221,0.0,2022-12-06 15:00:00
2022-12-06 15:15:00+00:00,231.6,451.5,38.61111111111111,14.722222222222221,567.4385011,17.61111111111111,17.77777777777778,70458.5,23.666666666666664,14.722222222222221,52.3,179.3,360.5957911,4710Q20221,0.0,2022-12-06 15:15:00
2022-12-06 15:30:00+00:00,243.8,451.2,38.94444444444444,14.722222222222221,570.8858796,20.33333333333333,17.83333333333333,70458.5,24.222222222222218,14.722222222222221,55.0,189.0,360.5957911,4710Q20221,0.0,2022-12-06 15:30:00
2022-12-06 15:45:00+00:00,267.7,450.1,40.888888888888886,14.722222222222221,632.2492169000001,23.444444444444446,17.944444444444443,70458.5,27.055555555555557,14.722222222222221,60.4,206.9,362.66421820000005,4710Q20221,0.0,2022-12-06 15:45:00
2022-12-06 16:00:00+00:00,283.7,449.7,40.111111111111114,14.722222222222221,646.7282066,23.388888888888886,18.166666666666668,70468.1,27.166666666666668,14.722222222222221,64.0,219.1,362.66421820000005,4710Q20221,0.0,2022-12-06 16:00:00
2022-12-06 16:15:00+00:00,293.2,451.0,37.55555555555555,14.166666666666666,640.5229253000001,22.166666666666668,18.055555555555554,70468.1,26.44444444444444,14.11111111111111,66.2,226.2,353.0115584,4710Q20221,0.0,2022-12-06 16:15:00
2022-12-06 16:30:00+00:00,281.2,449.9,37.666666666666664,14.166666666666666,628.1123627,21.833333333333332,17.944444444444443,70468.1,25.833333333333332,14.222222222222223,64.1,217.3,351.632607,4710Q20221,0.0,2022-12-06 16:30:00
2022-12-06 16:45:00+00:00,281.2,449.9,37.666666666666664,14.166666666666666,628.1123627,21.833333333333332,17.944444444444443,70468.1,25.833333333333332,14.222222222222223,64.1,217.3,351.632607,4710Q20221,0.0,2022-12-06 16:45:00
2022-12-06 17:00:00+00:00,259.0,451.1,36.22222222222222,14.166666666666666,582.6069665,19.777777777777775,17.83333333333333,70468.1,23.777777777777775,14.166666666666666,58.4,201.8,351.632607,4710Q20221,0.0,2022-12-06 17:00:00
2022-12-06 17:15:00+00:00,259.0,451.1,36.22222222222222,14.166666666666666,582.6069665,19.777777777777775,17.83333333333333,70468.1,23.777777777777775,14.166666666666666,58.4,201.8,351.632607,4710Q20221,0.0,2022-12-06 17:15:00
2022-12-06 17:30:00+00:00,251.1,451.7,35.666666666666664,14.166666666666666,559.1647927,17.666666666666664,17.83333333333333,70468.1,23.111111111111107,14.11111111111111,56.7,195.0,349.56417990000006,4710Q20221,0.0,2022-12-06 17:30:00
2022-12-06 17:45:00+00:00,250.2,450.6,35.94444444444444,14.166666666666666,552.9595114,18.722222222222225,17.88888888888889,70469.7,23.333333333333332,14.055555555555554,56.5,189.8,350.9431313,4710Q20221,0.0,2022-12-06 17:45:00
2022-12-06 18:00:00+00:00,274.6,449.9,36.77777777777778,14.166666666666666,571.5753553000001,19.944444444444446,18.055555555555554,70469.7,24.666666666666668,14.11111111111111,62.0,212.0,345.42732570000004,4710Q20221,0.0,2022-12-06 18:00:00
