DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2022-12-06 18:15:00+00:00,285.4,449.6,38.0,14.166666666666666,614.3228487,21.555555555555554,17.944444444444443,70470.2,26.277777777777775,14.055555555555554,61.9,218.1,348.8747042,4710Q20221,0.0,2022-12-06 18:15:00
2022-12-06 18:30:00+00:00,300.7,449.1,39.44444444444444,14.166666666666666,644.6597795,23.333333333333332,17.88888888888889,70470.2,27.722222222222225,14.11111111111111,68.1,229.7,348.1852285,4710Q20221,0.0,2022-12-06 18:30:00
2022-12-06 18:45:00+00:00,307.6,449.8,39.94444444444445,14.166666666666666,661.8966720000001,24.0,18.000000000000004,70470.2,28.333333333333332,14.166666666666666,69.5,235.1,349.56417990000006,4710Q20221,0.0,2022-12-06 18:45:00
2022-12-06 19:00:00+00:00,307.5,450.4,39.77777777777777,14.166666666666666,672.2388075,24.0,17.944444444444443,70470.2,28.166666666666668,14.166666666666666,69.4,236.1,350.9431313,4710Q20221,0.0,2022-12-06 19:00:00
2022-12-06 19:15:00+00:00,306.7,451.1,39.27777777777778,14.166666666666666,666.0335262,23.555555555555557,18.055555555555554,70470.2,27.83333333333333,14.166666666666666,69.2,235.6,349.56417990000006,4710Q20221,0.0,2022-12-06 19:15:00
2022-12-06 19:30:00+00:00,298.9,450.9,38.61111111111111,14.166666666666666,650.1755851,23.000000000000004,18.055555555555554,70470.2,27.166666666666668,14.166666666666666,67.4,230.0,349.56417990000006,4710Q20221,0.0,2022-12-06 19:30:00
2022-12-06 19:45:00+00:00,280.0,450.5,37.27777777777777,14.166666666666666,615.0123244,21.38888888888889,18.055555555555554,70470.2,25.500000000000004,14.166666666666666,63.2,216.7,350.9431313,4710Q20221,0.0,2022-12-06 19:45:00
2022-12-06 20:00:00+00:00,273.0,451.4,36.388888888888886,14.166666666666666,603.9807132,20.38888888888889,18.055555555555554,70470.2,24.499999999999996,14.222222222222223,61.5,212.1,349.56417990000006,4710Q20221,0.0,2022-12-06 20:00:00
2022-12-06 20:15:00+00:00,273.7,451.1,35.38888888888889,13.88888888888889,579.8490637,19.333333333333332,17.88888888888889,70470.2,23.666666666666664,13.88888888888889,61.7,212.7,344.0483743,4710Q20221,0.0,2022-12-06 20:15:00
2022-12-06 20:30:00+00:00,263.7,451.1,35.05555555555555,13.88888888888889,563.9911226,18.055555555555554,17.77777777777778,70470.2,22.88888888888889,13.833333333333332,59.5,205.0,344.0483743,4710Q20221,0.0,2022-12-06 20:30:00
2022-12-06 20:45:00+00:00,254.9,451.1,35.166666666666664,13.88888888888889,555.0279385,17.27777777777778,17.77777777777778,70470.2,22.83333333333333,13.944444444444445,57.5,198.0,345.42732570000004,4710Q20221,0.0,2022-12-06 20:45:00
2022-12-06 21:00:00+00:00,271.6,450.3,36.333333333333336,13.88888888888889,566.0595496999999,19.555555555555557,17.83333333333333,70470.2,24.388888888888893,13.777777777777775,61.5,209.9,341.9799472,4710Q20221,0.0,2022-12-06 21:00:00
2022-12-06 21:15:00+00:00,291.6,449.7,37.72222222222222,13.88888888888889,603.2912375,21.555555555555554,17.83333333333333,70470.2,26.38888888888889,13.777777777777775,65.8,223.9,342.66942290000003,4710Q20221,0.0,2022-12-06 21:15:00
2022-12-06 21:30:00+00:00,308.7,448.2,38.888888888888886,13.88888888888889,646.7282066,23.055555555555554,17.83333333333333,70470.2,27.77777777777778,13.88888888888889,69.7,236.3,344.0483743,4710Q20221,0.0,2022-12-06 21:30:00
2022-12-06 21:45:00+00:00,318.2,447.8,39.66666666666667,13.88888888888889,670.1703804,24.055555555555554,17.88888888888889,70470.2,28.61111111111111,13.944444444444445,71.8,243.2,344.73785000000004,4710Q20221,0.0,2022-12-06 21:45:00
2022-12-06 22:00:00+00:00,317.0,449.6,39.166666666666664,13.88888888888889,672.2388075,23.666666666666664,17.944444444444443,70470.2,28.166666666666668,13.88888888888889,71.6,243.5,345.42732570000004,4710Q20221,0.0,2022-12-06 22:00:00
2022-12-06 22:15:00+00:00,318.9,448.0,39.111111111111114,13.88888888888889,677.0651374,23.777777777777775,17.944444444444443,70470.2,28.22222222222222,13.944444444444445,72.0,245.1,345.42732570000004,4710Q20221,0.0,2022-12-06 22:15:00
2022-12-06 22:30:00+00:00,312.6,449.7,38.666666666666664,13.88888888888889,664.6545748000001,23.388888888888886,17.944444444444443,70470.2,27.77777777777778,13.88888888888889,70.5,240.3,345.42732570000004,4710Q20221,0.0,2022-12-06 22:30:00
2022-12-06 22:45:00+00:00,307.5,448.8,38.44444444444444,13.88888888888889,657.0703421,22.88888888888889,17.944444444444443,70470.2,27.166666666666668,14.000000000000002,69.4,235.6,345.42732570000004,4710Q20221,0.0,2022-12-06 22:45:00
2022-12-06 23:00:00+00:00,293.6,450.3,37.16666666666667,13.88888888888889,632.2492169000001,21.555555555555554,17.88888888888889,70470.2,25.888888888888886,13.944444444444445,66.3,226.2,344.73785000000004,4710Q20221,0.0,2022-12-06 23:00:00
2022-12-06 23:15:00+00:00,282.9,451.1,36.44444444444444,13.88888888888889,611.5649459,20.611111111111107,17.88888888888889,70470.2,24.833333333333336,13.944444444444445,63.9,219.3,345.42732570000004,4710Q20221,0.0,2022-12-06 23:15:00
2022-12-06 23:30:00+00:00,269.1,451.1,36.11111111111111,13.88888888888889,590.8806749,20.11111111111111,17.88888888888889,70470.2,24.222222222222218,13.944444444444445,60.7,209.8,345.42732570000004,4710Q20221,0.0,2022-12-06 23:30:00
2022-12-06 23:45:00+00:00,266.6,451.7,35.38888888888889,13.88888888888889,576.4016852,18.777777777777775,17.88888888888889,70470.2,23.277777777777782,13.88888888888889,60.2,207.1,344.73785000000004,4710Q20221,0.0,2022-12-06 23:45:00
2022-12-07 00:00:00+00:00,260.6,452.4,35.27777777777778,13.88888888888889,565.370074,18.333333333333332,17.88888888888889,70470.2,23.111111111111107,13.944444444444445,58.8,203.4,345.42732570000004,4710Q20221,0.0,2022-12-07 00:00:00
2022-12-07 00:15:00+00:00,263.5,450.3,35.166666666666664,13.88888888888889,558.475317,17.388888888888886,17.88888888888889,70470.2,22.88888888888889,13.88888888888889,59.5,204.4,344.0483743,4710Q20221,0.0,2022-12-07 00:15:00
2022-12-07 00:30:00+00:00,260.7,449.7,35.22222222222222,13.88888888888889,558.475317,17.5,17.83333333333333,70470.2,22.88888888888889,13.88888888888889,58.8,202.0,345.42732570000004,4710Q20221,0.0,2022-12-07 00:30:00
2022-12-07 00:45:00+00:00,268.4,449.7,35.44444444444444,13.88888888888889,557.7858413,18.166666666666668,17.83333333333333,70470.2,23.055555555555554,13.833333333333332,60.6,207.4,342.66942290000003,4710Q20221,0.0,2022-12-07 00:45:00
2022-12-07 01:00:00+00:00,273.2,450.8,36.88888888888889,13.88888888888889,580.5385394,20.38888888888889,17.83333333333333,70470.2,25.05555555555555,13.833333333333332,61.7,211.5,344.0483743,4710Q20221,0.0,2022-12-07 01:00:00
2022-12-07 01:15:00+00:00,294.7,450.3,37.666666666666664,13.88888888888889,612.9438973000001,21.555555555555554,17.88888888888889,70470.2,26.38888888888889,13.777777777777775,66.8,226.9,341.2904715,4710Q20221,0.0,2022-12-07 01:15:00
2022-12-07 01:30:00+00:00,311.2,450.8,38.94444444444444,13.88888888888889,652.2440121999999,23.22222222222222,17.88888888888889,70477.0,27.944444444444443,13.833333333333332,70.2,239.2,342.66942290000003,4710Q20221,0.0,2022-12-07 01:30:00
2022-12-07 01:45:00+00:00,313.4,451.9,39.61111111111111,13.88888888888889,666.0335262,23.88888888888889,17.88888888888889,70477.0,28.333333333333332,13.944444444444445,70.9,241.8,344.73785000000004,4710Q20221,0.0,2022-12-07 01:45:00
2022-12-07 02:00:00+00:00,312.9,453.4,39.44444444444444,13.88888888888889,674.3072346,23.88888888888889,17.88888888888889,70477.0,28.22222222222222,13.944444444444445,70.4,243.1,345.42732570000004,4710Q20221,0.0,2022-12-07 02:00:00
2022-12-07 02:15:00+00:00,315.7,447.7,39.111111111111114,13.88888888888889,672.2388075,23.555555555555557,17.83333333333333,70477.0,27.83333333333333,13.944444444444445,71.3,241.7,345.42732570000004,4710Q20221,0.0,2022-12-07 02:15:00
2022-12-07 02:30:00+00:00,285.9,448.5,37.388888888888886,13.88888888888889,621.2176057,21.666666666666668,17.83333333333333,70477.0,25.77777777777778,13.944444444444445,64.5,219.6,347.4957528,4710Q20221,0.0,2022-12-07 02:30:00
2022-12-07 02:45:00+00:00,276.3,449.1,36.611111111111114,13.88888888888889,606.738616,20.666666666666668,17.83333333333333,70477.0,24.72222222222222,14.000000000000002,62.4,213.6,347.4957528,4710Q20221,0.0,2022-12-07 02:45:00
2022-12-07 03:00:00+00:00,266.6,451.0,35.94444444444444,13.88888888888889,586.054345,19.944444444444446,17.83333333333333,70477.0,24.111111111111114,13.944444444444445,60.2,207.0,345.42732570000004,4710Q20221,0.0,2022-12-07 03:00:00
2022-12-07 03:15:00+00:00,263.5,446.5,35.44444444444444,13.88888888888889,569.5069282,18.777777777777775,17.83333333333333,70477.0,23.333333333333332,14.000000000000002,59.5,202.7,346.11680140000004,4710Q20221,0.0,2022-12-07 03:15:00
2022-12-07 03:30:00+00:00,265.6,447.3,35.111111111111114,13.88888888888889,562.6121712,17.83333333333333,17.83333333333333,70477.0,22.944444444444443,13.833333333333332,60.1,205.1,344.73785000000004,4710Q20221,0.0,2022-12-07 03:30:00
2022-12-07 03:45:00+00:00,262.8,449.1,35.111111111111114,13.88888888888889,557.7858413,17.444444444444443,17.83333333333333,70477.0,22.88888888888889,13.944444444444445,59.3,203.5,344.73785000000004,4710Q20221,0.0,2022-12-07 03:45:00
2022-12-07 04:00:00+00:00,264.5,449.0,35.22222222222222,13.88888888888889,555.7174142,17.61111111111111,17.83333333333333,70477.0,22.88888888888889,13.944444444444445,59.8,204.4,342.66942290000003,4710Q20221,0.0,2022-12-07 04:00:00
2022-12-07 04:15:00+00:00,259.9,448.7,35.38888888888889,13.88888888888889,559.1647927,18.055555555555554,17.83333333333333,70477.0,23.000000000000004,13.88888888888889,58.7,200.5,346.11680140000004,4710Q20221,0.0,2022-12-07 04:15:00
2022-12-07 04:30:00+00:00,269.9,449.2,36.333333333333336,13.88888888888889,565.370074,19.444444444444443,17.83333333333333,70477.0,24.222222222222218,13.833333333333332,60.9,207.9,344.0483743,4710Q20221,0.0,2022-12-07 04:30:00
2022-12-07 04:45:00+00:00,300.6,448.1,37.72222222222222,13.88888888888889,621.9070814,21.5,17.83333333333333,70477.0,26.277777777777775,13.722222222222223,67.9,229.3,341.2904715,4710Q20221,0.0,2022-12-07 04:45:00
2022-12-07 05:00:00+00:00,309.4,448.0,38.61111111111111,13.88888888888889,649.4861094,22.666666666666664,17.88888888888889,70477.0,27.388888888888886,13.833333333333332,70.0,235.9,342.66942290000003,4710Q20221,0.0,2022-12-07 05:00:00
2022-12-07 05:15:00+00:00,318.2,449.3,39.66666666666667,13.88888888888889,679.8230402,24.166666666666664,17.88888888888889,70477.0,28.555555555555557,13.944444444444445,72.0,244.4,345.42732570000004,4710Q20221,0.0,2022-12-07 05:15:00
2022-12-07 05:30:00+00:00,309.3,450.2,38.5,13.88888888888889,661.8966720000001,23.000000000000004,17.88888888888889,70477.0,27.22222222222222,14.000000000000002,69.5,239.0,347.4957528,4710Q20221,0.0,2022-12-07 05:30:00
2022-12-07 05:45:00+00:00,303.6,450.9,37.83333333333333,13.88888888888889,650.8650608,22.5,17.88888888888889,70477.0,26.77777777777778,13.88888888888889,68.5,233.7,344.73785000000004,4710Q20221,0.0,2022-12-07 05:45:00
2022-12-07 06:00:00+00:00,286.7,451.7,37.333333333333336,13.88888888888889,625.3544599,21.722222222222218,17.88888888888889,70477.0,25.944444444444446,14.000000000000002,65.7,222.3,347.4957528,4710Q20221,0.0,2022-12-07 06:00:00
2022-12-07 06:15:00+00:00,276.6,451.5,36.55555555555555,13.88888888888889,604.6701889000001,20.72222222222222,17.88888888888889,70477.0,24.944444444444446,14.055555555555554,64.3,215.6,346.11680140000004,4710Q20221,0.0,2022-12-07 06:15:00
2022-12-07 06:30:00+00:00,272.9,452.2,35.77777777777778,13.88888888888889,592.949102,19.777777777777775,17.944444444444443,70477.0,24.0,14.000000000000002,61.6,212.5,345.42732570000004,4710Q20221,0.0,2022-12-07 06:30:00
2022-12-07 06:45:00+00:00,272.0,452.3,35.44444444444444,13.88888888888889,585.3648693,19.222222222222218,17.88888888888889,70477.0,23.555555555555557,13.88888888888889,61.4,211.7,344.0483743,4710Q20221,0.0,2022-12-07 06:45:00
2022-12-07 07:00:00+00:00,262.1,449.1,35.33333333333333,13.88888888888889,563.9911226,18.388888888888886,17.83333333333333,70477.0,23.166666666666668,13.88888888888889,59.3,202.8,345.42732570000004,4710Q20221,0.0,2022-12-07 07:00:00
2022-12-07 07:15:00+00:00,259.4,449.0,35.22222222222222,13.88888888888889,558.475317,17.666666666666664,17.83333333333333,70477.0,22.88888888888889,13.88888888888889,58.5,200.7,345.42732570000004,4710Q20221,0.0,2022-12-07 07:15:00
2022-12-07 07:30:00+00:00,264.0,448.6,35.166666666666664,13.88888888888889,558.475317,17.72222222222222,17.83333333333333,70477.0,22.88888888888889,13.833333333333332,59.6,204.1,344.0483743,4710Q20221,0.0,2022-12-07 07:30:00
2022-12-07 07:45:00+00:00,267.6,447.8,36.0,13.88888888888889,562.6121712,19.111111111111114,17.83333333333333,70477.0,23.777777777777775,13.944444444444445,60.4,206.2,344.0483743,4710Q20221,0.0,2022-12-07 07:45:00
2022-12-07 08:00:00+00:00,279.8,449.0,36.388888888888886,13.88888888888889,570.8858796,19.555555555555557,17.83333333333333,70477.0,24.333333333333332,13.777777777777775,63.2,215.5,341.2904715,4710Q20221,0.0,2022-12-07 08:00:00
2022-12-07 08:15:00+00:00,307.2,447.0,37.611111111111114,13.88888888888889,622.5965571,21.333333333333336,17.944444444444443,70477.0,26.333333333333336,13.722222222222223,65.9,233.9,341.2904715,4710Q20221,0.0,2022-12-07 08:15:00
2022-12-07 08:30:00+00:00,316.3,447.9,39.0,13.88888888888889,655.001915,23.388888888888886,17.88888888888889,70477.0,28.22222222222222,13.777777777777775,71.4,241.6,342.66942290000003,4710Q20221,0.0,2022-12-07 08:30:00
2022-12-07 08:45:00+00:00,315.1,448.0,39.61111111111111,13.88888888888889,665.3440505,24.0,17.88888888888889,70477.0,28.499999999999996,14.000000000000002,71.2,240.7,346.11680140000004,4710Q20221,0.0,2022-12-07 08:45:00
2022-12-07 09:00:00+00:00,320.7,447.4,39.44444444444444,13.88888888888889,680.5125159,24.111111111111114,17.88888888888889,70484.0,28.499999999999996,13.88888888888889,72.4,245.5,345.42732570000004,4710Q20221,0.0,2022-12-07 09:00:00
2022-12-07 09:15:00+00:00,316.9,448.2,39.33333333333333,13.88888888888889,676.3756617,23.833333333333336,17.83333333333333,70484.0,28.166666666666668,13.944444444444445,71.5,242.5,345.42732570000004,4710Q20221,0.0,2022-12-07 09:15:00
2022-12-07 09:30:00+00:00,310.2,448.2,38.61111111111111,13.88888888888889,664.6545748000001,23.22222222222222,17.83333333333333,70484.0,27.5,13.833333333333332,70.0,237.0,345.42732570000004,4710Q20221,0.0,2022-12-07 09:30:00
2022-12-07 09:45:00+00:00,299.7,447.4,37.94444444444444,13.88888888888889,643.2808281,22.333333333333336,17.77777777777778,70484.0,26.5,13.944444444444445,67.5,228.9,345.42732570000004,4710Q20221,0.0,2022-12-07 09:45:00
2022-12-07 10:00:00+00:00,299.7,447.4,37.94444444444444,13.88888888888889,643.2808281,22.333333333333336,17.77777777777778,70484.0,26.5,13.944444444444445,67.5,228.9,345.42732570000004,4710Q20221,0.0,2022-12-07 10:00:00
2022-12-07 10:15:00+00:00,283.5,447.5,36.611111111111114,13.88888888888889,615.0123244,20.888888888888886,17.77777777777778,70484.0,25.05555555555555,13.944444444444445,64.0,218.0,345.42732570000004,4710Q20221,0.0,2022-12-07 10:15:00
2022-12-07 10:30:00+00:00,270.7,446.2,36.166666666666664,13.88888888888889,590.8806749,20.222222222222225,17.77777777777778,70484.0,24.333333333333332,13.944444444444445,61.1,208.4,346.11680140000004,4710Q20221,0.0,2022-12-07 10:30:00
2022-12-07 10:45:00+00:00,265.1,444.7,35.61111111111111,13.88888888888889,579.8490637,19.166666666666668,17.77777777777778,70484.0,23.499999999999996,13.944444444444445,59.8,203.4,346.11680140000004,4710Q20221,0.0,2022-12-07 10:45:00
2022-12-07 11:00:00+00:00,262.5,447.4,35.22222222222222,13.88888888888889,562.6121712,17.944444444444443,17.77777777777778,70484.0,22.944444444444443,13.833333333333332,59.3,202.2,344.73785000000004,4710Q20221,0.0,2022-12-07 11:00:00
2022-12-07 11:15:00+00:00,259.8,447.9,35.22222222222222,13.88888888888889,559.8542684,17.83333333333333,17.77777777777778,70484.0,22.944444444444443,13.833333333333332,58.6,200.7,345.42732570000004,4710Q20221,0.0,2022-12-07 11:15:00
2022-12-07 11:30:00+00:00,261.3,446.5,35.22222222222222,13.88888888888889,555.7174142,17.77777777777778,17.72222222222222,70484.0,22.88888888888889,13.833333333333332,59.0,201.2,344.0483743,4710Q20221,0.0,2022-12-07 11:30:00
2022-12-07 11:45:00+00:00,253.4,448.1,35.55555555555556,13.88888888888889,557.7858413,18.22222222222222,17.61111111111111,70486.6,23.055555555555554,13.777777777777775,57.2,195.5,344.0483743,4710Q20221,0.0,2022-12-07 11:45:00
2022-12-07 12:00:00+00:00,266.9,447.7,36.166666666666664,13.88888888888889,570.1964039000001,19.27777777777778,17.61111111111111,70486.6,23.833333333333336,13.833333333333332,59.8,205.5,342.66942290000003,4710Q20221,0.0,2022-12-07 12:00:00
2022-12-07 12:15:00+00:00,287.8,446.4,38.11111111111111,13.88888888888889,603.2912375,21.77777777777778,17.666666666666664,70486.6,26.38888888888889,13.777777777777775,65.0,218.5,341.9799472,4710Q20221,0.0,2022-12-07 12:15:00
2022-12-07 12:30:00+00:00,299.6,445.3,39.22222222222222,13.88888888888889,637.0755468000001,23.000000000000004,17.61111111111111,70486.6,27.444444444444446,13.833333333333332,67.6,227.4,344.73785000000004,4710Q20221,0.0,2022-12-07 12:30:00
2022-12-07 12:45:00+00:00,291.3,445.5,40.55555555555556,14.166666666666666,646.7282066,23.777777777777775,17.666666666666664,70486.6,27.722222222222225,14.166666666666666,65.8,221.3,353.0115584,4710Q20221,0.0,2022-12-07 12:45:00
2022-12-07 13:00:00+00:00,296.7,445.1,39.888888888888886,14.166666666666666,654.3124393,23.555555555555557,17.77777777777778,70486.6,27.55555555555555,14.166666666666666,67.0,225.7,351.632607,4710Q20221,0.0,2022-12-07 13:00:00
2022-12-07 13:15:00+00:00,303.2,450.3,40.111111111111114,14.166666666666666,668.1019533000001,23.88888888888889,17.77777777777778,70486.6,27.88888888888889,14.222222222222223,68.5,232.6,350.9431313,4710Q20221,0.0,2022-12-07 13:15:00
2022-12-07 13:30:00+00:00,294.0,449.7,39.111111111111114,14.166666666666666,650.8650608,22.88888888888889,17.83333333333333,70486.6,26.77777777777778,14.277777777777779,66.4,226.8,352.3220827,4710Q20221,0.0,2022-12-07 13:30:00
2022-12-07 13:45:00+00:00,286.0,449.8,38.666666666666664,14.166666666666666,635.6965954000001,22.555555555555554,17.83333333333333,70486.6,26.555555555555554,14.166666666666666,64.6,221.1,351.632607,4710Q20221,0.0,2022-12-07 13:45:00
2022-12-07 14:00:00+00:00,276.9,449.8,37.666666666666664,14.166666666666666,619.1491786,21.44444444444444,17.83333333333333,70486.6,25.33333333333333,14.166666666666666,62.4,214.4,350.9431313,4710Q20221,0.0,2022-12-07 14:00:00
2022-12-07 14:15:00+00:00,262.0,449.1,37.333333333333336,14.166666666666666,595.7070048,20.611111111111107,17.72222222222222,70486.6,24.333333333333332,14.277777777777779,59.1,202.5,353.0115584,4710Q20221,0.0,2022-12-07 14:15:00
2022-12-07 14:30:00+00:00,249.2,448.7,36.166666666666664,14.166666666666666,559.1647927,17.83333333333333,17.77777777777778,70486.6,23.22222222222222,14.222222222222223,56.7,192.9,351.632607,4710Q20221,0.0,2022-12-07 14:30:00
2022-12-07 14:45:00+00:00,249.4,452.0,35.94444444444444,14.166666666666666,565.370074,17.83333333333333,17.77777777777778,70486.6,23.22222222222222,14.166666666666666,56.3,194.3,351.632607,4710Q20221,0.0,2022-12-07 14:45:00
2022-12-07 15:00:00+00:00,247.9,451.2,36.22222222222222,14.166666666666666,563.3016469,17.83333333333333,17.83333333333333,70486.6,23.277777777777782,14.277777777777779,56.0,193.7,353.0115584,4710Q20221,0.0,2022-12-07 15:00:00
2022-12-07 15:15:00+00:00,250.7,450.8,35.888888888888886,14.166666666666666,559.1647927,18.666666666666664,17.83333333333333,70486.6,23.333333333333332,14.055555555555554,57.1,192.6,348.1852285,4710Q20221,0.0,2022-12-07 15:15:00
2022-12-07 15:30:00+00:00,263.9,449.8,36.72222222222222,14.166666666666666,577.0911609000001,19.777777777777775,17.83333333333333,70486.6,24.222222222222218,14.055555555555554,59.6,204.2,347.4957528,4710Q20221,0.0,2022-12-07 15:30:00
2022-12-07 15:45:00+00:00,279.5,448.7,38.72222222222222,14.166666666666666,612.9438973000001,22.055555555555557,17.88888888888889,70486.6,26.333333333333336,14.166666666666666,63.0,214.7,350.9431313,4710Q20221,0.0,2022-12-07 15:45:00
2022-12-07 16:00:00+00:00,302.5,449.3,38.833333333333336,14.166666666666666,651.5545365,23.111111111111107,17.88888888888889,70486.6,27.61111111111111,14.166666666666666,68.3,230.9,357.1484126,4710Q20221,0.0,2022-12-07 16:00:00
2022-12-07 16:15:00+00:00,308.4,448.8,39.49999999999999,14.166666666666666,665.3440505,24.055555555555554,17.944444444444443,70486.6,28.388888888888886,14.166666666666666,69.7,236.0,358.52736400000003,4710Q20221,0.0,2022-12-07 16:15:00
2022-12-07 16:30:00+00:00,306.6,449.3,39.77777777777777,14.166666666666666,671.5493318000001,24.111111111111114,17.944444444444443,70486.6,28.27777777777778,14.222222222222223,69.1,235.4,355.0799855,4710Q20221,0.0,2022-12-07 16:30:00
2022-12-07 16:45:00+00:00,306.8,449.6,39.55555555555556,14.166666666666666,670.1703804,24.0,17.944444444444443,70486.6,28.055555555555554,14.166666666666666,69.3,234.9,352.3220827,4710Q20221,0.0,2022-12-07 16:45:00
2022-12-07 17:00:00+00:00,296.8,450.4,39.166666666666664,14.166666666666666,659.1387692,23.388888888888886,17.944444444444443,70486.6,27.333333333333336,14.222222222222223,67.0,228.3,353.0115584,4710Q20221,0.0,2022-12-07 17:00:00
2022-12-07 17:15:00+00:00,296.5,450.8,38.388888888888886,14.166666666666666,648.107158,22.666666666666664,17.944444444444443,70491.8,26.77777777777778,14.166666666666666,66.9,228.5,350.2536556,4710Q20221,0.0,2022-12-07 17:15:00
2022-12-07 17:30:00+00:00,283.5,450.2,38.11111111111111,14.166666666666666,628.1123627,22.166666666666668,17.88888888888889,70491.8,26.166666666666664,14.166666666666666,63.8,219.1,351.632607,4710Q20221,0.0,2022-12-07 17:30:00
2022-12-07 17:45:00+00:00,281.7,449.7,37.333333333333336,14.166666666666666,617.0807515,21.5,17.944444444444443,70491.8,25.555555555555554,14.166666666666666,63.7,217.9,349.56417990000006,4710Q20221,0.0,2022-12-07 17:45:00
2022-12-07 18:00:00+00:00,266.5,450.4,36.11111111111111,14.166666666666666,592.2596263,19.944444444444446,17.944444444444443,70491.8,24.0,14.11111111111111,60.1,207.0,349.56417990000006,4710Q20221,0.0,2022-12-07 18:00:00
2022-12-07 18:15:00+00:00,257.1,450.5,36.333333333333336,14.166666666666666,578.4701123000001,19.444444444444443,17.944444444444443,70491.8,23.666666666666664,14.222222222222223,58.0,199.5,352.3220827,4710Q20221,0.0,2022-12-07 18:15:00
2022-12-07 18:30:00+00:00,253.9,450.4,35.666666666666664,14.166666666666666,567.4385011,18.333333333333332,17.944444444444443,70491.8,23.166666666666668,14.11111111111111,57.3,197.0,349.56417990000006,4710Q20221,0.0,2022-12-07 18:30:00
2022-12-07 18:45:00+00:00,251.3,450.0,35.888888888888886,14.166666666666666,563.3016469,18.055555555555554,17.944444444444443,70491.8,23.22222222222222,14.222222222222223,56.7,195.1,351.632607,4710Q20221,0.0,2022-12-07 18:45:00
2022-12-07 19:00:00+00:00,256.5,450.0,35.55555555555556,14.166666666666666,561.9226955,17.944444444444443,17.944444444444443,70491.8,23.111111111111107,14.166666666666666,57.9,198.9,348.8747042,4710Q20221,0.0,2022-12-07 19:00:00
2022-12-07 20:00:00+00:00,302.8,450.4,39.55555555555556,14.166666666666666,648.107158,23.444444444444446,17.944444444444443,70491.8,27.944444444444443,14.000000000000002,68.3,231.1,348.1852285,4710Q20221,0.0,2022-12-07 20:00:00
2022-12-07 20:15:00+00:00,294.1,450.7,38.77777777777778,14.166666666666666,632.2492169000001,22.333333333333336,17.83333333333333,70491.8,26.888888888888893,14.000000000000002,63.1,225.4,347.4957528,4710Q20221,0.0,2022-12-07 20:15:00
2022-12-07 20:30:00+00:00,298.3,449.9,40.22222222222222,14.166666666666666,649.4861094,23.88888888888889,17.83333333333333,70491.8,28.111111111111107,14.166666666666666,67.3,228.1,350.9431313,4710Q20221,0.0,2022-12-07 20:30:00
2022-12-07 20:45:00+00:00,304.4,450.6,40.38888888888889,14.166666666666666,662.5861477,24.222222222222218,17.83333333333333,70491.8,28.333333333333332,14.166666666666666,68.2,233.2,351.632607,4710Q20221,0.0,2022-12-07 20:45:00
2022-12-07 21:00:00+00:00,308.9,450.2,40.38888888888889,14.166666666666666,679.8230402,24.444444444444443,17.83333333333333,70491.8,28.61111111111111,14.11111111111111,69.7,237.4,350.9431313,4710Q20221,0.0,2022-12-07 21:00:00
2022-12-07 21:15:00+00:00,305.7,451.6,40.33333333333333,14.166666666666666,675.686186,24.111111111111114,17.83333333333333,70491.8,28.055555555555554,14.277777777777779,68.8,235.9,352.3220827,4710Q20221,0.0,2022-12-07 21:15:00
2022-12-07 21:30:00+00:00,296.2,451.6,39.55555555555556,14.166666666666666,661.2071963000001,23.555555555555557,17.88888888888889,70491.8,27.5,14.277777777777779,66.8,228.5,352.3220827,4710Q20221,0.0,2022-12-07 21:30:00
2022-12-07 21:45:00+00:00,285.1,450.8,38.333333333333336,14.166666666666666,636.3860711,22.277777777777775,17.88888888888889,70491.8,26.22222222222222,14.166666666666666,64.3,220.3,351.632607,4710Q20221,0.0,2022-12-07 21:45:00
2022-12-07 22:00:00+00:00,283.7,450.9,38.0,14.166666666666666,628.1123627,21.722222222222218,17.88888888888889,70491.8,25.666666666666668,14.277777777777779,64.0,220.2,352.3220827,4710Q20221,0.0,2022-12-07 22:00:00
2022-12-07 22:15:00+00:00,274.2,450.4,37.611111111111114,14.166666666666666,612.9438973000001,21.055555555555557,17.83333333333333,70491.8,24.888888888888886,14.333333333333332,61.8,213.5,353.0115584,4710Q20221,0.0,2022-12-07 22:15:00
2022-12-07 22:30:00+00:00,268.3,449.8,36.88888888888889,14.166666666666666,599.1543833000001,20.38888888888889,17.88888888888889,70491.8,24.27777777777778,14.277777777777779,60.6,208.6,352.3220827,4710Q20221,0.0,2022-12-07 22:30:00
2022-12-07 22:45:00+00:00,257.9,450.2,36.27777777777778,14.166666666666666,577.0911609000001,19.166666666666668,17.88888888888889,70491.8,23.61111111111111,14.166666666666666,58.2,200.3,351.632607,4710Q20221,0.0,2022-12-07 22:45:00
2022-12-07 23:00:00+00:00,252.5,451.1,35.72222222222222,14.166666666666666,563.3016469,18.388888888888886,17.88888888888889,70491.8,23.277777777777782,14.166666666666666,57.0,196.4,349.56417990000006,4710Q20221,0.0,2022-12-07 23:00:00
2022-12-07 23:15:00+00:00,251.7,449.6,35.72222222222222,14.166666666666666,562.6121712,17.944444444444443,17.83333333333333,70491.8,23.166666666666668,14.166666666666666,56.8,194.7,349.56417990000006,4710Q20221,0.0,2022-12-07 23:15:00
2022-12-07 23:30:00+00:00,254.3,448.4,35.833333333333336,14.166666666666666,560.5437441,18.22222222222222,17.83333333333333,70491.8,23.22222222222222,14.055555555555554,57.4,196.5,349.56417990000006,4710Q20221,0.0,2022-12-07 23:30:00
2022-12-07 23:45:00+00:00,251.2,448.7,35.833333333333336,14.166666666666666,562.6121712,18.333333333333332,17.88888888888889,70491.8,23.22222222222222,14.166666666666666,56.7,193.9,350.9431313,4710Q20221,0.0,2022-12-07 23:45:00
2022-12-08 00:00:00+00:00,268.3,448.8,36.99999999999999,14.166666666666666,575.0227338000001,20.166666666666664,18.000000000000004,70491.8,24.72222222222222,14.166666666666666,60.6,207.3,348.8747042,4710Q20221,0.0,2022-12-08 00:00:00
2022-12-08 00:15:00+00:00,294.4,448.5,38.388888888888886,14.166666666666666,618.4597029,22.11111111111111,18.000000000000004,70491.8,26.722222222222218,14.055555555555554,64.6,224.1,349.56417990000006,4710Q20221,0.0,2022-12-08 00:15:00
2022-12-08 00:30:00+00:00,308.0,448.9,39.111111111111114,14.166666666666666,655.6913906999999,23.111111111111107,18.000000000000004,70491.8,27.77777777777778,14.11111111111111,69.7,235.7,347.4957528,4710Q20221,0.0,2022-12-08 00:30:00
2022-12-08 00:45:00+00:00,317.5,449.4,40.27777777777778,14.166666666666666,680.5125159,24.555555555555557,18.055555555555554,70491.8,29.0,14.166666666666666,71.7,243.6,349.56417990000006,4710Q20221,0.0,2022-12-08 00:45:00
2022-12-08 01:00:00+00:00,318.1,449.9,40.38888888888889,14.166666666666666,688.7862243000001,24.72222222222222,18.055555555555554,70499.0,29.0,14.166666666666666,71.8,244.3,350.9431313,4710Q20221,0.0,2022-12-08 01:00:00
2022-12-08 01:15:00+00:00,307.7,450.5,39.49999999999999,14.166666666666666,668.1019533000001,23.777777777777775,18.055555555555554,70499.2,28.000000000000004,14.166666666666666,69.5,236.4,351.632607,4710Q20221,0.0,2022-12-08 01:15:00
2022-12-08 01:30:00+00:00,310.2,451.9,40.05555555555555,14.166666666666666,680.5125159,24.388888888888893,18.055555555555554,70499.2,28.499999999999996,14.277777777777779,71.2,239.4,351.632607,4710Q20221,0.0,2022-12-08 01:30:00
2022-12-08 01:45:00+00:00,311.1,450.1,40.111111111111114,14.166666666666666,681.2019916,24.333333333333332,18.000000000000004,70499.2,28.444444444444446,14.277777777777779,70.2,239.7,352.3220827,4710Q20221,0.0,2022-12-08 01:45:00
2022-12-08 02:00:00+00:00,308.3,452.0,39.55555555555556,14.166666666666666,671.5493318000001,23.88888888888889,18.000000000000004,70499.2,28.055555555555554,14.166666666666666,69.6,238.3,349.56417990000006,4710Q20221,0.0,2022-12-08 02:00:00
2022-12-08 02:15:00+00:00,299.3,452.0,39.0,14.166666666666666,655.6913906999999,23.22222222222222,18.055555555555554,70499.2,27.388888888888886,14.222222222222223,67.5,231.0,350.9431313,4710Q20221,0.0,2022-12-08 02:15:00
2022-12-08 02:30:00+00:00,301.2,452.5,38.94444444444444,14.166666666666666,660.5177206,23.22222222222222,18.055555555555554,70499.2,27.277777777777775,14.222222222222223,67.9,233.2,351.632607,4710Q20221,0.0,2022-12-08 02:30:00
2022-12-08 02:45:00+00:00,298.6,453.1,38.77777777777778,14.166666666666666,652.2440121999999,23.111111111111107,18.055555555555554,70499.2,27.277777777777775,14.166666666666666,67.3,230.4,350.9431313,4710Q20221,0.0,2022-12-08 02:45:00
2022-12-08 03:00:00+00:00,286.4,453.5,38.0,14.166666666666666,635.6965954000001,22.055555555555557,18.055555555555554,70499.2,26.166666666666664,14.166666666666666,64.6,222.9,350.9431313,4710Q20221,0.0,2022-12-08 03:00:00
2022-12-08 03:15:00+00:00,283.8,450.6,37.22222222222222,14.166666666666666,621.9070814,21.277777777777775,18.000000000000004,70499.2,25.38888888888889,14.222222222222223,64.1,220.0,349.56417990000006,4710Q20221,0.0,2022-12-08 03:15:00
2022-12-08 03:30:00+00:00,270.8,450.2,36.44444444444444,14.166666666666666,600.5333347,20.38888888888889,18.000000000000004,70499.2,24.444444444444443,14.222222222222223,61.0,210.8,350.9431313,4710Q20221,0.0,2022-12-08 03:30:00
2022-12-08 03:45:00+00:00,263.4,452.5,35.833333333333336,14.166666666666666,586.054345,19.444444444444443,18.000000000000004,70499.2,23.666666666666664,14.11111111111111,59.5,205.4,349.56417990000006,4710Q20221,0.0,2022-12-08 03:45:00
2022-12-08 04:00:00+00:00,258.9,453.7,35.44444444444444,14.166666666666666,567.4385011,18.277777777777782,18.000000000000004,70499.2,23.166666666666668,14.11111111111111,58.3,202.6,348.8747042,4710Q20221,0.0,2022-12-08 04:00:00
2022-12-08 04:15:00+00:00,257.6,448.8,35.55555555555556,14.166666666666666,566.0595496999999,17.944444444444443,18.000000000000004,70499.2,23.166666666666668,14.222222222222223,58.3,199.9,349.56417990000006,4710Q20221,0.0,2022-12-08 04:15:00
2022-12-08 04:30:00+00:00,259.6,448.4,35.44444444444444,14.166666666666666,560.5437441,17.666666666666664,17.944444444444443,70499.2,23.000000000000004,14.11111111111111,58.6,200.9,348.1852285,4710Q20221,0.0,2022-12-08 04:30:00
2022-12-08 04:45:00+00:00,252.9,450.6,35.72222222222222,14.166666666666666,560.5437441,18.22222222222222,17.944444444444443,70499.2,23.166666666666668,14.11111111111111,57.1,196.3,349.56417990000006,4710Q20221,0.0,2022-12-08 04:45:00
2022-12-08 05:00:00+00:00,266.4,448.2,37.388888888888886,14.166666666666666,580.5385394,20.611111111111107,17.944444444444443,70499.2,25.05555555555555,14.166666666666666,60.2,205.5,349.56417990000006,4710Q20221,0.0,2022-12-08 05:00:00
2022-12-08 05:15:00+00:00,279.7,449.1,38.11111111111111,14.166666666666666,608.1175674000001,21.722222222222218,17.944444444444443,70499.2,26.277777777777775,14.000000000000002,63.1,215.2,348.1852285,4710Q20221,0.0,2022-12-08 05:15:00
2022-12-08 05:30:00+00:00,296.7,448.8,39.27777777777778,14.166666666666666,637.0755468000001,23.000000000000004,17.944444444444443,70499.2,27.5,14.055555555555554,67.3,226.6,348.1852285,4710Q20221,0.0,2022-12-08 05:30:00
2022-12-08 05:45:00+00:00,309.0,450.2,40.05555555555555,14.166666666666666,664.6545748000001,24.111111111111114,18.000000000000004,70499.2,28.444444444444446,14.11111111111111,69.8,237.1,349.56417990000006,4710Q20221,0.0,2022-12-08 05:45:00
2022-12-08 06:00:00+00:00,310.9,451.2,39.94444444444445,14.166666666666666,675.686186,24.111111111111114,18.000000000000004,70499.2,28.388888888888886,14.11111111111111,70.2,239.0,350.9431313,4710Q20221,0.0,2022-12-08 06:00:00
2022-12-08 06:15:00+00:00,310.4,450.9,40.05555555555555,14.166666666666666,675.686186,24.222222222222218,18.000000000000004,70499.2,28.333333333333332,14.222222222222223,70.1,238.8,350.9431313,4710Q20221,0.0,2022-12-08 06:15:00
2022-12-08 06:30:00+00:00,305.5,452.2,39.49999999999999,14.166666666666666,670.1703804,23.722222222222225,17.944444444444443,70499.2,27.83333333333333,14.166666666666666,69.0,235.7,350.9431313,4710Q20221,0.0,2022-12-08 06:30:00
2022-12-08 06:45:00+00:00,286.6,451.5,38.888888888888886,14.166666666666666,643.2808281,22.722222222222225,17.944444444444443,70499.2,26.611111111111114,14.277777777777779,64.7,222.1,353.0115584,4710Q20221,0.0,2022-12-08 06:45:00
2022-12-08 07:00:00+00:00,281.8,452.7,38.166666666666664,14.166666666666666,632.2492169000001,22.055555555555557,17.944444444444443,70499.2,25.999999999999996,14.222222222222223,63.6,218.9,352.3220827,4710Q20221,0.0,2022-12-08 07:00:00
2022-12-08 07:15:00+00:00,271.9,452.9,37.55555555555555,14.166666666666666,612.9438973000001,21.166666666666664,17.83333333333333,70499.2,25.0,14.277777777777779,61.4,212.5,352.3220827,4710Q20221,0.0,2022-12-08 07:15:00
2022-12-08 07:30:00+00:00,263.0,452.4,36.44444444444444,14.166666666666666,591.5701506,20.11111111111111,17.88888888888889,70499.2,24.111111111111114,14.166666666666666,59.4,205.1,350.9431313,4710Q20221,0.0,2022-12-08 07:30:00
2022-12-08 07:45:00+00:00,255.8,452.8,36.611111111111114,14.166666666666666,579.8490637,20.055555555555554,17.77777777777778,70499.2,23.94444444444444,14.166666666666666,57.6,199.2,351.632607,4710Q20221,0.0,2022-12-08 07:45:00
2022-12-08 08:00:00+00:00,248.3,453.0,36.27777777777778,14.166666666666666,563.3016469,18.388888888888886,17.77777777777778,70499.2,23.333333333333332,14.166666666666666,56.0,193.8,351.632607,4710Q20221,0.0,2022-12-08 08:00:00
2022-12-08 08:15:00+00:00,245.9,453.4,36.5,14.166666666666666,555.7174142,17.944444444444443,17.61111111111111,70499.2,23.22222222222222,14.166666666666666,55.5,191.8,351.632607,4710Q20221,0.0,2022-12-08 08:15:00
2022-12-08 08:30:00+00:00,240.8,452.7,36.666666666666664,14.166666666666666,543.3068516,17.444444444444443,17.61111111111111,70499.2,23.22222222222222,14.166666666666666,55.4,186.7,351.632607,4710Q20221,0.0,2022-12-08 08:30:00
2022-12-08 08:45:00+00:00,242.6,452.5,36.333333333333336,14.166666666666666,558.475317,18.333333333333332,17.61111111111111,70499.2,23.22222222222222,14.055555555555554,54.9,188.7,348.8747042,4710Q20221,0.0,2022-12-08 08:45:00
2022-12-08 09:00:00+00:00,250.9,451.7,37.11111111111111,14.166666666666666,567.4385011,19.444444444444443,17.72222222222222,70499.2,23.777777777777775,14.166666666666666,56.6,194.8,351.632607,4710Q20221,0.0,2022-12-08 09:00:00
2022-12-08 09:15:00+00:00,267.3,451.6,38.77777777777778,14.166666666666666,598.4649076,21.722222222222218,17.61111111111111,70499.2,25.888888888888886,14.055555555555554,60.6,207.3,349.56417990000006,4710Q20221,0.0,2022-12-08 09:15:00
2022-12-08 09:30:00+00:00,291.4,451.9,40.61111111111111,14.166666666666666,658.4492935000001,23.94444444444444,17.61111111111111,70499.2,27.83333333333333,14.166666666666666,65.8,225.0,351.632607,4710Q20221,0.0,2022-12-08 09:30:00
2022-12-08 09:45:00+00:00,286.0,451.5,39.888888888888886,14.166666666666666,650.1755851,23.333333333333332,17.666666666666664,70499.2,27.055555555555557,14.222222222222223,64.6,221.7,352.3220827,4710Q20221,0.0,2022-12-08 09:45:00
2022-12-08 10:00:00+00:00,287.7,451.3,39.0,14.166666666666666,639.8334496,22.77777777777778,17.72222222222222,70499.2,26.666666666666664,14.166666666666666,64.9,223.0,349.56417990000006,4710Q20221,0.0,2022-12-08 10:00:00
2022-12-08 10:15:00+00:00,275.5,450.3,38.666666666666664,14.166666666666666,623.9755085,21.944444444444443,17.666666666666664,70499.2,25.611111111111107,14.277777777777779,62.2,213.0,352.3220827,4710Q20221,0.0,2022-12-08 10:15:00
2022-12-08 10:30:00+00:00,270.7,449.9,38.166666666666664,14.166666666666666,615.0123244,21.611111111111114,17.666666666666664,70499.2,25.33333333333333,14.166666666666666,61.1,209.7,352.3220827,4710Q20221,0.0,2022-12-08 10:30:00
2022-12-08 10:45:00+00:00,245.6,449.0,38.666666666666664,14.444444444444445,578.4701123000001,20.33333333333333,17.555555555555557,70499.2,24.111111111111114,14.5,55.4,189.9,359.21683970000004,4710Q20221,0.0,2022-12-08 10:45:00
2022-12-08 11:00:00+00:00,244.7,447.3,37.88888888888889,14.444444444444445,581.9174908000001,18.666666666666664,17.72222222222222,70499.2,23.333333333333332,14.5,55.2,190.8,359.21683970000004,4710Q20221,0.0,2022-12-08 11:00:00
2022-12-08 11:15:00+00:00,246.3,445.8,37.27777777777777,14.444444444444445,545.3752787,17.388888888888886,17.72222222222222,70499.2,23.277777777777782,14.444444444444445,55.9,186.2,357.1484126,4710Q20221,0.0,2022-12-08 11:15:00
2022-12-08 11:30:00+00:00,252.4,445.0,38.0,14.444444444444445,569.5069282,20.166666666666664,17.77777777777778,70499.2,24.111111111111114,14.388888888888888,57.0,192.8,355.7694612,4710Q20221,0.0,2022-12-08 11:30:00
2022-12-08 11:45:00+00:00,270.8,446.3,38.61111111111111,14.444444444444445,603.9807132,21.38888888888889,17.88888888888889,70499.2,25.555555555555554,14.388888888888888,61.2,207.5,355.0799855,4710Q20221,0.0,2022-12-08 11:45:00
2022-12-08 12:00:00+00:00,284.9,446.6,39.44444444444444,14.444444444444445,631.5597412,22.666666666666664,17.88888888888889,70499.2,26.77777777777778,14.388888888888888,63.4,217.7,355.0799855,4710Q20221,0.0,2022-12-08 12:00:00
2022-12-08 12:15:00+00:00,292.3,444.8,40.33333333333333,14.444444444444445,650.1755851,23.555555555555557,17.88888888888889,70499.2,27.61111111111111,14.444444444444445,66.0,221.9,355.7694612,4710Q20221,0.0,2022-12-08 12:15:00
2022-12-08 12:30:00+00:00,253.8,452.9,40.72222222222222,14.444444444444445,630.1807898000001,23.111111111111107,17.5,70499.2,26.38888888888889,14.444444444444445,57.3,198.3,359.90631540000004,4710Q20221,0.0,2022-12-08 12:30:00
2022-12-08 12:45:00+00:00,226.4,454.2,40.888888888888886,15.0,586.054345,21.333333333333336,17.666666666666664,70510.0,24.666666666666668,15.0,51.1,175.5,369.5589752,4710Q20221,0.0,2022-12-08 12:45:00
2022-12-08 13:00:00+00:00,230.0,452.7,40.33333333333333,15.0,585.3648693,20.833333333333332,17.666666666666664,70510.0,24.444444444444443,14.944444444444443,51.9,179.0,367.4905481,4710Q20221,0.0,2022-12-08 13:00:00
2022-12-08 13:15:00+00:00,230.0,452.7,40.33333333333333,15.0,585.3648693,20.833333333333332,17.666666666666664,70510.0,24.444444444444443,14.944444444444443,51.9,179.0,367.4905481,4710Q20221,0.0,2022-12-08 13:15:00
2022-12-08 13:30:00+00:00,223.7,453.6,41.5,15.0,598.4649076,22.277777777777775,17.555555555555557,70510.0,25.05555555555555,15.055555555555555,50.5,173.1,370.93792659999997,4710Q20221,0.0,2022-12-08 13:30:00
2022-12-08 13:45:00+00:00,205.5,452.7,43.05555555555556,15.277777777777777,581.9174908000001,20.444444444444443,17.5,70510.0,24.444444444444443,15.333333333333334,46.9,157.4,377.8326836,4710Q20221,0.0,2022-12-08 13:45:00
2022-12-08 14:00:00+00:00,216.1,453.1,42.05555555555556,15.277777777777777,585.3648693,21.277777777777775,17.666666666666664,70510.0,24.777777777777775,15.277777777777777,48.7,166.4,375.7642565,4710Q20221,0.0,2022-12-08 14:00:00
2022-12-08 14:15:00+00:00,213.9,452.7,43.0,15.277777777777777,591.5701506,22.055555555555557,17.555555555555557,70510.0,25.05555555555555,15.277777777777777,48.3,163.9,377.14320790000005,4710Q20221,0.0,2022-12-08 14:15:00
2022-12-08 14:30:00+00:00,212.8,453.0,43.0,15.277777777777777,588.1227721,21.833333333333332,17.555555555555557,70510.0,24.944444444444446,15.277777777777777,48.0,163.2,377.14320790000005,4710Q20221,0.0,2022-12-08 14:30:00
2022-12-08 14:45:00+00:00,207.4,452.9,44.166666666666664,15.555555555555555,588.8122478,21.611111111111114,17.72222222222222,70510.0,25.05555555555555,15.666666666666668,47.0,159.0,384.0379649,4710Q20221,0.0,2022-12-08 14:45:00
2022-12-08 15:00:00+00:00,211.3,451.3,43.0,15.555555555555555,581.9174908000001,21.277777777777775,17.77777777777778,70510.0,24.833333333333336,15.555555555555555,47.7,160.3,381.2800621,4710Q20221,0.0,2022-12-08 15:00:00
2022-12-08 15:15:00+00:00,211.2,450.8,43.388888888888886,15.555555555555555,588.1227721,20.944444444444446,17.77777777777778,70510.0,24.777777777777775,15.555555555555555,47.7,161.1,381.9695378,4710Q20221,0.0,2022-12-08 15:15:00
2022-12-08 15:30:00+00:00,212.9,450.7,43.11111111111111,15.555555555555555,577.0911609000001,20.944444444444446,17.77777777777778,70512.6,24.833333333333336,15.555555555555555,48.1,161.7,380.5905864,4710Q20221,0.0,2022-12-08 15:30:00
2022-12-08 15:45:00+00:00,209.0,451.4,43.61111111111111,15.555555555555555,590.8806749,20.944444444444446,17.77777777777778,70512.6,24.555555555555557,15.61111111111111,47.2,158.6,383.3484892,4710Q20221,0.0,2022-12-08 15:45:00
2022-12-08 16:00:00+00:00,213.6,451.1,43.11111111111111,15.555555555555555,583.9859179,20.944444444444446,17.77777777777778,70512.6,24.72222222222222,15.61111111111111,48.3,163.1,381.9695378,4710Q20221,0.0,2022-12-08 16:00:00
2022-12-08 16:15:00+00:00,213.9,451.6,42.77777777777778,15.555555555555555,583.2964422,20.777777777777782,17.77777777777778,70512.6,24.666666666666668,15.555555555555555,48.3,163.5,381.2800621,4710Q20221,0.0,2022-12-08 16:15:00
2022-12-08 16:30:00+00:00,218.2,451.3,41.83333333333333,15.555555555555555,583.9859179,20.444444444444443,18.000000000000004,70512.6,24.611111111111107,15.555555555555555,49.1,167.4,378.5221593,4710Q20221,0.0,2022-12-08 16:30:00
2022-12-08 16:45:00+00:00,221.4,451.2,41.99999999999999,15.555555555555555,582.6069665,20.611111111111107,18.111111111111107,70512.6,24.833333333333336,15.555555555555555,50.0,170.0,380.5905864,4710Q20221,0.0,2022-12-08 16:45:00
2022-12-08 17:00:00+00:00,240.2,452.1,39.22222222222222,15.0,582.6069665,20.777777777777782,17.944444444444443,70512.6,24.444444444444443,15.0,54.2,185.9,367.4905481,4710Q20221,0.0,2022-12-08 17:00:00
2022-12-08 17:15:00+00:00,230.1,451.7,40.33333333333333,15.0,580.5385394,20.72222222222222,17.72222222222222,70512.6,24.499999999999996,15.0,52.0,177.4,369.5589752,4710Q20221,0.0,2022-12-08 17:15:00
2022-12-08 17:30:00+00:00,232.3,452.5,40.22222222222222,15.0,581.9174908000001,20.777777777777782,17.83333333333333,70514.5,24.499999999999996,15.0,52.4,180.1,369.5589752,4710Q20221,0.0,2022-12-08 17:30:00
2022-12-08 17:45:00+00:00,237.3,451.8,40.166666666666664,15.0,585.3648693,21.166666666666664,17.83333333333333,70514.5,24.555555555555557,15.0,53.5,184.1,368.8694995,4710Q20221,0.0,2022-12-08 17:45:00
2022-12-08 18:00:00+00:00,237.6,451.0,40.111111111111114,15.0,584.6753936,21.055555555555557,17.88888888888889,70514.5,24.555555555555557,15.0,53.6,184.1,368.8694995,4710Q20221,0.0,2022-12-08 18:00:00
2022-12-08 18:15:00+00:00,237.4,450.5,40.0,15.0,581.9174908000001,20.72222222222222,17.88888888888889,70514.5,24.444444444444443,15.0,53.6,183.5,368.8694995,4710Q20221,0.0,2022-12-08 18:15:00
2022-12-08 18:30:00+00:00,236.4,450.8,39.55555555555556,15.0,581.9174908000001,20.611111111111107,17.88888888888889,70514.5,24.388888888888893,15.0,53.4,182.9,367.4905481,4710Q20221,0.0,2022-12-08 18:30:00
2022-12-08 18:45:00+00:00,230.4,450.9,40.44444444444444,15.0,582.6069665,20.944444444444446,17.72222222222222,70514.5,24.499999999999996,15.0,52.0,177.8,369.5589752,4710Q20221,0.0,2022-12-08 18:45:00
2022-12-08 19:00:00+00:00,233.1,451.0,40.22222222222222,15.0,581.9174908000001,20.777777777777782,17.77777777777778,70514.5,24.499999999999996,15.0,52.6,180.1,368.8694995,4710Q20221,0.0,2022-12-08 19:00:00
2022-12-08 19:15:00+00:00,232.5,451.7,40.166666666666664,15.0,578.4701123000001,20.666666666666668,17.77777777777778,70514.5,24.444444444444443,15.0,52.5,179.8,367.4905481,4710Q20221,0.0,2022-12-08 19:15:00
2022-12-08 19:30:00+00:00,232.4,451.8,40.166666666666664,15.0,581.2280151,20.72222222222222,17.77777777777778,70514.5,24.388888888888893,15.0,52.3,179.7,368.8694995,4710Q20221,0.0,2022-12-08 19:30:00
2022-12-08 19:45:00+00:00,231.7,452.1,40.27777777777778,15.0,581.9174908000001,21.055555555555557,17.72222222222222,70514.5,24.499999999999996,14.944444444444443,52.2,178.8,367.4905481,4710Q20221,0.0,2022-12-08 19:45:00
2022-12-08 20:00:00+00:00,229.3,452.4,40.61111111111111,15.0,583.9859179,20.888888888888886,17.77777777777778,70514.5,24.555555555555557,15.055555555555555,51.7,176.8,370.2484509,4710Q20221,0.0,2022-12-08 20:00:00
2022-12-08 20:15:00+00:00,233.1,451.9,40.22222222222222,15.0,582.6069665,20.777777777777782,17.77777777777778,70514.5,24.444444444444443,14.944444444444443,52.6,180.4,367.4905481,4710Q20221,0.0,2022-12-08 20:15:00
2022-12-08 20:30:00+00:00,231.1,451.5,40.33333333333333,15.0,581.2280151,20.777777777777782,17.77777777777778,70514.5,24.444444444444443,15.055555555555555,52.2,178.3,370.2484509,4710Q20221,0.0,2022-12-08 20:30:00
2022-12-08 20:45:00+00:00,232.0,452.2,40.166666666666664,15.0,581.2280151,20.777777777777782,17.77777777777778,70514.5,24.444444444444443,15.0,52.3,179.4,368.8694995,4710Q20221,0.0,2022-12-08 20:45:00
2022-12-08 21:00:00+00:00,231.9,452.9,40.33333333333333,15.0,583.9859179,20.944444444444446,17.83333333333333,70514.5,24.555555555555557,15.055555555555555,52.4,180.3,369.5589752,4710Q20221,0.0,2022-12-08 21:00:00
2022-12-08 21:15:00+00:00,237.4,452.8,39.888888888888886,15.0,581.9174908000001,20.833333333333332,17.83333333333333,70514.5,24.444444444444443,15.0,53.6,184.6,368.8694995,4710Q20221,0.0,2022-12-08 21:15:00
2022-12-08 21:30:00+00:00,241.2,453.8,39.66666666666667,15.0,584.6753936,20.944444444444446,17.83333333333333,70514.5,24.444444444444443,15.055555555555555,54.4,188.4,367.4905481,4710Q20221,0.0,2022-12-08 21:30:00
2022-12-08 21:45:00+00:00,241.2,453.8,39.66666666666667,15.0,584.6753936,20.944444444444446,17.83333333333333,70514.5,24.444444444444443,15.055555555555555,54.4,188.4,367.4905481,4710Q20221,0.0,2022-12-08 21:45:00
2022-12-08 22:00:00+00:00,238.6,451.5,39.888888888888886,15.0,582.6069665,20.72222222222222,17.83333333333333,70514.5,24.444444444444443,15.055555555555555,53.9,185.0,368.8694995,4710Q20221,0.0,2022-12-08 22:00:00
2022-12-08 22:15:00+00:00,240.2,451.2,39.833333333333336,15.0,585.3648693,20.944444444444446,17.88888888888889,70514.5,24.444444444444443,15.055555555555555,54.2,186.6,367.4905481,4710Q20221,0.0,2022-12-08 22:15:00
2022-12-08 22:30:00+00:00,234.0,451.5,40.166666666666664,15.0,581.9174908000001,20.944444444444446,17.88888888888889,70514.5,24.611111111111107,15.111111111111112,52.9,180.6,370.2484509,4710Q20221,0.0,2022-12-08 22:30:00
2022-12-08 22:45:00+00:00,238.9,451.1,39.888888888888886,15.0,581.2280151,20.833333333333332,17.88888888888889,70514.5,24.444444444444443,14.944444444444443,53.9,184.7,366.8010724,4710Q20221,0.0,2022-12-08 22:45:00
2022-12-08 23:00:00+00:00,238.3,451.3,40.0,15.0,582.6069665,20.777777777777782,17.83333333333333,70514.5,24.444444444444443,14.944444444444443,53.9,184.7,367.4905481,4710Q20221,0.0,2022-12-08 23:00:00
2022-12-08 23:15:00+00:00,235.4,452.0,39.61111111111111,15.0,581.9174908000001,20.611111111111107,17.944444444444443,70514.5,24.444444444444443,15.0,53.1,182.5,368.8694995,4710Q20221,0.0,2022-12-08 23:15:00
2022-12-08 23:30:00+00:00,260.7,452.2,37.55555555555555,14.722222222222221,598.4649076,21.055555555555557,18.000000000000004,70514.5,24.944444444444446,14.666666666666666,58.8,203.2,367.4905481,4710Q20221,0.0,2022-12-08 23:30:00
2022-12-08 23:45:00+00:00,238.3,452.6,39.49999999999999,14.722222222222221,583.9859179,20.944444444444446,17.555555555555557,70514.5,24.555555555555557,14.722222222222221,53.8,185.2,369.5589752,4710Q20221,0.0,2022-12-08 23:45:00
