DateTime,ALC,ALV,CDT,Control Point,DP,ECDW,ECW,Hrs,LCDW,LCW,PLC,Power,SP,Serialnumber,VFD_speed,DateTime
2022-12-09 00:00:00+00:00,225.8,453.6,40.5,15.0,581.9174908000001,20.999999999999996,17.666666666666664,70514.5,24.555555555555557,15.055555555555555,51.0,175.1,372.31687800000003,4710Q20221,0.0,2022-12-09 00:00:00
2022-12-09 00:15:00+00:00,235.0,453.6,39.77777777777777,15.0,580.5385394,20.72222222222222,17.77777777777778,70514.5,24.444444444444443,14.944444444444443,53.0,182.5,368.8694995,4710Q20221,0.0,2022-12-09 00:15:00
2022-12-09 00:30:00+00:00,231.8,453.7,39.94444444444445,15.0,581.2280151,20.833333333333332,17.77777777777778,70514.5,24.444444444444443,14.944444444444443,52.3,179.9,369.5589752,4710Q20221,0.0,2022-12-09 00:30:00
2022-12-09 00:45:00+00:00,229.1,454.2,40.38888888888889,15.0,581.9174908000001,20.72222222222222,17.77777777777778,70514.5,24.555555555555557,15.055555555555555,51.7,177.7,370.2484509,4710Q20221,0.0,2022-12-09 00:45:00
2022-12-09 01:00:00+00:00,234.3,450.1,40.166666666666664,15.0,583.9859179,20.944444444444446,17.77777777777778,70514.5,24.555555555555557,15.0,52.9,180.8,368.8694995,4710Q20221,0.0,2022-12-09 01:00:00
2022-12-09 01:15:00+00:00,233.2,450.3,40.166666666666664,15.0,582.6069665,20.999999999999996,17.77777777777778,70514.5,24.555555555555557,15.0,52.6,179.8,368.8694995,4710Q20221,0.0,2022-12-09 01:15:00
2022-12-09 01:30:00+00:00,232.5,450.0,40.33333333333333,15.0,582.6069665,20.944444444444446,17.77777777777778,70514.5,24.555555555555557,15.055555555555555,52.5,179.5,369.5589752,4710Q20221,0.0,2022-12-09 01:30:00
2022-12-09 01:45:00+00:00,232.4,450.5,40.22222222222222,15.0,580.5385394,20.833333333333332,17.77777777777778,70514.5,24.444444444444443,15.055555555555555,52.5,179.7,369.5589752,4710Q20221,0.0,2022-12-09 01:45:00
2022-12-09 02:00:00+00:00,231.6,451.0,40.22222222222222,15.0,580.5385394,20.777777777777782,17.77777777777778,70514.5,24.444444444444443,15.055555555555555,52.3,178.9,369.5589752,4710Q20221,0.0,2022-12-09 02:00:00
2022-12-09 04:15:00+00:00,229.2,452.2,40.55555555555556,15.0,581.9174908000001,20.888888888888886,17.666666666666664,70523.9,24.499999999999996,14.944444444444443,51.7,177.6,368.8694995,4710Q20221,0.0,2022-12-09 04:15:00
2022-12-09 04:30:00+00:00,227.6,452.8,40.72222222222222,15.0,581.9174908000001,20.999999999999996,17.666666666666664,70523.9,24.555555555555557,15.055555555555555,51.4,176.1,370.2484509,4710Q20221,0.0,2022-12-09 04:30:00
2022-12-09 04:45:00+00:00,228.0,453.1,40.61111111111111,15.0,581.9174908000001,20.833333333333332,17.666666666666664,70525.0,24.444444444444443,15.055555555555555,51.5,176.7,368.8694995,4710Q20221,0.0,2022-12-09 04:45:00
2022-12-09 05:00:00+00:00,230.8,450.3,40.55555555555556,15.0,583.9859179,20.944444444444446,17.77777777777778,70525.0,24.555555555555557,15.055555555555555,52.1,177.3,370.2484509,4710Q20221,0.0,2022-12-09 05:00:00
2022-12-09 05:15:00+00:00,233.1,450.8,40.22222222222222,15.0,581.9174908000001,20.833333333333332,17.77777777777778,70525.0,24.555555555555557,15.0,52.6,180.0,368.8694995,4710Q20221,0.0,2022-12-09 05:15:00
2022-12-09 05:30:00+00:00,232.2,450.7,40.22222222222222,15.0,581.9174908000001,20.72222222222222,17.77777777777778,70525.0,24.499999999999996,15.0,52.4,179.3,368.8694995,4710Q20221,0.0,2022-12-09 05:30:00
2022-12-09 05:45:00+00:00,230.4,451.8,40.38888888888889,15.0,581.9174908000001,21.055555555555557,17.77777777777778,70525.0,24.555555555555557,14.944444444444443,52.0,178.2,368.8694995,4710Q20221,0.0,2022-12-09 05:45:00
2022-12-09 06:00:00+00:00,231.1,451.4,40.33333333333333,15.0,581.2280151,20.944444444444446,17.77777777777778,70525.0,24.499999999999996,14.944444444444443,52.4,178.4,368.8694995,4710Q20221,0.0,2022-12-09 06:00:00
2022-12-09 06:15:00+00:00,230.1,450.8,40.44444444444444,15.0,578.4701123000001,20.72222222222222,17.77777777777778,70525.0,24.444444444444443,14.944444444444443,51.9,177.7,368.8694995,4710Q20221,0.0,2022-12-09 06:15:00
2022-12-09 08:15:00+00:00,230.5,453.3,40.38888888888889,15.0,582.6069665,20.944444444444446,17.77777777777778,70526.7,24.499999999999996,15.0,52.0,179.0,369.5589752,4710Q20221,0.0,2022-12-09 08:15:00
2022-12-09 08:30:00+00:00,230.2,453.7,40.33333333333333,15.0,582.6069665,21.055555555555557,17.77777777777778,70526.7,24.499999999999996,15.0,52.0,179.1,368.8694995,4710Q20221,0.0,2022-12-09 08:30:00
2022-12-09 08:45:00+00:00,234.3,452.4,40.111111111111114,15.0,581.2280151,20.777777777777782,17.77777777777778,70526.7,24.499999999999996,15.0,52.9,181.6,367.4905481,4710Q20221,0.0,2022-12-09 08:45:00
2022-12-09 09:00:00+00:00,232.6,452.3,40.05555555555555,15.0,578.4701123000001,20.777777777777782,17.77777777777778,70526.7,24.333333333333332,15.0,52.5,180.3,367.4905481,4710Q20221,0.0,2022-12-09 09:00:00
2022-12-09 09:15:00+00:00,233.7,452.1,40.166666666666664,15.0,582.6069665,20.944444444444446,17.77777777777778,70526.7,24.444444444444443,15.0,52.7,181.4,367.4905481,4710Q20221,0.0,2022-12-09 09:15:00
2022-12-09 09:30:00+00:00,233.3,452.4,40.166666666666664,15.0,581.9174908000001,20.944444444444446,17.77777777777778,70526.7,24.444444444444443,14.944444444444443,52.7,180.9,367.4905481,4710Q20221,0.0,2022-12-09 09:30:00
2022-12-09 09:45:00+00:00,234.0,451.3,40.166666666666664,15.0,582.6069665,20.72222222222222,17.77777777777778,70529.7,24.444444444444443,14.944444444444443,52.8,180.9,368.8694995,4710Q20221,0.0,2022-12-09 09:45:00
2022-12-09 10:00:00+00:00,231.4,451.6,40.27777777777778,15.0,579.8490637,20.611111111111107,17.77777777777778,70529.7,24.444444444444443,14.944444444444443,52.4,178.8,368.1800238,4710Q20221,0.0,2022-12-09 10:00:00
2022-12-09 10:15:00+00:00,234.0,449.7,40.22222222222222,15.0,582.6069665,20.833333333333332,17.83333333333333,70529.7,24.444444444444443,15.055555555555555,52.8,180.4,369.5589752,4710Q20221,0.0,2022-12-09 10:15:00
2022-12-09 10:30:00+00:00,233.5,449.2,40.22222222222222,15.0,583.9859179,20.999999999999996,17.83333333333333,70529.7,24.555555555555557,15.0,52.8,179.8,369.5589752,4710Q20221,0.0,2022-12-09 10:30:00
2022-12-09 10:45:00+00:00,237.1,447.5,40.22222222222222,15.0,583.9859179,20.944444444444446,17.83333333333333,70529.7,24.555555555555557,15.0,53.5,182.6,368.8694995,4710Q20221,0.0,2022-12-09 10:45:00
2022-12-09 11:00:00+00:00,237.8,447.0,40.05555555555555,15.0,581.2280151,20.72222222222222,17.83333333333333,70530.9,24.444444444444443,15.0,53.6,182.2,367.4905481,4710Q20221,0.0,2022-12-09 11:00:00
2022-12-09 11:15:00+00:00,236.0,448.4,40.111111111111114,15.0,581.9174908000001,20.72222222222222,17.83333333333333,70530.9,24.444444444444443,15.0,53.3,182.2,367.4905481,4710Q20221,0.0,2022-12-09 11:15:00
2022-12-09 11:30:00+00:00,231.8,448.4,40.38888888888889,15.0,581.2280151,20.777777777777782,17.83333333333333,70530.9,24.444444444444443,15.0,52.2,178.5,369.5589752,4710Q20221,0.0,2022-12-09 11:30:00
2022-12-09 11:45:00+00:00,234.4,449.2,40.166666666666664,15.0,582.6069665,20.777777777777782,17.83333333333333,70530.9,24.444444444444443,15.0,52.9,180.4,368.8694995,4710Q20221,0.0,2022-12-09 11:45:00
2022-12-09 12:00:00+00:00,234.0,449.2,40.111111111111114,15.0,581.2280151,20.888888888888886,17.83333333333333,70530.9,24.444444444444443,15.0,52.8,180.5,367.4905481,4710Q20221,0.0,2022-12-09 12:00:00
2022-12-09 12:15:00+00:00,234.4,448.0,40.111111111111114,15.0,581.9174908000001,20.944444444444446,17.666666666666664,70530.9,24.444444444444443,15.0,52.8,180.0,367.4905481,4710Q20221,0.0,2022-12-09 12:15:00
2022-12-09 12:30:00+00:00,237.6,446.9,40.166666666666664,15.0,580.5385394,20.944444444444446,17.666666666666664,70530.9,24.499999999999996,14.944444444444443,53.7,181.5,366.8010724,4710Q20221,0.0,2022-12-09 12:30:00
2022-12-09 12:45:00+00:00,230.3,451.1,40.38888888888889,15.0,580.5385394,20.833333333333332,17.666666666666664,70530.9,24.499999999999996,15.0,52.0,177.5,368.8694995,4710Q20221,0.0,2022-12-09 12:45:00
2022-12-09 13:00:00+00:00,230.9,450.6,40.44444444444444,15.0,581.9174908000001,20.72222222222222,17.666666666666664,70530.9,24.555555555555557,15.055555555555555,52.1,178.7,370.2484509,4710Q20221,0.0,2022-12-09 13:00:00
2022-12-09 13:15:00+00:00,229.6,452.9,40.38888888888889,15.0,579.8490637,20.777777777777782,17.666666666666664,70530.9,24.499999999999996,15.055555555555555,51.8,177.9,369.5589752,4710Q20221,0.0,2022-12-09 13:15:00
2022-12-09 13:30:00+00:00,225.9,454.4,40.61111111111111,15.0,580.5385394,20.777777777777782,17.666666666666664,70530.9,24.499999999999996,15.0,51.0,175.4,369.5589752,4710Q20221,0.0,2022-12-09 13:30:00
2022-12-09 13:45:00+00:00,229.5,453.4,40.27777777777778,15.0,580.5385394,20.777777777777782,17.666666666666664,70530.9,24.388888888888893,15.0,51.8,177.8,368.8694995,4710Q20221,0.0,2022-12-09 13:45:00
2022-12-09 14:00:00+00:00,229.1,454.0,40.33333333333333,15.0,580.5385394,20.777777777777782,17.666666666666664,70530.9,24.444444444444443,15.0,51.7,177.9,369.5589752,4710Q20221,0.0,2022-12-09 14:00:00
2022-12-09 14:15:00+00:00,229.5,453.3,40.27777777777778,15.0,581.9174908000001,20.777777777777782,17.666666666666664,70530.9,24.444444444444443,15.0,51.7,178.0,368.8694995,4710Q20221,0.0,2022-12-09 14:15:00
2022-12-09 14:30:00+00:00,228.7,451.5,40.61111111111111,15.0,581.9174908000001,20.72222222222222,17.666666666666664,70530.9,24.499999999999996,15.0,51.6,176.9,369.5589752,4710Q20221,0.0,2022-12-09 14:30:00
2022-12-09 14:45:00+00:00,228.4,451.7,40.55555555555556,15.0,580.5385394,20.72222222222222,17.666666666666664,70530.9,24.444444444444443,15.0,51.5,176.9,369.5589752,4710Q20221,0.0,2022-12-09 14:45:00
2022-12-09 15:00:00+00:00,220.8,451.5,41.11111111111111,15.0,581.2280151,20.777777777777782,17.555555555555557,70530.9,24.555555555555557,15.055555555555555,49.8,169.9,370.93792659999997,4710Q20221,0.0,2022-12-09 15:00:00
2022-12-09 15:15:00+00:00,228.9,450.7,40.61111111111111,15.0,581.2280151,20.999999999999996,17.666666666666664,70530.9,24.555555555555557,15.0,51.7,175.8,368.8694995,4710Q20221,0.0,2022-12-09 15:15:00
2022-12-09 15:30:00+00:00,229.0,450.5,40.55555555555556,15.0,579.8490637,20.777777777777782,17.666666666666664,70530.9,24.555555555555557,14.944444444444443,51.7,177.2,368.8694995,4710Q20221,0.0,2022-12-09 15:30:00
2022-12-09 15:45:00+00:00,228.5,450.4,40.55555555555556,15.0,581.2280151,20.777777777777782,17.666666666666664,70530.9,24.388888888888893,14.944444444444443,51.7,176.1,368.8694995,4710Q20221,0.0,2022-12-09 15:45:00
2022-12-09 16:00:00+00:00,228.6,451.0,40.5,15.0,581.2280151,20.833333333333332,17.666666666666664,70530.9,24.444444444444443,14.944444444444443,51.7,176.2,368.8694995,4710Q20221,0.0,2022-12-09 16:00:00
2022-12-09 16:15:00+00:00,230.0,450.7,39.38888888888889,15.0,587.4332964,20.833333333333332,17.83333333333333,70530.9,24.499999999999996,14.777777777777779,51.9,176.6,372.31687800000003,4710Q20221,0.0,2022-12-09 16:15:00
2022-12-09 16:30:00+00:00,237.9,451.5,39.833333333333336,15.0,583.9859179,20.944444444444446,17.83333333333333,70530.9,24.555555555555557,15.0,53.7,184.6,370.2484509,4710Q20221,0.0,2022-12-09 16:30:00
2022-12-09 16:45:00+00:00,237.7,451.8,39.77777777777777,15.0,583.9859179,20.833333333333332,17.83333333333333,70530.9,24.444444444444443,15.0,53.7,185.1,368.8694995,4710Q20221,0.0,2022-12-09 16:45:00
2022-12-09 17:00:00+00:00,229.1,451.4,40.33333333333333,15.0,580.5385394,20.72222222222222,17.666666666666664,70530.9,24.444444444444443,15.0,51.7,176.8,368.8694995,4710Q20221,0.0,2022-12-09 17:00:00
2022-12-09 17:15:00+00:00,235.3,452.3,40.05555555555555,15.0,581.2280151,20.833333333333332,17.77777777777778,70530.9,24.444444444444443,14.944444444444443,53.1,182.8,367.4905481,4710Q20221,0.0,2022-12-09 17:15:00
2022-12-09 17:30:00+00:00,232.4,452.5,40.111111111111114,15.0,581.2280151,20.833333333333332,17.77777777777778,70530.9,24.388888888888893,14.944444444444443,52.5,180.8,368.8694995,4710Q20221,0.0,2022-12-09 17:30:00
2022-12-09 17:45:00+00:00,232.5,451.8,40.111111111111114,15.0,581.9174908000001,20.833333333333332,17.77777777777778,70530.9,24.499999999999996,14.944444444444443,52.5,180.3,368.8694995,4710Q20221,0.0,2022-12-09 17:45:00
2022-12-09 18:00:00+00:00,231.9,452.0,40.22222222222222,15.0,581.9174908000001,20.888888888888886,17.77777777777778,70530.9,24.499999999999996,14.944444444444443,52.3,179.7,367.4905481,4710Q20221,0.0,2022-12-09 18:00:00
2022-12-09 18:15:00+00:00,232.4,451.5,40.38888888888889,15.0,584.6753936,21.055555555555557,17.77777777777778,70530.9,24.611111111111107,14.944444444444443,52.5,180.0,369.5589752,4710Q20221,0.0,2022-12-09 18:15:00
2022-12-09 18:30:00+00:00,239.7,451.1,39.94444444444445,15.0,585.3648693,21.055555555555557,17.77777777777778,70530.9,24.555555555555557,14.944444444444443,54.1,185.9,366.8010724,4710Q20221,0.0,2022-12-09 18:30:00
2022-12-09 18:45:00+00:00,230.0,453.8,40.5,15.0,584.6753936,20.999999999999996,17.77777777777778,70530.9,24.666666666666668,15.111111111111112,51.9,178.4,370.2484509,4710Q20221,0.0,2022-12-09 18:45:00
2022-12-09 19:00:00+00:00,239.6,452.4,39.888888888888886,15.0,583.9859179,20.944444444444446,17.944444444444443,70530.9,24.555555555555557,15.0,54.1,186.1,367.4905481,4710Q20221,0.0,2022-12-09 19:00:00
2022-12-09 19:15:00+00:00,237.9,452.1,39.94444444444445,15.0,585.3648693,20.888888888888886,17.88888888888889,70530.9,24.555555555555557,14.944444444444443,53.7,184.4,367.4905481,4710Q20221,0.0,2022-12-09 19:15:00
2022-12-09 19:30:00+00:00,241.5,451.7,39.27777777777778,15.0,583.9859179,20.888888888888886,18.055555555555554,70530.9,24.499999999999996,15.0,54.5,187.7,366.8010724,4710Q20221,0.0,2022-12-09 19:30:00
2022-12-09 19:45:00+00:00,251.1,451.9,38.44444444444444,14.722222222222221,587.4332964,20.944444444444446,18.000000000000004,70530.9,24.611111111111107,14.777777777777779,56.7,195.3,365.422121,4710Q20221,0.0,2022-12-09 19:45:00
2022-12-09 20:00:00+00:00,249.3,452.8,38.666666666666664,14.722222222222221,584.6753936,20.72222222222222,17.944444444444443,70530.9,24.499999999999996,14.777777777777779,56.2,194.0,363.35369390000005,4710Q20221,0.0,2022-12-09 20:00:00
2022-12-09 20:15:00+00:00,248.0,452.3,38.666666666666664,14.722222222222221,585.3648693,20.72222222222222,17.944444444444443,70530.9,24.388888888888893,14.777777777777779,56.0,193.6,363.35369390000005,4710Q20221,0.0,2022-12-09 20:15:00
2022-12-09 20:30:00+00:00,247.6,452.3,38.94444444444444,14.722222222222221,584.6753936,20.833333333333332,17.944444444444443,70530.9,24.444444444444443,14.777777777777779,55.9,192.6,362.66421820000005,4710Q20221,0.0,2022-12-09 20:30:00
2022-12-09 20:45:00+00:00,243.1,453.3,39.0,14.722222222222221,584.6753936,20.944444444444446,17.944444444444443,70530.9,24.444444444444443,14.777777777777779,54.9,189.6,362.66421820000005,4710Q20221,0.0,2022-12-09 20:45:00
2022-12-09 21:00:00+00:00,250.3,453.3,38.72222222222222,14.722222222222221,588.1227721,20.999999999999996,17.944444444444443,70530.9,24.555555555555557,14.666666666666666,56.5,196.1,360.5957911,4710Q20221,0.0,2022-12-09 21:00:00
2022-12-09 21:15:00+00:00,248.2,452.9,38.72222222222222,14.722222222222221,584.6753936,20.888888888888886,17.944444444444443,70530.9,24.444444444444443,14.666666666666666,56.0,193.5,360.5957911,4710Q20221,0.0,2022-12-09 21:15:00
2022-12-09 21:45:00+00:00,249.0,451.2,38.833333333333336,14.722222222222221,584.6753936,20.944444444444446,17.83333333333333,70530.9,24.444444444444443,14.666666666666666,56.2,193.4,360.5957911,4710Q20221,0.0,2022-12-09 21:45:00
2022-12-09 22:00:00+00:00,249.3,451.8,38.94444444444444,14.722222222222221,583.9859179,20.72222222222222,17.83333333333333,70530.9,24.388888888888893,14.833333333333334,56.3,194.3,361.9747425,4710Q20221,0.0,2022-12-09 22:00:00
2022-12-09 22:15:00+00:00,243.5,451.5,39.111111111111114,14.722222222222221,583.9859179,20.888888888888886,17.83333333333333,70530.9,24.444444444444443,14.722222222222221,55.0,189.1,362.66421820000005,4710Q20221,0.0,2022-12-09 22:15:00
2022-12-09 22:30:00+00:00,245.7,450.7,39.05555555555555,14.722222222222221,585.3648693,20.999999999999996,17.83333333333333,70530.9,24.499999999999996,14.722222222222221,55.5,190.4,361.9747425,4710Q20221,0.0,2022-12-09 22:30:00
2022-12-09 22:45:00+00:00,247.8,451.0,38.833333333333336,14.722222222222221,581.2280151,20.72222222222222,17.88888888888889,70530.9,24.388888888888893,14.722222222222221,55.9,192.7,360.5957911,4710Q20221,0.0,2022-12-09 22:45:00
2022-12-09 23:00:00+00:00,247.7,452.2,38.77777777777778,14.722222222222221,583.9859179,20.666666666666668,17.88888888888889,70530.9,24.388888888888893,14.722222222222221,56.0,193.1,361.9747425,4710Q20221,0.0,2022-12-09 23:00:00
2022-12-09 23:15:00+00:00,248.3,452.9,38.61111111111111,14.722222222222221,585.3648693,20.833333333333332,17.88888888888889,70530.9,24.444444444444443,14.722222222222221,56.1,194.1,361.9747425,4710Q20221,0.0,2022-12-09 23:15:00
2022-12-09 23:30:00+00:00,251.8,452.1,38.55555555555556,14.722222222222221,588.8122478,20.999999999999996,17.88888888888889,70530.9,24.611111111111107,14.722222222222221,57.0,196.1,360.5957911,4710Q20221,0.0,2022-12-09 23:30:00
2022-12-09 23:45:00+00:00,250.9,452.2,38.388888888888886,14.722222222222221,584.6753936,20.777777777777782,17.88888888888889,70530.9,24.444444444444443,14.722222222222221,56.6,195.0,360.5957911,4710Q20221,0.0,2022-12-09 23:45:00
2022-12-10 00:00:00+00:00,247.6,453.6,38.888888888888886,14.722222222222221,584.6753936,20.833333333333332,17.88888888888889,70530.9,24.499999999999996,14.833333333333334,55.8,193.3,362.66421820000005,4710Q20221,0.0,2022-12-10 00:00:00
2022-12-10 01:00:00+00:00,254.0,449.0,38.666666666666664,14.722222222222221,588.8122478,20.944444444444446,17.944444444444443,70530.9,24.611111111111107,14.666666666666666,57.3,196.0,360.5957911,4710Q20221,0.0,2022-12-10 01:00:00
2022-12-10 01:15:00+00:00,252.4,450.5,38.388888888888886,14.722222222222221,586.054345,20.72222222222222,17.944444444444443,70530.9,24.444444444444443,14.722222222222221,57.0,195.8,360.5957911,4710Q20221,0.0,2022-12-10 01:15:00
2022-12-10 01:30:00+00:00,250.1,450.5,38.55555555555556,14.722222222222221,583.9859179,20.72222222222222,17.944444444444443,70530.9,24.388888888888893,14.722222222222221,56.4,193.9,360.5957911,4710Q20221,0.0,2022-12-10 01:30:00
2022-12-10 01:45:00+00:00,250.6,451.8,38.333333333333336,14.722222222222221,582.6069665,20.555555555555554,17.944444444444443,70544.7,24.333333333333332,14.722222222222221,56.6,195.3,359.90631540000004,4710Q20221,0.0,2022-12-10 01:45:00
2022-12-10 02:00:00+00:00,250.8,448.7,38.833333333333336,14.722222222222221,585.3648693,20.833333333333332,17.944444444444443,70544.7,24.444444444444443,14.722222222222221,56.6,193.8,361.9747425,4710Q20221,0.0,2022-12-10 02:00:00
2022-12-10 02:15:00+00:00,252.6,449.2,38.388888888888886,14.722222222222221,584.6753936,20.833333333333332,17.944444444444443,70544.7,24.444444444444443,14.722222222222221,57.1,195.4,360.5957911,4710Q20221,0.0,2022-12-10 02:15:00
2022-12-10 02:30:00+00:00,250.2,449.7,38.77777777777778,14.722222222222221,583.9859179,20.777777777777782,17.944444444444443,70544.7,24.388888888888893,14.722222222222221,56.5,193.9,360.5957911,4710Q20221,0.0,2022-12-10 02:30:00
2022-12-10 02:45:00+00:00,256.3,450.2,38.44444444444444,14.722222222222221,592.2596263,20.999999999999996,17.944444444444443,70544.7,24.72222222222222,14.722222222222221,57.8,198.4,360.5957911,4710Q20221,0.0,2022-12-10 02:45:00
2022-12-10 03:00:00+00:00,251.0,451.7,38.5,14.722222222222221,585.3648693,20.888888888888886,17.944444444444443,70544.7,24.499999999999996,14.722222222222221,56.7,195.1,361.9747425,4710Q20221,0.0,2022-12-10 03:00:00
2022-12-10 03:15:00+00:00,253.4,448.5,38.5,14.722222222222221,587.4332964,20.888888888888886,17.944444444444443,70544.7,24.499999999999996,14.722222222222221,57.2,195.9,361.2852668,4710Q20221,0.0,2022-12-10 03:15:00
2022-12-10 03:30:00+00:00,257.4,448.5,38.05555555555556,14.722222222222221,588.8122478,20.72222222222222,17.944444444444443,70544.7,24.555555555555557,14.666666666666666,58.1,199.2,359.90631540000004,4710Q20221,0.0,2022-12-10 03:30:00
2022-12-10 03:45:00+00:00,255.0,449.6,38.5,14.722222222222221,589.5017235,20.999999999999996,17.944444444444443,70544.7,24.666666666666668,14.666666666666666,57.6,197.6,361.9747425,4710Q20221,0.0,2022-12-10 03:45:00
2022-12-10 04:00:00+00:00,257.7,451.6,38.166666666666664,14.722222222222221,592.949102,20.999999999999996,17.944444444444443,70544.7,24.777777777777775,14.666666666666666,58.2,200.2,359.90631540000004,4710Q20221,0.0,2022-12-10 04:00:00
2022-12-10 04:15:00+00:00,252.3,452.7,38.388888888888886,14.722222222222221,587.4332964,20.833333333333332,17.944444444444443,70544.7,24.555555555555557,14.666666666666666,57.0,196.6,361.9747425,4710Q20221,0.0,2022-12-10 04:15:00
2022-12-10 04:45:00+00:00,247.9,454.3,38.666666666666664,14.722222222222221,582.6069665,20.777777777777782,17.944444444444443,70544.7,24.388888888888893,14.722222222222221,55.9,194.1,361.9747425,4710Q20221,0.0,2022-12-10 04:45:00
2022-12-10 05:00:00+00:00,249.7,449.9,38.666666666666664,14.722222222222221,583.9859179,20.72222222222222,17.944444444444443,70544.7,24.333333333333332,14.722222222222221,56.4,193.3,360.5957911,4710Q20221,0.0,2022-12-10 05:00:00
2022-12-10 05:15:00+00:00,245.5,451.9,39.05555555555555,14.722222222222221,584.6753936,20.888888888888886,17.944444444444443,70544.7,24.499999999999996,14.722222222222221,55.4,190.7,362.66421820000005,4710Q20221,0.0,2022-12-10 05:15:00
2022-12-10 05:30:00+00:00,244.9,452.1,39.0,14.722222222222221,583.9859179,20.833333333333332,17.83333333333333,70544.7,24.444444444444443,14.666666666666666,55.3,190.8,361.9747425,4710Q20221,0.0,2022-12-10 05:30:00
2022-12-10 05:45:00+00:00,243.9,451.9,38.888888888888886,14.722222222222221,581.2280151,20.555555555555554,17.83333333333333,70544.7,24.27777777777778,14.666666666666666,55.1,189.6,360.5957911,4710Q20221,0.0,2022-12-10 05:45:00
2022-12-10 06:00:00+00:00,243.3,451.5,39.0,14.722222222222221,581.9174908000001,20.555555555555554,17.83333333333333,70544.7,24.388888888888893,14.722222222222221,54.9,189.1,362.66421820000005,4710Q20221,0.0,2022-12-10 06:00:00
2022-12-10 06:15:00+00:00,245.0,453.7,38.833333333333336,14.722222222222221,581.9174908000001,20.72222222222222,17.83333333333333,70548.9,24.333333333333332,14.722222222222221,55.3,191.1,360.5957911,4710Q20221,0.0,2022-12-10 06:15:00
2022-12-10 06:30:00+00:00,241.6,453.1,39.111111111111114,14.722222222222221,582.6069665,20.777777777777782,17.83333333333333,70549.1,24.388888888888893,14.777777777777779,54.5,188.4,362.66421820000005,4710Q20221,0.0,2022-12-10 06:30:00
2022-12-10 06:45:00+00:00,240.1,453.4,39.111111111111114,14.722222222222221,581.2280151,20.777777777777782,17.83333333333333,70549.1,24.388888888888893,14.722222222222221,54.2,187.0,363.35369390000005,4710Q20221,0.0,2022-12-10 06:45:00
2022-12-10 12:30:00+00:00,241.5,450.1,39.44444444444444,14.722222222222221,581.9174908000001,20.72222222222222,17.666666666666664,70554.3,24.388888888888893,14.666666666666666,54.5,186.2,361.9747425,4710Q20221,0.0,2022-12-10 12:30:00
2022-12-10 12:45:00+00:00,220.8,449.3,40.72222222222222,15.0,581.9174908000001,21.166666666666664,17.5,70554.3,24.499999999999996,14.944444444444443,49.4,168.6,370.93792659999997,4710Q20221,0.0,2022-12-10 12:45:00
2022-12-10 13:00:00+00:00,230.6,448.8,40.55555555555556,15.0,581.2280151,20.777777777777782,17.77777777777778,70555.2,24.499999999999996,15.055555555555555,52.0,177.5,369.5589752,4710Q20221,0.0,2022-12-10 13:00:00
2022-12-10 13:15:00+00:00,234.6,450.8,40.111111111111114,15.0,582.6069665,20.833333333333332,17.77777777777778,70555.2,24.444444444444443,14.944444444444443,53.0,181.6,367.4905481,4710Q20221,0.0,2022-12-10 13:15:00
2022-12-10 13:30:00+00:00,233.9,450.7,40.27777777777778,15.0,583.9859179,21.055555555555557,17.77777777777778,70555.2,24.555555555555557,15.0,52.8,180.1,368.8694995,4710Q20221,0.0,2022-12-10 13:30:00
2022-12-10 13:45:00+00:00,240.2,449.3,40.111111111111114,15.0,585.3648693,21.166666666666664,17.77777777777778,70555.2,24.611111111111107,14.944444444444443,54.2,185.3,366.8010724,4710Q20221,0.0,2022-12-10 13:45:00
2022-12-10 14:00:00+00:00,238.8,449.7,39.94444444444445,15.0,581.2280151,20.611111111111107,17.77777777777778,70555.2,24.388888888888893,15.0,53.9,184.1,366.8010724,4710Q20221,0.0,2022-12-10 14:00:00
2022-12-10 14:15:00+00:00,243.1,447.6,39.61111111111111,15.0,581.9174908000001,20.555555555555554,17.77777777777778,70555.2,24.388888888888893,14.944444444444443,54.9,186.9,366.8010724,4710Q20221,0.0,2022-12-10 14:15:00
2022-12-10 16:00:00+00:00,241.1,450.4,39.44444444444444,15.0,586.054345,20.999999999999996,18.000000000000004,70555.2,24.555555555555557,15.0,54.4,186.8,367.4905481,4710Q20221,0.0,2022-12-10 16:00:00
2022-12-10 16:15:00+00:00,239.9,450.9,39.94444444444445,15.0,585.3648693,21.055555555555557,17.944444444444443,70555.2,24.611111111111107,15.0,54.1,186.0,368.8694995,4710Q20221,0.0,2022-12-10 16:15:00
2022-12-10 16:30:00+00:00,239.4,451.2,39.888888888888886,15.0,582.6069665,20.555555555555554,17.944444444444443,70555.2,24.499999999999996,15.0,54.0,185.9,368.8694995,4710Q20221,0.0,2022-12-10 16:30:00
2022-12-10 16:45:00+00:00,238.2,450.4,39.55555555555556,15.0,584.6753936,20.833333333333332,17.944444444444443,70555.2,24.499999999999996,15.0,53.8,184.6,367.4905481,4710Q20221,0.0,2022-12-10 16:45:00
2022-12-10 17:00:00+00:00,241.1,450.6,39.888888888888886,15.0,583.2964422,20.833333333333332,17.944444444444443,70555.2,24.499999999999996,15.055555555555555,54.4,186.8,368.8694995,4710Q20221,0.0,2022-12-10 17:00:00
2022-12-10 17:15:00+00:00,239.7,450.7,39.44444444444444,15.0,584.6753936,20.777777777777782,17.944444444444443,70555.2,24.555555555555557,14.944444444444443,54.1,185.7,366.1115967,4710Q20221,0.0,2022-12-10 17:15:00
2022-12-10 17:30:00+00:00,242.4,450.6,39.33333333333333,15.0,584.6753936,20.833333333333332,18.055555555555554,70555.2,24.555555555555557,15.0,54.7,187.6,366.8010724,4710Q20221,0.0,2022-12-10 17:30:00
2022-12-10 17:45:00+00:00,238.7,451.2,39.61111111111111,15.0,588.1227721,21.11111111111111,18.055555555555554,70555.2,24.666666666666668,15.0,53.9,184.7,367.4905481,4710Q20221,0.0,2022-12-10 17:45:00
2022-12-10 18:00:00+00:00,241.7,451.6,39.111111111111114,15.0,582.6069665,20.500000000000004,18.055555555555554,70555.2,24.444444444444443,14.944444444444443,54.5,187.0,367.4905481,4710Q20221,0.0,2022-12-10 18:00:00
2022-12-10 18:15:00+00:00,255.3,450.9,37.72222222222222,14.722222222222221,588.8122478,20.777777777777782,17.944444444444443,70555.2,24.666666666666668,14.666666666666666,57.6,198.4,367.4905481,4710Q20221,0.0,2022-12-10 18:15:00
2022-12-10 18:30:00+00:00,247.1,451.3,38.77777777777778,14.722222222222221,587.4332964,21.055555555555557,17.83333333333333,70560.4,24.555555555555557,14.722222222222221,55.8,191.1,365.422121,4710Q20221,0.0,2022-12-10 18:30:00
2022-12-10 18:45:00+00:00,247.1,451.8,38.666666666666664,14.722222222222221,585.3648693,20.888888888888886,17.83333333333333,70560.4,24.444444444444443,14.722222222222221,55.8,192.0,362.66421820000005,4710Q20221,0.0,2022-12-10 18:45:00
2022-12-10 19:00:00+00:00,247.1,451.8,38.666666666666664,14.722222222222221,585.3648693,20.888888888888886,17.83333333333333,70560.4,24.444444444444443,14.722222222222221,55.8,192.0,362.66421820000005,4710Q20221,0.0,2022-12-10 19:00:00
2022-12-10 19:15:00+00:00,247.3,451.9,38.94444444444444,14.722222222222221,588.1227721,21.055555555555557,17.88888888888889,70560.4,24.555555555555557,14.722222222222221,55.8,192.6,361.2852668,4710Q20221,0.0,2022-12-10 19:15:00
2022-12-10 19:30:00+00:00,241.2,452.4,39.27777777777778,14.722222222222221,584.6753936,20.999999999999996,17.77777777777778,70560.4,24.499999999999996,14.722222222222221,54.4,187.2,362.66421820000005,4710Q20221,0.0,2022-12-10 19:30:00
2022-12-10 19:45:00+00:00,239.2,454.6,39.22222222222222,14.722222222222221,581.9174908000001,20.833333333333332,17.77777777777778,70560.4,24.388888888888893,14.722222222222221,54.0,186.4,362.66421820000005,4710Q20221,0.0,2022-12-10 19:45:00
2022-12-10 20:00:00+00:00,242.2,454.6,39.44444444444444,14.722222222222221,584.6753936,21.055555555555557,17.77777777777778,70560.4,24.444444444444443,14.722222222222221,54.7,188.7,363.35369390000005,4710Q20221,0.0,2022-12-10 20:00:00
2022-12-10 20:15:00+00:00,244.4,454.8,39.27777777777778,14.722222222222221,585.3648693,20.999999999999996,17.77777777777778,70560.4,24.499999999999996,14.722222222222221,55.2,190.9,362.66421820000005,4710Q20221,0.0,2022-12-10 20:15:00
2022-12-10 20:30:00+00:00,242.9,454.9,39.0,14.722222222222221,583.2964422,20.833333333333332,17.77777777777778,70560.4,24.388888888888893,14.722222222222221,54.8,190.2,362.66421820000005,4710Q20221,0.0,2022-12-10 20:30:00
2022-12-10 20:45:00+00:00,242.7,454.5,38.888888888888886,14.722222222222221,581.9174908000001,20.611111111111107,17.77777777777778,70560.4,24.333333333333332,14.722222222222221,54.8,189.2,361.9747425,4710Q20221,0.0,2022-12-10 20:45:00
2022-12-10 21:00:00+00:00,243.2,454.0,38.888888888888886,14.722222222222221,583.9859179,20.666666666666668,17.88888888888889,70560.4,24.333333333333332,14.722222222222221,54.9,189.5,362.66421820000005,4710Q20221,0.0,2022-12-10 21:00:00
2022-12-10 21:15:00+00:00,246.1,454.0,39.05555555555555,14.722222222222221,584.6753936,20.777777777777782,17.83333333333333,70560.4,24.444444444444443,14.722222222222221,55.5,192.1,361.9747425,4710Q20221,0.0,2022-12-10 21:15:00
2022-12-10 21:30:00+00:00,244.6,453.2,39.05555555555555,14.722222222222221,583.9859179,20.72222222222222,17.83333333333333,70560.4,24.388888888888893,14.777777777777779,55.3,190.3,362.66421820000005,4710Q20221,0.0,2022-12-10 21:30:00
2022-12-10 21:45:00+00:00,244.2,452.6,38.94444444444444,14.722222222222221,582.6069665,20.72222222222222,17.83333333333333,70560.4,24.444444444444443,14.722222222222221,55.1,190.2,362.66421820000005,4710Q20221,0.0,2022-12-10 21:45:00
2022-12-10 22:00:00+00:00,247.1,451.8,38.833333333333336,14.722222222222221,584.6753936,20.72222222222222,17.83333333333333,70560.4,24.388888888888893,14.777777777777779,55.8,192.6,363.35369390000005,4710Q20221,0.0,2022-12-10 22:00:00
2022-12-10 22:15:00+00:00,246.9,451.7,38.666666666666664,14.722222222222221,582.6069665,20.611111111111107,17.83333333333333,70560.4,24.27777777777778,14.722222222222221,55.7,191.8,361.9747425,4710Q20221,0.0,2022-12-10 22:15:00
2022-12-10 22:30:00+00:00,245.2,451.1,38.94444444444444,14.722222222222221,585.3648693,20.833333333333332,17.83333333333333,70560.4,24.444444444444443,14.722222222222221,55.4,189.9,362.66421820000005,4710Q20221,0.0,2022-12-10 22:30:00
2022-12-10 23:00:00+00:00,247.7,452.4,38.888888888888886,14.722222222222221,584.6753936,20.777777777777782,17.83333333333333,70560.4,24.444444444444443,14.722222222222221,55.9,192.6,360.5957911,4710Q20221,0.0,2022-12-10 23:00:00
2022-12-10 23:15:00+00:00,244.6,452.8,39.111111111111114,14.722222222222221,581.2280151,20.666666666666668,17.77777777777778,70560.4,24.333333333333332,14.722222222222221,55.2,189.6,361.9747425,4710Q20221,0.0,2022-12-10 23:15:00
2022-12-10 23:30:00+00:00,247.3,452.3,39.22222222222222,14.722222222222221,586.054345,21.055555555555557,17.77777777777778,70560.4,24.555555555555557,14.666666666666666,55.8,191.7,360.5957911,4710Q20221,0.0,2022-12-10 23:30:00
2022-12-10 23:45:00+00:00,241.6,452.8,39.27777777777778,14.722222222222221,586.054345,21.055555555555557,17.77777777777778,70560.4,24.555555555555557,14.722222222222221,54.5,188.0,362.66421820000005,4710Q20221,0.0,2022-12-10 23:45:00
2022-12-11 00:00:00+00:00,242.9,453.0,39.111111111111114,14.722222222222221,583.9859179,20.944444444444446,17.77777777777778,70560.4,24.444444444444443,14.666666666666666,54.8,188.8,361.9747425,4710Q20221,0.0,2022-12-11 00:00:00
2022-12-11 00:15:00+00:00,240.8,453.7,39.22222222222222,14.722222222222221,582.6069665,20.888888888888886,17.77777777777778,70560.4,24.444444444444443,14.777777777777779,54.3,187.2,362.66421820000005,4710Q20221,0.0,2022-12-11 00:15:00
2022-12-11 00:30:00+00:00,245.9,454.1,38.833333333333336,14.722222222222221,584.6753936,20.888888888888886,17.77777777777778,70560.4,24.444444444444443,14.666666666666666,55.4,192.4,360.5957911,4710Q20221,0.0,2022-12-11 00:30:00
2022-12-11 00:45:00+00:00,239.8,454.2,39.166666666666664,14.722222222222221,581.9174908000001,20.611111111111107,17.72222222222222,70560.4,24.388888888888893,14.666666666666666,54.1,187.3,362.66421820000005,4710Q20221,0.0,2022-12-11 00:45:00
2022-12-11 01:00:00+00:00,247.8,454.4,38.833333333333336,14.722222222222221,585.3648693,20.888888888888886,17.83333333333333,70560.4,24.444444444444443,14.666666666666666,55.9,193.4,359.90631540000004,4710Q20221,0.0,2022-12-11 01:00:00
2022-12-11 01:15:00+00:00,244.0,454.5,39.0,14.722222222222221,584.6753936,20.888888888888886,17.77777777777778,70560.4,24.444444444444443,14.722222222222221,55.1,190.3,361.9747425,4710Q20221,0.0,2022-12-11 01:15:00
2022-12-11 01:30:00+00:00,239.9,454.5,39.166666666666664,14.722222222222221,581.9174908000001,20.833333333333332,17.77777777777778,70560.4,24.444444444444443,14.722222222222221,54.2,187.2,361.9747425,4710Q20221,0.0,2022-12-11 01:30:00
2022-12-11 01:45:00+00:00,241.6,455.0,39.05555555555555,14.722222222222221,583.9859179,20.777777777777782,17.77777777777778,70560.4,24.444444444444443,14.722222222222221,54.5,189.2,362.66421820000005,4710Q20221,0.0,2022-12-11 01:45:00
2022-12-11 02:00:00+00:00,243.3,455.0,38.888888888888886,14.722222222222221,584.6753936,20.833333333333332,17.77777777777778,70567.4,24.388888888888893,14.666666666666666,54.9,190.7,362.66421820000005,4710Q20221,0.0,2022-12-11 02:00:00
2022-12-11 02:15:00+00:00,247.1,455.5,39.0,14.722222222222221,586.054345,20.944444444444446,17.77777777777778,70567.4,24.499999999999996,14.777777777777779,55.8,193.6,362.66421820000005,4710Q20221,0.0,2022-12-11 02:15:00
2022-12-11 02:30:00+00:00,248.3,455.5,38.666666666666664,14.722222222222221,586.054345,20.944444444444446,17.77777777777778,70567.9,24.555555555555557,14.666666666666666,56.0,194.4,360.5957911,4710Q20221,0.0,2022-12-11 02:30:00
2022-12-11 02:45:00+00:00,245.3,452.5,38.833333333333336,14.722222222222221,581.9174908000001,20.833333333333332,17.83333333333333,70567.9,24.444444444444443,14.666666666666666,55.4,190.7,361.9747425,4710Q20221,0.0,2022-12-11 02:45:00
2022-12-11 03:00:00+00:00,244.9,452.0,38.888888888888886,14.722222222222221,582.6069665,20.777777777777782,17.83333333333333,70567.9,24.388888888888893,14.722222222222221,55.3,190.4,362.66421820000005,4710Q20221,0.0,2022-12-11 03:00:00
2022-12-11 03:15:00+00:00,245.6,451.6,38.888888888888886,14.722222222222221,583.9859179,20.833333333333332,17.83333333333333,70567.9,24.444444444444443,14.722222222222221,55.4,191.1,362.66421820000005,4710Q20221,0.0,2022-12-11 03:15:00
2022-12-11 03:30:00+00:00,246.6,453.6,38.833333333333336,14.722222222222221,585.3648693,20.888888888888886,17.83333333333333,70567.9,24.444444444444443,14.722222222222221,55.7,192.6,362.66421820000005,4710Q20221,0.0,2022-12-11 03:30:00
2022-12-11 03:45:00+00:00,248.9,453.6,38.833333333333336,14.722222222222221,586.054345,20.999999999999996,17.83333333333333,70567.9,24.555555555555557,14.666666666666666,56.2,193.8,360.5957911,4710Q20221,0.0,2022-12-11 03:45:00
2022-12-11 04:00:00+00:00,239.4,454.8,39.27777777777778,14.722222222222221,584.6753936,20.944444444444446,17.83333333333333,70567.9,24.499999999999996,14.666666666666666,54.0,187.6,362.66421820000005,4710Q20221,0.0,2022-12-11 04:00:00
2022-12-11 04:15:00+00:00,244.1,454.7,39.05555555555555,14.722222222222221,584.6753936,20.944444444444446,17.83333333333333,70567.9,24.499999999999996,14.722222222222221,55.1,190.6,361.9747425,4710Q20221,0.0,2022-12-11 04:15:00
2022-12-11 04:30:00+00:00,250.7,452.8,38.388888888888886,14.722222222222221,587.4332964,20.888888888888886,17.944444444444443,70567.9,24.499999999999996,14.666666666666666,56.6,195.4,362.66421820000005,4710Q20221,0.0,2022-12-11 04:30:00
2022-12-11 04:45:00+00:00,250.3,452.8,38.388888888888886,14.722222222222221,585.3648693,20.833333333333332,17.944444444444443,70567.9,24.444444444444443,14.666666666666666,56.5,194.7,361.9747425,4710Q20221,0.0,2022-12-11 04:45:00
2022-12-11 05:00:00+00:00,250.3,452.8,38.388888888888886,14.722222222222221,585.3648693,20.833333333333332,17.944444444444443,70567.9,24.444444444444443,14.666666666666666,56.5,194.7,361.9747425,4710Q20221,0.0,2022-12-11 05:00:00
2022-12-11 06:45:00+00:00,244.3,452.4,38.94444444444444,14.722222222222221,582.6069665,20.777777777777782,17.83333333333333,70571.4,24.444444444444443,14.666666666666666,55.1,189.8,361.9747425,4710Q20221,0.0,2022-12-11 06:45:00
2022-12-11 07:00:00+00:00,245.9,450.9,38.77777777777778,14.722222222222221,581.9174908000001,20.611111111111107,17.83333333333333,70571.4,24.333333333333332,14.722222222222221,55.5,190.8,361.9747425,4710Q20221,0.0,2022-12-11 07:00:00
2022-12-11 07:15:00+00:00,241.3,451.2,39.05555555555555,14.722222222222221,581.2280151,20.611111111111107,17.83333333333333,70571.4,24.333333333333332,14.722222222222221,54.4,187.4,362.66421820000005,4710Q20221,0.0,2022-12-11 07:15:00
2022-12-11 07:30:00+00:00,246.3,451.5,38.833333333333336,14.722222222222221,582.6069665,20.666666666666668,17.83333333333333,70571.4,24.333333333333332,14.722222222222221,55.6,191.2,361.9747425,4710Q20221,0.0,2022-12-11 07:30:00
2022-12-11 08:15:00+00:00,240.1,451.8,39.27777777777778,14.722222222222221,581.9174908000001,20.72222222222222,17.77777777777778,70571.4,24.388888888888893,14.722222222222221,54.2,186.2,363.35369390000005,4710Q20221,0.0,2022-12-11 08:15:00
2022-12-11 08:30:00+00:00,246.0,450.9,39.0,14.722222222222221,585.3648693,20.888888888888886,17.77777777777778,70571.4,24.499999999999996,14.722222222222221,55.5,191.1,362.66421820000005,4710Q20221,0.0,2022-12-11 08:30:00
2022-12-11 08:45:00+00:00,248.3,451.4,38.72222222222222,14.722222222222221,584.6753936,20.777777777777782,17.77777777777778,70571.4,24.499999999999996,14.722222222222221,56.0,192.6,361.2852668,4710Q20221,0.0,2022-12-11 08:45:00
2022-12-11 09:00:00+00:00,246.9,452.1,38.888888888888886,14.722222222222221,583.9859179,20.777777777777782,17.83333333333333,70571.4,24.444444444444443,14.722222222222221,55.8,192.2,362.66421820000005,4710Q20221,0.0,2022-12-11 09:00:00
2022-12-11 09:15:00+00:00,248.0,451.0,38.77777777777778,14.722222222222221,584.6753936,20.72222222222222,17.83333333333333,70571.4,24.444444444444443,14.722222222222221,56.0,192.7,362.66421820000005,4710Q20221,0.0,2022-12-11 09:15:00
2022-12-11 09:30:00+00:00,252.0,451.0,38.666666666666664,14.722222222222221,588.8122478,20.999999999999996,17.83333333333333,70571.4,24.611111111111107,14.722222222222221,56.9,195.3,360.5957911,4710Q20221,0.0,2022-12-11 09:30:00
2022-12-11 09:45:00+00:00,250.8,451.7,38.5,14.722222222222221,586.054345,20.888888888888886,17.83333333333333,70571.4,24.499999999999996,14.666666666666666,56.5,195.4,361.9747425,4710Q20221,0.0,2022-12-11 09:45:00
2022-12-11 10:00:00+00:00,249.2,451.7,38.61111111111111,14.722222222222221,584.6753936,20.72222222222222,17.83333333333333,70571.4,24.388888888888893,14.722222222222221,56.3,193.0,360.5957911,4710Q20221,0.0,2022-12-11 10:00:00
2022-12-11 10:15:00+00:00,251.4,451.2,38.44444444444444,14.722222222222221,585.3648693,20.777777777777782,17.83333333333333,70571.4,24.444444444444443,14.722222222222221,56.7,195.2,360.5957911,4710Q20221,0.0,2022-12-11 10:15:00
2022-12-11 10:30:00+00:00,246.1,452.1,38.77777777777778,14.722222222222221,583.9859179,20.777777777777782,17.83333333333333,70571.4,24.444444444444443,14.722222222222221,55.5,191.6,362.66421820000005,4710Q20221,0.0,2022-12-11 10:30:00
2022-12-11 10:45:00+00:00,247.7,450.9,38.833333333333336,14.722222222222221,582.6069665,20.72222222222222,17.83333333333333,70571.4,24.333333333333332,14.722222222222221,55.9,192.2,360.5957911,4710Q20221,0.0,2022-12-11 10:45:00
2022-12-11 11:00:00+00:00,240.6,451.4,39.166666666666664,14.722222222222221,582.6069665,20.611111111111107,17.77777777777778,70571.4,24.388888888888893,14.777777777777779,54.3,186.7,363.35369390000005,4710Q20221,0.0,2022-12-11 11:00:00
2022-12-11 11:15:00+00:00,245.8,450.6,39.0,14.722222222222221,585.3648693,20.833333333333332,17.77777777777778,70571.4,24.499999999999996,14.722222222222221,55.5,190.7,361.9747425,4710Q20221,0.0,2022-12-11 11:15:00
2022-12-11 11:30:00+00:00,246.1,450.1,39.05555555555555,14.722222222222221,586.054345,21.055555555555557,17.77777777777778,70576.3,24.555555555555557,14.722222222222221,55.6,190.4,361.9747425,4710Q20221,0.0,2022-12-11 11:30:00
2022-12-11 11:45:00+00:00,245.4,449.7,38.94444444444444,14.722222222222221,581.9174908000001,20.666666666666668,17.77777777777778,70576.3,24.333333333333332,14.722222222222221,55.4,189.5,362.66421820000005,4710Q20221,0.0,2022-12-11 11:45:00
2022-12-11 12:00:00+00:00,249.6,449.8,38.72222222222222,14.722222222222221,583.2964422,20.777777777777782,17.77777777777778,70576.3,24.388888888888893,14.722222222222221,56.3,193.2,361.9747425,4710Q20221,0.0,2022-12-11 12:00:00
2022-12-11 12:15:00+00:00,249.9,448.7,38.833333333333336,14.722222222222221,583.9859179,20.888888888888886,17.77777777777778,70576.3,24.444444444444443,14.666666666666666,56.4,192.9,361.9747425,4710Q20221,0.0,2022-12-11 12:15:00
2022-12-11 13:30:00+00:00,246.7,450.0,38.888888888888886,14.722222222222221,583.9859179,20.833333333333332,17.88888888888889,70576.3,24.444444444444443,14.722222222222221,55.7,191.1,362.66421820000005,4710Q20221,0.0,2022-12-11 13:30:00
2022-12-11 13:45:00+00:00,246.7,450.0,38.888888888888886,14.722222222222221,583.9859179,20.833333333333332,17.88888888888889,70576.3,24.444444444444443,14.722222222222221,55.7,191.1,362.66421820000005,4710Q20221,0.0,2022-12-11 13:45:00
2022-12-11 14:00:00+00:00,244.6,449.9,39.05555555555555,14.722222222222221,583.9859179,20.833333333333332,17.77777777777778,70576.3,24.444444444444443,14.722222222222221,55.2,188.9,361.9747425,4710Q20221,0.0,2022-12-11 14:00:00
2022-12-11 14:15:00+00:00,241.6,448.5,39.38888888888889,14.722222222222221,582.6069665,20.944444444444446,17.77777777777778,70576.3,24.444444444444443,14.722222222222221,54.5,186.0,363.35369390000005,4710Q20221,0.0,2022-12-11 14:15:00
2022-12-11 14:30:00+00:00,244.0,448.4,39.166666666666664,14.722222222222221,582.6069665,20.833333333333332,17.77777777777778,70576.3,24.333333333333332,14.722222222222221,55.1,188.3,363.35369390000005,4710Q20221,0.0,2022-12-11 14:30:00
2022-12-11 14:45:00+00:00,238.9,449.4,39.38888888888889,14.722222222222221,581.2280151,20.72222222222222,17.72222222222222,70576.3,24.388888888888893,14.722222222222221,53.9,184.1,363.35369390000005,4710Q20221,0.0,2022-12-11 14:45:00
2022-12-11 15:00:00+00:00,239.8,451.0,39.66666666666667,14.722222222222221,580.5385394,20.72222222222222,17.61111111111111,70579.6,24.388888888888893,14.722222222222221,54.1,186.1,362.66421820000005,4710Q20221,0.0,2022-12-11 15:00:00
2022-12-11 15:15:00+00:00,243.9,450.4,39.33333333333333,14.722222222222221,581.2280151,20.72222222222222,17.77777777777778,70579.6,24.333333333333332,14.722222222222221,55.1,188.7,362.66421820000005,4710Q20221,0.0,2022-12-11 15:15:00
2022-12-11 15:30:00+00:00,242.3,449.3,39.27777777777778,14.722222222222221,584.6753936,20.999999999999996,17.77777777777778,70579.6,24.499999999999996,14.722222222222221,54.7,186.5,362.66421820000005,4710Q20221,0.0,2022-12-11 15:30:00
2022-12-11 15:45:00+00:00,242.4,449.0,39.27777777777778,14.722222222222221,583.9859179,20.999999999999996,17.77777777777778,70579.6,24.444444444444443,14.722222222222221,54.7,187.3,362.66421820000005,4710Q20221,0.0,2022-12-11 15:45:00
2022-12-11 16:00:00+00:00,243.1,449.4,39.22222222222222,14.722222222222221,583.9859179,20.777777777777782,17.77777777777778,70579.6,24.444444444444443,14.722222222222221,54.7,187.6,362.66421820000005,4710Q20221,0.0,2022-12-11 16:00:00
2022-12-11 16:15:00+00:00,243.5,449.2,39.22222222222222,14.722222222222221,586.054345,20.999999999999996,17.77777777777778,70579.6,24.499999999999996,14.722222222222221,55.0,187.7,363.35369390000005,4710Q20221,0.0,2022-12-11 16:15:00
2022-12-11 16:30:00+00:00,242.5,449.6,39.22222222222222,14.722222222222221,582.6069665,21.055555555555557,17.77777777777778,70579.6,24.499999999999996,14.722222222222221,54.7,187.3,362.66421820000005,4710Q20221,0.0,2022-12-11 16:30:00
2022-12-11 16:45:00+00:00,241.2,450.0,39.22222222222222,14.722222222222221,580.5385394,20.72222222222222,17.77777777777778,70579.6,24.333333333333332,14.722222222222221,54.4,185.6,362.66421820000005,4710Q20221,0.0,2022-12-11 16:45:00
2022-12-11 17:00:00+00:00,239.2,450.4,39.22222222222222,14.722222222222221,578.4701123000001,20.555555555555554,17.72222222222222,70579.6,24.27777777777778,14.722222222222221,54.1,184.8,363.35369390000005,4710Q20221,0.0,2022-12-11 17:00:00
2022-12-11 17:15:00+00:00,245.1,449.4,38.833333333333336,14.722222222222221,580.5385394,20.555555555555554,17.83333333333333,70579.6,24.27777777777778,14.722222222222221,55.3,189.1,361.9747425,4710Q20221,0.0,2022-12-11 17:15:00
2022-12-11 17:30:00+00:00,251.0,448.8,38.55555555555556,14.722222222222221,583.9859179,20.72222222222222,17.83333333333333,70579.6,24.388888888888893,14.666666666666666,56.7,193.5,360.5957911,4710Q20221,0.0,2022-12-11 17:30:00
2022-12-11 17:45:00+00:00,247.7,448.9,38.888888888888886,14.722222222222221,586.054345,20.999999999999996,17.83333333333333,70579.6,24.555555555555557,14.666666666666666,55.9,191.3,362.66421820000005,4710Q20221,0.0,2022-12-11 17:45:00
2022-12-11 18:00:00+00:00,250.1,449.2,38.833333333333336,14.722222222222221,584.6753936,20.944444444444446,17.83333333333333,70579.6,24.499999999999996,14.666666666666666,56.4,193.1,361.9747425,4710Q20221,0.0,2022-12-11 18:00:00
2022-12-11 18:15:00+00:00,246.9,449.6,38.888888888888886,14.722222222222221,583.9859179,20.833333333333332,17.83333333333333,70579.6,24.444444444444443,14.666666666666666,55.7,190.9,361.9747425,4710Q20221,0.0,2022-12-11 18:15:00
2022-12-11 18:30:00+00:00,245.0,449.6,39.05555555555555,14.722222222222221,583.9859179,20.833333333333332,17.83333333333333,70579.6,24.444444444444443,14.777777777777779,55.3,189.3,361.9747425,4710Q20221,0.0,2022-12-11 18:30:00
2022-12-11 18:45:00+00:00,249.0,449.8,39.0,14.722222222222221,587.4332964,20.999999999999996,17.944444444444443,70579.6,24.555555555555557,14.777777777777779,56.2,192.4,362.66421820000005,4710Q20221,0.0,2022-12-11 18:45:00
2022-12-11 19:00:00+00:00,249.9,450.3,39.0,14.722222222222221,587.4332964,21.055555555555557,17.944444444444443,70579.6,24.555555555555557,14.777777777777779,56.4,193.7,362.66421820000005,4710Q20221,0.0,2022-12-11 19:00:00
2022-12-11 19:15:00+00:00,249.2,450.2,38.72222222222222,14.722222222222221,584.6753936,20.833333333333332,17.944444444444443,70579.6,24.444444444444443,14.722222222222221,56.3,193.3,362.66421820000005,4710Q20221,0.0,2022-12-11 19:15:00
2022-12-11 19:30:00+00:00,250.0,450.6,38.77777777777778,14.722222222222221,585.3648693,20.833333333333332,17.944444444444443,70579.6,24.444444444444443,14.722222222222221,56.4,193.7,361.9747425,4710Q20221,0.0,2022-12-11 19:30:00
2022-12-11 19:45:00+00:00,243.9,451.2,39.111111111111114,14.722222222222221,584.6753936,20.833333333333332,17.944444444444443,70579.6,24.444444444444443,14.722222222222221,55.0,189.1,363.35369390000005,4710Q20221,0.0,2022-12-11 19:45:00
2022-12-11 20:00:00+00:00,244.3,450.3,39.22222222222222,14.722222222222221,585.3648693,21.055555555555557,17.944444444444443,70579.6,24.555555555555557,14.833333333333334,55.1,189.6,363.35369390000005,4710Q20221,0.0,2022-12-11 20:00:00
2022-12-11 20:30:00+00:00,248.2,451.2,38.61111111111111,14.722222222222221,583.9859179,20.888888888888886,17.83333333333333,70579.6,24.499999999999996,14.722222222222221,56.0,192.5,360.5957911,4710Q20221,0.0,2022-12-11 20:30:00
2022-12-11 20:45:00+00:00,250.3,450.0,38.666666666666664,14.722222222222221,584.6753936,20.777777777777782,17.944444444444443,70579.6,24.499999999999996,14.722222222222221,56.5,193.6,361.9747425,4710Q20221,0.0,2022-12-11 20:45:00
2022-12-11 21:00:00+00:00,248.6,450.3,38.55555555555556,14.722222222222221,581.9174908000001,20.611111111111107,17.944444444444443,70579.6,24.333333333333332,14.722222222222221,56.1,193.0,362.66421820000005,4710Q20221,0.0,2022-12-11 21:00:00
